time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.850927;0.8499988800654519;0.9370960879635302;1.1024530952779783;0.47626778283952154;0.5602978801607309;0.8646260816118002;9.999940177717855;1.1000013573407859;-0.603167998552155;1.0453967074505037;1.0000098595153621;1.2545256089830117;1.0000022122762315
78.860927;0.8499988024609392;0.9370962458215693;1.1024534054202306;0.4762678105458444;0.5602979002098974;0.8646259207261631;9.99993997114376;1.1000014844997759;-0.6031679984864816;1.0453969804984757;1.0000097670258041;1.2545252999517094;1.000002134461569
78.870927;0.8499987196766933;0.9370964053925673;1.1024537188112846;0.4762678312234794;0.5602979253011401;0.8646257509105635;9.999939788464818;1.1000016075564334;-0.6031679984213784;1.0453972469388177;1.0000096746481593;1.2545250003807817;1.0000020490160264
78.880927;0.8499986317337128;0.9370965661268085;1.1024540356313504;0.4762678446832806;0.5602979556739319;0.8646255728326695;9.99993962931447;1.1000017265243538;-0.6031679983568369;1.0453975060267544;1.000009583057895;1.2545247102866783;1.0000019559767575
78.890927;0.8499985386552764;0.9370967274664893;1.102454356043845;0.47626785079297573;0.560297991504325;0.8646253873714539;9.999939495753754;1.100001841418985;-0.6031679982928492;1.0453977568005723;1.0000094928932446;1.2545244296265574;1.0000018554410315
78.900927;0.8499984405288288;0.9370968888755129;1.102454680143469;0.47626784946127126;0.5602980328871485;0.8646251955848198;9.999939391796797;1.1000019523000315;-0.6031679982294046;1.0453979981765005;1.0000094047537196;1.2545241581826223;1.0000017476817677
78.910927;0.849998337489766;0.9370970498987045;1.1024550079818316;0.47626784060920635;0.5602980798063635;0.864624998638804;9.999939322215077;1.100002059290508;-0.6031679981664619;1.0453982290606838;1.000009319102849;1.2545238956041254;1.0000016332227648
78.920927;0.8499982296679701;0.9370972102228071;1.1024553395865755;0.4762678241751262;0.5602981321561203;0.8646247977323043;9.999939292136393;1.1000021625829626;-0.6031679981039479;1.045398448471858;1.0000092362698907;1.2545236415823715;1.0000015127553514
78.930927;0.8499981171549035;0.9370973696671769;1.1024556749328929;0.47626780015097286;0.5602981897957522;0.8646245940341468;9.999939306520927;1.1000022624082966;-0.6031679980417856;1.0453986555251538;1.000009156598834;1.2545233959309097;1.0000013869935236
78.940927;0.8499979999497842;0.9370975280925198;1.102456013906242;0.47626776861202513;0.5602982525748993;0.8646243886411067;9.999939368898596;1.100002358943189;-0.603167997979908;1.0453988493001578;1.0000090805222777;1.2545231585224712;1.0000012566185066
78.950927;0.849997877923939;0.9370976853134556;1.1024563563106047;0.4762677297011204;0.560298320342796;0.8646241825424669;9.999939480942905;1.1000024522913947;-0.6031679979182524;1.0453990288239894;1.0000090084756623;1.254522929233458;1.0000011222512888
78.960927;0.8499977509019786;0.9370978410892933;1.1024567019177045;0.47626768358005156;0.5602983929828079;0.8646239765568785;9.999939643150547;1.1000025426212174;-0.6031679978567495;1.045399193189194;1.0000089408174584;1.2545227079472945;1.0000009844002458
78.970927;0.8499976187915814;0.9370979951609438;1.1024570505402895;0.4762676304118964;0.5602984704309416;0.8646237713202666;9.999939855711283;1.100002630277954;-0.6031679977953164;1.0453993416241683;1.0000088778167362;1.2545224945763223;1.000000843449741
78.980927;0.8499974816522523;0.9370981472572996;1.1024574020861118;0.4762675703796831;0.5602985526186616;0.8646235673938343;9.999940118834163;1.1000027157063166;-0.603167997733855;1.0453994734780576;1.0000088196453267;1.2545222890891568;1.00000069969585
78.990927;0.849997339721762;0.9370982970505249;1.1024577565442641;0.4762675037082501;0.5602986394078774;0.8646233653898546;9.999940431647211;1.1000027992782613;-0.6031679976722629;1.045399588237079;1.0000087663957906;1.2545220915360529;1.000000553379469
79.000927;0.8499971934301165;0.93709844411753;1.1024581139428813;0.476267430681191;0.5602987306016747;0.8646231660202567;9.999940790850866;1.1000028811658282;-0.6031679976104501;1.0453996855941796;1.0000087180920116;1.2545219020560567;1.0000004047033435
79.010927;0.8499970433985738;0.9370985879495793;1.1024584743244843;0.47626735162220424;0.5602988259664929;0.8646229700595847;9.999941191088991;1.100002961342159;-0.6031679975483459;1.0453997654825418;1.0000086746314047;1.2545217208391437;1.00000025385144
79.020927;0.849996890420937;0.9370987280064178;1.1024588377874027;0.4762672668425952;0.5602989252322269;0.8646227782226498;9.99994162620826;1.1000030397066811;-0.6031679974859074;1.0453998280331664;1.0000086357437892;1.2545215480694198;1.0000001009938244
79.030927;0.8499967354219069;0.9370988638314065;1.1024592045954;0.47626717662793416;0.5602990281181368;0.8646225910295361;9.999942089838015;1.1000031161804027;-0.6031679974231431;1.0453998734874617;1.000008601015906;1.2545213839378093;0.9999999462733304
79.040927;0.8499965794005506;0.9370989951568613;1.1024595751871076;0.4762670812557988;0.5602991343394086;0.8646224087852208;9.9999425754419;1.1000031906703571;-0.6031679973601322;1.0453999021451852;1.0000085699431738;1.2545212286887633;0.9999997898348563
79.050927;0.8499964233567934;0.9370991218694764;1.1024599500054206;0.47626698098081144;0.5602992435767399;0.8646222316786017;9.999943076626199;1.100003262984685;-0.6031679972970116;1.0453999144210928;1.0000085419906894;1.2545210826024669;0.9999996318862432
79.060927;0.849996268223855;0.9370992438997833;1.1024603293577953;0.47626687603429235;0.5602993554832001;0.8646220598787672;9.999943587717112;1.1000033328324061;-0.6031679972339474;1.0453999109420633;1.0000085166334818;1.2545209459370565;0.9999994727183312
79.070927;0.8499961148701436;0.937099361190151;1.1024607134692812;0.47626676668415413;0.5602994697198956;0.8646218935566017;9.999944104165237;1.1000033999309249;-0.6031679971711228;1.0453998925374235;1.0000084933625943;1.2545208188468016;0.9999993126763965
79.080927;0.8499959641306766;0.937099473732135;1.102461102569759;0.4762666532670086;0.5602995859707847;0.8646217328674759;9.999944622654034;1.1000034641157603;-0.6031679971087365;1.045399860135812;1.0000084716647424;1.254520701304575;0.9999991521095928
79.090927;0.8499958167736773;0.9370995815883305;1.102461496826517;0.4762665361285456;0.5602997039496316;0.8646215779195718;9.999945140852669;1.1000035253446685;-0.6031679970469827;1.0453998147012091;1.0000084509752345;1.25452059313115;0.9999989913074223
79.100927;0.8499956734508494;0.9370996848669317;1.1024618962201835;0.47626641554268023;0.560299823400274;0.8646214287306285;9.999945656953269;1.1000035835852588;-0.6031679969860279;1.045399757222444;1.0000084306768682;1.2545204940783181;0.9999988304508968
79.110927;0.8499955347044691;0.937099783655743;1.1024623005627974;0.4762662916973661;0.5602999440645773;0.864621285243587;9.999946169503831;1.100003638718665;-0.6031679969260274;1.045399688699521;1.000008410212846;1.254520403827426;0.9999986696316747
79.120927;0.8499954009889116;0.9370998779394494;1.1024627096207966;0.47626616473497263;0.5603000656616952;0.8646211473832991;9.999946677356151;1.100003690587926;-0.6031679968671659;1.045399610152355;1.000008389213347;1.2545203219473466;0.9999985089043374
79.130927;0.8499952726773504;0.9370999675577636;1.1024631231312894;0.476266034774547;0.5603001879109809;0.8646210150385482;9.999947179084398;1.100003739123779;-0.6031679968096519;1.0453995226594681;1.0000083675116067;1.2545202479537494;0.9999983482805509
79.140927;0.8499951500824464;0.9371000522729089;1.1024635406813355;0.4762659019186391;0.5603003105487476;0.8646208880444334;9.999947672664776;1.100003784435964;-0.6031679967536709;1.0453994273378207;1.0000083450458785;1.2545201814525513;0.9999981877007587
79.150927;0.8499950334693426;0.9371001318868208;1.102463961624401;0.47626576629180467;0.5603004333295567;0.8646207662714708;9.999948156442453;1.1000038268485872;-0.6031679966993598;1.0453993252665945;1.000008321716869;1.2545201222097693;0.9999980271027769
79.160927;0.8499949230168596;0.9371002062993806;1.1024643850898526;0.47626562808400386;0.5603005560212381;0.8646206496986828;9.999948630308728;1.100003866890156;-0.6031679966468136;1.0453992174359674;1.000008297333169;1.2545200701216686;0.9999978665762926
79.170927;0.849994818757604;0.9371002755090962;1.1024648100539056;0.47626548755741616;0.5603006784051052;0.8646205383476326;9.99994909562033;1.1000039052443795;-0.6031679965960947;1.0453991046776727;1.0000082716934167;1.254520025186445;0.999997706425651
79.180927;0.8499947205425166;0.937100339564293;1.102465235493875;0.47626534502250006;0.5603008003105071;0.8646204321444616;9.999949554157013;1.100003942651348;-0.6031679965472484;1.045398987577958;1.0000082446813818;1.254519987477683;0.999997547057458
79.190927;0.8499946280405206;0.9371003984862852;1.1024656605344711;0.476265200805084;0.5603009216204491;0.8646203308845248;9.999950007277299;1.1000039797811667;-0.6031679965003369;1.0453988665106637;1.000008216305518;1.254519957069698;0.9999973888463611
79.200927;0.8499945407691241;0.937100452227207;1.1024660844307184;0.47626505522144136;0.5603010422183943;0.8646202343605673;9.999950455609694;1.100004017148519;-0.6031679964554558;1.045398741766192;1.0000081867080206;1.254519933985216;0.9999972321109507
79.210927;0.849994458118768;0.9371005006551594;1.1024665064222812;0.47626490855869386;0.5603011619629137;0.8646201424945573;9.999950899098906;1.1000040551151362;-0.6031679964127136;1.0453986135993871;1.0000081561386205;1.2545199182428373;0.9999970771737553
79.220927;0.8499943793633561;0.9371005435374359;1.1024669256423376;0.4762647610524947;0.5603012807024373;0.8646200553517066;9.999951337569103;1.1000040939217535;-0.6031679963722014;1.0453984821800635;1.0000081249148796;1.2545199098985864;0.9999969244226152
79.230927;0.8499943037033366;0.9371005805483206;1.1024673411360741;0.4762646128863864;0.5603013983029294;0.8646199730907008;9.999951771446712;1.1000041336521018;-0.6031679963339794;1.0453983475623783;1.0000080934089282;1.2545199089960206;0.9999967742798627
79.240927;0.8499942303440355;0.9371006113280687;1.1024677519328503;0.4762644642211718;0.5603015146974518;0.8646198959122223;9.999952201958374;1.1000041741750934;-0.6031679962980834;1.0453982097319645;1.0000080620395662;1.2545199155462885;0.9999966271101498
79.250927;0.849994158541876;0.9371006355617801;1.1024681571591808;0.47626431520770734;0.5603016299178842;0.8646198240075119;9.999952630984868;1.1000042151736256;-0.6031679962645397;1.0453980687153466;1.000008031235;1.2545199295630503;0.9999964831795325
79.260927;0.849994087569764;0.9371006530180892;1.1024685561083212;0.4762641659768749;0.560301744072655;0.8646197575175267;9.999953060859085;1.1000042562706331;-0.6031679962333691;1.0453979246582017;1.000008001383241;1.254519951036302;0.9999963426079231
79.270927;0.8499940166820117;0.9371006635292126;1.1024689482197512;0.4762640166436625;0.5603018572865996;0.8646196965511813;9.999953493952384;1.100004297209128;-0.6031679962045676;1.045397777801975;1.0000079727879343;1.254519979859628;0.9999962052585419
79.280927;0.8499939451760216;0.9371006669643744;1.1024693330989106;0.4762638673226793;0.5603019696414879;0.8646196412313711;9.99995393236944;1.1000043379876732;-0.6031679961781025;1.0453976284144424;1.0000079456391733;1.2545200157773846;0.9999960707289757
79.290927;0.8499938724978875;0.9371006632358069;1.1024697105736136;0.4762637181301653;0.560302081158341;0.8646195916953477;9.99995437801855;1.100004378847854;-0.6031679961539408;1.0453974767444731;1.0000079200329435;1.2545200583799616;0.9999959384904407
79.300927;0.8499937982900656;0.9371006522905959;1.1024700806165506;0.47626356915724755;0.5603021918166626;0.8646195480662057;9.999954832405853;1.1000044201613406;-0.6031679961320683;1.0453973230228544;1.0000078960097778;1.2545201071780898;0.9999958079587813
79.310927;0.8499937223474273;0.9371006340490541;1.1024704431804935;0.4762634204435653;0.5603023015867429;0.8646195104127761;9.999955296110189;1.100004462340347;-0.6031679961124798;1.045397167495177;1.000007873528251;1.2545201617025885;0.9999956784231924
79.320927;0.8499936445211895;0.9371006083506462;1.1024707981408863;0.47626327200397195;0.5603024104685321;0.8646194787359307;9.999955768801051;1.1000045058204215;-0.6031679960951706;1.04539701044817;1.0000078523768547;1.2545202215293034;0.9999955489955751
79.330927;0.8499935646309044;0.9371005749845649;1.1024711453428493;0.476263123894237;0.5603025185288013;0.8646194530158541;9.999956249812023;1.1000045511160728;-0.6031679960801264;1.0453968522143713;1.0000078321445462;1.2545202862610767;0.9999954187003052
79.340927;0.8499934824346669;0.9371005337607075;1.102471484643056;0.4762629762468509;0.5603026259425318;0.8646194332132375;9.99995673851004;1.1000045988814935;-0.6031679960673142;1.0453966931796506;1.000007812325875;1.2545203555309379;0.999995286649328
79.350927;0.8499933976930704;0.9371004845306343;1.1024718159319444;0.47626282923609964;0.5603027330165334;0.8646194191694716;9.999957234085153;1.1000046498428997;-0.6031679960566902;1.0453965338205593;1.0000077924514996;1.2545204290000453;0.9999951521487366
79.360927;0.8499933102416641;0.9371004271794435;1.102472139162058;0.47626268301667485;0.5603028401282845;0.86461941053981;9.999957735270371;1.1000047046541133;-0.6031679960482176;1.0453963747166828;1.0000077721282457;1.254520506357433;0.9999950146821301
79.370927;0.8499932199628903;0.9371003616402572;1.1024724543741482;0.4762625377018848;0.5603029476049022;0.8646194068586733;9.999958240746377;1.1000047638594637;-0.6031679960418668;1.045396216492108;1.000007751029471;1.2545205873437089;0.9999948738608556
79.380927;0.8499931267161811;0.9371002878934708;1.1024727616757966;0.47626239335907633;0.5603030556535789;0.8646194076613491;9.999958750040186;1.1000048279196222;-0.6031679960376117;1.0453960597597223;1.0000077288954312;1.2545206717641688;0.9999947294285174
79.390927;0.8499930302942378;0.9371002059391759;1.1024730611439364;0.47626224999132427;0.5603031643731167;0.8646194125593557;9.999959263973386;1.1000048971505998;-0.6031679960354253;1.0453959051036814;1.0000077055699976;1.254520759470863;0.9999945812894313
79.400927;0.849992930385442;0.9371001158059875;1.1024733527234831;0.47626210754480475;0.5603032738054715;0.8646194212602472;9.99995978415323;1.1000049716703142;-0.603167996035269;1.045395753054388;1.0000076810380796;1.2545208503377971;0.9999944294976747
79.410927;0.8499928265692752;0.9371000175795204;1.1024736362293257;0.47626196595061854;0.5603033839909913;0.8646194335453093;9.999960312313881;1.1000050514940884;-0.603167996037097;1.0453956040274386;1.000007655366624;1.254520944237372;0.9999942742500815
79.420927;0.849992718373302;0.9370999113562898;1.1024739114549056;0.476261825160498;0.5603034949899631;0.8646194492085908;9.999960850361925;1.100005136634487;-0.6031679960408838;1.045395458265738;1.0000076286153337;1.2545210410225422;0.9999941158688568
79.430927;0.8499926053443678;0.9370997971422412;1.1024741782704994;0.4762616851735819;0.5603036068615284;0.8646194679807803;9.999961400291387;1.1000052270912484;-0.603167996046644;1.0453953158720455;1.0000076008462602;1.2545211405446326;0.9999939547010235
79.440927;0.8499924871174506;0.9370996748512037;1.1024744366133288;0.4762615460623209;0.560303719626568;0.864619489484737;9.999961963414874;1.1000053228356292;-0.6031679960544205;1.0453951769250278;1.0000075721521533;1.2545212426434775;0.9999937910489205
79.450927;0.8499923634837686;0.9370995443976238;1.1024746864319568;0.47626140796450683;0.5603038332569169;0.8646195132772289;9.99996253998952;1.1000054237612564;-0.603167996064266;1.0453950415489746;1.0000075426118038;1.254521347093814;0.9999936252292854
79.460927;0.8499922343993522;0.9370994057236595;1.1024749276583654;0.4762612710406118;0.5603039477197025;0.8646195389398101;9.999963129814576;1.1000055295580882;-0.6031679960762356;1.0453949098390383;1.000007512268487;1.2545214536630134;0.9999934576440561
79.470927;0.849992099941925;0.9370992587705239;1.1024751601811766;0.476261135456807;0.5603040630124815;0.864619566093556;9.999963733146549;1.1000056396695685;-0.6031679960903987;1.0453947817420068;1.000007481195416;1.254521562223864;0.9999932887730848
79.480927;0.8499919602921707;0.9370991034492073;1.1024753838527352;0.47626100140305405;0.5603041791015116;0.86461959434287;9.999964350997812;1.1000057533909622;-0.6031679961068669;1.0453946570744583;1.0000074495370939;1.2545216727083246;0.9999931191451727
79.490927;0.8499918157167002;0.9370989396209306;1.1024755985645807;0.4762608691020162;0.5603042958349923;0.8646196232517682;9.999964984773465;1.1000058699819477;-0.6031679961257924;1.0453945356357455;1.000007417458499;1.2545217849813919;0.9999929493438543
79.500927;0.8499916665058561;0.9370987671385103;1.1024758042890186;0.4762607388087476;0.5603044129646784;0.8646196523379301;9.99996563615452;1.1000059886770877;-0.6031679961473246;1.0453944172427212;1.000007385091544;1.2545218988001836;0.9999927800212152
79.510927;0.8499915129282293;0.9370985859109368;1.1024760010308625;0.47626061081548177;0.5603045302425288;0.8646196810493667;9.999966306833805;1.1000061085704789;-0.603167996171578;1.0453943016676712;1.0000073525400255;1.2545220138320399;0.9999926118551121
79.520927;0.8499913552584345;0.9370983959600222;1.1024761887874988;0.47626048545282507;0.5603046474770068;0.8646197087796212;9.999966997212333;1.100006228519368;-0.6031679961986384;1.045394188584498;1.0000073199031614;1.2545221296927933;0.9999924454568703
79.530927;0.8499911938321959;0.9370981974778875;1.1024763675677434;0.47626036307271197;0.5603047645256085;0.8646197349349739;9.999967705319978;1.1000063472037103;-0.6031679962285635;1.0453940776006254;1.0000072873059036;1.2545222460082206;0.9999922813270582
79.540927;0.8499910290711727;0.9370979907934953;1.1024765374063428;0.47626024400166284;0.5603048812475435;0.8646197589993209;9.999968427103752;1.100006463263805;-0.6031679962613616;1.0453939683651354;1.0000072548925647;1.2545223624460173;0.9999921198683734
79.550927;0.8499908614586451;0.9370977762428008;1.1024766983464735;0.4762601284958499;0.5603049974538538;0.8646197805654378;9.999969157462754;1.100006575423762;-0.6031679962969799;1.0453938606817492;1.0000072227378465;1.2545224786613873;0.999991961404778
79.560927;0.8499906914708072;0.9370975540982739;1.1024768504293578;0.4762600167423397;0.5603051129090971;0.8646197993162011;9.99996989139125;1.1000066825766759;-0.6031679963353191;1.0453937545309606;1.0000071908082933;1.2545225942353702;0.9999918062473975
79.570927;0.8499905195177501;0.9370973246298896;1.102476993676922;0.47625990888793723;0.5603052273553771;0.8646198149739274;9.999970624670514;1.1000067837873064;-0.6031679963762516;1.0453936499625642;1.000007159029166;1.2545227087273683;0.9999916547704905
79.580927;0.8499903459572131;0.9370970881955702;1.1024771280266275;0.476259805063477;0.5603053404827723;0.8646198272637522;9.999971353894868;1.100006878255734;-0.6031679964196327;1.045393546941418;1.000007127341761;1.2545228217658961;0.9999915073925545
79.590927;0.8499901711476064;0.9370968452477427;1.1024772532955183;0.4762597054044962;0.5603054518759994;0.8646198359195411;9.999972076270025;1.100006965360348;-0.6031679964652974;1.0453934452398799;1.0000070957159488;1.254522933030818;0.9999913645364685
79.600927;0.8499899954554085;0.9370965962831815;1.1024773692163148;0.4762596100532008;0.5603055610264767;0.864619840750168;9.999972789424826;1.1000070447578065;-0.6031679965130493;1.0453933444202994;1.0000070641438092;1.2545230421789948;0.9999912266541587
79.610927;0.8499898192332336;0.937096341842167;1.1024774754831828;0.4762595191410028;0.560305667415729;0.8646198417034663;9.999973491689309;1.1000071163629244;-0.6031679965626551;1.0453932439090239;1.0000070326263633;1.2545231488160957;0.999991094222114
79.620927;0.8499896428380984;0.9370960825626795;1.1024775718208584;0.476259432799018;0.5603057705981678;0.8646198388384336;9.999974182817416;1.1000071801714062;-0.6031679966138508;1.045393143097701;1.0000070011457352;1.2545232524676329;0.9999909676579752
79.630927;0.8499894666763165;0.937095819181661;1.1024776580455715;0.4762593511952291;0.5603058702451608;0.8646198322454375;9.999974863795643;1.1000072361134556;-0.6031679966663728;1.0453930414115211;1.0000069696305185;1.2545233525235049;0.9999908472469919
79.640927;0.8499892912305399;0.9370955524407346;1.1024777340283436;0.4762592745421048;0.5603059661530475;0.8646198220188869;9.999975535617292;1.100007284036622;-0.6031679967199907;1.0453929383507894;1.000006937955663;1.254523448235037;0.999990733139335
79.650927;0.849989117078516;0.9370952829862549;1.1024777996180073;0.4762592030760706;0.5603060582035706;0.8646198083019428;9.999976198750678;1.100007323742524;-0.6031679967745082;1.0453928335138007;1.000006905982031;1.2545235388023606;0.9999906253764715
79.660927;0.8499889449169543;0.9370950113673376;1.1024778546046603;0.47625913703399647;0.5603061463144379;0.8646197913079507;9.9999768534489;1.1000073550261584;-0.6031679968297448;1.0453927265892566;1.0000068736052288;1.254523623502665;0.999990523927367
79.670927;0.8499887755397108;0.9370947381179011;1.1024778986978894;0.47625907661289085;0.5603062304419554;0.8646197712647258;9.999977499782286;1.1000073777195343;-0.6031679968855299;1.0453926173651487;1.0000068408081273;1.2545237017767144;0.9999904287839142
79.680927;0.8499886097650524;0.937094463801246;1.1024779315279765;0.4762590219386177;0.5603063105988726;0.8646197483675784;9.999978137469483;1.1000073917185949;-0.6031679969417078;1.0453925057736009;1.0000068076974244;1.254523773261113;0.9999903400504322
79.690927;0.8499884483991625;0.9370941889739046;1.1024779527313724;0.47625897307695003;0.5603063868335665;0.8646197227789224;9.999978765750507;1.1000073969573678;-0.6031679969981315;1.045392391875727;1.000006774485958;1.2545238378259282;0.9999902579138663
79.700927;0.8499882922288168;0.9370939141683007;1.102477962043256;0.47625893005788766;0.5603064591911188;0.8646196946020004;9.999979383639102;1.1000073933813865;-0.6031679970546524;1.0453922757594545;1.000006741457212;1.254523895569884;0.9999901825397272
79.710927;0.8499881419546842;0.9370936399396239;1.1024779592951093;0.47625889289888107;0.5603065276745213;0.8646196638212085;9.999979991119723;1.10000738098824;-0.6031679971111258;1.0453921574959473;1.000006708960576;1.2545239466988138;0.9999901140300168
79.720927;0.8499879980698283;0.9370933668985124;1.102477944409938;0.4762588616179112;0.5603065922314602;0.8646196302724145;9.999980590330983;1.1000073598500397;-0.6031679971674292;1.0453920372489836;1.0000066774012797;1.2545239914225108;0.9999900524591397
79.730927;0.8499878608073025;0.9370930957063655;1.1024779174679402;0.4762588362173938;0.5603066528088607;0.8646195936785609;9.999981185404929;1.1000073300602313;-0.6031679972234566;1.0453919154306381;1.0000066471901448;1.2545240299977416;0.9999899978786012
79.740927;0.8499877302264901;0.9370928270775376;1.1024778787758596;0.47625881667286374;0.560306709413355;0.8646195537369303;9.999981781428854;1.100007291696305;-0.6031679972790953;1.0453917927420784;1.0000066186993235;1.254524062797889;0.9999899503065157
79.750927;0.8499876063112258;0.9370925617727384;1.1024778288770953;0.47625880295004885;0.5603067620935919;0.8646195101898958;9.999982383714594;1.1000072448368021;-0.6031679973342171;1.0453916700684442;1.0000065922729966;1.2545240902811368;0.9999899097502607
79.760927;0.8499874889679202;0.937092300554054;1.1024777684421052;0.4762587950021883;0.5603068108968663;0.8646194628358684;9.999982997486235;1.100007189569794;-0.6031679973886885;1.0453915483689429;1.0000065682714159;1.2545241129484572;0.9999898762157048
79.770927;0.8499873780006423;0.937092044121063;1.1024776980553272;0.4762587927170585;0.5603068558670338;0.8646194115139058;9.999983627477194;1.100007125990478;-0.6031679974423766;1.0453914286627402;1.000006547104757;1.2545241313836277;0.9999898497461042
79.780927;0.8499872731571039;0.9370917930882703;1.102477618098556;0.4762587958747327;0.5603068970499875;0.8646193560845378;9.999984277501602;1.1000070542392952;-0.6031679974951485;1.0453913120383613;1.0000065292264178;1.2545241462544532;0.9999898304967533
79.790927;0.8499871741892008;0.9370915480226758;1.1024775288102304;0.47625880416226446;0.5603069344613539;0.8646192964101884;9.999984950368596;1.1000069745260326;-0.603167997546872;1.0453911996226257;1.0000065150757602;1.254524158239864;0.9999898186983833
79.800927;0.849987080858291;0.937091309455096;1.1024774303108507;0.47625881718859026;0.5603069680529676;0.8646192323679514;9.999985648046565;1.1000068870855897;-0.6031679975974238;1.0453910925220196;1.000006505022861;1.2545241680408816;0.99998981451504
79.810927;0.8499869929400813;0.9370910778423456;1.1024773225580975;0.47625883447517575;0.5603069977422043;0.8646191638955589;9.99998637185397;1.1000067921471925;-0.6031679976467083;1.045390991767124;1.0000064993702653;1.2545241764212562;0.9999898180062634
79.820927;0.84998691025916;0.9370908535465394;1.1024772054119734;0.47625885548173963;0.5603070234720117;0.8646190910228471;9.999987122702587;1.100006689958245;-0.6031679976946598;1.045390898294774;1.0000064983584047;1.254524184100397;0.9999898292379475
79.830927;0.8499868327064907;0.9370906368432589;1.1024770787621605;0.4762588796732915;0.5603070452371155;0.8646190138703309;9.999987901317525;1.1000065807996147;-0.6031679977412268;1.0453908129700464;1.0000065021043265;1.2545241916177647;0.9999898483718102
79.840927;0.8499867602239145;0.9370904279524379;1.1024769425847225;0.4762589065702133;0.560307063095236;0.8646189326142706;9.99998870842584;1.100006464999574;-0.603167997786356;1.0453907366096777;1.0000065105296352;1.2545241993663172;0.9999898756295541
79.850927;0.8499866927974559;0.9370902270820912;1.1024767969640883;0.4762589357518734;0.5603070771874853;0.8646188474089903;9.99998954486878;1.1000063429666491;-0.603167997829987;1.0453906699541424;1.0000065233611855;1.2545242077495202;0.9999899111817598
79.860927;0.8499866304938609;0.937090034459813;1.1024766421213785;0.4762589668428642;0.5603070877422555;0.864618758316099;9.999990411130472;1.1000062151839132;-0.6031679978720548;1.045390613634048;1.0000065401822762;1.254524217308569;0.9999899550821636
79.870927;0.8499865735106092;0.9370898503268976;1.1024764784119396;0.47625899951045964;0.5603070950331315;0.8646186653280191;9.99999130665754;1.1000060822200877;-0.6031679979124943;1.0453905682506313;1.0000065604744948;1.254524228728239;0.9999900073153757
79.880927;0.8499865221938511;0.9370896748842619;1.102476306280809;0.4762590334556117;0.5603070993067362;0.8646185684599598;9.999992230082723;1.100005944824359;-0.6031679979512409;1.0453905344382342;1.0000065836359937;1.254524242741741;0.9999900678997845
79.890927;0.8499864770011589;0.9370895082510259;1.1024761262144842;0.476259068397775;0.5603071007349644;0.8646184678193239;9.999993179802816;1.1000058039528704;-0.6031679979882316;1.045390512739268;1.0000066090300994;1.2545242600042297;0.9999901369431221
79.900927;0.8499864384190731;0.9370893504945638;1.1024759386825729;0.4762591040816004;0.5603070994042749;0.8646183636449405;9.99999415386518;1.1000056606260455;-0.6031679980234149;1.045390503504782;1.000006636120781;1.2545242809960933;0.9999902146318553
79.910927;0.8499864068944184;0.9370892016792646;1.102475744086147;0.4762591402942398;0.5603070953284293;0.8646182562952432;9.99999514998664;1.1000055158101918;-0.6031679980567732;1.045390506965846;1.0000066645922394;1.2545243059719258;0.9999903011822683
79.920927;0.8499863828201502;0.937089061851394;1.1024755428255764;0.47625917684731284;0.5603070884613166;0.8646181461528966;9.999996166292073;1.1000053704636463;-0.6031679980883473;1.0453905232884537;1.0000066942970176;1.2545243349074122;0.9999903967516547
79.930927;0.8499863665214572;0.9370889309704314;1.102475335427539;0.47625921351802514;0.5603070786802702;0.8646180335390268;9.999997201417177;1.1000052255673411;-0.6031679981182309;1.0453905525060965;1.0000067250885287;1.254524367527099;0.9999905013895971
79.940927;0.8499863582005821;0.9370888088494693;1.1024751225355824;0.476259250010087;0.5603070657940945;0.8646179187443834;9.999998253697074;1.10000508204573;-0.6031679981465353;1.0453905944693804;1.0000067567072892;1.2545244034762704;0.9999906151112838
79.950927;0.8499863579054695;0.9370886951485213;1.1024749047894389;0.47625928597577066;0.5603070496124711;0.8646178021226468;9.999999321074041;1.1000049407483983;-0.6031679981733632;1.0453906489559452;1.0000067887890352;1.2545244424208086;0.9999907379607407
79.960927;0.8499863655633942;0.937088589425074;1.1024746827373306;0.4762593210683397;0.5603070300079093;0.8646176840839737;10.000000401706751;1.1000048025466838;-0.6031679981988098;1.0453907157855395;1.0000068209532758;1.2545244839975496;0.9999908699348583
79.970927;0.8499863810509527;0.9370884911804588;1.1024744568528395;0.47625935497753064;0.5603070069558856;0.864617565019784;10.000001493649812;1.1000046684111768;-0.6031679982229802;1.0453907947587853;1.0000068528706612;1.2545245278261272;0.9999910108505484
79.980927;0.8499864042513686;0.9370883998652683;1.1024742276297965;0.4762593874401287;0.5603069805694241;0.8646174453665882;10.000002593528185;1.1000045393737217;-0.6031679982459884;1.0453908856024197;1.0000068842593064;1.2545245735966302;0.9999911602819583
79.990927;0.849986435064909;0.9370883148856471;1.102473995642765;0.47625941824298357;0.5603069510864377;0.8646173257446208;10.000003695657703;1.1000044164285743;-0.6031679982679461;1.045390988035493;1.0000069148494506;1.254524621025978;0.9999913176131083
80.000927;0.8499864734021251;0.937088235624326;1.1024737615412825;0.47625944721587254;0.5603069188301153;0.8646172069481612;10.00000479266704;1.1000043004548528;-0.6031679982889527;1.0453911017924769;1.0000069443236013;1.2545246697069532;0.999991482145989
80.010927;0.8499865191646095;0.9370881614650848;1.102473526027947;0.47625947420567544;0.5603068841942359;0.8646170898286976;10.000005877246215;1.1000041921471095;-0.6031679983090882;1.0453912265999517;1.0000069722466332;1.2545247190755127;0.9999916531651477
80.020927;0.8499865721926162;0.9370880918372902;1.102473289832633;0.47625949906567183;0.5603068476416937;0.8646169751967352;10.000006943702266;1.1000040919923113;-0.6031679983284206;1.045391362175129;1.0000069980680382;1.2545247684830847;0.9999918299766651
80.030927;0.8499866322464225;0.9370880262748255;1.1024730537006437;0.4762595216798753;0.5603068096943273;0.8646168637532016;10.000007988505386;1.1000040003353626;-0.603167998347026;1.0453915081497425;1.0000070212069463;1.2545248171972767;0.9999920119577937
80.040927;0.8499866990659878;0.937087964463982;1.1024728183808004;0.4762595419898867;0.5603067708884891;0.8646167560590601;10.000009009635077;1.100003917435441;-0.6031679983649919;1.045391663943144;1.000007041147517;1.2545248643663653;0.999992198551365
80.050927;0.8499867724339479;0.9370879062544523;1.1024725845770618;0.47625956000215364;0.5603067317105213;0.8646166525602349;10.000010005125688;1.100003843460773;-0.6031679983823958;1.0453918287366704;1.0000070574768296;1.2545249090892896;0.9999923892156668
80.060927;0.849986852154355;0.9370878516141324;1.1024723528975104;0.4762595757538106;0.5603066925785938;0.8646165536692315;10.000010972236694;1.1000037784877643;-0.6031679983992803;1.0453920016048543;1.0000070698518169;1.2545249505843075;0.9999925834097972
80.070927;0.8499869379708828;0.9370878005469476;1.10247212380139;0.47625958923666306;0.5603066538659914;0.8646164598536984;10.000011907795662;1.1000037225605563;-0.6031679984156451;1.0453921817538117;1.0000070779791184;1.254524988325733;0.9999927806127842
80.080927;0.8499870295225171;0.9370877530049537;1.1024718975525343;0.47625960036769194;0.5603066159083705;0.8646163716499711;10.000012808387499;1.100003675778169;-0.6031679984314622;1.0453923686607178;1.000007081639848;1.2545250220414494;0.9999929803416022
80.090927;0.8499871263455228;0.9370877088591639;1.1024716742342002;0.47625960904905407;0.5603065789883002;0.8646162896395447;10.000013670008057;1.1000036382710003;-0.6031679984467045;1.045392561983394;1.0000070806804116;1.254525051624924;0.9999931821397063
80.100927;0.8499872278750826;0.9370876679677402;1.1024714537918194;0.4762596152153227;0.5603065433384062;0.864616214444171;10.000014488347258;1.1000036100206343;-0.603167998461367;1.0453927614354281;1.0000070749476984;1.254525077137871;0.9999933855281468
80.110927;0.8499873334299402;0.937087630239437;1.10247123610617;0.4762596188221308;0.560306509177031;0.8646161466682002;10.000015259696827;1.1000035907195598;-0.6031679984754595;1.0453929667712996;1.0000070642323533;1.2545250989116221;0.9999935899561914
80.120927;0.849987442189674;0.9370875956024095;1.1024710211042452;0.4762596198486439;0.5603064767299584;0.8646160867951318;10.00001598120695;1.1000035798301282;-0.6031679984890114;1.0453931777707508;1.0000070482844625;1.2545251175134116;0.999993794811306
80.130927;0.8499875532375888;0.9370875639300159;1.1024708087793853;0.4762596183083796;0.5603064462164261;0.8646160351445422;10.000016650187233;1.1000035767350755;-0.603167998502101;1.045393394198936;1.0000070268787296;1.2545251335396037;0.9999939994872836
80.140927;0.8499876656964035;0.9370875350251617;1.1024705991214412;0.47625961420807694;0.5603064178274141;0.8646159918904457;10.000017263341446;1.1000035808391901;-0.6031679985148591;1.045393615814851;1.000006999878182;1.2545251474557713;0.9999942034416773
80.150927;0.8499877788778895;0.9370875086905122;1.1024703920996954;0.47625960750108887;0.5603063917010114;0.8646159571053641;10.000017816759602;1.1000035916058848;-0.6031679985274268;1.045393842370049;1.000006967282835;1.2545251595324862;0.9999944062165381
80.160927;0.8499878923815121;0.9370874848018942;1.1024701877250618;0.47625959811235513;0.5603063678884083;0.864615930802197;10.000018306850636;1.100003608510194;-0.603167998539917;1.045394073563097;1.0000069291903875;1.2545251698578044;0.9999946074120731
80.170927;0.849988006120295;0.9370874633006977;1.102469986142526;0.476259585983406;0.5603063463467644;0.8646159129127222;10.00001873147211;1.10000363093193;-0.6031679985524112;1.0453943090561086;1.0000068856696267;1.2545251784473241;0.999994806637586
80.180927;0.849988120254476;0.937087444116493;1.1024697876759648;0.4762595710597501;0.5603063270071864;0.8646159032693568;10.000019090298519;1.1000036580823198;-0.6031679985649687;1.045394548570381;1.0000068366788086;1.254525185327921;0.999995003523086
80.190927;0.8499882350598381;0.9370874271143337;1.1024695927442287;0.4762595532751468;0.5603063098781476;0.8646159016919631;10.000019384229313;1.100003688990446;-0.6031679985776309;1.045394791921943;1.0000067820888077;1.2545251905164108;0.9999951977729317
80.200927;0.8499883508394226;0.9370874121524349;1.1024694016878072;0.47625953258410075;0.5603062950623566;0.8646159080568653;10.00001961434335;1.1000037225458834;-0.6031679985904246;1.045395038984032;1.000006721775375;1.2545251939522208;0.9999953892069868
80.210927;0.8499884679119588;0.9370873992089831;1.1024692146076465;0.47625950898862557;0.560306282683477;0.8646159222215054;10.00001978140549;1.1000037576027415;-0.6031679986033737;1.0453952896662992;1.0000066556773106;1.2545251954585936;0.9999955777803502
80.220927;0.8499885865940088;0.9370873884343722;1.1024690312854237;0.47625948253809414;0.560306272851934;0.8646159439134155;10.00001988611677;1.1000037931009248;-0.6031679986165105;1.0453955438710143;1.0000065837466476;1.254525194801904;0.9999957635129342
80.230927;0.8499887071754832;0.9370873800796559;1.1024688512697052;0.4762594533208395;0.5603062656857076;0.8646159727072706;10.000019929264475;1.1000038281251074;-0.6031679986298671;1.0453958014069198;1.0000065059053687;1.2545251917908862;0.999995946366068
80.240927;0.8499888299346235;0.9370873744358397;1.1024686740975127;0.47625942144122063;0.5603062612947951;0.8646160080682509;10.000019912042493;1.1000038618830177;-0.6031679986434598;1.0453960619370748;1.0000064221245666;1.2545251862787115;0.9999961262127022
80.250927;0.8499889551505583;0.9370873718746181;1.1024684994511513;0.47625938699445897;0.5603062597229406;0.8646160494154527;10.000019837265574;1.1000038936842542;-0.6031679986572956;1.045396324997384;1.0000063324859985;1.254525178095961;0.9999963028664716
80.260927;0.849989083075409;0.9370873728530076;1.1024683271835054;0.476259350054897;0.5603062609014565;0.8646160961810401;10.000019710497174;1.1000039229554046;-0.6031679986713835;1.0453965900755136;1.0000062370962484;1.2545251670294297;0.9999964760569762
80.270927;0.8499892138975135;0.9370873777889748;1.1024681572922002;0.4762593106872223;0.5603062646282285;0.8646161478260999;10.000019539748884;1.1000039492638947;-0.6031679986857228;1.0453968566787597;1.0000061359715655;1.2545251528713337;0.9999966453829732
80.280927;0.8499893477486351;0.9370873869484839;1.1024679898974326;0.47625926898067256;0.5603062705746692;0.864616203815234;10.000019334024552;1.1000039723525061;-0.6031679987002895;1.0453971242987892;1.000006028978347;1.254525135473546;0.9999968103410928
80.290927;0.8499894847530918;0.9370874004819671;1.1024678252656066;0.4762592250567829;0.560306278336537;0.8646162636170831;10.000019102023733;1.1000039921495792;-0.6031679987150517;1.045397392330339;1.0000059158306012;1.2545251147050656;0.9999969704105535
80.300927;0.8499896250799125;0.9370874185696245;1.1024676637942175;0.47625917902820514;0.5603062875180794;0.8646163267418391;10.000018851896701;1.1000040087173624;-0.6031679987299904;1.0453976600790056;1.0000057961888762;1.2545250903319365;0.9999971250870597
80.310927;0.8499897689895255;0.9370874414915893;1.1024675058707674;0.47625913096620337;0.5603062978136544;0.8646163927263856;10.000018591812875;1.1000040221803475;-0.6031679987450927;1.0453979268284515;1.0000056698027062;1.2545250619416803;0.9999972738620612
80.320927;0.8499899168552342;0.9370874695618587;1.1024673517533334;0.47625908090998303;0.560306309030326;0.8646164610633664;10.000018330264053;1.1000040326579266;-0.6031679987603331;1.0453981918371134;1.0000055365586877;1.2545250289256158;0.9999974162243547
80.330927;0.8499900691312937;0.9370875030662684;1.102467201574579;0.4762590288763443;0.5603063210340391;0.8646165311810299;10.000018075450498;1.1000040402205085;-0.6031679987756705;1.0453984542660253;1.0000053964196265;1.2545249904918587;0.9999975517197903
80.340927;0.8499902262625025;0.937087542249267;1.102467055386701;0.47625897486283447;0.5603063336908525;0.8646166024838876;10.000017834660328;1.1000040449239463;-0.6031679987910599;1.0453987131678144;1.0000052493695315;1.254524945745384;0.9999976800388888
80.350927;0.8499903885836907;0.9370875873106117;1.1024669132253198;0.4762589188952346;0.5603063468526748;0.8646166743812911;10.00001761457269;1.1000040468638979;-0.6031679988064602;1.045398967575438;1.0000050954435056;1.2545248938125941;0.9999978010765153
80.360927;0.8499905562949751;0.9370876384214519;1.102466775202249;0.47625886108499876;0.5603063603717883;0.8646167463021873;10.00001742180322;1.1000040461457088;-0.6031679988218293;1.0453992165838928;1.0000049348010212;1.2545248339015318;0.9999979149458423
80.370927;0.8499907295033423;0.9370876957418477;1.1024666415578517;0.4762588016164702;0.5603063741265483;0.8646168177324756;10.000017262977737;1.1000040428656366;-0.6031679988371079;1.0453994593510998;1.000004767765334;1.2545247652849574;0.9999980219339958
80.380927;0.8499909082461565;0.9370877594239634;1.1024665126139122;0.47625874069285634;0.5603063880316044;0.8646168882527067;10.000017144482321;1.100004037246887;-0.6031679988522137;1.0453996950393893;1.0000045947866592;1.254524687326389;0.9999981223846551
80.390927;0.8499910924739806;0.9370878296277056;1.1024663886433426;0.47625867850236603;0.5603064019923435;0.8646169575443861;10.00001707232624;1.1000040297906486;-0.6031679988670601;1.0453999227706752;1.000004416330565;1.254524599530217;0.9999982165702779
80.400927;0.8499912820415355;0.937087906562841;1.1024662697702907;0.4762586152122813;0.5603064158221722;0.8646170253782504;10.000017052389847;1.10000402121038;-0.6031679988815953;1.0454001416657632;1.0000042327698784;1.2545245015027264;0.9999983046278036
80.410927;0.8499914767355025;0.9370879905284285;1.1024661559757138;0.47625855098914943;0.5603064292165549;0.8646170916255752;10.000017090569937;1.100004012235327;-0.6031679988958327;1.0454003509446579;1.0000040443612261;1.2545243928857843;0.9999983865568494
80.420927;0.8499916763094988;0.9370880819061059;1.1024660471080314;0.47625848602068277;0.5603064418139013;0.8646171563092104;10.000017192468105;1.1000040035293688;-0.603167998909834;1.04540054999945;1.000003851269398;1.2545242733094764;0.9999984622487734
80.430927;0.8499918805050555;0.9370881811184282;1.1024659428550476;0.47625842049163153;0.5603064532734524;0.8646172195976007;10.000017363091146;1.1000039957207048;-0.6031679989236591;1.045400738402313;1.0000036535772734;1.2545241423581832;0.9999985315326553
80.440927;0.8499920890688967;0.9370882885884042;1.1024658427716676;0.47625835451815257;0.5603064633215377;0.8646172816853513;10.00001760693024;1.100003989364945;-0.60316799893733;1.0454009158491826;1.0000034513098983;1.254523999645472;0.9999985942425133
80.450927;0.849992301774599;0.9370884046748438;1.1024657463536123;0.47625828812153964;0.560306471766665;0.8646173426957408;10.000017928194602;1.100003984869752;-0.6031679989508361;1.0454010820532589;1.0000032445161795;1.2545238449569496;0.9999986502684347
80.460927;0.8499925184346133;0.937088529584986;1.1024656530580224;0.4762582212924194;0.5603064785002276;0.8646174026763815;10.000018330391628;1.1000039825625327;-0.603167998964169;1.0454012366757484;1.00000303339608;1.254523678342249;0.9999986995549008
80.470927;0.8499927388777775;0.9370886633521442;1.1024655622596056;0.4762581540712585;0.5603064834933769;0.8646174616117674;10.000018815399383;1.1000039828339092;-0.6031679989773385;1.0454013793462933;1.000002818413935;1.2545235001630768;0.9999987420700982
80.480927;0.8499929629416033;0.9370888058965965;1.1024654732612937;0.4762580865476315;0.5603064867784702;0.8646175194538452;10.000019383495458;1.1000039861619255;-0.6031679989903591;1.04540150970564;1.0000026002803242;1.2545233111018979;0.9999987777591044
80.490927;0.8499931905449359;0.9370889570833987;1.1024653854294895;0.47625801880242136;0.5603064884069371;0.8646175761890165;10.00002003415884;1.1000039930523544;-0.6031679990032329;1.0454016274471416;1.000002379772559;1.2545231121317482;0.9999988065321704
80.500927;0.8499934217438792;0.9370891167267118;1.1024652983273933;0.47625795088657996;0.5603064884158041;0.8646176318638659;10.000020766315687;1.1000040039791894;-0.603167999015951;1.0454017323840556;1.0000021575815479;1.2545229044427095;0.9999988283471741
80.510927;0.8499936566714846;0.9370892845737667;1.1024652117553537;0.4762578828572201;0.5603064868467595;0.8646176865460758;10.00002157804086;1.1000040193288143;-0.6031679990285127;1.0454018244941063;1.0000019342995798;1.254522689325257;0.9999988432841972
80.520927;0.8499938954431863;0.9370894603154815;1.1024651257059652;0.47625781481700147;0.5603064837913847;0.8646177402670431;10.000022466401289;1.1000040393769372;-0.6031679990409452;1.0454019039137332;1.0000017104680883;1.2545224680965714;0.9999988515174152
80.530927;0.8499941381040348;0.9370896436128262;1.102465040213795;0.476257746924895;0.5603064794044941;0.8646177929917201;10.000023427813256;1.100004064269734;-0.6031679990533128;1.0454019709198812;1.0000014866479157;1.254522242122732;0.9999988532578129
80.540927;0.849994384595005;0.9370898341074724;1.1024649551887928;0.476257679369198;0.5603064738798194;0.8646178446767576;10.000024458578158;1.100004093997371;-0.6031679990657294;1.045402025886749;1.0000012634672373;1.254522012857541;0.9999988487303823
80.550927;0.8499946347111559;0.9370900314111766;1.102464870342462;0.47625761230669567;0.5603064673827154;0.8646178953819526;10.000025555125724;1.1000041284565558;-0.6031679990783516;1.0454020691945234;1.0000010415448375;1.254521781820904;0.9999988381525388
80.560927;0.8499948880715389;0.9370902350693178;1.102464785173017;0.47625754583519003;0.5603064599727989;0.8646179453210234;10.000026714344415;1.100004167594221;-0.6031679990913226;1.0454021011242238;1.0000008213562235;1.2545215505845912;0.9999988217017258
80.570927;0.8499951441372898;0.937090444528545;1.1024646989973612;0.47625748003809004;0.5603064516164377;0.8646179948498817;10.000027934063962;1.1000042114799955;-0.6031679991047192;1.0454021218308638;1.0000006032324393;1.2545213207702148;0.999998799545499
80.580927;0.8499954022567604;0.9370906591459411;1.1024646110216447;0.4762574150489835;0.5603064422662678;0.8646180444475837;10.00002921279087;1.1000042602366087;-0.6031679991185499;1.0454021314399768;1.000000387477808;1.254521093954778;0.9999987719175213
80.590927;0.8499956616894704;0.9370908782126686;1.1024645203764336;0.4762573510830837;0.5603064318929454;0.8646180946811023;10.000030548836568;1.1000043139209936;-0.6031679991327741;1.045402130127686;1.0000001744427953;1.2545208716076612;0.9999987391169382
80.600927;0.8499959216071746;0.9370911009865993;1.1024644261763261;0.4762572884066084;0.5603064204662861;0.8646181461446558;10.000031939741788;1.10000437248569;-0.603167999147314;1.0454021180937203;0.9999999645364106;1.2545206551675385;0.9999987014488236
80.610927;0.8499961811204444;0.9370913267566869;1.1024643277138741;0.47625722727522485;0.5603064079471654;0.8646181994128564;10.00003338176964;1.100004435822339;-0.6031679991620755;1.0454020955319563;0.9999997582129744;1.2545204460451482;0.9999986591959455
80.620927;0.8499964393555138;0.9370915548906495;1.1024642246231782;0.4762571678955937;0.5603063943100897;0.8646182550182074;10.000034869324592;1.100004503753321;-0.6031679991769732;1.045402062682648;0.9999995558877488;1.2545202454634858;0.9999986126055266
80.630927;0.8499966955188806;0.9370917848295715;1.1024641167910125;0.476257110396041;0.5603063795626811;0.8646183134115247;10.000036394875593;1.1000045759489379;-0.6031679991919408;1.0454020199174912;0.9999993578378872;1.2545200543498292;0.999998561873146
80.640927;0.8499969488769901;0.9370920160663259;1.1024640041576972;0.4762570548194232;0.5603063637162233;0.8646183749353489;10.000037949548789;1.1000046519637687;-0.6031679992069189;1.0454019677138595;0.999999164204215;1.2545198733778051;0.9999985071951654
80.650927;0.8499971987083916;0.937092248141487;1.1024638866690348;0.47625700117081177;0.5603063467434011;0.8646184398485792;10.000039524087954;1.1000047314364563;-0.603167999221843;1.0454019065430715;0.9999989750556181;1.2545197030306454;0.9999984488630612
80.660927;0.8499974443259825;0.93709248063189;1.1024637643551745;0.476256949474635;0.5603063285923408;0.8646185083386838;10.000041109709597;1.1000048141790797;-0.6031679992366495;1.0454018368473754;0.9999987904148051;1.2545195436251055;0.9999983872391552
80.670927;0.849997685101944;0.9370927130694788;1.1024636373702357;0.4762568998138156;0.5603063092363539;0.8646185805343698;10.000042698464648;1.1000049000339907;-0.6031679992512877;1.0454017590701137;0.999998610266856;1.2545193953617537;0.999998322637244
80.680927;0.8499979204297676;0.9370929448421748;1.1024635059594128;0.47625685235498855;0.5603062886967064;0.8646186565743704;10.000044282965655;1.1000049887266203;-0.6031679992657204;1.0454016736831935;0.9999984346251944;1.2545192583837428;0.9999982552841677
80.690927;0.8499981497081869;0.937093175231096;1.1024633704392703;0.4762568073318162;0.560306267013086;0.8646187366487842;10.000045856015817;1.100005079889207;-0.6031679992799139;1.0454015812376132;0.9999982635838051;1.2545191327466236;0.99999818536649
80.700927;0.8499983723775963;0.9370934035797771;1.1024632312227218;0.4762567650002154;0.560306244196287;0.8646188209540434;10.000047410738533;1.100005173179007;-0.6031679992938287;1.0454014823438145;0.9999980972506739;1.254519018370662;0.9999981130662116
80.710927;0.8499985879813515;0.9370936293891674;1.1024630888265012;0.47625672560624993;0.560306220229459;0.8646189096336173;10.000048940590231;1.100005268320783;-0.6031679993074142;1.0454013776017597;0.9999979356758492;1.2545189151223815;0.9999980385648563
