time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.720927;0.8499987962502717;0.9370938522619948;1.1024629438269533;0.47625668936064297;0.5603061951137974;0.8646190027551898;10.000050439179672;1.1000053650250061;-0.6031679993206159;1.0454012676244766;0.9999977788817248;1.2545188229005775;0.9999979620409835
80.730927;0.8499989971405524;0.9370940718719729;1.1024627967871998;0.4762566564132649;0.5603061688919411;0.8646191003271687;10.000051900653025;1.1000054629169593;-0.6031679993333922;1.0454011531164462;0.9999976268893339;1.2545187415691081;0.9999978837000526
80.740927;0.8499991907729803;0.9370942879844086;1.1024626481888455;0.47625662683666875;0.5603061416236079;0.8646192023241726;10.000053319709293;1.1000055615768713;-0.6031679993457296;1.0454010348724991;0.9999974796885126;1.2545186708533913;0.9999978038206249
80.750927;0.8499993773624028;0.9370945003789765;1.1024624984021045;0.47625660060951436;0.5603061133409801;0.864619308648152;10.000054690566227;1.1000056606196287;-0.6031679993576428;1.0454009136976896;0.9999973371973512;1.2545186103282198;0.9999977227464558
80.760927;0.8499995572068682;0.9370947087615369;1.1024623477012097;0.47625657760044454;0.5603060840195949;0.8646194190905843;10.000056006401593;1.1000057597348163;-0.6031679993691459;1.0454007903428582;0.9999971992495474;1.25451855948959;0.9999976408100026
80.770927;0.8499997306761831;0.937094912794808;1.1024621962907901;0.47625655756930485;0.5603060535694157;0.8646195333971771;10.000057260043317;1.1000058586948078;-0.603167999380234;1.0454006654995256;0.9999970656574109;1.2545185178655822;0.9999975582480599
80.780927;0.849999898154797;0.9370951121459201;1.102462044325195;0.4762565401823527;0.5603060218413694;0.8646196513193022;10.000058445013783;1.1000059573247176;-0.6031679993908932;1.0454005398139565;0.9999969362831264;1.2545184850532645;0.9999974751996203
80.790927;0.8500000599848684;0.937095306478798;1.102461891939341;0.4762565250415704;0.5603059886721833;0.8646197725899414;10.000059556088074;1.1000060554231712;-0.6031679994011121;1.0454004138489275;0.9999968110430961;1.254518460582888;0.9999973918075244
80.800927;0.8500002164672508;0.9370954954295911;1.1024617392666438;0.47625651173123423;0.5603059539438732;0.8646198969294917;10.000060589022768;1.1000061526919476;-0.6031679994108786;1.0454002880219737;0.9999966899226915;1.2545184437717598;0.9999973083196754
80.810927;0.8500003679236205;0.9370956785843529;1.1024615864073415;0.4762564998504384;0.5603059175951737;0.8646200241063782;10.000061539847746;1.1000062487345121;-0.6031679994201684;1.04540016263937;0.9999965730112282;1.2545184338451933;0.9999972250794085
80.820927;0.8500005147580815;0.9370958554572169;1.1024614333954301;0.47625648901200485;0.5603058796028149;0.8646201540149133;10.000062404574223;1.1000063431057652;-0.6031679994289276;1.045400038014165;0.9999964604754875;1.2545184301927261;0.999997142433786
80.830927;0.8500006574635162;0.9370960255032251;1.1024612802027292;0.4762564788377097;0.5603058399751698;0.8646202867208647;10.0000631792866;1.1000064353383894;-0.603167999437078;1.0453999145360933;0.999996352528777;1.2545184323654113;0.9999970606655041
80.840927;0.8500007965829631;0.9370961882001718;1.1024611267574018;0.4762564689800108;0.5603057987426294;0.8646204224338377;10.000063860270407;1.1000065249323794;-0.6031679994445355;1.0453997926452212;0.9999962494619776;1.254518439890184;0.9999969799499473
80.850927;0.8500009326612505;0.9370963431241829;1.1024609730013368;0.47625645915385645;0.5603057559448051;0.8646205614492539;10.000064444667585;1.1000066113925133;-0.6031679994512198;1.0453996727653556;0.9999961516409703;1.2545184522532966;0.99999690030109
80.860927;0.8500010662029527;0.9370964899624179;1.1024608190168175;0.47625644913922754;0.5603057116414039;0.8646207040771612;10.00006493130015;1.1000066943202589;-0.6031679994570502;1.0453995552762567;0.9999960594539947;1.2545184690029543;0.9999968215717239
80.870927;0.8500011976341335;0.9370966285048107;1.1024606651401787;0.47625643876320883;0.5603056659421656;0.8646208505418922;10.000065320631025;1.100006773458766;-0.6031679994619327;1.0453994405459548;0.9999959732950646;1.2545184897199044;0.9999967435417757
80.880927;0.8500013272758555;0.9370967586280815;1.102460511947969;0.4762564279064299;0.5603056190245271;0.8646210009370175;10.00006561413287;1.100006848683939;-0.6031679994657536;1.0453993289494552;0.9999958935000658;1.2545185138405732;0.9999966660238663
80.890927;0.8500014553399791;0.9370968802921015;1.1024603601210419;0.4762564165229546;0.5603055711072308;0.8646211553007038;10.000065813400543;1.1000069200305265;-0.603167999468395;1.045399220840014;0.999995820219823;1.254518540537861;0.9999965889233965
80.900927;0.8500015819484279;0.9370969935548438;1.102460210290387;0.4762564046208673;0.560305522391142;0.8646213137128306;10.000065919349264;1.1000069877245997;-0.6031679994697521;1.0453991165058742;0.9999957534102688;1.254518568811266;0.9999965122238124
80.910927;0.8500017071822679;0.9370970985375205;1.1024600629490067;0.47625639220550847;0.5603054730258209;0.8646214763041267;10.000065932312316;1.1000070520985175;-0.603167999469733;1.0453990161384408;0.999995692929985;1.254518597662572;0.9999964358921245
80.920927;0.8500018311345653;0.9370971953816972;1.1024599184403674;0.4762563792454775;0.5603054231269304;0.8646216432030053;10.00006585267401;1.100007113462014;-0.6031679994682564;1.0453989198735776;0.9999956386239143;1.2545186261588162;0.9999963597814939
80.930927;0.8500019539167972;0.937097284282646;1.102459776968802;0.4762563656988054;0.5603053728186183;0.8646218144628011;10.000065681440985;1.1000071720911382;-0.603167999465265;1.0453988278894766;0.9999955903710096;1.254518653405331;0.9999962836118516
80.940927;0.8500020756074151;0.9370973654972371;1.1024596385894148;0.47625635157488827;0.5603053222632274;0.8646219899854649;10.000065420680308;1.1000072282378137;-0.6031679994607273;1.0453987404468752;0.9999955480794024;1.2545186785607865;0.9999962069622187
80.950927;0.8500021962021913;0.9370974392999786;1.1024595032435556;0.47625633697041936;0.5603052716573872;0.8646221695186689;10.000065073597334;1.100007282068866;-0.6031679994546062;1.0453986578578738;0.9999955116419699;1.2545187008874807;0.9999961292217864
80.960927;0.8500023156494599;0.9370975060016988;1.102459370869075;0.47625632204716695;0.5603052212277564;0.8646223527346653;10.000064644462645;1.100007333643381;-0.6031679994468261;1.0453985804355792;0.9999954808923999;1.2545187197419398;0.9999960495824498
80.970927;0.8500024339362863;0.9370975659468449;1.1024592414526828;0.4762563069974142;0.560305171236685;0.8646225392927516;10.00006413842826;1.1000073829098058;-0.603167999437284;1.0453985084655608;0.9999954556028537;1.2545187345086635;0.999995967132165
80.980927;0.8500025511206236;0.9370976194037902;1.102459115007406;0.47625629203869396;0.5603051219482814;0.8646227288946879;10.000063561100816;1.1000074296322624;-0.6031679994258792;1.0453984422683724;0.999995435555595;1.2545187445506056;0.999995881033229
80.990927;0.8500026673040094;0.9370976664983;1.1024589915771965;0.4762562774118365;0.5603050735816562;0.8646229213712581;10.000062918303872;1.1000074733372207;-0.6031679994125151;1.0453983823298914;0.9999954206012388;1.2545187492364822;0.9999957907012367
81.000927;0.8500027825994388;0.9370977072686512;1.1024588712328496;0.4762562633725545;0.5603050263204363;0.8646231166676165;10.000062215986816;1.1000075133699332;-0.6031679993970984;1.0453983293257683;0.999995410617886;1.254518748021614;0.9999956958761821
81.010927;0.8500028971206457;0.9370977417391025;1.1024587540431312;0.4762562502016442;0.5603049803368979;0.8646233146477836;10.000061460161008;1.1000075489812726;-0.603167999379556;1.0453982839930724;0.9999954054891241;1.2545187404618485;0.9999955965532145
81.020927;0.8500030109748794;0.9370977699565493;1.1024586400748597;0.47625623822021385;0.5603049357563247;0.864623514907869;10.00006065717384;1.1000075793987363;-0.6031679993598511;1.045398247020317;0.9999954051395418;1.2545187261917163;0.9999954928682733
81.030927;0.8500031242252847;0.9370977920391201;1.1024585293770852;0.4762562277796627;0.56030489259822;0.864623716791416;10.0000598136163;1.1000076039086288;-0.6031679993380108;1.0453982190205653;0.9999954094593168;1.2545187050181215;0.9999953850713352
81.040927;0.8500032368400279;0.9370978082363117;1.1024584219519866;0.47625621924514483;0.5603048507780409;0.8646239195511072;10.000058935319283;1.1000076219008845;-0.6031679993141504;1.0453982004588809;0.9999954181648383;1.2545186770328833;0.999995273562799
81.050927;0.8500033486744054;0.9370978189467685;1.1024583177860579;0.4762562130016836;0.5603048101698658;0.8646241225073478;10.000058026831804;1.1000076328363324;-0.6031679992884404;1.045398191516223;0.9999954308165585;1.254518642557819;0.999995158874079
81.060927;0.8500034594918393;0.9370978246757639;1.1024582168478865;0.47625620944930036;0.5603047706597486;0.8646243251209443;10.000057092482365;1.1000076361778672;-0.6031679992610532;1.045398192029418;0.9999954469682457;1.2545186020067134;0.9999950415845079
81.070927;0.8500035690057867;0.9370978259398044;1.1024581189798484;0.47625620893810905;0.5603047321601243;0.8646245269542351;10.000056137763417;1.1000076313644584;-0.6031679992321684;1.045398201540238;0.9999954662553772;1.2545185558476224;0.9999949222731914
81.080927;0.8500036769371133;0.9370978231840214;1.1024580238480817;0.47625621170026605;0.5603046946196171;0.8646247275803298;10.000055169259472;1.100007617876051;-0.6031679992020033;1.0453982194069271;0.999995488361719;1.254518504635085;0.9999948015517443
81.090927;0.8500037830463079;0.9370978167495234;1.1024579310406997;0.4762562178732042;0.5603046580236818;0.8646249265531317;10.0000541934645;1.1000075953459623;-0.6031679991708105;1.0453982449306878;0.9999955129655911;1.2545184489550107;0.9999946800956384
81.100927;0.8500038870965604;0.9370978068552364;1.102457840171077;0.47625622757954583;0.5603046223409056;0.8646251234740738;10.000053215995644;1.100007563614674;-0.6031679991388521;1.0453982773979882;0.9999955397799835;1.2545183892762362;0.9999945586042862
81.110927;0.8500039888038867;0.9370977936319053;1.1024577508824311;0.47625624097828434;0.5603045874639243;0.8646253180755212;10.000052241635949;1.100007522650097;-0.6031679991063944;1.0453983160709308;0.9999955686402809;1.2545183258316532;0.999994437735114
81.120927;0.850004087823086;0.9370977772214156;1.1024576628352307;0.4762562582663261;0.5603045532502998;0.8646255102223341;10.000051275281011;1.100007472417215;-0.6031679990737183;1.0453983602058121;0.9999955994911246;1.254518258614875;0.9999943180957055
81.130927;0.8500041837454452;0.937097757866047;1.1024575757321964;0.4762562796346792;0.5603045196268356;0.8646256998459789;10.000050323436993;1.1000074128637072;-0.6031679990411113;1.045398409054288;0.99999563228019;1.2545181875106493;0.9999942003182456
81.140927;0.8500042761135029;0.9370977359198308;1.1024574893333783;0.47625630520099466;0.560304486610497;0.8646258869129696;10.000049394411574;1.1000073440104539;-0.6031679990088488;1.045398461895429;0.9999956669076039;1.2545181124577076;0.9999940851343913
81.150927;0.85000436442844;0.937097711757266;1.102457403480511;0.47625633498043285;0.5603044542330659;0.864626071438335;10.000048496764615;1.1000072659674893;-0.6031679989771886;1.0453985181031533;0.9999957032935713;1.2545180334751418;0.9999939733683073
81.160927;0.8500044481248727;0.937097685674262;1.1024573181288617;0.4762563689333285;0.5603044225021042;0.8646262534582828;10.000047638038746;1.1000071788459562;-0.6031679989463619;1.0453985770985523;0.9999957414539673;1.2545179505718218;0.9999938658718021
81.170927;0.8500045265852473;0.9370976578821953;1.1024572332984592;0.47625640703455446;0.5603043914229774;0.8646264329561446;10.00004682448773;1.1000070826940578;-0.6031679989165578;1.045398638247976;0.9999957814636392;1.2545178637321004;0.9999937634591645
81.180927;0.8500045992272833;0.9370976285822035;1.1024571489475568;0.4762564492971543;0.5603043609980388;0.8646266098375108;10.000046061131302;1.1000069774722183;-0.6031679988879358;1.0453987008635148;0.9999958233923578;1.2545177729828494;0.9999936668543873
81.190927;0.8500046656144435;0.937097598042709;1.1024570648721923;0.4762564957560423;0.5603043312223981;0.864626784001002;10.000045351830018;1.1000068630681157;-0.6031679988606542;1.0453987642646347;0.999995867340828;1.25451767840143;0.9999935766391508
81.200927;0.8500047255124896;0.937097566582729;1.1024569807230027;0.47625654643266147;0.5603043021195779;0.8646269554453264;10.00004469874169;1.100006739399704;-0.6031679988348728;1.0453988277969815;0.999995913474497;1.254517580109714;0.9999934932242412
81.210927;0.850004778851119;0.9370975344902241;1.1024568961125503;0.47625660129050873;0.5603042737637997;0.864627124324531;10.00004410144128;1.1000066065004603;-0.6031679988107409;1.0453988907906018;0.9999959619303742;1.254517478309986;0.9999934168472738
81.220927;0.8500048256646505;0.9370975019879593;1.1024568107103772;0.47625666020612084;0.56030424624521;0.8646272908809514;10.000043557625863;1.1000064644687209;-0.6031679987884009;1.0453989525060414;0.9999960127186217;1.2545173732998862;0.9999933475508638
81.230927;0.8500048660492396;0.937097469256474;1.102456724310285;0.4762567229619948;0.5603042196165345;0.8646274552944047;10.000043065207214;1.100006313435046;-0.6031679987679923;1.0453990121107706;0.9999960657176579;1.2545172654815901;0.9999932851706499
81.240927;0.8500049000963459;0.9370974364539915;1.102456636878446;0.4762567892396344;0.560304193897019;0.8646276176011819;10.000042623119924;1.1000061537068588;-0.6031679987496257;1.0453990687339203;0.9999961206607031;1.2545171553332903;0.9999932293927857
81.250927;0.8500049278668926;0.9370974036732916;1.102456548562068;0.4762568586050818;0.5603041691353001;0.864627777710375;10.000042230578797;1.1000059858641482;-0.6031679987333397;1.0453991215621348;0.9999961770936379;1.2545170432952684;0.9999931798394343
81.260927;0.8500049494276288;0.9370973708711234;1.1024564596692308;0.4762569305242764;0.5603041454407921;0.8646279354229214;10.000041886688933;1.1000058106110315;-0.6031679987190983;1.045399169859599;0.9999962343850726;1.2545169296784666;0.99999313613585
81.270927;0.8500049648362553;0.9370973378905793;1.102456370647581;0.4762570044356407;0.5603041229535665;0.8646280904475803;10.000041590769335;1.1000056285894608;-0.6031679987068269;1.045399212920846;0.9999962917834017;1.2545168146510175;0.9999930979905471
81.280927;0.8500049740892669;0.9370973045476687;1.1024562820801715;0.47625707982805154;0.5603041018245449;0.8646282424574522;10.000041342663865;1.1000054403248927;-0.603167998696443;1.0453992500079765;0.9999963485064;1.2545166983150355;0.9999930652495922
81.290927;0.8500049771499729;0.9370972706582127;1.1024561946432803;0.4762571562726429;0.560304082218473;0.8646283911882411;10.000041142444468;1.1000052462611292;-0.6031679986878762;1.0453992803219339;0.9999964038859572;1.2545165808510108;0.9999930378295195
81.300927;0.8500049740357816;0.9370972360162344;1.1024561090168397;0.47625723341602494;0.5603040642823865;0.8646285365069369;10.00004098955068;1.1000050468423845;-0.6031679986810919;1.0453993030890774;0.9999964574811069;1.2545164625363312;0.9999930156209231
81.310927;0.8500049648564854;0.9370972003764448;1.1024560258511715;0.47625731094786766;0.5603040480961529;0.864628678384843;10.00004088241922;1.1000048425728652;-0.6031679986761046;1.0453993176820593;0.999996509021445;1.2545163436103899;0.999992998506921
81.320927;0.8500049498119331;0.9370971634671604;1.1024559457821816;0.4762573885654308;0.5603040336621526;0.8646288168303847;10.000040818767651;1.1000046340125262;-0.6031679986729748;1.0453993236335883;0.9999965582674638;1.2545162242339831;0.9999929864215965
81.330927;0.8500049291906309;0.9370971250336929;1.102455869411725;0.4762574659738502;0.5603040209465747;0.8646289518582436;10.000040795962477;1.1000044217865577;-0.6031679986717974;1.0453993205893257;0.9999966049929103;1.2545161045715643;0.9999929793441085
81.340927;0.8500049033323094;0.9370970848448127;1.1024557972716271;0.47625754291567207;0.5603040099354976;0.8646290834796974;10.000040811731171;1.1000042066402909;-0.6031679986726792;1.045399308292983;0.99999664908377;1.2545159847742964;0.9999929772404359
81.350927;0.85000487259752;0.9370970426667007;1.1024557298250823;0.4762576191955709;0.5603040006528288;0.8646292116692125;10.000040864684264;1.1000039895013798;-0.6031679986757146;1.0453992866082684;0.9999966905970786;1.2545158648839307;0.9999929799515442
81.360927;0.8500048373790654;0.9370969982823899;1.1024556675153365;0.47625769470392576;0.5603039931341939;0.8646293363590118;10.000040953984962;1.1000037715120492;-0.6031679986809663;1.0453992555323774;0.9999967296935395;1.2545157448343152;0.9999929870890754
81.370927;0.8500047980620297;0.9370969515507049;1.1024556108289538;0.4762577694196414;0.5603039874049912;0.8646294575394947;10.000041079115588;1.1000035539279935;-0.6031679986884624;1.0453992151455116;0.9999967665147173;1.25451562450808;0.9999929980762271
81.380927;0.8500047549539272;0.9370969024245397;1.1024555603032213;0.4762578433507023;0.5603039835061555;0.8646295753813941;10.000041240059701;1.1000033378805594;-0.6031679986982086;1.0453991655329073;0.9999968011681442;1.2545155037784417;0.9999930122863051
81.390927;0.8500047082896872;0.937096850910863;1.1024555164727532;0.47625791646695304;0.5603039815144881;0.864629690234449;10.000041437131879;1.1000031242617194;-0.6031679987101846;1.0453991067488237;0.9999968338563616;1.2545153825351636;0.9999930291031957
81.400927;0.850004658277119;0.9370967970268148;1.1024554798336867;0.47625798868823876;0.560303981493383;0.8646298025159115;10.000041670629553;1.1000029138258756;-0.6031679987243173;1.0453990388067018;0.9999968649675305;1.254515260635148;0.9999930479025546
81.410927;0.8500046051180571;0.9370967407767323;1.1024554508034707;0.476258059875608;0.5603039834424793;0.8646299126194434;10.000041940861031;1.1000027072644118;-0.603167998740478;1.045398961707465;0.9999968950035181;1.2545151378490698;0.9999930680691119
81.420927;0.850004549005931;0.937096682189838;1.1024554296109554;0.4762581297891342;0.5603039872972868;0.8646300209059479;10.000042248074582;1.1000025051625786;-0.6031679987585259;1.0453988755359096;0.9999969244742717;1.2545150139452546;0.9999930890252086
81.430927;0.8500044901139424;0.9370966214027505;1.1024554161737101;0.47625819806571196;0.5603039929499892;0.8646301277442978;10.000042591776971;1.1000023079697459;-0.6031679987783485;1.045398780542261;0.9999969538774759;1.2545148888446833;0.9999931102004528
81.440927;0.8500044285993702;0.937096558650801;1.1024554100690924;0.4762582642448975;0.5603040002952729;0.8646302335507947;10.000042970329078;1.1000021160521822;-0.6031679987998594;1.0453986771169752;0.9999969836950783;1.2545147626674649;0.9999931310506504
81.450927;0.8500043646554781;0.9370964941940493;1.102455410662474;0.47625832782319477;0.5603040092728837;0.8646303387664175;10.000043381439008;1.1000019297618941;-0.6031679988229747;1.045398565688577;0.9999970143333208;1.2545146356097703;0.9999931511702544
81.460927;0.850004298591614;0.9370964283193967;1.1024554173089243;0.47625838831933637;0.5603040198532931;0.8646304437518452;10.000043822391914;1.1000017494051857;-0.6031679988476023;1.0453984466267463;0.9999970460771791;1.2545145077984852;0.99999317032093
81.470927;0.8500042308458651;0.9370963613744011;1.1024554294702982;0.4762584453448685;0.5603040319991491;0.8646305486913254;10.000044289515158;1.100001575163156;-0.6031679988736498;1.045398320173542;0.999997079136481;1.254514379281364;0.9999931883608696
81.480927;0.8500041618981895;0.9370962937597588;1.102455446758283;0.4762584986640059;0.560304045661954;0.8646306536189812;10.000044778047107;1.1000014071228983;-0.6031679989010411;1.0453981864282944;0.9999971137077154;1.2545142501079267;0.999993205224986
81.490927;0.850004092207421;0.9370962259071456;1.1024554689948851;0.47625854820215463;0.5603040607995317;0.8646307585535121;10.000045282809223;1.1000012453923858;-0.6031679989297294;1.045398045437053;0.9999971499599144;1.254514120389162;0.999993220942762
81.500927;0.8500040222416037;0.9370961582605102;1.1024554962552215;0.4762585940028492;0.5603040773631542;0.864630863620478;10.0000457989896;1.1000010901583257;-0.6031679989596814;1.0453978973002478;0.9999971879480795;1.2545139902904556;0.9999932356714574
81.510927;0.8500039524956464;0.9370960912730282;1.1024555287855489;0.4762586361746907;0.560304095271156;0.8646309690525906;10.000046322681278;1.100000941671829;-0.6031679989908642;1.0453977421986018;0.9999972275191374;1.2545138599713752;0.9999932497468609
81.520927;0.8500038834615805;0.9370960254199789;1.1024555668263112;0.4762586748442285;0.5603041144241344;0.8646310750839438;10.000046851255892;1.1000008002258117;-0.6031679990232532;1.0453975804122637;0.9999972683048537;1.2545137295223971;0.9999932636392529
81.530927;0.8500038156386233;0.9370959611995796;1.1024556105167316;0.47625871012260157;0.560304134735375;0.8646311818779505;10.00004738366355;1.1000006661099468;-0.6031679990568269;1.0453974123641172;0.9999973098330677;1.2545135989568597;0.9999932778252191
81.540927;0.8500037495665494;0.9370958991134932;1.102455659930843;0.4762587421044094;0.5603041561140517;0.8646312895411972;10.000047920392303;1.100000539544129;-0.6031679990915318;1.0453972386053374;0.9999973516465378;1.2545134683035184;0.9999932926982621
81.550927;0.8500036858171065;0.9370958396810735;1.10245571512039;0.4762587708905689;0.5603041784270076;0.8646313981625166;10.000048463139533;1.1000004207134157;-0.6031679991272662;1.0453970597430247;0.9999973932783038;1.2545133377224196;0.9999933085234097
81.560927;0.850003624953205;0.9370957835017601;1.1024557760882054;0.47625879659495896;0.5603042015059261;0.8646315078397224;10.000049014740457;1.1000003098892859;-0.6031679991638843;1.0453968763814891;0.9999974341628587;1.2545132075185899;0.9999933254099195
81.570927;0.8500035675220475;0.9370957312652486;1.1024558427198061;0.47625881933030045;0.5603042251864971;0.8646316186573112;10.000049579069005;1.1000002074575779;-0.6031679992011953;1.0453966890885373;0.9999974736727772;1.2545130781082832;0.9999933433326836
81.580927;0.8500035141149848;0.9370956836745399;1.1024559147402087;0.47625883921339185;0.560304249330448;0.8646317306176703;10.000050160447527;1.1000001138214948;-0.6031679992389678;1.045396498338333;0.9999975112045321;1.2545129500383907;0.9999933621929493
81.590927;0.850003465402413;0.9370956413451392;1.1024559917451644;0.47625885638064813;0.5603042738460439;0.8646318435835918;10.000050762993363;1.1000000292705097;-0.6031679992769486;1.045396304465665;0.9999975461758563;1.254512824033337;0.9999933818484102
81.600927;0.8500034220952235;0.9370956047174775;1.1024560732919082;0.4762588709744717;0.5603042987174904;0.864631957264836;10.000051390285511;1.0999999539093392;-0.6031679993148669;1.0453961077018776;0.9999975780148159;1.2545127009800174;0.9999934020922295
81.610927;0.8500033849124422;0.9370955740368138;1.1024561589936575;0.4762588831298078;0.5603043240036593;0.8646320712488446;10.000052044944331;1.0999998876790107;-0.603167999352424;1.0453959082197886;0.9999976062122595;1.2545125817891631;0.999993422637145
81.620927;0.850003354568072;0.9370955494185307;1.102456248576045;0.47625889299531016;0.5603043498302902;0.8646321850533607;10.00005272802216;1.099999830368345;-0.6031679993893031;1.0453957061016579;0.9999976303776007;1.2545124672488555;0.9999934431253453
81.630927;0.8500033317230211;0.9370955309157866;1.1024563419023763;0.4762589007500317;0.5603043764048218;0.8646322981761245;10.000053439222015;1.0999997815775908;-0.6031679994251825;1.045395501323194;0.9999976502441029;1.2545123580008897;0.9999934631427237
81.640927;0.8500033169284994;0.937095518575684;1.102456438955921;0.47625890658812214;0.5603044039850348;0.8646324101286846;10.000054177874842;1.0999997407730913;-0.6031679994597502;1.045395293845206;0.9999976656187595;1.2545122545190037;0.9999934822642318
81.650927;0.8500033106111222;0.9370955125154509;1.1024565397724346;0.47625891069198595;0.560304432801627;0.8646325204511958;10.00005494313804;1.0999997074534276;-0.6031679994927461;1.045395083687878;0.9999976763170173;1.2545121570119113;0.9999935000934925
81.660927;0.8500033130626174;0.9370955129252283;1.1024566443984245;0.4762589131904565;0.5603044630289346;0.864632628695789;10.000055733374563;1.0999996812595398;-0.6031679995240057;1.0453948709192593;0.9999976821258425;1.254512065454763;0.9999935162196232
81.670927;0.8500033243925933;0.937095519961858;1.102456752879057;0.4762589141122334;0.5603044947992804;0.8646327344098204;10.00005654610925;1.0999996619937888;-0.6031679995534439;1.0453946557016291;0.9999976827799237;1.2545119798205562;0.9999935301996561
81.680927;0.8500033445115092;0.9370955336835366;1.10245686524764;0.4762589133992009;0.5603045282006934;0.8646328371881484;10.000057378888844;1.0999996496319764;-0.6031679995809998;1.0453944383706961;0.9999976779588243;1.2545119002478518;0.9999935416547084
81.690927;0.8500033731862675;0.9370955540720737;1.1024569815509255;0.47625891097080064;0.5603045632734586;0.86463293672685;10.000058230058686;1.099999644290757;-0.603167999606609;1.0453942193711148;0.9999976673323231;1.2545118269928193;0.9999935503438235
81.700927;0.8500034100701009;0.9370955810269785;1.1024571018587221;0.476258906753557;0.5603046000104411;0.8646330327792735;10.000059099100893;1.0999996461123545;-0.6031679996302111;1.0453939991163537;0.9999976506135818;1.2545117602690232;0.9999935561384122
81.710927;0.8500034546753533;0.9370956143036092;1.1024572262347276;0.4762589006617751;0.5603046383287995;0.8646331250857188;10.000059987047512;1.0999996551740547;-0.6031679996517599;1.0453937779731401;0.9999976275946333;1.2545117000837405;0.9999935589796367
81.720927;0.8500035063675057;0.9370956534391811;1.1024573547268557;0.4762588925769506;0.5603046780480896;0.8646332133567561;10.000060896724689;1.0999996714622942;-0.603167999671231;1.0453935563593473;0.9999975981500012;1.254511646183999;0.9999935588885719
81.730927;0.8500035643969213;0.9370956976992905;1.102457487367214;0.4762588823545635;0.5603047189116515;0.8646332972744886;10.000061832204953;1.0999996948623887;-0.6031679996886236;1.0453933347860958;0.9999975621630477;1.2545115982113533;0.9999935560319732
81.740927;0.8500036279595291;0.9370957461111428;1.1024576242124733;0.4762588698437445;0.560304760605801;0.8646333764685757;10.000062797784693;1.0999997251804463;-0.6031679997039596;1.0453931137665857;0.9999975194285886;1.254511555922972;0.9999935507630718
81.750927;0.850003696256212;0.9370957975880803;1.102457765426966;0.4762588548819573;0.5603048027545184;0.8646334504909856;10.000063797153448;1.0999997621909656;-0.6031679997172935;1.0453928936678458;0.9999974696521972;1.2545115192440728;0.999993543566966
81.760927;0.8500037685059608;0.9370958510497863;1.1024579112533628;0.47625883728458834;0.5603048449498391;0.8646335188334193;10.000064832775582;1.0999998056716769;-0.603167999728711;1.0453926746833553;0.9999974125531227;1.25451148825553;0.9999935349715314
81.770927;0.850003843943676;0.9370959054809438;1.1024580618776079;0.4762588168915751;0.5603048868081715;0.8646335809753806;10.0000659055095;1.099999855413799;-0.6031679997383228;1.04539245696126;0.9999973479609262;1.254511463280813;0.9999935255282575
81.780927;0.850003921821976;0.9370959599663716;1.1024582174000934;0.47625879364592394;0.5603049279514477;0.8646336364201413;10.00006701479737;1.0999999112160226;-0.6031679997462696;1.0453922406557694;0.9999972758357691;1.2545114449098613;0.999993515856189
81.790927;0.8500040013909954;0.937096013763702;1.1024583779277681;0.4762587675990017;0.5603049679337558;0.86463368473267;10.000068159150912;1.099999972870025;-0.6031679997527296;1.0453920258599751;0.9999971962451628;1.2545114338486871;0.9999935066287111
81.800927;0.8500040818750647;0.9370960663893724;1.1024585436391328;0.47625873883598707;0.5603050062335319;0.8646337256169697;10.000069336503168;1.1000000401272925;-0.6031679997579167;1.0453918126268797;0.9999971093212944;1.2545114307321674;0.9999934985050993
81.810927;0.8500041625023865;0.9370961176362929;1.1024587148117555;0.47625870743557613;0.5603050423254872;0.8646337589668204;10.000070544571045;1.1000001126533703;-0.6031679997620659;1.0453916010519742;0.9999970152160149;1.2545114360714404;0.9999934921451237
81.820927;0.85000424260589;0.9370961674909296;1.1024588918262723;0.4762586734928084;0.5603050757401925;0.8646337848182843;10.00007178144063;1.1000001899973944;-0.6031679997654211;1.0453913912725161;0.9999969141148222;1.2545114503624113;0.9999934882693063
81.830927;0.8500043217203808;0.9370962160130532;1.102459075077564;0.47625863712609817;0.5603051060551167;0.864633803254148;10.000073046204523;1.1000002716103416;-0.6031679997682377;1.045391183423315;0.9999968062973528;1.254511474177483;0.9999934876199473
81.840927;0.8500043995852782;0.937096263315027;1.1024592648639975;0.4762585984495726;0.5603051328489271;0.8646338143492794;10.000074339010537;1.1000003569081231;-0.6031679997707653;1.0453909776079597;0.9999966921406266;1.2545115081177916;0.9999934908440244
81.850927;0.8500044760848304;0.9370963096269724;1.102459461373961;0.47625855754910823;0.5603051556642541;0.864633818209445;10.000075660072186;1.1000004453411871;-0.6031679997732116;1.045390773844953;0.9999965720467743;1.2545115527173907;0.9999934984357639
81.860927;0.8500045511958157;0.9370963552548289;1.102459664684556;0.4762585144755244;0.5603051740024279;0.8646338150335969;10.000077008417147;1.1000005364235654;-0.6031679997757452;1.0453905720244627;0.9999964463864498;1.2545116083914705;0.9999935107732549
81.870927;0.8500046249188623;0.9370964004339731;1.1024598747350773;0.4762584692621362;0.5603051873566034;0.8646338051057536;10.000078381472177;1.1000006297098062;-0.603167999778526;1.0453903719469286;0.9999963155158554;1.2545116754331525;0.9999935281477312
81.880927;0.8500046972250578;0.9370964452787914;1.1024600913397247;0.4762584219753807;0.5603051952554018;0.8646337887505229;10.00007977521946;1.1000007247908037;-0.6031679997817112;1.0453901733664912;0.9999961798482802;1.254511754073815;0.9999935507487931
81.890927;0.8500047681167822;0.937096489861984;1.1024603141802258;0.4762583727713512;0.5603051972804484;0.8646337662857476;10.000081184277816;1.1000008213134167;-0.6031679997854579;1.0453899759987264;0.9999960398924497;1.2545118445511758;0.999993578643139
81.900927;0.8500048377522006;0.9370965342832823;1.1024605428069902;0.4762583219066344;0.5603051930473221;0.8646337379929765;10.000082602195086;1.100000918930944;-0.6031679997899468;1.0453897795349403;0.999995896172601;1.254511947067984;0.9999936117780246
81.910927;0.8500049064840818;0.937096578652898;1.1024607767333203;0.47625826969687995;0.5603051821828726;0.8646337041383849;10.000084022254049;1.1000010172259145;-0.60316799979539;1.0453895836317066;0.9999957490655449;1.254512061701534;0.9999936500467639
81.920927;0.8500049747407478;0.9370966230577672;1.102461015516141;0.4762582164645727;0.5603051643404443;0.8646336649892643;10.00008543838008;1.1000011157442406;-0.6031679998020024;1.0453893879233747;0.9999955986928821;1.2545121883609147;0.999993693364283
81.930927;0.8500050428418399;0.9370966675780489;1.1024612587267741;0.4762581624868032;0.5603051392444631;0.8646336207943672;10.000086845295733;1.1000012140715136;-0.6031679998099675;1.045389192123362;0.9999954449395843;1.25451232678899;0.9999937416620545
81.940927;0.8500051109441605;0.9370967123120808;1.1024615058889684;0.4762581079448032;0.5603051067139474;0.8646335717829241;10.00008823782856;1.1000013117946341;-0.6031679998194207;1.0453889961037175;0.9999952874921173;1.2545124766473577;0.9999937948018294
81.950927;0.8500051791621466;0.937096757350372;1.102461756506881;0.4762580529183221;0.5603050666344825;0.8646335181823096;10.00008961050166;1.100001408437158;-0.603167999830439;1.0453887998547757;0.9999951258597704;1.2545126375860651;0.9999938524620976
81.960927;0.8500052477115596;0.9370968027247698;1.1024620101701441;0.476257997427434;0.5603050189246916;0.8646334602237729;10.000090957632292;1.1000015034941417;-0.6031679998430456;1.0453886033413853;0.9999949595134984;1.2545128091868796;0.9999939140992233
81.970927;0.8500053169270563;0.9370968484013014;1.1024622666066874;0.4762579414733773;0.5603049635534211;0.86463339816253;10.000092273336554;1.100001596487912;-0.6031679998572356;1.0453884063338503;0.999994788075877;1.2545129909323587;0.9999939789969903
81.980927;0.8500053871437973;0.9370968942986138;1.1024625256083127;0.476257885071242;0.5603049005766939;0.8646333323155294;10.000093551783989;1.1000016869605718;-0.603167999873004;1.0453882083316122;0.9999946113529542;1.2545131822675006;0.9999940463081471
81.990927;0.8500054586066688;0.9370969402929256;1.1024627868918693;0.47625782827820984;0.5603048301403077;0.8646332630623483;10.000094787671106;1.1000017744249786;-0.6031679998903549;1.0453880086195966;0.999994429252394;1.2545133826642598;0.9999941151183908
82.000927;0.8500055315202999;0.9370969862515037;1.1024630500419115;0.47625777120715973;0.560304752451869;0.8646331907983876;10.000095976511123;1.1000018583457867;-0.6031679999092973;1.0453878064032127;0.9999942417404541;1.254513591681461;0.9999941845662312
82.010927;0.850005606114062;0.9370970320773836;1.1024633145672587;0.47625771403350387;0.5603046677542283;0.8646331158908475;10.00009711504133;1.1000019382081359;-0.6031679999298276;1.0453876009663425;0.9999940488486352;1.2545138090050032;0.9999942539693162
82.020927;0.8500056826055736;0.93709707772499;1.1024635799795854;0.47625765698090283;0.5603045763200701;0.8646330386513831;10.000098201253596;1.1000020136125905;-0.6031679999519048;1.0453873917866083;0.9999938507043327;1.2545140344117083;0.9999943229295012
82.030927;0.8500057611436803;0.937097123231063;1.1024638458538596;0.4762576002852027;0.5603044784495712;0.8646329593204339;10.000099233236533;1.1000020843082232;-0.6031679999754382;1.0453871785611155;0.9999936475532722;1.2545142676775913;0.9999943913042665
82.040927;0.8500058418015475;0.9370971687398095;1.1024641118546903;0.4762575441789402;0.5603043744514867;0.8646328781053403;10.000100207545481;1.1000021501626525;-0.6031680000002895;1.045386961187277;0.9999934397479345;1.2545145085463445;0.9999944590135408
82.050927;0.8500059245620744;0.9370972144462377;1.102464377719895;0.47625748889428393;0.5603042646282737;0.8646327952702964;10.00010111871026;1.1000022110868426;-0.6031680000262819;1.0453867397271421;0.9999932277309846;1.2545147567993231;0.9999945258732221
82.060927;0.850006009288833;0.9370972604693746;1.102464643231145;0.47625743464962617;0.5603041492831227;0.864632711210111;10.00010196043032;1.1000022669890919;-0.6031680000532308;1.0453865143243652;0.9999930119934187;1.2545150123357292;0.9999945915763611
82.070927;0.8500060957571417;0.9370973067592425;1.1024649081490074;0.4762573816167013;0.5603040287477431;0.8646326264687691;10.000102727118753;1.1000023178091514;-0.6031680000809695;1.0453862851044167;0.9999927930096061;1.2545152751723123;0.9999946557756543
82.080927;0.8500061837342668;0.9370973531302376;1.1024651721628944;0.47625732988702074;0.5603039033964989;0.8646325416808804;10.000103414624267;1.1000023635366607;-0.6031680001093409;1.0453860521470533;0.9999925712259994;1.2545155453314254;0.9999947181945762
82.090927;0.850006272996123;0.9370973993606406;1.102465434964975;0.4762572794563304;0.560303773632335;0.8646324574641361;10.00010402061197;1.1000024042009524;-0.6031680001381743;1.0453858156044071;0.9999923470969924;1.2545158227147832;0.9999947787172119
82.100927;0.8500063632407561;0.9370974452385674;1.1024656963273884;0.47625723023869126;0.5603036398860726;0.8646323743543844;10.000104545075487;1.1000024399050699;-0.6031680001672721;1.0453855758884143;0.999992121102823;1.2545161070624582;0.9999948374234806
82.110927;0.8500064540035837;0.9370974905495127;1.1024659560422079;0.47625718211450735;0.56030350261617;0.8646322927752965;10.000104990347968;1.1000024708586436;-0.6031680001964106;1.0453853337505832;0.999991893737805;1.2545163979457057;0.9999948945211976
82.120927;0.850006544676033;0.9370975350701365;1.102466213824666;0.47625713498479555;0.5603033622944626;0.8646322129951981;10.00010536042453;1.1000024973817215;-0.6031680002253579;1.0453850902555477;0.9999916655151612;1.2545166947690094;0.9999949501817196
82.130927;0.8500066346069927;0.9370975785893043;1.102466469330002;0.47625708879390577;0.5603032194163508;0.8646321351475542;10.000105660627657;1.1000025198928118;-0.6031680002539043;1.0453848466876978;0.9999914370139615;1.2545169968140224;0.9999950043965816
82.140927;0.8500067231644834;0.9370976209097218;1.1024667222753284;0.4762570435290946;0.5603030745239674;0.8646320593155034;10.000105897821463;1.1000025388344183;-0.6031680002818748;1.0453846043437536;0.999991208900375;1.25451730332335;0.9999950569321342
82.150927;0.850006809703479;0.9370976618195246;1.1024669725129197;0.47625699920758147;0.5603029282141789;0.8646319855501687;10.000106080097034;1.1000025545543426;-0.6031680003091309;1.045384364335286;0.9999909818572696;1.2545176135592795;0.9999951073783002
82.160927;0.8500068935236268;0.9370977010801156;1.1024672199935277;0.4762569558428846;0.5603027811225962;0.8646319138386497;10.000106215604932;1.1000025671911484;-0.6031680003355889;1.0453841275598381;0.9999907564727117;1.2545179267278175;0.9999951552617012
82.170927;0.8500069738863272;0.9370977384505352;1.1024674647199322;0.4762569134014628;0.5603026338681353;0.8646318441221412;10.000106311178397;1.100002576567844;-0.6031680003612405;1.045383894779276;0.9999905331785495;1.2545182418852205;0.999995200149437
82.180927;0.8500070500562289;0.9370977737435516;1.1024677067521607;0.4762568717888837;0.5603024869858165;0.8646317763383493;10.000106371464462;1.1000025821967987;-0.6031680003861368;1.0453836666682779;0.9999903122579208;1.254518558068788;0.9999952417014619
82.190927;0.8500071212941959;0.937097806871796;1.1024679462179503;0.47625683089346943;0.560302340893252;0.8646317104254169;10.00010639938209;1.1000025834645695;-0.6031680004103414;1.0453834437996832;0.9999900938985896;1.2545188744870976;0.9999952796939653
82.200927;0.8500071868446691;0.9370978378192568;1.10246818327661;0.4762567906320379;0.5603021958879062;0.8646316462773089;10.000106397972628;1.1000025798380944;-0.6031680004339035;1.0453832266031153;0.9999898782881183;1.25451919045543;0.9999953140160811
82.210927;0.8500072459865555;0.9370978665841475;1.1024684180776148;0.4762567509425373;0.560302052179851;0.8646315836913303;10.00010637201854;1.1000025709220977;-0.6031680004568556;1.0453830153402182;0.9999896657047401;1.2545195052374118;0.9999953446714559
82.220927;0.8500072980766286;0.9370978932211683;1.10246865079242;0.4762567117791097;0.5603019099630533;0.8646315224086576;10.000106327845296;1.1000025563957916;-0.6031680004792042;1.045382810140287;0.9999894565042869;1.2545198180730217;0.9999953718145344
82.230927;0.8500073425485584;0.9370979179200998;1.1024688816636263;0.47625667314944864;0.5603017694624314;0.8646314622446114;10.000106271834593;1.1000025359662013;-0.6031680005009376;1.0453826110620066;0.9999892510285004;1.2545201282696963;0.999995395723032
82.240927;0.8500073789225515;0.9370979409354372;1.102469110974349;0.47625663511585675;0.5603016309149814;0.8646314031518354;10.00010620936603;1.1000025094024612;-0.6031680005220547;1.0453824181155456;0.9999890495851397;1.254520435191395;0.9999954167038058
82.250927;0.850007406817494;0.9370979624294402;1.1024693389642732;0.47625659772805684;0.5603014945143769;0.864631345186204;10.000106144810198;1.1000024766049814;-0.6031680005425772;1.0453822312634735;0.9999888525186326;1.2545207382101222;0.9999954350583027
82.260927;0.8500074259263817;0.9370979824421448;1.1024695657343495;0.4762565609917013;0.5603013603699931;0.8646312884564639;10.000106081878009;1.1000024376256061;-0.6031680005625445;1.0453820504357523;0.9999886602609224;1.2545210366394186;0.9999954510827973
82.270927;0.850007435983174;0.9370980009714974;1.1024697911933214;0.4762565249081204;0.5603012285157586;0.864631233066804;10.000106023638722;1.1000023925839824;-0.6031680005820048;1.0453818755519222;0.9999884733018014;1.2545213296400743;0.9999954650352284
82.280927;0.850007436768655;0.9370980179832226;1.1024700151037587;0.4762564895088589;0.5603010989540143;0.864631179088266;10.000105972333635;1.1000023415546378;-0.6031680006010058;1.0453817065732127;0.9999882920794126;1.2545216162028399;0.9999954771181919
82.290927;0.850007428109307;0.9370980333678703;1.1024702371460522;0.47625645486227725;0.5603009716983035;0.8646311265798637;10.000105929669992;1.1000022845897979;-0.6031680006195779;1.0453815435824678;0.9999881168674326;1.2545218952323482;0.9999954875362997
82.300927;0.8500074098318401;0.9370980469867822;1.102470456947305;0.47625642107118527;0.5603008467974823;0.8646310755918046;10.000105897445318;1.1000022218665024;-0.6031680006377086;1.045381386782158;0.9999879477562611;1.2545221656338388;0.9999954965591078
82.310927;0.8500073817646153;0.9370980587637217;1.1024706741422432;0.4762563882623033;0.5603007243500155;0.8646310261380098;10.000105877614958;1.1000021537595932;-0.60316800065533;1.045381236379716;0.999987784714911;1.2545224263636199;0.9999955044874865
82.320927;0.8500073438090007;0.9370980687135309;1.1024708884089445;0.4762563565702978;0.5603006045194309;0.8646309781873038;10.000105871963441;1.1000020807745865;-0.603168000672332;1.0453810924730393;0.9999876276838372;1.254522676465967;0.9999955116027436
82.330927;0.8500072959665724;0.9370980769163892;1.102471099394657;0.4762563261163858;0.5603004875062688;0.8646309316712025;10.000105882343847;1.1000020034631042;-0.6031680006885908;1.0453809550141135;0.9999874766751422;1.2545229150973636;0.9999955182088583
82.340927;0.8500072382884021;0.9370980834693274;1.1024713066302179;0.47625629698406957;0.5603003734580342;0.8646308864832285;10.000105911076933;1.1000019223822723;-0.6031680007039981;1.0453808238375617;0.9999873318104792;1.2545231415203253;0.9999955246794693
82.350927;0.8500071708360529;0.9370980884371102;1.10247150955092;0.47625626922427905;0.5603002624154609;0.8646308425410432;10.0001059603021;1.1000018380227088;-0.6031680007184721;1.0453806987199588;0.9999871932703315;1.2545233550888;0.9999955314134561
82.360927;0.8500070937025581;0.9370980918253978;1.1024717075975357;0.4762562428984717;0.5603001543372375;0.8646307999381136;10.00010603118793;1.1000017507045716;-0.6031680007319588;1.0453805794589703;0.9999870612566686;1.2545235552591973;0.999995538782949
82.370927;0.8500070070389975;0.9370980935737959;1.1024719002780552;0.4762562180956138;0.5603000491030394;0.8646307590016615;10.000106124267573;1.1000016605841973;-0.6031680007444352;1.0453804659485508;0.9999869360100261;1.2545237416297734;0.999995547149476
82.380927;0.850006911040617;0.937098093575729;1.102472087142885;0.4762561948951686;0.5602999464798465;0.8646307201574657;10.000106240364996;1.1000015678000017;-0.603168000755903;1.0453803581734173;0.9999868178163005;1.2545239139951347;0.9999955569100414
82.390927;0.8500068059084183;0.9370980917231841;1.102472267754456;0.47625617332410725;0.5602998461427751;0.8646306837748855;10.000106381485683;1.1000014725975242;-0.6031680007663724;1.0453802561087826;0.9999867069979974;1.2545240723303208;0.9999955685542354
82.400927;0.850006691815339;0.9370980879319453;1.102472441732558;0.4762561533419285;0.5602997477442413;0.8646306501091705;10.000106550769768;1.1000013753455495;-0.6031680007758561;1.045380159658693;0.999986603869218;1.2545242166569663;0.9999955827030493
82.410927;0.8500065689210836;0.9370980821381382;1.10247260883783;0.4762561348571048;0.5602996509562029;0.8646306192636253;10.000106751031883;1.1000012765120184;-0.6031680007843673;1.0453800686795847;0.9999865086282176;1.2545243469253338;0.9999956000633522
82.420927;0.850006437429559;0.9370980743029033;1.1024727690075242;0.4762561177488125;0.5602995554581234;0.864630591174366;10.0001069832436;1.1000011766556272;-0.603168000791907;1.045379982978475;0.9999864213298607;1.254524463073313;0.9999956213103448
82.430927;0.8500062976080359;0.9370980644213776;1.1024729223459053;0.47625610187640766;0.5602994609024096;0.8646305656571313;10.000107246316857;1.1000010763939911;-0.6031680007984557;1.0453799022764574;0.9999863420241056;1.2545245652283037;0.9999956469942327
82.440927;0.8500061497397472;0.9370980524873608;1.102473069066825;0.4762560870903393;0.5602993669088995;0.8646305424412186;10.000107537993529;1.1000009762912497;-0.6031680008039896;1.0453798262072274;0.9999862708728395;1.2545246537736663;0.9999956775655462
82.450927;0.8500059940279019;0.9370980384189145;1.1024732093900087;0.4762560732402425;0.5602992731036489;0.8646305212001378;10.000107855537447;1.1000008767365121;-0.6031680008085029;1.0453797543404313;0.9999862081052298;1.2545247291647157;0.9999957134447572
82.460927;0.8500058305156784;0.9370980220642317;1.1024733435051908;0.47625606018147637;0.5602991791753851;0.8646305016255289;10.000108195907634;1.1000007779808978;-0.6031680008120173;1.045379686216453;0.9999861539370741;1.254524791788659;0.9999957549924636
82.470927;0.8500056591169922;0.9370980033168954;1.1024734716136235;0.47625604779804576;0.5602990849126979;0.8646304834494115;10.000108556106087;1.1000006802960183;-0.6031680008145919;1.0453796214036368;0.9999861085843655;1.2545248420322652;0.9999958024738298
82.480927;0.85000547971152;0.9370979821841294;1.1024735939405896;0.47625603604287176;0.5602989902275762;0.8646304663831104;10.000108933275143;1.1000005840164;-0.6031680008163309;1.0453795595622701;0.999986072324388;1.2545248803802327;0.9999958561103867
82.490927;0.8500052921913542;0.9370979587557483;1.1024737107235727;0.47625602496515645;0.5602988951931991;0.864630450084922;10.00010932458089;1.1000004894652193;-0.6031680008173729;1.0453795004923074;0.9999860454645957;1.254524907411792;0.9999959160954238
82.500927;0.850005096465493;0.9370979331509852;1.1024738222141874;0.47625601468667284;0.560298800046005;0.8646304341909592;10.000109727913818;1.100000396979681;-0.6031680008178567;1.0453794441439574;0.9999860282015354;1.254524923707934;0.9999959825212783
82.510927;0.8500048924854757;0.937097905458256;1.1024739286922716;0.4762560053450104;0.5602987051047021;0.8646304183676425;10.000110142362082;1.1000003070314084;-0.6031680008178932;1.0453793906101505;0.9999860205314117;1.2545249297845664;0.999996055300497
82.520927;0.8500046802763861;0.9370978756993874;1.1024740304786331;0.47625599705768945;0.5602986106729001;0.8646304023435757;10.0001105672333;1.1000002202750687;-0.6031680008175707;1.0453793401197538;0.9999860222819735;1.2545249261445621;0.9999961341562554
82.530927;0.8500044599214036;0.9370978438554693;1.1024741279302068;0.47625598991588597;0.5602985170041092;0.86463038586288;10.000111001083939;1.1000001374950577;-0.6031680008169686;1.0453792929994106;0.9999860331887245;1.2545249133595562;0.9999962186781259
82.540927;0.8500042315324707;0.9370978099027495;1.1024742214183572;0.4762559839757674;0.5602984243199288;0.8646303686093194;10.000111441732722;1.100000059526386;-0.6031680008161511;1.0453792496073526;0.9999860529609559;1.2545248921200012;0.9999963083575175
82.550927;0.8500039952503353;0.9370977738230014;1.1024743112989697;0.4762559792357815;0.5602983328161615;0.8646303502065142;10.000111886408456;1.0999999871831492;-0.6031680008151636;1.045379210265259;0.9999860813296874;1.2545248632830932;0.9999964025973715
82.560927;0.8500037512703584;0.9370977356047989;1.102474397891134;0.47625597562010513;0.5602982426415689;0.8646303302682861;10.00011233192318;1.099999921190485;-0.6031680008140334;1.045379175203653;0.9999861180806655;1.2545248278334336;0.9999965007668525
82.570927;0.8500034999026258;0.9370976952660658;1.1024744814358383;0.47625597299795885;0.560298153906528;0.8646303084513888;10.000112775268027;1.0999998621676936;-0.6031680008127533;1.0453791445452787;0.9999861630520006;1.2545247866904257;0.9999966022852906
82.580927;0.8500032416298337;0.9370976529191;1.1024745620418874;0.47625597124925956;0.5602980667194649;0.8646302845355618;10.000113214134666;1.099999810653918;-0.6031680008112766;1.0453791182993204;0.9999862160971388;1.25452474050673;0.999996706653925
