time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.590927;0.8500029770825451;0.9370976088565068;1.10247463970328;0.476255970332998;0.560297981189468;0.8646302584913345;10.000113646953332;1.099999767069212;-0.6031680008095192;1.045379096353185;0.9999862770528374;1.2545246896494917;0.9999968134183957
82.600927;0.8500027069490421;0.9370975636018257;1.102474714371622;0.4762559703075884;0.560297897423008;0.8646302304353559;10.000114072776604;1.0999997316019083;-0.6031680008073663;1.0453790785377635;0.999986345711829;1.2545246343457137;0.9999969221328934
82.610927;0.8500024318989989;0.9370975178853913;1.1024747860004844;0.476255971313388;0.5602978155591096;0.8646302004745152;10.000114491239566;1.099999704103621;-0.6031680008046909;1.0453790647250882;0.9999864217526737;1.2545245747723097;0.9999970323668268
82.620927;0.8500021525360375;0.9370974725574359;1.1024748545318594;0.4762559735364427;0.5602977357814625;0.8646301685612223;10.000114902646555;1.0999996840617376;-0.6031680008013769;1.045379054799373;0.9999865046370584;1.2545245109963286;0.9999971437135389
82.630927;0.850001869376326;0.9370974284487007;1.1024749198702353;0.47625597714747026;0.5602976582685365;0.8646301344665613;10.000115308146777;1.0999996706833413;-0.6031680007973327;1.0453790485575576;0.9999865935947266;1.2545244429262699;0.9999972557390513
82.640927;0.8500015828708729;0.9370973862394768;1.1024749818945947;0.47625598224279664;0.5602975831328239;0.8646300978539629;10.000115709469256;1.0999996630687054;-0.6031680007924849;1.045379045744758;0.9999866877395908;1.2545243703894098;0.9999973679158576
82.650927;0.8500012934612471;0.9370973464513703;1.1024750404737331;0.4762559888310739;0.5602975103900009;0.8646300583700622;10.00011610795896;1.0999996604008313;-0.6031680007867527;1.0453790461966288;0.999986786211676;1.254524293250616;0.9999974796696227
82.660927;0.8500010016231807;0.9370973095432328;1.1024750954804743;0.4762559968768714;0.5602974399588236;0.8646300157072022;10.000116503616715;1.0999996620524932;-0.6031680007800151;1.0453790498854632;0.9999868882526856;1.2545242114634056;0.9999975904940577
82.670927;0.8500007078581949;0.9370972759815884;1.1024751468651288;0.47625600637203697;0.560297371690486;0.8646299696230472;10.000116894700781;1.0999996676064574;-0.6031680007721156;1.0453790568530577;0.9999869931862552;1.2545241250317116;0.9999977000038187
82.680927;0.8500004126348643;0.9370972461989336;1.1024751947536287;0.4762560173785053;0.5602973054104501;0.8646299199196149;10.000117277963204;1.0999996768445506;-0.6031680007629269;1.0453790671394712;0.9999871003584373;1.2545240339579204;0.9999978079313084
82.690927;0.8500001163283156;0.9370972205002565;1.1024752394074588;0.476256030023216;0.5602972409450268;0.8646298664207676;10.000117649501567;1.0999996896596889;-0.603168000752397;1.0453790807465422;0.9999872091057439;1.254523938264583;0.9999979140691047
82.700927;0.8499998192282656;0.9370971990661737;1.1024752810320333;0.476256044461393;0.5602971781457589;0.8646298089939544;10.000118005154095;1.0999997059004059;-0.6031680007405178;1.045379097670061;0.9999873187119168;1.254523838050645;0.9999980181879661
82.710927;0.8499995216182021;0.9370971820436815;1.1024753196809238;0.4762560608201533;0.560297116900691;0.8646297475874655;10.000118339879373;1.0999997253357479;-0.603168000727271;1.0453791179654945;0.9999874283519604;1.2545237335244595;0.9999981200598188
82.720927;0.8499992238412033;0.9370971695916642;1.1024753553408015;0.47625607916052354;0.5602970571163621;0.8646296822087653;10.000118647872709;1.0999997477832375;-0.6031680007126214;1.0453791417333587;0.9999875371115766;1.2545236250239595;0.999998219536027
82.730927;0.8499989263089011;0.9370971618610103;1.102475388007108;0.47625609947721853;0.5602969987461333;0.864629612836225;10.000118923883544;1.0999997732177866;-0.6031680006965335;1.0453791690131817;0.9999876440868053;1.2545235129984496;0.9999983165280703
82.740927;0.8499986294901823;0.937097158986113;1.102475417638562;0.4762561217081395;0.5602969418544309;0.8646295393193921;10.000119163959669;1.0999998017560868;-0.6031680006789609;1.045379199687173;0.9999877484638781;1.2545233978952968;0.9999984109634619
82.750927;0.8499983339098517;0.9370971610672467;1.1024754440944489;0.47625614574643227;0.5602968865803426;0.8646294613344366;10.00011936525824;1.0999998335607117;-0.6031680006598366;1.0453792334774636;0.9999878495241473;1.2545232799759494;0.9999985028611748
82.760927;0.8499980401544625;0.9370971680833637;1.1024754672112251;0.47625617145666554;0.5602968330203586;0.8646293784309609;10.000119525504127;1.0999998687841464;-0.6031680006390989;1.045379270058246;0.9999879466637098;1.2545231592418935;0.9999985924514496
82.770927;0.8499977488335284;0.937097179865101;1.1024754869405649;0.4762561986839028;0.5602967811931929;0.8646292901380653;10.000119641989553;1.099999907594957;-0.6031680006167152;1.045379309207816;0.9999880394991457;1.2545230355402988;0.9999986801699449
82.780927;0.84999746045671;0.9370971962202722;1.102475503352523;0.47625622724601924;0.5602967311089787;0.864629196051293;10.000119710560986;1.099999950202452;-0.6031680005926695;1.0453793508369733;0.9999881279512824;1.2545229086551355;0.9999987665233664
82.790927;0.8499971753458303;0.9370972170382557;1.10247551655062;0.47625625691123;0.5602966828204126;0.8646290958503731;10.000119725675457;1.0999999968870589;-0.6031680005669483;1.0453793948790047;0.9999882122086414;1.2545227783071264;0.9999988519419798
82.800927;0.8499968936914194;0.9370972422497483;1.1024755266106745;0.4762562873951702;0.5602966364078812;0.864628989275586;10.000119681686863;1.1000000480728416;-0.6031680005395391;1.0453794412201947;0.9999882926282638;1.2545226441612016;0.9999989366874552
82.810927;0.849996615663044;0.9370972717166898;1.1024755334958691;0.47625631839090066;0.5602965919651903;0.8646288761191278;10.000119574143305;1.1000001043441898;-0.6031680005104243;1.045379489773097;0.9999883696243986;1.2545225058353386;0.9999990208055282
82.820927;0.8499963414811528;0.937097305175726;1.1024755369815675;0.4762563495965716;0.5602965496168262;0.8646287562431163;10.00011939998825;1.1000001663657943;-0.6031680004795698;1.045379540611206;0.9999884435651615;1.2545223628803983;0.9999991041296473
82.830927;0.8499960714375118;0.9370973423056338;1.1024755367161623;0.47625638072261667;0.5602965095011548;0.8646286296005545;10.00011915704531;1.1000002347788937;-0.6031680004469376;1.0453795940348916;0.9999885147742067;1.2545222147975081;0.9999991863724975
82.840927;0.8499958058331479;0.9370973828577707;1.1024755323643263;0.4762564114963216;0.560296471704447;0.8646284962353308;10.000118843993075;1.1000003101132427;-0.6031680004125147;1.0453796505384354;0.9999885836242265;1.2545220610911676;0.999999267223386
82.850927;0.8499955448699472;0.9370974267538251;1.102475523688822;0.4762564416648006;0.56029643623832;0.8646283562517083;10.000118460987965;1.100000392741908;-0.6031680003763088;1.045379710715643;0.9999886505833725;1.2545219012950504;0.9999993463625191
82.860927;0.8499952886292625;0.937097474141232;1.1024755105507775;0.4762564709834099;0.5602964030914327;0.8646282097915197;10.000118009933264;1.1000004828867573;-0.603168000338331;1.0453797751408453;0.9999887162086791;1.2545217350193567;0.999999423440891
82.870927;0.8499950371920796;0.9370975253699562;1.1024754928802782;0.4762564992161398;0.5602963722778367;0.8646280570486455;10.000117494156479;1.1000005806354896;-0.6031680002986088;1.0453798442986502;0.9999887811567542;1.2545215620441617;0.999999498077515
82.880927;0.849994790771485;0.937097580841962;1.1024754706469793;0.47625652615270236;0.5602963438330444;0.864627898294381;10.000116917932498;1.100000685972701;-0.6031680002572238;1.0453799185927966;0.9999888462064698;1.2545213823255457;0.9999995699101409
82.890927;0.8499945497081053;0.93709764083085;1.1024754438316453;0.47625655160960567;0.560296317803302;0.8646277338981251;10.00011628577464;1.1000007988622211;-0.6031680002143328;1.0453799983590804;0.999988912237182;1.2545211958915143;0.9999996387013321
82.900927;0.8499943143787901;0.9370977053946126;1.102475412427928;0.4762565754259769;0.5602962942693629;0.8646275643167838;10.000115601611517;1.1000009193431626;-0.603168000170159;1.0453800838791878;0.9999889801185836;1.2545210028165514;0.9999997043942611
82.910927;0.8499940851603982;0.9370977744002635;1.1024753764931066;0.47625659746511917;0.5602962733547978;0.8646273900545074;10.000114868516206;1.1000010475176314;-0.6031680001249573;1.0453801754273853;0.9999890505643739;1.2545208032679303;0.9999997670654049
82.920927;0.8499938624559548;0.9370978475906847;1.1024753361831643;0.47625661760244636;0.5602962551881553;0.8646272116353433;10.000114088927075;1.1000011834074848;-0.6031680000789745;1.0453802732732265;0.9999891240961121;1.2545205974486722;0.9999998268417892
82.930927;0.8499936467195838;0.9370979245772912;1.1024752917508074;0.47625663570621996;0.5602962398773268;0.8646270295390002;10.000113264821692;1.1000013268519218;-0.6031680000324275;1.0453803776250887;0.9999892011570057;1.2545203855161444;0.999999883845954
82.940927;0.8499934384355136;0.9370980048093658;1.1024752435444651;0.4762566516399607;0.56029622750804;0.8646268441127647;10.00011239817515;1.10000147754806;-0.6031679999855071;1.0453804885656706;0.9999892822414405;1.2545201675838333;0.9999999381864687
82.950927;0.8499932380211704;0.9370980876442904;1.1024751919997495;0.4762566652881141;0.5602962181299679;0.8646266555969792;10.000111491592723;1.1000016351324917;-0.6031679999383884;1.0453806059966981;0.9999893679207923;1.2545199437261043;0.9999999899525686
82.960927;0.8499930457284727;0.9370981724187906;1.1024751376078723;0.4762566765628026;0.560296211757876;0.8646264642251064;10.000110548449872;1.1000017992381133;-0.603167999891228;1.0453807296414819;0.9999894587732683;1.254519713990379;1.0000000391878445
82.970927;0.8499928616483857;0.9370982584477818;1.1024750808771049;0.4762566853723088;0.5602962083949693;0.8646262702787386;10.000109572642812;1.1000019695640293;-0.6031679998441488;1.045380859103432;0.9999895553427196;1.2545194784890976;1.000000085897405
82.980927;0.849992685771841;0.9370983450431853;1.1024750223038904;0.47625669159826317;0.560296208039584;0.8646260741250287;10.000108568074214;1.1000021459145588;-0.6031679997972526;1.04538099391497;0.9999896581530164;1.2545192375413423;1.0000001300797043
82.990927;0.8499925180002412;0.9370984315541593;1.1024749623770003;0.4762566951033551;0.5602962106799567;0.8646258762573358;10.000107538343268;1.1000023281208129;-0.6031679997506543;1.0453811335816392;0.9999897676230786;1.254518991779638;1.0000001717088676
83.000927;0.8499923581270467;0.9370985173711437;1.102474901647917;0.476256695742244;0.5602962162865947;0.8646256773035566;10.000106487072502;1.1000025159160327;-0.603167999704486;1.0453812776530962;0.9999898839141362;1.2545187421363362;1.000000210707158
83.010927;0.8499922058868753;0.9370986018958903;1.1024748408130693;0.47625669336474474;0.5602962248048765;0.8646254779722135;10.000105418279954;1.1000027088825604;-0.6031679996588623;1.045381425792783;0.9999900069043964;1.2545184897227564;1.0000002470006424
83.020927;0.8499920610483342;0.9370986845316869;1.1024747806737978;0.47625668780706254;0.5602962361589578;0.8646252789544647;10.000104336331683;1.1000029064698278;-0.603167999613845;1.0453815777975684;0.9999901362702741;1.25451823569476;1.0000002806083563
83.030927;0.8499919234209138;0.9370987647330211;1.1024747219690534;0.4762566788874512;0.5602962502549221;0.8646250808572096;10.000103245654293;1.1000031080383852;-0.6031679995694291;1.0453817335518816;0.9999902715736705;1.2545179811237879;1.0000003116635487
83.040927;0.8499917927569813;0.9370988420717257;1.1024746652617587;0.4762566664301022;0.5602962669799587;0.8646248841900986;10.00010215050657;1.100003312917384;-0.6031679995255645;1.0453818929642726;0.9999904123616141;1.2545177269211834;1.00000034036523
83.050927;0.8499916686683359;0.9370989162621768;1.1024746109519832;0.47625665028608594;0.5602962862068457;0.8646246893903644;10.000101054761371;1.1000035204989262;-0.6031679994821929;1.0453820559656013;0.9999905582324714;1.2545174738781464;1.0000003668784072
83.060927;0.8499915506431345;0.9370989871343025;1.1024745592724534;0.47625663033546795;0.5602963078045461;0.8646244968454261;10.00009996184152;1.1000037303235266;-0.6031679994392438;1.045382222535645;0.9999907087910497;1.2545172227514136;1.0000003912495306
83.070927;0.8499914381399857;0.9370990545933682;1.1024745102565958;0.4762566064921122;0.5602963316575874;0.8646243068625671;10.00009887521405;1.100003942088161;-0.6031679993966045;1.0453823926542734;0.9999908635473679;1.2545169743325413;1.0000004134404874
83.080927;0.849991330670839;0.937099118600493;1.1024744638129222;0.47625657868475013;0.5602963576743304;0.8646241196276481;10.000097798624186;1.1000041556007407;-0.6031679993541144;1.0453825662165155;0.9999910218802158;1.2545167294696975;1.0000004334211294
83.090927;0.8499912278130288;0.9370991791822635;1.1024744198677217;0.47625654681617163;0.5602963857775319;0.864623935216304;10.000096735351796;1.1000043706761147;-0.6031679993116017;1.045382743022326;0.9999911830679662;1.2545164889977964;1.0000004511893408
83.100927;0.8499911291563093;0.9370992364580617;1.1024743784452031;0.47625651076152303;0.5602964159032869;0.864623753634462;10.000095687740506;1.1000045870074469;-0.603167999268922;1.045382922801337;0.9999913462994269;1.2545162536112249;1.0000004667295976
83.110927;0.8499910342212155;0.9370992906295813;1.10247433964274;0.4762564704032399;0.5602964480062931;0.8646235748329327;10.000094657655234;1.1000048041683241;-0.6031679992259623;1.0453831051613234;0.9999915106793561;1.2545160237924737;1.0000004800089555
83.120927;0.849990942429294;0.9370993419271648;1.1024743035417284;0.4762564256588043;0.5602964820510945;0.8646233986902943;10.000093646987617;1.1000050217488335;-0.6031679991826261;1.0453832895533788;0.9999916752946417;1.254515799884002;1.0000004910367641
83.130927;0.8499908531653065;0.9370993905465574;1.1024742701146257;0.4762563764914057;0.5602965179833279;0.864623225011076;10.000092657646562;1.10000523943815;-0.603167999138827;1.0453834754154143;0.999991839292944;1.2545155821809062;1.000000499912434
83.140927;0.8499907658481138;0.937099436605899;1.1024742391881985;0.4762563229043593;0.5602965557029321;0.8646230536009365;10.000091690811173;1.1000054569874291;-0.6031679990944929;1.0453836623753006;0.9999920019230035;1.2545153709022818;1.0000005068067988
83.150927;0.8499906799456185;0.9370994801758656;1.1024742105190477;0.4762562649114963;0.5602965950856542;0.8646228843886551;10.000090746378454;1.10000567414533;-0.6031679990495745;1.045383850281187;0.9999921625719129;1.2545151662186755;1.0000005119169397
83.160927;0.8499905949456521;0.9370995213352662;1.1024741839520105;0.47625620250916906;0.5602966360480983;0.8646227174348586;10.000089823645725;1.1000058906375643;-0.6031679990040559;1.045384039041371;0.9999923207882738;1.2545149684525456;1.0000005154607436
83.170927;0.8499905102958464;0.937099560182296;1.1024741595000827;0.4762561356960881;0.5602966785702922;0.8646225528188445;10.000088921681522;1.100006106167673;-0.6031679989579658;1.0453842284752843;0.999992476275238;1.2545147782119976;1.0000005177082005
83.180927;0.849990425374991;0.9370995968460364;1.1024741372265328;0.4762560645205304;0.5602967226424617;0.8646223906135198;10.00008803840301;1.100006320381009;-0.6031679989113906;1.0453844183414858;0.9999926288752495;1.2545145963219402;1.0000005189789194
83.190927;0.8499903395615815;0.9370996314926191;1.1024741170786638;0.4762559890980574;0.5602967682052667;0.8646222309743274;10.000087170116071;1.1000065328435038;-0.6031679988644848;1.0453846084575655;0.9999927784990565;1.2545144236742067;1.0000005195733834
83.200927;0.8499902523292817;0.9370996642910652;1.1024740988696249;0.4762559095914623;0.560296815140795;0.8646220741693006;10.000086312245195;1.1000067431066742;-0.6031679988174656;1.0453847987536082;0.9999929250342467;1.2545142611283941;1.0000005197118815
83.210927;0.8499901632841191;0.9370996953861062;1.1024740823353991;0.4762558261879248;0.5602968633033499;0.8646219205225297;10.000085460008926;1.1000069507895458;-0.6031679987705894;1.0453849892535416;0.9999930683547713;1.2545141095410466;1.000000519548449
83.220927;0.8499900721782069;0.9370997248938687;1.1024740671168956;0.47625573909741764;0.560296912528424;0.8646217703589034;10.000084608483421;1.100007155594917;-0.6031679987241284;1.0453851800544263;0.9999932083944861;1.2545139698219188;1.0000005191954493
83.230927;0.8499899789206036;0.937099752903706;1.1024740527099106;0.4762556485562877;0.5602969626120456;0.8646216239766276;10.00008375268127;1.1000073572805016;-0.6031679986783706;1.0453853713118157;0.9999933451935811;1.2545138428325653;1.0000005187151222
83.240927;0.8499898835294983;0.9370997794975731;1.102474038505735;0.47625555480963805;0.5602970133322616;0.8646214816389157;10.00008288790227;1.1000075556431976;-0.6031679986336239;1.0453855631961098;0.9999934788911726;1.2545137292300346;1.0000005181397822
83.250927;0.8499897860628521;0.9370998047777391;1.10247402387987;0.47625545808633624;0.5602970645046345;0.8646213435812237;10.000082009950363;1.100007750531035;-0.6031679985902205;1.0453857558662787;0.9999936096644011;1.2545136294784718;1.0000005175071243
83.260927;0.8499896866049017;0.9370998288704528;1.1024740082065794;0.4762553586216177;0.5602971159925898;0.8646212100203399;10.000081115403711;1.1000079418183675;-0.6031679985485022;1.0453859494989803;0.9999937376796587;1.2545135439354282;1.0000005168703
83.270927;0.8499895852497962;0.9370998518957101;1.1024739908578305;0.47625525671202695;0.5602971676773695;0.8646210811486431;10.000080202313491;1.1000081293077693;-0.6031679985087844;1.0453861443178114;0.9999938631102019;1.2545134728096328;1.0000005163221204
83.280927;0.8499894820710995;0.9370998739121535;1.102473971293057;0.47625515271632085;0.5602972194269493;0.8646209571169187;10.000079270593801;1.1000083126609148;-0.6031679984713268;1.045386340603446;0.9999939861447261;1.254513416037372;1.0000005160024197
83.290927;0.8499893771433461;0.9370998948726494;1.1024739491214626;0.4762550470153447;0.5602972710785776;0.8646208380161504;10.000078321486164;1.1000084914376098;-0.6031679984363382;1.0453865386541834;0.9999941068830873;1.254513373207878;1.0000005160470893
83.300927;0.8499892705569542;0.9370999146427378;1.1024739240535382;0.47625493999522983;0.5602973224587242;0.8646207238303596;10.000077357093842;1.1000086651806524;-0.6031679984039935;1.0453867386968103;0.9999942251999786;1.2545133436041291;1.0000005165451689
83.310927;0.849989162366038;0.9370999330566957;1.102473895894164;0.4762548320454344;0.5602973734219282;0.8646206143954972;10.000076380724288;1.1000088334718177;-0.6031679983744349;1.0453869408624898;0.999994340763106;1.2545133263560337;1.0000005174878652
83.320927;0.8499890525205164;0.9370999499747367;1.1024738645797958;0.4762547235555607;0.5602974238750617;0.8646205094403487;10.000075396916108;1.1000089959635078;-0.6031679983477626;1.0453871452414616;0.9999944532096212;1.2545133205464054;1.000000518654548
83.330927;0.8499889408572849;0.9370999653449409;1.1024738301085255;0.4762546149128168;0.56029747377649;0.8646204086390485;10.00007441078947;1.1000091524033022;-0.6031679983240344;1.0453873519140777;0.9999945623072095;1.2545133252027;1.0000005195859851
83.340927;0.8499888271576551;0.9370999792016499;1.1024737924525128;0.4762545064977371;0.5602975231061395;0.8646203116281942;10.00007342771364;1.100009302613858;-0.6031679983032787;1.0453875609096652;0.9999946679883231;1.254513339312142;1.0000005197824868
83.350927;0.8499887112168469;0.9370999915826536;1.1024737516023277;0.47625439868272745;0.5602975718353276;0.8646202180474142;10.000072453087256;1.1000094464193837;-0.6031679982854974;1.0453877721220433;0.9999947702896441;1.2545133618663613;1.0000005189428611
83.360927;0.8499885929242713;0.937100002483903;1.102473707668916;0.47625429184322704;0.5602976199197072;0.8646201275761115;10.000071492062851;1.100009583581822;-0.6031679982706487;1.0453879852691843;0.9999948692576659;1.2545133918998148;1.0000005170126467
83.370927;0.849988472336771;0.9371000118990186;1.1024736609337407;0.4762541863879242;0.5602976673266093;0.8646200399541534;10.000070549747115;1.1000097137900802;-0.6031679982586214;1.045388199964604;0.999994964889539;1.254513428560782;1.000000514098697
83.380927;0.8499883496578428;0.9371000198417422;1.1024736118041158;0.4762540827810568;0.5602977140854652;0.8646199550265717;10.00006963123618;1.1000098366767077;-0.603167998249236;1.0453884158489695;0.9999950571660488;1.254513471134969;1.0000005103861476
83.390927;0.8499882251466497;0.9371000263172056;1.102473560677088;0.4762539815270549;0.5602977603086385;0.8646198727553543;10.000068740973672;1.100009951825992;-0.603167998242282;1.0453886326725113;0.9999951461007761;1.254513519006622;1.0000005060731652
83.400927;0.8499880990550308;0.9371000313444333;1.1024735078598338;0.47625388313492045;0.56029780617029;0.864619793182405;10.000067882011619;1.1000100588205266;-0.6031679982375648;1.0453888503002873;0.9999952317456865;1.2545135716356572;1.0000005013633853
83.410927;0.8499879716070367;0.937100034982617;1.102473453652916;0.476253788073765;0.5602978518587381;0.864619716413134;10.000067055607293;1.10001015734803;-0.6031679982349176;1.0453890686800809;0.9999953142141028;1.2545136285340819;1.000000496528593
83.420927;0.8499878430127507;0.9371000372464353;1.1024733984339314;0.4762536967301407;0.560297897527638;0.8646196425767605;10.000066261622255;1.1000102472663367;-0.603167998234175;1.0453892878008133;0.9999953937156747;1.2545136892599318;1.0000004919255483
83.430927;0.8499877135263275;0.9371000380355307;1.102473342585446;0.47625360941141387;0.5602979433033151;0.8646195717160263;10.000065499733685;1.1000103285881404;-0.6031679982351696;1.0453895076496522;0.9999954705523714;1.25451375343702;1.0000004879360989
83.440927;0.8499875835220105;0.9371000371873187;1.102473286346844;0.4762535263855397;0.5602979893517047;0.864619503728934;10.00006477008116;1.100010401410867;-0.6031679982377747;1.0453897281712625;0.9999955450749539;1.2545138207464606;1.0000004849089423
83.450927;0.8499874535412741;0.93710003457361;1.1024732297541593;0.47625344789267554;0.5602980359305411;0.8646194384539274;10.000064072611767;1.1000104658191614;-0.6031679982419276;1.0453899492262655;0.9999956176101386;1.2545138908981956;1.0000004831379794
83.460927;0.8499873242772791;0.9371000301824448;1.1024731727152182;0.4762533741268621;0.5602980833599267;0.8646193757889619;10.000063406675634;1.1000105218951186;-0.603167998247605;1.0453901705579294;0.9999956884235589;1.254513963582652;1.0000004828744526
83.470927;0.8499871964945274;0.9371000241545662;1.1024731151020022;0.4762533052272779;0.5602981319376134;0.8646193157343182;10.00006277192068;1.1000105698354499;-0.6031679982547832;1.0453903918127805;0.9999957577691746;1.2545140384162392;1.0000004843427097
83.480927;0.8499870709235519;0.9371000167532261;1.1024730567811607;0.47625324128200835;0.5602981818930867;0.8646192584014499;10.000062168711482;1.1000106099514013;-0.6031679982634204;1.045390612614511;0.9999958259288858;1.2545141149530192;1.0000004877260393
83.490927;0.849986948174979;0.9371000082903103;1.102472997619697;0.47625318235316727;0.5602982333920097;0.8646192040084989;10.00006159697939;1.100010642538582;-0.6031679982734619;1.0453908326163526;0.9999958931987161;1.2545141927695729;1.0000004931331434
83.500927;0.849986828720238;0.9370999990292326;1.1024729374775957;0.4762531285306552;0.5602982865412993;0.8646191528262094;10.000061055244862;1.1000106677855586;-0.6031679982848437;1.0453910515007756;0.9999959599084618;1.2545142715463546;1.0000005005770933
83.510927;0.849986712975558;0.9370999891260966;1.1024728761744584;0.476253079976321;0.5602983414180323;0.864619105144692;10.000060540959643;1.1000106857469047;-0.6031679982974811;1.0453912689859999;0.9999960264310717;1.254514351084027;1.0000005099871585
83.520927;0.8499866013698315;0.9370999786597909;1.1024728134824033;0.47625303692015636;0.5602983981122862;0.8646190613273281;10.000060051370077;1.1000106963823415;-0.6031679983112673;1.0453914848566235;0.9999960931125378;1.2545144312867877;1.0000005212404441
83.530927;0.8499864942528436;0.9370999676877537;1.1024727492137245;0.47625299959497414;0.5602984567143182;0.8646190218465076;10.000059583743829;1.1000106996580166;-0.6031679983260807;1.045391698942976;0.9999961602267055;1.2545145121439953;1.00000053415409
83.540927;0.84998639179209;0.9370999562463767;1.1024726832756078;0.4762529681568186;0.5602985172739829;0.8646189872059948;10.000059134719425;1.1000106955856692;-0.6031679983417905;1.0453919110517789;0.9999962279979402;1.254514593688242;1.000000548456023
83.550927;0.8499862940256846;0.9370999443031038;1.102472615558194;0.47625294267034346;0.560298579773747;0.8646189578352376;10.000058700043708;1.1000106841742623;-0.603167998358259;1.0453921208888057;0.9999962966093846;1.254514675970018;1.000000563839119
83.560927;0.8499862009827637;0.937099931740934;1.1024725458515736;0.4762529231474543;0.5602986441002199;0.8646189340538908;10.000058275541798;1.100010665424324;-0.6031679983753417;1.045392327968028;0.9999963662005112;1.254514759061775;1.0000005800550908
83.570927;0.8499861127766236;0.9370999183974505;1.1024724739533487;0.476252909585041;0.5602987100269206;0.8646189160935435;10.000057858197831;1.100010639374092;-0.6031679983928788;1.0453925316120012;0.9999964369101902;1.2545148430388886;1.0000005969047672
83.580927;0.8499860296343101;0.93709990408472;1.1024723998063675;0.4762529019766192;0.5602987772368091;0.8646189041235478;10.00005744619959;1.100010606090562;-0.6031679984106952;1.0453927311278846;0.9999965089199087;1.2545149279674488;1.0000006141380238
83.590927;0.8499859518367784;0.9370998885838525;1.1024723234837706;0.4762529002767983;0.560298845390586;0.8646188982519306;10.000057038305966;1.100010565621491;-0.6031679984286356;1.0453929259800825;0.9999965824333863;1.2545150139456616;1.0000006314219279
83.600927;0.8499858796562784;0.9370998716563412;1.1024722450780091;0.4762529043532939;0.5602989141949898;0.8646188985546984;10.000056633332294;1.1000105180160527;-0.6031679984466052;1.045393115772829;0.9999966576258663;1.254515101175518;1.0000006484453585
83.610927;0.8499858133874254;0.9370998530148326;1.1024721646605964;0.4762529140009514;0.5602989834305623;0.8646189051560329;10.000056230006498;1.1000104634057122;-0.6031679984645603;1.0453933001490874;0.9999967345848138;1.2545151900091014;1.0000006650123523
83.620927;0.849985753387078;0.9370998322545426;1.1024720822991292;0.4762529290027197;0.5602990529571619;0.8646189182386835;10.000055827019729;1.1000104020248134;-0.6031679984824613;1.045393478785409;0.9999968132541668;1.2545152809414832;1.0000006810049635
83.630927;0.8499857000072228;0.937099808889036;1.1024719980529012;0.47625294915123906;0.5602991227077809;0.864618937965818;10.000055422912355;1.10001033413311;-0.6031679985002427;1.045393651442087;0.9999968934594535;1.2545153745708841;1.0000006962908896
83.640927;0.8499856534992456;0.9370997824860139;1.1024719119633324;0.4762529742452605;0.5602991926708306;0.8646189644665975;10.000055015982374;1.1000102599285406;-0.6031679985178081;1.045393817948481;0.9999969750084726;1.2545154715477833;1.0000007106643898
83.650927;0.8499856139836187;0.9370997527361727;1.102471824046434;0.4762530041128259;0.5602992628551978;0.8646189979054162;10.000054604686937;1.1000101795265513;-0.6031679985350383;1.0453939781429562;0.9999970577318339;1.2545155725382866;1.0000007238296094
83.660927;0.8499855814364489;0.9370997194195776;1.1024717342626327;0.47625303859101464;0.5602993332404471;0.8646190384918595;10.00005418816134;1.1000100929918184;-0.6031679985518029;1.0453941318342705;0.9999971414213897;1.2545156781698645;1.0000007354154377
83.670927;0.8499855556715903;0.9370996823762744;1.102471642454737;0.47625307746618356;0.5602994037642682;0.8646190863800172;10.000053766528444;1.1000100003732884;-0.6031679985679671;1.045394278799686;0.9999972258099682;1.2545157889092715;1.0000007450513333
83.680927;0.8499855363536968;0.9370996415417315;1.1024715483516039;0.47625312048661766;0.5602994743429606;0.8646191415534741;10.000053341119887;1.100009901744361;-0.6031679985833902;1.0453944188113722;0.9999973106565694;1.2545159049853434;1.000000752474366
83.690927;0.8499855230518427;0.9370995969832393;1.1024714516993583;0.47625316740838225;0.5602995448624197;0.86461920379621;10.00005291426455;1.100009797270022;-0.6031679985979208;1.0453945516660639;0.9999973958254145;1.254516026448096;1.000000757513152
83.700927;0.8499855153346029;0.937099548845534;1.1024713523840455;0.4762532179836076;0.5602996151671411;0.8646192727729499;10.000052488660593;1.1000096872608427;-0.6031679986113914;1.0453946772082445;0.999997481292922;1.254516153269514;1.0000007599707057
83.710927;0.8499855128691831;0.9370994972593412;1.1024712504277965;0.47625327191287076;0.5602996850924777;0.8646193481363533;10.000052067046417;1.1000095721501568;-0.6031679986236294;1.0453947953060818;0.9999975671147191;1.2545162854127492;1.0000007596540785
83.720927;0.8499855154549443;0.9370994423208808;1.1024711458681984;0.47625332882765237;0.5602997545089542;0.8646194295251797;10.000051652210793;1.1000094523867576;-0.6031679986344874;1.0453949057832304;0.9999976534130318;1.2545164228263794;1.0000007565679732
83.730927;0.8499855229585895;0.937099384111321;1.1024710386269059;0.47625338835557857;0.5602998233421391;0.8646195164717982;10.00005124683389;1.1000093283245207;-0.6031679986438612;1.0453950084294443;0.9999977404218278;1.2545165653398986;1.0000007510265596
83.740927;0.8499855352080621;0.9370993227066833;1.1024709285018348;0.47625345022688986;0.5602998915505081;0.8646196084026971;10.000050853072203;1.1000092002498452;-0.6031679986516737;1.045395103032937;0.9999978285502855;1.254516712572858;1.0000007435937734
83.750927;0.8499855519572006;0.937099258196742;1.1024708152626672;0.4762535143162884;0.5602999590837351;0.8646197047694446;10.000050472123426;1.1000090685307895;-0.6031679986578581;1.0453951893039084;0.9999979183561934;1.2545168639576614;1.000000734959449
83.760927;0.8499855729384347;0.9370991907041755;1.1024706987003219;0.47625358060277917;0.5603000258871216;0.8646198051489957;10.000050104302781;1.1000089336346008;-0.6031679986623563;1.0453952668040005;0.9999980103933729;1.2545170188589372;1.0000007258469352
83.770927;0.84998559790625;0.9370991203767761;1.1024705785856248;0.4762536491118079;0.5603000919414959;0.864619909259207;10.000049749597876;1.1000087959666491;-0.6031679986651232;1.045395334956922;0.9999981050813852;1.2545171766822731;1.0000007169739853
83.780927;0.8499856266109067;0.9370990473509436;1.1024704546893458;0.47625371988445137;0.560300157264097;0.8646200169395049;10.00004940786035;1.1000086558100408;-0.6031679986661328;1.0453953930974975;0.999998202702109;1.2545173368546523;1.0000007090571064
83.790927;0.8499856587356545;0.9370989717006083;1.1024703268889446;0.47625379296172543;0.5603002218900344;0.8646201280884109;10.000049078662864;1.1000085134463389;-0.60316799866539;1.045395440578218;0.9999983034389959;1.2545174987360062;1.0000007028270375
83.800927;0.8499856938640632;0.9370988934183359;1.1024701951628695;0.47625386835061884;0.5603002858796244;0.8646202425838316;10.000048761429083;1.1000083692760025;-0.6031679986629269;1.0453954768741995;0.9999984073907388;1.2545176616082725;1.0000006990125554
83.810927;0.8499857315106423;0.9370988124610832;1.102470059514309;0.47625394598045595;0.5603003493166153;0.8646203602519366;10.00004845603852;1.1000082238214028;-0.6031679986587732;1.0453955015707512;0.9999985145955368;1.2545178247395845;1.0000006983030776
83.820927;0.8499857711730827;0.9370987287841747;1.102469920008229;0.47625402570361414;0.5603004122903481;0.8646204809200088;10.000048163343443;1.1000080776404724;-0.6031679986529432;1.0453955142828826;0.9999986250700195;1.2545179874365258;1.0000007013195178
83.830927;0.8499858123536651;0.9370986423073779;1.1024697768512033;0.4762541073516479;0.5603004748821847;0.864620604517027;10.000047884645742;1.100007931251955;-0.603167998645456;1.0453955146529357;0.9999987388038668;1.2545181490586408;1.000000708597802
83.840927;0.8499858545667955;0.9370985528732565;1.102469630405074;0.47625419077486225;0.56030053714935;0.864620731102767;10.000047620742558;1.1000077851229493;-0.603167998636343;1.0453955024364725;0.9999988557760425;1.2545183090133534;1.0000007205859847
83.850927;0.8499858973464604;0.9370984602504587;1.1024694811616436;0.47625427582255725;0.5603005991225376;0.8646208608203255;10.000047371655464;1.1000076397132044;-0.6031679986256363;1.0453954775765506;0.9999989760453083;1.2545184667772733;1.0000007376707718
83.860927;0.8499859402164317;0.9370983641754534;1.1024693296864527;0.47625436230546603;0.5603006608086534;0.8646209938602067;10.00004713682274;1.1000074955329417;-0.6031679986133652;1.0453954402093073;0.9999990997483297;1.2545186219284867;1.0000007602172967
83.870927;0.8499859826651106;0.9370982644012342;1.1024691765190215;0.4762544499831908;0.5603007221706814;0.8646211303961034;10.000046915223562;1.100007353152983;-0.6031679985995502;1.045395390606182;0.999999226996921;1.2545187740767902;1.0000007885698883
83.880927;0.8499860241874349;0.9370981607694903;1.1024690221068807;0.4762545385731142;0.5603007831134557;0.8646212704919759;10.000046705065708;1.100007213174272;-0.6031679985842007;1.0453953291387414;0.9999993578603444;1.2545189227466391;1.0000008230175337
83.890927;0.8499860643038963;0.9370980533052767;1.10246886684604;0.47625462775753885;0.5603008435020502;0.864621414102792;10.000046503325937;1.1000070761829297;-0.6031679985673278;1.045395256337237;0.9999994923963509;1.25451906737538;1.0000008637320645
83.900927;0.8499861025189553;0.9370979422359852;1.1024687111826217;0.47625471717817636;0.5603009032170828;0.8646215611443819;10.000046306324498;1.1000069427168708;-0.6031679985489445;1.045395172953423;0.9999996306059945;1.254519207396271;1.000000910675218
83.910927;0.8499861383409864;0.9370978278931115;1.102468555673455;0.4762548064242841;0.5603009622297291;0.8646217115079585;10.000046111329873;1.100006813264229;-0.603167998529052;1.045395079918103;0.9999997723824199;1.254519342341788;1.0000009635648701
83.920927;0.8499861713450239;0.9370977105609354;1.1024684009316974;0.4762548950516413;0.5603010206262504;0.8646218650374243;10.000045917302925;1.1000066882521427;-0.6031679985076428;1.0453949782222358;0.9999999175324928;1.2545194719931696;1.00000102200495
83.930927;0.849986201156175;0.9370975903895601;1.1024682474997962;0.4762549826550399;0.5603010785571271;0.8646220215405183;10.000045724045862;1.1000065680692086;-0.603167998484705;1.0453948688282462;1.0000000657893358;1.2545195964856017;1.0000010856898105
83.940927;0.8499862274433377;0.937097467463879;1.1024680958015944;0.4762550689330197;0.5603011361855625;0.8646221808240515;10.000045531357484;1.100006453186875;-0.6031679984602152;1.0453947526393084;1.000000216769496;1.2545197162388935;1.0000011544864782
83.950927;0.8499862500088763;0.9370973419553559;1.102467946206229;0.47625515367971255;0.5603011936915566;0.8646223427249722;10.0000453391833;1.1000063442352848;-0.603167998434146;1.0453946304604;1.0000003699370013;1.2545198318244088;1.0000012284007014
83.960927;0.8499862688214739;0.9370972142020885;1.1024677990488423;0.47625523672900855;0.560301251290745;0.8646225071123033;10.000045147985206;1.10000624192486;-0.6031679984064882;1.0453945029624276;1.0000005246207049;1.254519943914505;1.0000013075271101
83.970927;0.8499862839248822;0.9370970846702616;1.1024676545838297;0.47625531791191844;0.5603013092179376;0.864622673849651;10.000044958618203;1.1000061469307578;-0.6031679983772575;1.0453943707302964;1.0000006800868462;1.2545200532505303;1.0000013919572777
83.980927;0.8499862953362161;0.9370969538688069;1.1024675129796278;0.47625539703308767;0.5603013676946681;0.8646228427592246;10.000044772179367;1.1000060598331671;-0.6031679983464865;1.04539423438823;1.0000008356069514;1.2545201605875527;1.0000014816530207
83.990927;0.8499863030018588;0.9370968222783884;1.1024673743016098;0.4762554738644007;0.5603014269073298;0.8646230136244093;10.000044590321851;1.1000059811113458;-0.6031679983142172;1.0453940946696039;1.0000009904645666;1.2545202666604856;1.0000015763859091
84.000927;0.8499863068539665;0.9370966903066822;1.1024672384678151;0.47625554817864335;0.5603014869992398;0.8646231862053252;10.000044415214347;1.100005911180697;-0.6031679982805047;1.0453939523492504;1.0000011439215284;1.254520372154421;1.0000016757687238
84.010927;0.8499863069420704;0.9370965582877594;1.102467105305023;0.4762556197766817;0.5603015480738837;0.86462336025552;10.000044248684716;1.1000058504284502;-0.6031679982454259;1.0453938081327157;1.0000012952110189;1.2545204776260415;1.0000017793171094
84.020927;0.8499863034647331;0.937096426501521;1.102466974656173;0.4762556884781479;0.5603016101967099;0.8646235355741553;10.000044091545194;1.100005799214368;-0.6031679982090877;1.0453936626017697;1.0000014435843645;1.2545205834517803;1.0000018865141356
84.030927;0.8499862966552779;0.9370962951827234;1.1024668464054839;0.476255754126284;0.5603016733897834;0.8646237120516659;10.000043943357955;1.100005757835378;-0.6031679981716307;1.045393516222672;1.0000015883459854;1.2545206899682855;1.0000019968757607
84.040927;0.8499862866697572;0.9370961645361585;1.1024667204636471;0.47625581658928406;0.5603017376218301;0.8646238896440053;10.000043802222592;1.1000057264619039;-0.603167998133225;1.0453933693796682;1.0000017288634224;1.2545207976698234;1.0000021100016083
84.050927;0.8499862735601026;0.9370960347308632;1.1024665968030338;0.4762558757373387;0.5603018028125636;0.8646240683104259;10.00004366476716;1.100005705093376;-0.6031679980940624;1.0453932223915194;1.000001864587069;1.2545209071910612;1.0000022256000625
84.060927;0.8499862573420826;0.9370959058669704;1.1024664755317954;0.4762559314499902;0.5603018688667546;0.8646242479801298;10.000043526049998;1.1000056935714428;-0.6031679980543451;1.045393075483431;1.000001995051872;1.2545210191532241;1.0000023434506367
84.070927;0.8499862381255284;0.937095777960825;1.1024663569317654;0.47625598365041355;0.5603019357037822;0.8646244285452694;10.000043379535358;1.1000056916357839;-0.6031679980142867;1.0453929287212973;1.0000021198519988;1.2545211340386762;1.0000024633086393
84.080927;0.8499862161812468;0.9370956509336507;1.102466241404477;0.47625603230627667;0.5603020032374648;0.8646246098454385;10.000043217999442;1.1000056989601894;-0.6031679979741178;1.0453927819947764;1.0000022386126328;1.2545212521119933;1.0000025848732141
84.090927;0.849986191866294;0.9370955245945344;1.1024661293966338;0.4762560773786442;0.5603020713417656;0.8646247916854769;10.000043034617187;1.100005715126296;-0.6031679979340675;1.045392635123164;1.0000023509886584;1.2545213733974736;1.000002707855253
84.100927;0.8499861655036602;0.937095398662565;1.1024660214161135;0.4762561187832287;0.5603021398849187;0.864624973902101;10.000042823776775;1.1000057396489364;-0.6031679978943383;1.0453924880225127;1.000002456678008;1.2545214976779424;1.0000028320078453
84.110927;0.8499861373372806;0.9370952728508132;1.1024659180622702;0.4762561564257425;0.5603022087825236;0.8646251563875673;10.000042582275297;1.1000057721204701;-0.6031679978551118;1.0453923407672614;1.0000025554174485;1.254521624527709;1.000002957066884
84.120927;0.8499861075604237;0.9370951469611508;1.1024658199536588;0.47625619024338106;0.5603022779690784;0.8646253390412181;10.000042309906677;1.100005812273995;-0.6031679978165886;1.0453921935027433;1.0000026469907353;1.2545217534076243;1.000003082688121
84.130927;0.8499860763806042;0.9370950209000507;1.102465727665536;0.4762562202070919;0.560302347348306;0.864625521704553;10.000042008620122;1.1000058598598559;-0.6031679977790059;1.045392046382081;1.0000027312677313;1.2545218837017877;1.0000032084368573
84.140927;0.849986044086509;0.9370948946458165;1.1024656417973782;0.47625624635057867;0.5603024168031628;0.8646257041370614;10.000041681531716;1.1000059145447696;-0.6031679977425995;1.0453918995959153;1.0000028082516637;1.2545220146935827;1.0000033338080117
84.150927;0.8499860110380469;0.9370947682427556;1.1024655630362474;0.47625626880016064;0.5603024862212355;0.8646258860717466;10.000041333000869;1.1000059760029022;-0.603167997707563;1.0453917534152535;1.0000028780531982;1.2545221455898083;1.0000034582103245
84.160927;0.8499859775784115;0.9370946417549025;1.1024654920807948;0.476256287743423;0.5603025554753904;0.8646260673064818;10.000040968918816;1.1000060440615074;-0.6031679976740436;1.0453916082260408;1.000002940770309;1.2545222755746144;1.000003580935705
84.170927;0.8499859439922346;0.9370945151738116;1.1024654295268783;0.47625630338843106;0.5603026243887994;0.8646262477508116;10.000040595545213;1.100006118682072;-0.603167997642167;1.0453914645127964;1.0000029964462591;1.2545224038600444;1.0000037011998724
84.180927;0.8499859105613118;0.9370943884062592;1.1024653758401959;0.4762563159505612;0.5603026927504785;0.8646264274243683;10.000040217912233;1.1000061998076516;-0.6031679976120644;1.0453913227973217;1.0000030451417157;1.2545225296851954;1.0000038182153224
84.190927;0.8499858776180836;0.9370942613529534;1.1024653313791746;0.476256325634962;0.5603027603645816;0.8646266064175838;10.000039839782662;1.1000062872610197;-0.6031679975838736;1.0453911836261869;1.0000030869791439;1.2545226522328636;1.000003931210153
84.200927;0.8499858455311176;0.9370941339828482;1.1024652964065793;0.47625633260784905;0.5603028270705468;0.8646267848147775;10.000039464053247;1.1000063807794664;-0.6031679975577073;1.045391047577333;1.0000031221931382;1.2545227705901631;1.000004039423388
84.210927;0.8499858147158063;0.9370940063298273;1.1024652710788834;0.47625633698513437;0.5603028927299255;0.864626962660654;10.00003909255979;1.1000064801297929;-0.6031679975336215;1.0453909152290073;1.0000031511683043;1.2545228838681708;1.000004142133115
84.220927;0.8499857856953553;0.9370938784007976;1.102465255376117;0.4762563388549676;0.5603029571964891;0.8646271400100307;10.000038726496875;1.100006585164482;-0.6031679975116178;1.0453907871669637;1.0000031743105189;1.2545229913706746;1.0000042386727144
84.230927;0.8499857590558934;0.93709375007966;1.1024652489883786;0.4762563383151208;0.5603030202754864;0.8646273169395644;10.000038367072946;1.1000066957739876;-0.603167997491677;1.0453906640271582;1.0000031919153187;1.254523092603642;1.0000043284380788
84.240927;0.8499857353057942;0.9370936211455813;1.1024652512936757;0.4762563354876967;0.5603030817066943;0.8646274934640175;10.00003801518111;1.100006811860928;-0.6031679974737894;1.0453905464334863;1.0000032042370461;1.2545231871277351;1.0000044109819997
84.250927;0.8499857148139198;0.9370934913870107;1.1024652614899464;0.47625633050272526;0.5603031411950943;0.8646276694797522;10.000037670823417;1.1000069334027334;-0.603167997457964;1.045390434896466;1.0000032115763842;1.2545232744516224;1.000004486120931
84.260927;0.8499856978159779;0.937093360653268;1.1024652787426945;0.47625632348052094;0.5603031984624697;0.8646278447920045;10.000037333330699;1.100007060490315;-0.6031679974442328;1.0453903298614466;1.0000032142428514;1.2545233540693081;1.0000045539313578
84.270927;0.8499856843982195;0.9370932288074594;1.1024653022162576;0.4762563145246708;0.5603032532801632;0.8646280191454112;10.000037002433778;1.100007193265824;-0.6031679974326445;1.0453902318252053;1.0000032125008969;1.2545234256086777;1.000004614695442
84.280927;0.8499856744739445;0.9370930957195278;1.1024653310586794;0.4762563036983284;0.5603033054750817;0.8646281922470185;10.000036679040047;1.100007331855615;-0.6031679974232435;1.045390141372632;1.0000032065692015;1.2545234889843906;1.000004668823577
84.290927;0.849985667797467;0.9370929613345896;1.1024653644379578;0.47625629099566785;0.5603033549408056;0.8646283638216016;10.000036364821268;1.1000074763612873;-0.6031679974160498;1.0453900591260683;1.0000031966630345;1.254523544393075;1.0000047167417376
84.300927;0.8499856640097166;0.9370928257105843;1.1024654016064788;0.4762562763694677;0.5603034016618851;0.8646285336605412;10.000036061544673;1.100007626821852;-0.603167997411064;1.0453899856149411;1.0000031830664107;1.254523592151475;1.0000047588387737
84.310927;0.8499856626617814;0.9370926889961233;1.102465441937978;0.47625625979850456;0.5603034456863093;0.8646287016433846;10.000035770575996;1.1000077831209625;-0.6031679974082933;1.045389921153435;1.0000031661628561;1.2545236325197182;1.0000047954931264
84.320927;0.8499856632422171;0.9370925513940719;1.1024654848887743;0.47625624131591265;0.5603034870184509;0.8646288677179562;10.000035492122137;1.1000079449376334;-0.6031679974077605;1.045389865825565;1.0000031463788;1.2545236655255891;1.0000048270847406
84.330927;0.8499856652647979;0.9370924131324101;1.1024655298807184;0.47625622099954307;0.5603035255381216;0.8646290317758066;10.00003522494232;1.10000811181231;-0.6031679974094797;1.0453898195402718;1.0000031241315552;1.2545236908401305;1.0000048540099447
84.340927;0.8499856683569263;0.9370922744482382;1.102465576194432;0.4762561989668517;0.5603035610326896;0.8646291935145072;10.00003496685208;1.1000082832775837;-0.6031679974134518;1.045389782102837;1.0000030998627913;1.2545237078355378;1.0000048767392793
84.350927;0.8499856722701844;0.93709213560502;1.1024656229898553;0.47625617536960907;0.5603035932797676;0.8646293524595021;10.000034715150834;1.1000084589322678;-0.6031679974196943;1.0453897532620968;1.000003074083923;1.2545237157373008;1.0000048958066194
84.360927;0.8499856767967844;0.9370919969848844;1.1024656694686013;0.47625615037256386;0.5603036220898769;0.8646295081075493;10.000034466981328;1.1000086384414158;-0.6031679974282518;1.045389732725662;1.00000304733421;1.2545237137703085;1.0000049117049359
84.370927;0.8499856816711604;0.9370918591927334;1.1024657150199662;0.47625612413363083;0.5603036473122273;0.8646296600473362;10.000034219953958;1.1000088215146644;-0.6031679974391604;1.045389720183715;1.0000030200989407;1.2545237013564117;1.0000049248278353
84.380927;0.8499856865427923;0.9370917230091419;1.102465759214081;0.4762560968032875;0.5603036688322302;0.8646298080129241;10.000033972438134;1.1000090078583769;-0.6031679974524201;1.0453897153010583;1.0000029927727756;1.2545236782438551;1.0000049354959575
84.390927;0.8499856909694158;0.937091589225229;1.1024658017481308;0.47625606851847585;0.5603036865521718;0.8646299518794943;10.000033723296259;1.1000091971343964;-0.6031679974680132;1.045389717661617;1.000002965639379;1.254523644399375;1.0000049440115253
84.400927;0.8499856944123602;0.9370914585417258;1.102465842442634;0.47625603939144395;0.5603037003830059;0.8646300915920726;10.00003347159027;1.1000093889899425;-0.6031679974859414;1.0453897267580325;1.0000029388418679;1.2545235998200446;1.0000049506837012
84.410927;0.8499856962935273;0.9370913315279228;1.1024658811716639;0.47625600952288755;0.5603037102927679;0.8646302270772275;10.000033216450733;1.1000095830739738;-0.6031679975062378;1.0453897420474672;1.000002912390941;1.2545235445357452;1.0000049557996815
84.420927;0.8499856960667035;0.9370912085631284;1.1024659177395575;0.4762559790304261;0.5603037163669566;0.8646303582185593;10.000032956830422;1.100009778931802;-0.603167997528947;1.045389762993634;1.0000028862544934;1.2545234787521233;1.0000049596192926
84.430927;0.8499856932442116;0.9370910898267208;1.102465951856341;0.4762559480768016;0.560303718812725;0.8646304848800661;10.000032691219406;1.1000099759443225;-0.6031679975540989;1.0453897890724495;1.0000028605005893;1.2545234028508359;1.0000049624138712
84.440927;0.8499856874235473;0.9370909753827439;1.1024659832002364;0.4762559168844899;0.5603037179223815;0.8646306069360274;10.000032417805018;1.100010173472465;-0.6031679975817063;1.0453898198067475;1.000002835357097;1.2545233172443946;1.000004964461763
84.450927;0.8499856783304217;0.9370908652869699;1.102466011479983;0.47625588572826305;0.5603037140299415;0.8646307243027032;10.000032134515683;1.1000103710023863;-0.6031679976117704;1.0453898548442175;1.000002811110943;1.2545232223318608;1.000004966016635
