time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.460927;0.8499856658262342;0.9370907596322335;1.1024660364624228;0.4762558549086976;0.5603037074711589;0.864630836960139;10.000031838052422;1.1000105680974994;-0.6031679976442765;1.045389894035544;1.0000027879723963;1.254523118558611;1.000004967320694
84.470927;0.849985649892562;0.9370906585367771;1.1024660580088645;0.4762558247033253;0.5603036985767436;0.8646309449476255;10.000031522903695;1.1000107642759884;-0.6031679976792018;1.0453899374750704;1.0000027660617674;1.2545230064136355;1.0000049686611485
84.480927;0.8499856306241923;0.9370905621605293;1.102466076118371;0.4762557953255552;0.5603036876858033;0.8646310483184415;10.00003118148854;1.1000109589743932;-0.6031679977165496;1.0453899854396362;1.000002745476461;1.2545228863648197;1.000004970429485
84.490927;0.8499856081683774;0.9370904707590165;1.102466090838831;0.47625576692484817;0.5603036751269538;0.8646311470849147;10.00003080508801;1.1000111515799647;-0.6031679977563795;1.0453900382258192;1.0000027262890439;1.2545227588448447;1.0000049731435212
84.500927;0.8499855826361502;0.9370903846936287;1.1024661020690665;0.4762557396048101;0.5603036612021414;0.8646312412286371;10.000030385324802;1.1000113414395576;-0.6031679977988083;1.04539009601669;1.000002708496329;1.254522624304247;1.0000049774281325
84.510927;0.8499855540950437;0.937090304374965;1.1024661094656967;0.4762557134293237;0.5603036462207408;0.8646313307648571;10.000029915758018;1.1000115278413067;-0.6031679978439908;1.0453901588213312;1.0000026920191354;1.2545224832393524;1.0000049839412528
84.520927;0.8499855226257935;0.9370902301742924;1.1024661125319979;0.4762556884175103;0.5603036305184408;0.8646314157672083;10.000029392538053;1.1000117100666624;-0.6031679978920933;1.045390226396492;1.0000026767357124;1.2545223362214886;1.0000049932464468
84.530927;0.8499854883983617;0.9370901623186662;1.102466110787983;0.4762556645378615;0.5603036144262238;0.8646314963198327;10.000028814340366;1.100011887552943;-0.6031679979432493;1.0453902981987098;1.0000026624971428;1.2545221839901741;1.000005005710862
84.540927;0.8499854517102758;0.937090100856559;1.1024661038763017;0.47625564169409434;0.5603035982572678;0.8646315724484366;10.000028182373303;1.1000120600123353;-0.6031679979975126;1.0453903734540657;1.0000026491307197;1.254522027446973;1.0000050214759026
84.550927;0.8499854129076014;0.9370900457815334;1.1024660915422646;0.47625561970697344;0.5603035823069494;0.8646316441003319;10.000027499798584;1.1000122273964925;-0.6031679980548599;1.0453904512555197;1.0000026364833974;1.2545218674605652;1.0000050404920273
84.560927;0.8499853722972575;0.9370899971587706;1.1024660735831067;0.4762555983424506;0.5603035668319998;0.864631711178513;10.000026770402524;1.1000123897866338;-0.603167998115241;1.0453905306595;1.0000026244861029;1.2545217046825994;1.0000050625974282
84.570927;0.8499853301883379;0.9370899551076172;1.1024660498492813;0.47625557739077956;0.560303552066113;0.8646317735766884;10.000025997661622;1.10001254726638;-0.6031679981786301;1.045390610828634;1.000002613128297;1.2545215395039735;1.00000508757925
84.580927;0.8499852869277209;0.9370899197331635;1.1024660202785976;0.47625555671687625;0.5603035382574899;0.8646318312012735;10.000025183945514;1.1000126998644426;-0.6031679982450413;1.045390691091136;1.000002602350842;1.2545213720842334;1.0000051151696767
84.590927;0.8499852427968522;0.9370898910839879;1.1024659849501153;0.47625553625194594;0.5603035256564478;0.864631884003875;10.00002432945368;1.1000128476385735;-0.6031679983145171;1.0453907708301413;1.0000025919947009;1.2545212024401275;1.0000051450392082
84.600927;0.849985197917575;0.937089869115405;1.1024659440568427;0.4762555159759642;0.5603035144885884;0.8646319320402239;10.000023432137805;1.1000129907422618;-0.603167998387103;1.045390849382662;1.0000025818496447;1.2545210305989105;1.000005176873542
84.610927;0.8499851522659545;0.9370898536345561;1.102465897722586;0.4762554959118982;0.5603035049586418;0.8646319755048242;10.000022489198056;1.100013129375307;-0.6031679984628323;1.0453909260907466;1.0000025717142915;1.2545208567166932;1.0000052104596637
84.620927;0.8499851057194701;0.9370898442776355;1.1024658458775343;0.4762554761301194;0.5603034972672103;0.8646320146692005;10.000021499135011;1.1000132637325113;-0.603167998541721;1.0453910003984774;1.0000025613863728;1.2545206811015277;1.0000052456374304
84.630927;0.8499850581427792;0.9370898405813582;1.1024657883465854;0.4762554567562778;0.560303491621979;0.8646320497837517;10.000020462843715;1.1000133939969399;-0.6031679986237457;1.0453910718605726;1.0000025506345986;1.2545205041641636;1.0000052821644314
84.640927;0.8499850094798079;0.9370898420685077;1.1024657249510592;0.4762554379445953;0.5603034882325054;0.8646320810381051;10.000019383500785;1.1000135203431018;-0.603167998708821;1.0453911400840648;1.0000025392643122;1.2545203263797062;1.0000053196514993
84.650927;0.8499849597376812;0.9370898482899918;1.1024656555072672;0.4762554198273363;0.5603034872811415;0.8646321085694718;10.000018266229873;1.100013642930892;-0.60316799879681;1.0453912047118215;1.0000025272361397;1.2545201483125508;1.0000053575954058
84.660927;0.8499849088966345;0.9370898588736317;1.102465579862642;0.4762554025027385;0.5603034888936791;0.8646321324934856;10.000017117376963;1.100013761882962;-0.6031679988875559;1.0453912654697668;1.0000025146897602;1.254519970613509;1.000005395440973
84.670927;0.8499848568941081;0.937089873563549;1.102465497955325;0.4762553860727505;0.560303493143834;0.8646321529395339;10.000015942703401;1.1000138772858878;-0.6031679989809048;1.0453913222004791;1.000002501853025;1.2545197939849146;1.0000054326213084
84.680927;0.8499848037327138;0.9370898922030143;1.102465409783323;0.4762553706859688;0.5603035000796971;0.8646321700545436;10.000014745668322;1.1000139892092475;-0.6031679990767222;1.0453913748709855;1.0000024889407257;1.254519619205988;1.000005468572107
84.690927;0.8499847495645363;0.9370899147055481;1.102465315352949;0.4762553565405304;0.560303509744025;0.8646321839799603;10.000013527438712;1.1000140977091715;-0.6031679991749055;1.0453914235242656;1.0000024761128259;1.254519447175502;1.0000055027418029
84.700927;0.8499846946204542;0.9370899410723287;1.102465214680982;0.476255343853385;0.5603035221719436;0.8646321948410962;10.000012287689005;1.1000142028697182;-0.603167999275379;1.0453914681437182;1.0000024634977263;1.2545192789185509;1.000005534595356
84.710927;0.8499846390828227;0.9370899714113017;1.10246510779946;0.47625533284851285;0.5603035373562157;0.8646322027625041;10.00001102489063;1.1000143048773208;-0.6031679993780773;1.0453915085743524;1.0000024512271366;1.2545191155611601;1.0000055636250478
84.720927;0.8499845830503434;0.9370900058926631;1.102464994722843;0.4762553237746995;0.5603035552194565;0.8646322078627005;10.000009737171611;1.1000144040378883;-0.6031679994829421;1.0453915445451007;1.0000024394082263;1.254518958251946;1.0000055893959332
84.730927;0.8499845265883489;0.937090044672267;1.102464875428635;0.47625531690579026;0.5603035756331315;0.8646322102070085;10.000008423717357;1.1000145007209996;-0.6031679995899176;1.0453915757114156;1.0000024280733946;1.2545188080437188;1.000005611581187
84.740927;0.8499844697630027;0.9370900878824022;1.1024647499216298;0.47625531251813374;0.560303598445219;0.8646322097928427;10.000007084992047;1.1000145952666294;-0.6031679996989191;1.0453916017645213;1.0000024172099162;1.2545186658454182;1.0000056299359992
84.750927;0.849984412624654;0.9370901356972401;1.1024646183683804;0.4762553108816914;0.5603036234810829;0.864632206599008;10.00000572211912;1.1000146878825552;-0.6031679998097986;1.0453916225881335;1.0000024068559679;1.254518532519798;1.0000056442664673
84.760927;0.8499843552020392;0.9370901883282453;1.102464481170438;0.4762553122483269;0.5603036505426777;0.8646322006326684;10.000004336708484;1.100014778610027;-0.6031679999223472;1.0453916383200228;1.0000023971548753;1.2545184089851296;1.000005654448256
84.770927;0.8499842975069773;0.9370902459029327;1.1024643388861317;0.4762553168239496;0.5603036794333236;0.8646321919451065;10.00000293097124;1.100014867398122;-0.6031680000363228;1.0453916492813486;1.000002388292525;1.2545182961790968;1.000005660446161
84.780927;0.8499842394807295;0.9370903083805686;1.1024641921156884;0.4762553247778186;0.5603037099970024;0.864632180655111;10.000001507677473;1.1000149541881712;-0.6031680001514689;1.045391655899672;1.0000023803680855;1.2545181949652142;1.0000056622911586
84.790927;0.8499841809695395;0.9370903755800072;1.1024640414971105;0.47625533628531436;0.5603037421326473;0.8646321669697855;10.000000070040203;1.1000150389471948;-0.6031680002675127;1.0453916587267833;1.0000023733481889;1.254518106075644;1.0000056600268785
84.800927;0.8499841218388575;0.9370904472329392;1.1024638877845099;0.4762553515289466;0.5603037757744561;0.8646321511676996;9.999998621328869;1.1000151216893685;-0.6031680003841723;1.0453916584669887;1.000002367134976;1.2545180300946446;1.0000056536639266
84.810927;0.8499840620565997;0.9370905230353255;1.1024637318589456;0.4762553706531034;0.5603038108644378;0.8646321335820446;9.999997164070507;1.1000152024985927;-0.6031680005011758;1.0453916559284748;1.0000023616091764;1.254517967495485;1.0000056431952584
84.820927;0.8499840015843224;0.9370906027138243;1.1024635746342883;0.47625539372568704;0.5603038473363173;0.8646321146112768;9.999995699578102;1.100015281543492;-0.6031680006182744;1.0453916519381086;1.0000023566033056;1.2545179186817375;1.0000056286416756
84.830927;0.8499839402235239;0.9370906860493283;1.1024634169873457;0.47625542073977767;0.5603038851337783;0.8646320947083428;9.999994228328825;1.1000153590644672;-0.6031680007352372;1.045391647273027;1.0000023518769505;1.254517883912158;1.0000056100401338
84.840927;0.8499838775977361;0.9370907728599488;1.102463259731788;0.47625545166110117;0.5603039242439354;0.8646320743130695;9.999992750776144;1.1000154353235945;-0.6031680008518364;1.0453916426382477;1.000002347117649;1.2545178631415095;1.000005587374515
84.850927;0.8499838132623743;0.9370908630058767;1.1024631035877184;0.47625548647675964;0.5603039646828473;0.8646320537706942;9.99999126810604;1.100015510569877;-0.6031680009678512;1.045391638690922;1.00000234199041;1.2545178559777002;1.00000556051274
84.860927;0.8499837468346003;0.9370909563814359;1.1024629492239033;0.47625552519573405;0.5603040064547293;0.8646320332882049;9.999989782512055;1.100015585027736;-0.6031680010831055;1.0453916360734308;1.000002336224272;1.2545178617826664;1.0000055292077195
84.870927;0.849983678051958;0.9370910528426349;1.1024627973288668;0.47625556781272543;0.5603040495525182;0.8646320129607672;9.999988296497566;1.100015658851859;-0.6031680011974959;1.0453916354128263;1.000002329626701;1.254517879727642;1.0000054931652966
84.880927;0.8499836067510979;0.9370911521551657;1.1024626485769828;0.4762556142723833;0.56030409398856;0.8646319928591611;9.999986811785936;1.1000157320945227;-0.6031680013109784;1.0453916372760654;1.0000023220184875;1.254517908811401;1.0000054521392652
84.890927;0.8499835328282795;0.9370912540815406;1.1024625035251019;0.4762556644540254;0.560304139833644;0.8646319730636427;9.999985329312135;1.1000158047670452;-0.6031680014235383;1.0453916421237175;1.0000023131805114;1.2545179480074282;1.0000054060172083
84.900927;0.8499834562503883;0.9370913585364508;1.1024623625163454;0.47625571816298656;0.5603041872552235;0.8646319536102968;9.99998385022335;1.1000158769469104;-0.6031680015351634;1.0453916502915255;1.0000023028250182;1.2545179964699409;1.000005354854636
84.910927;0.8499833771156926;0.9370914656268633;1.1024622256155725;0.47625577513511386;0.5603042364997395;0.8646319344699024;9.999982376815739;1.1000159488300874;-0.6031680016458172;1.045391661993975;1.0000022905956953;1.2545180536201772;1.0000052988524195
84.920927;0.8499832956776638;0.9370915755538243;1.1024620925857032;0.4762558351007147;0.5603042878211424;0.8646319155869131;9.999980913019614;1.1000160206841172;-0.6031680017554286;1.045391677372593;1.000002276120828;1.2545181190748045;1.0000052383038132
84.930927;0.8499832122871536;0.9370916885050685;1.1024619629260908;0.47625589785847694;0.5603043414441101;0.8646318969343578;9.999979463981695;1.1000160927481406;-0.6031680018639023;1.0453916965567815;1.0000022590723625;1.2545181925111344;1.0000051735133757
84.940927;0.849983127311889;0.9370918045997191;1.1024618359853238;0.4762559632694464;0.5603043975818591;0.8646318785816756;9.999978034978659;1.1000161651679639;-0.6031680019711213;1.0453917196445124;1.0000022391730998;1.2545182735935867;1.0000051047200806
84.950927;0.8499830411092091;0.9370919238528879;1.1024617110934443;0.47625603121033333;0.5603044564443906;0.86463186070799;9.999976630759962;1.100016237968052;-0.6031680020769361;1.0453917466379594;1.000002216175774;1.2545183619522216;1.0000050320952438
84.960927;0.849982954060936;0.9370920461869399;1.102461587635796;0.4762561015473494;0.5603045182209522;0.8646318435178465;9.999975255823506;1.1000163110283354;-0.6031680021811636;1.045391777430327;1.0000021898392193;1.254518457116655;1.000004955808572
84.970927;0.8499828665969476;0.9370921715039155;1.102461465020395;0.4762561741237848;0.5603045830736519;0.86463182716182;9.999973915176442;1.1000163841095723;-0.6031680022836022;1.0453918118375796;1.00000215990839;1.2545185584387348;1.0000048760750493
84.980927;0.8499827791704135;0.9370922997002408;1.102461342621381;0.47625624876837824;0.5603046511304469;0.8646318117453036;9.999972614220933;1.1000164569584048;-0.603168002384049;1.0453918496229169;1.0000021261352592;1.2545186651315836;1.0000047931744924
84.990927;0.8499826922494917;0.9370924306061181;1.1024612198266033;0.47625632531658;0.5603047224617899;0.8646317973684293;9.999971357617985;1.1000165294407134;-0.603168002482311;1.045391890503524;1.0000020883073049;1.2545187763914347;1.0000047074922547
85.000927;0.8499826063580497;0.9370925639949025;1.1024610960825267;0.476256403590133;0.5603047970936771;0.8646317841065378;9.999970148753809;1.100016601601019;-0.6031680025782127;1.0453919341783993;1.0000020462426642;1.254518891480774;1.0000046195345533
85.010927;0.849982522079287;0.9370926996866238;1.1024609707906574;0.47625648336099785;0.5603048750800568;0.8646317719745946;9.999968990007702;1.1000166736034829;-0.6031680026716052;1.045391980367729;1.000001999798381;1.2545190097531178;1.0000045298511784
85.020927;0.8499824399449646;0.9370928376237141;1.1024608431915874;0.47625656438056707;0.5603049565763223;0.8646317609550587;9.999967882739078;1.100016745635972;-0.6031680027623673;1.0453920288071425;1.0000019488958003;1.2545191306318475;1.0000044389539349
85.030927;0.8499823603144251;0.9370929778367425;1.102460712422593;0.47625664643350407;0.5603050418528923;0.8646317510360999;9.999966826965363;1.1000168178351812;-0.6031680028503915;1.045392079212448;1.0000018935384922;1.25451925356635;1.0000043473630404
85.040927;0.8499822834027186;0.9370931203208162;1.1024605776919634;0.47625672933300855;0.5603051312242758;0.8646317422040342;9.999965821269955;1.1000168902064977;-0.6031680029355576;1.0453921312868153;1.0000018338282908;1.2545193779557025;1.0000042556967856
85.050927;0.8499822093875702;0.9370932649165813;1.1024604383966115;0.4762568128761066;0.5603052249270413;0.8646317344347272;9.999964862954949;1.1000169625579368;-0.6031680030177136;1.0453921848018708;1.0000017699675592;1.2545195030604437;1.0000041646308386
85.060927;0.8499821384490233;0.9370934113017303;1.1024602941155395;0.47625689681956246;0.5603053230374048;0.8646317277216795;9.999963948500849;1.1000170345106637;-0.6031680030966813;1.04539223968669;1.000001702223284;1.2545196280333875;1.000004074762797
85.070927;0.8499820707792647;0.9370935590732137;1.1024601444954714;0.4762569808923951;0.5603054254579268;0.8646317220886609;9.99996307470948;1.100017105560044;-0.603168003172276;1.0453922960133935;1.0000016308543456;1.2545197520443356;1.0000039865754349
85.080927;0.8499820065930391;0.9370937077930324;1.1024599891171425;0.4762570648051076;0.560305531937576;0.8646317175668274;9.999962239868823;1.100017175120176;-0.6031680032443157;1.045392353849639;1.0000015560892757;1.2545198742919148;1.0000039005234589
85.090927;0.8499819461155161;0.937093856997728;1.1024598275117585;0.47625714823437837;0.5603056421229039;0.864631714207694;9.99996144383641;1.1000172425829342;-0.6031680033126307;1.0453924131070744;1.0000014782279867;1.2545199939062432;1.0000038170460932
85.100927;0.8499818895990832;0.9370940062413352;1.1024596593401035;0.4762572308278237;0.5603057556256655;0.8646317121222835;9.99996068759277;1.1000173074055537;-0.6031680033770757;1.045392473566969;1.0000013977462805;1.2545201099600807;1.0000037364689354
85.110927;0.8499818373403732;0.9370941551064438;1.1024594845222047;0.4762573122507896;0.560305872065624;0.8646317114822003;9.999959973144316;1.100017369157582;-0.6031680034375098;1.0453925350493296;1.000001315249807;1.2545202215956002;1.0000036589531818
85.120927;0.8499817895858137;0.9370943031511308;1.102459303194824;0.4762573922239517;0.5603059910898731;0.8646317124854102;9.999959303281512;1.1000174275173942;-0.6031680034937481;1.0453925975081275;1.000001231323946;1.254520328118762;1.0000035845272786
85.130927;0.849981746385878;0.9370944499161804;1.1024591156179797;0.4762574705270995;0.5603061123831701;0.8646317152900969;9.99995868086969;1.1000174822575308;-0.6031680035455526;1.0453926610072766;1.0000011464414893;1.2545204290081917;1.0000035131296294
85.140927;0.8499817076176316;0.9370945949975126;1.102458922140094;0.4762575470037189;0.5603062356494162;0.8646317199492797;9.999958108307636;1.1000175332451203;-0.6031680035926674;1.0453927256898468;1.0000010610217969;1.254520523840674;1.0000034446205013
85.150927;0.8499816731633058;0.9370947380397028;1.1024587231874015;0.4762576215629954;0.5603063605751712;0.8646317264148948;9.999957587453657;1.1000175804783738;-0.6031680036348501;1.0453927917569388;1.000000975546365;1.254520612236522;1.000003378790656
85.160927;0.8499816430028818;0.9370948786639721;1.1024585192419116;0.47625769416369046;0.5603064868162239;0.8646317345820906;9.999957119647702;1.1000176241185857;-0.6031680036718735;1.0453928594022996;1.0000008905460605;1.2545206938514815;1.000003315400973
85.170927;0.8499816172051704;0.937095016439121;1.1024583107923422;0.47625776480418347;0.5603066140093349;0.8646317443257904;9.999956705684427;1.1000176644690896;-0.6031680037035306;1.0453929287143766;1.0000008064738517;1.254520768312583;1.0000032542140476
85.180927;0.8499815958983783;0.9370951508872406;1.1024580982631456;0.47625783350047846;0.5603067417756971;0.8646317555661143;9.999956346056118;1.100017701977924;-0.6031680037296738;1.0453929996664497;1.000000723636519;1.2545208351955686;1.000003195004796
85.190927;0.8499815791641535;0.9370952814802167;1.1024578819738338;0.47625790024749565;0.5603068696806528;0.8646317683321632;9.999956041331213;1.1000177372802464;-0.6031680037502568;1.045393072203283;1.0000006422406205;1.2545208941625965;1.0000031375931169
85.200927;0.8499815669227484;0.9370954076491749;1.102457662138329;0.47625796503272;0.5603069971930349;0.8646317827452299;9.999955792058673;1.1000177711264985;-0.6031680037653269;1.0453931462594899;1.0000005624803263;1.2545209450801895;1.000003081912856
85.210927;0.8499815589356128;0.9370955288313491;1.1024574388691992;0.47625802788169375;0.560307123721929;0.8646317989683173;9.999955598202675;1.1000178041743476;-0.6031680037749781;1.0453932217192048;1.0000004845936665;1.2545209879509782;1.0000030280446608
85.220927;0.8499815548885763;0.9370956445219131;1.1024572122481797;0.4762580888523291;0.5603072487148556;0.8646318171726639;9.99995545869149;1.1000178368085927;-0.603168003779315;1.0453932984283683;1.000000408844555;1.2545210228253285;1.000002976097278
85.230927;0.8499815544834881;0.9370957543218448;1.1024569824935495;0.47625814799988836;0.5603073717284336;0.8646318374958252;9.999955371510856;1.1000178690966105;-0.6031680037784493;1.0453933762329077;1.000000335414354;1.2545210498262998;1.0000029260114882
85.240927;0.8499815575096997;0.9370958579949621;1.1024567500503826;0.47625820537230396;0.5603074923998825;0.8646318600284082;9.99995533443053;1.1000179008950988;-0.6031680037725023;1.045393455014851;1.0000002642920673;1.2545210691435187;1.000002877499589
85.250927;0.8499815638575262;0.9370959554762224;1.102456515523232;0.47625826103396496;0.5603076103705933;0.8646318848629727;9.99995534609946;1.100017932055687;-0.6031680037616017;1.0453935346915257;1.0000001952806592;1.2545210809812661;1.0000028300963013
85.260927;0.8499815734453978;0.937096046802012;1.1024562795755026;0.47625831508008964;0.5603077252708003;0.864631912132842;9.999955406689827;1.1000179625454185;-0.6031680037458816;1.045393615124178;1.00000012806241;1.254521085619611;1.0000027831727183
85.270927;0.8499815861204636;0.9370961320336602;1.1024560428466896;0.4762583676221407;0.560307836754993;0.8646319419736092;9.999955517401158;1.10001799237622;-0.6031680037254895;1.0453936960192207;1.0000000622621332;1.254521083509296;1.0000027359649157
85.280927;0.8499816016482477;0.937096211223505;1.1024558059030032;0.47625841877650305;0.5603079445202606;0.8646319744535775;9.999955679354123;1.100018021498749;-0.6031680037005959;1.045393776960088;0.9999999975312763;1.2545210752196811;1.0000026876702528
85.290927;0.8499816197779955;0.9370962844179813;1.102455569287329;0.47625846868985927;0.5603080482971562;0.8646320095805006;9.99995589317552;1.1000180497733125;-0.6031680036713963;1.0453938575469846;0.9999999335975117;1.254521061318814;1.0000026375408417
85.300927;0.8499816402809999;0.9370963516558182;1.1024553336361642;0.4762585175581633;0.5603081478245543;0.8646320473730541;9.999956159828638;1.1000180769569103;-0.6031680036381016;1.0453939374844872;0.9999998702606671;1.254521042304145;1.0000025849522178
85.310927;0.8499816629710396;0.9370964129131912;1.1024550997595417;0.4762585655935811;0.5603082428368937;0.8646320878792231;9.999956481399472;1.100018102699484;-0.6031680036009405;1.0453940165777584;0.9999998074106641;1.2545210185810287;1.000002529433537
85.320927;0.8499816877255116;0.9370964680340403;1.1024548686340774;0.47625861299703326;0.560308333102704;0.8646321311294931;9.999956860410109;1.1000181265611608;-0.6031680035601823;1.0453940947191562;0.999999745076664;1.2545209905078187;1.0000024706362889
85.330927;0.8499817144426866;0.9370965167309939;1.102454641361549;0.47625865998045197;0.5603084184532989;0.8646321771241814;9.999957298952385;1.1000181480192184;-0.6031680035161342;1.0453941718527189;0.9999996834530764;1.2545209584269417;1.0000024082858976
85.340927;0.849981742979448;0.9370965586828897;1.102454419150063;0.4762587067709378;0.5603084987271811;0.864632225883641;9.999957799346975;1.1000181665269844;-0.6031680034691076;1.0453942479220295;0.9999996228780369;1.2545209225929375;1.0000023421561473
85.350927;0.8499817731667259;0.9370965936312081;1.1024542032226625;0.47625875357777225;0.5603085737316499;0.8646322774562007;9.999958364820486;1.1000181816447536;-0.603168003419416;1.0453943228761489;0.9999995637485963;1.2545208831165415;1.0000022720432533
85.360927;0.8499818048559002;0.9370966213617612;1.1024539946363465;0.47625880058077585;0.5603086433073207;0.8646323318347313;9.99995899861162;1.1000181930897424;-0.6031680033674122;1.045394396696554;0.9999995063893105;1.2545208400131185;1.0000021977343614
85.370927;0.8499818379565849;0.9370966416373528;1.1024537941945756;0.47625884791398876;0.5603087074068235;0.8646323888964498;9.999959703028654;1.1000182006583015;-0.6031680033135033;1.0453944693958483;0.9999994509634621;1.2545207932856637;1.0000021190025798
85.380927;0.8499818724712005;0.9370966542012049;1.102453602497408;0.476258895621925;0.5603087661071403;0.864632448444613;9.999960480015236;1.1000182041383344;-0.6031680032581227;1.04539454099266;0.9999993974853527;1.2545207429683547;1.000002035597963
85.390927;0.8499819084533309;0.9370966588487406;1.1024534199925355;0.4762589436788853;0.5603088195579697;0.8646325102906769;9.999961332161853;1.100018203256362;-0.6031680032016967;1.0453946114500614;0.9999993458990236;1.2545206891007359;1.0000019471980486
85.400927;0.8499819459109716;0.9370966554743135;1.1024532469797712;0.4762589920763592;0.5603088679107433;0.8646325742996196;9.99996226244761;1.100018197674656;-0.603168003144616;1.0453946806424896;0.9999992961433583;1.2545206316191375;1.0000018533664574
85.410927;0.8499819847714654;0.9370966440252642;1.1024530836890094;0.47625904085156845;0.5603089112748902;0.8646326403811642;9.999963273169179;1.1000181870551766;-0.6031680030871945;1.0453947484065038;0.9999992481672646;1.2545205702242639;1.0000017536001964
85.420927;0.8499820248889374;0.9370966244427317;1.102452930424195;0.4762590900484468;0.560308949694378;0.8646327084336882;9.99996436581017;1.100018171141207;-0.6031680030296239;1.045394814617726;0.9999992019324918;1.254520504395142;1.00000164747436
85.430927;0.8499820660352718;0.9370965966551523;1.1024527875400627;0.47625913971293443;0.5603089831301128;0.8646327782759932;9.99996554196759;1.1000181498575803;-0.6031680029719737;1.0453948792289005;0.9999991573889802;1.2545204335891136;1.0000015347410758
85.440927;0.849982107893826;0.9370965605621973;1.1024526552954321;0.4762591899206756;0.5603090114686963;0.864632849637686;9.999966803822382;1.1000181234228;-0.6031680029142334;1.0453949422622568;0.9999991144105427;1.2545203574130752;1.0000014152821484
85.450927;0.8499821500676168;0.9370965160301633;1.102452533858529;0.4762592407806614;0.5603090345660943;0.8646329221967024;9.999968153628345;1.1000180923430543;-0.6031680028563559;1.0453950038216788;0.9999990727979075;1.2545202756377323;1.0000012890255552
85.460927;0.8499821921167139;0.9370964629484205;1.1024524233950972;0.47625929243097703;0.5603090523066021;0.8646329955947999;9.999969593123343;1.1000180572340006;-0.6031680027982894;1.0453950641008134;0.9999990323489799;1.2545201881592207;1.0000011559497195
85.470927;0.8499822336296109;0.9370964012638732;1.1024523240295285;0.4762593450389906;0.5603090646536825;0.8646330694478694;9.999971123076628;1.1000180186287485;-0.6031680027400007;1.045395123298304;0.9999989928931092;1.254520094994794;1.0000010161527286
85.480927;0.8499822742554494;0.9370963309787829;1.1024522357742685;0.47625939876798906;0.5603090716733782;0.8646331433568544;9.999972742794375;1.100017976905394;-0.603168002681475;1.0453951815282194;0.999998954290628;1.2545199962743292;1.0000008698671432
85.490927;0.849982313669261;0.9370962521954367;1.1024521585910958;0.47625945373166856;0.5603090735091744;0.8646332168867065;9.999974450172251;1.1000179322701773;-0.6031680026227073;1.0453952388319208;0.9999989164324132;1.2545198922200422;1.0000007174195755
85.500927;0.8499823515595331;0.9370961651735334;1.1024520924742798;0.4762595100001175;0.5603090703070323;0.8646332895743478;9.999976242518846;1.1000178847614268;-0.6031680025637032;1.0453952952546608;0.999998879260288;1.2545197831792805;1.0000005592529242
85.510927;0.8499823876811221;0.9370960703086815;1.1024520374123097;0.476259567629739;0.5603090621386568;0.8646333609900188;9.999978117595516;1.1000178343389801;-0.6031680025044819;1.0453953509421745;0.9999988427886022;1.2545196696307226;1.0000003959619717
85.520927;0.8499824219153957;0.9370959680358658;1.1024519933298107;0.4762596266610503;0.5603090489723563;0.8646334307536264;9.99998007406552;1.1000177810217648;-0.6031680024450817;1.0453954062055573;0.9999988070746285;1.254519552080861;1.0000002282336848
85.530927;0.8499824542828222;0.9370958587469028;1.1024519600859535;0.4762596871043336;0.5603090306857862;0.864633498484694;9.999982110989139;1.1000177249580119;-0.6031680023855767;1.0453954614745904;0.9999987721378782;1.2545194310310797;1.000000056751041
85.540927;0.8499824849120476;0.9370957427912102;1.1024519374562847;0.4762597489416951;0.5603090070953374;0.8646335637848402;9.999984227069563;1.1000176663762367;-0.6031680023260725;1.0453955171961995;0.9999987378793629;1.2545193070806806;0.9999998821530739
85.550927;0.8499825139928333;0.9370956205252705;1.1024519250988691;0.47625981213887364;0.5603089779861484;0.8646336262896759;9.99998642025289;1.1000176054925521;-0.603168002266678;1.0453955738093716;0.9999987040689545;1.2545191809443899;0.9999997050551436
85.560927;0.8499825417242373;0.937095492322288;1.1024519225390865;0.4762598766594213;0.5603089431323638;0.8646336857099971;9.99998868722188;1.1000175424686676;-0.6031680022074909;1.0453956317668491;0.999998670408536;1.2545190533251342;0.9999995260913792
85.570927;0.8499825682854573;0.9370953585440231;1.102451929152422;0.476259942474357;0.5603089023135872;0.8646337417871592;9.999991022650613;1.100017477377409;-0.6031680021486114;1.0453956915243316;0.9999986366322674;1.2545189248353286;0.9999993459144633
85.580927;0.8499825938258602;0.9370952195567529;1.1024519441679046;0.47626000956396186;0.5603088553193328;0.8646337941865724;9.999993419277978;1.1000174101529407;-0.6031680020901365;1.0453957535085585;0.9999986025807017;1.2545187960303998;0.9999991650838034
85.590927;0.8499826184308412;0.9370950757455944;1.1024519667161052;0.47626007791489255;0.5603088019447849;0.8646338424545585;9.999995868959607;1.100017340639901;-0.6031680020321338;1.0453958180848282;0.9999985681498789;1.2545186673791333;0.9999989839341106
85.600927;0.8499826421236986;0.9370949274515309;1.1024519958867833;0.4762601475087187;0.5603087420204766;0.8646338861239526;9.999998363440618;1.1000172687423244;-0.6031680019746405;1.045395885547407;0.9999985331462724;1.2545185391654101;0.9999988026122243
85.610927;0.8499826649520763;0.9370947749204219;1.1024520308064063;0.47626021830408766;0.5603086754692413;0.8646339248539817;10.000000894780852;1.1000171945206505;-0.6031680019176862;1.0453959561509358;0.9999984971762426;1.25451841153452;0.9999986212552354
85.620927;0.8499826870504834;0.9370946183151767;1.1024520707390837;0.476260290213115;0.5603086023341183;0.8646339584426429;10.000003455919444;1.1000171181925902;-0.6031680018613033;1.0453960301356386;0.9999984596204938;1.2545182846119747;0.999998440101563
85.630927;0.8499827086452206;0.937094457750408;1.1024521151190416;0.4762603630760216;0.5603085227511568;0.8646339867481161;10.000006040634293;1.1000170401043792;-0.6031680018055253;1.0453961076908354;0.9999984197273775;1.2545181585071459;0.9999982594526975
85.640927;0.8499827300750369;0.9370942933486499;1.1024521635013704;0.4762604366598372;0.5603084368978776;0.8646340096277145;10.000008642584532;1.1000169606548147;-0.6031680017504055;1.0453961889144465;0.9999983768040472;1.254518033317861;0.9999980796046655
85.650927;0.849982751798574;0.9370941252952844;1.1024522155312626;0.47626051067395303;0.5603083449574171;0.8646340268879599;10.000011254427893;1.100016880107714;-0.603168001696036;1.0453962738325804;0.9999983303295499;1.2545179092396215;0.9999979008370591
85.660927;0.8499827743281144;0.9370939538665812;1.102452270934083;0.47626058477567046;0.5603082470860282;0.8646340382444512;10.000013867732116;1.1000167984289542;-0.6031680016425187;1.0453963624084248;0.9999982798894277;1.2545177866587707;0.999997723429042
85.670927;0.8499827981223078;0.9370937794261568;1.1024523294670852;0.47626065858209904;0.5603081433820426;0.8646340433577737;10.000016473414677;1.1000167153298162;-0.6031680015899022;1.045396454536669;0.9999982250893027;1.2545176661670707;0.9999975476881312
85.680927;0.8499828235270439;0.937093602395653;1.1024523908848154;0.4762607316940594;0.5603080338990091;0.8646340419373441;10.000019062516778;1.1000166304091337;-0.6031680015381475;1.0453965500770146;0.9999981655847491;1.254517548559782;0.9999973739843794
85.690927;0.8499828508139335;0.9370934232631923;1.1024524549874133;0.47626080370270885;0.5603079186997826;0.8646340338020468;10.000021627296354;1.1000165432394513;-0.6031680014871341;1.045396648848287;0.9999981011377924;1.2545174347988672;0.9999972027433501
85.700927;0.8499828802388915;0.9370932426191327;1.1024525217049979;0.4762608741926982;0.5603077979132219;0.86463401886177;10.000024162224522;1.100016453416141;-0.6031680014366887;1.0453967505852033;0.9999980315691854;1.2545173258827822;0.999997034377058
85.710927;0.8499829120163336;0.937093061159629;1.1024525911366085;0.47626094277615133;0.5603076717724975;0.8646339970921245;10.000026664229194;1.100016360575451;-0.6031680013866136;1.0453968549742474;0.9999979566044227;1.2545172227000307;0.9999968692267625
85.720927;0.8499829462506395;0.9370928796872008;1.1024526635136944;0.476261009120021;0.5603075406110418;0.8646339684999594;10.000029131612889;1.1000162643544957;-0.603168001336706;1.0453969617494805;0.9999978757745086;1.2545171259670838;0.9999967076095362
85.730927;0.849982982923406;0.9370926991046644;1.102452739101652;0.47626107293574615;0.5603074048365527;0.8646339330639934;10.000031562468482;1.1000161643244306;-0.6031680012867794;1.0453970707388542;0.9999977885077337;1.2545170362429219;0.999996549905634
85.740927;0.849983021934163;0.937092520360657;1.1024528180811437;0.476261133986592;0.5603072649313332;0.8646338907148337;10.000033954178871;1.1000160599792017;-0.6031680012366845;1.0453971818479462;0.9999976942838339;1.2545169539641323;0.9999963965814543
85.750927;0.8499830631385056;0.9370923443519846;1.1024529004629018;0.47626119212962625;0.560307121440719;0.8646338413589716;10.000036303825906;1.10001595083828;-0.6031680011863092;1.0453972950652672;0.9999975926427116;1.2545168794290908;0.9999962481851153
85.760927;0.8499831063620282;0.9370921718357206;1.102452986116752;0.4762612473312099;0.5603069749020407;0.8646337849147445;10.000038608526937;1.1000158365513666;-0.6031680011355585;1.0453974104791695;0.9999974830705275;1.2545168127317328;0.9999961053354411
85.770927;0.8499831513935789;0.9370920034471413;1.1024530749173858;0.4762612996481505;0.5603068258003449;0.8646337213766788;10.000040865503612;1.1000157168563862;-0.6031680010843297;1.045397528230549;0.9999973649609907;1.2545167537133957;0.9999959686486756
85.780927;0.8499831979853119;0.9370918398169562;1.1024531668380844;0.4762613492072443;0.5603066746203672;0.8646336508915329;10.000043071899974;1.1000155914691871;-0.6031680010325168;1.0453976484536376;0.9999972377200337;1.2545167019591406;0.999995838616539
85.790927;0.849983245892525;0.9370916816260187;1.1024532619320726;0.47626139617567076;0.5603065218760872;0.8646335737672634;10.000045224494638;1.1000154600277299;-0.6031680009800433;1.0453977712857947;0.9999971008740189;1.2545166568508894;0.9999957154982544
85.800927;0.8499832949046047;0.9370915295197573;1.1024533603101117;0.4762614407279026;0.5603063680493857;0.8646334903818087;10.00004731982187;1.1000153220759408;-0.6031680009268734;1.0453978969288378;0.9999969540779424;1.254516617680183;0.9999955992913115
85.810927;0.8499833448451504;0.9370913839906081;1.1024534620995523;0.47626148303647275;0.5603062135519643;0.8646334010610714;10.00004935503026;1.1000151770951527;-0.6031680008729862;1.045398025673118;0.9999967970562095;1.2545165837974253;0.9999954897846216
85.820927;0.8499833956128645;0.9370912453382374;1.1024535673765448;0.4762615232796248;0.5603060587449117;0.8646333060301398;10.00005132860501;1.1000150245672986;-0.6031680008183397;1.0453981578337628;0.9999966295631039;1.2545165547449197;0.9999953865786068
85.830927;0.8499834472410677;0.9370911136832466;1.1024536761648784;0.4762615616434366;0.5603059039521645;0.8646332054469039;10.000053239924664;1.1000148639923815;-0.6031680007628448;1.0453982936393669;0.9999964514243859;1.2545165303283008;0.9999952890453572
85.840927;0.8499834999007169;0.937090988980327;1.1024537884514662;0.47626159833308074;0.5603057494794397;0.8646330993983468;10.000055088345073;1.1000146949104903;-0.6031680007063764;1.0453984331594741;0.999996262618551;1.2545165106080518;0.9999951963578737
85.850927;0.8499835538796475;0.9370908710792505;1.1024539041237051;0.47626163360921403;0.5603055956454709;0.8646329878564852;10.000056872612127;1.1000145169630073;-0.6031680006488082;1.0453985763872682;0.9999960633135043;1.2545164957802715;0.9999951076047965
85.860927;0.8499836096049572;0.9370907598466458;1.1024540228707957;0.4762616677988787;0.560305442772864;0.8646328707285436;10.000058590572165;1.1000143298830884;-0.6031680005900403;1.0453987233998971;0.9999958538392966;1.2545164860245346;0.9999950218719729
85.870927;0.8499836676911212;0.9370906552564948;1.102454144162;0.47626170125077855;0.560305291156978;0.8646327479353716;10.000060239748;1.1000141333950197;-0.6031680005300106;1.0453988743534148;0.9999956346261177;1.2545164814615237;0.9999949382613336
85.880927;0.8499837289285904;0.937090557420066;1.1024542673392126;0.4762617342889048;0.5603051410684168;0.8646326193751601;10.000061818631568;1.1000139271574416;-0.6031680004686956;1.0453990293443125;0.999995406141671;1.254516482178768;0.9999948559013774
85.890927;0.8499837941736367;0.9370904665532028;1.1024543917167768;0.47626176719112906;0.5603049927551477;0.8646324848765757;10.000063327269284;1.100013710822394;-0.6031680004061009;1.0453991883374594;0.9999951688751852;1.2545164882447946;0.9999947739719971
85.900927;0.8499838642205684;0.9370903828546207;1.102454516630477;0.4762618001638578;0.5603048464156039;0.8646323442795021;10.000064766959229;1.1000134841369789;-0.6031680003422416;1.0453993511569921;0.9999949233791615;1.2545164997589668;0.9999946917575923
85.910927;0.8499839397574728;0.93709030637573;1.1024546414509864;0.4762618333222151;0.5603047021832215;0.8646321975454601;10.00006614010244;1.100013247035307;-0.603168000277129;1.0453995174459936;0.9999946703224288;1.2545165168844126;0.9999946086838382
85.920927;0.8499840213977844;0.9370902369763484;1.1024547655625085;0.4762618667037019;0.5603045601296761;0.864632044781333;10.000067450356203;1.100012999690303;-0.603168000210782;1.0453996866274873;0.9999944105283501;1.2545165397926956;0.9999945242729358
85.930927;0.849984109725186;0.9370901743450518;1.1024548883883216;0.4762619002924875;0.5603044202720593;0.8646318862500183;10.00006870212396;1.1000127424360688;-0.6031680001432547;1.045399857974626;0.9999941449753593;1.2545165686480866;0.999994438094506
85.940927;0.8499842053309694;0.9370901180562196;1.1024550094963306;0.47626193404635647;0.560304282596338;0.864631722399278;10.000069899226048;1.10001247558716;-0.6031680000746427;1.0454000307678282;0.9999938747524463;1.2545166036813606;0.9999943497757268
85.950927;0.8499843088398049;0.9370900676471864;1.102455128657576;0.4762619679442147;0.5603041470949037;0.864631553804882;10.000071044275085;1.1000121993257468;-0.6031680000050489;1.045400204384771;0.9999936010329022;1.2545166452599081;0.9999942590079023
85.960927;0.8499844208867049;0.93709002267215;1.1024552457562273;0.47626200201230867;0.5603040137996732;0.8646313810098312;10.000072139551225;1.1000119137237017;-0.6031679999345607;1.045400378290415;0.9999933250586607;1.2545166939076684;0.9999941655246612
85.970927;0.84998454205864;0.937089982722531;1.1024553606392882;0.47626203629566455;0.5603038827937415;0.8646312043606176;10.000073187933912;1.1000116188400437;-0.6031679998632772;1.0454005520236813;0.9999930480306216;1.2545167502019012;0.9999940691162525
85.980927;0.8499846728649328;0.9370899474399212;1.1024554730667822;0.4762620708199387;0.5603037541964386;0.8646310239765277;10.00007419260428;1.100011314806191;-0.60316799979134;1.0454007252058368;0.9999927709756187;1.2545168146118095;0.9999939696746454
85.990927;0.8499848137279858;0.9370899165232964;1.1024555827518248;0.4762621055736997;0.5603036281504763;0.8646308398837307;10.000075156643968;1.1000110018185532;-0.6031679997189376;1.0454008975138678;0.9999924947759818;1.2545168874889205;0.9999938671161928
86.000927;0.8499849649762885;0.9370898896895735;1.1024556894114044;0.47626214048069343;0.5603035048281533;0.864630652148841;10.000076083756566;1.1000106800619827;-0.6031679996462969;1.0454010685904094;0.9999922203005617;1.2545169691401539;0.999993761203857
86.010927;0.8499851268349257;0.9370898666176362;1.102455792836366;0.4762621753581153;0.560303384426054;0.8646304608956826;10.00007697885363;1.1000103496375577;-0.6031679995736672;1.0454012379717392;0.999991948434066;1.2545170598068978;0.9999936515321348
86.020927;0.849985299404002;0.9370898469736059;1.1024558929380848;0.4762622099210892;0.5603032671432252;0.8646302662577054;10.000077847376485;1.1000100105300001;-0.6031679995013193;1.0454014051103189;0.9999916800004678;1.2545171596237101;0.9999935377059717
86.030927;0.8499854826647979;0.937089830460986;1.10245598969758;0.47626224385134025;0.5603031531679213;0.8646300683306726;10.000078694195528;1.1000096626316416;-0.6031679994295576;1.045401569414433;0.9999914157327834;1.2545172686613213;0.9999934194800425
86.040927;0.8499856765117245;0.9370898167762021;1.1024560830735213;0.4762622768712641;0.5603030426658142;0.8646298671805028;10.000079523293849;1.1000093058174962;-0.6031679993587209;1.045401730249162;0.9999911563387672;1.2545173870231465;0.9999932967550447
86.050927;0.8499858807655764;0.9370898055177284;1.1024561729798907;0.476262308777874;0.5603029357742407;0.8646296628966649;10.000080338310996;1.100008940005639;-0.603167999289163;1.045401886961702;0.9999909025788555;1.254517514885154;0.9999931695452504
86.060927;0.8499860951741509;0.9370897961440144;1.102456259327277;0.4762623394375907;0.5603028326147779;0.8646294555947431;10.00008114273702;1.1000085651480291;-0.6031679992212263;1.0454020389142664;0.9999906552756659;1.2545176524271355;0.9999930380279017
86.070927;0.8499863194409462;0.9370897880172353;1.1024563420306688;0.476262368775866;0.5603027332991507;0.8646292453803361;10.00008193977198;1.1000081812384135;-0.6031679991552237;1.0454021854719615;0.999990415225262;1.2545177998198564;0.9999929026130259
86.080927;0.849986553275297;0.9370897805318221;1.1024564209830499;0.4762623967797883;0.5603026379286776;0.8646290323548833;10.000082732949652;1.1000077883593529;-0.6031679990914346;1.0454023260037881;0.9999901830753302;1.254517957342051;0.9999927639332752
86.090927;0.8499867963652491;0.9370897732353574;1.1024564960742695;0.4762624234922907;0.5603025466107161;0.8646288166121547;10.0000835268312;1.100007386680007;-0.6031679990301178;1.045402459910979;0.9999899592696095;1.2545181253844375;0.9999926227621908
86.100927;0.8499870482570588;0.9370897658049449;1.1024565672221183;0.4762624489851005;0.5603024594621667;0.8646285981672733;10.00008432663235;1.1000069764550717;-0.6031679989715119;1.0454025866328458;0.9999897440485025;1.254518304232186;0.9999924798870643
86.110927;0.8499873082827791;0.9370897579107065;1.1024566343251347;0.4762624733226908;0.5603023765805442;0.8646283769003472;10.000085137064376;1.100006558057387;-0.6031679989158185;1.0454027056372723;0.9999895374906463;1.2545184938368628;0.9999923359708575
86.120927;0.8499875756328849;0.9370897491666202;1.1024566971780303;0.4762624965411224;0.5603022980302723;0.8646281525807348;10.000085961298483;1.1000061319609966;-0.6031679988631984;1.045402816386557;0.9999893396321274;1.2545186937993773;0.9999921914768815
86.130927;0.8499878495055746;0.9370897392120096;1.1024567554976636;0.47626251864812147;0.5603022238573349;0.8646279249378785;10.000086800586057;1.100005698636965;-0.6031679988137928;1.0454029182596947;0.9999891505812957;1.2545189035863507;0.9999920466828227
86.140927;0.8499881292103072;0.9370897277730514;1.1024568090604818;0.4762625396204959;0.5603021541038213;0.8646276937714038;10.000087654299554;1.1000052584330275;-0.6031679987677331;1.0454030105065841;0.9999889705325284;1.2545191227369523;0.9999919017325849
86.150927;0.8499884141938918;0.9370897146544694;1.1024568577781;0.47626255939175427;0.560302088801831;0.8646274590536532;10.000088519825066;1.1000048115784016;-0.6031679987251178;1.0454030923484954;0.9999887997349741;1.2545193508465975;0.9999917566493352
86.160927;0.8499887039924351;0.9370896997463748;1.1024569016876924;0.4762625778549728;0.5603020279596905;0.8646272209191963;10.000089392368565;1.100004358297067;-0.6031679986859855;1.0454031631494294;0.9999886384429109;1.2545195874652229;0.9999916112922013
86.170927;0.8499889981202902;0.9370896830596515;1.1024569409537068;0.47626259488066763;0.5603019715964032;0.8646269796143594;10.000090265746584;1.1000038988940488;-0.6031679986503177;1.0454032224426846;0.9999884868189198;1.2545198321013156;0.9999914653347337
86.180927;0.8499892959671078;0.9370896647065415;1.1024569758483205;0.476262610329668;0.5603019198008742;0.8646267355054593;10.000091134197872;1.1000034337778624;-0.603167998618078;1.0454032698714755;0.9999883449107896;1.2545200842739244;0.9999913183443381
86.190927;0.8499895967651214;0.9370896448290629;1.1024570067035053;0.4762626240758191;0.5603018727337546;0.8646264890539348;10.000091993461947;1.1000029634053696;-0.603167998589251;1.0454033052290168;0.9999882127929844;1.2545203435098555;0.9999911699274112
86.200927;0.8499898996231589;0.9370896235882081;1.1024570339455027;0.4762626360365935;0.5603018305783305;0.8646262407154602;10.000092840371613;1.1000024881825439;-0.6031679985638454;1.045403328483031;0.9999880906894223;1.2545206093203578;0.9999910198730306
86.210927;0.8499902035955884;0.9370896012312022;1.1024570581805488;0.47626264618883146;0.5603017935151765;0.8646259908535853;10.000093671737966;1.100002008421258;-0.6031679985418698;1.045403339690546;0.99998797893058;1.254520881190229;0.9999908682416341
86.220927;0.8499905077776687;0.937089578109118;1.1024570801719227;0.4762626545903116;0.560301761753232;0.8646257397180038;10.000094483457616;1.100001524386797;-0.6031679985233153;1.0454033389501571;0.9999878778506073;1.2545211585483953;0.9999907153079818
86.230927;0.8499908114014733;0.937089554642275;1.1024571007058364;0.476262661404409;0.5603017355567413;0.8646254874710083;10.000095270382571;1.1000010364017876;-0.603167998508154;1.0454033263973512;0.9999877877374578;1.2545214407689222;0.9999905613997958
86.240927;0.8499911138684518;0.9370895313426437;1.102457120493822;0.4762626668687134;0.5603017152168652;0.8646252342532411;10.000096026645474;1.1000005449115984;-0.6031679984963355;1.0454033021383997;0.9999877088161183;1.254521727230323;0.9999904067753065
86.250927;0.8499914147096062;0.937089508811901;1.102457140216757;0.4762626712116043;0.5603017010016846;0.8646249802518293;10.000096746138178;1.1000000504234804;-0.6031679984877937;1.045403266170018;0.9999876412059068;1.254522017341963;0.9999902515541842
86.260927;0.849991713519935;0.9370894876494492;1.1024571606150069;0.4762626746020818;0.5603016931310794;0.8646247256999331;10.000097423304405;1.0999995534171458;-0.6031679984824536;1.0454032183588806;0.9999875849014436;1.2545223105162384;0.9999900957026455
86.270927;0.8499920098788987;0.9370894683913367;1.102457182411152;0.4762626771488719;0.5603016917906283;0.8646244708397952;10.000098054049761;1.0999990543838023;-0.6031679984802288;1.0454031585330243;0.9999875398180293;1.2545226061340025;0.9999899391185897
86.280927;0.8499923032793515;0.9370894515168086;1.1024572061048312;0.4762626789075074;0.560301697143589;0.8646242159526879;10.000098635966337;1.0999985539142767;-0.6031679984810122;1.0454030866946222;0.9999875058005753;1.2545229035184777;0.9999897817298669
86.290927;0.849992593149781;0.9370894374715089;1.1024572318856782;0.4762626799071312;0.5603017092867961;0.8646239614223764;10.00009916733673;1.0999980526890145;-0.6031679984846661;1.0454030031616055;0.9999874826018701;1.2545232019115888;0.9999896234939765
86.300927;0.849992878947418;0.9370894266664479;1.1024572596975184;0.4762626801816451;0.5603017282172474;0.8646237077241485;10.000099646074911;1.0999975514305422;-0.6031679984910194;1.0454029085113956;0.9999874699078162;1.2545235004847342;0.999989464357387
86.310927;0.8499931601718522;0.937089419417825;1.1024572893487612;0.4762626797534432;0.5603017538878954;0.8646234553757706;10.000100069931886;1.099997050885952;-0.6031679984998752;1.0454028035130198;0.9999874673741653;1.2545237984285684;0.9999893042867817
86.320927;0.8499934362821947;0.9370894158867148;1.1024573206641968;0.47626267859137994;0.5603017862411639;0.8646232048985234;10.00010043706816;1.099996551748171;-0.6031679985110241;1.0454026891345884;0.9999874746729144;1.2545240950344747;0.9999891433634077
