time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.330927;0.8499937066427795;0.9370894161219231;1.1024573536048732;0.47626267661888716;0.5603018251432953;0.8646229567566751;10.000100745990906;1.0999960545241194;-0.6031679985242677;1.0454025664808628;0.9999874915466338;1.2545243896870835;0.999988981820652
86.340927;0.8499939705739864;0.9370894201745203;1.1024573882342774;0.47626267378523823;0.5603018703527783;0.8646227113439343;10.000100995437677;1.0999955595348734;-0.6031679985394228;1.0454024366830292;0.9999875178008957;1.2545246818077391;0.9999888200024613
86.350927;0.8499942274764684;0.9370894281360044;1.1024574246207317;0.4762626701061535;0.5603019215837239;0.864622469062174;10.000101184347278;1.0999950670704552;-0.6031679985562901;1.0454023008411133;0.9999875532251175;1.2545249707847679;0.9999886583233762
86.360927;0.8499944769016812;0.9370894400638242;1.1024574628355497;0.47626266562660324;0.5603019785657035;0.8646222303660289;10.000101311443153;1.0999945775137345;-0.6031679985746432;1.045402159938454;0.9999875974881222;1.2545252559855085;0.9999884972215132
86.370927;0.8499947185143434;0.9370894559199445;1.10245750301167;0.476262660381875;0.5603020410443472;0.8646219956962495;10.000101374609411;1.099994091369683;-0.6031679985942703;1.0454020147626197;0.9999876500884463;1.2545255369112898;0.9999883371240454
86.380927;0.849994952024187;0.9370894755777253;1.1024575453635117;0.47626265439344634;0.5603021087624335;0.8646217653871848;10.00010137070776;1.0999936092510678;-0.6031679986149999;1.0454018659776096;0.9999877104280089;1.254525813336318;0.9999881784537393
86.390927;0.849995177131117;0.9370894988319135;1.1024575901745364;0.47626264765302045;0.5603021814850067;0.8646215396411119;10.000101296031167;1.0999931318050393;-0.6031679986366844;1.045401714199648;0.9999877779149653;1.2545260852943438;0.9999880216136126
86.400927;0.849995393523817;0.9370895254086926;1.1024576377540574;0.4762626401093641;0.5603022590410706;0.8646213185853593;10.00010114655224;1.0999926595974283;-0.6031679986591887;1.0454015599311477;0.9999878519954103;1.2545263529762025;0.9999878669808738
86.410927;0.8499956009443801;0.9370895550092829;1.1024576883560786;0.4762626317076965;0.5603023412922514;0.8646211023540441;10.000100917584525;1.0999921930448526;-0.6031679986824033;1.045401403519435;0.9999879321736284;1.2545266166216769;0.9999877149259381
86.420927;0.8499957992119429;0.937089587357655;1.1024577421312087;0.47626262243437484;0.5603024280671082;0.864620891100357;10.000100603834877;1.0999917324590425;-0.6031679987062463;1.0454012452229606;0.9999880180156437;1.2545268764339848;0.9999875657852368
86.430927;0.8499959881615735;0.9370896222353814;1.1024577991331301;0.4762626123108457;0.5603025191538503;0.8646206849300115;10.000100200261414;1.099991278164041;-0.6031679987306483;1.045401085297544;0.9999881090994871;1.2545271325704;0.9999874198409223
86.440927;0.8499961675804921;0.9370896594994109;1.1024578593197216;0.47626260136017734;0.5603026143125905;0.8646204838464466;10.000099702938567;1.0999908305300026;-0.6031679987555437;1.0454009240721138;0.9999882049920038;1.2545273852275698;0.999987277374992
86.450927;0.8499963372130993;0.9370896990608153;1.1024579225961915;0.47626258959081774;0.5603027132624752;0.8646202878093779;10.000099109388632;1.099990389886214;-0.6031679987808658;1.0454007620042989;0.9999883052716719;1.2545276347189034;0.9999871387372775
86.460927;0.8499964968309792;0.9370897408571423;1.102457988975851;0.47626257701645597;0.5603028156807381;0.8646200968807588;10.00009841840378;1.099989956465578;-0.6031679988065499;1.0454005997121918;0.9999884095630542;1.2545278814331116;0.9999870043591469
86.470927;0.849996646290755;0.9370897848571305;1.1024580587238606;0.4762625636888063;0.5603029212260617;0.864619911284762;10.00009762957712;1.0999895304093115;-0.6031679988325486;1.045400437964404;0.9999885175756626;1.2545281256652456;0.9999868747180884
86.480927;0.8499967855150335;0.9370898310808764;1.1024581323381888;0.47626254971516535;0.5603030295754294;0.8646197313172864;10.000096743001462;1.099989111742548;-0.6031679988588357;1.0454002775797393;0.9999886290894514;1.2545283674534;0.9999867502914619
86.490927;0.8499969144129934;0.9370898796042003;1.1024582104537572;0.4762625352453343;0.5603031404652287;0.8646195572158696;10.000095759147822;1.09998870033744;-0.6031679988853879;1.0454001192991544;0.9999887438844547;1.2545286066028933;0.9999866315178042
86.500927;0.8499970328383561;0.9370899305159677;1.1024582937820355;0.47626252044302114;0.5603032537257379;0.8646193890844286;10.00009467862664;1.0999882959138167;-0.6031679989121768;1.0453999637428921;0.9999888617189417;1.254528842809401;0.9999865187835135
86.510927;0.8499971406310622;0.937089983838828;1.1024583830499508;0.4762625054819935;0.5603033692835899;0.8646192269085629;10.000093502204654;1.0999878981120623;-0.6031679989391706;1.0453998114450165;0.9999889823976621;1.254529075604285;0.9999864124547374
86.520927;0.849997237656123;0.9370900394724353;1.1024584788930871;0.4762624905495565;0.5603034870994369;0.8646190706212749;10.000092231170106;1.0999875066156906;-0.6031679989663207;1.0453996629200122;0.9999891058622147;1.254529304185642;0.9999863129254646
86.530927;0.8499973238239317;0.937090097204255;1.1024585817525778;0.476262475818746;0.5603036070882979;0.8646189201103911;10.000090867363479;1.0999871212249166;-0.6031679989935431;1.0453995187254206;0.9999892321918179;1.2545295274269896;0.9999862206401686
86.540927;0.8499973991406846;0.93709015676648;1.1024586918639603;0.4762624614059431;0.5603037290978296;0.8646187751673833;10.000089412883847;1.0999867418921832;-0.6031679990207227;1.0453993794696466;0.9999893614966329;1.2545297440487526;0.9999861360788685
86.550927;0.8499974637517317;0.937090217891533;1.1024588093806045;0.4762624473537368;0.5603038529278427;0.8646186354617853;10.000087870050764;1.099986368717846;-0.6031679990477286;1.0453992457654693;0.999989493851922;1.2545299527777658;0.9999860597028289
86.560927;0.8499975179494531;0.9370902803642193;1.1024589345351772;0.4762624336574751;0.560303978333106;0.8646185005764649;10.000086241484658;1.0999860018496146;-0.6031679990744336;1.0453991181746536;0.9999896293327342;1.254530152467479;0.9999859919113104
86.570927;0.8499975621329618;0.9370903440450383;1.1024590676999064;0.47626242031923566;0.5603041050248451;0.8646183701051914;10.000084529888152;1.0999856414084621;-0.6031679991007484;1.0453989971749371;0.999989768039756;1.2545303421652063;0.9999859330473322
86.580927;0.8499975967431654;0.9370904088291604;1.102459209349388;0.4762624073711528;0.5603042327325531;0.8646182437431152;10.000082737878843;1.0999852875160214;-0.6031679991266437;1.0453988831434327;0.9999899101029862;1.2545305211043605;0.9999858833642159
86.590927;0.8499976222551079;0.9370904745988866;1.1024593599984926;0.476262394829567;0.5603043612759706;0.8646181212789088;10.000080868032569;1.0999849403140005;-0.6031679991521364;1.04539877636724;0.9999900557012376;1.2545306886572405;0.9999858429650336
86.600927;0.8499976391904159;0.9370905412529826;1.102459520116791;0.476262382658327;0.560304490552212;0.8646180025057318;10.00007892243925;1.0999845999292646;-0.60316799917726;1.045398677106;0.9999902050212195;1.2545308443037149;0.9999858118557684
86.610927;0.849997648082226;0.9370906087911294;1.1024596900303816;0.4762623708097526;0.5603046204912286;0.8646178871541713;10.000076902310091;1.0999842664613626;-0.6031679992020508;1.0453985856500196;0.999990358116453;1.254530987666567;0.9999857900207205
86.620927;0.8499976494698541;0.9370906773425162;1.1024598699208898;0.47626235926553145;0.5603047510540545;0.8646177749103584;10.000074808730433;1.0999839400268143;-0.6031679992265433;1.0453985023141186;0.9999905148199832;1.2545311185565793;0.9999857773720704
86.630927;0.8499976439557896;0.937090747106491;1.1024600599211438;0.47626234802086376;0.5603048822165138;0.864617665471803;10.000072643553562;1.0999836207821172;-0.6031679992507666;1.0453984273963712;0.9999906748577397;1.2545312369538062;0.999985773680928
86.640927;0.8499976322085885;0.9370908183048277;1.1024602601468216;0.47626233706655297;0.5603050138996675;0.8646175585781255;10.00007040948398;1.0999833089123572;-0.6031679992747412;1.0453983611355706;0.9999908380068112;1.2545313429808693;0.9999857786123303
86.650927;0.8499976148815616;0.9370908912136843;1.1024604706844068;0.47626232640477356;0.5603051459415405;0.8646174540253097;10.000068109969684;1.099983004620291;-0.6031679992984788;1.0453983036713077;0.9999910040946504;1.2545314369084963;0.999985791831412
86.660927;0.8499975925773336;0.9370909661941071;1.102460691648047;0.4762623160752467;0.560305278158327;0.8646173516810662;10.000065748924346;1.0999827080669866;-0.6031679993219792;1.0453982550385883;0.999991172926218;1.2545315191647426;0.9999858130769913
86.670927;0.8499975658858818;0.937091043610068;1.1024609232397011;0.47626230616216064;0.5603054103884557;0.8646172514898107;10.000063330204426;1.0999824192856802;-0.6031679993452252;1.0453982152182948;0.9999913442761288;1.2545315903002865;0.9999858421340444
86.680927;0.8499975353859195;0.9370911237070116;1.1024611657554957;0.47626229677197185;0.5603055424713769;0.8646171534647885;10.000060857678939;1.0999821381745254;-0.6031679993681857;1.045398184194785;0.9999915179249476;1.2545316508748312;0.9999858787707022
86.690927;0.849997501622957;0.9370912066167971;1.1024614195186104;0.4762622880001544;0.5603056742366617;0.864617057667045;10.000058335740926;1.0999818645475479;-0.6031679993908337;1.0453981619800534;0.9999916936869327;1.254531701322187;0.9999859227505238
86.700927;0.8499974651276607;0.937091292449105;1.1024616847444784;0.4762622799120816;0.560305805520195;0.8646169641590427;10.000055769182618;1.099981598182766;-0.6031679994131592;1.0453981486183086;0.999991871394109;1.2545317418679398;0.9999859739077237
86.710927;0.8499974263972719;0.9370913813278519;1.1024619614737674;0.47626227254166836;0.560305936170827;0.8646168729649727;10.000053162524496;1.0999813389052588;-0.603167999435155;1.0453981441769924;0.9999920508108685;1.2545317725327185;0.9999860321850297
86.720927;0.8499973858502757;0.9370914733981779;1.1024622496100935;0.47626226590201165;0.5603060660590318;0.8646167841004123;10.000050519845354;1.099981086673804;-0.6031679994568017;1.0453981487116368;0.9999922315435757;1.254531793263333;0.9999860975799343
86.730927;0.8499973438738989;0.9370915688343086;1.1024625489589719;0.4762622600035645;0.5603061950855123;0.8646166976452907;10.000047845385682;1.099980841609385;-0.6031679994780683;1.0453981622453532;0.9999924130721777;1.2545318040916567;0.9999861700343678
86.740927;0.8499973008840805;0.9370916677682396;1.1024628592524672;0.47626225485053975;0.5603063231690552;0.8646166137927594;10.000045143919442;1.099980604001024;-0.6031679994989052;1.0453981847966067;0.9999925948565153;1.2545318051378254;0.9999862493340823
86.750927;0.8499972572704986;0.9370917701692918;1.1024631801649902;0.47626225039350156;0.5603064502402424;0.8646165328704488;10.000042420249441;1.0999803742583467;-0.6031679995192374;1.045398216370369;0.99999277635082;1.2545317965456835;0.9999863350778398
86.760927;0.8499972133223163;0.9370918758343899;1.1024635112593537;0.4762622464959462;0.5603065762332827;0.8646164553234028;10.000039678559741;1.0999801527724389;-0.6031679995389762;1.045398256885888;0.9999929569973809;1.2545317785192547;0.999986426762915
86.770927;0.8499971692365238;0.9370919845360347;1.102463851903544;0.4762622429684837;0.5603067010531364;0.8646163816562551;10.000036922274878;1.099979939801927;-0.6031679995580406;1.0453983061444614;0.9999931363113752;1.25453175136811;0.9999865239114873
86.780927;0.8499971251192207;0.9370920961716167;1.1024642012964425;0.4762622396132768;0.5603068245575004;0.8646163123939972;10.000034154221424;1.099979735482852;-0.6031679995763887;1.0453983638341988;0.9999933139622008;1.2545317154609346;0.9999866260865483
86.790927;0.8499970809519602;0.9370922107758057;1.1024645586022015;0.47626223622708813;0.5603069465629128;0.8646162480668349;10.000031376517246;1.0999795399095613;-0.603167999594045;1.045398429514656;0.9999934898031295;1.2545316711725598;0.9999867328171728
86.800927;0.8499970366405414;0.9370923284446202;1.1024649230587502;0.4762622325933929;0.5603070668536427;0.8646161891643365;10.000028590060218;1.0999793532107263;-0.6031679996110991;1.0453985026228612;0.9999936638574499;1.2545316188957136;0.9999868435768817
86.810927;0.8499969921042343;0.9370924492600989;1.1024652940069946;0.4762622284816409;0.5603071852212638;0.8646161360807669;10.000025794832345;1.0999791755782489;-0.6031679996276783;1.0453985824860097;0.9999938362527004;1.2545315590718948;0.9999869578407677
86.820927;0.8499969472755627;0.9370925732180636;1.1024656708861702;0.476262223646532;0.5603073015397234;0.8646160891005512;10.000022991403839;1.0999790072144622;-0.6031679996439053;1.0453986683014618;0.999994007156794;1.2545314921682134;0.9999870751295425
86.830927;0.8499969020436167;0.9370927001787223;1.1024660531894281;0.4762622178434001;0.5603074157884261;0.8646160483995837;10.000020181674142;1.0999788482388018;-0.6031679996598689;1.0453987591802607;0.9999941767878263;1.2545314185774366;0.9999871950104875
86.840927;0.8499968562324128;0.9370928298913297;1.102466440354363;0.4762622108763983;0.5603075279967781;0.8646160140502254;10.000017368079376;1.099978698650637;-0.6031679996756154;1.0453988543018558;0.9999943455047787;1.254531338539155;0.9999873171421925
86.850927;0.849996809635672;0.9370929620581514;1.1024668316743995;0.47626220264793634;0.5603076382184513;0.8646159860669534;10.000014552817163;1.0999785583757038;-0.6031679996911533;1.0453989530249639;0.9999945138443262;1.2545312522220418;0.9999874413588843
86.860927;0.8499967620848174;0.937093096370403;1.1024672263075683;0.47626219316336255;0.5603077465600884;0.8646159644736114;10.000011738108796;1.0999784273261617;-0.6031679997064712;1.0453990548213923;0.9999946823969357;1.254531159905294;0.9999875676455939
86.870927;0.8499967135248485;0.9370932325023307;1.1024676233274577;0.47626218250388513;0.5603078531675152;0.8646159493091986;10.000008926820092;1.099978305424612;-0.6031679997215504;1.0453991591412704;0.9999948516877692;1.2545310620680086;0.9999876960206711
86.880927;0.8499966640334669;0.9370933700839966;1.1024680217840246;0.47626217080259337;0.5603079581666695;0.864615940573471;10.000006122461034;1.0999781926368144;-0.603167999736355;1.0453992653689432;0.9999950222132481;1.2545309593086764;0.999987826485083
86.890927;0.8499966137368721;0.937093508685536;1.1024684207996573;0.476262158221964;0.5603080616399119;0.8646159381980898;10.000003329191571;1.0999780890139814;-0.6031679997508242;1.0453993728406223;0.9999951944868062;1.254530852147239;0.9999879590467619
86.900927;0.8499965627234841;0.937093647838395;1.1024688196588195;0.4762621449203184;0.560308163649691;0.8646159420607802;10.000000552444867;1.0999779946401333;-0.6031679997648834;1.045399480862692;0.9999953689620187;1.2545307408653386;0.9999880937440208
86.910927;0.849996511046136;0.9370937870858864;1.1024692178513824;0.47626213100621634;0.5603082642798846;0.8646159520024937;9.999997799243285;1.099977909464431;-0.6031679997784604;1.0453995887799512;0.9999955459480503;1.2545306255232767;0.9999882306270879
86.920927;0.849996458754476;0.9370939260274394;1.1024696150631987;0.4762621164918527;0.5603083636730638;0.864615967856872;9.99999507771459;1.0999778331637964;-0.6031679997915051;1.0453996960984206;0.9999957256237703;1.2545305060878735;0.9999883697376393
86.930927;0.849996405915653;0.9370940643034904;1.1024700111089363;0.47626210127046853;0.5603084620268806;0.864615989522747;9.99999239620378;1.0999777651570142;-0.6031679998040109;1.0453998025557565;0.9999959080674119;1.2545303825271847;0.999988511167772
86.940927;0.8499963526371064;0.9370942014854945;1.1024704058827781;0.47626208514412527;0.5603085595381765;0.8646160170383486;9.999989762770682;1.099977704748013;-0.6031679998160276;1.045399908068666;0.9999960932423572;1.254530254866998;0.9999886551080184
86.950927;0.8499962990784485;0.9370943369850709;1.1024707993640679;0.4762620678912432;0.5603086563542226;0.86461605058726;9.99998718528116;1.0999776512939377;-0.6031679998276517;1.0454000125978054;0.9999962809947301;1.2545301232063344;0.9999888017440022
86.960927;0.8499962454419604;0.9370944701445877;1.1024711915788656;0.47626204931179733;0.5603087525721059;0.8646160904068242;9.999984670994877;1.0999776042840315;-0.603167999838985;1.0454001160225443;0.9999964710787452;1.2545299876458749;0.9999889510895345
86.970927;0.849996191939733;0.9370946004155508;1.1024715825079354;0.4762620292094265;0.5603088482481334;0.8646161366403184;9.999982225709934;1.0999775633248663;-0.6031679998501126;1.0454002180991335;0.9999966632060081;1.2545298482147875;0.9999891029480751
86.980927;0.8499961387637558;0.9370947273954265;1.1024719720768257;0.47626200735850555;0.560308943403984;0.8646161892526226;9.999979853884273;1.0999775281088804;-0.6031679998611091;1.0454003184998841;0.9999968571545275;1.2545297048795458;0.9999892569947784
86.990927;0.8499960860830548;0.9370948507197262;1.1024723602424764;0.47626198354069943;0.5603090380577358;0.8646162480729062;9.999977559587427;1.09997749839555;-0.6031679998720373;1.045400416870574;0.9999970529107983;1.2545295576191229;0.9999894128122899
87.000927;0.8499960340313268;0.93709497000155;1.1024727470165652;0.4762619576433559;0.5603091322728098;0.8646163129042582;9.999975346899118;1.0999774740330348;-0.6031679998829402;1.0454005128320178;0.9999972506917828;1.2545294065484809;0.9999895698748892
87.010927;0.849995982695419;0.9370950849035208;1.1024731323928636;0.476261929707905;0.5603092261916619;0.8646163836084166;9.999973219611762;1.0999774549858319;-0.6031679998938498;1.0454006059186172;0.999997450785995;1.2545292520009341;0.9999897275794368
87.020927;0.8499959321451186;0.9370951952219526;1.1024735163255177;0.4762618998830037;0.560309320020697;0.8646164601269715;9.99997118107291;1.0999774412909844;-0.6031679999048001;1.0454006955692785;0.9999976533811108;1.2545290944721241;0.9999898852835396
87.030927;0.8499958824664042;0.9370953008654913;1.1024738987887777;0.47626186835614354;0.560309413957724;0.8646165424621488;9.999969234287203;1.0999774329872045;-0.603167999915838;1.0454007812513992;0.9999978584980699;1.2545289345156068;0.9999900423020142
87.040927;0.8499958337517258;0.9370954017863555;1.1024742798326341;0.4762618353077334;0.5603095081138807;0.8646166306229124;9.999967381883927;1.0999774300683443;-0.6031679999270306;1.045400862620127;0.9999980660120833;1.254528772718959;0.9999901979320706
87.050927;0.8499957860804955;0.9370954979842073;1.1024746596099535;0.47626180087486986;0.5603096024933083;0.8646167245528394;9.999965625579293;1.099977432475545;-0.6031679999384713;1.045400939572402;0.9999982757164325;1.2545286096898427;0.999990351564962
87.060927;0.8499957395482239;0.9370955895773642;1.1024750383589461;0.47626176513489143;0.5603096969962824;0.8646168241170282;9.999963965575926;1.0999774401629074;-0.6031679999502857;1.045401012208805;0.9999984873534289;1.2545284459868686;0.999990502813598
87.070927;0.8499956942886893;0.9370956768316305;1.102475416336298;0.4762617281065679;0.5603097913899723;0.8646169291809205;9.999962401007572;1.099977453185185;-0.6031679999626233;1.0454010807888126;0.9999987006172736;1.2545282821106603;0.9999906515300273
87.080927;0.8499956504307761;0.9370957601181171;1.102475793756298;0.4762616897314516;0.5603098853058583;0.8646170397140671;9.99996093087793;1.0999774717095598;-0.6031679999756189;1.045401145662299;0.999998915191489;1.254528118586542;0.9999907976948602
87.090927;0.8499956080985362;0.9370958398583915;1.102476170742751;0.47626164984951913;0.560309978298003;0.864617155807117;9.999959554095412;1.0999774959487545;-0.6031679999893634;1.045401207149193;0.9999991307453241;1.2545279559994038;0.9999909412861326
87.100927;0.849995567502394;0.937095916469617;1.1024765472805487;0.4762616082258028;0.5603100698868058;0.8646172775808462;9.999958268871866;1.0999775261053233;-0.6031680000039168;1.0454012654405074;0.999999346857109;1.2545277948972762;0.9999910822500857
87.110927;0.8499955289868153;0.937095990345386;1.102476923213118;0.47626156462415664;0.5603101595685515;0.8646174050831201;9.99995707250442;1.099977562387673;-0.60316800001934;1.0454013205756547;0.9999995629804649;1.2545276356898378;0.9999912205589108
87.120927;0.8499954929627311;0.9370960619057201;1.1024772982601552;0.47626151886934864;0.5603102468342888;0.864617538262305;9.999955961472859;1.0999776050777952;-0.6031680000357096;1.0454013724466147;0.9999997784634777;1.2545274786740446;0.999991356213099
87.130927;0.8499954597810825;0.9370961316127046;1.1024776719852942;0.47626147086230924;0.5603103311985382;0.864617677051253;9.999954931522458;1.0999776545773292;-0.6031680000530943;1.0454014208461386;0.999999992584014;1.254527324064348;0.9999914891929108
87.140927;0.8499954296169128;0.937096199921421;1.1024780437325066;0.4762614205661039;0.5603104122405427;0.8646178214576269;9.999953978258768;1.0999777113257532;-0.6031680000715219;1.0454014656213586;1.0000002046183332;1.2545271719162128;0.9999916194483279
87.150927;0.8499954024428047;0.9370962672996234;1.1024784125888756;0.476261367987285;0.5603104896604532;0.8646179715372548;9.99995309770198;1.0999777756360938;-0.6031680000909843;1.0454015067553577;1.000000413899377;1.2545270220540383;0.9999917468824454
87.160927;0.8499953781224363;0.9370963343061015;1.1024787774330465;0.4762613131545104;0.5603105632905282;0.8646181273329118;9.999952285595999;1.0999778476385915;-0.6031680001114702;1.0454015442514046;1.0000006198489049;1.254526874109359;0.9999918713495369
87.170927;0.8499953565078998;0.9370964015794585;1.1024791370815517;0.4762612561027817;0.5603106330298155;0.8646182888515997;9.999951536861603;1.0999779273629309;-0.6031680001329771;1.045401578057108;1.0000008220230456;1.2545267276123184;0.9999919927406268
87.180927;0.8499953374429543;0.9370964697360127;1.1024794904311466;0.4762611968662537;0.5603106987587203;0.8646184560332727;9.99995084662698;1.0999780148201335;-0.6031680001554947;1.0454016081282493;1.0000010201160499;1.2545265820563725;0.9999921110643151
87.190927;0.8499953207516275;0.9370965392929239;1.1024798364989377;0.4762611354691797;0.5603107603031209;0.8646186287205752;9.999950211321451;1.0999781100055879;-0.6031680001789966;1.0454016344331816;1.000001213907165;1.25452643695408;0.9999922264400763
87.200927;0.8499953062527513;0.9370966106583674;1.102480174360683;0.47626107192324935;0.5603108174612603;0.8646188066719086;9.999949628702163;1.0999782128538258;-0.6031680002034465;1.045401656886464;1.0000014032731768;1.2545262918854343;0.9999923390328179
87.210927;0.8499952937371485;0.9370966841794174;1.1024805030193092;0.4762610062388017;0.5603108700522142;0.8646189896304379;9.999949097332909;1.0999783232026106;-0.6031680002287952;1.0454016753568909;1.0000015882555993;1.254526146544009;0.9999924489907885
87.220927;0.8499952829325967;0.9370967602351288;1.102480821306953;0.476260938446138;0.5603109179474897;0.8646191774029691;9.999948615915635;1.0999784408049247;-0.603168000254984;1.0454016897083678;1.0000017690444052;1.254526000797202;0.9999925564782919
87.230927;0.8499952735005718;0.9370968392772503;1.1024811279185533;0.4762608686269204;0.5603109610688237;0.8646193698298575;9.999948182726058;1.0999785653642495;-0.6031680002819659;1.0454016997948;1.0000019458795988;1.2545258546840488;0.9999926617986079
87.240927;0.8499952650778101;0.9370969217456369;1.1024814215263967;0.47626079694040413;0.5603109993659565;0.8646195666654887;9.999947795047575;1.099978696566068;-0.6031680003097233;1.0454017054602385;1.0000021189862882;1.2545257083421073;0.9999927654368505
87.250927;0.8499952573856587;0.9370970079322495;1.10248170091398;0.4762607236165235;0.560311032804678;0.8646197675689101;9.999947448696032;1.0999788341127035;-0.6031680003382618;1.0454017065769252;1.0000022885747053;1.2545255619627662;0.9999928679474817
87.260927;0.8499952503161229;0.937097097900177;1.1024819650820323;0.47626064891762876;0.5603110613639675;0.8646199722209229;9.999947138429949;1.099978977713803;-0.6031680003676057;1.0454017030859097;1.0000024548278117;1.2545254157807542;0.9999929698492798
87.270927;0.8499952439013043;0.9370971915148382;1.1024822132718357;0.4762605731092559;0.5603110850374489;0.8646201803715434;9.999946859225071;1.0999791270284671;-0.6031680003977873;1.0454016949820513;1.0000026178380466;1.254525270060183;0.9999930716288364
87.280927;0.8499952382546576;0.937097288553912;1.1024824449179178;0.4762604964495446;0.5603111038447823;0.8646203917652078;9.999946607533834;1.0999792816565173;-0.6031680004288308;1.0454016822450718;1.0000027775451916;1.254525125078987;0.9999931737621022
87.290927;0.8499952335484523;0.9370973887715907;1.1024826595673554;0.4762604191674267;0.5603111178452559;0.8646206060714113;9.999946382111055;1.0999794411795794;-0.6031680004607448;1.0454016647858395;1.0000029337359793;1.2545249810787065;0.9999932766596813
87.300927;0.8499952299701161;0.9370974918680064;1.102482856835403;0.47626034143599827;0.560311127145924;0.864620822892924;9.999946184103015;1.0999796051674944;-0.6031680004935316;1.0454016424297068;1.0000030861031677;1.2545248381697633;0.9999933805832741
87.310927;0.8499952276622693;0.9370975974577677;1.102483036449253;0.4762602633683487;0.5603111318898797;0.8646210418063225;9.99994601608684;1.0999797731684369;-0.6031680005271973;1.045401614966732;1.0000032343325644;1.2545246962599457;0.9999934856649412
87.320927;0.8499952266983002;0.9370977051049717;1.1024831982926486;0.47626018503840745;0.5603111322284836;0.864621262386623;9.999945881083967;1.0999799447071765;-0.6031680005617565;1.0454015822690883;1.0000033781500322;1.254524555098375;0.9999935919951762
87.330927;0.8499952271062096;0.9370978143947232;1.1024833423415525;0.47626010651127837;0.5603111283211819;0.8646214842224113;9.999945782620689;1.0999801192665517;-0.6031680005972349;1.045401544327815;1.00000351726855;1.254524414446446;0.9999936996553482
87.340927;0.8499952289170283;0.9370979249721166;1.1024834685539422;0.47626002786649885;0.5603111203616907;0.8646217069372779;9.999945724740746;1.0999802963200966;-0.603168000633659;1.045401501171392;1.0000036513369053;1.2545242741962235;0.9999938086987056
87.350927;0.8499952321496127;0.9370980365122721;1.1024835768790306;0.4762599492082139;0.5603111085739633;0.864621930184952;9.999945711159093;1.0999804754626106;-0.6031680006710364;1.045401452858941;1.0000037799847878;1.2545241343147824;0.9999939191384583
87.360927;0.8499952367314282;0.9370981486690693;1.102483667369554;0.4762598706612179;0.5603110931824327;0.864622153613111;9.999945744934074;1.0999806565099977;-0.6031680007093577;1.0454013995950877;1.000003902905385;1.254523994778275;0.9999940309590132
87.370927;0.8499952425090986;0.9370982610530367;1.1024837402305885;0.47625979237244714;0.5603110744145072;0.8646223768574501;9.999945829248182;1.0999808394252513;-0.6031680007486165;1.0454013417886645;1.0000040199141222;1.254523855609723;0.999994144099831
87.380927;0.849995249362686;0.9370983732407937;1.1024837958007243;0.4762597145301952;0.5603110525173765;0.8646225995520226;9.99994596799209;1.099981024150628;-0.6031680007888072;1.0454012799843055;1.0000041309840344;1.2545237169215557;0.9999942583710725
87.390927;0.8499952572700309;0.9370984848246477;1.1024838345303813;0.4762596373519972;0.5603110277422501;0.8646228212736846;9.999946165588247;1.0999812105473408;-0.6031680008299106;1.045401214771072;1.0000042362683976;1.2545235788936775;0.9999943733892802
87.400927;0.8499952662666381;0.9370985954768664;1.1024838569088202;0.4762595610280205;0.560311000319268;0.8646230414533306;9.999946426837123;1.099981398480138;-0.6031680008719029;1.045401146752135;1.000004336062187;1.2545234417216202;0.9999944886522455
87.410927;0.8499952763759673;0.9370987049268459;1.1024838633462242;0.4762594856913025;0.5603109704369655;0.8646232594004769;9.999946756770667;1.0999815879190065;-0.6031680009147816;1.0454010765457447;1.0000044307066764;1.25452330561242;0.9999946036787322
87.420927;0.8499952875817457;0.9370988128368992;1.102483854129829;0.47625941142594214;0.560310938224424;0.8646234744628573;9.999947159794125;1.0999817789438469;-0.6031680009585823;1.0454010047764735;1.000004520565569;1.2545231708659828;0.9999947180497638
87.430927;0.8499952998129309;0.9370989187275176;1.1024838295227775;0.4762593382659226;0.5603109037441727;0.8646236861761417;9.999947638861833;1.0999819716555046;-0.6031680010033651;1.0454009320611668;1.0000046061051504;1.2545230379394021;0.9999948313780954
87.440927;0.8499953128979812;0.9370990220418949;1.1024837898687683;0.4762592661919668;0.5603108669746026;0.8646238943283661;9.999948195450228;1.0999821660784395;-0.6031680010491925;1.0454008590036914;1.0000046879453437;1.2545229073838897;0.9999949432963569
87.450927;0.8499953265568025;0.9370991222483925;1.1024837355010975;0.476259195152297;0.5603108278151376;0.8646240989688847;9.999948829593073;1.0999823621260214;-0.6031680010961106;1.0454007861924788;1.0000047667702228;1.2545227797468381;0.9999950534380935
87.460927;0.849995340455946;0.9370992188845829;1.1024836665660869;0.4762591250992769;0.560310786162767;0.8646243003594685;9.999949540163502;1.0999825596466755;-0.6031680011441232;1.0454007141828696;1.000004843157748;1.2545226555787192;0.9999951614143333
87.470927;0.8499953542661615;0.9370993115660052;1.1024835830124333;0.4762590560196798;0.560310741975549;0.8646244988596528;9.999950326236721;1.0999827585005661;-0.6031680011931781;1.0454006434945726;1.0000049174748629;1.2545225355299936;0.9999952668234731
87.480927;0.8499953677028719;0.9370993999713296;1.10248348470629;0.47625898795125005;0.5603106952398977;0.8646246948087043;9.999951188703141;1.0999829585859382;-0.6031680012431951;1.0454005746276334;1.0000049898958239;1.2545224204372183;0.9999953692581145
87.490927;0.849995380513675;0.937099483787404;1.102483371521937;0.47625892097738576;0.5603106459178823;0.864624888457217;9.999952130713806;1.0999831598344378;-0.6031680012941079;1.0454005080752937;1.000005060488501;1.2545223113222106;0.9999954682797174
87.500927;0.8499953924127741;0.9370995626603396;1.102483243382129;0.47625885518801897;0.5603105939609865;0.8646250799425738;9.999953156807626;1.0999833622392816;-0.6031680013458653;1.0454004443799245;1.0000051292696195;1.254522209314407;0.9999955633949782
87.510927;0.8499954030400794;0.9370996361911083;1.1024831002488793;0.4762587906490342;0.5603105393439992;0.8646252693137022;9.999954271525725;1.0999835658640962;-0.6031680013984044;1.04540038419192;1.0000051962109777;1.2545221155288262;0.9999956540750646
87.520927;0.849995411964251;0.9370997039212808;1.1024829421128772;0.4762587274280665;0.560310482051716;0.8646254566040859;9.999955478199057;1.099983770778667;-0.6031680014516434;1.0454003281844415;1.0000052612337096;1.2545220309251497;0.9999957397970166
87.530927;0.8499954187222944;0.9370997653045391;1.1024827690426002;0.47625866563690517;0.5603104220477557;0.8646256418907388;9.999956778354694;1.0999839769841266;-0.6031680015054934;1.0454002768564699;1.000005324184317;1.2545219562387158;0.9999958200804695
87.540927;0.8499954228855474;0.9370998197549166;1.1024825812550831;0.47625860543377274;0.5603103592953524;0.8646258252785642;9.99995817190181;1.0999841843949902;-0.6031680015598617;1.0454002304543395;1.0000053848242543;1.25452189199226;0.9999958945695512
87.550927;0.8499954240853285;0.9370998667400214;1.1024823791773175;0.47625854699360926;0.5603102938215488;0.8646260068543132;9.999959657781783;1.099984392841889;-0.6031680016146553;1.0454001890840638;1.0000054428618588;1.2545218384864043;0.9999959631435741
87.560927;0.8499954219808723;0.9370999057864828;1.1024821635196782;0.4762584904844719;0.5603102257346206;0.8646261866846298;9.999961234568316;1.0999846020350672;-0.6031680016697873;1.045400152834702;1.0000054979751516;1.2545217958233865;0.9999960259087859
87.570927;0.8499954162849447;0.9370999364051933;1.1024819353071467;0.47625843607007784;0.5603101551643452;0.8646263648263014;9.999962900510432;1.099984811532017;-0.603168001725177;1.0454001217864568;1.0000055498176892;1.2545217640229036;0.9999960830472814
87.580927;0.8499954068873413;0.9370999580362565;1.10248169575282;0.47625838391837677;0.5603100822148871;0.8646265413137981;9.999964653045739;1.0999850207837942;-0.6031680017807389;1.0454000959632588;1.000005598064272;1.254521743054967;0.9999961347144293
87.590927;0.8499953938909072;0.9370999700267393;1.1024814460417065;0.47625833419705965;0.5603100070014144;0.8646267161599471;9.999966488645931;1.0999852292317898;-0.6031680018363613;1.045400075322436;1.0000056424643253;1.25452173274915;0.9999961810464614
87.600927;0.8499953774822046;0.9370999716270141;1.102481187263763;0.47625828707655543;0.5603099297083146;0.8646268893489887;9.99996840362515;1.0999854363716899;-0.6031680018919009;1.0454000597869206;1.0000056828244583;1.254521732782045;0.9999962221432871
87.610927;0.8499953578108818;0.9370999620397333;1.1024809204739032;0.4762582427367723;0.5603098505816697;0.8646270608001395;9.999970395198881;1.099985641769659;-0.6031680019472087;1.0454000492894833;1.0000057189826423;1.254521742760005;0.9999962580219587
87.620927;0.8499953349523033;0.9370999405383792;1.1024806466566908;0.47625820134725205;0.5603097698681664;0.8646272303666674;9.999972461466275;1.099985845075438;-0.6031680020021511;1.04540004381557;1.0000057508348577;1.2545217622757772;0.9999962886278421
87.630927;0.8499953089106462;0.937099906599873;1.1024803666591498;0.4762581630421401;0.5603096877514842;0.8646273978441502;9.999974600609276;1.0999860460314879;-0.6031680020566029;1.0454000433967454;1.0000057783376388;1.2545217909446886;0.9999963139023093
87.640927;0.8499952796830516;0.9370998599424486;1.1024800812511917;0.4762581279299913;0.5603096043269129;0.8646275629402266;9.999976810834621;1.0999862444378907;-0.6031680021104381;1.0454000480560857;1.000005801465184;1.254521828402865;0.9999963338532962
87.650927;0.849995247333895;0.9370998004448736;1.1024797911719524;0.4762580961317841;0.5603095196445305;0.8646277253108611;9.99997909069277;1.099986440120329;-0.6031680021635453;1.0454000577672775;1.0000058201666937;1.2545218742363484;0.9999963485766592
87.660927;0.8499952119911287;0.937099728068867;1.102479497023573;0.47625806780279484;0.5603094337778353;0.8646278846588242;9.99998143855655;1.0999866329500214;-0.6031680022158357;1.0454000724027361;1.0000058343301041;1.254521927925425;0.999996358237465
87.670927;0.8499951738140499;0.9370996428340561;1.102479199178462;0.4762580431006497;0.5603093468437116;0.8646280407362665;9.999983851839023;1.099986822857024;-0.6031680022672233;1.0454000916578003;1.0000058437716817;1.2545219888712418;0.9999963630520815
87.680927;0.8499951329527827;0.9370995447582678;1.1024788978337885;0.4762580221199728;0.5603092589669464;0.8646281932238278;9.999986326659357;1.0999870098093554;-0.6031680023176152;1.0454001150476695;1.000005848271096;1.2545220565071251;0.9999963632900626
87.690927;0.8499950894625792;0.9370994338206905;1.1024785931012455;0.47625800484543773;0.56030917023429;0.8646283416064833;9.999988857972403;1.0999871937749952;-0.6031680023669238;1.0454001420310313;1.0000058476073177;1.2545221303990157;0.9999963592993728
87.700927;0.8499950432597565;0.9370993100785355;1.1024782850483812;0.47625799116016077;0.5603090806772034;0.8646284852016553;9.999991440479736;1.0999873747048445;-0.6031680024150667;1.0454001721357222;1.000005841568014;1.2545222102347533;0.999996351512922
87.710927;0.8499949941739725;0.9370991738094682;1.1024779737337491;0.4762579809161292;0.5603089902683166;0.8646286233490565;9.999994069772836;1.099987552572744;-0.6031680024619659;1.0454002049634412;1.0000058299813899;1.2545222957985789;0.999996340403095
87.720927;0.8499949420208007;0.9370990254825424;1.1024776592342995;0.47625797399696523;0.5603088989184428;0.8646287555398131;9.99999674227237;1.0999877273930945;-0.6031680025075559;1.0454002401783355;1.0000058127484084;1.2545223869591586;0.9999963264132534
87.730927;0.8499948866473988;0.9370988656253911;1.102477341630687;0.4762579703151839;0.5603088065059465;0.8646288813607689;9.999999454170958;1.0999878991858432;-0.6031680025517783;1.045400277513642;1.0000057897807615;1.2545224835518483;0.9999963099024334
87.740927;0.8499948279634689;0.937098694771267;1.102477020978567;0.47625796979762525;0.5603087129282068;0.8646290004282425;10.00000220100734;1.099988068002171;-0.6031680025945612;1.0454003166511048;1.0000057608786448;1.254522585246244;0.9999962911239362
87.750927;0.8499947659650811;0.937098513497564;1.1024766973087263;0.4762579723950684;0.560308618135145;0.8646291124498445;10.000004978165569;1.099988234002372;-0.6031680026358229;1.0454003570595416;1.0000057256942287;1.2545226915556256;0.9999962702308886
87.760927;0.8499947007255753;0.9370983224406618;1.1024763706483562;0.47625797809717896;0.5603085221334982;0.8646292172860905;10.000007781391346;1.0999883974549647;-0.6031680026755053;1.0454003979977775;1.0000056838288383;1.2545228019368166;0.9999962472907765
87.770927;0.849994632341141;0.9370981222394137;1.1024760410119119;0.47625798695765803;0.5603084249626511;0.864629314900782;10.000010606758762;1.0999885586640896;-0.6031680027135976;1.0454004386500115;1.0000056349434239;1.2545229158825164;0.999996222288583
87.780927;0.8499945608897225;0.9370979134660666;1.1024757083330223;0.4762579991082661;0.5603083266564374;0.8646294053062289;10.000013450304955;1.099988717928847;-0.6031680027501247;1.0454004782569095;1.0000055787753617;1.2545230329493786;0.9999961951108702
87.790927;0.8499944864623434;0.9370976965947502;1.1024753724086616;0.4762580147276227;0.5603082272115864;0.8646294886020963;10.000016308158171;1.0999888755381566;-0.6031680027851043;1.0454005162218531;1.0000055150877762;1.2545231526849798;0.9999961655994252
87.800927;0.8499944092051585;0.937097472002527;1.1024750329258353;0.4762580339936556;0.5603081265886172;0.8646295650531874;10.000019176872918;1.099989031748509;-0.6031680028185188;1.045400552192539;1.00000544360383;1.2545232745610304;0.9999961336700338
87.810927;0.8499943292915136;0.9370972400169665;1.1024746895295452;0.476258057056641;0.5603080247608508;0.8646296350949882;10.00002205307946;1.0999891867667917;-0.6031680028503164;1.0454005860265518;1.0000053639597164;1.254523398029603;0.999996099337042
87.820927;0.8499942468904471;0.9370970009764291;1.1024743419176168;0.47625808402943104;0.5603079217580268;0.8646296992293432;10.000024933067825;1.0999893407759547;-0.6031680028804155;1.0454006176854094;1.0000052757225941;1.2545235225819567;0.9999960627095408
87.830927;0.849994162169221;0.9370967552173765;1.102473989979611;0.47625811498054976;0.560307817660662;0.8646297579216944;10.000027812912649;1.0999894939718813;-0.6031680029087106;1.0454006472167199;1.0000051784665362;1.2545236477045296;0.9999960240801324
87.840927;0.8499940752711254;0.937096503011958;1.1024736338866354;0.4762581499169164;0.5603077125907387;0.8646298116111141;10.000030688695524;1.0999896465509997;-0.6031680029351161;1.0454006747964224;1.000005071860197;1.254523772820903;0.9999959839497199
87.850927;0.8499939863195857;0.9370962445442386;1.1024732740523742;0.47625818876853304;0.5603076067127976;0.8646298607600305;10.000033556721974;1.0999897986431302;-0.60316800295962;1.0454007007153152;1.0000049557687105;1.2545238973328483;0.9999959429366732
87.860927;0.8499938954778411;0.9370959799577572;1.1024729110303368;0.4762582313987199;0.5603075002068527;0.8646299058319855;10.000036413827338;1.0999899502665478;-0.6031680029822913;1.0454007252915485;1.0000048303210431;1.2545240207647104;0.9999959017091078
87.870927;0.8499938029591956;0.9370957094556217;1.1024725454016064;0.4762582776093795;0.5603073932253756;0.864629947245839;10.000039257327547;1.0999901013239648;-0.6031680030032466;1.0454007487560724;1.0000046958405076;1.254524142862316;0.9999958609399442
87.880927;0.849993708981436;0.9370954333842826;1.102472177639404;0.4762583271100718;0.5603072858786587;0.8646299853991023;10.000042084606562;1.0999902515934408;-0.6031680030226221;1.045400771172876;1.0000045527087764;1.2545242635679983;0.9999958212647008
87.890927;0.8499936137298858;0.9370951522253137;1.1024718080395894;0.4762583795082277;0.5603071782627539;0.8646300206941012;10.000044893016693;1.0999904007480923;-0.6031680030405548;1.045400792454685;1.0000044013035554;1.2545243829452433;0.9999957833006519
87.900927;0.8499935173195151;0.9370948665354369;1.1024714368331097;0.4762584343741261;0.5603070704948646;0.8646300534864833;10.000047679930162;1.0999905483941672;-0.6031680030571671;1.0454008124601633;1.0000042419663202;1.2545245011148034;0.9999957476856233
87.910927;0.8499934197965506;0.937094576933627;1.1024710643930409;0.4762584913193171;0.5603069627096394;0.8646300840481759;10.000050442212181;1.099990694075055;-0.6031680030725568;1.0454008310371954;1.0000040749695194;1.2545246182455363;0.9999957150683594
87.920927;0.8499933212143499;0.937094284102676;1.1024706913482847;0.47625855000607126;0.5603068550242069;0.8646301126002245;10.00005317536296;1.0999908373088827;-0.6031680030867896;1.045400847984712;1.0000039005535992;1.2545247345909087;0.9999956860946626
87.930927;0.8499932216779744;0.937093988735726;1.102470318569332;0.47625861011214987;0.5603067475139153;0.8646301393583252;10.000055873108506;1.099990977662487;-0.6031680030999013;1.0454008630544986;1.0000037189628095;1.254524850541424;0.9999956613950346
87.940927;0.8499931213151741;0.9370936914958042;1.1024699470915849;0.4762586713237876;0.5603066402196096;0.8646301645543089;10.000058527982551;1.099991114754495;-0.6031680031119142;1.0454008759771916;1.0000035304136328;1.2545249666637486;0.9999956414943701
87.950927;0.8499930202664213;0.9370933930449437;1.1024695779918612;0.4762587333510531;0.5603065331873082;0.8646301884332314;10.000061132991593;1.099991248197893;-0.6031680031228583;1.0454008864400512;1.0000033350936437;1.2545250836409085;0.9999956267083857
87.960927;0.8499929187134355;0.9370930940560596;1.1024692122544821;0.47625879592774234;0.5603064265189238;0.8646302112911647;10.000063682789833;1.099991377568953;-0.6031680031327756;1.045400894040322;1.0000031332070594;1.2545252020896187;0.9999956171772368
87.970927;0.8499928168720535;0.9370927951439174;1.1024688506784788;0.47625885879941726;0.5603063203894061;0.8646302335514856;10.00006617281813;1.0999915024127127;-0.6031680031417253;1.0454008982291232;1.0000029250013651;1.254525322381695;0.99999561298018
87.980927;0.8499927149371502;0.9370924968117712;1.1024684938512792;0.47625892170847406;0.5603062150139801;0.8646302557497967;10.000068598208768;1.099991622240427;-0.6031680031497966;1.0454008982970515;1.000002710806392;1.254525444660358;0.9999956141799659
87.990927;0.8499926130574155;0.9370921995016337;1.1024681422288256;0.47625898440453796;0.5603061105962713;0.8646302784242146;10.000070954375461;1.0999917365295027;-0.6031680031571127;1.0454008934537313;1.0000024910851917;1.2545255690363581;0.9999956207958062
88.000927;0.8499925113811242;0.9370919036787172;1.1024677962439788;0.4762590466900397;0.5603060072984553;0.8646303020494405;10.000073237865493;1.0999918447882784;-0.6031680031638265;1.0454008829199122;1.000002266405643;1.2545256957264188;0.9999956327859311
88.010927;0.8499924101070248;0.9370916098483706;1.1024674563045591;0.47625910844020114;0.5603059052537709;0.8646303270384609;10.000075446409976;1.0999919466470782;-0.6031680031701132;1.0454008659448688;1.000002037348301;1.2545258250403812;0.9999956500718712
88.020927;0.8499923094607983;0.9370913184864158;1.1024671227403378;0.4762591695581723;0.5603058045909599;0.8646303537132309;10.000077578911474;1.0999920418364835;-0.6031680031761478;1.045400841806632;1.000001804461607;1.2545259572952963;0.9999956725766505
88.030927;0.849992209624518;0.9370910299703751;1.1024667958211924;0.4762592299139422;0.5603057054441968;0.8646303822560372;10.000079634970636;1.0999921300626312;-0.6031680031820816;1.0454008098737015;1.000001568275756;1.2545260927369153;0.9999957002371068
88.040927;0.8499921107200074;0.9370907445953695;1.1024664758097875;0.4762592893269449;0.5603056079680724;0.8646304127372598;10.000081613364785;1.0999922109934184;-0.6031680031880571;1.0454007696260939;1.0000013293113021;1.2545262315198387;0.9999957329604096
88.050927;0.8499920128610081;0.9370904626234979;1.1024661629753356;0.47625934758472405;0.5603055123462651;0.8646304451933039;10.000083510668874;1.0999922844191088;-0.6031680031942367;1.0454007205708735;1.0000010880700578;1.2545263737345096;0.999995770542776
88.060927;0.849991916205619;0.9370901843210176;1.102465857606702;0.47625940447314313;0.5603054187717842;0.8646304796632988;10.000085321201242;1.0999923503647933;-0.6031680032007978;1.0454006622237195;1.0000008450180686;1.254526519444712;0.9999958126451546
88.070927;0.8499918209896165;0.937089909998718;1.1024655600685056;0.47625945980303236;0.560305327411505;0.864630516151193;10.000087037976346;1.0999924090295186;-0.6031680032078989;1.045400594200557;1.0000006005661097;1.2545266686660952;0.9999958588724749
88.080927;0.8499917275402001;0.9370896400267001;1.1024652708391687;0.4762595134121719;0.5603052383812512;0.8646305545595045;10.000088653827664;1.0999924606837501;-0.6031680032156558;1.045400516257197;1.0000003550784715;1.2545268212399021;0.9999959088617784
88.090927;0.8499916362680395;0.9370893748239538;1.1024649904941184;0.47625956514071716;0.5603051517557137;0.8646305946908021;10.000090162595356;1.0999925056156052;-0.603168003224142;1.0454004282592044;1.0000001089185837;1.2545269767542029;0.9999959622464635
88.100927;0.849991547683138;0.9370891148690483;1.1024647196784174;0.4762596147995813;0.5603050675950287;0.8646306363564059;10.00009156046346;1.0999925440782683;-0.6031680032334015;1.0454003301836263;0.9999998625022973;1.254527134681787;0.9999960185140828
88.110927;0.8499914624391159;0.9370888607004567;1.1024644590665091;0.47625966216447874;0.5603049859685812;0.8646306794772028;10.000092846517624;1.0999925762406426;-0.6031680032434562;1.0454002221334533;0.9999996163452363;1.2545272946178523;0.9999960769587103
88.120927;0.849991381339907;0.9370886128544832;1.102464209293605;0.4762597069919367;0.5603049069746973;0.8646307240191594;10.000094021843758;1.099992602190965;-0.6031680032543046;1.0454001043073808;0.9999993711010012;1.2545274563752242;0.999996136818104
88.130927;0.8499913052763014;0.9370883718174189;1.1024639709056565;0.4762597490323096;0.5603048307193835;0.8646307698486869;10.000095088470223;1.0999926220096683;-0.6031680032659016;1.0453999769860445;0.9999991275539937;1.2545276198820197;0.9999961974131294
88.140927;0.8499912351077419;0.9370881380691708;1.1024637443620071;0.4762597880542853;0.5603047572672;0.864630816727314;10.000096049233152;1.0999926358815364;-0.6031680032781338;1.0453998405629024;0.9999988865276123;1.2545277850166217;0.9999962581375431
88.150927;0.8499911715187336;0.9370879121217751;1.102463530084206;0.47625982385903715;0.5603046866338578;0.864630864433698;10.000096907390919;1.0999926441389627;-0.6031680032908241;1.0453996955494795;0.9999986487730074;1.2545279515567367;0.99999631836869
88.160927;0.8499911149096924;0.9370876944580373;1.1024633285161547;0.4762598562394704;0.5603046188080835;0.864630912842138;10.000097665839405;1.0999926472233854;-0.6031680033037752;1.0453995425338005;0.9999984149541932;1.2545281192446245;0.9999963774394689
88.170927;0.8499910653836452;0.9370874854340352;1.1024631401546952;0.47625988495014704;0.5603045537523864;0.8646309619047954;10.00009832755101;1.0999926456917488;-0.6031680033168302;1.045399382141186;0.9999981857025416;1.254528287776583;0.9999964347094774
88.180927;0.8499910228209359;0.9370872852489025;1.102462965553609;0.47625990976793003;0.5603044913823407;0.8646310116009736;10.000098896557928;1.0999926402578135;-0.6031680033298928;1.0453992150314149;0.9999979616458761;1.2545284567208186;0.9999964896358672
88.190927;0.849990986992319;0.9370870940076464;1.102462805307436;0.47625993057599425;0.5603044315552808;0.8646310619161173;10.000099377535136;1.0999926317642805;-0.603168003342896;1.0453990418927617;0.9999977434348719;1.2545286255362194;0.9999965417804787
