time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.200927;0.8499909576545545;0.937086911776476;1.1024626599795555;0.4762599473748291;0.5603043740949246;0.8646311128648453;10.000099774204365;1.099992621105482;-0.6031680033557848;1.0453988634148617;0.9999975317669609;1.2545287936457958;0.9999965908218663
88.210927;0.8499909345701585;0.9370867385350041;1.1024625299781587;0.47625996023720435;0.5603043188081183;0.8646311644999048;10.000100088187077;1.0999926091629983;-0.6031680033685396;1.0453986803010604;0.9999973273272996;1.2545289604471688;0.9999966366016699
88.220927;0.8499909174918744;0.9370865741289803;1.1024624154753329;0.47625996926614106;0.5603042654430231;0.8646312168878504;10.000100319285991;1.0999925967767152;-0.6031680033811856;1.0453984933408547;0.9999971307236716;1.2545291253123438;0.9999966791198778
88.230927;0.8499909061964176;0.9370864183253069;1.1024623164236858;0.47625997457853875;0.5603042136466038;0.8646312701223398;10.000100466669291;1.0999925847446546;-0.6031680033937739;1.0453983034800411;0.9999969425561408;1.254529287649219;0.9999967184410119
88.240927;0.8499909004934009;0.9370862708779063;1.102462232584549;0.47625997631618033;0.5603041630039651;0.8646313243520132;10.000100530127254;1.0999925738143141;-0.603168003406355;1.0453981118045368;0.9999967635505944;1.2545294469595412;0.9999967546017081
88.250927;0.8499909001334481;0.9370861315213327;1.1024621634921983;0.47625997466882125;0.5603041131432355;0.8646313797366201;10.000100511049522;1.0999925646835913;-0.6031680034189522;1.0453979194407264;0.99999659460288;1.2545296028258335;0.9999967875973111
88.260927;0.8499909047555911;0.9370859999319976;1.1024621084166837;0.4762599698765611;0.5603040638011371;0.8646314363722672;10.000100412689003;1.099992558020847;-0.6031680034315479;1.0453977275034563;0.9999964367082148;1.2545297549004857;0.9999968174260573
88.270927;0.8499909139743532;0.9370858757269082;1.102462066385328;0.4762599622127618;0.5603040147927482;0.8646314942496639;10.000100239807049;1.0999925543990305;-0.6031680034440995;1.045397537135171;0.9999962908231389;1.254529902943721;0.9999968441172812
88.280927;0.8499909274819527;0.937085758492634;1.102462036247057;0.4762599519662281;0.5603039659669584;0.8646315532373587;10.000099998307693;1.0999925541353053;-0.6031680034565693;1.0453973495050164;0.9999961577450305;1.254530046831661;0.9999968676955211
88.290927;0.8499909450619304;0.9370856477818519;1.1024620167600758;0.4762599394023278;0.5603039172091248;0.8646316131271601;10.000099694974962;1.0999925572169842;-0.6031680034689443;1.045397165740873;0.9999960381038736;1.254530186473678;0.99999688811165
88.300927;0.8499909665668038;0.9370855431084089;1.102462006656818;0.4762599246993661;0.5603038684252765;0.8646316737760875;10.000099337006217;1.0999925634171;-0.6031680034812388;1.0453969868815878;0.9999959324085332;1.2545303217274153;0.9999969052098777
88.310927;0.8499909919076615;0.9370854440017279;1.1024620046520208;0.47625990791493666;0.560303819488533;0.8646317352211615;10.000098931446045;1.099992572506107;-0.6031680034934858;1.0453968138222713;0.9999958410243196;1.254530452418701;0.9999969187732413
88.320927;0.8499910210199412;0.9370853500565033;1.102462009422847;0.476259889024937;0.5603037702172228;0.8646317976334423;10.000098485034865;1.0999925843851448;-0.6031680035057199;1.0453966472228804;0.9999957641329198;1.2545305783890897;0.9999969286075555
88.330927;0.8499910538158361;0.9370852609238768;1.1024620196188515;0.47625986799759673;0.5603037204102387;0.8646318612091336;10.000098004411079;1.0999925990398787;-0.6031680035179872;1.0453964875121668;0.9999957017785857;1.2545306995048713;0.9999969345798312
88.340927;0.8499910901857363;0.9370851763098631;1.1024620339435873;0.4762598448383603;0.5603036699134515;0.8646319261324606;10.000097496260217;1.0999926164344938;-0.6031680035303668;1.0453963350606061;0.9999956539257921;1.254530815660241;0.999996936596711
88.350927;0.8499911300158371;0.9370850960209172;1.102462051269854;0.4762598195902488;0.5603036186681122;0.8646319925572968;10.000096967256107;1.099992636487813;-0.6031680035429455;1.0453961903356315;0.999995620431989;1.254530926753588;0.9999969345796497
88.360927;0.8499911731577311;0.9370850200062697;1.102462070706961;0.4762597923001025;0.5603035667041815;0.864632060564917;10.000096423752787;1.099992659068858;-0.6031680035557626;1.0453960538908724;0.9999956010299687;1.2545310326700827;0.9999969284882773
88.370927;0.8499912193903534;0.9370849483146997;1.1024620916148324;0.47625976299084943;0.5603035141075473;0.8646321301721316;10.00009587160965;1.0999926839925216;-0.6031680035687897;1.0453959262900718;0.9999955954106579;1.2545311333242648;0.9999969183538028
88.380927;0.8499912684375904;0.9370848809590973;1.1024621136209798;0.47625973167991664;0.5603034610059752;0.8646322014125754;10.000095316320849;1.0999927110486971;-0.6031680035819484;1.0453958080607928;0.9999956033183346;1.254531228687913;0.9999969042636245
88.390927;0.8499913200075812;0.9370848178314923;1.1024621366000074;0.47625969840219484;0.5603034075546969;0.8646322743938769;10.000094762708043;1.0999927399435458;-0.6031680035951441;1.0453956996377725;0.9999956245353255;1.25453131875863;0.9999968863413748
88.400927;0.8499913737748295;0.9370847587821557;1.10246216056068;0.47625966319303353;0.5603033539086292;0.8646323492530953;10.000094214314732;1.0999927701897645;-0.6031680036082924;1.0453956012642074;0.9999956587458622;1.2545314035437545;0.9999968647258888
88.410927;0.8499914293351377;0.937084703765386;1.1024621855242047;0.4762596260659411;0.5603033002276635;0.8646324260870379;10.000093673605965;1.0999928011714573;-0.6031680036213138;1.0453955129189396;0.9999957054018002;1.2545314830971401;0.999996839469848
88.420927;0.8499914862400922;0.9370846528774595;1.1024622114338152;0.4762595870233407;0.5603032466984897;0.8646325049644095;10.000093142541681;1.099992832321538;-0.6031680036341166;1.0453954343520746;0.9999957637389353;1.2545315575635803;0.9999968104242516
88.430927;0.84999154410201;0.9370846062808081;1.1024622380835973;0.47625954608927584;0.5603031935155794;0.8646325859672936;10.0000926229903;1.0999928632232896;-0.6031680036466002;1.045395365193296;0.9999958329469351;1.2545316272264513;0.999996777274075
88.440927;0.8499916026714281;0.9370845641197796;1.102462265174909;0.4762595033379443;0.5603031408572365;0.8646326691852116;10.000092117663568;1.099992893668718;-0.6031680036586795;1.0453953050242757;0.9999959123259653;1.2545316925646333;0.9999967397114986
88.450927;0.8499916618464568;0.9370845264607965;1.1024622925076404;0.47625945890730453;0.5603030888914443;0.8646327547104073;10.00009163080308;1.0999929236942174;-0.6031680036702979;1.0453952534049722;0.9999960013227496;1.2545317542253949;0.9999966975615692
88.460927;0.8499917216437823;0.9370844932790002;1.1024623200714871;0.47625941298649577;0.5603030377704332;0.8646328426568066;10.000091167569787;1.0999929535205921;-0.6031680036814235;1.0453952098927708;0.9999960995012335;1.2545318129042082;0.9999966507763095
88.470927;0.8499917821688604;0.9370844644971934;1.1024623479181843;0.47625936577401734;0.5603029876159548;0.8646329331513174;10.000090733060972;1.0999929834283886;-0.6031680036920455;1.045395174004508;0.9999962064855126;1.254531869259285;0.9999965993855422
88.480927;0.8499918435515343;0.9370844400046157;1.1024623760134729;0.4762593174418405;0.5603029385382317;0.8646330263058426;10.000090331413041;1.0999930136801934;-0.6031680037021653;1.0453951451192438;0.9999963219051882;1.2545319238635475;0.9999965434903835
88.490927;0.8499919058440115;0.9370844196498976;1.1024624042756008;0.4762592681300067;0.5603028906623511;0.8646331222289252;10.000089964878072;1.0999930445215913;-0.6031680037117823;1.0453951224552551;0.9999964453920107;1.2545319771392627;0.999996483291331
88.500927;0.849991969004242;0.9370844032552194;1.1024624327008286;0.47625921795462145;0.560302844124936;0.8646332210387292;10.000089633885082;1.099993076183529;-0.6031680037208896;1.0453951051447319;0.9999965765884051;1.2545320293392819;0.9999964190974029
88.510927;0.8499920330149237;0.9370843906107678;1.102462461344122;0.47625916701435794;0.5603027990584052;0.8646333227784234;10.000089337910799;1.0999931088557355;-0.6031680037294865;1.0453950922609436;0.9999967151011164;1.2545320806109794;0.9999963512994045
88.520927;0.849992098031889;0.9370843814290405;1.1024624902058513;0.4762591153956777;0.5603027555679689;0.8646334272881481;10.00008907581992;1.0999931426763603;-0.6031680037375885;1.0453950828102678;0.999996860410709;1.2545321310657822;0.9999962803630893
88.530927;0.849992164421126;0.9370843753407487;1.1024625192523283;0.47625906318160216;0.5603027137103291;0.86463353417791;10.000088845743129;1.099993177749876;-0.603168003745219;1.0453950757898773;0.999997011845131;1.2545321807999283;0.9999962068942608
88.540927;0.8499922326365397;0.9370843719867057;1.102462548548703;0.47625901044464175;0.5603026734993591;0.864633642924824;10.000088645164011;1.0999932141832247;-0.6031680037524046;1.0453950702230423;0.9999971686472826;1.2545322299214867;0.9999961316902682
88.550927;0.8499923030533036;0.9370843711299474;1.1024625783339086;0.4762589572092065;0.5603026349302682;0.8646337530109928;10.000088471692889;1.0999932520963713;-0.6031680037591923;1.0453950651593087;0.9999973300168075;1.2545322786084079;0.9999960556637817
88.560927;0.8499923758852148;0.9370843726536151;1.1024626090128136;0.47625890343566424;0.5603025980105462;0.8646338640014649;10.00008832403225;1.0999932915545452;-0.6031680037656564;1.0453950597173736;0.9999974950911855;1.254532327117051;0.999995979721394
88.570927;0.849992451204585;0.9370843764542016;1.1024626411120138;0.4762588490359455;0.5603025627749668;0.8646339755118398;10.00008820175676;1.0999933324980482;-0.6031680037718663;1.0453950530488247;0.9999976629337316;1.2545323757050688;0.9999959047438008
88.580927;0.849992529028131;0.9370843823863348;1.1024626752171953;0.4762587938810507;0.5603025292564817;0.8646340871401387;10.000088104590754;1.0999933747762032;-0.6031680037778534;1.045395044223973;0.9999978325916143;1.254532424522364;0.9999958316604599
88.590927;0.8499926094086099;0.937084390300416;1.102462711910041;0.4762587378320652;0.5603024974637598;0.8646341984693808;10.000088032421207;1.0999934182369036;-0.6031680037836183;1.045395032259431;0.9999980032389609;1.2545324735836267;0.9999957615009466
88.600927;0.8499926925179809;0.937084400068043;1.1024627516972942;0.47625868079081657;0.5603024674041784;0.8646343091168347;10.000087985063733;1.0999934627791657;-0.6031680037891627;1.045395016235916;0.9999981742913703;1.2545325228502804;0.9999956953570369
88.610927;0.8499927787373799;0.9370844115897758;1.1024627949543118;0.47625862271150343;0.560302439097563;0.8646344187762888;10.000087961340856;1.0999935083767867;-0.6031680037945222;1.045394995321924;0.9999983454123876;1.2545325722911551;0.9999956343330306
88.620927;0.8499928686668983;0.9370844248505508;1.102462841906597;0.4762585635764828;0.560302412573769;0.8646345272573486;10.000087958489491;1.0999935551074225;-0.6031680037997931;1.0453949687701052;0.9999985164851498;1.254532621916808;0.999995579537037
88.630927;0.8499929629992473;0.9370844399562174;1.102462892583747;0.47625850336917086;0.5603023878702017;0.8646346344889256;10.000087972198921;1.099993603146022;-0.6031680038051301;1.0453949359474033;0.9999986875560799;1.2545326718615686;0.9999955320622973
88.640927;0.8499930623383002;0.9370844570739906;1.102462946810122;0.4762584420767443;0.5603023649988298;0.8646347404833276;10.000087997013784;1.099993652681876;-0.6031680038107151;1.0453948963108437;0.9999988586938477;1.2545327224027372;0.9999954929700782
88.650927;0.849993167037928;0.9370844763521927;1.1024630043583714;0.4762583797066326;0.5603023439091264;0.8646348453443429;10.000088026791897;1.099993703815486;-0.6031680038167352;1.0453948493864778;0.999999029838013;1.2545327738369374;0.9999954632426987
88.660927;0.8499932771355199;0.9370844979044302;1.1024630651339218;0.47625831626512094;0.5603023244772564;0.8646349493206031;10.000088054860965;1.0999937564888194;-0.603168003823389;1.0453947948833224;0.9999992007704942;1.2545328263746853;0.9999954436369962
88.670927;0.8499933924456657;0.937084521828128;1.1024631291844984;0.47625825173004666;0.5603023064916707;0.8646350527851444;10.000088074323063;1.0999938104719245;-0.6031680038308912;1.0453947328009947;0.9999993712313634;1.2545328801892155;0.999995434593205
88.680927;0.8499935127214059;0.9370845481997325;1.1024631965442784;0.47625818605201725;0.560302289639186;0.8646351561279333;10.000088079251922;1.0999938654069432;-0.6031680038394583;1.0453946633261113;0.9999995410166637;1.2545329355008483;0.999995436316359
88.690927;0.8499936377182088;0.9370845770494243;1.102463267080566;0.47625811915698835;0.5603022735436799;0.8646352596917537;10.000088065777172;1.0999939208113145;-0.6031680038492974;1.045394586637273;0.9999997099225539;1.2545329925493736;0.9999954488644294
88.700927;0.8499937671477725;0.9370846083822532;1.10246334045743;0.4762580509631579;0.5603022578400245;0.8646353637672738;10.00008803156548;1.0999939760386035;-0.6031680038606112;1.0453945028460017;0.9999998776711434;1.2545330514857975;0.9999954721430108
88.710927;0.8499939005901547;0.9370846422463579;1.1024634162170737;0.4762579814159474;0.5603022421996159;0.8646354685580595;10.000087974982335;1.0999940303233202;-0.6031680038736013;1.045394412050565;1.0000000439560492;1.254533112314827;0.999995505909878
88.720927;0.849994037416853;0.9370846787328764;1.1024634939125468;0.4762579104805852;0.5603022263113232;0.8646355741428186;10.000087895690564;1.0999940828727206;-0.6031680038884452;1.0453943143412987;1.0000002085420026;1.2545331749285495;0.9999955498420909
88.730927;0.8499941768270632;0.9370847179251633;1.1024635731995547;0.4762578380906452;0.5603022098837567;0.8646356804998309;10.00008779518485;1.0999941329067697;-0.6031680039052625;1.045394209745575;1.0000003713217598;1.2545332391585013;0.9999956036007597
88.740927;0.8499943179904474;0.9370847599034163;1.1024636538451176;0.4762577641226813;0.5603021926859847;0.864635787550337;10.000087675689873;1.0999941796687565;-0.6031680039241102;1.0453940982224443;1.0000005322780774;1.254533304866473;0.9999956668612736
88.750927;0.8499944601349573;0.9370848047159158;1.1024637356738483;0.47625768841778504;0.5603021745788324;0.8646358951575769;10.000087539043435;1.0999942224477597;-0.603168003945009;1.045393979727273;1.0000006914148276;1.254533372064877;0.9999957393226458
88.760927;0.8499946025345558;0.9370848522741126;1.1024638185056292;0.4762576108261668;0.5603021554787667;0.8646360031241275;10.000087386797587;1.0999942606412056;-0.6031680039679516;1.0453938543004566;1.0000008487738823;1.2545334409188307;0.9999958207040087
88.770927;0.8499947444763927;0.9370849023369369;1.1024639021341431;0.47625753123417874;0.5603021352921543;0.8646361112363702;10.000087220301953;1.0999942938229867;-0.6031680039928936;1.0453937221369372;1.0000010044840941;1.2545335116452974;0.9999959107436338
88.780927;0.8499948852267393;0.9370849545919442;1.1024639863757415;0.47625744954033417;0.5603021138856425;0.864636219288389;10.000087040226175;1.0999943217349335;-0.603168004019775;1.0453935835707289;1.0000011587312572;1.2545335844443986;0.9999960091986864
88.790927;0.8499950239979973;0.937085008682595;1.1024640711376354;0.47625736563402804;0.5603020911021994;0.8646363270650216;10.000086846258858;1.0999943442787312;-0.6031680040485428;1.0453934390082713;1.0000013116744821;1.254533659471017;0.9999961158353043
88.800927;0.8499951599732727;0.9370850641635989;1.102464156399765;0.4762572794267222;0.560302066813761;0.8646364343582045;10.000086637204666;1.0999943615848573;-0.6031680040791343;1.0453932889114808;1.000001463399397;1.2545337368156912;0.9999962303978543
88.810927;0.8499952923896441;0.9370851204456578;1.1024642421392374;0.47625719088729224;0.5603020409463083;0.8646365410107102;10.000086411477092;1.0999943740312377;-0.6031680041114491;1.0453931337995797;1.0000016139150727;1.2545338164920157;0.9999963525769414
88.820927;0.8499954205865847;0.9370851767972234;1.1024643282852573;0.47625710005800054;0.5603020134497196;0.8646366469376451;10.00008616799744;1.0999943821196951;-0.603168004145353;1.0453929742166554;1.0000017631322744;1.2545338984414558;0.999996482045062
88.830927;0.8499955439770801;0.9370852324497108;1.1024644147018827;0.47625700707621565;0.5603019842971396;0.8646367521118287;10.000085907019166;1.0999943863023687;-0.603168004180691;1.0453928106984474;1.0000019108616596;1.2545339826146904;0.9999966185099489
88.840927;0.8499956620240408;0.937085286718295;1.1024645012200887;0.4762569121746486;0.5603019535161053;0.8646368565141509;10.000085630322697;1.0999943869457012;-0.6031680042172785;1.0453926437303274;1.0000020568928458;1.2545340690957476;0.9999967616608432
88.850927;0.8499957742729426;0.9370853390212655;1.1024645877319212;0.4762568156300054;0.5603019211710687;0.8646369600977882;10.000085340718448;1.0999943844508253;-0.6031680042549045;1.0453924737124491;1.000002201037571;1.254534158093853;0.9999969110897982
88.860927;0.8499958803755439;0.9370853888233834;1.1024646742223312;0.4762567177183552;0.5603018873198784;0.864637062802047;10.00008504154981;1.0999943793398417;-0.6031680042933663;1.0453923009850383;1.0000023430537373;1.2545342497960295;0.9999970663131903
88.870927;0.8499959800525763;0.9370854356199632;1.1024647607110656;0.47625661874007785;0.5603018519966393;0.8646371645661909;10.000084736975506;1.099994372274157;-0.603168004332496;1.0453921258566197;1.000002482577379;1.254534344287811;0.9999972267776628
88.880927;0.8499960730365624;0.9370854790031162;1.1024648472394363;0.476256519054415;0.5603018151926231;0.864637265307754;10.000084432401271;1.099994364078705;-0.6031680043721769;1.0453919486248815;1.0000026191501374;1.2545344416090167;0.9999973917775064
88.890927;0.849996159083121;0.9370855187154645;1.1024649339145587;0.47625641903932975;0.5603017768210274;0.8646373648956156;10.000084134184746;1.0999943557273326;-0.6031680044123573;1.0453917696012267;1.0000027522755384;1.2545345418213214;0.9999975604558511
88.900927;0.8499962380468842;0.9370855546586604;1.1024650209267102;0.4762563190254158;0.5603017367193942;0.8646374631452708;10.000083849281287;1.0999943482946912;-0.603168004453044;1.0453915890833099;1.0000028814280628;1.2545346449992898;0.9999977319566643
88.910927;0.8499963099062404;0.9370855869129567;1.102465108483497;0.47625621927659956;0.5603016947112877;0.8646375598547401;10.000083585076299;1.0999943429585635;-0.603168004494275;1.0453914073693904;1.0000030060243297;1.254534751134755;0.9999979055752931
88.920927;0.8499963747015343;0.9370856157131856;1.1024651967015706;0.47625611999543915;0.5603016506711386;0.8646376548830068;10.000083348827161;1.0999943410212636;-0.6031680045360902;1.0453912248432242;1.0000031254231592;1.2545348600071502;0.999998080812322
88.930927;0.8499964325124005;0.9370856413571924;1.1024652856055372;0.4762560213279648;0.5603016045518688;0.8646377481975628;10.000083147313036;1.0999943438318243;-0.60316800457852;1.045391041988748;1.000003238994198;1.2545349711667544;0.999998257337115
88.940927;0.8499964835621951;0.9370856641530055;1.1024653752503932;0.4762559233797814;0.5603015563914298;0.8646378398299327;10.000082986870037;1.0999943526262146;-0.603168004621596;1.0453908593617658;1.0000033461898257;1.2545350840812153;0.9999984348938752
88.950927;0.8499965283138684;0.9370856844510133;1.1024654657987054;0.4762558262444924;0.5603015063057231;0.8646379298133058;10.00008287303572;1.0999943684215188;-0.6031680046653747;1.0453906776019244;1.0000034465166578;1.2545351982459074;0.9999986132197441
88.960927;0.8499965674109585;0.9370857026909742;1.1024655574489408;0.47625573003910315;0.5603014544595494;0.8646380181782626;10.000082810238121;1.0999943919685005;-0.6031680047099497;1.0453904974366164;1.0000035394741895;1.2545353131274282;0.9999987920032201
88.970927;0.8499966015834053;0.9370857193665709;1.1024656503274168;0.4762556349343291;0.5603014010293531;0.864638104958499;10.00008280209439;1.0999944236967212;-0.6031680047554397;1.0453903196296133;1.0000036245716217;1.2545354280618826;0.999998970872232
88.980927;0.8499966316847904;0.9370857348981071;1.1024657445031256;0.47625554114841395;0.5603013461774329;0.8646381901934768;10.000082851580984;1.0999944637259809;-0.6031680048019668;1.045390144903425;1.000003701377696;1.2545355422458369;0.999999149425298
88.990927;0.8499966587523848;0.9370857495276742;1.1024658400515062;0.47625544889233473;0.5603012900368357;0.8646382739572347;10.000082960525138;1.0999945120021641;-0.6031680048496391;1.0453899739008101;1.0000037695555126;1.2545356548352473;0.9999993272691909
89.000927;0.8499966839410298;0.9370857633585127;1.102465936998707;0.47625535831771126;0.5603012326954266;0.8646383563583367;10.000083129146269;1.0999945684386632;-0.6031680048985374;1.0453898071818193;1.0000038288480075;1.2545357650597306;0.9999995040370586
89.010927;0.849996708432699;0.9370857764817726;1.1024660352071496;0.4762552695085985;0.5603011741779683;0.8646384375050157;10.00008335645758;1.0999946329823207;-0.6031680049486997;1.0453896451925615;1.0000038789893448;1.2545358722842403;0.9999996794148187
89.020927;0.8499967334080745;0.9370857890293652;1.1024661343590727;0.47625518248353976;0.560301114442717;0.8646385175326786;10.000083641289338;1.0999947056346902;-0.6031680050001151;1.0453894882247738;1.0000039196417443;1.2545359760276964;0.9999998531208895
89.030927;0.8499967599895863;0.9370858011612516;1.1024662340548828;0.4762550972202567;0.5603010534138442;0.8646385966959442;10.000083982756335;1.099994786418508;-0.6031680050527388;1.0453893364397746;1.0000039504267648;1.2545360759164241;1.000000024852315
89.040927;0.8499967891330524;0.9370858130907657;1.1024663339345326;0.47625501373893053;0.5603009910452521;0.8646386753793928;10.000084379210245;1.0999948753146451;-0.6031680051065079;1.045389189935771;1.0000039709886266;1.2545361715954477;1.0000001943336183
89.050927;0.8499968215548163;0.9370858251275191;1.1024664337347583;0.4762549321548823;0.5603009273869876;0.8646387539897272;10.0000848268417;1.0999949722387552;-0.6031680051613372;1.0453890487598074;1.0000039810371735;1.2545362626996241;1.0000003614210649
89.060927;0.8499968577257481;0.9370858376633534;1.1024665333272392;0.4762548526278937;0.5603008626193745;0.8646388328590716;10.000085320050879;1.0999950770720044;-0.6031680052171057;1.0453889128774119;1.00000398037736;1.2545363489137356;1.0000005261352294
89.070927;0.8499968979219127;0.9370858511046987;1.1024666327719839;0.47625477528923044;0.5603007970215106;0.864638912217484;10.00008585307899;1.0999951897038662;-0.603168005273668;1.0453887821964452;1.0000039688930897;1.2545364300612691;1.000000688640193
89.080927;0.8499969423383494;0.937085865817181;1.1024667322710087;0.4762547002354776;0.5603007308991569;0.8646389922253077;10.000086420937926;1.0999953099997553;-0.6031680053308793;1.0453886565941808;1.0000039464462616;1.2545365061334184;1.0000008491836674
89.090927;0.8499969912055139;0.9370858821166571;1.1024668320226627;0.47625462757189235;0.5603006645441632;0.8646390730222211;10.000087019642812;1.0999954377313408;-0.6031680053885864;1.0453885359047526;1.000003912814062;1.2545365771801242;1.0000010079867063
89.100927;0.849997044813112;0.9370859002775997;1.1024669321331793;0.47625455744192574;0.560300598234932;0.8646391547155262;10.00008764624363;1.0999955725958324;-0.6031680054466128;1.0453884199927255;1.0000038677563594;1.25453664311643;1.0000011651332599
89.110927;0.849997103463014;0.9370859205525998;1.102467032614684;0.4762544900085563;0.5603005322325165;0.8646392373455793;10.000088298552054;1.0999957142439014;-0.6031680055047791;1.045388308863704;1.000003811092691;1.2545367036431605;1.000001320541982
89.120927;0.8499971674102038;0.9370859432244703;1.1024671334102356;0.4762544254049236;0.5603004667548396;0.8646393208903785;10.000088974882374;1.0999958621886032;-0.6031680055629199;1.0453882026053332;1.0000037426981954;1.25453675833593;1.0000014740283898
89.130927;0.8499972368018002;0.9370859686583852;1.1024672344609312;0.4762543636986348;0.5603004019600503;0.8646394052824682;10.000089673565622;1.0999960157115591;-0.6031680056208663;1.0453881012315789;1.0000036624450626;1.2545368067001412;1.0000016253579675
89.140927;0.8499973116879395;0.9370859972917791;1.1024673357755934;0.47625430490754356;0.5603003379677336;0.8646394904024248;10.000090392149533;1.0999961739166613;-0.6031680056784282;1.0453880046265653;1.00000357015216;1.25453684809961;1.0000017742832044
89.150927;0.8499973921080125;0.9370860295643226;1.1024674373834655;0.4762542490647691;0.5603002748749225;0.8646395760500641;10.00009112693609;1.0999963358791713;-0.6031680057353961;1.0453879125622239;1.0000034655978758;1.2545368817141445;1.000001920628341
89.160927;0.8499974781065618;0.9370860658728627;1.102467539201693;0.47625419626181165;0.5603002127242368;0.8646396619697677;10.000091872715988;1.0999965007815589;-0.603168005791562;1.0453878247302033;1.000003348601496;1.2545369065926122;1.0000020643377037
89.170927;0.8499975696749812;0.9370861065881353;1.102467641033177;0.4762541466262518;0.5603001514711065;0.8646397479292185;10.000092622593204;1.0999966679885005;-0.6031680058467563;1.0453877408150771;1.0000032191242005;1.2545369217240057;1.0000022053748103
89.180927;0.8499976667305867;0.9370861520966615;1.1024677427401843;0.476254100271364;0.5603000909884399;0.8646398337195428;10.000093368352312;1.0999968370225095;-0.6031680059008663;1.0453876605761283;1.0000030773122623;1.254536926118274;1.0000023435559893
89.190927;0.849997769132984;0.9370862028231758;1.1024678443274645;0.4762540572674701;0.5603000310976711;0.8646399190956329;10.000094101182023;1.0999970074985588;-0.6031680059538224;1.0453875839136795;1.0000029234820134;1.254536918907669;1.0000024785282737
89.200927;0.8499978767001145;0.937086259192742;1.1024679458199205;0.47625401766330683;0.5602999716375328;0.8646400037747802;10.000094812236366;1.0999971791007184;-0.6031680060055751;1.0453875108731037;1.0000027581046431;1.2545368994148114;1.0000026099280508
89.210927;0.8499979892355701;0.9370863215832034;1.1024680471702866;0.4762539815200806;0.5602999125229913;0.864640087474524;10.000095492755127;1.0999973515350718;-0.6031680060560741;1.0453874414835995;1.0000025818035012;1.254536867149655;1.0000027375287528
89.220927;0.849998106578002;0.9370863903037547;1.1024681483362795;0.47625394891256456;0.5602998536913152;0.8646401699254878;10.000096133878698;1.0999975244485225;-0.603168006105256;1.0453873756008227;1.0000023953571686;1.2545368217406578;1.000002861254231
89.230927;0.8499982286383143;0.9370864655677819;1.1024682493247286;0.47625391991882865;0.5602997950112496;0.8646402508565829;10.000096726590192;1.099997697407922;-0.60316800615304;1.0453873130152167;1.000002199671042;1.254536762836401;1.0000029811153313
89.240927;0.8499983553668582;0.9370865474823563;1.1024683500469648;0.47625389461630524;0.5602997363184534;0.8646403299872959;10.000097261931646;1.099997869930558;-0.6031680061993319;1.0453872536569273;1.0000019956805732;1.2545366900708281;1.0000030971558043
89.250927;0.8499984866734946;0.9370866360294805;1.1024684501887245;0.47625387307741407;0.5602996775140796;0.8646404070394749;10.000097731684695;1.0999980414819341;-0.6031680062440299;1.0453871976306501;1.0000017842320037;1.2545366031583123;1.0000032094115556
89.260927;0.8499986223960991;0.9370867310603016;1.1024685492705326;0.4762538553594636;0.5602996185920509;0.8646404817437056;10.00009812945214;1.0999982114392424;-0.6031680062870239;1.0453871451519303;1.000001566009206;1.254536502043204;1.0000033178421242
89.270927;0.8499987623425785;0.9370868324049518;1.1024686468086728;0.47625384148382116;0.5602995596142109;0.864640553831055;10.00009845124897;1.0999983791214927;-0.6031680063282058;1.0453870964581133;1.0000013415297726;1.254536386958304;1.0000034222796528
89.280927;0.8499989063657291;0.9370869399759808;1.1024687424413435;0.4762538314123848;0.5602995006692901;0.8646406230269045;10.00009869511324;1.0999985439023703;-0.6031680063675051;1.045387051686425;1.0000011111888578;1.2545362583374986;1.0000035224601274
89.290927;0.8499990544039727;0.937087053691481;1.1024688359137615;0.47625382504219954;0.5602994418564952;0.8646406890572375;10.00009886047516;1.0999987052985916;-0.6031680064049015;1.045387010840605;1.0000008753236271;1.2545361166904814;1.000003618065963
89.300927;0.8499992064232483;0.9370871733174037;1.1024689269717296;0.4762538222233981;0.5602993833547116;0.8646407516347843;10.000098948169041;1.0999988629904245;-0.6031680064404046;1.0453869738589028;1.0000006342851386;1.2545359625576233;1.0000037087473932
89.310927;0.8499993623225127;0.93708729841866;1.102469015348234;0.4762538227708259;0.5602993255112882;0.8646408104214395;10.00009896050956;1.0999990168037341;-0.6031680064740279;1.0453869406703107;1.000000388475871;1.2545357964927126;1.0000037941914732
89.320927;0.849999521915861;0.9370874284848222;1.102469100856426;0.47625382645627506;0.5602992688395837;0.8646408650466364;10.000098900536942;1.0999991666470945;-0.6031680065057689;1.0453869112120944;1.0000001383180575;1.254535619006223;1.0000038741590034
89.330927;0.8499996850023696;0.9370875630878369;1.1024691834038227;0.4762538330102669;0.5602992139481986;0.8646409152000888;10.000098771300692;1.0999993124148948;-0.6031680065356143;1.0453868853884778;0.9999998842055962;1.2545354305273877;1.00000394839847
89.340927;0.8499998514520565;0.937087701860283;1.102469262865223;0.4762538421454116;0.5602991614811854;0.8646409607098022;10.000098576086215;1.0999994539501121;-0.6031680065635636;1.0453868630173415;0.9999996265400212;1.2545352314218865;1.0000040165939141
89.350927;0.8500000211869801;0.9370878443614199;1.1024693390090914;0.4762538535927726;0.5602991120508806;0.8646410015527535;10.000098318911663;1.0999995910714297;-0.6031680065896367;1.0453868438676777;0.9999993658296165;1.2545350220079339;1.0000040784715332
89.360927;0.8500001940603547;0.9370879900200597;1.1024694115653395;0.4762538671227547;0.5602990661540301;0.8646410378208012;10.000098004455953;1.0999997235639511;-0.603168006613875;1.0453868277042817;0.9999991027001747;1.2545348025489353;1.00000413391756
89.370927;0.8500003698125714;0.9370881381519063;1.1024694802666337;0.4762538825031128;0.5602990241560473;0.8646410696555152;10.000097637672889;1.0999998511652096;-0.6031680066363396;1.0453868142397276;0.9999988378229079;1.254534573320311;1.0000041829813062
89.380927;0.8500005481311341;0.9370882879996723;1.1024695447922803;0.4762538994396087;0.5602989863585713;0.8646410971356311;10.000097223880072;1.0999999735993196;-0.6031680066570843;1.0453868031084836;0.9999985718894207;1.254534334768563;1.0000042258252253
89.390927;0.8500007286636206;0.9370884387866736;1.102469604731503;0.47625391758067537;0.5602989530798934;0.8646411201697798;10.000096769139825;1.1000000905831586;-0.6031680066761294;1.0453867939404813;0.9999983055921537;1.2545340875660367;1.000004262681444
89.400927;0.8500009109852691;0.93708858975266;1.1024696595983514;0.47625393655968057;0.5602989247041852;0.8646411385163364;10.000096280106622;1.1000002018188146;-0.6031680066934636;1.0453867864205904;0.9999980395517837;1.2545338324737665;1.0000042938283742
89.410927;0.8500010946428725;0.9370887401489425;1.1024697087995274;0.47625395605152415;0.5602989016933368;0.8646411519015115;10.000095763497752;1.1000003070607305;-0.6031680067090527;1.045386780283636;0.999997774258937;1.2545335701926574;1.0000043195464832
89.420927;0.8500012792435905;0.937088889217274;1.1024697515620343;0.47625397584537116;0.5602988845659623;0.8646411600979088;10.000095225832336;1.1000004062038213;-0.603168006722848;1.0453867753184294;0.9999975100646921;1.2545333013021172;1.000004340029904
89.430927;0.8500014644568783;0.9370890362110395;1.1024697869442877;0.47625399586703265;0.5602988738422541;0.8646411629671092;10.000094673514544;1.1000004992957804;-0.6031680067348066;1.0453867713916605;0.9999972472176384;1.254533026254774;1.000004355391783
89.440927;0.8500016499439129;0.9370891804557445;1.1024698139285432;0.4762540161138053;0.5602988699750776;0.8646411605132363;10.000094112985508;1.1000005864422637;-0.603168006744919;1.0453867684603906;0.9999969859254648;1.2545327454388187;1.0000043657737296
89.450927;0.8500018353523101;0.9370893213805305;1.1024698315020032;0.47625403657978826;0.5602988733275018;0.8646411529093901;10.00009355031419;1.1000006676541563;-0.6031680067532155;1.0453867665770549;0.9999967263882609;1.2545324592372098;1.0000043713517368
89.460927;0.8500020203951254;0.9370894585045798;1.102469838732276;0.4762540572585499;0.5602988842064573;0.8646411404657671;10.00009299024906;1.1000007427720626;-0.6031680067597374;1.0453867658904437;0.9999964688002665;1.2545321680346997;1.000004372253171
89.470927;0.8500022048914307;0.9370895914262696;1.1024698348244157;0.4762540781832254;0.5602989028808881;0.8646411235501568;10.000092436150515;1.1000008115158222;-0.6031680067645063;1.0453867666189705;0.9999962133584527;1.2545318722664272;1.0000043685660471
89.480927;0.8500023887116166;0.9370897198838958;1.1024698190863451;0.4762540994236479;0.5602989295645834;0.8646411024970497;10.000091891162846;1.1000008735720965;-0.6031680067675277;1.045386769004172;0.9999959602812144;1.254531572469068;1.0000043604050006
89.490927;0.8500025717090913;0.9370898438567254;1.1024697908587944;0.47625412106593346;0.5602989644113374;0.8646410775733258;10.000091359093718;1.1000009286314256;-0.6031680067687988;1.0453867732972044;0.9999957097906961;1.2545312691870167;1.0000043479215333
89.500927;0.8500027537090225;0.9370899635491566;1.1024697495257694;0.4762541432098276;0.5602990075335612;0.864641049016675;10.000090844290604;1.1000009763763385;-0.6031680067682925;1.0453867797631196;0.9999954620379088;1.2545309628109607;1.000004331304883
89.510927;0.8500029345124942;0.9370900792514117;1.102469694593988;0.47625416595332454;0.5602990590322314;0.8646410170561505;10.000090351152974;1.1000010165150331;-0.6031680067659254;1.0453867886611008;0.9999952170634678;1.2545306535291547;1.0000043108545935
89.520927;0.8500031138958029;0.9370901912494073;1.1024696257618714;0.47625418937451214;0.5602991190143362;0.8646409818804406;10.000089883937356;1.1000010488632423;-0.6031680067615478;1.0453868001889977;0.9999949748842816;1.2545303413638056;1.0000042870643973
89.530927;0.85000329164275;0.9370902997991007;1.1024695429239002;0.4762542135348184;0.5602991875657398;0.8646409436167775;10.000089447005335;1.100001073347492;-0.6031680067549727;1.045386814399404;0.999994735620423;1.2545300262274894;1.0000042605901909
89.540927;0.8500034675773284;0.937090405056251;1.1024694461147153;0.47625423847624304;0.5602992647196612;0.8646409023547479;10.000089044718315;1.1000010899459582;-0.6031680067460121;1.0453868311955006;0.9999944995334504;1.2545297080154514;1.0000042321144536
89.550927;0.8500036415776238;0.937090507040664;1.102469335502638;0.47625426420969186;0.5602993504656023;0.864640858193651;10.000088680643984;1.1000010987294346;-0.6031680067344803;1.0453868504610813;0.9999942669868349;1.2545293866767366;1.0000042022508366
89.560927;0.8500038136176841;0.937090605729361;1.1024692114756163;0.4762542907124171;0.5602994447588586;0.8646408112469548;10.00008835707087;1.1000010999573073;-0.6031680067202017;1.0453868722032433;0.9999940384023879;1.2545290622583365;1.0000041715374495
89.570927;0.8500039837723955;0.937090701123451;1.1024690746889505;0.4762543179297149;0.5602995475057189;0.8646407616156263;10.000088074975992;1.1000010940200013;-0.6031680067030465;1.0453868965898618;0.999993814232177;1.2545287349436098;1.000004140438412
89.580927;0.8500041520894692;0.9370907931842436;1.1024689260256402;0.47625434577499187;0.5602996585578613;0.8646407094047219;10.00008783414327;1.1000010813061156;-0.6031680066829515;1.045386923846514;0.9999935949447375;1.2545284049862395;1.000004109328934
89.590927;0.8500043184356617;0.9370908817695074;1.1024687665496702;0.47625437413405175;0.5602997777353678;0.8646406547326553;10.000087634084805;1.1000010622388132;-0.6031680066599038;1.0453869541008098;0.9999933810511685;1.2545280725924535;1.0000040785133149
89.600927;0.8500044824530376;0.9370909666542012;1.1024685974723836;0.4762544028881458;0.5602999048478459;0.8646405976739321;10.00008747500451;1.1000010373914866;-0.6031680066339191;1.045386987308754;0.9999931731435;1.2545277379072453;1.0000040482947437
89.610927;0.85000464360201;0.9370910475768313;1.1024684201055737;0.47625443194791345;0.5603000396913081;0.8646405382021924;10.000087357150319;1.10000100747693;-0.6031680066050208;1.0453870232757032;0.9999929718913924;1.2545274010490561;1.0000040190242807
89.620927;0.8500048012700813;0.9370911242614834;1.1024682357909064;0.47625446127412174;0.5603001820527119;0.8646404762113669;10.000087279642745;1.1000009732806284;-0.6031680065732314;1.0453870617520953;0.9999927780181646;1.2545270621277373;1.0000039910525416
89.630927;0.8500049549166379;0.9370911964322789;1.1024680458133325;0.4762544908670794;0.5603003317254602;0.8646404115985092;10.000087240683134;1.1000009356064309;-0.6031680065385864;1.045387102547169;0.9999925922394145;1.2545267212749023;1.0000039646446899
89.640927;0.8500051041383909;0.9370912638368383;1.1024678513485822;0.4762545207190651;0.5603004885071823;0.8646403443310192;10.000087238501818;1.1000008951722882;-0.6031680065011545;1.045387145555926;0.9999924151220776;1.2545263786732526;1.000003939939609
89.650927;0.8500052486268198;0.9370913262777668;1.1024676534981814;0.4762545507905087;0.5603006521989242;0.8646402744847421;10.000087271862572;1.100000852527627;-0.6031680064610454;1.0453871907246743;0.9999922469857347;1.2545260345795155;1.0000039169403254
89.660927;0.8500053880984535;0.9370913836635041;1.102467453387588;0.47625458105687446;0.5603008226163033;0.8646402022807467;10.000087340182185;1.1000008081009924;-0.6031680064184041;1.0453872380012694;0.9999920879415295;1.2545256893109225;1.0000038955437422
89.670927;0.8500055222886433;0.937091436033781;1.102467252216317;0.47625461156169185;0.5603009995934013;0.8646401280660593;10.000087443363341;1.1000007622781243;-0.603168006373407;1.0453872872879066;0.999991937934403;1.2545253431855528;1.0000038756122243
89.680927;0.8500056510231245;0.9370914835147879;1.1024670511547774;0.4762546424174578;0.5603011829823442;0.8646400521986488;10.000087581398097;1.100000715375358;-0.6031680063262612;1.0453873384682497;0.9999917967110712;1.2545249965396226;1.0000038569808272
89.690927;0.8500057742476567;0.9370915262560762;1.1024668511592115;0.4762546737695084;0.5603013726600634;0.8646399749338258;10.000087753977436;1.1000006675633878;-0.603168006277192;1.0453873914689988;0.9999916638387565;1.2545246498876501;1.000003839382917
89.700927;0.8500058919760678;0.9370915643890498;1.1024666528881313;0.47625470576768036;0.5603015685433026;0.8646398963764568;10.000087959858254;1.1000006188410327;-0.6031680062264235;1.0453874462642316;0.9999915388319671;1.2545243040938157;1.0000038224293701
89.710927;0.8500060042675295;0.937091598012416;1.1024664567373956;0.47625473857524464;0.5603017705841327;0.8646398164472135;10.000088195978332;1.1000005690758492;-0.6031680061741742;1.0453875028654231;0.9999914212642009;1.2545239603753489;1.0000038056808431
89.720927;0.8500061112477719;0.9370916272239517;1.10246626291521;0.4762547723783733;0.5603019787154248;0.8646397348742842;10.00008845722077;1.1000005180714754;-0.6031680061206525;1.0453875613559913;0.9999913108107703;1.2545236201449355;1.0000037887557138
89.730927;0.8500062130909081;0.9370916521707379;1.1024660715481263;0.476254807347047;0.5603021927801665;0.8646396512592384;10.000088737299611;1.1000004655746867;-0.6031680060660533;1.0453876219066671;0.9999912072831827;1.2545232848272398;1.0000037714263506
89.740927;0.8500063099689018;0.9370916730581517;1.1024658827982716;0.47625484357589454;0.5603024125055163;0.8646395651658783;10.000089030012607;1.1000004112140649;-0.6031680060105733;1.04538768470431;0.9999911106046349;1.2545229556947268;1.000003753633918
89.750927;0.8500064020517539;0.9370916901344126;1.1024656969261108;0.476254881060606;0.5603026375133877;0.8646394761823017;10.000089329800138;1.100000354485956;-0.6031680059544245;1.045387749873528;0.9999910207080973;1.2545226338190965;1.0000037354135043
89.760927;0.8500064895524343;0.9370917037231554;1.1024655142376891;0.47625491971545797;0.5603028673259973;0.8646393839921981;10.000089631422592;1.1000002948188068;-0.6031680058978179;1.0453878174476146;0.999990937495728;1.2545223202026514;1.0000037168361673
89.770927;0.8500065727217;0.9370917142736251;1.1024653349902;0.4762549593994641;0.560303101379331;0.8646392884747789;10.000089929738875;1.1000002316488793;-0.603168005840942;1.045387887355742;0.9999908608939017;1.2545220158950048;1.000003697992825
89.780927;0.8500066517679186;0.9370917223412336;1.1024651593866097;0.47625499993953746;0.5603033390517518;0.8646391897430404;10.000090220110971;1.1000001645244557;-0.6031680057839697;1.0453879594622753;0.999990790874421;1.254521721997806;1.000003678965944
89.790927;0.8500067267611827;0.9370917285370198;1.1024649875748793;0.47625504117953943;0.5603035796777671;0.864639088050496;10.00009049881545;1.1000000932003133;-0.6031680057270721;1.0453880336104548;0.9999907273985589;1.2545214396294764;1.0000036598392745
89.800927;0.8500067975913475;0.9370917334893226;1.1024648195753606;0.4762550830365442;0.5603038225536142;0.8646389836786497;10.00009076321827;1.1000000175774074;-0.6031680056704046;1.0453881095896957;0.9999906704136999;1.2545211698221084;1.0000036407488513
89.810927;0.8500068640341559;0.9370917378010948;1.1024646552818615;0.4762551255089882;0.5603040669470107;0.8646388769119643;10.000091011740487;1.0999999375421414;-0.6031680056140948;1.0453881871261799;0.9999906199440094;1.254520913402388;1.000003621878342
89.820927;0.8500069259120739;0.9370917420547913;1.1024644945623443;0.4762551686466942;0.5603043120980481;0.8646387680335849;10.000091243530175;1.099999852891147;-0.6031680055582593;1.0453882659296536;0.9999905761214907;1.2545206709727281;1.0000036034000743
89.830927;0.8500069832383741;0.9370917468478429;1.1024643373225909;0.47625521250415226;0.5603045572165115;0.8646386572789708;10.000091458022277;1.0999997633788088;-0.6031680055030201;1.0453883457204889;0.9999905390833315;1.2545204428964842;1.0000035854200995
89.840927;0.8500070362106634;0.9370917527582509;1.1024641835060585;0.4762552570783974;0.5603048015002081;0.8646385448159628;10.00009165434288;1.0999996688167915;-0.6031680054484874;1.0453884262216273;0.9999905088588519;1.2545202292109454;1.0000035679501496
89.850927;0.8500070850529073;0.9370917602653801;1.102464033082268;0.47625530226399143;0.5603050441898071;0.8646384308027802;10.000091830900937;1.0999995691291515;-0.6031680053947241;1.0453885071247246;0.9999904853700661;1.25452002961023;1.0000035509120768
89.860927;0.8500071298670472;0.9370917697177805;1.1024638860515241;0.47625534784601276;0.5603052846410563;0.8646383154311549;10.000091985804831;1.0999994643339652;-0.6031680053417342;1.0453885880903022;0.9999904685017756;1.2545198435820686;1.0000035341620421
89.870927;0.8500071706072299;0.937091781382263;1.1024637424565538;0.4762553935286744;0.5603055223794522;0.8646381988874674;10.00009211739672;1.099999354544923;-0.6031680052894829;1.0453886688039906;0.9999904581145679;1.2545196705863464;1.0000035175266617
89.880927;0.8500072071436934;0.9370917955342735;1.1024636023773655;0.47625543899593875;0.5603057570986834;0.8646380812791423;10.000092223833953;1.099999240034464;-0.6031680052379091;1.045388748984317;0.9999904539990919;1.2545195101447582;1.0000035008721626
89.890927;0.8500072393497574;0.937091812481704;1.1024634659199322;0.4762554839443784;0.5603059885872659;0.8646379625639052;10.000092302279624;1.099999121299052;-0.6031680051869155;1.0453888283336124;0.9999904558732151;1.2545193618579877;1.0000034842092187
89.900927;0.8500072671535895;0.9370918325018802;1.1024633332152687;0.4762555280544484;0.5603062166495292;0.8646378425318724;10.000092349221893;1.0999989990593602;-0.6031680051363646;1.0453889065587998;0.9999904634305066;1.2545192254102926;1.0000034677538454
89.910927;0.8500072905176416;0.9370918558085746;1.1024632044169058;0.4762555709760476;0.5603064410708151;0.8646377208872442;10.000092361813588;1.099998874132025;-0.6031680050860948;1.045388983434821;0.9999904763506361;1.2545191005440945;1.0000034518573533
89.920927;0.8500073093599835;0.9370918825837778;1.1024630796746868;0.47625561236076536;0.5603066616210051;0.8646375973764006;10.000092338122428;1.0999987472305468;-0.6031680050359507;1.0453890587757722;0.9999904942541895;1.2545189869984505;1.0000034368537214
89.930927;0.8500073234957204;0.9370919130033664;1.1024629590731112;0.47625565189472047;0.5603068781007092;0.8646374718677563;10.000092276308063;1.09999861889452;-0.6031680049858058;1.045389132382014;0.9999905166645416;1.2545188844280897;1.0000034229661017
89.940927;0.8500073326729156;0.937091947223633;1.102462842579933;0.4762556893216716;0.5603070903749047;0.8646373443326076;10.000092175154666;1.0999984895921102;-0.603168004935563;1.0453892040628443;0.9999905430025652;1.2545187923489411;1.000003410310586
89.950927;0.8500073366505266;0.937091985336685;1.102462730079544;0.4762557244640045;0.5603072983488331;0.8646372147657609;10.000092035438458;1.099998359798108;-0.6031680048851465;1.0453892736396717;0.9999905725946298;1.2545187101968394;1.0000033988979578
89.960927;0.8500073352283153;0.9370920273271397;1.1024626214380737;0.4762557572128429;0.5603075019195741;0.864637083145333;10.000091859710711;1.0999982299598312;-0.6031680048344887;1.0453893408892827;0.9999906046944507;1.2545186374622115;1.0000033885937936
89.970927;0.8500073282512123;0.9370920730805028;1.1024625164678423;0.47625578747835384;0.5603077009152752;0.8646369494484464;10.000091650752829;1.0999981005066433;-0.6031680047835121;1.045389405514108;0.9999906385477699;1.2545185737444564;1.0000033791075214
89.980927;0.8500073156388778;0.9370921224752614;1.1024624148419497;0.4762558151572811;0.5603078950535715;0.8646368136378844;10.000091410384114;1.099997971954946;-0.6031680047321291;1.0453894671839705;0.9999906734910957;1.254518518676197;1.0000033700633142
89.990927;0.8500072974085995;0.9370921754919048;1.1024623161132432;0.47625584015055605;0.5603080839625438;0.8646366756236032;10.000091138955046;1.0999978449537013;-0.6031680046802653;1.0453895256116112;0.9999907090033924;1.2545184718289668;1.0000033611088444
90.000927;0.8500072736599625;0.9370922321805859;1.102462219814751;0.47625586239230716;0.5603082672412435;0.8646365352906363;10.000090835147123;1.0999977202158266;-0.603168004627884;1.0453895805943088;0.9999907446265903;1.254518432691199;1.0000033519479365
90.010927;0.8500072445771482;0.9370922924972404;1.1024621255528753;0.47625588185142786;0.5603084445135764;0.864636392557147;10.000090496467152;1.099997598461683;-0.6031680045749931;1.0453896320245153;0.9999907798575269;1.2545184006951213;1.0000033422795847
90.020927;0.8500072104944854;0.9370923562009946;1.1024620330636474;0.47625589850897093;0.5603086154407317;0.8646362473945343;10.000090120074857;1.099997480437286;-0.6031680045216478;1.0453896799091975;0.9999908142097991;1.254518375287068;1.0000033317563675
90.030927;0.8500071719453296;0.9370924228541427;1.1024619421952908;0.47625591234972253;0.5603087796998627;0.8646360998373458;10.000089702926948;1.0999973669237524;-0.6031680044679596;1.0453897243724097;0.9999908473920894;1.2545183560074766;1.0000033200060041
90.040927;0.8500071296188862;0.9370924918737437;1.10246185283384;0.4762559233900668;0.560308936981194;0.8646359499583206;10.000089241880767;1.0999972587370843;-0.6031680044140914;1.0453897656200848;0.999990879390691;1.2545183424626762;1.0000033066549532
90.050927;0.8500070842689443;0.9370925626649589;1.102461764805537;0.47625593168822833;0.560309087015205;0.864635797799924;10.000088734370436;1.0999971567777427;-0.6031680043602289;1.045389803903373;0.9999909103897926;1.254518334205261;1.0000032913305807
90.060927;0.8500070366158162;0.9370926347386264;1.1024616777957437;0.4762559372941013;0.5603092295852238;0.8646356433352174;10.000088178990119;1.0999970620305708;-0.6031680043065514;1.045389839496559;0.9999909406366186;1.2545183306440741;1.0000032736484459
