time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.070927;0.8500069872839591;0.9370927076711147;1.1024615913974771;0.4762559402220488;0.5603093645237028;0.8646354864459428;10.000087575623958;1.099996975440181;-0.6031680042532032;1.04538987269772;0.999990970343256;1.254518331012154;1.0000032531910723
90.080927;0.8500069368120582;0.9370927810108743;1.102461505264424;0.47625594051599335;0.5603094917343034;0.8646353268823188;10.000086925147532;1.0999968977720627;-0.6031680042002772;1.0453899038760326;0.999990999627173;1.2545183343830568;1.0000032295441308
90.090927;0.8500068856630556;0.9370928542623348;1.1024614191197168;0.4762559383165181;0.5603096112276592;0.864635164263485;10.000086228703022;1.0999968295784872;-0.6031680041478341;1.0453899335122725;0.9999910285099121;1.2545183397316904;1.0000032024266392
90.100927;0.8500068341756042;0.9370929269012106;1.1024613325376675;0.4762559338322337;0.5603097231295799;0.8646349981856324;10.000085487119595;1.0999967712586833;-0.6031680040959506;1.0453899621465046;0.9999910569364615;1.2545183459947395;1.0000031718139655
90.110927;0.8500067825222709;0.9370929984018582;1.102461244814164;0.4762559272604262;0.5603098276572671;0.8646348283624377;10.000084701307427;1.0999967231249452;-0.6031680040447502;1.0453899902662673;0.9999910847776687;1.2545183521136414;1.0000031379494223
90.120927;0.8500067307476997;0.9370930682903015;1.1024611551841714;0.4762559187493811;0.5603099250781346;0.8646346546304936;10.000083873102978;1.0999966854303636;-0.6031680039943882;1.0453900182303975;0.9999911118836741;1.254518357071625;1.0000031012503832
90.130927;0.8500066788592694;0.937093136153336;1.102461063150437;0.47625590840812176;0.5603100156532822;0.8646344768473043;10.00008300543136;1.099996658357593;-0.6031680039450097;1.045390046234836;0.999991138152439;1.2545183599027303;1.000003062178787
90.140927;0.8500066268827683;0.9370932016124305;1.1024609685508293;0.476255896323351;0.5603100995782629;0.8646342948215029;10.000082101842102;1.099996642018447;-0.6031680038967222;1.045390074293262;0.9999911635241616;1.2545183596515623;1.0000030211795432
90.150927;0.8500065748424289;0.9370932643353974;1.1024608713697597;0.47625588258292656;0.5603101769749648;0.8646341082929834;10.000081165932357;1.0999966365132448;-0.6031680038495958;1.0453901022661614;0.9999911879386353;1.2545183553246235;1.0000029787103515
90.160927;0.8500065227383361;0.9370933240298903;1.1024607715811385;0.47625586729831343;0.5603102479348225;0.8646339169967834;10.000080200967483;1.09999664197497;-0.6031680038036733;1.045390129909116;0.999991211324514;1.2545183459736018;1.0000029352471078
90.170927;0.8500064705874273;0.9370933803868539;1.1024606691549108;0.4762558505918312;0.5603103125300606;0.8646337208037532;10.000079209750217;1.0999966585368948;-0.6031680037589763;1.0453901568332016;0.9999912336092348;1.2545183309068428;1.0000028912198644
90.180927;0.8500064184512843;0.9370934330421692;1.1024605640965217;0.4762558325638964;0.5603103707912862;0.8646335197614508;10.000078194456801;1.099996686289337;-0.6031680037155007;1.0453901824287721;0.9999912547067413;1.2545183097927877;1.0000028469876392
90.190927;0.8500063663914261;0.9370934815707603;1.102460456454295;0.4762558132834895;0.5603104227209468;0.8646333139892434;10.000077156455406;1.099996725293237;-0.6031680036732128;1.0453902059133373;0.999991274518654;1.2545182825708054;1.0000028028861694
90.200927;0.8500063144509122;0.9370935255225897;1.1024603463602893;0.47625579279912345;0.5603104683123918;0.8646331036058974;10.000076096432606;1.0999967756277587;-0.6031680036320557;1.0453902265054213;0.9999912929743676;1.2545182493052558;1.0000027592603784
90.210927;0.8500062627156506;0.9370935645151559;1.1024602340440772;0.47625577114911816;0.5603105075228478;0.8646328887813393;10.000075015047639;1.0999968374081162;-0.6031680035919721;1.0453902435778282;0.9999913100499438;1.2545182100900532;1.000002716472482
90.220927;0.8500062113545442;0.9370935983106048;1.1024601197245738;0.47625574836692997;0.5603105402583076;0.8646326698201303;10.00007391386313;1.099996910763586;-0.6031680035529302;1.0453902566678426;0.9999913257288742;1.2545181650123576;1.0000026749292206
90.230927;0.8500061606098006;0.9370936268070555;1.1024600035015275;0.4762557244814255;0.5603105664004199;0.8646324471710239;10.000072795860921;1.099996995796768;-0.6031680035149305;1.0453902654099054;0.9999913399383649;1.2545181141474124;1.0000026351105193
90.240927;0.8500061107892996;0.9370936499732191;1.1024598853823542;0.4762556995223216;0.5603105858103773;0.8646322213557365;10.00007166514606;1.0999970925385454;-0.6031680034779735;1.045390269550971;0.9999913525323084;1.2545180575618156;1.0000025975847595
90.250927;0.8500060622521136;0.9370936677879916;1.1024597653108785;0.4762556735282649;0.5603105983218739;0.8646319928648835;10.000070525989793;1.0999972009413534;-0.6031680034420188;1.0453902690060513;0.9999913633561112;1.2545179953192205;1.0000025629821367
90.260927;0.8500060153825971;0.9370936801964598;1.1024596431033795;0.4762556465213358;0.5603106037919259;0.864631762096094;10.000069381880085;1.0999973209194196;-0.6031680034069915;1.0453902638409063;0.9999913723356897;1.2545179274834353;1.0000025319098798
90.270927;0.8500059705511386;0.9370936870824506;1.102459518436211;0.47625561847673764;0.5603106021689298;0.8646315293914156;10.00006823544088;1.0999974523769172;-0.603168003372829;1.0453902542278444;0.9999913795028458;1.2545178541066988;1.0000025048928323
90.280927;0.8500059280578586;0.9370936882924376;1.1024593909251879;0.47625558937610796;0.560310593508207;0.8646312951149296;10.000067089309816;1.099997595192092;-0.6031680033395062;1.0453902404167006;0.9999913849526411;1.2545177752313181;1.000002482380158
90.290927;0.850005888095433;0.9370936836971904;1.1024592601921408;0.4762555593013822;0.5603105779338537;0.8646310597053163;10.000065946851223;1.0999977491677637;-0.6031680033070144;1.0453902226682714;0.9999913888098412;1.2545176909273845;1.0000024647937358
90.300927;0.8500058507503787;0.9370936732503462;1.1024591258800984;0.4762555284480752;0.5603105555817557;0.8646308237127766;10.000064811940335;1.0999979140285365;-0.603168003275333;1.0453902011246936;0.9999913912600065;1.2545176013406425;1.000002452592608
90.310927;0.850005816027479;0.9370936570363807;1.1024589876380904;0.47625549706814324;0.5603105265928744;0.8646305878183592;10.000063688174999;1.099998089525761;-0.6031680032444433;1.0453901757198587;0.9999913925893273;1.2545175067564027;1.0000024462593737
90.320927;0.8500057838874592;0.9370936352395989;1.1024588450694652;0.47625546542724106;0.5603104911602603;0.8646303528349863;10.000062577805808;1.0999982755088096;-0.6031680032143574;1.0453901462307107;0.9999913931437431;1.2545174076677281;1.000002446227297
90.330927;0.8500057542792574;0.9370936080375798;1.1024586976647794;0.4762554337992996;0.5603104495483587;0.8646301196791097;10.000061481425067;1.0999984718788385;-0.6031680031851065;1.0453901123907599;0.9999913933006136;1.2545173047563214;1.0000024528877496
90.340927;0.8500057271039052;0.9370935755499703;1.1024585448349833;0.4762554024604203;0.5603104020960533;0.8646298892854184;10.000060399280736;1.0999986785409002;-0.6031680031567055;1.0453900739667306;0.9999913935540143;1.254517198806991;1.0000024666349348
90.350927;0.8500057021205518;0.9370935378416637;1.10245838605336;0.4762553716634022;0.560310349231907;0.8646296625122225;10.000059332880463;1.0999988953853768;-0.6031680031291401;1.0453900307754251;0.9999913945545171;1.2545170906756091;1.0000024878497091
90.360927;0.8500056789032563;0.9370934949366356;1.1024582209657277;0.47625534162705263;0.560310291451131;0.8646294401133064;10.000058285217161;1.0999991222580348;-0.603168003102375;1.0453899826371222;0.9999913970259764;1.254516981285414;1.0000025168524405
90.370927;0.8500056568558145;0.9370934468908944;1.102458049423467;0.4762553125524204;0.560310229274714;0.8646292227559036;10.000057259539634;1.0999993589340353;-0.6031680030763595;1.0453899293544648;0.9999914017056112;1.2545168715742105;1.0000025538451487
90.380927;0.8500056352594967;0.9370933938760841;1.1024578715005224;0.4762552846473212;0.5603101632333476;0.8646290110231025;10.000056258212958;1.099999605101253;-0.6031680030510352;1.0453898708222145;0.9999914093206685;1.2545167624018512;1.0000025988620518
90.390927;0.8500056134056114;0.937093336171985;1.1024576875181324;0.47625525814706643;0.5603100938531573;0.8646288054276172;10.000055282723137;1.0999998603477794;-0.603168003026351;1.04538980717056;0.9999914205099444;1.2545166544612307;1.0000026517833032
90.400927;0.8500055907564578;0.9370932740891554;1.1024574980365638;0.47625523331771863;0.5603100216383318;0.8646286064663687;10.000054334217975;1.1000001241770319;-0.6031680030022759;1.045389738760385;0.999991435720437;1.2545165482271499;1.0000027123800572
90.410927;0.8500055670040744;0.93709320788055;1.1024573037844438;0.4762552104608747;0.5603099470468782;0.8646284146300147;10.00005341388107;1.1000003960306606;-0.6031680029788026;1.045389666072436;0.9999914551856769;1.254516443954582;1.00000278032493
90.420927;0.8500055420216976;0.9370931376680379;1.1024571055604033;0.476255189927887;0.5603098704569135;0.8646282303269631;10.000052522607463;1.100000675243761;-0.6031680029559433;1.0453895896370626;0.9999914789944786;1.2545163417407308;1.0000028552069358
90.430927;0.8500055157673425;0.9370930634115958;1.1024569041642363;0.4762551720940782;0.5603097921783;0.8646280537878814;10.000051660135117;1.1000009609614738;-0.6031680029337047;1.0453895100458732;0.9999915071668068;1.2545162416427362;1.0000029365957168
90.440927;0.8500054881895279;0.9370929849124278;1.1024567003741201;0.4762551573021539;0.5603097125151189;0.8646278849948194;10.000050824748952;1.100001252149217;-0.6031680029120665;1.0453894280053024;0.9999915396953654;1.2545161437813164;1.0000030241021878
90.450927;0.8500054591960317;0.9370929018637607;1.1024564949339806;0.47625514583557077;0.5603096318009001;0.8646277237057745;10.000050013772876;1.1000015476897067;-0.6031680028910035;1.0453893443547182;0.9999915765158008;1.2545160483781577;1.0000031173702812
90.460927;0.8500054286885137;0.9370928139937647;1.1024562885450078;0.4762551379203563;0.5603095503889228;0.864627569604275;10.000049224197006;1.1000018464377368;-0.6031680028705065;1.0453892600219044;0.9999916174486427;1.2545159557377104;1.0000032160198795
90.470927;0.8500053966000874;0.9370927211920093;1.1024560819193767;0.4762551337323169;0.5603094686355857;0.8646274224299305;10.000048453097877;1.1000021472426436;-0.6031680028505704;1.0453891759130591;0.9999916622444246;1.2545158661784814;1.0000033196290925
90.480927;0.8500053628791097;0.9370926234970176;1.1024558758853165;0.47625513339428655;0.5603093868725;0.8646272819821301;10.00004769772978;1.1000024490188487;-0.603168002831191;1.0453890927585014;0.9999917106737888;1.2545157799857005;1.0000034277769134
90.490927;0.8500053274173763;0.9370925210644138;1.1024556713931755;0.47625513695491806;0.5603093053628527;0.8646271480546852;10.000046955342192;1.100002750825946;-0.6031680028123808;1.0453890110332749;0.999991762573808;1.254515697457097;1.00000354005857
90.500927;0.8500052899905651;0.9370924141970024;1.10245546935544;0.4762551443909932;0.5603092242842519;0.864627020387231;10.00004622265336;1.1000030519178472;-0.603168002794159;1.045388931036213;0.9999918179322337;1.2545156189164035;1.00000365603278
90.510927;0.8500052502600987;0.9370923033054289;1.1024552704900203;0.4762551556509724;0.5603091437447524;0.8646268986711977;10.000045495188145;1.1000033517801762;-0.6031680027765217;1.0453888530570195;0.9999918769370545;1.2545155446508378;1.0000037751672954
90.520927;0.8500052078406076;0.937092188807186;1.1024550752727;0.47625517068651047;0.5603090638149483;0.8646267826191962;10.000044767578638;1.1000036501324888;-0.6031680027594236;1.0453887774730088;0.9999919398523662;1.2545154748848641;1.000003896827204
90.530927;0.8500051624073311;0.9370920710924677;1.1024548839230088;0.47625518944763356;0.5603089845926938;0.8646266720645798;10.000044034651829;1.100003946863278;-0.6031680027427762;1.0453887047126893;0.9999920068598188;1.254515409774356;1.0000040202843485
90.540927;0.8500051137481549;0.9370919505357457;1.1024546964108952;0.47625521186936814;0.5603089062393365;0.864626566993063;10.000043291763177;1.100004241908709;-0.6031680027264634;1.0453886352142092;0.9999920780321367;1.254515349374261;1.000004144734645
90.550927;0.8500050617301461;0.9370918275326559;1.1024545125033622;0.4762552378653038;0.5603088289223633;0.8646264674337889;10.000042534468843;1.1000045351377765;-0.6031680027103774;1.0453885694392633;0.9999921534033819;1.2545152936136381;1.0000042693412652
90.560927;0.8500050062845061;0.9370917025869658;1.1024543318160147;0.4762552673191937;0.560308752754754;0.8646263732950017;10.000041758197082;1.1000048263208608;-0.6031680026944465;1.0453885078348755;0.9999922330356545;1.254515242345755;1.0000043933271463
90.570927;0.8500049474409014;0.9370915763465869;1.1024541539012664;0.4762553000751291;0.5603086778154988;0.8646262843281828;10.000040957924424;1.1000051151478714;-0.6031680026786304;1.0453884507452427;0.9999923170151508;1.2545151954848817;1.0000045160640536
90.580927;0.8500048853495659;0.937091449507421;1.1024539784247647;0.4762553359446772;0.5603086042074941;0.8646262002486346;10.000040128571401;1.1000054012199003;-0.6031680026628975;1.0453883983513734;0.9999924053898089;1.2545151531019925;1.000004637045577
90.590927;0.8500048202889244;0.9370913226657374;1.1024538053137733;0.4762553747195289;0.5603085320714234;0.8646261208659346;10.000039266043071;1.1000056840286232;-0.6031680026472189;1.0453883506697716;0.9999924981339539;1.2545151153955005;1.0000047557977794
90.600927;0.8500047526518674;0.9370911962352603;1.1024536347064133;0.4762554161584669;0.5603084615435793;0.8646260461317128;10.000038367403315;1.1000059629772139;-0.6031680026315676;1.0453883076036017;0.999992595175815;1.2545150826519678;1.000004871883752
90.610927;0.8500046828796253;0.9370910704657944;1.1024534667799721;0.47625545998181357;0.5603083927345983;0.8646259761179012;10.00003743019659;1.1000062374564572;-0.6031680026159149;1.045388268942207;0.9999926964127407;1.2545150552675883;1.0000049849461847
90.620927;0.8500046113667346;0.9370909454851553;1.1024533016852336;0.4762555059165448;0.5603083257565241;0.8646259109680094;10.00003645215708;1.1000065069090117;-0.6031680026002373;1.0453882343389;0.9999928016570246;1.2545150336912558;1.0000050946531625
90.630927;0.8500045383820495;0.9370908212940466;1.102453139609053;0.4762555537432553;0.5603082607505332;0.8646258508086749;10.000035430895155;1.100006770843427;-0.6031680025845291;1.0453882034348745;0.9999929105844441;1.254515018268609;1.0000052006183748
90.640927;0.8500044640862924;0.9370906977282039;1.10245298082785;0.47625560328758343;0.5603081979091742;0.8646257956420659;10.000034363216514;1.1000070288435044;-0.6031680025688029;1.0453881760427215;0.9999930227777845;1.2545150091670636;1.0000053024203328
90.650927;0.8500043886261451;0.9370905744270197;1.1024528256867312;0.4762556543739704;0.560308137482077;0.8646257453547386;10.000033245311513;1.1000072805498498;-0.6031680025530703;1.0453881521536896;0.999993137811135;1.2545150064290687;1.0000053996737885
90.660927;0.8500043121457583;0.9370904508810037;1.102452674527672;0.47625570678524665;0.5603080797373203;0.8646256998097067;10.000032073935355;1.1000075256053619;-0.6031680025373231;1.04538813175927;0.9999932552507818;1.254515010065888;1.0000054920524246
90.670927;0.8500042347393068;0.9370903265680776;1.1024525276342942;0.4762557602575038;0.560308024914921;0.8646256588536195;10.000030847059353;1.1000077636668542;-0.603168002521547;1.0453881147069124;0.9999933746052283;1.254515020107351;1.0000055793037457
90.680927;0.8500041564632173;0.9370902010998363;1.1024523852127575;0.47625581449713794;0.5603079732324806;0.8646256222819036;10.000029563270882;1.1000079944712116;-0.6031680025057552;1.0453881007452732;0.9999934953385595;1.2545150365645894;1.0000056612944124
90.690927;0.8500040773402588;0.9370900743023679;1.1024522473722644;0.4762558691824497;0.5603079249347521;0.8646255898781122;10.000028221161552;1.1000082178572752;-0.6031680024899867;1.0453880896237948;0.9999936169315311;1.2545150593893324;1.0000057380055347
90.700927;0.8500039973093414;0.9370899461734379;1.1024521141469474;0.47625592395789224;0.5603078803118207;0.8646255615025293;10.000026819452568;1.1000084337913008;-0.6031680024742647;1.0453880810515637;0.9999937389377069;1.2545150885162435;1.0000058095170337
90.710927;0.850003916237909;0.9370898167942868;1.1024519855796178;0.47625597843862527;0.5603078396581146;0.8646255371516735;10.000025356966914;1.1000086424102815;-0.6031680024585695;1.0453880746311979;0.999993861022849;1.2545151239278876;1.0000058760561745
90.720927;0.8500038340244909;0.9370896863114164;1.1024518617697132;0.47625603222772434;0.5603078031967856;0.8646255169376411;10.000023832674312;1.1000088439565534;-0.603168002442866;1.045388069948231;0.9999939829562308;1.2545151656623792;1.0000059379922233
90.730927;0.850003750661513;0.9370895549132091;1.1024517428500769;0.4762560849605801;0.5603077710005471;0.8646255010334375;10.000022246368134;1.1000090386857602;-0.6031680024271416;1.045388066707469;0.9999941046047037;1.2545152137447737;1.0000059957101957
90.740927;0.8500036661996635;0.9370894227625964;1.1024516289627284;0.47625613634754277;0.5603077429691407;0.8646254896917517;10.00002059890503;1.1000092269291815;-0.6031680024114077;1.045388064747111;0.9999942260209282;1.2545152680929064;1.0000060494773915
90.750927;0.8500035806917048;0.9370892899737026;1.1024515202996652;0.4762561861696461;0.5603077188524646;0.8646254832810965;10.000018891606233;1.1000094091836279;-0.6031680023956818;1.0453880639528594;0.9999943475277064;1.254515328488799;1.0000060993967506
90.760927;0.8500034941939408;0.9370891566335313;1.1024514171913802;0.47625623425581626;0.5603076982520035;0.8646254821885634;10.000017125941442;1.1000095860535066;-0.60316800237999;1.045388064192427;0.9999944696473309;1.2545153945989784;1.000006145439716
90.770927;0.850003406806389;0.9370890228081145;1.1024513201465056;0.4762562804819131;0.5603076806434177;0.8646254866711806;10.000015303892765;1.1000097581180819;-0.6031680023643712;1.0453880653146188;0.9999945929558302;1.2545154659594955;1.000006187520026
90.780927;0.850003318671427;0.9370888885032371;1.1024512297922606;0.47625632477188706;0.5603076654769932;0.8646254968575219;10.000013427977521;1.1000099258362974;-0.6031680023488618;1.0453880671750335;0.9999947180436769;1.2545155419462637;1.0000062255843853
90.790927;0.8500032299178137;0.9370887536325604;1.10245114674512;0.47625636706574703;0.5603076522808073;0.8646255128650431;10.000011500422987;1.1000100895152323;-0.6031680023334638;1.0453880696561677;0.9999948455471626;1.2545156218312248;1.000006259663687
90.800927;0.8500031406264297;0.9370886180422937;1.1024510714923614;0.4762564072701996;0.5603076406849141;0.8646255348512623;10.000009522609139;1.1000102493213133;-0.6031680023181277;1.0453880726715705;0.9999949760980101;1.254515704940001;1.0000062898234605
90.810927;0.8500030508404869;0.9370884815653486;1.1024510043257585;0.47625644525591027;0.5603076303960552;0.864625562944923;10.000007495602299;1.1000104052635624;-0.6031680023027839;1.0453880761699987;0.9999951102419565;1.254515790779199;1.0000063160646877
90.820927;0.8500029605409432;0.9370883441088576;1.1024509452811428;0.47625648090882283;0.5603076211761843;0.8646255971654113;10.000005421102165;1.1000105571604613;-0.6031680022873797;1.045388080133984;0.9999952484155589;1.2545158790372555;1.0000063382819215
90.830927;0.850002869594304;0.9370882057136982;1.1024508941272193;0.4762565141694729;0.5603076128183055;0.86462563743614;10.000003301918001;1.100010704691078;-0.6031680022718852;1.045388084520907;0.9999953909228282;1.2545159695036951;1.0000063562863237
90.840927;0.8500027777974438;0.9370880665254501;1.1024508504572943;0.47625654504092363;0.5603076051069845;0.8646256836094804;10.000001141718819;1.1000108475079722;-0.6031680022562957;1.0453880891865508;0.9999955378954251;1.2545160619475726;1.0000063698440778
90.850927;0.8500026849713856;0.9370879267826078;1.102450813792802;0.4762565735897122;0.5603075977876408;0.8646257354065028;9.999998944518277;1.1000109852985567;-0.603168002240638;1.045388093886974;0.9999956892572014;1.2545161560272384;1.0000063787401812
90.860927;0.8500025909404315;0.9370877868557114;1.1024507836324704;0.4762565999367876;0.5603075905653686;0.8646257923862052;9.99999671445441;1.1000111177233132;-0.6031680022249587;1.0453880983292707;0.9999958446969435;1.2545162513288024;1.0000063828720562
90.870927;0.8500024954543317;0.937087647257335;1.1024507594614676;0.4762566242275872;0.5603075831273272;0.864625854000672;9.999994455438285;1.1000112442974457;-0.6031680022093032;1.0453881022030345;0.9999960037194636;1.2545163474457925;1.0000063823021772
90.880927;0.8500023982070879;0.9370875085745715;1.1024507407481308;0.47625664659377764;0.560307575173095;0.8646259196090444;9.999992170484049;1.1000113643809448;-0.6031680021937029;1.0453881051910026;0.9999961657723049;1.254516443982949;1.000006377237814
90.890927;0.8500022989262955;0.9370873713161695;1.1024507269553567;0.4762566671396161;0.5603075664413204;0.8646259884418243;9.999989861668633;1.1000114772962135;-0.6031680021781709;1.0453881069879973;0.9999963303020434;1.2545165405305745;1.000006367984856
90.900927;0.8500021974198865;0.9370872357985461;1.1024507175713711;0.4762566859635293;0.5603075567310257;0.8646260596284315;9.999987530816174;1.1000115824693328;-0.6031680021627084;1.0453881073303377;0.9999964967220385;1.2545166366311489;1.0000063549017906
90.910927;0.8500020935709532;0.9370871022036795;1.1024507121249285;0.4762567031735332;0.5603075459238168;0.8646261322703445;9.999985180243222;1.100011679479421;-0.6031680021473115;1.0453881060048213;0.9999966644266182;1.2545167317235077;1.0000063383739548
90.920927;0.8500019873352203;0.9370869707027143;1.1024507101449494;0.4762567188633495;0.5603075340103839;0.8646262054834213;9.99998281352447;1.1000117679425874;-0.6031680021319803;1.0453881028721557;0.9999968328378462;1.2545168251523633;1.0000063188019044
90.930927;0.8500018787117128;0.9370868414725173;1.1024507111179331;0.4762567330768107;0.5603075211129963;0.8646262784515709;9.999980436086569;1.100011847320207;-0.6031680021167322;1.0453880978873915;0.9999970013975522;1.254516916314196;1.0000062965551302
90.940927;0.8500017676343524;0.937086714653327;1.1024507145378581;0.4762567458000072;0.560307507470571;0.8646263504898769;9.999978055148256;1.1000119168118223;-0.6031680021016128;1.045388091027477;0.999997169537022;1.2545170048526357;1.0000062719288787
90.950927;0.8500016538939266;0.9370865903858264;1.1024507199998537;0.47625675699944653;0.5603074933727701;0.8646264210264023;9.999975678902103;1.100011975434299;-0.6031680020866975;1.0453880822154236;0.9999973366589251;1.2545170907352658;1.0000062451617662
90.960927;0.8500015372276171;0.9370864688854496;1.1024507271644193;0.47625676669274397;0.5603074791039435;0.8646264895404483;9.999973315572463;1.1000120222325644;-0.6031680020720648;1.0453880713221977;0.9999975021510779;1.2545171741972274;1.0000062164886698
90.970927;0.8500014174676308;0.9370863504280001;1.1024507355918163;0.4762567749927826;0.5603074649512754;0.8646265555279168;9.999970973177469;1.100012056409113;-0.6031680020577591;1.0453880581978636;0.999997665415643;1.254517255668568;1.0000061861793403
90.980927;0.8500012945653901;0.9370862352628002;1.1024507446989382;0.4762567820931109;0.5603074512281494;0.8646266184940257;9.999968659659904;1.1000120772882436;-0.603168002043791;1.0453880427365856;0.9999978258783273;1.2545173356995298;1.000006154523468
90.990927;0.8500011685242314;0.9370861235612228;1.102450753920653;0.47625678821521156;0.5603074382325571;0.8646266779598495;9.99996638235726;1.1000120842160053;-0.6031680020301698;1.0453880248890142;0.9999979830433181;1.254517414897737;1.0000061217788114
91.000927;0.8500010393530836;0.9370860154134049;1.1024507628681495;0.4762567935430593;0.5603074261737785;0.8646267334512955;9.999964146910527;1.1000120765218406;-0.6031680020169143;1.0453880045442459;0.999998136546864;1.2545174939537562;1.0000060881293698
91.010927;0.8500009070901756;0.9370859108059527;1.1024507713772784;0.476256798194167;0.560307415143865;0.8646267844928286;9.99996195698699;1.1000120536190827;-0.6031680020040261;1.04538798144117;0.9999982861021871;1.254517573643906;1.0000060536668225
91.020927;0.8500007719108011;0.937085809617777;1.1024507795045837;0.476256802249383;0.5603074051257825;0.8646268306155295;9.999959814956686;1.1000120151289288;-0.603168001991461;1.0453879552336225;0.9999984314376315;1.2545176546753887;1.0000060183999513
91.030927;0.850000634199606;0.9370857117121246;1.1024507875164395;0.4762568057682958;0.5603073960198548;0.8646268713411769;9.999957722051027;1.1000119608643557;-0.6031680019791283;1.0453879256188527;0.9999985722692871;1.2545177375312238;1.0000059822856826
91.040927;0.8500004944621633;0.9370856170535153;1.1024507958715482;0.4762568087641857;0.5603073876696898;0.8646269061826425;9.999955678061482;1.1000118907465362;-0.6031680019669095;1.0453878923820665;0.9999987082531585;1.2545178224740117;1.0000059452668477
91.050927;0.8500003531896734;0.9370855257463974;1.1024508051664863;0.4762568111988337;0.5603073798472132;0.8646269346774305;9.999953681677633;1.1000118047846184;-0.6031680019546837;1.0453878553533749;0.9999988390240463;1.254517909666776;1.0000059072857541
91.060927;0.8500002108167344;0.937085438001275;1.1024508160507775;0.4762568129951858;0.5603073722206324;0.8646269563927059;9.999951731062875;1.100011703121792;-0.6031680019423515;1.0453878144063538;0.9999989643209142;1.2545179993410542;1.0000058682372153
91.070927;0.8500000677170884;0.9370853540568751;1.1024508291864032;0.4762568140358541;0.560307364353511;0.8646269709014206;9.999949824215633;1.1000115860769124;-0.6031680019298497;1.0453877695036002;0.999999083964672;1.254518091904973;1.0000058279286166
91.080927;0.84999992417478;0.9370852740848801;1.102450845300745;0.4762568141621902;0.5603073557448348;0.8646269777680876;9.999947959741679;1.1000114541214643;-0.6031680019171489;1.0453877206961233;0.9999991976758323;1.2545181878800897;1.0000057861248093
91.090927;0.8499997803848391;0.9370851981189702;1.102450865236691;0.47625681320663404;0.5603073458982769;0.8646269765669767;9.999946137727026;1.100011307847743;-0.6031680019042429;1.0453876681169074;0.9999993049978396;1.2545182877308991;1.0000057426207705
91.100927;0.8499996365218069;0.9370851260429839;1.1024508898549679;0.4762568110643061;0.5603073343591275;0.8646269669106029;9.999944359216949;1.100011147924143;-0.6031680018911362;1.0453876120096255;0.9999994054060134;1.2545183917768203;1.000005697270261
91.110927;0.8499994928296759;0.9370850576679494;1.1024509198640793;0.47625680774431484;0.5603073206943104;0.8646269484214621;9.999942624661568;1.1000109749694644;-0.603168001877833;1.0453875527074175;0.9999994984496816;1.2545185002282413;1.0000056499887588
91.120927;0.8499993496857501;0.9370849928533347;1.1024509558038857;0.47625680335213566;0.560307304501401;0.864626920695428;9.999940933376795;1.100010789485455;-0.6031680018643253;1.0453874905584235;0.9999995838244192;1.2545186131866803;1.0000056007628368
91.130927;0.8499992076329228;0.9370849315328031;1.1024509981917376;0.47625679803700544;0.5603072854580088;0.8646268833308347;9.999939283774383;1.1000105919306011;-0.6031680018505858;1.045387425858036;0.9999996613607768;1.2545187305687868;1.0000055495991047
91.140927;0.8499990673657011;0.9370848735856758;1.102451047618446;0.4762567919453499;0.5603072633379651;0.86462683595326;9.99993767319572;1.1000103827963121;-0.6031680018365715;1.0453873587960782;0.9999997309790204;1.254518852138751;1.0000054963899134
91.150927;0.8499989296547472;0.9370848187148587;1.1024511047156935;0.4762567851931005;0.5603072380209339;0.8646267782293381;9.99993609832832;1.100010162621581;-0.603168001822242;1.0453872894589424;0.9999997926586327;1.2545189776654861;1.0000054408578327
91.160927;0.849998795251862;0.9370847665132662;1.1024511700939574;0.47625677787191023;0.5603072095138969;0.8646267099564191;9.999934556508332;1.100009931982085;-0.6031680018075831;1.045387217893493;0.9999998463995788;1.2545191069543165;1.0000053826456656
91.170927;0.8499986648290955;0.9370847166421027;1.1024512443039984;0.4762567700712033;0.5603071779181885;0.8646266311561099;9.999933046132709;1.1000096914618793;-0.6031680017926124;1.0453871442049076;0.9999998921933031;1.2545192397237392;1.0000053213956424
91.180927;0.8499985389639267;0.9370846689048772;1.1024513278380892;0.476256761867869;0.5603071433528704;0.8646265420239234;9.999931565653872;1.100009441610996;-0.603168001777356;1.0453870686695992;0.999999930030446;1.2545193755683395;1.0000052567189182
91.190927;0.8499984181501143;0.937084623169396;1.1024514211706418;0.47625675330290446;0.5603071059071327;0.8646264427816602;9.999930112753411;1.1000091829356096;-0.6031680017618278;1.0453869917749112;0.9999999599054945;1.254519514049598;1.0000051881450769
91.200927;0.849998302775829;0.9370845792481343;1.1024515247390567;0.4762567443992213;0.5603070656462296;0.8646263336154916;9.999928684565973;1.1000089159343907;-0.6031680017460335;1.0453869141409786;0.9999999818315157;1.2545196547405026;1.000005115133834
91.210927;0.8499981930764444;0.9370845368170961;1.1024516388281704;0.476256735199487;0.5603070226459891;0.8646262147666809;9.99992727846859;1.1000086410760885;-0.6031680017299842;1.0453868364136234;0.9999999958837356;1.2545197971732553;1.0000050370873879
91.220927;0.8499980891600338;0.9370844954216727;1.102451763498864;0.4762567257784415;0.5603069770301733;0.8646260866570256;9.999925892659492;1.1000083587012108;-0.6031680017137009;1.0453867591988932;1.0000000022389128;1.2545199408244798;1.0000049533455366
91.230927;0.8499979910828539;0.9370844545976242;1.1024518986215277;0.4762567162249856;0.5603069290036077;0.8646259499256711;9.999924526107186;1.1000080690184433;-0.6031680016971942;1.0453866830230447;1.000000001214075;1.2545200851918052;1.0000048632400664
91.240927;0.8499978988679722;0.9370844139915819;1.102452043905899;0.47625670662593356;0.5603068788475468;0.8646258053807591;9.999923178743733;1.1000077722276804;-0.6031680016804329;1.0453866083298404;0.9999999932897393;1.2545202298173033;1.000004766170306
91.250927;0.8499978124770873;0.9370843733379663;1.1024521988941172;0.47625669708193613;0.5603068268605059;0.8646256539179944;9.999921852531903;1.1000074686093;-0.6031680016633377;1.0453865355227958;0.9999999790823877;1.2545203742177966;1.0000046616463343
91.260927;0.8499977318070143;0.9370843323808848;1.1024523629900314;0.4762566877335085;0.5603067733031184;0.8646254964687122;9.999920552415059;1.1000071585321203;-0.60316800164581;1.0453864649522895;0.9999999592793845;1.2545205178701937;1.0000045493433456
91.270927;0.8499976567186329;0.9370842908626246;1.1024525355394867;0.4762566787611093;0.5603067183998343;0.8646253339933012;9.99991928608407;1.1000068424340281;-0.6031680016277609;1.0453863968373747;0.9999999345519011;1.254520660282862;1.0000044291142351
91.280927;0.8499975870697403;0.9370842485341353;1.1024527159075557;0.4762566703625344;0.5603066623897639;0.8646251674509582;9.999918062670138;1.1000065207814143;-0.6031680016091134;1.0453863312649263;0.9999999054973708;1.2545208010736388;1.0000043008972013
91.290927;0.849997522755205;0.937084205186727;1.1024529035175767;0.47625666273981543;0.5603066055799529;0.8646249977680543;9.999916891462398;1.1000061940289294;-0.6031680015897989;1.0453862682621862;0.9999998726807647;1.2545209400053192;1.000004164584557
91.300927;0.8499974637239136;0.9370841607299978;1.102453097862185;0.47625665609810297;0.560306548352497;0.8646248258585448;9.999915781159988;1.100005862582637;-0.6031680015697584;1.0453862078393241;0.9999998367104619;1.2545210769521473;1.0000040199197835
91.310927;0.8499974099443601;0.9370841152266977;1.1024532984929025;0.47625665063402495;0.5603064911372856;0.8646246526243951;9.99991473928217;1.1000055267464148;-0.6031680015489383;1.0453861500574395;0.999999798231909;1.2545212118597437;1.0000038665032722
91.320927;0.8499973613851193;0.9370840688224618;1.1024535049771567;0.47625664652453;0.5603064343913464;0.8646244789055549;9.999913771916766;1.1000051867210672;-0.6031680015272894;1.0453860951505562;0.9999997578666874;1.2545213447215213;1.000003703909551
91.330927;0.8499973180157065;0.9370840216499143;1.102453716857159;0.4762566439257181;0.5603063785681124;0.8646243054145903;9.999912884301176;1.100004842683899;-0.6031680015047876;1.045386043540203;0.9999997161848407;1.2545214755075322;1.0000035317798783
91.340927;0.8499972797679302;0.9370839738106829;1.1024539336475072;0.4762566429843585;0.5603063240715995;0.8646241326758138;9.99991208213483;1.1000044948869943;-0.6031680014814442;1.0453859957039926;0.999999673697353;1.2545216041175036;1.0000033498780323
91.350927;0.8499972464959749;0.9370839254408245;1.102454154831708;0.47625664385961086;0.560306271244306;0.8646239610256913;9.999911372575601;1.100004143746916;-0.6031680014572881;1.045385952086736;0.9999996308413964;1.2545217303947915;1.0000031581525903
91.360927;0.8499972180085656;0.9370838767871632;1.1024543798598345;0.4762566467138032;0.5603062203745326;0.8646237906884772;9.999910763681159;1.1000037898710666;-0.603168001432338;1.0453859130785002;0.9999995880025664;1.2545218540906042;1.00000295674233
91.370927;0.8499971941535558;0.9370838282269714;1.1024546081834967;0.47625665167413717;0.5603061716726702;0.8646236218715363;9.999910263039851;1.100003433974826;-0.6031680014065951;1.0453858789406654;0.9999995455712976;1.2545219747827032;1.000002745966941
91.380927;0.8499971748699056;0.9370837802460401;1.1024548393047096;0.4762566588202658;0.5603061252405213;0.864623454847005;9.999909877450051;1.100003076795098;-0.6031680013800509;1.0453858497831483;0.9999995039510491;1.2545220918156381;1.0000025263504764
91.390927;0.849997160179665;0.9370837334056786;1.1024550728469356;0.47625666821897417;0.5603060810752545;0.8646232899945248;9.999909613582636;1.1000027191017536;-0.6031680013526994;1.0453858256792783;0.9999994635055334;1.2545222043394717;1.0000022985372168
91.400927;0.8499971501559239;0.937083688282973;1.1024553086027875;0.4762566799839253;0.5603060391065179;0.8646231278062225;9.999909478552151;1.1000023617237202;-0.6031680013245436;1.045385806762953;0.9999994245242032;1.2545223115073965;1.0000020631282196
91.410927;0.8499971448755987;0.9370836454152659;1.1024555464831514;0.47625669429502226;0.5603059992402628;0.8646229688835664;9.999909479917967;1.1000020054968234;-0.6031680012955956;1.0453857932153219;0.9999993872298858;1.2545224126499046;1.000001820639308
91.420927;0.8499971443506447;0.9370836052959843;1.1024557864512203;0.47625671136069964;0.5603059613862923;0.8646228138704501;9.999909624716189;1.1000016511912614;-0.6031680012658805;1.045385785203774;0.9999993517951784;1.2545225073093695;1.000001571562321
91.430927;0.8499971484620072;0.9370835683932909;1.1024560285180243;0.4762567313977872;0.5603059254802085;0.8646226632905881;9.999909917984198;1.1000012994947155;-0.603168001235434;1.0453857828395259;0.9999993183802534;1.254522595242558;1.000001316424287
91.440927;0.8499971569206779;0.9370835351683899;1.1024562727599139;0.4762567546270311;0.5603058915009957;0.8646225174541582;9.99991036212806;1.100000951045938;-0.6031680012042927;1.0453857861760545;0.9999992871613371;1.2545226763440385;1.0000010558093197
91.450927;0.8499971692686697;0.9370835061016207;1.1024565193193738;0.4762567812390568;0.560305859465945;0.8646223765495731;9.999910957286408;1.1000006064522458;-0.6031680011725004;1.0453857952337497;0.9999992582671324;1.2545227504950838;1.000000790318405
91.460927;0.8499971849668206;0.9370834816725758;1.1024567683873057;0.47625681138715614;0.5603058294149313;0.8646222407956361;9.999911701556533;1.100000266245707;-0.6031680011401155;1.0453858100032234;0.9999992317225485;1.2545228175033345;1.0000005205197597
91.470927;0.8499972035611763;0.9370834622846512;1.1024570201726824;0.4762568452227303;0.5603058013828834;0.8646221104996414;9.999912590885385;1.0999999308474873;-0.6031680011072054;1.0453858303977714;0.9999992075151194;1.2545228771219075;1.00000024696792
91.480927;0.8499972247795368;0.9370834482303992;1.1024572748462387;0.4762568828963233;0.5603057753520005;0.8646219860007129;9.999913619569398;1.099999600597065;-0.6031680010738464;1.045385856193226;0.9999991856282746;1.2545229290779851;0.9999999702584192
91.490927;0.8499972484939119;0.9370834397108925;1.1024575324532617;0.47625692452981405;0.5603057512243708;0.8646218675924593;9.9999147815097;1.099999275771371;-0.6031680010401275;1.045385886998205;0.9999991659670425;1.2545229731295129;0.9999996910578723
91.500927;0.8499972746616987;0.937083436867178;1.1024577928519126;0.4762569702129343;0.5603057288326235;0.8646217555104403;9.999916071231297;1.0999989565694819;-0.6031680010061481;1.0453859222642505;0.9999991483462531;1.254523009148858;0.9999994101201812
91.510927;0.8499973032947172;0.937083439829999;1.1024580557319914;0.47625702001632736;0.5603057079557948;0.8646216499891328;9.999917483625607;1.0999986431509252;-0.6031680009720088;1.0453859613533818;0.999999132553391;1.2545230372031153;0.999999128271471
91.520927;0.849997334417537;0.9370834487561469;1.102458320696077;0.47625707399246175;0.5603056883390612;0.8646215513335155;9.999919012517609;1.0999983357009715;-0.6031680009377967;1.0453860036472613;0.9999991183448597;1.2545230575595092;0.9999988463521606
91.530927;0.8499973680512432;0.9370834638035658;1.1024585873836876;0.4762571321431934;0.5603056697319913;0.8646214598942056;9.999920649577382;1.0999980344212892;-0.6031680009035636;1.045386048653142;0.9999991054072345;1.2545230705688823;0.9999985651874834
91.540927;0.8499974042707179;0.937083485058567;1.1024588556024773;0.476257194393976;0.560305651931646;0.8646213759606264;9.999922384483018;1.0999977394739577;-0.6031680008693199;1.0453860960922245;0.9999990933964016;1.2545230765409334;0.9999982855762849
91.550927;0.8499974432460594;0.9370835124977044;1.102459125366603;0.47625726061878854;0.5603056348094747;0.8646212997523679;9.99992420574692;1.099997450955933;-0.6031680008350473;1.045386145908694;0.9999990820289577;1.2545230757412646;0.9999980082261334
91.560927;0.8499974851877738;0.9370835460296215;1.102459396814517;0.4762573306485308;0.5603056183051097;0.8646212315131608;9.999926101547215;1.0999971689131476;-0.6031680008007071;1.045386198177831;0.9999990711492209;1.2545230684998225;0.9999977336917025
91.570927;0.8499975302804886;0.9370835855247504;1.1024596701142695;0.476257404248711;0.5603056023982128;0.8646211715431519;9.99992806006953;1.0999968933706128;-0.6031680007662282;1.0453862530349785;0.9999990607565372;1.2545230553130264;0.9999974624082187
91.580927;0.8499975786459117;0.937083630783639;1.1024599454152595;0.4762574811473477;0.5603055870748452;0.8646211201653626;9.999930069347043;1.0999966243509536;-0.6031680007315043;1.0453863106574457;0.9999990509799837;1.2545230368477829;0.9999971947898179
91.590927;0.8499976302990395;0.9370836815100043;1.1024602227927065;0.4762575610825035;0.5603055722959022;0.8646210777028192;9.999932117244844;1.0999963618839053;-0.6031680006964103;1.0453863712156333;0.9999990419715568;1.2545230139228885;0.9999969313171966
91.600927;0.8499976851548834;0.9370837373027183;1.1024605022188028;0.4762576437914296;0.560305557998332;0.8646210444347849;9.999934191631231;1.09999610605462;-0.6031680006608244;1.045386434792802;0.9999990337861479;1.254522987515804;0.9999966725752537
91.610927;0.8499977430852007;0.9370837976470641;1.1024607836502487;0.4762577289736896;0.5603055441178317;0.8646210205505698;9.99993628062376;1.0999958570537403;-0.6031680006246517;1.0453865013118289;0.9999990263549992;1.2545229587305777;0.9999964192127954
91.620927;0.8499978039553233;0.9370838619356561;1.1024610671757675;0.47625781628170816;0.5603055306126711;0.8646210061828128;9.999938373006405;1.09999561513112;-0.6031680005878267;1.0453865704887941;0.9999990195482734;1.2545229287282122;0.9999961718804434
91.630927;0.8499978676879195;0.9370839295498384;1.1024613530744156;0.4762579053179456;0.5603055175056476;0.8646210014444159;9.999940458380648;1.0999953805057838;-0.6031680005502932;1.0453866418546456;0.9999990132668327;1.254522898638096;0.9999959312215091
91.640927;0.8499979343530816;0.9370839999601719;1.1024616417360034;0.47625799563184756;0.5603055048805278;0.8646210063762623;9.999942527281352;1.0999951533436443;-0.6031680005119985;1.0453867148465357;0.9999990074599369;1.2545228694740451;0.9999956978556028
91.650927;0.8499980041745774;0.937084072749225;1.102461933578708;0.47625808675211884;0.5603054928032521;0.8646210208808385;9.999944571831332;1.0999949337536405;-0.603168000472898;1.0453867888854718;0.9999990020342793;1.2545228420841472;0.9999954723163639
91.660927;0.8499980774289746;0.9370841475336282;1.1024622290352117;0.47625817822729366;0.5603054812737284;0.8646210446851397;9.999946585914731;1.0999947217473036;-0.6031680004329377;1.0453868633947825;0.9999989968146545;1.2545228171206881;0.9999952549870661
91.670927;0.8499981543086363;0.9370842239047307;1.1024625284825238;0.47625826962757006;0.5603054702376795;0.8646210773191624;9.999948564235575;1.0999945172507715;-0.6031680003920413;1.045386937803446;0.9999989916025968;1.254522795060828;0.9999950460659843
91.680927;0.8499982348512165;0.9370843014687856;1.1024628321398813;0.4762583605223775;0.5603054596113392;0.8646211181362682;9.9999505018476;1.0999943201849285;-0.6031680003501229;1.0453870115529438;0.9999989862006342;1.2545227762903735;0.999994845596234
91.690927;0.849998318995288;0.9370843799033145;1.1024631400662008;0.4762584504795352;0.5603054493052722;0.8646211663460757;9.99995239471326;1.0999941305034724;-0.6031680003070943;1.045387084088687;0.9999989803991245;1.25452276112758;0.9999946535772823
91.700927;0.8499984067103997;0.937084458947265;1.102463452172733;0.476258539101225;0.5603054392214581;0.864621221043786;9.999954239761175;1.0999939481365297;-0.6031680002628509;1.0453871548405247;0.9999989739891563;1.2545227497128804;0.9999944700982402
91.710927;0.8499984980924289;0.9370845383426205;1.102463768156049;0.4762586260371676;0.5603054292261651;0.864621281294761;9.999956034257513;1.0999937729092923;-0.60316800021726;1.0453872232560142;0.999998966780121;1.254522741947408;0.9999942953437974
91.720927;0.8499985933450436;0.9370846178067797;1.1024640874538478;0.4762587109521702;0.5603054191382566;0.8646213462439417;9.999957775284257;1.0999936045514869;-0.6031680001701781;1.0453872889196412;0.9999989586028178;1.2545227376222188;0.9999941294338222
91.730927;0.8499986926841524;0.9370846970774297;1.1024644093463236;0.476258793505733;0.5603054087481534;0.8646214151316145;9.99995945921511;1.0999934427613152;-0.6031680001214842;1.0453873516383665;0.999998949321908;1.2545227365279725;0.9999939722840206
91.740927;0.8499987962642206;0.9370847759495159;1.1024647331165764;0.47625887335259537;0.5603053978426035;0.8646214872346741;9.99996108174672;1.0999932871882983;-0.6031680000711037;1.0453874114008315;0.9999989388396163;1.254522738402051;0.9999938236068797
91.750927;0.8499989041347213;0.9370848542715612;1.1024650580802382;0.4762589501431287;0.560305386199336;0.8646215618520197;9.999962639055454;1.0999931373606928;-0.6031680000190122;1.045387468285328;0.9999989270636364;1.2545227428986663;0.999993682977536
91.760927;0.8499990162220276;0.9370849319584589;1.1024653835400107;0.4762590235417952;0.5603053735777311;0.8646216383166779;9.999964128603962;1.099992992665685;-0.6031679999652273;1.0453875224015279;0.9999989139192138;1.254522749653232;0.9999935499178407
91.770927;0.8499991323973388;0.9370850089911249;1.1024657088201972;0.4762590932663041;0.5603053597451696;0.8646217159795774;9.999965548377126;1.0999928524198415;-0.6031679999097895;1.0453875738921852;0.9999988994174048;1.2545227582821652;0.999993423991821
91.780927;0.8499992525839282;0.9370850853781951;1.1024660333047849;0.4762591591059816;0.5603053445244354;0.8646217942128378;9.999966896017654;1.0999927159788543;-0.6031679998527285;1.0453876229777501;0.9999988836384862;1.2545227683110503;0.9999933048532341
91.790927;0.8499993767781927;0.9370851611147275;1.1024663564009918;0.4762592208995477;0.5603053278291251;0.8646218724729177;9.999968169252314;1.0999925827915602;-0.6031679997940481;1.0453876699407658;0.9999988666371716;1.2545227791842541;0.9999931922400577
91.800927;0.849999504956325;0.9370852361329431;1.1024666775203211;0.4762592785186344;0.5603053096616643;0.8646219503476802;9.999969366416437;1.0999924523863638;-0.603167999733761;1.0453877149955104;0.9999988484225245;1.2545227903592386;0.9999930859789281
91.810927;0.8499996369179951;0.9370853102616651;1.1024669960979159;0.4762593318972606;0.5603052900805711;0.8646220274951838;9.999970486079167;1.0999923243252419;-0.6031679996719366;1.045387758147534;0.9999988290194893;1.2545228013849001;0.999992985982936
91.820927;0.8499997722060564;0.9370853832469086;1.1024673115757528;0.4762593810768581;0.560305269162114;0.8646221035642384;9.999971526597434;1.09999219816282;-0.6031679996086957;1.0453877991535834;0.9999988085124416;1.2545228119184868;0.9999928921755559
91.830927;0.8499999102043564;0.9370854548130544;1.1024676233712705;0.47625942621361256;0.5603052469770203;0.8646221781951865;9.999972486021205;1.0999920734563278;-0.6031679995441686;1.0453878376088002;0.9999987870398076;1.254522821665756;0.9999928043933051
91.840927;0.8500000502814503;0.9370855246793042;1.102467930899849;0.47625946752964576;0.5603052236047615;0.864622251024878;9.999973362188424;1.0999919497900525;-0.6031679994784785;1.045387873111149;0.999998764745889;1.2545228303024587;0.999992722400558
91.850927;0.8500001918323877;0.9370855925295531;1.102468233611241;0.47625950525939936;0.5603051991747624;0.8646223216837918;9.999974153298;1.0999918267718298;-0.6031679994117587;1.0453879053623816;0.9999987416963764;1.2545228374699875;0.999992646012525
91.860927;0.8500003342873679;0.9370856580175093;1.1024685309667552;0.47625953966700985;0.560305173870035;0.864622389848088;9.999974858242219;1.0999917040313218;-0.603167999344173;1.045387934071779;0.9999987178439527;1.2545228428315396;0.9999925751652438
91.870927;0.8500004771444014;0.9370857208368334;1.1024688223767478;0.47625957109600836;0.560305147858709;0.8646224552993863;9.999975475651967;1.0999915811951566;-0.603167999275934;1.0453879587456814;0.9999986931061927;1.254522846103552;0.9999925098831993
91.880927;0.8500006199367149;0.9370857808251049;1.1024691071565458;0.47625959994637757;0.5603051212307029;0.8646225179382384;9.999976002871295;1.0999914578357755;-0.6031679992072935;1.045387978635692;0.9999986674114032;1.2545228470693452;0.9999924502580134
91.890927;0.850000762173759;0.937085838039818;1.1024693845422748;0.4762596266096774;0.560305094012428;0.8646225777489432;9.999976436360996;1.0999913335012275;-0.6031679991385002;1.045387992922925;0.9999986406406155;1.2545228456583901;0.9999923964731045
91.900927;0.8500009034000179;0.937085892743599;1.1024696537676295;0.4762596514532266;0.5603050662111597;0.8646226347222689;9.999976772894241;1.0999912077885419;-0.6031679990697744;1.045388000929105;0.9999986126378059;1.2545228420151397;0.9999923488225508
91.910927;0.8500010432995554;0.9370859452964647;1.1024699141488328;0.47625967481951703;0.5603050378372364;0.8646226887902793;9.999977010325361;1.0999910803156547;-0.6031679990013231;1.0453880022038557;0.9999985832983315;1.2545228364207823;0.9999923076959812
91.920927;0.8500011816952671;0.9370859960264185;1.1024701651448852;0.476259696994526;0.5603050089110616;0.8646227398127663;9.99997714774605;1.0999909506069678;-0.6031679989333595;1.0453879965266468;0.9999985525716439;1.2545228291556862;0.9999922735548693
91.930927;0.8500013184941276;0.9370860451908035;1.1024704063606718;0.47625971819371393;0.5603049794560773;0.8646227876024597;9.999977185612192;1.0999908180067768;-0.6031679988661011;1.0453879838659061;0.9999985204163065;1.254522820440014;0.9999922469325184
