time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.940927;0.8500014536786404;0.937086093042219;1.1024706374644644;0.47625973860309395;0.5603049494915386;0.8646228319575423;9.999977125936665;1.0999906817220353;-0.6031679987997611;1.0453879642588384;0.9999984868363647;1.2545228104358706;0.999992228402451
91.950927;0.8500015873082981;0.937086139883043;1.1024708581096232;0.4762597584190177;0.5603049190476103;0.8646228726729268;9.99997697206421;1.0999905409651816;-0.6031679987345449;1.0453879376768884;0.9999984519591222;1.2545227992438857;0.9999922184925831
91.960927;0.8500017194721123;0.9370861860630169;1.1024710679212821;0.4762597778215591;0.5603048881991245;0.864622909576539;9.999976728054317;1.0999903950156997;-0.603167998670651;1.0453879040352265;0.9999984160480981;1.2545227868783353;0.9999922176133962
91.970927;0.850001850225247;0.9370862319607899;1.1024712664858043;0.47625979693210113;0.5603048570927834;0.8646229426271431;9.999976397948357;1.0999902431630746;-0.6031679986082704;1.0453878633299345;0.999998379452807;1.2545227732817812;0.9999922260541765
91.980927;0.8500019795621344;0.9370862779808407;1.1024714533405149;0.47625981580779536;0.5603048259244469;0.864622971963885;9.999975985267193;1.0999900846987822;-0.60316799854757;1.04538781575102;0.9999983425583997;1.2545227584007588;0.9999922440473612
91.990927;0.8500021074260676;0.937086324550845;1.1024716279972342;0.47625983443328745;0.5603047948549779;0.8646229978313824;9.999975493336793;1.0999899190060123;-0.6031679984886755;1.0453877616972314;0.9999983057783296;1.2545227422330258;0.9999922718090589
92.000927;0.8500022337310236;0.9370863720665327;1.1024717900073902;0.4762598527152231;0.5603047639281522;0.8646230205002625;9.99997492576105;1.0999897456409684;-0.6031679984316773;1.0453877017281814;0.9999982695980404;1.2545227247948179;0.999992309486959
92.010927;0.8500023583987211;0.9370864208138694;1.1024719390695719;0.47625987053260077;0.5603047330659994;0.8646230402613347;9.999974285810497;1.0999895643798896;-0.6031679983766384;1.0453876365094792;0.9999982345843141;1.2545227060499875;0.9999923570770322
92.020927;0.8500024814142914;0.9370864709466333;1.1024720751042174;0.476259887817104;0.5603047021270787;0.8646230574265535;9.999973575836998;1.0999893752308818;-0.6031679983236001;1.0453875667567227;0.9999982012815022;1.254522685883069;0.9999924144076373
92.030927;0.850002602827101;0.9370865225393978;1.1024721982526355;0.4762599045782805;0.5603046709410685;0.8646230723181679;9.999972798008827;1.0999891783466227;-0.603167998272606;1.0453874931790035;0.9999981701028412;1.2545226641642566;0.9999924812119649
92.040927;0.8500027226822648;0.9370865756557221;1.102472308864182;0.47625992085596247;0.5603046392822341;0.864623085292737;9.999971955551485;1.0999889738682918;-0.6031679982237261;1.045387416428892;0.9999981413618022;1.2545226408126664;0.9999925571775257
92.050927;0.850002840999753;0.9370866303429765;1.1024724074753218;0.47625993665633737;0.5603046068483802;0.8646230967941206;9.999971053607036;1.0999887618091713;-0.6031679981770567;1.0453873370656568;0.9999981153606206;1.2545226157618932;0.9999926418956896
92.060927;0.8500029578271677;0.9370866865900758;1.1024724947179678;0.47625995191792775;0.5603045733186189;0.8646231073411157;9.99997009902161;1.0999885420613205;-0.6031679981326877;1.0453872555695831;0.9999980923791992;1.2545225889442149;0.9999927348062124
92.070927;0.8500030732665008;0.9370867443133606;1.1024725711919485;0.47625996651936114;0.5603045384514769;0.8646231174192092;9.999969099126366;1.0999883145456615;-0.6031679980906665;1.0453871724057306;0.9999980726252552;1.2545225603723476;0.9999928352342154
92.080927;0.8500031874384484;0.9370868033429905;1.1024726374332539;0.4762599803094431;0.5603045021443933;0.8646231274110884;9.999968061090204;1.0999880793369525;-0.603167998050992;1.0453870880379161;0.9999980562799623;1.2545225301761127;0.9999929425055937
92.090927;0.8500033004362888;0.9370868634514112;1.1024726939833758;0.476259993143664;0.5603044644507144;0.8646231376592458;9.999966992424332;1.099987836616227;-0.6031679980136276;1.0453870028433907;0.9999980436220666;1.2545224985445418;0.9999930560308646
92.100927;0.850003412302262;0.9370869244588839;1.1024727414140747;0.4762600049132821;0.5603044255609597;0.8646231485527667;9.999965901703147;1.0999875865925097;-0.603167997978494;1.0453869170643715;0.9999980351225343;1.25452246563856;0.9999931752717511
92.110927;0.8500035230396042;0.937086986265927;1.1024727802650702;0.476260015543425;0.5603043857521198;0.8646231605051518;9.99996479886925;1.0999873295026013;-0.6031679979454736;1.0453868308813437;0.9999980314332353;1.2545224314828087;0.9999932996700717
92.120927;0.8500036326381682;0.9370870487622571;1.1024728109491035;0.4762600249738053;0.5603043453669653;0.864623173890952;9.999963694698716;1.0999870656097506;-0.6031679979144501;1.0453867444606315;0.9999980333122517;1.2545223959000886;0.9999934286373277
92.130927;0.8500037410567302;0.9370871117848105;1.1024728336623004;0.4762600331526847;0.560304304809582;0.8646231890811976;9.999962599420895;1.0999867952016258;-0.6031679978853339;1.0453866578890199;0.9999980415731714;1.254522358570954;0.9999935616114395
92.140927;0.8500038481880025;0.9370871751643138;1.102472848384554;0.47626004003721306;0.5603042644866952;0.8646232065231546;9.999961521566481;1.0999865186223974;-0.6031679978580519;1.0453865711041084;0.9999980570317352;1.2545223191540398;0.9999936981194162
92.150927;0.8500039538494749;0.9370872387540686;1.1024728549970755;0.476260045576968;0.5603042247509733;0.8646232267192464;9.999960467668894;1.0999862363083985;-0.6031679978325387;1.0453864838946085;0.9999980804194422;1.2545222773154592;0.9999938377295229
92.160927;0.8500040577821373;0.9370873024200204;1.1024728533874966;0.4762600496953471;0.5603041859063848;0.8646232501360576;9.999959442713424;1.0999859488059505;-0.603167997808748;1.0453863959517171;0.9999981123402899;1.2545222326547079;0.9999939799318196
92.170927;0.8500041596880852;0.9370873660445176;1.1024728434669946;0.47626005228787105;0.5603041482375988;0.8646232771427919;9.999958451123844;1.0999856567310164;-0.6031679977866592;1.04538630694355;0.9999981532737324;1.25452218468441;0.999994124122286
92.180927;0.8500042593137127;0.937087429549003;1.102472825176649;0.4762600532296207;0.560304112032332;0.8646233079809033;9.999957497487594;1.099985360703981;-0.6031679977662584;1.0453862165507266;0.999998203537291;1.254522132946714;0.9999942697005698
92.190927;0.8500043564680574;0.9370874928654562;1.1024727985467577;0.47626005240402647;0.5603040775748032;0.8646233427775502;9.99995658666587;1.0999850613852555;-0.6031679977475037;1.045386124414905;0.9999982632549567;1.2545220771707049;0.9999944161711384
92.200927;0.8500044509502253;0.9370875558751526;1.102472763770493;0.47626004973639197;0.560304045104393;0.8646233816086251;9.999955723629547;1.099984759593393;-0.6031679977303187;1.0453860300706375;0.9999983324223397;1.2545220173187812;0.9999945631653004
92.210927;0.8500045425064935;0.9370876184494354;1.102472721172089;0.4762600451882104;0.5603040147978913;0.8646234245437798;9.999954913063545;1.0999844563718677;-0.6031679977146157;1.0453859329818747;0.9999984109892879;1.2545219534851237;0.9999947103572253
92.220927;0.8500046308710237;0.9370876806052053;1.1024726710218498;0.4762600387446811;0.5603039867938195;0.8646234716255462;9.999954159138703;1.099984152926739;-0.6031679977003233;1.0453858326910233;0.9999984988721748;1.2545218857761444;0.9999948573834463
92.230927;0.8500047158088799;0.9370877425708162;1.102472613387218;0.4762600304329696;0.5603039612169357;0.8646235228288324;9.999953465912213;1.099983850452017;-0.6031679976873975;1.0453857289025337;0.9999985959299545;1.2545218142444887;0.9999950038783649
92.240927;0.8500047971041925;0.9370878046412425;1.1024725481964768;0.4762600203339305;0.5603039381955868;0.864623578094536;9.9999528373061;1.0999835499969683;-0.6031679976758086;1.0453856214064587;0.9999987019178578;1.2545217388517895;0.9999951495559819
92.250927;0.8500048745346973;0.9370878669867274;1.1024724753820756;0.4762600085645884;0.5603039178680338;0.8646236374069608;9.99995227575222;1.099983252489661;-0.6031679976655175;1.0453855100218044;0.9999988164331585;1.2545216595233541;0.9999952942407029
92.260927;0.8500049478521418;0.9370879295808185;1.1024723949102644;0.4762599952707142;0.5603039003815763;0.8646237007817896;9.999951780945015;1.0999829587913625;-0.603167997656471;1.045385394631019;0.9999989389279085;1.2545215762682274;0.9999954378544853
92.270927;0.8500050167664586;0.9370879922394331;1.1024723067332889;0.47625998063203967;0.5603038859068576;0.8646237681890279;9.999951350076758;1.0999826696371557;-0.6031679976486065;1.0453852751808643;0.9999990687660986;1.2545214892173764;0.9999955803891819
92.280927;0.8500050809561334;0.9370880546955622;1.1024722107215401;0.47625996482878846;0.5603038746641;0.86462383956322;9.999950978768474;1.099982385528438;-0.6031679976418488;1.045385151650599;0.9999992052549231;1.254521398606603;0.9999957218937006
92.290927;0.8500051400710407;0.9370881166691222;1.1024721065676306;0.4762599480045015;0.5603038669423426;0.8646239148753173;9.999950661779256;1.0999821067318427;-0.6031679976361237;1.0453850240764067;0.9999993476867507;1.254521304752461;0.9999958624975287
92.300927;0.8500051937099764;0.9370881779288214;1.1024719938057765;0.47625993028565095;0.560303863083697;0.8646239941243262;9.999950393787675;1.0999818333987914;-0.6031679976313784;1.0453848926404177;0.9999994953984755;1.2545212079548318;0.9999960024073582
92.310927;0.8500052414368018;0.9370882382930791;1.102471872055302;0.4762599118090208;0.560303863421234;0.8646240772719164;9.999950170366489;1.0999815656809406;-0.6031679976275787;1.0453847577267976;0.9999996478101306;1.2545211084338064;0.99999614184257
92.320927;0.8500052828726231;0.9370882975586637;1.1024717413065053;0.476259892704228;0.5603038682000157;0.8646241641856799;9.999949988505389;1.0999813037866757;-0.6031679976246956;1.0453846198865175;0.9999998044475026;1.2545210064344425;0.9999962810135288
92.330927;0.8500053178118542;0.9370883554605774;1.1024716019957308;0.476259873050217;0.5603038775482442;0.8646242545773352;9.999949846403009;1.0999810480148262;-0.6031679976227005;1.0453844797796428;0.9999999649350051;1.2545209023432908;0.999996420128512
92.340927;0.8500053462785039;0.9370884117189198;1.1024714548422694;0.4762598528670942;0.5603038915417458;0.8646243479873406;9.99994974266215;1.0999807987618315;-0.6031679976215618;1.045384338125578;1.000000128956438;1.2545207966686112;0.9999965593056687
92.350927;0.85000536851348;0.9370884661287388;1.1024713006388256;0.47625983217541606;0.5603039102852709;0.8646244438494429;9.999949675409962;1.0999805564953966;-0.6031679976212485;1.0453841956444963;1.0000002962125385;1.2545206899608896;0.9999966984750678
92.360927;0.8500053849107091;0.9370885186371019;1.1024711401634157;0.476259811054109;0.5603039339183478;0.8646245415455804;9.999949642360757;1.0999803217567976;-0.603167997621739;1.045384053008621;1.0000004663902207;1.2545205827746562;0.9999968373801511
92.370927;0.8500053959285578;0.9370885693665677;1.1024709741949181;0.4762597896343711;0.5603039625952951;0.8646246404054848;9.999949641390616;1.0999800952110468;-0.6031679976230286;1.045383910817344;1.0000006391309804;1.2545204756429753;0.999996975621341
92.380927;0.8500054020566286;0.9370886185404615;1.1024708035112019;0.47625976805668885;0.560303996508992;0.8646247397281007;9.99994967037066;1.0999798776327072;-0.6031679976251157;1.0453837695946788;1.0000008139738574;1.2545203689718316;0.9999971127101835
92.390927;0.8500054038078705;0.9370886663499902;1.102470628831667;0.47625974642492974;0.5603040359170599;0.8646248388777331;9.999949727013908;1.0999796697848028;-0.6031679976279758;1.0453836297858714;1.0000009903150053;1.2545202629476735;0.9999972481387713
92.400927;0.850005401642511;0.9370887129058373;1.1024704507720169;0.4762597247731155;0.5603040811447333;0.8646249373805763;9.999949809615062;1.0999794723184175;-0.6031679976315563;1.045383491747801;1.000001167445529;1.254520157598515;0.9999973814401535
92.410927;0.8500053958932856;0.9370887582764703;1.1024702698436937;0.47625970310119664;0.5603041325677032;0.8646250349358245;9.999949917334066;1.0999792857651116;-0.6031679976357976;1.0453833557486747;1.00000134464731;1.2545200528986786;0.9999975122414443
92.420927;0.8500053867516741;0.9370888024965371;1.1024700864739818;0.47625968147934616;0.5603041905318557;0.8646251313562712;9.999950049271506;1.099979110592573;-0.603167997640654;1.0453832219912198;1.0000015212663569;1.2545199488156265;0.9999976403083802
92.430927;0.8500053742526313;0.937088845551525;1.102469901008763;0.476259660080612;0.5603042552676533;0.8646252264935987;9.999950204055798;1.09997894728006;-0.6031679976460849;1.0453830906855481;1.0000016966848368;1.2545198453299413;0.9999977655123266
92.440927;0.8500053582926044;0.9370888873915989;1.1024697136635841;0.4762596391147225;0.5603043268912682;0.864625320203533;9.999950380588595;1.0999787963333767;-0.6031679976520348;1.0453829621197737;1.000001870237335;1.2545197424195171;0.99999788771233
92.450927;0.8500053387072214;0.9370889279346395;1.102469524476632;0.4762596187888613;0.5603044054183968;0.864625412366478;9.999950578271722;1.0999786582041673;-0.6031679976584321;1.0453828366640445;1.0000020411805304;1.2545196400422352;0.9999980066772559
92.460927;0.8500053153040031;0.9370889670270683;1.1024693333701674;0.4762595993054659;0.5603044907559631;0.8646255029005236;9.999950796494497;1.0999785331909793;-0.6031679976652119;1.0453827147555501;1.0000022087367435;1.254519538191519;0.9999981220952197
92.470927;0.8500052878616944;0.9370890044377241;1.1024691403143154;0.47625958085958686;0.560304582752784;0.8646255917405588;9.99995103449429;1.0999784214341113;-0.6031679976723333;1.0453825969058632;1.0000023721897708;1.2545194369981476;0.9999982336131928
92.480927;0.8500052561871531;0.9370890398958505;1.1024689454578331;0.4762595636498867;0.560304681268463;0.8646256788267612;9.999951291540297;1.0999783230158144;-0.6031679976797857;1.045382483684267;1.0000025309503884;1.2545193368164262;0.9999983408630897
92.490927;0.8500052201732156;0.9370890730921245;1.1024687491252259;0.47625954787960245;0.5603047861617151;0.8646257640919832;9.999951566791053;1.0999782380095675;-0.6031679976875876;1.0453823756091725;1.0000026845344527;1.2545192382398358;0.9999984434345062
92.500927;0.8500051797635465;0.9370891036722723;1.1024685517344293;0.476259533744066;0.5603048972134814;0.8646258474171286;9.999951858483152;1.0999781663853592;-0.6031679976957738;1.0453822730148759;1.0000028325353225;1.2545191419683974;0.9999985408167456
92.510927;0.8500051348835624;0.937089131296071;1.1024683537542426;0.4762595214384372;0.5603050140574042;0.864625928599134;9.999952163032924;1.0999781079034845;-0.6031679977043722;1.0453821760501711;1.0000029746202235;1.254519048593817;0.999998632413837
92.520927;0.8500050854265407;0.9370891557423707;1.102468155719157;0.47625951117027354;0.5603051361777726;0.8646260073875781;9.999952474968481;1.0999780621349318;-0.6031679977133775;1.0453820847632067;1.0000031105175131;1.2545189585092713;0.9999987176604198
92.530927;0.8500050312482049;0.9370891769582349;1.1024679582213308;0.4762595031479129;0.5603052629947454;0.8646260835856638;9.999952788042018;1.099978028597287;-0.6031679977227423;1.0453819991450997;1.0000032400164076;1.2545188719649591;0.9999987961106496
92.540927;0.8500049721380831;0.9370891950064147;1.1024677618587715;0.4762594975626188;0.5603053939826983;0.8646261571237095;9.99995309711095;1.0999780068930236;-0.6031679977323919;1.0453819191668017;1.0000033629587448;1.2545187890969687;0.9999988674186701
92.550927;0.850004907829798;0.9370892100170217;1.1024675672300484;0.4762594945793371;0.5603055287447637;0.864626228014781;9.999953399043697;1.099977996743583;-0.6031679977422532;1.0453818447997565;1.000003479205888;1.2545187099022266;0.9999989312936024
92.560927;0.8500048380394414;0.9370892221885563;1.1024673749910698;0.47625949431404474;0.5603056669997871;0.8646262962588042;9.999953691761247;1.0999779979586537;-0.6031679977522787;1.0453817759574788;1.0000035886302818;1.2545186342933188;0.9999989875062566
92.570927;0.8500047624627274;0.9370892317708811;1.1024671858286983;0.4762594968054539;0.5603058084888355;0.8646263617929887;9.999953973157101;1.0999780104476067;-0.6031679977624538;1.0453817124542588;1.0000036911131318;1.2545185622293908;0.9999990359528927
92.580927;0.8500046807398207;0.9370892390138563;1.1024670002998949;0.47625950201242756;0.5603059529101427;0.8646264244796896;9.999954241269096;1.0999780342779744;-0.6031679977727838;1.045381654058944;1.0000037865359108;1.2545184938062914;0.9999990767143397
92.590927;0.8500045924209605;0.9370892441052641;1.1024668186997377;0.4762595098418047;0.5603060999544021;0.8646264841268458;9.999954494909863;1.0999780697410628;-0.6031679977832558;1.0453816005825727;1.0000038748400903;1.2545184292868437;0.9999991100196529
92.600927;0.8500044969628835;0.9370892471628753;1.1024666410695003;0.4762595202031339;0.5603062493480918;0.8646265405370498;9.999954733574157;1.0999781173345635;-0.6031679977937991;1.0453815519424943;1.0000039561116456;1.2545183690584214;0.9999991361580434
92.610927;0.850004393808644;0.9370892483419747;1.1024664672736582;0.4762595330470847;0.5603064008427173;0.8646265935278744;9.999954956647848;1.0999781776080377;-0.6031679978042896;1.045381508145197;1.0000040305430142;1.25451831350055;0.9999991554529744
92.620927;0.8500042825003858;0.9370892479664015;1.1024662970681516;0.4762595483444424;0.5603065541845103;0.8646266429178823;9.999955163098301;1.0999782510292508;-0.6031679978145826;1.045381469186719;1.0000040983174887;1.2545182628972018;0.9999991682863637
92.630927;0.8500041627328019;0.9370892465130112;1.1024661301384466;0.4762595660479916;0.5603067091003001;0.8646266885162269;9.999955351912895;1.0999783379621382;-0.6031679978245376;1.045381435016257;1.0000041595889253;1.2545182174583418;0.9999991750984373
92.640927;0.8500040343875511;0.9370892444446752;1.1024659661258325;0.4762595860657886;0.5603068653154988;0.8646267301177812;9.999955522035275;1.0999784386630034;-0.603167997834023;1.0453814056230941;1.00000421453689;1.2545181772801097;0.9999991763663331
92.650927;0.8500038975743556;0.937089242087027;1.1024658046541318;0.4762596082378243;0.5603070225781523;0.8646267675221904;9.999955671633156;1.0999785532845046;-0.6031679978429115;1.045381381133985;1.0000042633711823;1.2545181422285951;0.9999991726223475
92.660927;0.85000375260779;0.9370892396605403;1.1024656453086037;0.4762596323440256;0.5603071806660777;0.8646268005959038;9.999955797662679;1.099978681884542;-0.6031679978510602;1.0453813618290095;1.0000043062870432;1.2545181119746627;0.9999991645150822
92.670927;0.8500035999191025;0.937089237355591;1.1024654876212463;0.47625965814020116;0.5603073393817535;0.8646268293291325;9.999955896145034;1.0999788243570374;-0.6031679978582852;1.0453813480639909;1.0000043434525006;1.2545180861595664;0.9999991528603616
92.680927;0.8500034399704163;0.9370892353561157;1.102465331127866;0.47625968539386027;0.5603074985350508;0.8646268538228732;9.999955963211557;1.099978980326538;-0.6031679978643603;1.0453813401767753;1.0000043750454217;1.2545180644400484;0.9999991386549676
92.690927;0.8500032732010083;0.9370892338342062;1.1024651754096726;0.47625971392725647;0.5603076579143668;0.8646268742315606;9.999955996148435;1.0999791491249082;-0.6031679978690336;1.0453813384485846;1.0000044012867941;1.2545180463832526;0.9999991230141138
92.700927;0.8500031000053728;0.9370892329357852;1.102465020115767;0.4762597436394511;0.5603078172780277;0.8646268907502609;9.999955993401672;1.099979329863207;-0.6031679978720567;1.0453813431032013;1.0000044224579747;1.254518031348623;0.9999991070387766
92.710927;0.8500029207602942;0.9370892327688385;1.102464865023157;0.47625977446740336;0.5603079763877881;0.8646269036188048;9.999955954064271;1.0999795215553168;-0.603167997873215;1.0453813543279245;1.000004438899354;1.254518018492384;0.9999990917270457
92.720927;0.8500027359067561;0.9370892333992221;1.102464710078321;0.47625980634896004;0.5603081350288437;0.8646269130673943;9.999955877505291;1.099979723223583;-0.6031679978723453;1.0453813722881555;1.0000044509531332;1.2545180069692228;0.9999990779689513
92.730927;0.850002545989878;0.9370892348682717;1.10246455538902;0.476259839246484;0.5603082930030862;0.8646269192911233;9.999955762855533;1.0999799339188663;-0.6031679978693385;1.0453813971166992;1.0000044588859323;1.2545179961567807;0.9999990665674209
92.740927;0.8500023515730639;0.9370892372485086;1.1024644011977278;0.4762598731707083;0.5603084501610319;0.8646269225118641;9.999955608949625;1.0999801526899384;-0.6031679978641331;1.0453814288990293;1.0000044628738747;1.2545179856916557;0.9999990582802514
92.750927;0.8500021531022285;0.937089240690216;1.1024642477935673;0.47625990816344366;0.5603086064514395;0.8646269229877507;9.999955414996936;1.0999803785757551;-0.6031679978567063;1.0453814676511268;1.0000044630490397;1.2545179753486986;0.9999990538414236
92.760927;0.8500019508217898;0.9370892454322785;1.102464095339803;0.47625994426768015;0.5603087619009834;0.8646269209091685;9.999955180707044;1.0999806106166874;-0.6031679978470632;1.0453815133089142;1.0000044595422861;1.2545179648839515;0.9999990538906871
92.770927;0.8500017447836808;0.9370892518045002;1.1024639437797008;0.4762599814959482;0.5603089165343245;0.864626916309702;9.999954906177408;1.0999808478520428;-0.6031679978352306;1.0453815657988008;1.0000044524927443;1.2545179539384963;0.9999990588808751
92.780927;0.8500015349429043;0.9370892602359528;1.1024637929418417;0.4762600198155786;0.560309070318661;0.8646269091007763;9.999954592801963;1.0999810893116564;-0.6031679978212506;1.045381625192096;1.0000044420190226;1.2545179420621457;0.9999990690658419
92.790927;0.85000132128155;0.9370892712343186;1.102463642705653;0.47626005916187514;0.560309223149122;0.8646268991888465;9.999954243749205;1.0999813340007651;-0.6031679978051698;1.0453816917613423;1.0000044281641152;1.2545179288382389;0.999999084559605
92.800927;0.8500011038900376;0.9370892852770678;1.1024634930473474;0.47626009943529796;0.5603093748448572;0.864626886539824;9.999953862802043;1.0999815808708882;-0.6031679977870326;1.0453817658016722;1.0000044108839474;1.254517914003793;0.9999991053490193
92.810927;0.8500008829445613;0.9370893026824029;1.102463343988882;0.47626014047965454;0.5603095251678396;0.8646268711618824;9.999953453438431;1.099981828848819;-0.6031679977668702;1.0453818474136045;1.0000043900975193;1.2545178974491396;0.999999131217772
92.820927;0.8500006586236347;0.9370893235610446;1.102463195609006;0.4762601820911945;0.5603096738828527;0.8646268530892689;9.999953018727927;1.0999820769628355;-0.6031679977446933;1.045381936493735;1.0000043657144282;1.2545178791600928;0.9999991617401933
92.830927;0.8500004310857642;0.9370893478141359;1.102463048136345;0.47626022406031127;0.5603098207997077;0.864626832397652;9.999952560789339;1.0999823244384792;-0.6031679977205213;1.0453820328773549;1.0000043376109065;1.2545178592269441;0.9999991963916518
92.840927;0.850000200507499;0.9370893751502274;1.1024629019405423;0.4762602662079538;0.5603099657444518;0.8646268092516297;9.999952080402778;1.0999825706889337;-0.603167997694432;1.0453821364383913;1.0000043056019419;1.2545178378600643;0.9999992346097275
92.850927;0.8499999670991983;0.9370894051590442;1.1024627573767607;0.476260308400143;0.5603101085279817;0.8646267839485754;9.999951577414688;1.099982815286346;-0.6031679976665792;1.045382247113313;1.0000042694145375;1.2545178153129994;0.9999992757752233
92.860927;0.8499997310814954;0.9370894374214948;1.1024626146715906;0.47626035055748533;0.5603102489549163;0.8646267568724586;9.999951051212424;1.0999830579158478;-0.6031679976371864;1.0453823648978313;1.0000042286792725;1.2545177917326202;0.9999993192384932
92.870927;0.8499994926527247;0.9370894715704606;1.1024624739247182;0.47626039267787434;0.5603103868422451;0.8646267283654587;9.999950501210773;1.0999832982664928;-0.6031679976065343;1.0453824897979596;1.0000041830070554;1.25451776706058;0.9999993643782935
92.880927;0.849999251985194;0.9370895072974121;1.102462335127521;0.4762604348427434;0.5603105220511401;0.8646266986055572;9.999949927359506;1.0999835359583212;-0.6031679975749287;1.04538262173459;1.0000041321103852;1.2545177410823725;0.9999994105892173
92.890927;0.8499990092714242;0.9370895443804129;1.1024621981699079;0.4762604771658653;0.5603106544970842;0.8646266675782203;9.999949330160756;1.0999837705743531;-0.6031679975426619;1.045382760445085;1.0000040758395632;1.2545177135801737;0.9999994572210181
92.900927;0.8499987647941718;0.9370895827013069;1.1024620628607364;0.47626051972541505;0.5603107841116955;0.8646266351875495;9.999948710535365;1.0999840017371971;-0.6031679975100027;1.045382905482038;1.0000040141108923;1.2545176844979165;0.9999995035548993
92.910927;0.849998518970008;0.9370896222080315;1.102461928934572;0.47626056253960863;0.5603109108433821;0.8646266013847704;9.999948070067092;1.0999842292277198;-0.6031679974771984;1.0453830563488573;1.000003946837742;1.254517653949674;0.9999995488406594
92.920927;0.8499982723404708;0.9370896629320465;1.102461796058069;0.47626060559139;0.560311034720995;0.8646265661872388;9.999947411416924;1.0999844531195617;-0.6031679974444675;1.0453832126017335;1.0000038739379746;1.2545176220302263;0.9999995923483298
92.930927;0.8499980254991163;0.9370897050756398;1.1024616638661588;0.4762606488746145;0.5603111558638151;0.8646265296429703;9.999946738477776;1.0999846737533114;-0.6031679974119933;1.0453833738071097;1.000003795358278;1.2545175887175823;0.9999996333574035
92.940927;0.8499977789896797;0.9370897490015804;1.102461532005635;0.47626069240243724;0.5603112744203673;0.8646264917870363;9.999946056052345;1.0999848915280928;-0.6031679973799327;1.0453835394927045;1.000003711049612;1.2545175539693674;0.999999671087446
92.950927;0.8499975332647222;0.9370897951088486;1.1024614001624533;0.4762607361769832;0.5603113905346038;0.8646264526069927;9.999945369637912;1.0999851067407125;-0.6031679973484193;1.0453837092143123;1.0000036208990863;1.2545175177851793;0.9999997046713022
92.960927;0.8499972887175813;0.9370898437386229;1.1024612680738721;0.47626078017281015;0.5603115043339311;0.8646264120529874;9.999944685741916;1.0999853196112757;-0.6031679973175595;1.045383882639651;1.0000035246749002;1.254517480181581;0.9999997332123424
92.970927;0.8499970457236016;0.9370898951121067;1.1024611355820484;0.47626082431798045;0.5603116159089494;0.8646263700370799;9.999944011968534;1.0999855304056205;-0.6031679972874389;1.0453840595086485;1.0000034220535066;1.2545174412131488;0.9999997558776901
92.980927;0.8499968046522074;0.9370899492650203;1.1024610027112947;0.4762608684693977;0.5603117253151252;0.8646263264248608;9.99994335662361;1.0999857395204702;-0.6031679972581443;1.0453842395435466;1.0000033127127994;1.2545174010366749;0.9999997719822349
92.990927;0.8499965658337044;0.9370900060963337;1.1024608696397278;0.4762609124361916;0.5603118325674488;0.8646262811050875;9.999942728530655;1.0999859475119647;-0.6031679972297682;1.0453844224653668;1.0000031963975744;1.2545173599136328;0.9999997810348235
93.000927;0.8499963294896626;0.9370900655232437;1.102460736580489;0.4762609560428778;0.560311937614216;0.8646262340883645;9.999942137099161;1.0999861550844041;-0.6031679972023853;1.0453846080454057;1.0000030729053637;1.2545173181255997;0.9999997827312073
93.010927;0.8499960957035102;0.9370901275609085;1.1024606037011078;0.47626099918111253;0.5603120403623386;0.8646261855193025;9.999941591908861;1.0999863630336864;-0.6031679971760519;1.0453847960693115;1.000002942067007;1.2545172758557988;0.9999997768950842
93.020927;0.8499958644851405;0.9370901922848598;1.1024604711123964;0.47626104182260187;0.5603121407556748;0.8646261355632658;9.999941101557246;1.0999865721999398;-0.6031679971508347;1.0453849863444895;1.000002803791798;1.2545172331254293;0.999999763393175
93.030927;0.8499956358445974;0.937090259765488;1.102460338908424;0.47626108397829825;0.5603122388203565;0.8646260842542609;9.999940672531352;1.099986783472041;-0.603167997126839;1.0453851788356565;1.00000265807676;1.254517189838822;0.9999997420562553
93.040927;0.849995409788587;0.9370903300278725;1.1024602072193113;0.47626112563457945;0.5603123346440084;0.8646260314602594;9.999940308922072;1.0999869977887837;-0.6031679971042071;1.0453853737603285;1.0000025049558396;1.2545171459099538;0.9999997126407727
93.050927;0.8499951862892465;0.9370904030361435;1.1024600761737748;0.4762611667287999;0.5603124283255357;0.8646259769795236;9.99994001304602;1.0999872160774413;-0.6031679970830991;1.0453855715357396;1.0000023445098314;1.2545171014027257;0.9999996748718876
93.060927;0.8499949653064918;0.9370904787033946;1.1024599457683444;0.4762612071730489;0.5603125199657234;0.86462592063569;9.999939786198617;1.0999874391616016;-0.6031679970636865;1.045385772607092;1.0000021768682577;1.2545170565512491;0.9999996285440066
93.070927;0.8499947468671304;0.937090556925297;1.102459815822381;0.47626124687109317;0.5603126097130656;0.8646258622876942;9.999939628913053;1.0999876676951872;-0.6031679970461475;1.045385977227907;1.0000020021208806;1.2545170116133;0.9999995735638677
93.080927;0.849994531139077;0.9370906376260892;1.1024596860996545;0.47626128569091;0.5603126977672678;0.8646258017691696;9.999939541343092;1.0999879021399295;-0.6031679970306416;1.0453861853343207;1.0000018202728025;1.2545169667481129;0.9999995098789557
93.090927;0.8499943184512884;0.9370907208003241;1.1024595564316941;0.4762613234426029;0.5603127843149137;0.8646257388371832;9.999939524040597;1.0999881427918359;-0.603167997017288;1.0453863965829056;1.000001631317814;1.254516922029548;0.999999437434978
93.100927;0.8499941092402148;0.9370908064786335;1.1024594267208787;0.47626135991291146;0.5603128694913393;0.8646256731855491;9.999939578087568;1.0999883898186333;-0.6031679970061741;1.045386610477844;1.0000014353439381;1.2545168775094602;0.9999993562554467
93.110927;0.8499939039441435;0.9370908946042766;1.1024592969103368;0.4762613949141796;0.5603129533850566;0.8646256044753673;9.999939704141386;1.0999886432723915;-0.6031679969973812;1.045386826489008;1.0000012325441061;1.2545168332901375;0.9999992665011234
93.120927;0.8499937029534026;0.9370909849472893;1.1024591669937287;0.4762614283048308;0.5603130360447339;0.8646255323434686;9.999939901308332;1.0999889031059522;-0.6031679969909943;1.045387044121939;1.000001023122709;1.2545167895684757;0.9999991684349226
93.130927;0.8499935066552726;0.9370910771310023;1.102459036989655;0.4762614600050886;0.5603131175011375;0.8646254564432267;9.99994016665372;1.0999891692025963;-0.6031679969870904;1.0453872629821834;1.000000807231028;1.2545167465772014;0.9999990623674411
93.140927;0.8499933154516905;0.9370911707173909;1.10245890684089;0.47626149001943235;0.5603131977934184;0.8646253765408598;9.999940495201235;1.099989441396472;-0.6031679969857205;1.045387482798633;1.0000005849891858;1.2545167044627588;0.9999989486018946
93.150927;0.8499931297070253;0.9370912652987967;1.1024587763407745;0.4762615184299741;0.560313276960244;0.8646252925480612;9.999940880368902;1.09998971945622;-0.6031679969869004;1.0453877033297272;1.0000003565515194;1.254516663225088;0.9999988273826387
93.160927;0.8499929497066775;0.9370913605677385;1.1024586451391207;0.4762615453455161;0.5603133550111717;0.8646252044220165;9.999941314819123;1.099990003041524;-0.6031679969906164;1.04538792425402;1.0000001221861594;1.254516622759182;0.9999986989301465
93.170927;0.8499927756492734;0.9370914563251783;1.1024585128011524;0.4762615708443664;0.5603134319313651;0.8646251120784341;9.999941790954301;1.0999902917099091;-0.6031679969968355;1.045388145196031;0.9999998823143486;1.2545165829287683;0.9999985635395096
93.180927;0.8499926076627672;0.9370915524219828;1.1024583789120443;0.47626159496308756;0.5603135077253834;0.8646250154447014;9.999942301095375;1.0999905849380982;-0.6031679970055059;1.0453883658711804;0.9999996374271803;1.2545165435824022;0.999998421587282
93.190927;0.8499924458356475;0.9370916486709402;1.1024582431533447;0.4762616177298971;0.5603135824289358;0.8646249145805411;9.999942837966572;1.0999908820823427;-0.6031679970165519;1.0453885861813954;0.9999993879311924;1.254516504518277;0.9999982734431908
93.200927;0.8499922902184006;0.9370917448054726;1.102458105286206;0.4762616391792;0.5603136560666472;0.8646248097109942;9.999943394867989;1.0999911823951896;-0.6031679970298757;1.045388806154827;0.9999991340924667;1.2545164655086953;0.9999981193903326
93.210927;0.849992140799123;0.9370918405169105;1.1024579651055546;0.47626165933129694;0.5603137286241392;0.8646247011375072;9.999943965286114;1.0999914851512926;-0.603167997045375;1.0453890258676992;0.9999988761090923;1.2545164263758815;0.9999979596224795
93.220927;0.8499919974954302;0.9370919354601849;1.1024578223976786;0.47626167818021226;0.5603138000582047;0.8646245891519423;9.999944543118922;1.0999917897467433;-0.6031679970629503;1.0453892455285843;0.9999986141876221;1.2545163869852558;0.9999977943660463
93.230927;0.8499918601526231;0.9370920292155751;1.102457676876545;0.4762616957039212;0.5603138703152701;0.8646244740134942;9.999945123713895;1.0999920957096823;-0.6031679970824856;1.045389465577145;0.9999983485680969;1.2545163471725311;0.9999976239860481
93.240927;0.8499917285515788;0.9370921213337655;1.102457528172108;0.47626171189897626;0.560313939336284;0.8646243559393244;9.9999457043607;1.0999924026555181;-0.6031679971038314;1.0453896865506798;0.9999980795125941;1.2545163067419702;0.9999974488910834
93.250927;0.8499916024481496;0.9370922114122707;1.1024573759109562;0.47626172680817164;0.5603140070548919;0.8646242350923545;9.99994628390296;1.0999927102330715;-0.6031679971268095;1.0453899088706216;0.9999978072308948;1.254516265515239;0.9999972693797836
93.260927;0.8499914816061406;0.9370922990934286;1.1024572198058349;0.47626174049174175;0.5603140734294414;0.8646241115390837;9.999946862327672;1.0999930181142021;-0.603167997151217;1.0453901328120598;0.9999975318011736;1.2545162233465408;0.9999970856692745
93.270927;0.8499913657856398;0.9370923840410689;1.1024570597021839;0.47626175298719536;0.5603141384988362;0.8646239851967668;9.999947440140383;1.0999933260180312;-0.60316799717683;1.0453903585814055;0.9999972532114724;1.2545161801774745;0.999996898053858
93.280927;0.8499912547264595;0.9370924659528216;1.1024568955879746;0.4762617643110876;0.5603142023761252;0.8646238558744941;9.999948017128583;1.0999936336930596;-0.6031679972034247;1.0453905863104556;0.9999969714546509;1.2545161361116557;0.9999967069881158
93.290927;0.8499911481896044;0.9370925445853006;1.1024567276072108;0.4762617744787384;0.5603142651733729;0.8646237233930683;9.99994859145458;1.099993940853556;-0.6031679972308132;1.0453908159940997;0.9999966865384298;1.2545160913637212;0.9999965130278627
93.300927;0.8499910460281128;0.9370926197896908;1.102456556104131;0.47626178351896636;0.5603143269638374;0.8646235876688533;9.999949159838593;1.0999942471566924;-0.6031679972588639;1.0453910474907446;0.9999963984708089;1.2545160461411704;0.9999963167237041
93.310927;0.8499909482046243;0.9370926915642275;1.1024563816352861;0.4762617914667276;0.5603143878013547;0.864623448727519;9.999949718320991;1.099994552207014;-0.6031679972874973;1.0453912805242196;0.9999961073200188;1.2545160005742721;0.9999961186122569
93.320927;0.8499908547565342;0.9370927600907231;1.1024562048955706;0.4762617983392917;0.56031444772079;0.8646233067319952;9.999950262961212;1.0999948555469508;-0.6031679973166485;1.0453915146772692;0.999995813277644;1.2545159546751;0.999995919324026
93.330927;0.849990765759928;0.9370928257085889;1.1024560266044017;0.47626180412088037;0.5603145067235642;0.8646231620798889;9.99995079053091;1.0999951567206168;-0.6031679973462281;1.045391749484793;0.9999955166483273;1.2545159083066468;0.9999957196078493
93.340927;0.8499906812901289;0.9370928888262792;1.1024558474269974;0.47626180874644514;0.560314564795125;0.8646230154436402;9.99995129946598;1.0999954553805817;-0.603167997376114;1.0453919845369433;0.9999952177954099;1.2545158611742488;0.9999955202141926
93.350927;0.8499906013823163;0.9370929498533108;1.1024556679621635;0.476261812090488;0.5603146219449078;0.8646228676318148;9.999951790495802;1.099995751279716;-0.6031679974061781;1.0453922195049088;0.9999949170517584;1.2545158128948208;0.9999953218314074
93.360927;0.8499905260221434;0.9370930092090295;1.102455488761989;0.4762618139645184;0.5603146782481375;0.8646227193912802;9.999952265873235;1.0999960441894658;-0.6031679974363141;1.0453924541438644;0.999994614636327;1.2545157631641943;0.9999951250553581
93.370927;0.8499904551539305;0.9370930673137974;1.10245531032185;0.47626181411522284;0.5603147338689878;0.8646225713547278;9.99995272791414;1.0999963338784424;-0.6031679974664381;1.0453926882972577;0.9999943106731738;1.2545157118423385;0.9999949302969996
93.380927;0.849990388711378;0.93709312448351;1.1024551330534185;0.4762618122691116;0.5603147890370694;0.8646224241149887;9.9999531784411;1.0999966201420066;-0.6031679974964722;1.045392921927798;0.9999940053306445;1.2545156588522202;0.9999947377711457
93.390927;0.8499903266593439;0.9370931808452839;1.1024549573073086;0.47626180821390607;0.5603148439834068;0.8646222782571558;9.999953618903474;1.0999969028087844;-0.6031679975263547;1.0453931551425575;0.9999936990029776;1.2545156040884136;0.9999945476130047
93.400927;0.8499902689728134;0.9370932363814509;1.1024547834490555;0.4762618018163152;0.5603148988739923;0.8646221343177536;9.999954050532141;1.099997181711122;-0.6031679975560559;1.0453933881219264;0.9999933923969994;1.2545155474113452;0.9999943599858767
93.410927;0.8499902155538906;0.9370932910448969;1.102454611926076;0.47626179296112525;0.560314953784326;0.8646219927632371;9.99995447499514;1.099997456671803;-0.6031679975855636;1.0453936210134656;0.9999930864414261;1.2545154885957392;0.9999941750982339
93.420927;0.849990166161145;0.9370933448603753;1.10245444324671;0.4762617814939676;0.5603150087224096;0.8646218540209117;9.999954895589205;1.0999977275265054;-0.6031679976148723;1.0453938539211654;0.9999927821166128;1.254515427304082;0.9999939931525933
93.430927;0.8499901204070857;0.9370933979603869;1.1024542778841848;0.47626176722566826;0.5603150636537607;0.864621718479789;9.999955317413324;1.0999979941366036;-0.603167997644006;1.0453940869304927;0.9999924803497512;1.2545153631982005;0.9999938142890406
93.440927;0.8499900778449747;0.937093450575959;1.1024541162424661;0.47626174998477994;0.5603151185048366;0.864621586398031;9.999955745797392;1.0999982563675035;-0.60316799767304;1.0453943200639617;0.9999921819759072;1.2545152960380679;0.9999936385446861
93.450927;0.84999003809394;0.9370935030174867;1.1024539586747555;0.4762617296578704;0.5603151731625877;0.8646214578270474;9.999956185012595;1.099998514055295;-0.6031679977020816;1.0453945532431068;0.9999918876935857;1.2545152256379863;0.9999934658305207
93.460927;0.8499900009139574;0.9370935555994327;1.1024538054117237;0.47626170619324254;0.5603152274684836;0.8646213326589647;9.999956638456469;1.099998766996831;-0.6031679977312311;1.0453947863259063;0.9999915980317868;1.254515151762827;0.9999932959349978
93.470927;0.8499899662256762;0.9370936085361153;1.1024536564783716;0.4762616795930569;0.5603152812033672;0.8646212106883436;9.999957109020997;1.099999014991898;-0.6031679977605535;1.0453950191479966;0.9999913133958286;1.2545150741137294;0.9999931285802215
93.480927;0.8499899341048545;0.9370936619175896;1.1024535117631562;0.4762616498985837;0.5603153340919064;0.8646210916176353;9.999957598840336;1.0999992579244682;-0.6031679977900749;1.0453952515076765;0.999991034162382;1.2545149924795402;0.9999929635525834
93.490927;0.8499899047528375;0.9370937157599534;1.1024533711578792;0.47626161714096643;0.5603153858492721;0.864620975128564;9.999958108620149;1.099999495795874;-0.6031679978197874;1.0453954831337988;0.9999907607213934;1.2545149068635428;0.9999928008163201
93.500927;0.8499898784774659;0.9370937700713007;1.1024532346112086;0.4762615812695033;0.5603154362322963;0.8646208609934177;9.999958636699962;1.09999972867048;-0.6031679978496496;1.0453957136986876;0.9999904934308705;1.2545148173814906;0.9999926404702763
93.510927;0.8499898556595047;0.9370938249167238;1.1024531021214328;0.47626154213672633;0.5603154850443881;0.8646207490589314;9.999959178580758;1.0999999566454042;-0.603167997879593;1.0453959428534372;0.9999902325485606;1.2545147241297472;0.9999924825785544
93.520927;0.8499898366432295;0.9370938804430697;1.1024529737334452;0.4762614995691394;0.5603155321193315;0.8646206391517458;9.999959728161084;1.1000001798878942;-0.6031679979095309;1.0453961702093186;0.9999899782441234;1.254514627200051;0.9999923270815854
93.530927;0.849989821645325;0.9370939368314473;1.102452849521113;0.4762614534508608;0.5603155773165297;0.8646205310283213;9.999960280115573;1.1000003986664315;-0.6031679979393642;1.045396395284104;0.9999897306903327;1.2545145266997408;0.999992173867022
93.540927;0.8499898107778715;0.9370939942308175;1.1024527295742517;0.4762614037533943;0.5603156205052408;0.8646204243631148;9.999960830995132;1.1000006133857527;-0.6031679979689998;1.045396617510684;0.9999894901225173;1.254514422728877;0.9999920228474729
93.550927;0.8499898040995045;0.9370940527414461;1.1024526140200246;0.4762613505297005;0.5603156615488633;0.86462031878432;9.999961378396412;1.100000824612139;-0.6031679979983803;1.0453968363335804;0.9999892568418491;1.2545143154133451;0.9999918739563866
93.560927;0.8499898016150221;0.9370941124235542;1.1024525030331425;0.4762612939288318;0.5603157003165543;0.8646202139576546;9.999961920063534;1.100001033003339;-0.6031679980274944;1.0453970513319957;0.9999890311837074;1.254514204982769;0.9999917271161716
93.570927;0.849989803263835;0.9370941732920991;1.1024523967983344;0.47626123420588456;0.5603157366973622;0.8646201096593552;9.999962453883597;1.1000012391680323;-0.6031679980563742;1.045397262258893;0.9999888134632442;1.2545140917719728;0.9999915822268487
93.580927;0.8499898089270421;0.9370942353267955;1.1024522955065508;0.47626117166567966;0.5603157706012603;0.8646200058216426;9.999962977712034;1.100001443574098;-0.6031679980850864;1.045397468934667;0.9999886039946927;1.25451397614381;0.999991439189022
93.590927;0.8499898184384961;0.9370942985133066;1.1024521994418066;0.47626110658036025;0.5603158019649375;0.86461990255349;9.999963488940969;1.1000016465584403;-0.6031679981137167;1.045397671076304;0.9999884031887991;1.254513858487867;0.9999912979195266
93.600927;0.8499898316156227;0.9370943628663586;1.102452109028594;0.47626103915677476;0.5603158307666041;0.8646198001304752;9.999963985009698;1.1000018483656213;-0.6031679981423687;1.0453978681603449;0.9999882116035549;1.2545137393028327;0.9999911583582226
93.610927;0.8499898483307321;0.9370944283982496;1.1024520247772804;0.4762609695574684;0.5603158570193959;0.8646196989464888;9.999964464369441;1.1000020491637599;-0.6031679981711725;1.0453980594007122;0.9999880299493843;1.2545136191990625;0.9999910205256808
93.620927;0.8499898686007273;0.9370944950822744;1.1024519472308902;0.4762608979318834;0.5603158807319513;0.8646195994099717;9.999964926730307;1.1000022490860908;-0.6031679982002789;1.0453982439400138;0.9999878590351932;1.254513498782077;0.9999908845762712
93.630927;0.849989892648769;0.9370945628485469;1.1024518769311864;0.476260824415597;0.5603159018779064;0.8646195018479766;9.999965372845796;1.1000024483111326;-0.6031679982298346;1.0453984211374694;0.9999876995816909;1.254513378571942;0.9999907507845149
93.640927;0.8499899208722052;0.9370946315907766;1.1024518143608717;0.4762607490994695;0.5603159203855065;0.8646194065110958;9.999965804490847;1.1000026471114115;-0.6031679982599575;1.045398590647842;0.9999875520483873;1.2545132590311054;0.999990619507359
93.650927;0.8499899537208838;0.9370947011753714;1.1024517598899422;0.476260672018515;0.5603159361350131;0.864619313629822;9.999966224609503;1.100002845789037;-0.6031679982907286;1.0453987522801602;0.999987416630203;1.2545131406114551;0.9999904911606159
93.660927;0.8499899916077752;0.9370947714277131;1.1024517137812875;0.4762605931729139;0.5603159489865706;0.864619223437529;9.999966636777648;1.1000030445513962;-0.6031679983222028;1.0453989059160027;0.999987293376698;1.2545130238181386;0.9999903662334628
93.670927;0.8499900348864292;0.9370948420797972;1.1024516762516585;0.4762605125335005;0.560315958839226;0.8646191361495328;9.999967043691834;1.1000032434980198;-0.6031679983544185;1.0453990515581588;0.9999871823098522;1.2545129092806786;0.9999902453058973
93.680927;0.8499900838378455;0.9370949127497963;1.1024516475202035;0.4762604300195265;0.5603159656954841;0.8646190519163027;9.999967446138038;1.1000034427090588;-0.6031679983874116;1.0453991893656278;0.9999870834372604;1.2545127977631578;0.9999901290081494
93.690927;0.8499901386774616;0.9370949830182922;1.1024516278069434;0.47626034550417334;0.5603159696983683;0.8646189708036938;9.999967843525583;1.1000036422954407;-0.6031679984212465;1.0453993196297848;0.9999869967130444;1.2545126901317645;0.9999900179311897
93.700927;0.8499901995570277;0.9370950525302986;1.1024516173222108;0.47626025888033313;0.5603159711150106;0.8646188927815655;9.999968235054268;1.1000038424338607;-0.6031679984560366;1.0453994427361126;0.9999869220278715;1.254512587286078;0.9999899125253565
93.710927;0.8499902665479794;0.9370951210042165;1.1024516162968598;0.47626017013867955;0.5603159703008991;0.8646188176783118;9.999968620095316;1.1000040434254426;-0.6031679984919391;1.0453995591607776;0.9999868591933336;1.2545124900974822;0.9999898130795312
93.720927;0.8499903396768309;0.9370951881400938;1.1024516250148286;0.47626007938633774;0.5603159676645275;0.8646187452090809;9.999968997814097;1.1000042456545578;-0.6031679985291415;1.0453996695267003;0.9999868079395161;1.2545123993917857;0.9999897198419292
93.730927;0.8499904189558348;0.9370952535204485;1.1024516438102328;0.47625998679067916;0.5603159636105806;0.8646186751014819;9.999969367078702;1.1000044494211056;-0.603167998567838;1.0453997746057202;0.99998676796737;1.2545123159033655;0.9999896331499583
93.740927;0.8499905043201336;0.9370953166410825;1.1024516730471376;0.4762598925169485;0.5603159584997887;0.864618607147392;9.999969726526906;1.1000046548200397;-0.6031679986081983;1.045399875174707;0.9999867389735771;1.2545122402387283;0.9999895534263262
93.750927;0.8499905955695872;0.9370953770761014;1.1024517130453215;0.4762597967239588;0.5603159526646964;0.8646185411493612;9.999970074400704;1.1000048617501497;-0.6031679986503585;1.045399971893419;0.999986720611147;1.2545121729262536;0.9999894810931864
93.760927;0.8499906924178486;0.9370954345574193;1.1024517639793463;0.4762596995946999;0.5603159464277623;0.8646184769228146;9.999970408823904;1.1000050699648323;-0.6031679986944254;1.045400065305171;0.9999867125031684;1.2545121144952223;0.9999894165261077
93.770927;0.8499907945782992;0.9370954889068452;1.1024518258720002;0.4762596013491921;0.5603159400529028;0.8646184143731745;9.999970728168744;1.100005279107702;-0.603167998740468;1.0454001558335737;0.9999867143173797;1.2545120655167015;0.9999893600578136
93.780927;0.8499909017790234;0.9370955400140352;1.1024518986743714;0.4762595022203498;0.5603159336538329;0.8646183535024431;9.999971030764643;1.1000054887611128;-0.6031679987885168;1.045400243785502;0.9999867257760503;1.254512026549591;0.9999893119595116
93.790927;0.84999101372389;0.9370955878908789;1.102451982305749;0.4762594024225398;0.5603159271635205;0.8646182943587818;9.999971314701959;1.10000569851579;-0.6031679988385759;1.0454003294197511;0.9999867466270628;1.2545119980138946;0.9999892724032765
93.800927;0.849991130072738;0.9370956326666394;1.1024520766097206;0.476259302141258;0.5603159204226413;0.864618237027404;9.9999715783773;1.100005908009505;-0.6031679988906373;1.045400413013983;0.9999867766961588;1.2545119801444022;0.9999892414581572
93.810927;0.8499912504488529;0.9370956745357004;1.1024521813268082;0.4762592015415254;0.5603159133100867;0.8646181816159538;9.999971820996496;1.1000061169338158;-0.6031679989446951;1.0454004949443385;0.9999868160018371;1.2545119730733698;0.9999892190894147
