time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.820927;0.8499913744610069;0.9370957137280597;1.1024522961202365;0.47625910079618605;0.5603159057852188;0.8646181282224226;9.999972042209142;1.1000063250511716;-0.6031679990007446;1.0454005757631448;0.9999868647767166;1.2545119769073645;0.9999892051322851
93.830927;0.8499915017485535;0.9370957504583346;1.1024524205862756;0.47625900010348077;0.5603158978332238;0.8646180769427173;9.999972241519028;1.1000065321805736;-0.6031679990587573;1.045400656135239;0.9999869233038617;1.2545119917037082;0.9999891992836616
93.840927;0.8499916320183012;0.9370957848838912;1.1024525542321129;0.47625889967278545;0.5603158894342953;0.8646180279007484;9.999972418393488;1.1000067381685674;-0.6031679991186658;1.0454007366722045;0.9999869917023266;1.2545120174116993;0.9999892011423798
93.850927;0.8499917650223127;0.9370958171489605;1.1024526964562025;0.47625879970965473;0.5603158805995023;0.8646179812615258;9.99997257263764;1.1000069429354247;-0.6031679991803799;1.0454008178378673;0.9999870698813135;1.254512053859937;0.9999892102910757
93.860927;0.8499919005051024;0.9370958474288742;1.1024528465998524;0.47625870040748136;0.5603158713860351;0.8646179371900635;9.999972704024106;1.100007146525808;-0.6031679992438096;1.045400899945279;0.9999871577032304;1.2545121007782312;0.9999892263456033
93.870927;0.8499920381802952;0.9370958758922632;1.102453004029067;0.47625860193942;0.5603158618551255;0.8646178957626159;9.999972811298134;1.100007349089381;-0.6031679993088638;1.0454009831798081;0.9999872551502721;1.2545121578024123;0.9999892489215281
93.880927;0.849992177757837;0.9370959026366493;1.1024531680771559;0.4762585044444228;0.5603158520380792;0.8646178569122068;9.99997289172737;1.1000075508199898;-0.6031679993754365;1.0454010676422394;0.9999873622951435;1.2545122244458098;0.9999892776444249
93.890927;0.8499923190076764;0.9370959276529677;1.1024533378822574;0.47625840800135283;0.560315841950357;0.864617820451604;9.999972941637317;1.1000077518622382;-0.6031679994433938;1.0454011534305987;0.9999874791695098;1.2545123001035785;0.9999893122531365
93.900927;0.849992461772786;0.9370959508125997;1.1024535123717152;0.47625831262185786;0.560315831620839;0.8646177861295893;9.999972957279441;1.1000079522675947;-0.6031679995125673;1.0454012407037578;0.9999876057145424;1.2545123841253665;0.9999893526201071
93.910927;0.849992605882922;0.9370959719062998;1.102453690446285;0.47625821827119863;0.5603158211154797;0.8646177536750924;9.99997293556552;1.1000081520406952;-0.6031679995827521;1.045401329628533;0.9999877418124787;1.2545124759071897;0.9999893986663229
93.920927;0.8499927510724615;0.9370959907304437;1.1024538711220075;0.4762581248929229;0.5603158105742396;0.8646177228517871;9.999972874896939;1.1000083511607843;-0.6031679996537112;1.0454014202518185;0.9999878873149506;1.2545125749856112;0.9999894503173448
93.930927;0.8499928970030508;0.9370960071337676;1.1024540535042164;0.476258032441942;0.5603158002192126;0.8646176935377435;9.99997277608677;1.100008549540192;-0.6031679997251764;1.0454015124559208;0.9999880420407818;1.2545126810684835;0.9999895075042932
93.940927;0.8499930433708258;0.9370960210545641;1.1024542367503092;0.47625794089818224;0.5603157902776407;0.8646176657691466;9.999972642302518;1.1000087469922644;-0.6031679997968494;1.0454016060128197;0.999988205810617;1.2545127939354115;0.9999895701508116
93.950927;0.8499931899990877;0.9370960325720499;1.1024544201420654;0.4762578502219298;0.5603157809067064;0.8646176397100972;9.999972477741203;1.1000089432749462;-0.6031679998684167;1.0454017005913576;0.9999883785037419;1.254512913322736;0.9999896381571208
93.960927;0.8499933368448861;0.9370960418536551;1.1024546031743985;0.47625776031005157;0.5603157722056641;0.8646176155881405;9.999972286838872;1.1000091382045043;-0.6031679999395924;1.0454017957165573;0.9999885600350803;1.2545130388586772;0.999989711392332
93.970927;0.8499934839416158;0.937096049046788;1.102454785528298;0.47625767099447347;0.5603157642515136;0.8646175936563832;9.999972074702397;1.1000093317016435;-0.6031680000101534;1.0454018908456342;0.9999887503329429;1.2545131700005565;0.9999897896468067
93.980927;0.8499936313099836;0.9370960542919711;1.1024549669684414;0.47625758204878843;0.5603157571203654;0.8646175741749245;9.99997184738326;1.1000095236901597;-0.6031680000799438;1.0454019855361816;0.999988949370953;1.2545133060316336;0.9999898725664735
93.990927;0.8499937788717515;0.9370960577783504;1.1024551473236772;0.4762574932151756;0.560315750937867;0.8646175573616263;9.999971611413702;1.1000097139849383;-0.6031680001488587;1.0454020794980672;0.9999891571544355;1.2545134461552088;0.9999899597160397
94.000927;0.8499939264230965;0.937096059684218;1.1024553265613508;0.47625740424269997;0.560315745929633;0.8646175433703174;9.999971373185431;1.1000099023162413;-0.6031680002168321;1.0454021725203224;0.9999893737013166;1.254513589587589;0.9999900507436221
94.010927;0.8499940736632596;0.9370960601220247;1.1024555048145017;0.4762573148754132;0.5603157423930413;0.8646175323431097;9.999971138817461;1.1000100884484154;-0.6031680002838316;1.045402264433761;0.9999895990717;1.2545137355796698;0.9999901454518427
94.020927;0.8499942202439887;0.9370960592061104;1.102455682318508;0.47625722482325406;0.560315740602632;0.8646175244279576;9.999970914272309;1.1000102722221803;-0.6031680003498566;1.0454023551085223;0.9999898333546433;1.254513883415749;0.9999902437684071
94.030927;0.8499943658010122;0.9370960570899608;1.102455859300027;0.47625713377244167;0.5603157407368553;0.8646175197082927;9.999970704791139;1.1000104534915718;-0.6031680004149397;1.0454024444258734;0.9999900765578402;1.254514032428818;0.9999903457091719
94.040927;0.8499945099489349;0.9370960538759812;1.1024560358640172;0.4762570414186377;0.5603157428859283;0.8646175181311588;9.999970514065108;1.1000106321308263;-0.6031680004791534;1.045402532269449;0.9999903284846687;1.2545141819671783;0.9999904513133219
94.050927;0.8499946523182472;0.9370960495514289;1.1024562119740924;0.4762569475198268;0.5603157471090859;0.864617519506781;9.999970344237207;1.1000108081531836;-0.6031680005426061;1.0454026185214211;0.999990588757283;1.2545143313253986;0.9999905605612092
94.060927;0.8499947926723712;0.9370960440647995;1.1024563875328037;0.47625685195948564;0.5603157534488924;0.8646175235758258;9.999970196359605;1.1000109817657746;-0.6031680006054198;1.0454027030256179;0.9999908569933539;1.254514479754403;0.9999906733585775
94.070927;0.849994930984083;0.9370960374341136;1.1024565624715448;0.47625675476214213;0.5603157618915502;0.8646175300974451;9.99997007046619;1.1000111532648007;-0.6031680006677181;1.0454027855570414;0.999991132921945;1.2545146264840061;0.999990789610081
94.080927;0.8499950673822774;0.9370960297424505;1.1024567368103844;0.47625665603934203;0.560315772362483;0.8646175389101107;9.999969965230111;1.1000113228906518;-0.6031680007296196;1.045402865806249;0.9999914163274;1.2545147706968405;0.9999909092900394
94.090927;0.8499952020598551;0.9370960210260967;1.1024569106472677;0.4762565559177059;0.5603157847762618;0.8646175499011545;9.999969877785242;1.1000114907777103;-0.6031680007912187;1.0454029433868581;0.9999917069981951;1.254514911616538;0.9999910324020987
94.100927;0.8499953352196813;0.9370960111345547;1.1024570840815895;0.4762564545064216;0.5603157990638619;0.8646175629052356;9.999969803963658;1.1000116569766207;-0.6031680008525678;1.0454030178771028;0.9999920047627371;1.254515048654339;0.9999911589212582
94.110927;0.8499954670344261;0.9370959996276016;1.1024572571453506;0.4762563519090225;0.5603158151457247;0.8646175776686297;9.999969738248302;1.100011821489241;-0.6031680009136678;1.0454030888508095;0.9999923094189596;1.2545151814108557;0.9999912888433907
94.120927;0.8499955976556446;0.9370959857764681;1.1024574297446188;0.47625624825052043;0.5603158328884411;0.8646175938863451;9.999969673531927;1.1000119842814722;-0.603168000974469;1.0454031559045547;0.9999926205849186;1.2545153096428359;0.9999914222549787
94.130927;0.8499957272389452;0.9370959687011605;1.1024576016359282;0.47625614368993197;0.5603158520944587;0.8646176112136502;9.999969601584155;1.1000121452252192;-0.6031680010348993;1.0454032187033238;0.9999929377196294;1.2545154333023567;0.9999915593515747
94.140927;0.8499958558820955;0.9370959475797336;1.1024577724805869;0.4762560384043636;0.5603158725505172;0.8646176292356512;9.999969513974209;1.1000123040014078;-0.6031680010949052;1.0454032769821409;0.999993260255721;1.2545155525336584;0.9999917004126485
94.150927;0.8499959835954797;0.9370959217920407;1.1024579418742297;0.476255932564917;0.5603158940901635;0.8646176474461833;9.999969402783389;1.100012460084202;-0.6031680011544627;1.0454033305092438;0.9999935876252973;1.2545156675795421;0.9999918457426331
94.160927;0.8499961103928211;0.9370958909179262;1.10245810930627;0.47625582632313446;0.5603159166092273;0.8646176653018768;9.999969261066228;1.1000126128319514;-0.6031680012135635;1.0454033791008446;0.9999939192118638;1.2545157786827579;0.9999919956605342
94.170927;0.8499962363419498;0.937095854639978;1.1024582741469293;0.4762557198049732;0.560315940044824;0.8646176823096325;9.999969083080833;1.1000127615592483;-0.6031680012722233;1.0454034226663602;0.9999942543515459;1.2545158860428767;0.9999921505560723
94.180927;0.8499963615163558;0.9370958126730536;1.1024584357191687;0.47625561311651377;0.5603159643448903;0.8646176980289697;9.999968864199246;1.1000129055368466;-0.6031680013305034;1.045403461183489;0.9999945923500159;1.2545159897601323;0.9999923109083998
94.190927;0.8499964859168541;0.9370957647843059;1.1024585934506652;0.47625550635270286;0.5603159894465471;0.864617712027677;9.999968600881823;1.1000130439951115;-0.6031680013884876;1.045403494620249;0.9999949324849656;1.254516089747063;0.9999924772230001
94.200927;0.8499966094311823;0.9370957108221906;1.1024587469953433;0.47625539960867586;0.5603160152780707;0.8646177239090029;9.999968291049347;1.1000131761390124;-0.6031680014462237;1.0454035229351804;0.9999952740307585;1.2545161857555107;0.9999926499338704
94.210927;0.84999673188971;0.9370956506544937;1.102458896189072;0.4762552930088923;0.5603160417431785;0.8646177333725854;9.999967934290497;1.1000133011647208;-0.6031680015037043;1.045403546136111;0.9999956162736174;1.2545162775386698;0.9999928293249156
94.220927;0.8499968531194212;0.9370955840626375;1.1024590408850856;0.47625518671047085;0.5603160686723082;0.8646177402444956;9.999967531481335;1.1000134183224126;-0.6031680015608868;1.0454035642917119;0.9999959585041815;1.2545163649742825;0.9999930154944084
94.230927;0.849996972906419;0.9370955107350553;1.102459180853451;0.47625508085064017;0.5603160958097212;0.864617744475222;9.999967084291509;1.1000135269950153;-0.6031680016177146;1.045403577553668;0.9999963000200464;1.2545164480792306;0.999993208382617
94.240927;0.8499970909866514;0.9370954303571758;1.1024593158188591;0.47625497550546053;0.560316122849163;0.8646177460690306;9.99996659489433;1.1000136267341767;-0.6031680016741255;1.0454035861833177;0.999996640122221;1.2545165269607834;0.9999934078614373
94.250927;0.849997207144106;0.937095342648664;1.1024594454991539;0.47625487072284045;0.5603161494563729;0.8646177449929648;9.999966065526062;1.1000137172556825;-0.6031680017300504;1.045403590475803;0.9999969781187849;1.2545166017099205;0.9999936138023723
94.260927;0.8499973212986319;0.9370952473346538;1.102459569598148;0.4762547665989717;0.5603161752866062;0.8646177411494865;9.999965497916017;1.1000137983863494;-0.6031680017854169;1.0454035906712285;0.9999973133754689;1.254516672304619;0.9999938260668961
94.270927;0.8499974334579804;0.9370951441533827;1.1024596878704607;0.47625466331025285;0.5603162000360331;0.8646177343861079;9.99996489309725;1.1000138699536026;-0.6031680018401647;1.0454035869940967;0.9999976453667664;1.2545167386475042;0.9999940444498475
94.280927;0.8499975435924904;0.9370950329128233;1.102459800206949;0.47625456108469405;0.5603162234764426;0.8646177245290024;9.999964251623544;1.1000139316640678;-0.6031680018942505;1.0454035797578702;0.9999979736842589;1.2545168006819336;0.9999942685859917
94.290927;0.8499976515892758;0.9370949135205002;1.1024599065990477;0.47625446016913053;0.5603162454298489;0.8646177114388373;9.999963573864362;1.1000139830409146;-0.6031680019476402;1.0454035693938568;0.9999982980249804;1.2545168584452278;0.999994497885468
94.300927;0.8499977573076906;0.9370947859533594;1.1024600070241481;0.47625436079259204;0.560316265727835;0.8646176950505506;9.999962860311626;1.1000140234697988;-0.603168002000302;1.0454035563849786;0.9999986181350408;1.2545169120487878;0.999994731628621
94.310927;0.8499978606402213;0.9370946502313691;1.1024601014124578;0.4762542631139609;0.5603162841962673;0.8646176753992645;9.999962112078668;1.1000140523020556;-0.6031680020522004;1.0454035411951033;0.999998933697638;1.254516961616322;0.9999949691460729
94.320927;0.8499979615494142;0.9370945064351084;1.1024601897161947;0.47625416719806896;0.5603163006691698;0.8646176526257011;9.999961331428866;1.100014068917926;-0.6031680021032877;1.0454035242522002;0.9999992442929425;1.2545170072093783;0.9999952098896517
94.330927;0.849998060072387;0.9370943547150438;1.1024602719122738;0.4762540730467514;0.5603163150137515;0.8646176268958602;9.99996052188721;1.1000140728004173;-0.603168002153497;1.0454035059907094;0.9999995495162574;1.254517048790104;0.9999954533835775
94.340927;0.8499981562701042;0.9370941952641776;1.1024603479218777;0.4762539806541172;0.5603163271358055;0.8646175982802374;9.999959687818919;1.100014063667229;-0.6031680022027455;1.0454034869010915;0.9999998491301673;1.2545170862427735;0.9999956991495943
94.350927;0.8499982501966564;0.9370940283078364;1.1024604176388093;0.4762538900337678;0.5603163369840665;0.8646175667541157;9.99995883383109;1.1000140415241766;-0.603168002250928;1.0454034674876957;1.0000001431070349;1.254517119440586;0.9999959466726662
94.360927;0.8499983419014477;0.9370938541109287;1.1024604810705754;0.476253801197496;0.5603163445716418;0.8646175323208483;9.999957964506374;1.1000140065910256;-0.603168002297909;1.0454034481984422;1.0000004315567355;1.2545171483013318;0.9999961953862453
94.370927;0.8499984313652497;0.9370936729567849;1.1024605384069666;0.4762537141231199;0.5603163499665174;0.8646174951241385;9.999957084130436;1.1000139592555611;-0.6031680023435227;1.0454034294343593;1.0000007145795917;1.2545171728047215;0.9999964446365288
94.380927;0.8499985184292895;0.9370934851342319;1.1024605899802018;0.47625362876661076;0.5603163532584328;0.8646174554649271;9.999956195711258;1.1000139000984763;-0.6031680023875903;1.045403411571989;1.000000992127065;1.2545171930087657;0.9999966937310928
94.390927;0.8499986028315845;0.9370932909890235;1.1024606361947042;0.4762535451065599;0.5603163545525613;0.8646174137197774;9.999955300129509;1.1000138298478603;-0.6031680024299464;1.0454033949437547;1.0000012639870361;1.2545172090358476;0.999996942084557
94.400927;0.8499986842833652;0.9370930910320974;1.1024606774595143;0.4762534631556172;0.5603163539657561;0.8646173702588406;9.999954396842886;1.1000137492602895;-0.603168002470458;1.0454033797948985;1.0000015298655185;1.25451722098385;0.9999971892786417
94.410927;0.8499987624883459;0.9370928860006104;1.1024607141616702;0.4762533829447739;0.5603163516187624;0.8646173254491951;9.999953485304255;1.1000136590612668;-0.6031680025090348;1.0454033662432372;1.0000017894192093;1.2545172288561155;0.9999974349956782
94.420927;0.8499988371255225;0.9370926767717512;1.1024607466816627;0.4762533045232937;0.5603163476448366;0.8646172797071265;9.999952565296477;1.1000135599340903;-0.6031680025456346;1.0454033542993744;1.0000020422226739;1.25451723261202;0.9999976789470614
94.430927;0.8499989078684984;0.9370924641873821;1.1024607753890714;0.4762532279574069;0.5603163421699151;0.8646172335077819;9.999951636640326;1.100013452494182;-0.6031680025802489;1.0454033439854062;1.000002287761492;1.2545172322878355;0.9999979208636776
94.440927;0.8499989744756244;0.937092248920856;1.1024608006302457;0.47625315331611434;0.5603163352536489;0.8646171873425818;9.999950699258424;1.1000133372443297;-0.6031680026128684;1.0454033354815306;1.0000025254584446;1.2545172280833825;0.999998160502011
94.450927;0.8499990368612229;0.9370920314909379;1.1024608227659256;0.4762530806631916;0.5603163268638925;0.8646171417287183;9.99994975317246;1.1000132145140176;-0.6031680026434628;1.0454033291562994;1.000002754715806;1.254517220381058;0.9999983975881119
94.460927;0.8499990950343059;0.9370918123788473;1.1024608422487592;0.4762530100624271;0.5603163169116783;0.864617097255831;9.99994879824499;1.100013084489514;-0.6031680026719823;1.0454033254582897;1.000002975000646;1.2545172097237127;0.9999986317299309
94.470927;0.8499991490062948;0.9370915920563915;1.102460859673794;0.4762529415831218;0.5603163053027105;0.864617054523363;9.99994783398882;1.100012947365028;-0.6031680026983659;1.045403324790686;1.0000031859530312;1.2545171967960302;0.999998862397949
94.480927;0.8499991988313452;0.9370913709258558;1.10246087569257;0.4762528752894045;0.560316291973409;0.8646170140017787;9.99994685957408;1.1000128034452072;-0.6031680027225581;1.0454033274667878;1.0000033874239642;1.2545171824011008;0.9999990890108184
94.490927;0.8499992446885067;0.9370911493117458;1.1024608907999327;0.47625281124603536;0.5603162769023767;0.8646169759904283;9.999945874101428;1.1000126531500798;-0.6031680027445393;1.045403333754046;1.0000035794055864;1.2545171673847753;0.9999993110622027
94.500927;0.8499992868479226;0.9370909274934102;1.1024609051919285;0.47625274956894237;0.5603162601027727;0.8646169406921567;9.999944876870488;1.1000124970073581;-0.6031680027643368;1.0454033439083743;1.00000376198304;1.254517152556932;0.9999995281785967
94.510927;0.8499993255755164;0.9370907057397233;1.1024609187897516;0.47625269045534235;0.5603162416107555;0.8646169082499541;9.999943867301337;1.100012335656714;-0.6031680027820099;1.0454033581079973;1.000003935358776;1.2545171386869518;0.9999997400732517
94.520927;0.8499993610634362;0.9370904843389138;1.102460931356678;0.476252634152116;0.5603162214787809;0.8646168787002594;9.999942844806705;1.100012169847299;-0.603168002797633;1.045403376364622;1.0000040998045094;1.2545171265404624;0.9999999464674844
94.530927;0.8499993933642499;0.937090263584572;1.1024609426265528;0.4762525809164343;0.560316199772694;0.8646168520088113;9.999941808904122;1.1000120004246305;-0.6031680028112962;1.0454033985273035;1.0000042555366149;1.2545171168904896;1.000000147086836
94.540927;0.8499994223686467;0.9370900437006527;1.1024609523766866;0.47625253099917325;0.5603161765630111;0.8646168282032165;9.9999407589105;1.100011828320602;-0.6031680028231106;1.0454034243653503;1.0000044026635098;1.2545171105106463;1.000000341716318
94.550927;0.849999447880811;0.937089824767616;1.1024609604634492;0.4762524846287517;0.560316151925523;0.8646168074114233;9.999939692945008;1.100011654537835;-0.6031680028332161;1.0454034536564598;1.0000045412265472;1.2545171081821926;1.000000530189557
94.560927;0.8499994696856579;0.9370896067686604;1.1024609669024;0.4762524419930202;0.5603161259503064;0.8646167898176617;9.999938607560859;1.1000114801285086;-0.6031680028417871;1.04540348623764;1.0000046712520354;1.2545171106640458;1.000000712337857
94.570927;0.8499994875394294;0.937089389726449;1.102460971954228;0.4762524032463682;0.5603160987074102;0.864616775656839;9.999937498589086;1.1000113061686545;-0.6031680028490195;1.0454035220189288;1.0000047927898494;1.2545171185918875;1.000000888007392
94.580927;0.8499995011699008;0.9370891737761504;1.102460976072135;0.4762523685250074;0.5603160701862837;0.8646167651846236;9.999936361870539;1.1000111336798155;-0.603168002855099;1.0454035609768029;1.0000049059696665;1.254517132411023;1.000001057123683
94.590927;0.8499995103097273;0.9370889591558683;1.102460979709459;0.47625233792943017;0.5603160402872933;0.8646167585876762;9.999935193334736;1.1000109635182491;-0.6031680028601711;1.045403603143603;1.0000050110431509;1.254517152449814;1.0000012197126258
94.600927;0.8499995147012599;0.937088746165367;1.102460983202359;0.47625231150167924;0.5603160088738367;0.8646167559317769;9.999933989544507;1.100010796352176;-0.603168002864339;1.0454036485734246;1.000005108358483;1.2545171790633223;1.0000013758481736
94.610927;0.8499995140708789;0.9370885351123359;1.102460986813702;0.47625228922335483;0.5603159758339298;0.8646167571916269;9.999932748726383;1.1000106327444403;-0.6031680028676799;1.0454036973176337;1.0000051982839835;1.2545172126747015;1.0000015256085342
94.620927;0.84999950812137;0.9370883263235082;1.102460990804778;0.47625227102119305;0.5603159411121791;0.864616762315151;9.999931470699789;1.100010473273533;-0.6031680028702658;1.0454037494684687;1.0000052811149747;1.2545172537025617;1.0000016690752074
94.630927;0.8499994965791543;0.9370881202081747;1.102460995483332;0.4762522567963705;0.5603159047072784;0.8646167712716878;9.999930155878605;1.1000103185779604;-0.6031680028721677;1.0454038052258134;1.000005356985969;1.2545173024567937;1.000001806336116
94.640927;0.8499994792847693;0.9370879172533272;1.1024610012522378;0.4762522464578517;0.5603158666506804;0.8646167840544334;9.999928804938921;1.1000101692671256;-0.6031680028734389;1.0454038648309798;1.0000054259026416;1.2545173590247765;1.0000019374879126
94.650927;0.8499994562650119;0.9370877179458227;1.1024610085940325;0.4762522399024105;0.5603158269689098;0.8646168006339348;9.999927418928824;1.100010025835888;-0.6031680028740866;1.0454039284392451;1.0000054879066191;1.254517423228584;1.000002062616842
94.660927;0.849999427720491;0.9370875227264742;1.102461018003239;0.4762522369647214;0.5603157856618177;0.8646168208955943;9.99992599887491;1.1000098886923606;-0.6031680028740398;1.0454039961146;1.0000055432048949;1.2545174946859918;1.000002181777954
94.670927;0.849999393926054;0.9370873319944897;1.102461029976529;0.4762522374143965;0.5603157427293756;0.8646168446185897;9.999924545533974;1.1000097581980406;-0.6031680028731539;1.0454040678518004;1.0000055921783326;1.25451757289822;1.0000022950404448
94.680927;0.8499993550864863;0.9370871461082415;1.1024610450317212;0.4762522410077474;0.5603156981942051;0.864616871524113;9.9999230600836;1.1000096346925108;-0.6031680028712673;1.0454041435460977;1.0000056353064184;1.2545176573006287;1.0000024025418723
94.690927;0.8499993112425925;0.9370869653689677;1.1024610636330485;0.4762522475249675;0.560315652073528;0.864616901351946;9.999921544712342;1.1000095185677574;-0.6031680028682687;1.0454042230421505;1.000005673071524;1.2545177472355484;1.0000025044461098
94.700927;0.8499992623356222;0.93708678999229;1.1024610860598314;0.4762522567623941;0.5603156043262791;0.8646169338832675;9.999920002141467;1.1000094103009408;-0.6031680028641118;1.0454043062174148;1.0000057059395784;1.2545178419100051;1.0000026008269864
94.710927;0.8499992083690502;0.9370866200731872;1.1024611123464105;0.4762522685101708;0.5603155548164434;0.864616968901604;9.999918435057083;1.100009310366046;-0.603168002858776;1.0454043929584245;1.0000057344104505;1.2545179403977804;1.0000026915725841
94.720927;0.8499991495178227;0.937086455583832;1.1024611423153894;0.4762522825262814;0.5603155033525729;0.8646170061458454;9.999916846530855;1.1000092191251767;-0.6031680028522274;1.0454044831018061;1.0000057589796882;1.2545180416493682;1.0000027763554282
94.730927;0.8499990861554048;0.9370862964237202;1.1024611756587261;0.47625229851211043;0.5603154497882762;0.8646170452802522;9.999915240860862;1.1000091367737916;-0.6031680028444117;1.0454045764573725;1.000005779992715;1.2545181445397529;1.000002854662426
94.740927;0.849999018844703;0.9370861425086371;1.1024612120365824;0.4762523161216082;0.5603153940547025;0.8646170859155996;9.999913623594786;1.1000090633140427;-0.603168002835277;1.0454046728967383;1.0000057975802703;1.2545182479488615;1.000002925845154
94.750927;0.849998948288761;0.937085993880904;1.102461251187392;0.47625233501379943;0.560315336110682;0.8646171276618172;9.999912000869932;1.1000089985590864;-0.6031680028247974;1.045404772399481;1.0000058117314623;1.2545183507921627;1.0000029891607345
94.760927;0.8499988752312003;0.9370858507575235;1.1024612930151307;0.47625235489634643;0.5603152759203489;0.864617170120557;9.999910379057265;1.100008942176939;-0.6031680028129709;1.0454048749793212;1.0000058223965467;1.2545184520354262;1.0000030438421665
94.770927;0.8499988003875908;0.9370857134458143;1.1024613375553456;0.4762523755225094;0.5603152134816217;0.8646172128491124;9.999908764819217;1.1000088937364958;-0.6031680027997985;1.045404980607937;1.0000058295784753;1.2545185507115413;1.000003089220854
94.780927;0.8499987244425854;0.9370855822189069;1.1024613848277982;0.4762523966860238;0.5603151488517343;0.8646172553582661;9.999907165095365;1.1000088527141902;-0.6031680027852762;1.045405089240315;1.0000058334020525;1.2545186458571855;1.000003124822906
94.790927;0.8499986480292697;0.9370854572678994;1.1024614347826862;0.47625241824444076;0.560315082133815;0.8646172971066269;9.999905586560107;1.100008818476278;-0.6031680027694113;1.045405200811294;1.000005834102544;1.2545187364231492;1.000003150380121
94.800927;0.8499985716764437;0.9370853386943692;1.1024614873785894;0.47625244012641865;0.560315013436704;0.8646173375292334;9.999904034696078;1.100008790308195;-0.6031680027522339;1.0454053151746068;1.0000058319073248;1.2545188212894078;1.0000031658175772
94.810927;0.8499984957803436;0.9370852264711489;1.102461542580789;0.4762524623063197;0.5603149428436803;0.8646173761426895;9.99990251327457;1.100008767488702;-0.6031680027337631;1.0454054320923096;1.000005826903156;1.254518899345891;1.000003171209748
94.820927;0.849998420591047;0.9370851204192581;1.1024616002807939;0.47625248479731463;0.5603148704061806;0.864617412626759;9.999901024334573;1.1000087493314994;-0.6031680027139698;1.0454055512196319;1.000005818996483;1.2545189695147192;1.0000031666339106
94.830927;0.8499983461981776;0.9370850202663601;1.1024616602950275;0.4762525076684835;0.5603147961792623;0.8646174467895209;9.99989956815035;1.1000087351633963;-0.6031680026927981;1.0454056720567289;1.0000058079601826;1.2545190307292264;1.000003152063289
94.840927;0.8499982725536458;0.9370849257423914;1.102461722427489;0.4762525310274018;0.5603147202939035;0.8646174784544794;9.999898143518783;1.1000087242689454;-0.6031680026702092;1.0454057939739152;1.0000057935163935;1.2545190819795085;1.00000312745409
94.850927;0.8499981995272615;0.9370848366449734;1.102461786525661;0.476252554971836;0.5603146430033175;0.8646175073692239;9.999896748637568;1.100008715853862;-0.6031680026461814;1.0454059162911988;1.00000577538039;1.2545191224329622;1.0000030928898633
94.860927;0.849998126941324;0.9370847528512584;1.1024618525302352;0.47625257956609024;0.5603145646498078;0.8646175331823949;9.99989538177969;1.1000087090572641;-0.6031680026206893;1.0454060383225556;1.00000575322689;1.254519151514539;1.0000030485991198
94.870927;0.8499980545873915;0.9370846743028846;1.102461920498909;0.47625260484807014;0.5603144855724588;0.8646175555022808;9.999894041430617;1.1000087030261052;-0.6031680025937107;1.0454061594052986;1.0000057266764786;1.2545191688520414;1.0000029949134657
94.880927;0.8499979822574697;0.9370846009931754;1.1024619905255246;0.4762526308372335;0.5603144060214059;0.864617573999086;9.999892726221267;1.1000086970337033;-0.6031680025652562;1.045406278958686;1.0000056953803746;1.2545191741750497;1.0000029323159694
94.890927;0.8499979097606248;0.9370845329125642;1.1024620625673178;0.47625265752870627;0.5603143261326747;0.8646175884417809;9.999891434734705;1.100008690551372;-0.6031680025353819;1.045406396521807;1.0000056590953195;1.2545191672894003;1.000002861479872
94.900927;0.84999783690816;0.9370844700083072;1.1024621363509162;0.47625268489226946;0.5603142459668453;0.8646175986627564;9.999890165532655;1.1000086831985163;-0.6031680025041734;1.0454065116939908;1.0000056176357883;1.2545191480825508;1.0000027831611649
94.910927;0.8499977635153664;0.9370844122660364;1.1024622114443767;0.4762527128799143;0.5603141655587597;0.8646176045343186;9.999888917399767;1.100008674636764;-0.6031680024717259;1.045406624044744;1.0000055707785225;1.2545191165273428;1.0000026980966321
94.920927;0.849997689423029;0.9370843597818146;1.1024622873844818;0.47625274140807633;0.5603140849459253;0.8646176059766291;9.999887689023799;1.1000086645595664;-0.6031680024381366;1.0454067331013892;1.000005518210073;1.2545190726870035;1.0000026070127055
94.930927;0.8499976145061191;0.9370843127044809;1.1024623637454452;0.47625277033210545;0.5603140041871106;0.8646176029950768;9.999886478594194;1.1000086527665358;-0.6031680024035038;1.045406838394475;1.00000545953184;1.2545190167001705;1.0000025106376655
94.940927;0.84999753871105;0.9370842711907111;1.1024624401241343;0.4762527994747744;0.5603139233572788;0.8646175957209901;9.999885284299019;1.1000086391740993;-0.6031680023679422;1.0454069395078596;1.000005394327071;1.2545189487885373;1.0000024097027984
94.950927;0.8499974621022628;0.9370842354543568;1.1024625160809378;0.47625282869354957;0.5603138425292528;0.8646175843742782;9.999884104917308;1.1000086237769797;-0.6031680023315847;1.0454070360963692;1.0000053222691687;1.2545188692864733;1.0000023049642432
94.960927;0.8499973847716198;0.9370842057567319;1.1024625910853785;0.4762528579134175;0.5603137617794102;0.8646175691640691;9.999882939665621;1.1000086066064592;-0.6031680022945578;1.045407127841481;1.0000052432114872;1.2545187786198446;1.0000021971942992
94.970927;0.849997306643571;0.9370841822858359;1.1024626644900202;0.4762528871067425;0.5603136811908073;0.8646175502506893;9.99988178777723;1.1000085876118848;-0.6031680022569805;1.0454072143773943;1.0000051571915962;1.2545186772214447;1.0000020871635305
94.980927;0.8499972274309113;0.9370841650890136;1.1024627356055074;0.4762529162552289;0.5603136008511933;0.8646175277987596;9.999880648572745;1.1000085665484944;-0.6031680022189808;1.0454072952726832;1.0000050643793268;1.2545185654360052;1.0000019756283345
94.990927;0.8499971468086608;0.9370841541329236;1.1024628038438704;0.4762529453409422;0.5603135208700822;0.8646175020438069;9.99987952203938;1.1000085430455488;-0.6031680021806929;1.0454073700940294;1.000004965035394;1.254518443499629;1.0000018632271284
95.000927;0.8499970646009917;0.9370841494150567;1.1024628687175269;0.4762529743674654;0.560313441376591;0.8646174733437376;9.99987840920781;1.1000085167876856;-0.6031680021422585;1.045407438459448;1.0000048594815123;1.2545183116186347;1.0000017503682372
95.010927;0.8499969808181979;0.9370841510162236;1.1024629297307273;0.4762530033718751;0.5603133624909473;0.8646174422309356;9.99987731215869;1.100008487577737;-0.6031680021038507;1.0454075000092544;1.0000047480869239;1.2545181700538843;1.0000016372923384
95.020927;0.8499968955370553;0.9370841590495294;1.102462986407823;0.47625303244320905;0.5603132842879234;0.8646174093968847;9.999876234076547;1.1000084552328815;-0.6031680020656799;1.0454075543706818;1.000004631246888;1.254518019124103;1.0000015242169713
95.030927;0.8499968087362273;0.9370841736193072;1.1024630383883822;0.4762530617475422;0.5603132067504534;0.8646173755710492;9.999875179448603;1.1000084195246251;-0.6031680020279707;1.0454076011937428;1.0000045093252157;1.2545178591206056;1.0000014114099585
95.040927;0.8499967202492309;0.9370841948435896;1.1024630853991946;0.4762530915265971;0.5603131297664167;0.8646173414125994;9.999874153728012;1.1000083802457472;-0.6031680019909507;1.0454076402219195;1.0000043826412477;1.2545176902727173;1.0000012991958278
95.050927;0.849996629846268;0.9370842228359602;1.1024631271626582;0.47625312208937437;0.5603130532001527;0.8646173074807718;9.999873162144281;1.1000083372522569;-0.6031680019548519;1.0454076713675282;1.0000042515173901;1.25451751289475;1.000001187924096
95.060927;0.8499965372988982;0.9370842576642239;1.1024631633782744;0.47625315378685573;0.5603129769608803;0.8646172742314849;9.99987220882595;1.100008290448897;-0.6031680019198831;1.0454076947388344;1.0000041162676676;1.2545173275484485;1.0000010779419621
95.070927;0.8499964423704036;0.9370842993973297;1.102463193805262;0.47625318695396335;0.5603129010037532;0.8646172420198268;9.999871296903223;1.1000082397821527;-0.6031680018862051;1.0454077105345396;1.0000039771223874;1.2545171350566675;1.0000009696005325
95.080927;0.8499963447952739;0.937084348186249;1.1024632183470553;0.4762532218670843;0.5603128253014272;0.8646172110992153;9.999870428966158;1.1000081852197614;-0.603168001853949;1.0454077188848314;1.000003834204306;1.2545169364168012;1.0000008632662731
95.090927;0.8499962442628564;0.9370844042602032;1.1024632370658676;0.47625325873115965;0.5603127498409088;0.8646171816182286;9.999869607497313;1.1000081267343664;-0.6031680018232343;1.0454077197935605;1.0000036875582952;1.2545167326683324;1.0000007593141464
95.100927;0.849996140395698;0.9370844678445672;1.102463250182935;0.4762532976864779;0.5603126746301902;0.8646171536707341;9.999868835175382;1.1000080643162666;-0.6031680017941565;1.0454077131922248;1.0000035371691727;1.254516524771408;1.0000006580935308
95.110927;0.8499960327701508;0.9370845391007395;1.1024632580682232;0.47625333884625076;0.5603125996623453;0.8646171273954569;9.99986811455923;1.1000079979848123;-0.6031680017667675;1.0454076990287595;1.0000033829866046;1.2545163135300164;1.0000005598997586
95.120927;0.8499959209997103;0.937084618144401;1.102463261164993;0.4762533823354336;0.5603125248594868;0.8646171030049853;9.999867447059122;1.1000079278053403;-0.6031680017410689;1.0454076773678782;1.0000032249438586;1.2545160995616993;1.0000004650270642
95.130927;0.8499958048436812;0.9370847050767596;1.1024632599009427;0.4762534283109929;0.5603124500743382;0.8646170806862425;9.999866832141322;1.100007853917109;-0.6031680017170268;1.045407648453236;1.0000030629285126;1.2545158833243457;1.0000003738532972
95.140927;0.8499956842473664;0.937084799978787;1.1024632547181248;0.4762534769853777;0.560312375134018;0.8646170604809541;9.999866267566539;1.1000077765426735;-0.6031680016945923;1.045407612618982;1.000002896792679;1.2545156651445022;1.000000286824674
95.150927;0.8499955592544062;0.9370849029123111;1.1024632461848878;0.4762535286263489;0.5603122998579997;0.8646170422588169;9.999865750355212;1.1000076959323617;-0.6031680016737168;1.0454075701096535;1.000002726473082;1.2545154452564449;1.0000002043876683
95.160927;0.8499954299452426;0.937085013939537;1.1024632349634598;0.4762535835182567;0.5603122240732645;0.8646170257851091;9.999865277424256;1.1000076122459974;-0.6031680016543629;1.0454075209801659;1.0000025521249523;1.2545152239281319;1.0000001269872956
95.170927;0.8499952965093455;0.9370851330956734;1.102463221651676;0.4762536419356692;0.560312147678824;0.8646170108289656;9.999864845447513;1.1000075254709853;-0.6031680016365035;1.045407465103653;1.0000023741359334;1.2545150015960704;1.0000000550883956
95.180927;0.8499951592847905;0.9370852603218262;1.102463206723245;0.47625370413735085;0.5603120707084442;0.864616997260572;9.999864450582267;1.1000074354303973;-0.6031680016201211;1.0454074022176236;1.0000021930128737;1.2545147788766318;0.9999999891384364
95.190927;0.8499950186670339;0.937085395467084;1.1024631905660673;0.47625377034689986;0.5603119933012021;0.8646169850881297;9.999864088565445;1.1000073418632867;-0.6031680016052071;1.045407331965237;1.0000020092462172;1.254514556433297;0.9999999294927893
95.200927;0.8499948749947883;0.937085538323336;1.1024631735128334;0.4762538407205294;0.5603119156113134;0.864616974407222;9.999863755285288;1.1000072445340392;-0.603168001591745;1.0454072539391432;1.000001823209262;1.2545143348464707;0.9999998763594279
95.210927;0.8499947285100304;0.9370856886026444;1.1024631558628346;0.4762539153353334;0.5603118377650463;0.8646169653132906;9.999863447487096;1.1000071432867942;-0.603168001579688;1.045407167732938;1.000001635127227;1.254514114688094;0.9999998298414705
95.220927;0.8499945794072855;0.937085845944099;1.1024631379280978;0.47625399421480014;0.560311759877454;0.8646169578498613;9.999863163039596;1.1000070380443638;-0.6031680015689492;1.0454070729672778;1.000001445151123;1.2545138967025766;0.9999997900961879
95.230927;0.8499944279293226;0.9370860099760109;1.1024631200841555;0.47625407735787406;0.5603116820772476;0.8646169520141498;9.99986290104643;1.1000069288069543;-0.6031680015594106;1.045406969284377;1.0000012534472844;1.2545136818099643;0.9999997574519054
95.240927;0.8499942744333001;0.9370861803487545;1.102463102774203;0.47625416473590665;0.5603116045207969;0.8646169478091429;9.999862661942027;1.1000068156495595;-0.603168001550956;1.0454068563746215;1.000001060228907;1.2545134709548662;0.9999997323395331
95.250927;0.8499941193617336;0.9370863567280169;1.1024630864917255;0.476254256267075;0.5603115273821543;0.8646169452965007;9.999862447192733;1.1000066986828665;-0.6031680015434951;1.0454067340841533;1.0000008657467945;1.2545132650207054;0.9999997151418415
95.260927;0.8499939631509361;0.9370865387620738;1.1024630717771593;0.47625435180379955;0.5603114508301307;0.8646169446264028;9.999862258840555;1.1000065779409027;-0.6031680015369605;1.0454066025217144;1.0000006702536002;1.2545130647994867;0.9999997061311664
95.270927;0.8499938062061431;0.9370867260528154;1.1024630592196443;0.4762544511452942;0.5603113750181515;0.8646169460420461;9.999862099039948;1.1000064532818523;-0.603168001531299;1.0454064620497605;1.000000474010417;1.2545128709215483;0.9999997054447617
95.280927;0.8499936489416465;0.9370869181826241;1.1024630494398628;0.4762545540510187;0.5603113000603355;0.8646169498274373;9.999861969718827;1.1000063244302976;-0.6031680015264589;1.045406313177195;1.0000002773388552;1.254512683833093;0.9999997130302855
95.290927;0.8499934917836524;0.9370871147955948;1.1024630429859972;0.47625466025049285;0.5603112259833612;0.8646169562499055;9.999861872634918;1.100006191126668;-0.6031680015223704;1.045406156430583;1.0000000806289053;1.2545125038580862;0.9999997286740847
95.300927;0.8499933351650373;0.9370873156899062;1.102463040209531;0.47625476944768735;0.5603111526992322;0.8646169655497484;9.999861809350996;1.1000060532784663;-0.6031680015189425;1.045405992236692;0.9999998843312314;1.2545123312265758;0.9999997521283457
95.310927;0.8499931795379569;0.9370875208683793;1.102463041294731;0.4762548812876275;0.5603110800344245;0.864616977900589;9.999861781145958;1.100005911031333;-0.6031680015160658;1.0454058208348413;0.9999996889630116;1.254512166085364;0.999999783207787
95.320927;0.8499930253645097;0.9370877305059052;1.1024630463684995;0.47625499531880444;0.5603110078020795;0.8646169933388529;9.999861789452023;1.1000057647124732;-0.6031680015136167;1.045405642265599;0.9999994950662047;1.2545120086008448;0.99999982182329
95.330927;0.8499928731198257;0.9370879448488028;1.1024630555011605;0.47625511102587376;0.5603109358356265;0.8646170117522002;9.999861836481447;1.1000056146999666;-0.6031680015114614;1.0454054564729327;0.9999993031563179;1.2545118590725635;0.9999998679818874
95.340927;0.8499927233201037;0.9370881641135361;1.1024630686362367;0.47625522790241426;0.5603108639428271;0.8646170329342961;9.999861925592535;1.100005461358532;-0.6031680015094458;1.045405263420049;0.9999991137486268;1.254511717923395;0.9999999216997372
95.350927;0.8499925765196034;0.9370883884417623;1.102463085577723;0.47625534548846377;0.5603107918830329;0.8646170566904045;9.99986206110586;1.1000053051108794;-0.6031680015073788;1.0454050630666312;0.9999989274142747;1.2545115855978928;0.9999999828663316
95.360927;0.8499924332583653;0.9370886179002783;1.1024631060068677;0.4762554633747124;0.5603107194416829;0.8646170829459112;9.99986224747092;1.1000051465184275;-0.6031680015050257;1.0454048552669422;0.9999987447698155;1.2545114624557183;1.0000000512158775
95.370927;0.8499922940223398;0.9370888524808606;1.1024631294916287;0.4762555812011303;0.560310646509495;0.8646171117429235;9.999862488552044;1.100004986189773;-0.6031680015021251;1.0454046397494383;0.9999985664209508;1.2545113487325188;1.000000126407198
95.380927;0.8499921592837018;0.9370890921056098;1.1024631555822295;0.47625569863537043;0.560310573077664;0.8646171431538816;9.999862787410244;1.1000048245779348;-0.6031680014984233;1.0454044161519438;0.9999983929271667;1.2545112445687856;1.0000002081343349
95.390927;0.849992029548357;0.9370893366376819;1.1024631839761614;0.47625581533551425;0.5603104991949648;0.8646171772402806;9.999863146454407;1.1000046619360653;-0.6031680014936861;1.0454041840021244;0.9999982247920164;1.25451115000036;1.0000002961836831
95.400927;0.8499919053118092;0.9370895858829419;1.1024632146089721;0.47625593096015495;0.5603104249416733;0.8646172140493316;9.999863567953104;1.100004498455378;-0.6031680014876818;1.0454039426782453;0.9999980624440844;1.2545110649299676;1.0000003903607484
95.410927;0.849991786988303;0.9370898396447035;1.1024632476385925;0.47625604523627374;0.5603103504123501;0.8646172536130458;9.999864054069484;1.1000043343314247;-0.603168001480195;1.0454036914809872;0.999997906154146;1.254510989178762;1.0000004903979565
95.420927;0.8499916748879555;0.9370900977811322;1.1024632833730537;0.4762561579971985;0.5603102757082475;0.8646172959540736;9.999864606309096;1.1000041697058052;-0.6031680014710744;1.0454034298226156;0.9999977559203586;1.2545109225274134;1.0000005959680995
95.430927;0.8499915692217505;0.9370903601475618;1.1024633221825573;0.4762562691453668;0.5603102009379048;0.8646173410779251;9.999865225761361;1.1000040046410118;-0.6031680014602557;1.0454031573547058;0.9999976114425293;1.2545108646549585;1.0000007067940968
95.440927;0.8499914701158486;0.9370906265481439;1.102463364441975;0.47625637860033104;0.5603101262154765;0.8646173889803206;9.999865913654745;1.1000038391713478;-0.603168001447749;1.0454028739393015;0.9999974721921646;1.2545108150610789;1.000000822781864
95.450927;0.8499913776114773;0.9370908967738213;1.102463410543811;0.47625648628473455;0.5603100516627972;0.8646174396855943;9.999866670924535;1.10000367333626;-0.6031680014336168;1.0454025796135884;0.9999973375020678;1.25451077307239;1.000000944055195
95.460927;0.8499912916254216;0.9370911706054713;1.102463460948152;0.4762565921268;0.5603099773915934;0.8646174932433619;9.999867497700846;1.1000035071477978;-0.6031680014179579;1.0454022746487646;0.9999972066541324;1.2545107379308291;1.0000010709206602
95.470927;0.849991211908288;0.9370914478022244;1.1024635161825822;0.47625669605396187;0.5603099034560105;0.8646175496791142;9.999868393388235;1.100003340556779;-0.6031680014008963;1.0454019595727535;0.9999970789335668;1.2545107088887086;1.0000012038524613
95.480927;0.8499911380682018;0.9370917281316833;1.1024635767986632;0.47625679799045156;0.5603098298239798;0.8646176090010101;9.999869356891404;1.1000031734633566;-0.603168001382576;1.0454016350578041;0.9999969536359379;1.2545106852474985;1.0000013433994859
95.490927;0.8499910696652881;0.9370920113616169;1.1024636433493198;0.4762568978556886;0.5603097563925548;0.8646176712795561;9.99987038673249;1.1000030057475416;-0.6031680013631475;1.0454013017746462;0.9999968301034361;1.2545106663170658;1.00000149000915
95.500927;0.8499910063097704;0.9370922972091513;1.1024637163694806;0.4762569955553472;0.5603096830378218;0.8646177366839152;9.99987148049826;1.1000028372764523;-0.6031680013427465;1.0454009603361707;0.9999967078012687;1.2545106513197892;1.0000016439512869
95.510927;0.8499909477071476;0.9370925853352384;1.1024637963471413;0.47625709099305463;0.5603096096706116;0.8646178054304886;9.99987263398697;1.1000026678613954;-0.6031680013214815;1.0454006113212047;0.9999965863314431;1.254510639340315;1.0000018053869135
95.520927;0.8499908936307785;0.9370928753535056;1.1024638837423257;0.4762571841013684;0.5603095362657075;0.8646178777262603;9.999873841538744;1.1000024972331335;-0.60316800129944;1.0454002552918473;0.9999964653640839;1.2545106293961092;1.000001974462476
95.530927;0.8499908438731957;0.9370931667627262;1.1024639790196256;0.47625727484795644;0.5603094628904657;0.8646179537541117;9.99987509755879;1.1000023251068483;-0.6031680012766999;1.0453998927567898;0.9999963445828954;1.2545106205783616;1.0000021513161428
95.540927;0.8499907982996009;0.9370934588888808;1.1024640826102887;0.47625736321528367;0.5603093897271981;0.8646180336951493;9.999876397619339;1.100002151231979;-0.6031680012533293;1.0453995241563612;0.999996223678318;1.2545106121943501;1.0000023359831112
95.550927;0.8499907569732228;0.9370937509769736;1.1024641948570806;0.47625744919173757;0.5603093170132458;0.864618117764271;9.99987773820829;1.1000019753265722;-0.603168001229377;1.0453991499557023;0.9999961023439166;1.2545106038733467;1.0000025283007663
95.560927;0.849990720164695;0.9370940423060542;1.1024643159703047;0.47625753279167093;0.5603092449270751;0.8646182062302482;9.99987911595167;1.100001797027498;-0.603168001204863;1.045398770737109;0.9999959802856229;1.2545105955621834;1.00000272788661
95.570927;0.8499906882296908;0.9370943321640398;1.102464445964667;0.4762576140824091;0.5603091735369902;0.8646182994217075;9.9998805272786;1.1000016159712338;-0.60316800117978;1.045398387136849;0.9999958572720387;1.2545105873785711;1.000002934160637
95.580927;0.8499906614955142;0.9370946198078579;1.102464584688801;0.4762576931834062;0.5603091028176879;0.8646183976903508;9.999881968143324;1.1000014318769915;-0.6031680011541107;1.045397999727898;0.9999957331837936;1.2545105794352078;1.0000031463931394
95.590927;0.8499906402121209;0.9370949045098781;1.1024647319559087;0.4762577702519559;0.5603090326727255;0.8646185013461389;9.99988343348486;1.1000012445112024;-0.603168001127854;1.045397609047882;0.9999956080215601;1.254510571802101;1.0000033637922339
95.600927;0.849990624537844;0.9370951855936479;1.1024648875862475;0.47625784548336897;0.5603089629835217;0.8646186106635282;9.999884917338766;1.1000010535958784;-0.603168001101038;1.0453972157050033;0.9999954818981351;1.2545105645864878;1.000003585594385
95.610927;0.8499906145672953;0.9370954624272734;1.1024650514055432;0.4762579191045953;0.5603088936764938;0.8646187259606827;9.999886413973716;1.1000008587577184;-0.603168001073727;1.0453968203533153;0.999995355046761;1.254510557948693;1.000003811100276
95.620927;0.8499906104227123;0.9370957343798856;1.1024652233103789;0.4762579913514112;0.5603088247255688;0.8646188476684529;9.99988791868328;1.100000659554911;-0.6031680010460206;1.045396423585787;0.9999952278065628;1.254510552024843;1.0000040396655647
95.630927;0.8499906123018912;0.9370960007506125;1.1024654032336112;0.4762580624469069;0.5603087561035384;0.8646189763336634;9.999889427156111;1.1000004555624487;-0.6031680010180369;1.0453960259399153;0.9999951005013423;1.2545105468423432;1.0000042706657672
95.640927;0.8499906204044841;0.937096260815264;1.1024655909730154;0.47625813257720545;0.560308687762594;0.8646191125435022;9.999890934540462;1.100000246440576;-0.6031680009898969;1.045395627941708;0.9999949732748855;1.2545105422742726;1.0000045034361922
95.650927;0.8499906348785174;0.9370965139953256;1.1024657860716327;0.4762582018633558;0.5603086196584529;0.8646192568301189;9.99989243571206;1.1000000319528562;-0.6031680009617225;1.045395230026369;0.9999948460871626;1.25451053809161;1.0000047372344532
95.660927;0.8499906558437812;0.9370967599250919;1.102465987841984;0.47625827036175006;0.5603085517791052;0.8646194096308825;9.999893926322587;1.0999998120045833;-0.6031680009336288;1.045394832436528;0.9999947188691557;1.2545105341095932;1.0000049712417995
95.670927;0.8499906833546101;0.9370969983757794;1.1024661955099866;0.47625833809845675;0.560308484140419;0.8646195712919866;9.999895403601034;1.0999995867020125;-0.6031680009057062;1.0453944352431417;0.999994591623266;1.2545105303055448;1.0000052045652745
95.680927;0.84999071731755;0.9370972291661516;1.1024664083600966;0.47625840507810124;0.5603084167530392;0.8646197420661397;9.99989686687622;1.0999993563514845;-0.6031680008780066;1.0453940384470344;0.9999944644200992;1.2545105267894592;1.0000054362601787
95.690927;0.8499907574867309;0.9370974520756324;1.1024666257885591;0.4762584712393424;0.560308349614657;0.8646199221106042;9.999898317641255;1.0999991214202698;-0.6031680008505564;1.045393642043452;0.9999943373972199;1.2545105236753098;1.0000056654157279
