time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.700927;0.8499908035356665;0.9370976667587918;1.1024668472715475;0.4762585364396106;0.5603082827442024;0.8646201114886349;9.999899758317111;1.099998882488311;-0.6031680008233763;1.0453932460270456;0.9999942107501558;1.2545105210001302;1.0000058912657188
95.710927;0.8499908551713925;0.9370978727441704;1.102467072270118;0.47625860053912533;0.5603082162054362;0.8646203101751844;9.999901190263762;1.0999986401698756;-0.603168000796479;1.045392850389884;0.9999940846472967;1.254510518714991;1.000006113252421
95.720927;0.8499909122369061;0.9370980695408744;1.1024673001595588;0.47625866349896706;0.560308150107726;0.8646205180940361;9.99990261343326;1.0999983950232317;-0.6031680007698668;1.0453924551593254;0.9999939591453347;1.2545105167287776;1.0000063310087648
95.730927;0.8499909747077531;0.9370982567683528;1.1024675302603282;0.4762587253788228;0.5603080846187145;0.8646207351511656;9.9999040278967;1.0999981474942233;-0.6031680007435479;1.0453920604751454;0.9999938341988477;1.2545105149741635;1.00000654425979
95.740927;0.849991042591742;0.9370984342057088;1.1024677619134633;0.47625878626436186;0.5603080199809335;0.8646209612329852;9.999905434357848;1.0999978979458713;-0.6031680007175437;1.04539166660581;0.9999937097152007;1.2545105133748693;1.0000067527235275
95.750927;0.8499911158408421;0.9370986017434169;1.1024679945448634;0.47625884622237086;0.5603079564844201;0.8646211961988586;9.999906833017294;1.0999976467347938;-0.6031680006918909;1.0453912738803088;0.9999935856208961;1.2545105117672464;1.0000069560620606
95.760927;0.8499911943222306;0.9370987593371697;1.1024682276928426;0.47625890531768666;0.5603078943836813;0.8646214398812696;9.999908222983832;1.099997394248389;-0.6031680006666459;1.045390882626621;0.999993461931812;1.2545105099626468;1.0000071538462099
95.770927;0.8499912777847517;0.937098907009118;1.1024684609665474;0.47625896365536546;0.5603078338433243;0.8646216920976293;9.999909602799764;1.099997140906101;-0.6031680006418644;1.045390493129297;0.9999933387692865;1.2545105078829801;1.0000073455645406
95.780927;0.8499913658131832;0.937099044819045;1.1024686939819452;0.47625902139246656;0.5603077749789637;0.8646219526693016;9.999910971107727;1.0999968871317611;-0.6031680006175786;1.0453901055979749;0.9999932163135233;1.254510505576331;1.0000075306855147
95.790927;0.849991457858482;0.9370991728020812;1.1024689262971858;0.47625907870590006;0.5603077179053447;0.8646222214075836;9.99991232686917;1.099996633334279;-0.6031680005938158;1.0453897201801339;0.999993094753223;1.2545105031200905;1.0000077087060666
95.800927;0.8499915533226129;0.9370992909537027;1.1024691573464567;0.4762591357500354;0.560307662728013;0.8646224980445728;9.999913669326892;1.0999963799663885;-0.6031680005706291;1.0453893370306822;0.9999929742783266;1.2545105005777035;1.0000078791737665
95.810927;0.8499916516097465;0.9370993992551019;1.102469386449111;0.4762591926408039;0.5603076095528369;0.8646227821917751;9.99991499855196;1.0999961275684311;-0.6031680005480935;1.0453889563795262;0.9999928550754053;1.2545104980706827;1.0000080417049215
95.820927;0.8499917521440944;0.9370994976899584;1.1024696128861629;0.476259249471052;0.5603075585277799;0.8646230734089875;9.999916316360732;1.099995876679137;-0.6031680005262922;1.0453885785338046;0.9999927372812827;1.2545104958701938;1.0000081960045684
95.830927;0.8499918543927186;0.9370995862673143;1.1024698359591152;0.47625930631672947;0.5603075098525422;0.8646233712917385;9.99991762611104;1.0999956277264427;-0.603168000505318;1.0453882038409161;0.9999926209451659;1.2545104944286165;1.0000083418726178
95.840927;0.8499919579234825;0.9370996650305484;1.1024700549886428;0.4762593632199293;0.5603074637383691;0.8646236754464064;9.999918931275646;1.0999953810568457;-0.6031680004852805;1.0453878326231103;0.9999925060607597;1.2545104943462502;1.0000084792273878
95.850927;0.8499920624582334;0.937099733994139;1.1024702692714623;0.4762594201830209;0.5603074203463525;0.8646239853937313;9.999920234208066;1.0999951370021046;-0.6031680004663159;1.0453874650955712;0.9999923926505259;1.254510496318127;1.0000086081621038
95.860927;0.8499921678432248;0.937099793077552;1.1024704780663799;0.4762594771831967;0.5603073797464497;0.8646243005216984;9.999921535669225;1.099994895808191;-0.6031680004485924;1.0453871013399485;0.999992280820145;1.2545105010737285;1.000008728920672
95.870927;0.8499922739720311;0.9370998421311135;1.102470680608166;0.47625953419521433;0.5603073419261917;0.864624620110086;9.999922835058113;1.0999946575250557;-0.6031680004322826;1.0453867413340157;0.9999921707510919;1.2545105092774882;1.0000088417820434
95.880927;0.849992380745623;0.9370998810222344;1.102470876099966;0.4762595912041738;0.5603073068503084;0.8646249433606291;9.999924131689522;1.0999944220390099;-0.6031680004175222;1.0453863849988254;0.9999920626509666;1.2545105214394108;1.0000089469824984
95.890927;0.8499924880574841;0.9370999096926392;1.1024710636934125;0.4762596481911034;0.5603072745288845;0.8646252693850924;9.999925426697464;1.0999941891976168;-0.6031680004043976;1.0453860322816515;0.999991956716561;1.254510537900501;1.0000090447204018
95.900927;0.8499925957552528;0.937099928136391;1.1024712425129248;0.4762597051052368;0.5603072450257742;0.8646255971919298;9.999926723840774;1.0999939588570902;-0.6031680003929555;1.0453856832470518;0.9999918531656281;1.2545105588266487;1.0000091352096157
95.910927;0.8499927036065329;0.9370999363825387;1.10247141176339;0.47625976184911484;0.560307218409477;0.8646259257204272;9.999928028577513;1.0999937308227876;-0.6031680003832147;1.0453853380398932;0.9999917522455414;1.2545105842100237;1.0000092186893872
95.920927;0.8499928113130347;0.9370999345311071;1.1024715708511672;0.4762598182740046;0.560307194717752;0.864626253891519;9.99992934641299;1.0999935048193292;-0.6031680003751676;1.0453849966988362;0.9999916541535706;1.2545106140006361;1.000009295351253
95.930927;0.8499929185574998;0.9370999227323225;1.1024717194256197;0.47625987416073073;0.5603071739424392;0.8646265806413724;9.99993068093822;1.0999932805530925;-0.603168000368779;1.0453846590568454;0.9999915589934225;1.2545106482454695;1.0000093652959954
95.940927;0.8499930250466148;0.9370999011316696;1.1024718573578332;0.4762599292014085;0.560307155998327;0.86462690492506;9.999932032795895;1.0999930577431647;-0.6031680003639952;1.0453843248409198;0.9999914668255073;1.25451068705062;1.000009428579841
95.950927;0.8499931305314592;0.9370998699084363;1.1024719847280464;0.4762599830353565;0.5603071407110469;0.8646272257159168;9.999933401016595;1.0999928360583444;-0.603168000360765;1.0453839937492504;0.9999913777169679;1.254510730516174;1.000009485278208
95.960927;0.8499932348090355;0.9370998293739891;1.1024721018251327;0.4762600353182663;0.5603071278528081;0.8646275420380115;9.999934784780779;1.0999926150934685;-0.6031680003590564;1.0453836653787567;0.9999912917476061;1.2545107787471637;1.0000095355273986
95.970927;0.8499933377175759;0.9370997800310006;1.102472209119689;0.47626008574142914;0.560307117195952;0.8646278529797568;9.999936183444358;1.099992394479687;-0.6031680003588605;1.045383339183544;0.9999912090018164;1.2545108317989835;1.0000095795569373
95.980927;0.8499934391315701;0.9370997225459623;1.1024723071920233;0.47626013399402295;0.5603071085508465;0.8646281576677821;9.999937595611227;1.0999921740270613;-0.6031680003602001;1.0453830146080707;0.9999911295460207;1.254510889573236;1.0000096176945965
95.990927;0.8499935389412684;0.9370996576884986;1.102472396584169;0.47626017972522144;0.5603071017467928;0.8646284552773065;9.999939019232572;1.099991953738923;-0.6031680003631408;1.0453826912456938;0.9999910534062406;1.254510951874647;1.0000096503306506
96.000927;0.8499936370244158;0.9370995863555929;1.1024724776539514;0.4762602225411068;0.5603070965697956;0.8646287450804334;9.9999404533553;1.0999917337303713;-0.6031680003677905;1.0453823688367878;0.999990980587883;1.254511018657545;1.0000096778863685
96.010927;0.8499937332505493;0.9370995096110358;1.1024725505686128;0.4762602620416051;0.5603070927440047;0.8646290264465093;9.999941899383408;1.099991514216414;-0.6031680003742974;1.0453820471865418;0.9999909111084232;1.254511090223036;1.0000097007948319
96.020927;0.849993827498158;0.9370994286029829;1.1024726153878595;0.47626029786040747;0.5603070899543352;0.8646292987947117;9.99994336045512;1.0999912955343676;-0.6031680003828553;1.0453817261448604;0.9999908450138089;1.2545111671781626;1.0000097194616346
96.030927;0.849993919680705;0.9370993444480118;1.1024726721321552;0.4762603296642574;0.5603070878430308;0.8646295615867176;9.99994484033278;1.0999910780720135;-0.6031680003937053;1.0453814056257427;0.9999907823885178;1.2545112502211846;1.000009734242261
96.040927;0.8499940098166414;0.9370992581936682;1.1024727208300795;0.4762603571383528;0.5603070860125411;0.8646298143794415;9.999946342692429;1.0999908621991537;-0.6031680004071294;1.045381085645902;0.9999907233235946;1.2545113399360834;1.0000097454176864
96.050927;0.8499940980386993;0.9370991708039311;1.1024727615389807;0.4762603799957649;0.560307084070293;0.8646300568725401;9.999947870671832;1.0999906483381217;-0.6031680004234157;1.0453807663991368;0.9999906678389466;1.2545114366738783;1.0000097531348198
96.060927;0.8499941844704683;0.9370990831033923;1.1024727943654826;0.4762603979832016;0.5603070816756354;0.8646302888996301;9.999949427062594;1.0999904370590923;-0.6031680004427931;1.045380448299429;0.9999906158651771;1.2545115404946565;1.0000097574337088
96.070927;0.8499942691227228;0.93709899568756;1.102472819555287;0.476260410874197;0.5603070785824106;0.8646305103692122;9.99995101506734;1.099990229051954;-0.603168000465388;1.0453801319713156;0.9999905673782639;1.2545116511737913;1.0000097583835736
96.080927;0.8499943519180485;0.9370989088259866;1.1024728376075532;0.4762604184621209;0.5603070746664166;0.8646307211973676;9.99995263822636;1.0999900250240133;-0.6031680004912496;1.045379818245554;0.9999905225545855;1.254511768272443;1.0000097561463923
96.090927;0.8499944327917045;0.9370988224560703;1.1024728492929403;0.47626042053879497;0.5603070698928312;0.864630921280279;9.999954298949701;1.0999898256378837;-0.6031680005204019;1.0453795081442532;0.9999904817595965;1.2545118912360425;1.000009750863297
96.100927;0.8499945117802462;0.9370987363333145;1.102472855566661;0.47626041690484133;0.5603070642663848;0.8646311105246578;9.999955997116633;1.099989631553774;-0.6031680005528635;1.0453792028044953;0.9999904454430184;1.2545120194290371;1.000009742470187
96.110927;0.8499945890241456;0.9370986502006323;1.1024728574589928;0.4762604074221177;0.5603070578392463;0.8646312889005142;9.999957729923269;1.0999894435063313;-0.6031680005886326;1.0453789033786582;0.9999904140199348;1.2545121520410922;1.0000097306390185
96.120927;0.8499946647176362;0.9370985638165211;1.1024728560006418;0.4762603920179035;0.5603070507352679;0.8646314564561561;9.999959492804262;1.0999892623025809;-0.6031680006276519;1.0453786109693084;0.9999903877427285;1.2545122880062447;1.0000097149116176
96.130927;0.849994739084131;0.9370984768611839;1.1024728521548868;0.4762603706429503;0.5603070431317622;0.864631613282643;9.999961280506831;1.0999890888059056;-0.6031680006697847;1.0453783265498657;0.9999903666859197;1.2545124260658365;1.0000096948917447
96.140927;0.8499948123707609;0.9370983888825165;1.102472846694915;0.4762603432552938;0.5603070352277119;0.8646317594818811;9.999963087634987;1.0999889239579637;-0.6031680007148306;1.0453780508381074;0.9999903508281707;1.2545125649276194;1.0000096703059436
96.150927;0.8499948848565396;0.9370982993837511;1.1024728401231558;0.4762603098401882;0.5603070272163408;0.8646318951658734;9.999964909104383;1.0999887687420082;-0.6031680007625636;1.0453777842289227;0.9999903400789726;1.2545127034333785;1.0000096409464214
96.160927;0.849994956844845;0.9370982079554593;1.1024728327757842;0.47626027042777075;0.560307019254263;0.864632020444995;9.999966741018776;1.099988624086392;-0.603168000812768;1.0453775268649053;0.9999903342816457;1.2545128405904267;1.0000096066965494
96.170927;0.8499950285807035;0.9370981143264367;1.1024728249814553;0.47626022507667287;0.5603070114437313;0.8646321353964328;9.99996858137061;1.0999884908266981;-0.6031680008652536;1.0453772787811564;0.9999903332686028;1.2545129754498292;1.0000095676198246
96.180927;0.8499951001854679;0.9370980183574812;1.1024728170708964;0.47626017385616787;0.560307003832512;0.8646322400602312;9.999970429299017;1.099988369763351;-0.6031680009198571;1.045377040002589;0.9999903369342711;1.2545131070716435;1.0000095238855096
96.190927;0.8499951717205718;0.9370979200271597;1.1024728093244096;0.4762601168566709;0.5603069964139545;0.8646323344726702;9.999972283322517;1.099988261722989;-0.6031680009764401;1.0453768105425711;0.9999903452976386;1.2545132346556471;1.0000094755757052
96.200927;0.8499952432941182;0.9370978193612536;1.1024728020262187;0.47626005419514794;0.560306989114256;0.8646324187102065;9.999974140415716;1.0999881675376324;-0.6031680010348869;1.0453765903766765;0.9999903585411175;1.254513357646145;1.0000094226212792
96.210927;0.8499953150674066;0.9370977163440716;1.102472795549897;0.4762599859975386;0.5603069817890741;0.8646324929346475;9.99997599605758;1.0999880879852417;-0.6031680010951004;1.0453763794484263;0.999990376992631;1.2545134756814553;1.0000093648447077
96.220927;0.8499953871403435;0.9370976109504228;1.1024727903670288;0.4762599123672171;0.5603069742405491;0.8646325574341174;9.999977844651644;1.0999880238082471;-0.6031680011569965;1.0453761776743018;0.999990401027824;1.2545135884378187;1.0000093019523588
96.230927;0.8499954594277986;0.9370975032658826;1.1024727870519817;0.4762598333713234;0.5603069662212331;0.864632612626863;9.999979680373798;1.0999879758031637;-0.6031680012205035;1.0453759849408064;0.9999904309851353;1.254513695542058;1.0000092335333968
96.240927;0.849995531637382;0.9370973935652717;1.1024727862820847;0.47625974908845004;0.5603069574406562;0.8646326590422659;9.999981498518691;1.0999879448419236;-0.6031680012855594;1.045375801109683;0.99999046718691;1.2545137965898054;1.0000091591204867
96.250927;0.8499956033430626;0.9370972823110897;1.1024727887580554;0.47625965965649725;0.5603069476085673;0.864632697338739;9.999983297076215;1.099987931783868;-0.6031680013520933;1.0453756260071194;0.9999905099341772;1.254513891101306;1.000009078224642
96.260927;0.849995674097755;0.9370971700617488;1.1024727950737532;0.47625956525074337;0.5603069364707294;0.8646327283068596;9.999985076773967;1.0999879373712458;-0.6031680014199999;1.0453754593887223;0.9999905594199177;1.2545139784581976;1.000008990325394
96.270927;0.8499957435370086;0.9370970573612274;1.102472805616627;0.4762594660620433;0.5603069237889234;0.8646327528035397;9.999986838976492;1.0999879621941686;-0.6031680014891322;1.0453753009341753;0.9999906157205067;1.2545140579934675;1.0000088948889787
96.280927;0.849995811432823;0.9370969447268073;1.102472820601378;0.4762593623046528;0.5603069093086593;0.864632771680124;9.999988583946573;1.099988006697077;-0.6031680015593288;1.0453751503193898;0.9999906788637877;1.2545141291397603;1.0000087914546467
96.290927;0.8499958776765699;0.9370968326835035;1.1024728401665955;0.47625925418963466;0.5603068927805167;0.8646327857452885;9.999990310956532;1.0999880710993106;-0.6031680016304508;1.045375007286189;0.9999907488413524;1.25451419147968;1.0000086797446825
96.300927;0.8499959422029422;0.9370967217785431;1.1024728643776047;0.47625914189588925;0.5603068740052696;0.8646327957655989;9.999992019209316;1.0999881552707538;-0.6031680017023919;1.0453748715929534;0.9999908255854698;1.2545142446895376;1.0000085597309396
96.310927;0.8499960048926001;0.9370966126097128;1.1024728932398573;0.4762590255976366;0.560306852837946;0.8646328024834227;9.999993708441314;1.0999882587222132;-0.6031680017750547;1.0453747429319848;0.9999909090118226;1.2545142884290514;1.0000084316368214
96.320927;0.8499960655197047;0.9370965058177543;1.1024729267831856;0.4762589054785246;0.5603068291652407;0.8646328066134262;9.999995378900532;1.0999883806975326;-0.6031680018483185;1.04537462095274;0.9999909991086907;1.2545143222713513;1.0000082958954366
96.330927;0.8499961238158411;0.9370964020063977;1.102472965056819;0.4762587816943086;0.5603068028970731;0.8646328088064286;9.999997030922229;1.099988520351487;-0.6031680019220316;1.0453745053507022;0.999991095971203;1.254514345732052;1.0000081530814273
96.340927;0.8499961795780078;0.9370963016812326;1.1024730080747505;0.4762586543728467;0.5603067739575137;0.8646328095993325;9.999998664478884;1.0999886770026668;-0.6031680019960172;1.0453743959599366;0.9999911997750424;1.254514358334941;1.0000080038184391
96.350927;0.8499962326665318;0.9370962052207501;1.1024730558369642;0.47625852366675436;0.5603067422692679;0.8646328094237569;10.000000278998417;1.0999888502625559;-0.6031680020700919;1.045374292814714;0.9999913107619608;1.2545143596494734;1.0000078487157342
96.360927;0.8499962829320972;0.9370961128242072;1.1024731082919317;0.47625838979183144;0.5603067077701948;0.8646328086859615;10.000001873727411;1.0999890399194188;-0.6031680021441013;1.0453741960918046;0.9999914292081671;1.2545143493432092;1.0000076883387967
96.370927;0.8499963301723796;0.9370960245009667;1.1024731651794746;0.47625825303170954;0.5603066704462448;0.8646328078404504;10.000003448270832;1.099989245751815;-0.6031680022179542;1.045374105950863;0.9999915553029615;1.2545143272465078;1.00000752312898
96.380927;0.8499963740845033;0.9370959401575127;1.1024732259564736;0.4762581137129646;0.5603066303236396;0.8646328074217455;10.000005002657337;1.0999894675213229;-0.603168002291632;1.0453740224049501;0.9999916890296097;1.254514293329957;1.0000073533188336
96.390927;0.84999641425139;0.937095859687672;1.1024732899169463;0.4762579721794646;0.5603065874400559;0.864632808035533;10.0000065373097;1.0999897050943435;-0.6031680023651684;1.0453739453017827;0.9999918301982545;1.2545142476148667;1.0000071789502207
96.400927;0.8499964502464887;0.9370957829853148;1.102473356398122;0.4762578287909162;0.560306541854038;0.864632810351893;10.000008053288642;1.0999899584111046;-0.6031680024386067;1.0453738744057997;0.9999919786023661;1.2545141901022037;1.0000069999812669
96.410927;0.8499964817372647;0.9370957099555135;1.102473424901403;0.47625768391752327;0.5603064936870394;0.8646328150924356;10.000009552467821;1.0999902272983662;-0.6031680025119698;1.045373809457281;0.9999921341515471;1.254514120698528;1.0000068164181701
96.420927;0.8499965084466417;0.9370956405833851;1.1024734950592157;0.4762575379135034;0.5603064431475759;0.8646328229425216;10.000011037392362;1.0999905113543949;-0.6031680025852629;1.0453737501274167;0.9999922969144037;1.254514039186941;1.000006628402058
96.430927;0.8499965300635515;0.9370955749452097;1.1024735665279537;0.47625739109736964;0.5603063905077479;0.8646328344677247;10.000012510676616;1.099990809990867;-0.603168002658478;1.045373695993251;0.999992467087464;1.2545139453838643;1.0000064362101775
96.440927;0.8499965462358909;0.9370955131152163;1.1024736389067153;0.47625724376839884;0.5603063360605802;0.8646328501145394;10.000013974415246;1.0999911226052788;-0.6031680027315902;1.04537364661484;0.9999926448934593;1.2545138393671598;1.0000062401856693
96.450927;0.84999655660978;0.9370954550929987;1.1024737117149297;0.47625709623810647;0.5603062800963642;0.8646328702169557;10.000015430074672;1.0999914487107747;-0.6031680028045674;1.0453736015958695;0.9999928304682218;1.2545137215100701;1.0000060406569482
96.460927;0.8499965608520001;0.9370954008035586;1.1024737844044805;0.4762569488426094;0.5603062228826636;0.8646328949734269;10.000016878508179;1.0999917878148469;-0.6031680028773948;1.04537356053962;0.999993023837214;1.2545135923225696;1.0000058379363024
96.470927;0.8499965586894144;0.9370953501045914;1.1024738563796366;0.476256801945706;0.5603061646486573;0.8646329244416303;10.000018320065925;1.0999921392159093;-0.6031680029500848;1.0453735229639445;0.9999932249473169;1.2545134522632018;1.0000056323894995
96.480927;0.8499965499918112;0.9370953027639726;1.1024739270510355;0.47625665593488575;0.5603061055982403;0.8646329585693883;10.00001975463516;1.0999925020327697;-0.6031680030226584;1.0453734882880912;0.9999934336520925;1.254513301656108;1.0000054244554113
96.490927;0.8499965348692199;0.9370952584730876;1.1024739958951086;0.47625651121082674;0.5603060459218124;0.8646329972521066;10.000021181265163;1.0999928754023394;-0.603168003095117;1.045373455906822;0.999993649666653;1.2545131407733896;1.0000052145904406
96.500927;0.8499965137160227;0.9370952169404322;1.1024740624557785;0.4762563682041198;0.5603059857850428;0.8646330403642677;10.000022598154917;1.0999932585857586;-0.6031680031674174;1.0453734252419375;0.999993872585782;1.2545129699493396;1.000005003232643
96.510927;0.8499964871347612;0.9370951779455516;1.1024741263226052;0.47625622740642687;0.5603059253300684;0.8646330877179622;10.000024003701506;1.099993650953949;-0.6031680032394595;1.0453733957439373;0.9999941019423898;1.2545127895649981;1.0000047907838152
96.520927;0.8499964557929909;0.9370951412586728;1.1024741871263135;0.4762560893666789;0.5603058646937806;0.8646331390154449;10.000025397553614;1.099994051953783;-0.6031680033110977;1.0453733669425465;0.9999943372122968;1.25451259993976;1.000004577579828
96.530927;0.8499964203430629;0.9370951065773567;1.1024742445506173;0.47625595466904685;0.5603058040067511;0.8646331938696689;10.000026780314437;1.0999944610691197;-0.6031680033821608;1.0453733385362627;0.9999945778407777;1.2545124012573008;1.0000043639205651
96.540927;0.8499963814095877;0.9370950736261716;1.1024742983242382;0.4762558239184099;0.5603057433683455;0.8646332518559072;10.000028152612682;1.0999948778319073;-0.6031680034524616;1.045373310422579;0.9999948233533618;1.254512193588093;1.0000041501457164
96.550927;0.8499963395828366;0.9370950422726609;1.1024743481800967;0.4762556977131221;0.5603056828304727;0.8646333125225791;10.000029514811834;1.0999953019196695;-0.6031680035217947;1.0453732826837787;0.9999950734069037;1.2545119769788102;1.0000039366603157
96.560927;0.849996295425821;0.9370950125001072;1.102474393860996;0.4762555766144037;0.5603056224355839;0.864633375349666;10.000030867164881;1.0999957331491492;-0.6031680035899422;1.0453732555625683;0.999995327696276;1.2545117514917947;1.0000037239248372
96.570927;0.8499962494896651;0.9370949843004277;1.102474435185317;0.4762554611224616;0.5603055622963875;0.8646334397226147;10.000032210252373;1.099996171297978;-0.6031680036566895;1.045373229401912;0.9999955858232834;1.254511517126625;1.0000035124790698
96.580927;0.8499962023546773;0.9370949575950349;1.102474472093342;0.47625535164076765;0.5603055026026217;0.864633504984916;10.000033545884492;1.0999966159759202;-0.603168003721839;1.0453732045753592;0.9999958472516673;1.2545112737477082;1.000003302978074
96.590927;0.8499961547009868;0.9370949322531915;1.1024745046589748;0.47625524846037504;0.5603054435260856;0.8646335705445676;10.000034877670524;1.0999970666096706;-0.6031680037851971;1.0453731814516063;0.999996111345376;1.254511021154902;1.0000030961649193
96.600927;0.8499961072734036;0.9370949081710731;1.1024745330748447;0.4762551517901316;0.560305385162105;0.8646336359287596;10.000036210395896;1.0999975224448046;-0.6031680038465411;1.0453731603768355;0.9999963774001388;1.2545107592260847;1.0000028927999418
96.610927;0.8499960607374172;0.9370948852621175;1.1024745575652852;0.4762550617848313;0.5603053275641281;0.8646337007227461;10.000037548766455;1.0999979825829902;-0.6031680039056002;1.0453731416514307;0.9999966446115149;1.2545104879989686;1.0000026936567699
96.620927;0.8499960156188591;0.937094863339964;1.1024745782634764;0.4762549785592558;0.5603052707785754;0.8646337644857325;10.000038896665743;1.0999984460808658;-0.603168003962072;1.0453731255236023;0.9999969120393208;1.2545102076849208;1.000002499599264
96.630927;0.8499959723465045;0.9370948420347699;1.1024745951829145;0.47625490222810896;0.5603052148228557;0.864633826722791;10.00004025701042;1.0999989120321585;-0.6031680040156462;1.045373112187323;0.9999971786686561;1.2545099186591113;1.0000023116029366
96.640927;0.8499959312698342;0.9370948208519952;1.1024746083035133;0.4762548329566084;0.5603051596555593;0.864633886859767;10.000041631658988;1.099999379575746;-0.6031680040660163;1.0453731017460401;0.9999974435065909;1.2545096214340223;1.0000021306390978
96.650927;0.8499958926637743;0.9370947993438317;1.1024746176705793;0.47625477095813146;0.5603051052049892;0.864633944223987;10.000043021366526;1.099999847877381;-0.603168004112884;1.0453730942063197;0.9999977055724252;1.2545093165884231;1.0000019575625525
96.660927;0.8499958567909683;0.937094777254488;1.1024746233990856;0.4762547164226124;0.5603050514256098;0.8646339981065511;10.000044425843656;1.100000316109489;-0.6031680041559603;1.0453730895391118;0.9999979638250133;1.254509004657231;1.0000017931337897
96.670927;0.849995823942681;0.9370947545764261;1.1024746255656885;0.47625466945425443;0.5603049983095104;0.8646340478681623;10.000045843708564;1.1000007834368666;-0.6031680041949806;1.0453730876961118;0.9999982171655029;1.2545086860476535;1.0000016380711612
96.680927;0.8499957943637688;0.9370947315359083;1.1024746241085541;0.47625463009382407;0.5603049458657609;0.8646340929775763;10.000047272554376;1.100001249035442;-0.6031680042297288;1.0453730885554342;0.9999984645005595;1.254508361026288;1.000001493033755
96.690927;0.8499957681690002;0.9370947084932052;1.1024746188323966;0.4762545983747027;0.5603048941208558;0.8646341330056239;10.0000487098758;1.100001712080353;-0.6031680042600454;1.045373091935713;0.9999987048005361;1.2545080298079803;1.0000013585461454
96.700927;0.8499957453755372;0.9370946858250324;1.102474609479962;0.47625457431825574;0.5603048431282979;0.8646341676350171;10.000050154315161;1.1000021717121766;-0.6031680042858224;1.045373097708104;0.999998937145773;1.2545076927222256;1.0000012348860987
96.710927;0.8499957259914244;0.9370946639130654;1.1024745957942104;0.4762545578676768;0.5603047929434603;0.864634196629251;10.000051605421014;1.1000026270819883;-0.6031680043070056;1.045373105904391;0.9999991607105019;1.254507350316469;1.000001122046807
96.720927;0.8499957100934541;0.9370946432021359;1.1024745775394387;0.47625454882732;0.5603047435739242;0.8646342197522756;10.00005306253822;1.100003077444404;-0.603168004323597;1.045373116739473;0.9999993746974392;1.2545070033394885;1.0000010198359253
96.730927;0.849995697891398;0.9370946242041921;1.1024745545196541;0.47625454685328433;0.5603046949544884;0.8646342367114003;10.000054524742282;1.100003522250425;-0.6031680043356443;1.0453731305292613;0.9999995783482399;1.2545066527081377;1.0000009279683044
96.740927;0.8499956897209874;0.937094607468968;1.1024745266072564;0.4762545514932503;0.5603046469727696;0.8646342471836745;10.000055991267143;1.1000039611915056;-0.6031680043432155;1.0453731476429948;0.9999997710178256;1.2545062994885603;1.0000008460839842
96.750927;0.8499956859511716;0.9370945936010456;1.1024744937180317;0.4762545622606437;0.5603045995230994;0.86463425091151;10.000057461383523;1.1000043940966342;-0.6031680043463759;1.045373168560619;0.9999999521841433;1.2545059448063904;1.000000773785737
96.760927;0.8499956869059415;0.9370945832621104;1.1024744557631605;0.4762545787157907;0.5603045525388555;0.864634247727162;10.000058933868122;1.100004820751282;-0.6031680043451909;1.0453731938379323;1.0000001213714516;1.254505589717868;1.0000007106877262
96.770927;0.8499956928476456;0.9370945771123146;1.1024744126579087;0.4762546004852193;0.560304505965584;0.864634237505494;10.000060406216178;1.100005240769082;-0.6031680043397425;1.0453732239264888;1.0000002780698822;1.2545052351766088;1.0000006564238004
96.780927;0.8499957039887944;0.937094575788208;1.1024743643831227;0.47625462719303174;0.560304459692066;0.8646342201980601;10.000061874041748;1.1000056535302603;-0.6031680043301425;1.0453732590339413;1.0000004217596496;1.2545048820782354;1.0000006106725137
96.790927;0.8499957205133928;0.9370945799317012;1.102474311079213;0.4762546583883549;0.5603044135078894;0.864634195887328;10.000063331612518;1.1000060582296842;-0.6031680043165538;1.045373299117808;1.0000005520143018;1.2545045312981242;1.0000005732116737
96.800927;0.8499957425900683;0.9370945901467937;1.102474253082622;0.4762546935515856;0.5603043671282324;0.8646341647514368;10.000064773350251;1.1000064540038659;-0.6031680042991988;1.0453733440153914;1.0000006685448608;1.2545041837135498;1.000000543943884
96.810927;0.8499957703754947;0.9370946068892527;1.1024741908352118;0.47625473216797737;0.5603043202657678;0.8646341270132104;10.000066194732494;1.1000068400123322;-0.603168004278339;1.0453733936228389;1.0000007712243217;1.254503840169928;1.0000005228655213
96.820927;0.8499958040060294;0.9370946304056499;1.1024741247930818;0.4762547737919435;0.5603042726833977;0.8646340829164528;10.000067592032835;1.1000072155018126;-0.6031680042542467;1.045373447940393;1.0000008601496158;1.2545035014088433;1.0000005100125857
96.830927;0.8499958435747085;0.9370946607216817;1.1024740554304078;0.4762548180546257;0.560304224172835;0.8646340327191333;10.000068962064535;1.1000075798562865;-0.6031680042271874;1.0453735069921057;1.000000935630409;1.2545031680451018;1.0000005054555192
96.840927;0.8499958891201592;0.9370946976481334;1.1024739832608685;0.47625486465575934;0.5603041745164515;0.8646339767068795;10.000070302496434;1.1000079325481085;-0.6031680041974185;1.0453735707718486;1.000000998096926;1.2545028405964396;1.0000005093143043
96.850927;0.8499959406017357;0.9370947408432638;1.1024739088203144;0.4762549133832183;0.5603041235236005;0.8646339152053438;10.000071611763339;1.100008273068174;-0.6031680041652053;1.0453736392267792;1.000001048020184;1.2545025195445927;1.0000005217006436
96.860927;0.8499959978348434;0.9370947899273514;1.1024738326544243;0.47625496413814694;0.5603040710944225;0.8646338486067697;10.000072888194161;1.1000086009276926;-0.6031680041308144;1.0453737122484092;1.0000010858857895;1.2545022053986716;1.0000005426254461
96.870927;0.849996060435972;0.9370948445592819;1.1024737553326331;0.47625501692975275;0.5603040172351046;0.8646337774080108;10.000074129282213;1.1000089156516801;-0.6031680040944631;1.0453737896759367;1.0000011122281633;1.2545018987253567;1.0000005719651073
96.880927;0.8499961278253081;0.9370949044264312;1.1024736774580886;0.4762550718427364;0.5603039620636212;0.8646337021958382;10.000075331391184;1.1000092166839393;-0.6031680040562897;1.0453738713172787;1.0000011276485532;1.2545016000984446;1.0000006094587637
96.890927;0.849996199301374;0.9370949692045738;1.102473599658574;0.4762551290030159;0.5603039058208632;0.8646336235846414;10.000076489571425;1.1000095033076311;-0.6031680040163799;1.0453739569754088;1.0000011327730929;1.2545013099444104;1.0000006546902875
96.900927;0.8499962741440793;0.9370950385446548;1.1024735225375184;0.47625518852464627;0.5603038488324377;0.8646335421670228;10.000077597545188;1.1000097747325295;-0.6031680039748064;1.0453740463981587;1.0000011282303518;1.2545010284273828;1.0000007071224408
96.910927;0.8499963516866621;0.9370951120916228;1.1024734466212096;0.4762552504285302;0.5603037914193371;0.8646334584888651;10.000078647965365;1.1000100302963705;-0.6031680039316332;1.0453741392035814;1.000001114656747;1.2545007554981407;1.0000007661825279
96.920927;0.8499964313567056;0.9370951895021364;1.1024733723518783;0.4762553146043745;0.5603037338384588;0.8646333730615463;10.00007963317516;1.1000102695818046;-0.6031680038868974;1.0453742349571467;1.0000010926723502;1.2545004909862967;1.0000008312627144
96.930927;0.8499965126809684;0.9370952704255087;1.1024733000423825;0.4762553808388519;0.5603036763040268;0.8646332864279372;10.000080546327727;1.1000104923628375;-0.6031680038405975;1.0453743333336767;1.000001062819577;1.25450023461191;1.0000009016468852
96.940927;0.8499965952434624;0.9370953544918353;1.1024732298060964;0.47625544884200083;0.560303619019811;0.8646331991906193;10.000081381872956;1.1000106985179245;-0.6031680037927001;1.0453744341597222;1.000001025500543;1.2544999860283934;1.0000009765087348
96.950927;0.8499966786709275;0.9370954413498164;1.1024731615964456;0.47625551825843504;0.5603035621681365;0.8646331119366131;10.000082135225046;1.1000108880270072;-0.6031680037431651;1.045374537348898;1.0000009809737025;1.2544997449679127;1.0000010549893623
96.960927;0.8499967626837011;0.9370955306944195;1.1024730953005153;0.47625558870126167;0.5603035059007035;0.8646330251680252;10.000082802525451;1.100011060936768;-0.6031680036919784;1.0453746428702066;1.000000929431935;1.254499511348909;1.0000011362887018
96.970927;0.8499968471001531;0.9370956222582165;1.1024730307907256;0.47625565981000306;0.560303450362679;0.8646329393119341;10.000083380540818;1.10001121726126;-0.6031680036391763;1.0453747508044335;1.000000871141296;1.2544992852997134;1.000001219705963
96.980927;0.8499969317547731;0.9370957158028795;1.1024729679444059;0.47625573130028753;0.5603033957364907;0.8646328547562294;10.000083866008506;1.1000113570031815;-0.6031680035848617;1.0453748613982063;1.0000008065669879;1.2544990671876306;1.0000013045977962
96.990927;0.8499970164247689;0.9370958111169712;1.102472906628691;0.4762558029576166;0.560303342265644;0.8646327718686976;10.000084254840909;1.1000114803054577;-0.6031680035291972;1.0453749749823145;1.0000007363734056;1.254498857635226;1.0000013903376872
97.000927;0.8499971008003743;0.9370959080086805;1.1024728467128047;0.47625587456365587;0.5603032902107759;0.8646326909704689;10.000084542274724;1.10001158753766;-0.6031680034723769;1.0453750918160867;1.00000066129647;1.2544986574049577;1.0000014762950526
97.010927;0.8499971845173745;0.9370960062758112;1.1024727881523813;0.47625594583496145;0.560303239767274;0.8646326122535134;10.00008472380481;1.10001167923335;-0.603168003414596;1.0453752120068927;1.0000005820063198;1.25449846715585;1.00000156177361
97.020927;0.8499972672531341;0.9370961056854411;1.1024727309889888;0.47625601645563764;0.5603031910273906;0.8646325357097915;10.000084795994752;1.1000117559624938;-0.6031680033560324;1.0453753354921653;1.0000004990619353;1.2544982872671817;1.0000016459535863
97.030927;0.849997348771443;0.9370962060208141;1.102472675203115;0.4762560861547342;0.5603031439964813;0.86463246114576;10.000084757066565;1.1000118182183236;-0.6031680032968428;1.0453754620309013;1.000000412966539;1.2544981178412273;1.0000017278935547
97.040927;0.8499974288801534;0.9370963071497328;1.1024726206378357;0.4762561547246036;0.5603030986225087;0.8646323882537084;10.000084607090251;1.1000118662927085;-0.6031680032371685;1.0453755912188654;1.0000003242524722;1.254497958816497;1.0000018065863672
97.050927;0.8499975074258692;0.9370964090280882;1.102472567073217;0.47625622199274714;0.5603030548281561;0.8646323166697611;10.000084347232027;1.1000119001923856;-0.6031680031771287;1.0453757225313691;1.0000002334994884;1.2544978101744015;1.000001881053323
97.060927;0.8499975843698906;0.937096511646876;1.1024725143381564;0.4762562878197742;0.560303012536634;0.8646322460013284;10.000083978535342;1.1000119197692801;-0.6031680031168043;1.0453758553937722;1.000000141231521;1.2544976721837282;1.0000019504485027
97.070927;0.8499976598378126;0.9370966149805725;1.1024724624396134;0.47625635210116535;0.5603029716762827;0.864632175881644;10.00008350139858;1.1000119250307938;-0.603168003056241;1.045375989285112;1.0000000477779416;1.2544975454569753;1.000002014147344
97.080927;0.8499977340516384;0.9370967189707616;1.1024724116198503;0.4762564147297169;0.5603029321725028;0.864632106111938;10.000082916247402;1.1000119163742026;-0.6031680029954729;1.0453761238118497;0.9999999532755504;1.2544974307507788;1.0000020717593228
97.090927;0.8499978071746946;0.9370968235609326;1.1024723622383963;0.4762564755627823;0.5603028939461291;0.8646320367862566;10.000082224651125;1.1000118945966642;-0.6031680029345209;1.0453762587019833;0.9999998578282925;1.2544973287126384;1.0000021230152738
97.100927;0.8499978791776573;0.9370969287436554;1.1024723146143407;0.47625653442734667;0.5603028569272203;0.8646319682537539;10.000081429611898;1.1000118607160727;-0.6031680028733652;1.0453763937782483;0.9999997616357913;1.2544972397360745;1.0000021676038142
97.110927;0.8499979498191322;0.937097034549628;1.1024722689412196;0.4762565911367653;0.5603028210679212;0.8646319009742778;10.0000805350107;1.1000118157301335;-0.6031680028119508;1.045376528904664;0.9999996649848928;1.254497163954792;1.0000022050824895
97.120927;0.849998018744463;0.9370971409755526;1.1024722252395815;0.47625664551176655;0.5603027863549974;0.8646318353971514;10.000079545292063;1.1000117604784854;-0.6031680027502183;1.0453766638778597;0.9999995681882079;1.2544971013788788;1.0000022349196382
97.130927;0.8499980856146897;0.937097247944215;1.1024721833374733;0.47625669741803794;0.560302752837172;0.8646317719110558;10.00007846551464;1.1000116956525927;-0.6031680026881178;1.0453767983827849;0.9999994715692083;1.2544970520529117;1.000002256615296
97.140927;0.8499981501931544;0.9370973553586303;1.1024721428994841;0.47625674680109253;0.5603027206286911;0.8646317108541891;10.000077301234986;1.100011621844776;-0.6031680026256047;1.0453769320351076;0.9999993755052092;1.2544970160498736;1.000002269791718
97.150927;0.8499982123773782;0.9370974631311367;1.1024721035180238;0.47625679368207563;0.5603026898793979;0.8646316525506902;10.000076057993539;1.1000115395777164;-0.603168002562641;1.0453770644045004;0.9999992804266535;1.2544969933509864;1.0000022742097965
97.160927;0.8499982721778767;0.9370975711194638;1.1024720648409516;0.47625683810806707;0.5603026607602988;0.8646315973528207;10.000074740555318;1.1000114493129465;-0.6031680024992069;1.045377195050625;0.9999991867321744;1.2544969837720785;1.000002269746673
97.170927;0.8499983296878693;0.9370976791223997;1.102472026674208;0.4762568800909066;0.560302633460383;0.8646315456643953;10.000073352703373;1.1000113514443255;-0.6031680024353031;1.045377323616357;0.9999990947718583;1.2544969869480107;1.000002256322192
97.180927;0.8499983850844828;0.9370977869639251;1.1024719889914931;0.47625691958567157;0.5603026081789457;0.8646314979214799;10.000071897714786;1.100011246308466;-0.6031680023709315;1.045377449883697;0.9999990049412699;1.254497002393514;1.000002233786889
97.190927;0.8499984386433959;0.9370978944986964;1.1024719518487225;0.4762569565092595;0.5603025851316522;0.8646314545598133;10.000070378759553;1.100011134203002;-0.603168002306083;1.0453775737181144;0.9999989176729981;1.2544970296711737;1.000002201916597
97.200927;0.8499984907475071;0.937098001506818;1.102471915303231;0.47625699076282574;0.5603025645605224;0.8646314160106622;10.000068798831201;1.1000110153972795;-0.6031680022407518;1.0453776949821834;0.9999988332749212;1.25449706849896;1.0000021605407325
97.210927;0.8499985418503809;0.937098107629645;1.1024718793746446;0.47625702226602973;0.5603025467348036;0.8646313827258112;10.000067160224479;1.1000108901222694;-0.6031680021749459;1.0453778135324667;0.9999987518504084;1.254497118673992;1.0000021096599154
97.220927;0.8499985923833762;0.9370982124429944;1.1024718440318837;0.4762570509954263;0.5603025319455947;0.8646313551990976;10.000065464258563;1.100010758556311;-0.603168002108704;1.045377929235117;0.9999986733570698;1.2544971799405127;1.000002049498366
97.230927;0.8499986426746687;0.9370983155648801;1.1024718092351227;0.47625707698976916;0.5603025204780305;0.8646313339744335;10.000063711782177;1.1000106208860863;-0.6031680020421186;1.0453780419235736;0.999998597652702;1.2544972519219433;1.0000019804828646
97.240927;0.849998692923012;0.9370984166517813;1.1024717749720576;0.4762571003295136;0.560302512560493;0.8646313196378853;10.000061903717336;1.1000104774264905;-0.6031680019753359;1.0453781514012124;0.9999985245044283;1.2544973341549108;1.000001903120673
97.250927;0.849998743233898;0.9370985153504554;1.1024717412242564;0.4762571211019284;0.5603025083335343;0.8646313127837332;10.000060041247414;1.1000103286808967;-0.6031680019085257;1.0453782575326778;0.9999984536186726;1.2544974261701771;1.0000018178807866
97.260927;0.8499987937256457;0.9370986113496843;1.1024717079271675;0.47625713936174274;0.5603025078566771;0.864631313986707;10.00005812615727;1.1000101752672962;-0.6031680018418539;1.0453783603828029;0.999998384694559;1.254497527451301;1.0000017252055566
97.270927;0.8499988446661038;0.9370987044480523;1.1024716749310923;0.47625715511524186;0.5603025111252008;0.864631323746135;10.00005616124154;1.1000100177483445;-0.6031680017754696;1.0453784603816607;0.9999983174764844;1.2544976372972325;1.0000016255873632
97.280927;0.8499988965148928;0.9370987945202146;1.102471641973508;0.4762571683256835;0.5603025180860753;0.8646313423795196;10.000054150348086;1.1000098565317296;-0.6031680017094937;1.045378558379061;0.9999982518062024;1.254497754824189;1.000001519591907
97.290927;0.8499989498018334;0.9370988814595551;1.1024716087534168;0.47625717893529274;0.560302528654484;0.8646313700030341;10.0000520981369;1.1000096919570088;-0.603168001644016;1.0453786554770446;0.9999981876611872;1.254497879147629;1.000001407831696
97.300927;0.8499990050118676;0.9370989651679327;1.1024715750063756;0.47625718689909025;0.5603025427371197;0.8646314066193226;10.000050009687218;1.100009524429373;-0.6031680015790961;1.0453787527628675;0.9999981251492742;1.2544980095324834;1.000001290923907
97.310927;0.8499990626063855;0.9370990455717195;1.1024715404484022;0.47625719218313545;0.5603025602731511;0.8646314521715543;10.000047890005458;1.1000093544781682;-0.6031680015147605;1.0453788511507571;0.9999980644851347;1.2544981453836863;1.0000011694355064
97.320927;0.8499991230492338;0.9370991226373208;1.102471504737589;0.4762571947234319;0.5603025812591835;0.864631506563563;10.000045743835226;1.1000091828309075;-0.6031680014510044;1.0453789514019098;0.9999980059471264;1.2544982862171088;1.0000010438107243
97.330927;0.8499991867735263;0.9370991963605535;1.102471467539496;0.4762571944080847;0.5603026057286744;0.8646315697084298;10.000043575865513;1.1000090104404088;-0.6031680013878171;1.0453790542144834;0.9999979497806405;1.2544984317410184;1.000000914298604
97.340927;0.8499992541645357;0.9370992667456602;1.1024714285306965;0.4762571911185794;0.5603026337193024;0.8646316415479778;10.000041390795147;1.100008838330286;-0.6031680013251985;1.0453791602967908;0.9999978961027451;1.254498581922131;1.0000007809388956
97.350927;0.8499993255660283;0.9370993338238269;1.1024713873189869;0.4762571848153322;0.5603026652636525;0.8646317220102868;10.000039193155802;1.1000086674150171;-0.6031680012631436;1.045379270441558;0.9999978448763094;1.254498736929963;1.0000006436139146
97.360927;0.8499994012918246;0.9370993976965714;1.1024713434444624;0.47625717558625286;0.5603027003973268;0.864631810974961;10.000036987248594;1.100008498467416;-0.6031680012016286;1.045379385543183;0.9999977959296479;1.2544988970311692;1.0000005021366716
97.370927;0.849999481619704;0.9370994585451342;1.1024712964549412;0.47625716358690956;0.5603027391616735;0.8646319082793608;10.000034777331784;1.1000083321974234;-0.6031680011406055;1.0453795065047418;0.9999977489714998;1.254499062475666;1.0000003563647728
97.380927;0.8499995667441383;0.9370995165962461;1.1024712459217785;0.4762571489482971;0.5603027815997201;0.8646320137315938;10.000032567776252;1.1000081693337977;-0.6031680010799885;1.0453796341780341;0.9999977036226966;1.2544992334181297;1.0000002062766409
97.390927;0.849999656755772;0.9370995720543001;1.1024711913918983;0.476257131777447;0.5603028277648412;0.8646321271082216;10.000030362650103;1.1000080106046772;-0.6031680010196638;1.045379769425098;0.999997659499323;1.2544994099679319;1.0000000519470773
97.400927;0.8499997516929191;0.9370996250314474;1.1024711323454541;0.47625711223704903;0.5603028777277104;0.864632248130437;10.000028165092269;1.1000078566236082;-0.6031680009595328;1.0453799131584454;0.9999976162854635;1.2544995922920892;0.9999998934438334
97.410927;0.8499998515820761;0.9370996755327816;1.1024710681809036;0.47625709059955423;0.5603029315536862;0.8646323764342917;10.000025977361728;1.1000077077825838;-0.6031680008995202;1.0453800662505257;0.9999975737139466;1.2544997806444596;0.9999997306967824
97.420927;0.8499999564047969;0.9370997234815095;1.1024709982386354;0.4762570672407312;0.5603029892865913;0.8646325115862161;10.000023801365536;1.1000075641981042;-0.6031680008395502;1.0453802293900774;0.9999975314892726;1.2544999753546033;0.9999995634339229
97.430927;0.8500000660625119;0.9370997687414453;1.1024709218687603;0.4762570426006621;0.560303050981301;0.8646326531329152;10.000021638997655;1.1000074257402497;-0.6031680007795481;1.045380403052251;0.9999974892712569;1.2545001767661061;0.9999993912847908
97.440927;0.850000180441905;0.9370998111282007;1.1024708385298208;0.47625701713469526;0.5603031167347184;0.8646328006155293;10.000019492197229;1.1000072921428914;-0.6031680007194827;1.0453805876270004;0.999997446785479;1.2545003851064478;0.9999992139727103
97.450927;0.8500002995183356;0.9370998504222022;1.102470747870384;0.47625699127048765;0.5603031866466577;0.8646329535510094;10.00001736270392;1.1000071630796462;-0.6031680006594033;1.0453807834993099;0.999997403994262;1.254500600408653;0.9999990314281918
97.460927;0.8500004233455766;0.9370998864174238;1.1024706497238064;0.4762569653817649;0.5603032607485328;0.8646331114165676;10.00001525167679;1.1000070381837455;-0.6031680005994224;1.0453809909406053;0.9999973611823038;1.2545008225000405;0.9999988437929
97.470927;0.850000551973603;0.9370999189779149;1.1024705440473084;0.4762569397966475;0.5603033389775424;0.8646332736380542;10.000013159744679;1.1000069170813254;-0.6031680005396785;1.04538120998011;0.9999973188811696;1.2545010509794394;0.9999986513765602
97.480927;0.850000685425574;0.937099948018552;1.1024704308971898;0.47625691483155985;0.5603034211924423;0.8646334395795815;10.00001108712362;1.1000067993747638;-0.603168000480313;1.0453814403702097;0.9999972777429795;1.25450128523847;0.9999984546282374
97.490927;0.8500008236892733;0.9370999734032829;1.1024703104658082;0.47625689079416217;0.5603035071748077;0.8646336085379887;10.000009033123344;1.100006684585745;-0.6031680004214482;1.045381681573298;0.9999972385068735;1.254501524578703;0.9999982541219599
97.500927;0.8500009666734111;0.9370999948529688;1.1024701831596546;0.47625686795153294;0.560303596588264;0.8646337797715656;10.000006995751587;1.1000065721683694;-0.6031680003631632;1.045381932800398;0.9999972019655156;1.2545017683056643;0.999998050516003
97.510927;0.850001114217329;0.9371000119227092;1.1024700496309763;0.47625684652351447;0.5603036889454959;0.8646339525588431;10.00000497194152;1.1000064615540786;-0.6031680003054984;1.0453821931398024;0.9999971688323749;1.2545020157099604;0.9999978444859263
97.520927;0.8500012661453233;0.9371000240331243;1.1024699106698048;0.47625682671031905;0.5603037836542599;0.8646341262226095;10.00000295785889;1.1000063521764043;-0.60316800024848;1.045382461705389;0.9999971396582248;1.2545022660513223;0.9999976366485221
97.530927;0.8500014222719886;0.9371000305572809;1.1024697670338492;0.4762568087176026;0.5603038801044725;0.8646343000964767;10.00000094901499;1.100006243520449;-0.6031680001921425;1.0453827377473348;0.9999971148164697;1.254502518643462;0.9999974275593471
97.540927;0.8500015823806566;0.9371000309297809;1.1024696193730676;0.4762567927773861;0.5603039777129378;0.8646344734569461;9.999998940461136;1.1000061352027737;-0.6031680001365414;1.0453830206553023;0.999997094436224;1.2545027729718985;0.999997217833735
97.550927;0.8500017462115979;0.9371000246919822;1.1024694682661185;0.4762567791729822;0.56030407593762;0.8646346454997789;9.999996927678133;1.1000060269810226;-0.6031680000817519;1.0453833098462824;0.9999970783687541;1.2545030287195464;0.9999970082184164
97.560927;0.8500019134476118;0.9371000114617831;1.1024693142796334;0.4762567682335692;0.5603041743091394;0.8646348154318045;9.999994907901458;1.1000059186950617;-0.6031680000278525;1.0453836046586418;0.9999970662387664;1.2545032856529437;0.9999967995081931
