time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.570927;0.8500020837134981;0.9370999908563532;1.102469157975209;0.47625676027240543;0.5603042724625469;0.8646349825719946;9.999992880486534;1.100005810294564;-0.6031679999749197;1.0453839043325228;0.9999970574814473;1.254503543486485;0.9999965924563651
97.580927;0.8500022565928275;0.9370999624326618;1.102468999837607;0.4762567555115356;0.5603043701205215;0.864635146339228;9.99999084630017;1.100005701921908;-0.6031679999230367;1.0453842080559355;0.9999970513620717;1.2545038018294221;0.999996387764536
97.590927;0.8500024316359955;0.9370999257447178;1.102468840213752;0.47625675404684914;0.5603044670213183;0.864635306163863;9.99998880729407;1.1000055939314375;-0.6031679998722915;1.0453845150395649;0.9999970470206585;1.2545040602185091;0.9999961860878644
97.600927;0.8500026083577816;0.937099880490191;1.1024686793887637;0.47625675585350336;0.5603045628453235;0.8646354613944683;9.999986766101248;1.1000054868407951;-0.6031679998227583;1.0453848245820332;0.9999970435516892;1.2545043182006899;0.9999959880660236
97.610927;0.8500027862326777;0.9370998266366936;1.1024685177462066;0.47625676081645923;0.5603046572176996;0.8646356112513868;9.999984725251556;1.1000053811917112;-0.6031679997744968;1.045385136049895;0.9999970401071969;1.2545045753536808;0.9999957944041598
97.620927;0.8500029646857926;0.937099764447645;1.1024683558392554;0.47625676878892637;0.5603047497847172;0.8646357548631339;9.99998268661617;1.100005277423126;-0.6031679997275677;1.0453854487780012;0.999997035943985;1.2545048312036575;0.9999956058762203
97.630927;0.8500031430761456;0.9370996943799954;1.102468194276168;0.47625677965761043;0.5603048402587261;0.8646358913594835;9.999980651557598;1.1000051758997687;-0.6031679996820336;1.0453857620218456;0.999997030380503;1.2545050851534252;0.9999954232308191
97.640927;0.8500033207038125;0.9370996169398347;1.1024680335106631;0.47625679336247106;0.5603049283825495;0.8646360199720002;9.999978621598498;1.10000507699313;-0.6031679996379542;1.045386074974521;0.9999970227463494;1.2545053364744487;0.999995247125458
97.650927;0.8500034968894881;0.9370995326132047;1.102467873764657;0.47625680986505653;0.5603050138876843;0.8646361401049032;9.999976598657998;1.1000049811219204;-0.6031679995954061;1.0453863868009154;0.9999970123799342;1.25450558434472;0.9999950780627984
97.660927;0.8500036710696494;0.93709944188713;1.10246771516202;0.47625682911306455;0.5603050965161487;0.864636251339998;9.999974584603502;1.1000048887860985;-0.6031679995545051;1.045386696747905;0.9999969986197659;1.2545058279867674;0.9999949163012465
97.670927;0.8500038428158275;0.9370993452887537;1.102467557899885;0.4762568510364933;0.560305176069068;0.8646363533870361;9.999972581269427;1.1000048005316756;-0.6031679995153837;1.0453870042915165;0.999996980773205;1.2545060668582133;0.9999947618399795
97.680927;0.8500040118211473;0.9370992433723274;1.1024674022787524;0.47625687556820284;0.5603052524117311;0.8646364460318193;9.99997059084648;1.1000047168223972;-0.6031679994781609;1.045387309158073;0.9999969581432107;1.2545063006635626;0.9999946145290585
97.690927;0.8500041778989349;0.9370991366619504;1.1024672486115878;0.47625690264044734;0.5603053254346984;0.8646365291168985;9.999968615635806;1.1000046379774238;-0.6031679994429427;1.0453876111904832;0.9999969300910683;1.2545065291590167;0.9999944742194126
97.700927;0.8500043409578607;0.9370990256288463;1.102467097145439;0.47625693215116566;0.5603053950087014;0.8646366025818005;9.999966657374046;1.1000045642213232;-0.6031679994098359;1.0453879102282038;0.9999968960763412;1.2545067520382736;0.9999943408092358
97.710927;0.8500045009841889;0.9370989107398947;1.102466948068836;0.47625696396476425;0.5603054609857776;0.8646366665468587;9.999964716940681;1.1000044957464228;-0.6031679993789536;1.045388206091053;0.9999968556879122;1.2545069690295385;0.9999942141723135
97.720927;0.8500046580280128;0.9370987925018025;1.1024668015747816;0.4762569979404603;0.5603055232694265;0.8646367213338381;9.999962795050102;1.1000044327753005;-0.6031679993504163;1.0453884986137474;0.9999968086213474;1.254507180025062;0.9999940940857663
97.730927;0.8500048121027872;0.9370986714414804;1.1024666578929425;0.4762570339084456;0.5603055818772771;0.8646367673692866;9.999960893068398;1.1000043755780615;-0.603167999324352;1.0453887877187982;0.9999967546209887;1.2545073851040907;0.9999939802546711
97.740927;0.8500049630788763;0.9370985480687798;1.1024665172773727;0.4762570716281473;0.5603056369263076;0.8646368050758126;9.999959012510127;1.1000043243972677;-0.6031679993009039;1.0453890734440399;0.9999966934935062;1.2545075844977607;0.9999938724201345
97.750927;0.8500051107272978;0.9370984228876258;1.1024663800192052;0.47625711081705896;0.5603056885784637;0.8646368348094856;9.999957153603901;1.100004279391018;-0.6031679992802321;1.045389355870423;0.9999966251504975;1.254507778578293;0.9999937704401671
97.760927;0.8500052548320635;0.9370982964374035;1.102466246468027;0.4762571512059347;0.5603057370169989;0.8646368567950388;9.99995531407947;1.100004240652138;-0.603167999262487;1.0453896351095338;0.9999965495766606;1.2545079677998925;0.9999936742691096
97.770927;0.8500053952116934;0.9370981692678877;1.1024661169639982;0.47625719255970517;0.5603057824549136;0.8646368710803666;9.999953489578838;1.100004208235699;-0.6031679992477755;1.0453899113698932;0.9999964667665994;1.2545081525542123;0.9999935838618801
97.780927;0.8500055316714442;0.9370980418733524;1.1024659917108044;0.47625723468593717;0.5603058251438877;0.8646368775444647;9.999951675959847;1.1000041821820288;-0.6031679992361503;1.0453901849322988;0.9999963767011943;1.2545083331326352;0.9999934990808883
97.790927;0.8500056639893921;0.9370979147190571;1.1024658707680703;0.4762572774325536;0.5603058653845662;0.8646368759821849;9.999949871020478;1.1000041625527048;-0.6031679992276169;1.045390456040384;0.999996279346816;1.2545085098589552;0.9999934196617614
97.800927;0.8500057919315612;0.9370977883589339;1.1024657541913505;0.4762573206738808;0.560305903525868;0.8646368662754581;9.99994807435765;1.1000041494440393;-0.6031679992221592;1.0453907248435277;0.9999961746881558;1.254508683217913;0.9999933452200918
97.810927;0.850005915237507;0.9370976635406303;1.1024656421187748;0.4762573643075746;0.5603059399327316;0.8646368484937422;9.99994628622624;1.1000041430158476;-0.6031679992197677;1.0453909914239639;0.9999960627995729;1.2545088538550504;0.9999932752429307
97.820927;0.8500060336159394;0.9370975412194814;1.1024655347222734;0.4762574082557553;0.5603059749379722;0.8646368228381501;9.999944506218364;1.1000041435928067;-0.6031679992204342;1.0453912558151768;0.9999959438864848;1.2545090224786861;0.9999932090965716
97.830927;0.8500061467658266;0.9370974224527443;1.1024654321407483;0.4762574524540961;0.5603060088014089;0.8646367895710829;9.999942732846506;1.1000041516752983;-0.6031679992241293;1.0453915179506212;0.9999958182812333;1.254509189768402;0.9999931460889326
97.840927;0.850006254367344;0.9370973081962343;1.1024653344766386;0.47625749682556895;0.5603060416992848;0.86463674898837;9.999940964184855;1.100004167721187;-0.6031679992307956;1.0453917775873232;0.9999956864058256;1.254509356340691;0.9999930855057741
97.850927;0.8500063560751003;0.9370971991233874;1.10246524185947;0.4762575412486271;0.5603060737609382;0.8646367014276845;9.999939198223746;1.1000041919334063;-0.603167999240336;1.0453920342953344;0.99999554871012;1.2545095227908254;0.9999930266269108
97.860927;0.8500064515705146;0.9370970956327606;1.1024651545086783;0.47625758553755576;0.5603061051066831;0.8646366473495786;9.999937432160005;1.1000042242586805;-0.6031679992526018;1.045392287593327;0.9999954056750215;1.2545096897727985;0.999992968792619
97.870927;0.850006540633218;0.937096997969111;1.102465072703855;0.47625762945127004;0.5603061358327733;0.8646365874078394;9.999935661604;1.1000042644636108;-0.6031679992674162;1.0453925371365755;0.999995257892619;1.2545098580054004;0.9999929114724752
97.880927;0.8500066231314399;0.9370969062226654;1.1024649967242774;0.4762576727537854;0.5603061659838002;0.864636522400282;9.999933881046186;1.1000043122053842;-0.6031679992846243;1.045392782744908;0.999995106089497;1.2545100282000676;0.9999928542578842
97.890927;0.850006698924333;0.9370968202841511;1.1024649268835118;0.47625771530530203;0.5603061955421013;0.8646364531494749;9.99993208513292;1.10000436710031;-0.6031679993041195;1.045393024292417;0.9999949510329359;1.2545102009946116;0.9999927967537235
97.900927;0.85000676779109;0.9370967400006651;1.102464863584317;0.4762577571053394;0.5603062244039518;0.8646363804192669;9.999930269533007;1.1000044287008595;-0.6031679993258411;1.0453932616754065;0.9999947933940123;1.2545103769850028;0.9999927384302838
97.910927;0.8500068294486466;0.9370966654136179;1.10246480723189;0.47625779826932824;0.5603062523787484;0.8646363049078304;9.999928431593675;1.1000044963833846;-0.603167999349753;1.0453934948751957;0.9999946336782336;1.254510556885989;0.9999926785868648
97.920927;0.8500068836130573;0.9370965967824181;1.1024647580560976;0.47625783898188534;0.5603062792462227;0.864636227292294;9.999926571128915;1.100004569304934;-0.6031679993758245;1.0453937239190034;0.9999944722632549;1.2545107415992451;0.9999926165286106
97.930927;0.8500069300543655;0.9370965344211303;1.1024647160159302;0.4762578794371324;0.5603063048171869;0.8646361482333853;9.999924690492621;1.1000046465459956;-0.6031679994040408;1.0453939487026147;0.9999943094994748;1.2545109320050947;0.9999925518105631
97.940927;0.8500069686396479;0.9370964785820947;1.10246468082272;0.47625791978031706;0.5603063289539151;0.8646360683252079;9.999922793521744;1.1000047273012652;-0.6031679994344308;1.045394168884152;0.9999941458159918;1.2545111286994106;0.9999924843169169
97.950927;0.8500069993406059;0.9370964294742749;1.1024646520217753;0.4762579600839034;0.5603063515535187;0.8646359881024082;9.999920884346103;1.1000048109405924;-0.6031679994670831;1.045394383953664;0.9999939817627456;1.2545113319026584;0.9999924141535641
97.960927;0.8500070221749262;0.9370963873334603;1.1024646290842923;0.47625800036070237;0.5603063725320303;0.8646359080893413;9.99991896712839;1.100004896990694;-0.6031679995021308;1.0453945933254567;0.9999938179851965;1.2545115415147474;0.9999923414901706
97.970927;0.8500070371360131;0.937096352435101;1.1024646114110634;0.4762580405994031;0.5603063918386787;0.8646358287819529;9.99991704609877;1.1000049850654792;-0.6031679995397179;1.0453947963525627;0.9999936552128335;1.2545117572772604;0.9999922664498447
97.980927;0.8500070441832634;0.9370963250426754;1.1024645981942167;0.4762580807872811;0.560306409458609;0.8646357506001858;9.99991512489771;1.1000050747499512;-0.6031679995799676;1.0453949923325456;0.9999934942521875;1.2545119789189234;0.999992189042295
97.990927;0.8500070432609548;0.9370963053377699;1.102464588331759;0.47625812088880065;0.5603064253812128;0.8646356738819215;9.999913206182013;1.1000051655501886;-0.6031679996229696;1.045395180519786;0.9999933359132922;1.254512206143506;0.9999921091606605
98.000927;0.8500070342788846;0.9370962933406076;1.1024645805794928;0.4762581608155856;0.5603064395812585;0.8646355989055382;9.999911292007564;1.1000052568848249;-0.6031679996687719;1.0453953601145178;0.9999931809425915;1.2545124385944526;0.9999920266729738
98.010927;0.8500070171016841;0.9370962888768074;1.1024645737832297;0.4762582004427421;0.5603064520212472;0.864635525939931;9.99990938412458;1.1000053480762844;-0.6031679997173636;1.0453955302808708;0.9999930300700821;1.2545126759288867;0.9999919415357938
98.020927;0.850006991611523;0.9370962916401598;1.1024645669698367;0.47625823966126124;0.5603064626489714;0.8646354552970784;9.999907484528872;1.100005438402132;-0.6031679997686589;1.045395690251454;0.9999928840944455;1.2545129178845744;0.9999918538521606
98.030927;0.8500069577581235;0.9370963012909125;1.1024645592906708;0.47625827840114754;0.5603064714238974;0.8646353873219783;9.999905596297141;1.1000055271172555;-0.6031679998225009;1.0453958394702576;0.9999927439146833;1.2545131642363312;0.9999917638574365
98.040927;0.8500069155102328;0.9370963175269442;1.1024645499161239;0.4762583165840879;0.5603064783924149;0.8646353223359672;9.999903723465382;1.1000056133919167;-0.6031679998786773;1.0453959776849555;0.9999926105208821;1.2545134147216963;0.999991671853655
98.050927;0.8500068647793584;0.9370963400885444;1.1024645379993014;0.4762583540413666;0.5603064837391585;0.8646352606079083;9.999901870203654;1.1000056963485356;-0.6031679999369411;1.045396104949089;0.9999924849104909;1.2545136690522012;0.9999915781617406
98.060927;0.8500068054202532;0.9370963687013578;1.1024645227377678;0.47625839047058127;0.5603064877574325;0.8646352023760216;9.99990004043464;1.1000057752399526;-0.6031679999970414;1.0453962215063148;0.9999923679448625;1.2545139269784966;0.9999914831538349
98.070927;0.8500067373258002;0.9370964030561588;1.102464503455924;0.47625842546468156;0.5603064907699765;0.8646351478908223;9.999898237971784;1.1000058495443095;-0.6031680000587499;1.0453963276227163;0.9999922602615687;1.2545141883288844;0.9999913873144943
98.080927;0.8500066605485403;0.9370964428308428;1.1024644796620455;0.47625845858665944;0.5603064930682007;0.8646350974425504;9.999896467013052;1.1000059189133722;-0.6031680001218623;1.0453964235121733;0.999992162244621;1.2545144530018217;0.9999912912502871
98.090927;0.8500065753559507;0.9370964876779356;1.1024644510435273;0.4762584894321426;0.5603064949011846;0.8646350513185633;9.999894732836875;1.1000059831080964;-0.6031680001861774;1.0453965093345357;0.9999920739881297;1.2545147208614353;0.999991195666914
98.100927;0.8500064821951994;0.937096537224803;1.1024644174136164;0.4762585176387518;0.5603064964887589;0.8646350097182625;9.999893042213765;1.1000060419380764;-0.6031680002514814;1.0453965851788263;0.9999919953287586;1.2545149915686704;0.999991101298461
98.110927;0.8500063816266527;0.9370965911298654;1.1024643786711896;0.4762585428661007;0.5603064980402946;0.8646349727546284;9.999891403027629;1.1000060951918775;-0.6031680003175626;1.0453966510652508;0.999991926019286;1.2545152645150695;0.999991008766317
98.120927;0.8500062742648538;0.9370966490932728;1.1024643347593817;0.47625856480409684;0.5603064997727022;0.8646349405095255;9.99988982262369;1.1000061426069991;-0.6031680003842289;1.0453967069738692;0.999991865895479;1.2545155389279534;0.9999909185272822
98.130927;0.8500061607211101;0.9370967107642411;1.1024642856604139;0.4762585832033115;0.560306501907524;0.8646349130123883;9.999888305827747;1.10000618386885;-0.6031680004512935;1.0453967528303898;0.9999918148970284;1.2545158140494903;0.9999908309774329
98.140927;0.8500060415732184;0.9370967756832633;1.102464231478128;0.47625859788181507;0.5603065046459177;0.864634890196789;9.999886854495418;1.1000062186210045;-0.6031680005185778;1.0453967884673345;0.9999917730026705;1.2545160892612286;0.9999907465263167
98.150927;0.8500059173608969;0.9370968433695475;1.1024641724734383;0.476258608724038;0.5603065081237705;0.864634871942431;9.999885468209401;1.100006246482583;-0.6031680005859447;1.045396813678508;0.9999917401771861;1.2545163641217854;0.9999906655703822
98.160927;0.8500057885501799;0.9370969134365547;1.1024641089724305;0.4762586156949402;0.5603065123673933;0.8646348581513663;9.999884144951503;1.100006267026618;-0.6031680006533042;1.0453968283499437;0.9999917163899144;1.2545166383349613;0.9999905884502462
98.170927;0.8500056554932387;0.9370969855982725;1.1024640412873647;0.47625861885114873;0.5603065173156965;0.8646348487678664;9.999882882124938;1.1000062797283745;-0.6031680007205847;1.0453968325040097;0.9999917016800308;1.2545169116765007;0.9999905154407335
98.180927;0.8500055184446674;0.9370970595998901;1.1024639697294893;0.4762586183218;0.5603065229071207;0.8646348437647281;9.99988167787203;1.1000062839911684;-0.6031680007877156;1.045396826251998;0.9999916961719247;1.254517183937529;0.9999904467978378
98.190927;0.8500053775846108;0.9370971351648025;1.1024638946566763;0.47625861424062366;0.5603065291492201;0.8646348431237436;9.99988053179997;1.1000062792716332;-0.6031680008546252;1.045396809804777;0.9999917000338991;1.2545174548942237;0.9999903827942184
98.200927;0.8500052330137573;0.9370972119914873;1.1024638165030414;0.47625860668403935;0.5603065361428273;0.8646348467720941;9.999879444847002;1.1000062651625395;-0.6031680009212275;1.0453967835505844;0.9999917134268496;1.2545177242857195;0.9999903236641916
98.210927;0.8500050847734021;0.9370972898278908;1.1024637357731424;0.47625859567443807;0.5603065440723823;0.8646348544927753;9.99987841868669;1.1000062413820757;-0.6031680009874025;1.0453967480404935;0.9999917364647515;1.2545179917535345;0.9999902695693426
98.220927;0.8500049328768627;0.9370973685815788;1.102463653019958;0.47625858120917686;0.5603065531614069;0.864634865907557;9.99987745545118;1.1000062077465058;-0.6031680010529924;1.0453967038336742;0.9999917692000121;1.2545182567316029;0.9999902206750646
98.230927;0.8500047772990812;0.9370974482990283;1.1024635688174762;0.47625856328048266;0.5603065636271555;0.8646348805808908;9.999876557758702;1.1000061641461283;-0.6031680011178112;1.0453966513329778;0.9999918115871508;1.2545185184308023;0.9999901771983466
98.240927;0.8500046179446855;0.9370975290141669;1.1024634837518892;0.4762585418869009;0.5603065756827558;0.8646348981520469;9.999875728220736;1.1000061105503367;-0.6031680011816477;1.04539659069909;0.9999918634247827;1.2545187759331575;0.9999901393336518
98.250927;0.8500044546419354;0.9370976106307538;1.1024633984590027;0.4762585170454625;0.5603065895579967;0.864634918375816;9.99987496882116;1.1000060470510782;-0.6031680012442636;1.0453965218948935;0.9999919243567446;1.2545190282411027;0.9999901071854848
98.260927;0.8500042872144835;0.9370976928821589;1.1024633136799205;0.47625848883776695;0.5603066054778826;0.8646349410906717;9.999874281122468;1.1000059738482193;-0.6031680013054193;1.045396444853966;0.9999919939129797;1.2545192743164681;0.9999900807949704
98.270927;0.8500041155994066;0.9370977753713065;1.1024632302680069;0.4762584574509378;0.5603066236264423;0.8646349661792299;9.999873666688545;1.1000058911845445;-0.6031680013649169;1.0453963596063802;0.999992071555074;1.2545195131701976;0.9999900601615637
98.280927;0.8500039398496664;0.9370978576438724;1.102463149052254;0.4762584231497776;0.5603066441445589;0.8646349935271719;9.999873126535142;1.1000057993604764;-0.6031680014226237;1.0453962662942557;0.999992156751828;1.2545197438906701;0.9999900451906069
98.290927;0.8500037600232904;0.9370979391691849;1.1024630706756156;0.47625838623033406;0.5603066671462165;0.8646350230065619;9.999872660277541;1.1000056987740887;-0.6031680014784744;1.0453961651473027;0.999992249046511;1.2545199655590742;0.9999900356556223
98.300927;0.8500035761483559;0.9370980192648248;1.1024629956587408;0.4762583469954281;0.5603066927222885;0.8646350544865719;9.999872266738485;1.100005589887206;-0.6031680015324632;1.0453960564163285;0.9999923480896623;1.2545201771360732;0.9999900312288392
98.310927;0.8500033882495991;0.937098097093701;1.1024629245469004;0.4762583057227225;0.5603067209275304;0.8646350878254765;9.999871945760308;1.1000054731999762;-0.6031680015846369;1.0453959403286386;0.999992453677086;1.254520377436993;0.999990031524565
98.320927;0.8500031962916831;0.9370981717232257;1.1024628578829572;0.4762582626504958;0.5603067517728557;0.8646351228375212;9.999871699147745;1.1000053492623114;-0.6031680016350894;1.045395817136142;0.9999925657589899;1.2545205652192772;0.9999900361475101
98.330927;0.8500030000959153;0.9370982421888923;1.1024627960968247;0.4762582180073238;0.5603067852215308;0.8646351592439728;9.999871529851843;1.100005218629666;-0.6031680016839444;1.045395687133199;0.9999926843283743;1.2545207393238738;0.9999900447470329
98.340927;0.8500027993871934;0.9370983075880435;1.1024627394628588;0.47625817203079934;0.5603068211789743;0.8646351966418595;9.999871440175626;1.100005081757512;-0.6031680017313271;1.0453955505720047;0.99999280923075;1.2545208988449845;0.9999900570423312
98.350927;0.8500025939412976;0.9370983671897608;1.1024626881256736;0.47625812495107217;0.5603068594898022;0.8646352345264112;9.999871430444854;1.100004939011214;-0.6031680017773472;1.0453954075653196;0.9999929400683039;1.2545210432343201;0.9999900728331605
98.360927;0.8500023836530423;0.9370984204548364;1.1024626421299784;0.4762580769789642;0.560306899941399;0.8646352723148228;9.999871499328734;1.100004790871309;-0.6031680018220998;1.0453952580556085;0.9999930762634675;1.25452117222978;0.9999900919939845
98.370927;0.8500021684917884;0.9370984669697988;1.1024626014210321;0.47625802831491726;0.5603069422787567;0.8646353093435899;9.999871645002635;1.1000046381062498;-0.6031680018656942;1.0453951018888343;0.999993217144907;1.254521285696021;0.9999901144366425
98.380927;0.8500019484520869;0.9370985064113815;1.102462565806888;0.4762579791747496;0.5603069862332891;0.8646353448849461;9.999871865530197;1.1000044817374193;-0.6031680019082827;1.0453949389440595;0.999993361928205;1.2545213835603366;0.9999901400782658
98.390927;0.8500017235403186;0.937098538562143;1.1024625348624293;0.47625792982486004;0.5603070315500756;0.8646353781697705;9.99987215866574;1.1000043228567087;-0.6031680019500553;1.0453947691864938;0.9999935096723351;1.2545214658781758;0.9999901688231156
98.400927;0.8500014937926589;0.9370985633284815;1.1024625078760653;0.47625788060448393;0.5603070780235816;0.8646354083903451;9.99987252190304;1.1000041624613588;-0.6031680019911986;1.0453945926051198;0.9999936593516521;1.2545215328751518;0.9999902005421419
98.410927;0.8500012593033317;0.937098580722895;1.1024624839873982;0.47625783190913235;0.5603071255285114;0.8646354346921;9.999872952433767;1.1000040014470591;-0.6031680020318511;1.0453944091057938;0.9999938100113202;1.2545215849332763;0.9999902350586448
98.420927;0.8500010202205225;0.9370985907575059;1.1024624624387254;0.47625778413010267;0.5603071739828123;0.8646354561747803;9.999873446777922;1.1000038406741057;-0.6031680020720785;1.0453942184454406;0.9999939608535228;1.2545216226356894;0.999990272150518
98.430927;0.8500007767254076;0.9370985933125983;1.1024624427171053;0.4762577375867151;0.560307223251498;0.8646354719560241;9.99987400105394;1.1000036809643132;-0.6031680021118928;1.0453940202660872;0.9999941112028752;1.2545216467722942;0.9999903115519986
98.440927;0.8500005290312138;0.9370985881654437;1.1024624245188108;0.4762576924820673;0.5603072730824078;0.8646354812610433;9.999874612194493;1.1000035230871756;-0.6031680021512899;1.045393814193672;0.9999942604412626;1.2545216582157341;0.99999035293293
98.450927;0.850000277384766;0.9370985751572816;1.1024624076453147;0.47625764887022737;0.5603073231087734;0.8646354834314544;9.999875278653455;1.1000033677767647;-0.6031680021902639;1.0453935999450774;0.9999944079537632;1.2545216578408926;0.9999903958928612
98.460927;0.8500000220746314;0.9370985542609431;1.102462391922671;0.476257606636948;0.5603073728913944;0.8646354778861348;9.9998759998597;1.1000032157114223;-0.6031680022287937;1.0453933774107287;0.9999945530962343;1.2545216465796492;0.9999904400109704
98.470927;0.8499997634523616;0.9370985255057742;1.1024623771474764;0.47625756553331616;0.5603074219794895;0.8646354641068195;9.999876775849636;1.1000030674694214;-0.6031680022668336;1.0453931466729232;0.9999946952239096;1.254521625436433;0.9999904849250831
98.480927;0.8499995019074118;0.9370984889346486;1.1024623630421153;0.47625752525504417;0.5603074699576869;0.8646354416429166;9.999877607696446;1.100002923491046;-0.6031680023043139;1.0453929080122437;0.9999948337540921;1.254521595365027;0.9999905303847033
98.490927;0.8499992378217963;0.9370984446502197;1.1024623492511745;0.4762574855014102;0.5603075164593332;0.8646354101261977;9.999878497128437;1.1000027840664066;-0.6031680023411568;1.0453926618980287;0.999994968238178;1.2545215571907524;0.9999905762401158
98.500927;0.8499989715760096;0.9370983928699442;1.102462335415739;0.47625744599897835;0.5603075611886947;0.8646353692481229;9.999879445482525;1.1000026494216484;-0.6031680023772996;1.0453924088824578;0.9999950984239281;1.2545215116739858;0.999990622413276
98.510927;0.8499987035625631;0.9370983339481412;1.1024623212872202;0.47625740651995;0.5603076039665749;0.8646353186900697;9.99988045400796;1.1000025198529395;-0.6031680024126959;1.045392149514942;0.9999952242469676;1.2545214595968097;0.9999906688942605
98.520927;0.849998434201238;0.9370982683899919;1.102462306796062;0.47625736689795567;0.5603076447282406;0.8646352580955569;9.999881524730265;1.100002395766044;-0.6031680024473045;1.045391884341737;0.9999953457613824;1.2545214017703155;0.9999907156998168
98.530927;0.8499981639997858;0.9370981968504605;1.1024622920014115;0.4762573270233722;0.5603076834678099;0.8646351871234637;9.999882660039942;1.1000022776095397;-0.6031680024810999;1.0453916138691046;0.9999954630980985;1.2545213389375927;0.9999907628072643
98.540927;0.8499978935677038;0.9370981200559677;1.1024622769612755;0.47625728681352775;0.5603077202106057;0.8646351055423795;9.999883861577814;1.1000021657922268;-0.6031680025140899;1.0453913385106781;0.9999955764822105;1.2545212717050251;0.9999908101517724
98.550927;0.8499976235105356;0.9370980386759052;1.1024622616841704;0.4762572461894098;0.5603077550192525;0.8646350132889032;9.999885129130064;1.1000020606406402;-0.6031680025463007;1.0453910586104562;0.9999956862131094;1.254521200589959;0.99999085766412
98.560927;0.8499973543500557;0.9370979532486614;1.1024622462081146;0.47625720507199976;0.5603077879870956;0.8646349104415104;9.999886460315002;1.1000019624049635;-0.6031680025777391;1.0453907744983026;0.9999957925385491;1.2545211260382523;0.9999909052978884
98.570927;0.849997086579938;0.9370978641885224;1.1024622306867837;0.47625716338135343;0.5603078192117451;0.8646347971710695;9.999887852120446;1.1000018713261563;-0.6031680026083858;1.045390486503025;0.9999958955404605;1.2545210483654545;0.9999909530413558
98.580927;0.8499968207524168;0.9370977718350014;1.1024622153582135;0.47625712104713097;0.56030784876236;0.8646346737238267;9.999889302553912;1.100001787689909;-0.6031680026382342;1.0453901949557647;0.9999959951433648;1.254520967734876;0.9999910008957381
98.590927;0.8499965575190128;0.9370976764962485;1.102462200395457;0.47625707802939116;0.5603078766682456;0.8646345403982261;9.999890810248395;1.1000017117666532;-0.603168002667323;1.045389900215501;0.9999960911829179;1.2545208841696365;0.9999910488139031
98.600927;0.8499962976382643;0.9370975784192941;1.1024621858394839;0.4762570343119168;0.560307902949276;0.8646343975029706;9.99989237334438;1.1000016437287752;-0.6031680026957355;1.0453896026426843;0.9999961835017065;1.2545207975826136;0.9999910966601593
98.610927;0.8499960419267906;0.9370974777040963;1.1024621716978729;0.4762569898497928;0.5603079276661412;0.86463424535427;9.999893989490896;1.1000015836561605;-0.6031680027235775;1.0453893025394057;0.9999962720487261;1.2545207079136866;0.9999911442488676
98.620927;0.849995791149576;0.9370973742814989;1.102462157970847;0.47625694453772854;0.5603079509467621;0.8646340843261556;9.999895656159;1.1000015315856742;-0.6031680027509397;1.045389000153022;0.9999963568568587;1.2545206153353112;0.9999911914261088
98.630927;0.8499955459025702;0.9370972679674027;1.102462144547546;0.47625689827694767;0.5603079729689743;0.8646339148820036;9.999897369803938;1.1000014875415263;-0.6031680027778712;1.045388695730862;0.9999964379319641;1.25452052032317;0.9999912381302478
98.640927;0.8499953065439655;0.9370971585195899;1.102462131225559;0.4762568510843848;0.5603079939313147;0.8646337375481522;9.99989912438874;1.100001451536465;-0.6031680028043892;1.045388389553105;0.9999965151955105;1.2545204235091;0.9999912843982256
98.650927;0.8499950731774272;0.9370970456904455;1.1024621178617329;0.47625680313661317;0.5603080140502776;0.8646335528832021;9.999900911231894;1.1000014236065676;-0.603168002830499;1.0453880818884869;0.9999965884874978;1.2545203254629276;0.9999913303046836
98.660927;0.8499948456771058;0.9370969292531185;1.102462104406345;0.4762567547475764;0.5603080335619042;0.864633361490683;9.999902720647553;1.1000014039282238;-0.6031680028562001;1.0453877729144485;0.9999966576264939;1.2545202266275957;0.9999913758874928
98.670927;0.8499946238032983;0.9370968089890407;1.1024620908229656;0.4762567063303902;0.5603080527037438;0.8646331640595654;9.999904543660826;1.1000013928776236;-0.6031680028814854;1.0453874626894697;0.9999967225301104;1.2545201274375497;0.9999914211263093
98.680927;0.849994407352713;0.9370966847161326;1.102462077071534;0.47625665834806974;0.5603080717085084;0.8646329613709354;9.999906372695438;1.1000013909115403;-0.6031680029063323;1.0453871511529529;0.9999967833165705;1.254520028380422;0.9999914659840087
98.690927;0.8499941962006405;0.9370965563763625;1.1024620631106847;0.47625661125453506;0.5603080908175639;0.8646327542531265;9.99990820149671;1.10000139842099;-0.603168002930705;1.0453868380917926;0.999996840336175;1.254519929919636;0.9999915104978114
98.700927;0.8499939902816447;0.9370964240975957;1.1024620488369894;0.4762565654558124;0.5603081102938061;0.8646325435640762;9.999910024744825;1.1000014157058735;-0.6031680029545865;1.045386523097123;0.9999968941341936;1.2545198324625815;0.9999915548231004
98.710927;0.8499937895813705;0.9370962881978299;1.10246203407358;0.4762565213021905;0.5603081304252634;0.8646323302086762;9.999911837736809;1.1000014430052834;-0.6031680029779976;1.04538620559795;0.9999969453627684;1.2545197363652962;0.9999915991381996
98.720927;0.8499935940746888;0.9370961491486319;1.1024620186739034;0.4762564790859485;0.5603081514878425;0.8646321151039983;9.99991363599567;1.1000014804902867;-0.60316800300097;1.0453858850299507;0.9999969947207961;1.2545196418534204;0.9999916435394602
98.730927;0.8499934036495524;0.9370960074842953;1.102462002596404;0.47625643904774784;0.5603081736762876;0.8646318991089461;9.999915414962658;1.1000015282094138;-0.6031680030235078;1.0453855610351261;0.999997042983451;1.2545195489619627;0.9999916880772297
98.740927;0.8499932181020479;0.9370958637042329;1.1024619858021618;0.476256401423538;0.5603081970800342;0.8646316829800406;9.999917170707464;1.1000015860191945;-0.6031680030455767;1.045385233486597;0.9999970910602296;1.2545194575921361;0.9999917328685716
98.750927;0.8499930371753175;0.9370957182611097;1.1024619681008831;0.47625636649594777;0.5603082217196508;0.8646314673583786;9.999918901083323;1.1000016535450703;-0.6031680030671173;1.0453849023392972;0.9999971399650498;1.2545193676149202;0.9999917781694486
98.760927;0.8499928606232967;0.9370955716255754;1.1024619491864325;0.47625633460217154;0.5603082475910045;0.864631252829598;9.999920605775785;1.1000017302037057;-0.6031680030880625;1.045384567524098;0.9999971906895915;1.254519278984432;0.9999918243857889
98.770927;0.8499926882643453;0.93709542437467;1.1024619288123236;0.47625630610046266;0.5603082746896605;0.8646310400223354;9.999922285514526;1.1000018152549136;-0.6031680031083367;1.0453842289505322;0.9999972441060115;1.2545191918115906;0.9999918720365917
98.780927;0.8499925199936788;0.9370952772670511;1.1024619068700525;0.4762562813056527;0.5603083030151789;0.8646308295879155;9.999923941374586;1.1000019078621763;-0.6031680031278418;1.0453838865468825;0.9999973009578778;1.2545191062733112;0.9999919216435572
98.790927;0.8499923558144901;0.9370951312287998;1.1024618833356625;0.47625626044751285;0.560308332567757;0.8646306220959188;9.999925574039978;1.1000020072048005;-0.6031680031464662;1.0453835403387084;0.9999973618912473;1.2545190224933853;0.9999919736049462
98.800927;0.849992195878589;0.9370949872231356;1.1024618582344412;0.47625624369921865;0.5603083633633826;0.8646304180378657;9.999927183035785;1.1000021126230153;-0.6031680031641092;1.0453831904900126;0.9999974275259422;1.254518940616341;0.9999920281421196
98.810927;0.8499920404534137;0.9370948461279914;1.1024618316585268;0.4762562312410977;0.5603083954563969;0.8646302179029484;9.999928766447368;1.1000022237014735;-0.6031680031806652;1.0453828371871179;0.9999974985424885;1.2545188609102023;0.999992085260845
98.820927;0.8499918898237097;0.9370947087464486;1.1024618037490501;0.4762562233070763;0.560308428921997;0.8646300221646208;9.999930321284989;1.1000023402124632;-0.6031680031959972;1.045382480423319;0.9999975756745668;1.2545187837351248;0.9999921447363773
98.830927;0.8499917442110008;0.9370945758904964;1.1024617746829484;0.47625622016377306;0.5603084638179959;0.8646298312000813;9.999931844461686;1.1000024619382442;-0.6031680032099539;1.0453821198990452;0.9999976595899173;1.2545187094702719;0.9999922061891301
98.840927;0.8499916037584759;0.9370944484071906;1.1024617447054903;0.47625622201188833;0.5603085001744109;0.8646296452557459;9.99993333404848;1.1000025885167002;-0.6031680032224092;1.0453817551567837;0.9999977507830973;1.2545186384284166;0.9999922691600178
98.850927;0.8499914685445601;0.9370943271058213;1.1024617141029105;0.4762562289183288;0.5603085379698745;0.8646294644987857;9.999934789883744;1.1000027194135271;-0.6031680032332878;1.0453813858067498;0.99999784956697;1.2545185707859392;0.9999923331545275
98.860927;0.8499913385658001;0.9370942126355555;1.1024616831224374;0.4762562408584185;0.560308577076346;0.8646292890872684;9.99993621317999;1.100002853986472;-0.6031680032425867;1.0453810116699274;0.9999979561229093;1.2545185066127904;0.9999923977343875
98.870927;0.8499912137033442;0.9370941054246897;1.102461651952545;0.47625625778046843;0.5603086172338857;0.864629119178002;9.999937605736196;1.1000029915474188;-0.6031680032503672;1.045380632775026;0.999998070542018;1.2545184459626233;0.9999924625913722
98.880927;0.8499910937490359;0.937094005730171;1.102461620803831;0.47625627961688766;0.5603086580700943;0.8646289549076108;9.999938969244837;1.1000031313777232;-0.6031680032567194;1.0453802492162605;0.9999981928345185;1.2545183889079639;0.9999925275081067
98.890927;0.8499909784977663;0.9370939137193358;1.1024615900251271;0.4762563062839461;0.5603086991390928;0.864628796400423;9.999940304890186;1.1000032727634972;-0.6031680032617502;1.045379861030782;0.9999983229468097;1.2545183355187255;0.9999925922624874
98.900927;0.8499908677999228;0.9370938295091036;1.1024615601275833;0.47625633768298986;0.5603087399648389;0.8646286437830726;9.999941613579601;1.1000034150791085;-0.6031680032656055;1.0453794682281927;0.9999984608156084;1.2545182858643835;0.9999926565553298
98.910927;0.8499907615302453;0.9370937531806856;1.1024615317118902;0.4762563736784703;0.5603087800776891;0.8646284971784247;9.999942896669205;1.100003557834613;-0.6031680032684782;1.0453790709032356;0.999998606361745;1.2545182400239958;0.9999927200067853
98.920927;0.8499906595662837;0.9370936848170113;1.1024615053884084;0.47625641408734354;0.5603088190495252;0.8646283566778011;9.999944156461018;1.1000037006578294;-0.6031680032705917;1.0453786693085187;0.9999987594061516;1.254518198058434;0.9999927822478383
98.930927;0.8499905618240735;0.9370936245533376;1.102461481732924;0.47625645869351646;0.5603088565248204;0.8646282223376067;9.999945396387984;1.1000038432730284;-0.6031680032721715;1.0453782638204707;0.9999989196631287;1.2545181599844144;0.9999928430515684
98.940927;0.8499904683117704;0.9370935725792345;1.1024614612865773;0.47625650724951585;0.5603088922349057;0.864628094218579;9.999946620854981;1.1000039855187387;-0.6031680032734287;1.0453778548558998;0.9999990868168279;1.2545181257903295;0.9999929023708346
98.950927;0.8499903791554422;0.9370935290564465;1.1024614445501417;0.47625655946355205;0.5603089260008076;0.8646279724048629;9.999947834435618;1.1000041273523624;-0.6031680032745601;1.0453774428421276;0.9999992605518969;1.2545180954470319;0.9999929602116033
98.960927;0.8499902945525251;0.9370934940352974;1.1024614319183692;0.47625661499370686;0.5603089577266305;0.8646278570059229;9.999949041097157;1.1000042687936706;-0.603168003275733;1.0453770282103718;0.9999994405308932;1.254518068843942;0.9999930164718724
98.970927;0.849990214682011;0.93709346750781;1.1024614236181778;0.4762566734520781;0.5603089873981656;0.8646277481586236;9.999950243704651;1.1000044098866288;-0.603168003277055;1.0453766113637566;0.9999996263784513;1.2545180457069804;0.9999930709383205
98.980927;0.8499901396543506;0.937093449561155;1.1024614197575275;0.476256734415407;0.5603090151084708;0.8646276459750227;9.999951443527005;1.1000045506984926;-0.6031680032785713;1.0453761926761918;0.9999998176895728;1.2545180256336228;0.9999931234203552
98.990927;0.8499900695407289;0.9370934404491424;1.102461420442029;0.47625679745179367;0.5603090410549112;0.8646275504856243;9.999952640518039;1.1000046912815102;-0.6031680032802748;1.045375772570275;1.0000000140526435;1.2545180082150933;0.9999931738313662
99.000927;0.8499900044434885;0.9370934405247568;1.1024614257999823;0.47625686215563384;0.5603090654357662;0.86462746165792;9.999953834464534;1.1000048316288953;-0.6031680032821178;1.0453753516151714;1.0000002150667402;1.2545179931028454;0.9999932221464735
99.010927;0.8499899445331536;0.9370934501206861;1.1024614359034837;0.4762569281559266;0.5603090883374203;0.8646273794131016;9.999955025753419;1.1000049716831053;-0.603168003284046;1.0453749305331266;1.0000004203543806;1.2545179800512631;0.9999932683292594
99.020927;0.8499898900803572;0.9370934694731746;1.1024614507407526;0.47625699510338687;0.5603091097658305;0.8646273035844272;9.999956215244726;1.1000051113817833;-0.6031680032860288;1.0453745101095104;1.0000006295981698;1.2545179689854915;0.999993312286231
99.030927;0.8499898415189661;0.9370934987051768;1.1024614702798392;0.4762570626667584;0.5603091297612318;0.8646272339001779;9.999957403988397;1.1000052506796816;-0.603168003288083;1.045374091100413;1.000000842600786;1.2545179599930527;0.999993353859143
99.040927;0.8499897994360028;0.9370935378021593;1.1024614945022453;0.47625713053965607;0.5603091484412919;0.8646271700396432;9.999958593034377;1.10000538952336;-0.6031680032902819;1.0453736742049118;1.0000010593192008;1.254517953294568;0.9999933929205834
99.050927;0.8499897644464426;0.9370935865620832;1.1024615233945654;0.4762571984646309;0.5603091659771959;0.8646271117156269;9.999959782710366;1.1000055278356726;-0.6031680032927347;1.0453732601261247;1.0000012798335784;1.2545179493033252;0.9999934295749655
99.060927;0.849989737081686;0.9370936445894064;1.102461556987263;0.476257266263946;0.5603091825679579;0.8646270587207431;9.999960971844503;1.1000056654960866;-0.6031680032955508;1.0453728496619186;1.0000015042881294;1.2545179486199396;0.9999934642852036
99.070927;0.849989717769598;0.9370937113666714;1.1024615953877117;0.4762573338155052;0.5603091984292053;0.8646270109197295;9.999962157772503;1.1000058022833776;-0.6031680032988325;1.0453724437202772;1.0000017328431658;1.2545179518475906;0.9999934977906972
99.080927;0.8499897068386695;0.9370937863578477;1.1024616387193864;0.476257400978738;0.5603092137947551;0.8646269682314962;9.99996333675975;1.1000059378783469;-0.6031680033026815;1.0453720432328488;1.000001965638315;1.254517959378617;0.999993530917773
99.090927;0.8499897045074887;0.9370938690882574;1.1024616870385313;0.47625746755503473;0.56030922890643;0.8646269306198616;9.99996450453222;1.1000060719912785;-0.6031680033071865;1.0453716490172131;1.0000022027916782;1.2545179713424188;0.9999935644254057
99.100927;0.8499897109066226;0.9370939591574166;1.1024617403275565;0.4762575333031323;0.5603092439873595;0.8646268980668086;9.999965656857679;1.1000062045048853;-0.6031680033124021;1.0453712616864523;1.0000024443807611;1.2545179877633499;0.9999935989360816
99.110927;0.849989726118898;0.9370940562140414;1.102461798525536;0.47625759797938727;0.5603092592304618;0.8646268705218657;9.999966789865114;1.1000063354921217;-0.6031680033183372;1.0453708816205955;1.0000026903566592;1.2545180087622085;0.9999936349714711
99.120927;0.8499897501723038;0.9370941599585825;1.1024618615308885;0.47625766139125314;0.5603092747914026;0.8646268478516893;9.999967899924828;1.1000064651192951;-0.6031680033249514;1.0453705088959833;1.0000029405457322;1.2545180345676008;0.9999936730389056
99.130927;0.8499897830099639;0.9370942701362558;1.1024619292080011;0.4762577234378427;0.5603092907749213;0.8646268298401111;9.999968983319798;1.1000065935261567;-0.6031680033321658;1.0453701432061169;1.0000031947874444;1.2545180653722532;0.9999937136771012
99.140927;0.8499898245086989;0.9370943865039915;1.1024620014048054;0.4762577840981899;0.5603093072500749;0.864626816244079;9.999970036254334;1.1000067207267863;-0.6031680033398898;1.045369783938069;1.0000034530362787;1.2545181012253819;0.999993757425026
99.150927;0.849989874554507;0.9370945088326883;1.1024620779534595;0.47625784337411353;0.5603093242770865;0.8646268068207575;9.999971055273924;1.1000068465922277;-0.6031680033480404;1.0453694304016683;1.0000037153847487;1.25451814200732;0.9999938047024512
99.160927;0.8499899331186442;0.9370946369162156;1.1024621587073118;0.4762579012407503;0.5603093419005485;0.8646268012894911;9.999972037317791;1.1000069709204872;-0.6031680033565363;1.0453690820249184;1.0000039820534514;1.254518187462033;0.9999938556657154
99.170927;0.8499900002751158;0.9370947705349516;1.102462243630162;0.47625795763597495;0.5603093601394473;0.8646267993120759;9.999972978974695;1.1000070934845712;-0.6031680033652758;1.0453687384276955;1.0000042532931457;1.2545182372208503;0.9999939101789115
99.180927;0.8499900761503864;0.9370949094424693;1.102462332843016;0.4762580124853733;0.5603093789982363;0.8646268005327972;9.999973875985035;1.1000072140365442;-0.6031680033741234;1.0453683994410414;1.0000045292168178;1.254518290792522;0.999993967951803
99.190927;0.8499901608401959;0.937095053402416;1.1024624266084433;0.47625806572457413;0.5603093984678134;0.864626804573757;9.99997472380814;1.100007332312919;-0.6031680033829209;1.0453680650801773;1.0000048097178875;1.2545183476135082;0.999994028687067
99.200927;0.8499902543441678;0.9370952021919419;1.1024625252913167;0.4762581172757212;0.5603094185154556;0.8646268109273891;9.999975518766185;1.1000074480476898;-0.6031680033915083;1.04536773541667;1.0000050945008825;1.2545184071125473;0.999994092062564
99.210927;0.8499903565418758;0.9370953555938519;1.1024626292900097;0.47625816701636947;0.5603094390941578;0.8646268188896704;9.999976259142901;1.1000075610314382;-0.6031680033997379;1.045367410399196;1.0000053831330582;1.2545184687069015;0.9999941576630517
99.220927;0.8499904672135881;0.9370955134376815;1.102462738961666;0.4762582147915917;0.560309460160107;0.8646268276302176;9.999976945578101;1.1000076712157458;-0.6031680034074832;1.0453670897779301;1.0000056751074886;1.254518531810591;0.9999942250359217
99.230927;0.8499905861089464;0.9370956755957099;1.1024628545808532;0.4762582604554048;0.5603094816649237;0.8646268363000884;9.999977580472313;1.1000077787460691;-0.6031680034146435;1.045366773168118;1.0000059698938155;1.2545185958511824;0.9999942937783848
99.240927;0.8499907130299363;0.9370958418827284;1.1024629763462557;0.4762583039177076;0.5603095035575097;0.8646268441142574;9.999978167052005;1.1000078838736758;-0.603168003421131;1.045366460139795;1.0000062669504606;1.2545186602129241;0.999994363534118
99.250927;0.8499908478878139;0.9370960119949832;1.1024631043735655;0.47625834516162174;0.5603095258250081;0.8646268504248306;9.999978708729357;1.1000079869103017;-0.6031680034268709;1.045366150327012;1.0000065657542474;1.2545187241599889;0.9999944339490184
99.260927;0.849990990716326;0.9370961855722303;1.1024632386146043;0.4762583842086354;0.5603095485108455;0.8646268547444489;9.999979208831874;1.100008088326637;-0.6031680034318265;1.0453658435392645;1.0000068658338372;1.25451878685381;0.9999945046466462
99.270927;0.8499911416060076;0.9370963622919706;1.1024633787881923;0.4762584210809705;0.5603095716806494;0.8646268566769609;9.99997967075573;1.100008188840761;-0.6031680034360121;1.0453655397633193;1.0000071667405543;1.2545188474705902;0.9999945752228793
99.280927;0.8499913005698687;0.937096541899318;1.102463524389031;0.4762584558073736;0.5603095953869864;0.8646268558153307;9.999980098402922;1.1000082893629726;-0.6031680034394731;1.0453652391078323;1.0000074679757969;1.2545189053390498;0.999994645261162
99.290927;0.8499914674532904;0.9370967241615994;1.1024636747493208;0.47625848842907287;0.5603096196532202;0.864626851697606;9.99998049626458;1.1000083908373002;-0.6031680034422605;1.0453649417618107;1.0000077689321636;1.2545189600088777;0.9999947143794136
99.300927;0.8499916419327123;0.9370969088097462;1.1024638291166213;0.47625851895476207;0.5603096444613317;0.8646268438140535;9.999980869199028;1.1000084940938106;-0.6031680034444268;1.0453646479504834;1.0000080689366821;1.254519011162559;0.9999947822957937
99.310927;0.8499918235209871;0.9370970955479795;1.1024639866937318;0.47625854730076833;0.5603096697624197;0.8646268316157403;9.99998122262469;1.1000085997845797;-0.6031680034460245;1.045364357938538;1.0000083674026317;1.2545190584342383;0.9999948488669899
99.320927;0.8499920115812314;0.9370972841165093;1.1024641466572236;0.4762585732791266;0.5603096955141809;0.8646268145116628;9.99998156294239;1.100008708408931;-0.6031680034471049;1.0453640720666562;1.0000086639200283;1.2545191013514534;0.9999949140579725
99.330927;0.8499922053848435;0.9370974743316617;1.1024643082455627;0.4762585966397607;0.5603097217069519;0.8646267918650423;9.999981897178612;1.1000088203818124;-0.6031680034477446;1.045363790741835;1.0000089582433862;1.2545191394437092;0.9999949778693342
99.340927;0.8499924041495267;0.9370976660686848;1.102464470919887;0.4762586171273407;0.5603097483629204;0.8646267630220495;9.999982231764562;1.1000089360626009;-0.6031680034480664;1.0453635143756037;1.0000092502753555;1.2545191723130316;0.9999950403096217
99.350927;0.8499926070772569;0.9370978592154217;1.1024646344905997;0.4762586345183917;0.560309775511448;0.8646267273635477;9.999982571710744;1.1000090557326785;-0.6031680034482108;1.045363243328605;1.0000095400165143;1.2545191995934355;0.9999951014211672
99.360927;0.8499928134462964;0.9370980536575328;1.1024647990936458;0.47625864863842116;0.5603098031509214;0.8646266843293385;9.999982920477663;1.100009179572813;-0.6031680034483003;1.045362977937149;1.0000098274441735;1.2545192209560896;0.9999951612393077
99.370927;0.8499930226632407;0.937098249273967;1.1024649650074743;0.47625865937775996;0.5603098312270363;0.8646266334202906;9.99998327977837;1.100009307665855;-0.603168003448427;1.0453627185665773;1.000010112385306;1.2545192361647208;0.9999952196743978
99.380927;0.8499932342193522;0.9370984459209201;1.1024651324887111;0.4762586667013124;0.5603098596340779;0.8646265741961495;9.99998364958503;1.1000094400272256;-0.6031680034486332;1.0453624655744258;1.0000103944428946;1.254519245083925;0.99999527649244
99.390927;0.8499934476154456;0.9370986434724966;1.1024653017261818;0.4762586706341157;0.5603098882235661;0.8646265062606788;9.999984028839432;1.1000095766357119;-0.6031680034488945;1.0453622192423735;1.000010673011058;1.254519247704989;0.9999953314331999
99.400927;0.8499936623081947;0.9370988418704483;1.1024654728053582;0.4762586712395927;0.5603099168246575;0.8646264292588821;9.999984416424587;1.1000097174528338;-0.6031680034491429;1.0453619797676539;1.0000109473863825;1.2545192442261426;0.999995384330143
99.410927;0.84999387770483;0.9370990410795577;1.102465645706646;0.4762586686096997;0.5603099452758011;0.8646263429186013;9.99998481160851;1.1000098624902588;-0.6031680034493181;1.0453617472669303;1.0000112169202173;1.2545192350728123;0.9999954351440279
99.420927;0.8499940931990424;0.9370992410214977;1.102465820374677;0.47625866285872787;0.5603099734439064;0.8646262470904658;9.999985213961311;1.1000100119118672;-0.603168003449407;1.0453615217540309;1.0000114811172145;1.254519220800195;0.9999954838624172
99.430927;0.8499943081916924;0.9370994415682459;1.1024659967344954;0.47625865413087803;0.5603100012190251;0.8646261417236885;9.999985623114664;1.1000101660686814;-0.6031680034494389;1.0453613031158713;1.000011739600835;1.2545192019878397;0.9999955303268656
