time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.440927;0.8499945220371302;0.937099642533885;1.1024661746986055;0.47625864263233725;0.5603100284951577;0.8646260268188987;9.999986038276226;1.1000103254707299;-0.6031680034494444;1.0453610911116449;1.000011991988337;1.2545191792048962;0.9999955741690979
99.450927;0.8499947339467577;0.9370998436571366;1.10246635424941;0.47625862865748764;0.5603100551527942;0.8646259024215833;9.999986458050591;1.1000104907196049;-0.6031680034494173;1.0453608853921084;1.0000122378352772;1.2545191529762723;0.9999956148903801
99.460927;0.8499949429674111;0.9371000446510108;1.1024665354696104;0.47625861257962454;0.560310081034756;0.8646257686601825;9.999986880825805;1.1000106623583181;-0.6031680034493007;1.0453606855011288;1.0000124766922995;1.254519123696195;0.9999956519443368
99.470927;0.8499951480413618;0.9371002452868636;1.1024667184504522;0.47625859480796545;0.5603101059090722;0.8646256257857537;9.999987305115713;1.1000108407014184;-0.603168003449005;1.0453604908858403;1.000012708140991;1.2545190915345004;0.9999956847800531
99.480927;0.8499953480640429;0.9371004454277988;1.102466903190259;0.4762585757439077;0.5603101294690072;0.8646254741581314;9.999987729951451;1.1000110257960283;-0.6031680034484348;1.0453603009686065;1.0000129317945299;1.2545190564177982;0.9999957129050154
99.490927;0.8499955419665888;0.9371006450082515;1.1024670895914939;0.4762585557637954;0.560310151404456;0.8646253142308452;9.999988154928767;1.1000112174929277;-0.6031680034474971;1.045360115245961;1.000013147374736;1.2545190181175176;0.999995735933958
99.500927;0.8499957288270756;0.9371008439804669;1.1024672775239122;0.47625853520430417;0.5603101714834805;0.8646251465668431;9.999988579337828;1.1000114154711789;-0.6031680034461058;1.0453599333876091;1.0000133547708903;1.254518976361168;0.9999957535993881
99.510927;0.849995907906003;0.9371010422540086;1.1024674668924521;0.476258514355388;0.5603101895703871;0.8646249717827389;9.99998900148603;1.1000116192305365;-0.6031680034441919;1.0453597553352614;1.0000135539358541;1.2545189308970464;0.9999957658033352
99.520927;0.8499960786102227;0.9371012396997979;1.1024676577066594;0.47625849348834465;0.5603102055977289;0.8646247904524191;9.999989419065878;1.1000118281740145;-0.6031680034416962;1.0453595813492802;1.0000137447771065;1.2545188815176416;0.9999957726701909
99.530927;0.8499962404619973;0.9371014362046425;1.102467850080972;0.4762584728674931;0.5603102195523502;0.8646246031045983;9.999989829950707;1.1000120417432164;-0.6031680034385595;1.045359411984673;1.0000139272028177;1.2545188280055664;0.9999957744614423
99.540927;0.8499963930826778;0.937101631658855;1.102468044141697;0.47625845272576495;0.5603102314742305;0.8646244103035795;9.999990232386423;1.1000122594824526;-0.6031680034347329;1.0453592480407052;1.0000141011717745;1.254518770081197;0.9999957714175766
99.550927;0.8499965361805404;0.937101825909907;1.1024682399639907;0.47625843326612277;0.5603102414348929;0.8646242127053175;9.999990624307614;1.1000124810264287;-0.6031680034301864;1.0453590904627308;1.0000142666583203;1.2545187075226598;0.9999957637047262
99.560927;0.849996669531822;0.9371020187950898;1.1024684375809526;0.4762584146836857;0.5603102495221207;0.8646240110052797;9.99999100281378;1.1000127060437292;-0.603168003424898;1.045358940204089;1.0000144236512558;1.2545186403643749;0.9999957514652713
99.570927;0.8499967929562204;0.9371022102074724;1.1024686369903416;0.47625839716208934;0.5603102558549067;0.8646238058457412;9.999991364584515;1.1000129341486278;-0.6031680034188356;1.0453587981631585;1.0000145721697264;1.2545185689560636;0.9999957348481207
99.580927;0.8499969063062484;0.9371024001052262;1.1024688381341843;0.4762583808688746;0.5603102605720924;0.8646235978172505;9.999991706613914;1.1000131648730642;-0.6031680034119552;1.0453586651839952;1.0000147122401593;1.25451849383287;0.9999957139396376
99.590927;0.8499970094587661;0.9371025884629752;1.102469040893118;0.4762583659710132;0.5603102637721529;0.8646233875193385;9.999992026094633;1.1000133976968305;-0.6031680034042184;1.0453585419881122;1.0000148439008465;1.2545184155179947;0.9999956886816663
99.600927;0.8499971022963031;0.9371027752402487;1.1024692451125122;0.4762583526399083;0.5603102654602249;0.8646231755855739;9.999992319641194;1.1000136320289637;-0.6031680033956069;1.045358429059069;1.0000149672140426;1.2545183344731325;0.9999956589419832
99.610927;0.849997184721023;0.9371029604213879;1.1024694506201456;0.47625834104959575;0.5603102655453571;0.8646229626604631;9.999992583349263;1.100013867191567;-0.6031680033861212;1.0453583266464377;1.0000150822567995;1.2545182512188449;0.9999956246426771
99.620927;0.8499972567229069;0.9371031440631605;1.1024696572281463;0.47625833136953283;0.5603102638924843;0.8646227493562443;9.999992813460926;1.1000141024759227;-0.60316800337577;1.0453582348671988;1.0000151891785316;1.2545181663963174;0.9999955857631232
99.630927;0.8499973184289558;0.9371033262691282;1.1024698647779372;0.4762583237315602;0.5603102603737755;0.8646225362314713;9.999993006491593;1.100014337196049;-0.6031680033645522;1.0453581536979675;1.0000152882768898;1.2545180806936769;0.9999955423444549
99.640927;0.8499973700576489;0.9371035070822289;1.1024700732165134;0.47625831822424625;0.5603102548509489;0.8646223237980281;9.999993159643955;1.1000145707164104;-0.6031680033524446;1.045358082896469;1.0000153799465734;1.254517994781629;0.9999954945836423
99.650927;0.8499974118289529;0.9371036863693343;1.1024702826035957;0.47625831492683657;0.5603102471229615;0.8646221125214083;9.99999327179165;1.1000148024738317;-0.60316800333941;1.0453580220504752;1.0000154645809776;1.2545179093216303;0.9999954428414215
99.660927;0.8499974439108153;0.9371038638112524;1.1024704930271436;0.4762583138974902;0.5603102369143657;0.8646219028033;9.999993343480746;1.1000150319541466;-0.6031680033254182;1.0453579706896843;1.0000155425819415;1.2545178249375446;0.9999953875522947
99.670927;0.8499974663855244;0.9371040389771189;1.1024707045079003;0.47625831511644734;0.5603102239083996;0.8646216949876353;9.999993376138772;1.1000152586786676;-0.6031680033104637;1.0453579283027064;1.0000156144395698;1.2545177421079745;0.9999953291633127
99.680927;0.8499974792482381;0.9371042113703012;1.1024709169594726;0.47625831845960825;0.5603102078009445;0.864621489394001;9.999993371870893;1.1000154822790877;-0.603168003294571;1.045357894299754;1.0000156807826268;1.2545176611429425;0.9999952680857671
99.690927;0.8499974824751041;0.9371043804475128;1.1024711301773198;0.4762583237371834;0.560310188351267;0.8646212863286304;9.999993333270725;1.1000157025887858;-0.6031680032777782;1.04535786800091;1.0000157423560934;1.2545175822737902;0.999995204674223
99.700927;0.8499974760979032;0.9371045456722312;1.102471343814893;0.4762583307581877;0.5603101653776555;0.864621086072934;9.999993262658297;1.1000159196642805;-0.6031680032601121;1.0453578486581843;1.000015799913389;1.2545175056857547;0.9999951392886639
99.710927;0.8499974602371762;0.9371047066059237;1.1024715574062478;0.4762583393309964;0.5603101386978016;0.8646208888796033;9.999993161838482;1.1000161337361378;-0.603168003241576;1.0453578355039876;1.0000158541154327;1.2545174315250576;0.9999950723565638
99.720927;0.8499974351424527;0.9371048629679406;1.1024717704544398;0.4762583492113847;0.5603101081010797;0.8646206949832583;9.999993032801699;1.1000163451295562;-0.6031680032221531;1.0453578277713518;1.0000159055353337;1.2545173599952977;0.9999950043586417
99.730927;0.8499974012677507;0.9371050145853457;1.102471982492957;0.47625836010458844;0.5603100733962809;0.8646205045957617;9.999992878213893;1.1000165541694866;-0.603168003201822;1.0453578246782846;1.0000159546912137;1.2545172914405882;0.9999949357688198
99.740927;0.8499973593102462;0.9371051613078192;1.102472193078823;0.47625837172452046;0.5603100344867503;0.8646203178833451;9.999992701057174;1.1000167610584932;-0.6031680031805804;1.0453578254723352;1.000016002051867;1.2545172262970927;0.9999948669924816
99.750927;0.8499973101460897;0.937105303001898;1.1024724017323078;0.47625838382985575;0.5603099914050768;0.8646201349977076;9.99999250439203;1.1000169658107821;-0.6031680031584562;1.0453578295153376;1.0000160480641056;1.254517164965175;0.9999947983728008
99.760927;0.8499972547328682;0.9371054395625318;1.1024726078340883;0.4762583962245669;0.5603099442857128;0.8646199561317582;9.999992291770482;1.1000171683211852;-0.6031680031354975;1.045357836269423;1.0000160931531086;1.2545171077034587;0.999994730273125
99.770927;0.8499971940570464;0.9371055708808211;1.1024728105561525;0.47625840876006886;0.5603098933194962;0.8646197814957229;9.999992067493743;1.100017368466023;-0.6031680031117704;1.0453578451842909;1.000016137683632;1.254517054572369;0.999994663109511
99.780927;0.849997129081433;0.937105696808649;1.1024730089385448;0.4762584213197903;0.5603098387345481;0.8646196112673786;9.999991836166192;1.1000175661601836;-0.603168003087374;1.0453578556460843;1.000016181957471;1.2545170054120918;0.9999945972943038
99.790927;0.8499970606863354;0.9371058171333029;1.1024732020341685;0.47625843375249943;0.5603097808111707;0.8646194456039854;9.999991601601936;1.1000177614027233;-0.6031680030624524;1.0453578670545414;1.0000162262078682;1.2545169598892938;0.9999945331595039
99.800927;0.8499969896614266;0.937105931599544;1.1024733889384208;0.4762584458148175;0.5603097198902752;0.8646192846723131;9.99999136574098;1.1000179542392845;-0.6031680030371852;1.0453578788997802;1.0000162705639863;1.2545169176185973;0.9999944709008216
99.810927;0.8499969167137421;0.9371060400077877;1.1024735687795792;0.4762584571876137;0.5603096563186758;0.8646191286592522;9.99999112862996;1.1000181446264032;-0.6031680030117559;1.0453578907718408;1.000016315057024;1.2545168782532807;0.9999944105625731
99.820927;0.8499968424551652;0.9371061422705945;1.1024737408379666;0.47625846753675366;0.5603095903758369;0.8646189777742449;9.999990889823454;1.1000183323659463;-0.6031680029863066;1.045357902350548;1.00001635967593;1.2545168414920616;0.9999943520433235
99.830927;0.849996767414767;0.9371062383707671;1.1024739046840084;0.47625847657480275;0.5603095222816913;0.8646188322190232;9.999990650405248;1.100018517117125;-0.6031680029609099;1.0453579133670112;1.0000164044025923;1.254516807083088;0.9999942951559389
99.840927;0.8499966920944185;0.9371063283264359;1.1024740601508634;0.47625848411350896;0.5603094522664024;0.8646186920984102;9.999990413880736;1.100018698395238;-0.6031680029355941;1.045357923574854;1.0000164491918055;1.2545167748844759;0.9999942397363598
99.850927;0.8499966170246644;0.9371064121677148;1.1024742072189917;0.47625849009767035;0.5603093806179813;0.8646185573354278;9.999990185232514;1.100018875637225;-0.6031680029104022;1.045357932789134;1.0000164939466205;1.2545167448767272;0.9999941856137999
99.860927;0.8499965428082334;0.9371064898815502;1.1024743459807371;0.47625849459956265;0.5603093077023232;0.8646184277090991;9.999989969646453;1.1000190482762886;-0.6031680028854289;1.0453579409213547;1.000016538536732;1.254516717060137;0.9999941324725964
99.870927;0.8499964701638867;0.9371065614196544;1.1024744766655585;0.4762584977661543;0.5603092339607668;0.8646183029647764;9.999989771915278;1.1000192156813502;-0.6031680028608125;1.0453579479594572;1.0000165828500651;1.2545166913967607;0.9999940798532265
99.880927;0.8499963999236316;0.9371066268134375;1.1024745996316523;0.4762584997465664;0.5603091598772367;0.8646181828197128;9.999989595944745;1.1000193771174254;-0.6031680028367;1.0453579539454736;1.0000166268556947;1.2545166678626636;0.9999940272704749
99.890927;0.8499963329601464;0.9371066862859204;1.1024747152678613;0.4762585006451887;0.5603090859487291;0.8646180668648028;9.999989444084182;1.1000195318614718;-0.6031680028132301;1.0453579589820012;1.0000166706451585;1.2545166464754507;0.9999939742928958
99.900927;0.8499962700883555;0.9371067402767823;1.1024748238369768;0.4762585005256372;0.5603090126662374;0.8646179545342959;9.999989316699944;1.100019679341732;-0.6031680027905401;1.0453579632250662;1.0000167144169756;1.2545166272605237;0.9999939205611104
99.910927;0.8499962119601616;0.9371067893819552;1.1024749254404471;0.47625849944141946;0.5603089404977598;0.8646178452433635;9.999989212484744;1.1000198191926258;-0.6031680027687538;1.045357966840245;1.0000167584341408;1.254516610252957;0.9999938657919569
99.920927;0.8499961590002816;0.9371068342323116;1.102475020113858;0.4762584974505235;0.560308869868927;0.8646177385820885;9.999989129538621;1.1000199512337765;-0.6031680027479579;1.045357969973095;1.0000168030246521;1.2545165955268671;0.999993809808574
99.930927;0.8499961114438664;0.9371068753849724;1.1024751078677164;0.47625849461154196;0.5603088011140424;0.8646176344096232;9.999989066497742;1.1000200754066276;-0.6031680027282079;1.0453579727508202;1.0000168485729501;1.2545165831058644;0.9999937525625642
99.940927;0.8499960694175652;0.9371069133050467;1.1024751887355215;0.4762584909879367;0.5603087344373096;0.8646175328207628;9.999989022698887;1.1000201917175059;-0.6031680027095513;1.045357975256307;1.0000168954182562;1.254516572808316;0.9999936941456649
99.950927;0.8499960329610265;0.9371069483725095;1.1024752628843502;0.47625848667510773;0.5603086699509066;0.8646174340084346;9.99998899724605;1.100020300260175;-0.6031680026920276;1.0453579774653792;1.0000169437410227;1.254516564242855;0.999993634858651
99.960927;0.8499960019703742;0.937106980817561;1.1024753305950417;0.4762584818363667;0.560308607771124;0.8646173380930577;9.999988988219098;1.1000204012872852;-0.6031680026756544;1.0453579792229721;1.0000169934967462;1.2545165569286667;0.999993575260123
99.970927;0.8499959761353413;0.9371070106933003;1.102475392132858;0.4762584767057286;0.560308548096068;0.8646172450380599;9.999988992966705;1.100020495173434;-0.6031680026604155;1.0453579803052873;1.0000170443799072;1.2545165504138094;0.9999935160717061
99.980927;0.8499959549409402;0.9371070380078136;1.1024754477124687;0.47625847153612744;0.5603084911821515;0.8646171547101308;9.999989009031301;1.100020582281765;-0.6031680026462662;1.0453579805277966;1.0000170958916903;1.2545165443492758;0.9999934580357323
99.990927;0.8499959377190212;0.9371070628716941;1.1024754975738538;0.4762584665378373;0.560308437230714;0.8646170670142598;9.999989034790163;1.1000206629201053;-0.6031680026331528;1.045357979824149;1.0000171475113846;1.2545165384663814;0.9999934018380849
99.99998;0.8499959237148842;0.9371070855003818;1.1024755420565875;0.47625846185754084;0.5603083863136988;0.8646169819766437;9.999989069312413;1.1000207374344302;-0.6031680026210318;1.045357978254311;1.000017198797913;1.2545165325136438;0.999993348031389
99.99998;0.8499959121776621;0.9371071061539337;1.1024755815950045;0.47625845758334406;0.5603083384131242;0.8646168997494645;9.999989111576127;1.100020806280419;-0.6031680026098787;1.0453579759343776;1.0000172493569386;1.254516526277363;0.9999932969765091
99.999981;0.8499959024596097;0.9371071251183509;1.1024756166767677;0.4762584537456401;0.5603082934860923;0.8646168205904184;9.99998915974923;1.1000208699274074;-0.6031680025996701;1.045357972959587;1.0000172987777967;1.2545165196713088;0.9999932489102464
99.999982;0.849995894079168;0.9371071426740119;1.1024756478469353;0.47625845032756164;0.5603082514693045;0.8646167448344244;9.99998921130733;1.100020928713803;-0.6031680025903464;1.045357969437255;1.0000173466084517;1.254516512807868;0.9999932040464303
99.999984;0.8499958867281181;0.93710715903071;1.1024756757099237;0.47625844729745054;0.5603082122724086;0.8646166728397106;9.999989263706118;1.1000209828562328;-0.6031680025818013;1.0453579655624345;1.0000173923904354;1.254516505990037;0.9999931625505435
99.999988;0.8499958802155415;0.9371071743137558;1.1024757008661143;0.47625844462650646;0.5603081757863847;0.8646166049017985;9.999989314816297;1.1000210325727786;-0.6031680025739153;1.0453579615818143;1.0000174357417992;1.2545164995741165;0.9999931244302143
99.999996;0.8499958743869278;0.9371071885972795;1.1024757238334006;0.47625844227015496;0.5603081418758477;0.864616541191036;9.999989363174597;1.1000210781891249;-0.6031680025665987;1.0453579576949297;1.0000174764210485;1.25451649376064;0.9999930894799646
100.0;0.849995869096351;0.9371072019222758;1.1024757449951614;0.4762584401592441;0.5603081103842421;0.8646164817527248;9.999989408159724;1.1000211201563541;-0.6031680025598004;1.0453579540144635;1.0000175143427228;1.254516488522021;0.9999930573409286
