time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.533333333;-0;-0.510638515;0;1.044444;1.037924;-0.494236572;0.0221853109;50;-0;0;-0.533333333;0;1.044444;-0.32;-0;10;50;-0.533333;0;1.044444;1;1
19.999996;1.04444341;-0.533332845;-3.06975035e-06;-0.510638328;-1.89736169e-06;1.04444375;1.03792435;-0.494236784;0.0221877162;50.0000004;1.41977378e-07;-1.30168318e-06;-0.533333473;-2.11833682e-07;1.04444285;-0.31999975;1.43827927e-06;10;50;-0.533333;0;1.044444;1.00000064;0.999990909
19.999997;1.04947345;-0.535966179;-0.0099295863;-0.510700094;-0.00946050954;1.04649577;1.04237833;-0.494574477;0.0126080808;50.0000004;-0.0640331913;-0.0154395436;-0.60000014;-0.0266668785;1.04947293;-0.32157975;-0.00595463354;10;50;-0.533333;0;1.044444;1.06058461;1.06057536
20.000000;1.04948649;-0.535972845;-0.00988610237;-0.51070012;-0.00941900846;1.04652178;1.0423943;-0.494573281;0.0126493422;50.0000104;-0.0640265247;-0.0154827855;-0.60000014;-0.0266668786;1.049486;-0.32158375;-0.00592870529;10;50.00001;-0.533333;0;1.044444;1.06034158;1.06033282
20.000004;1.04949952;-0.535979512;-0.00984428904;-0.510700146;-0.00937909885;1.04654779;1.04241028;-0.494572086;0.0126906049;50.0000194;-0.0640198579;-0.0155243635;-0.60000014;-0.0266668786;1.04949906;-0.32158775;-0.0059037752;10;50.000019;-0.533333;0;1.044444;1.06009954;1.06009126
20.000028;1.04957752;-0.536021179;-0.0095924738;-0.510701892;-0.00913853393;1.0467008;1.04250225;-0.49456681;0.0129307789;50.0000774;-0.0639781908;-0.0157742747;-0.600000139;-0.0266668789;1.04957706;-0.32161275;-0.00575284481;10;50.000077;-0.533333;0;1.044444;1.05867051;1.05866272
20.000060;1.04967952;-0.536074512;-0.00926733398;-0.510703075;-0.0088279452;1.04689981;1.04262223;-0.494559443;0.0132408998;50.0001544;-0.063924857;-0.0160991907;-0.600000138;-0.0266668794;1.04967906;-0.32164475;-0.00555790993;10;50.000154;-0.533333;0;1.044444;1.05681549;1.05680816
20.000092;1.04977752;-0.536126179;-0.00895219451;-0.510704616;-0.00852697465;1.04709282;1.04273923;-0.494551903;0.0135429963;50.0002304;-0.0638731897;-0.0164124403;-0.600000138;-0.0266668798;1.04977706;-0.32167575;-0.00536897509;10;50.00023;-0.533333;0;1.044444;1.05501946;1.05501259
20.000124;1.04987252;-0.536174512;-0.00864705845;-0.510704441;-0.00823561028;1.04727883;1.04285123;-0.494543539;0.013833907;50.0003074;-0.0638248559;-0.0167173589;-0.600000137;-0.0266668802;1.04987206;-0.32170475;-0.00518603884;10;50.000307;-0.533333;0;1.044444;1.05328043;1.05327401
20.000156;1.04996352;-0.536222845;-0.00835192274;-0.510706212;-0.00795385257;1.04745984;1.04296023;-0.494536599;0.0141168054;50.0003834;-0.0637765221;-0.017010611;-0.600000136;-0.0266668806;1.04996306;-0.32173375;-0.00500910265;10;50.000383;-0.533333;0;1.044444;1.05159641;1.05159043
20.000188;1.05005252;-0.536267845;-0.00806512834;-0.510705781;-0.00768009891;1.04763385;1.04306523;-0.494529959;0.0143901186;50.0004604;-0.0637315215;-0.0172955348;-0.600000136;-0.026666881;1.05005206;-0.32176075;-0.00483716281;10;50.00046;-0.533333;0;1.044444;1.04996538;1.04995982
20.000220;1.05013852;-0.536312845;-0.00778833428;-0.510706808;-0.00741593495;1.04780285;1.04316723;-0.494521548;0.0146538327;50.0005364;-0.063686521;-0.0175704586;-0.600000135;-0.0266668814;1.05013806;-0.32178775;-0.00467122303;10;50.000536;-0.533333;0;1.044444;1.04838535;1.04838021
20.000252;1.05022252;-0.536354511;-0.00751987843;-0.510705636;-0.00715976524;1.04796685;1.04326623;-0.494514559;0.0149111519;50.0006134;-0.0636448538;-0.0178370507;-0.600000134;-0.0266668818;1.05022206;-0.32181275;-0.00451028108;10;50.000613;-0.533333;0;1.044444;1.04685633;1.04685159
20.000284;1.05030251;-0.536396178;-0.0072614229;-0.510706407;-0.00691318345;1.04812585;1.04336223;-0.494507398;0.0151588813;50.0006894;-0.0636031865;-0.0180953095;-0.600000133;-0.0266668822;1.05030206;-0.32183775;-0.00435533918;10;50.000689;-0.533333;0;1.044444;1.0453743;1.04536996
20.000316;1.05038051;-0.536436178;-0.00700964042;-0.510706564;-0.00667300241;1.04827885;1.04345423;-0.494500536;0.0153986425;50.0007654;-0.063563186;-0.018345267;-0.600000133;-0.0266668826;1.05038006;-0.32186175;-0.00420439437;10;50.000765;-0.533333;0;1.044444;1.04394027;1.04393631
20.000348;1.05045651;-0.536474511;-0.00676619158;-0.510706107;-0.00644080195;1.04842685;1.04354423;-0.494493024;0.0156304056;50.0008424;-0.0635248522;-0.0185869335;-0.600000132;-0.026666883;1.05045606;-0.32188475;-0.00405844961;10;50.000842;-0.533333;0;1.044444;1.04255125;1.04254765
20.000380;1.05052951;-0.536511178;-0.00653108091;-0.510705521;-0.00621658794;1.04857085;1.04363023;-0.494487411;0.0158542063;50.0009184;-0.0634881849;-0.0188219333;-0.600000131;-0.0266668834;1.05052906;-0.32190675;-0.00391750267;10;50.000918;-0.533333;0;1.044444;1.04120622;1.04120299
20.000412;1.05060051;-0.536546178;-0.0063026372;-0.510704322;-0.00599876172;1.04870985;1.04371423;-0.494479552;0.0160716132;50.0009944;-0.0634531844;-0.0190485998;-0.600000131;-0.0266668838;1.05060006;-0.32192775;-0.00378055578;10;50.000994;-0.533333;0;1.044444;1.0399032;1.03990032
20.000444;1.05066851;-0.536581178;-0.00608253315;-0.510704581;-0.00578891654;1.04884485;1.04379523;-0.494473114;0.016282651;50.0010704;-0.0634181839;-0.019266933;-0.60000013;-0.0266668842;1.05066806;-0.32194875;-0.00364857337;10;50.00107;-0.533333;0;1.044444;1.03864217;1.03863963
20.000476;1.05073551;-0.536614511;-0.00586909603;-0.51070374;-0.00558544826;1.04897485;1.04387423;-0.494466029;0.0164857043;50.0011464;-0.06338485;-0.0194785994;-0.600000129;-0.0266668846;1.05073506;-0.32196875;-0.00352057318;10;50.001146;-0.533333;0;1.044444;1.03742115;1.03741893
20.000508;1.05079951;-0.536646178;-0.00566223537;-0.51070277;-0.00538832273;1.04910085;1.04395023;-0.494460366;0.0166839323;50.0012224;-0.0633531828;-0.0196835992;-0.600000129;-0.026666885;1.05079906;-0.32198775;-0.00339657299;10;50.001222;-0.533333;0;1.044444;1.03623805;1.03623702
20.000540;1.05086151;-0.536676177;-0.00546223466;-0.510701187;-0.00519768583;1.04922285;1.04402323;-0.494454528;0.0168743328;50.0012984;-0.0633231823;-0.019883599;-0.600000128;-0.0266668854;1.05086106;-0.32200575;-0.00327657281;10;50.001298;-0.533333;0;1.044444;1.03509298;1.03509279
20.000572;1.05092151;-0.536706177;-0.00526890061;-0.510700577;-0.00501342458;1.04934085;1.04409523;-0.494447568;0.017058338;50.0013744;-0.0632931818;-0.0200752656;-0.600000127;-0.0266668858;1.05092106;-0.32202375;-0.00316057262;10;50.001374;-0.533333;0;1.044444;1.03398398;1.0339838
20.000604;1.05097951;-0.53673451;-0.00508223324;-0.510699353;-0.00483553685;1.04945485;1.04416323;-0.494442504;0.0172375953;50.0014504;-0.0632648479;-0.0202619321;-0.600000127;-0.0266668862;1.05097905;-0.32204075;-0.00304857243;10;50.00145;-0.533333;0;1.044444;1.03290998;1.0329098
20.000668;1.05109051;-0.53678951;-0.00472556515;-0.510697747;-0.00449569814;1.04967285;1.04429523;-0.494429482;0.0175769554;50.0016024;-0.0632098469;-0.020615265;-0.600000125;-0.026666887;1.05109005;-0.32207375;-0.00283457206;10;50.001602;-0.533333;0;1.044444;1.03086198;1.0308618
20.000726;1.05118351;-0.53683451;-0.00442389719;-0.510695374;-0.00420832413;1.04985685;1.04440623;-0.494420022;0.0178655244;50.0017384;-0.0631648459;-0.0209152647;-0.600000124;-0.0266668877;1.05118305;-0.32210075;-0.00265357172;10;50.001738;-0.533333;0;1.044444;1.02912898;1.0291288
20.000783;1.05127151;-0.536877843;-0.00413889592;-0.510693844;-0.00393687339;1.05003085;1.04451023;-0.494410686;0.0181366014;50.0018754;-0.0631215116;-0.0211969311;-0.600000123;-0.0266668885;1.05127105;-0.32212675;-0.00248257139;10;50.001875;-0.533333;0;1.044444;1.02749298;1.0274928
20.000841;1.05135451;-0.536917842;-0.00387222798;-0.510691574;-0.00368292338;1.05019385;1.04460923;-0.494400527;0.0183917578;50.0020114;-0.0630815107;-0.0214635973;-0.600000121;-0.0266668892;1.05135405;-0.32215075;-0.00232257105;10;50.002011;-0.533333;0;1.044444;1.02594898;1.02594881
20.000867;1.05139151;-0.536934509;-0.00375556073;-0.510689454;-0.00357183053;1.05026485;1.04465223;-0.494396131;0.018502681;50.0020734;-0.0630648436;-0.0215802639;-0.600000121;-0.0266668895;1.05139105;-0.32216075;-0.00225257089;10;50.002073;-0.533333;0;1.044444;1.02527498;1.02527481
20.000899;1.0514345;-0.536956176;-0.00361722669;-0.510689175;-0.00344011917;1.05034986;1.04470323;-0.494391141;0.0186341922;50.0021494;-0.0630431763;-0.0217169304;-0.60000012;-0.0266668899;1.05143405;-0.32217375;-0.00216957071;10;50.002149;-0.533333;0;1.044444;1.02447698;1.02447681
20.000931;1.0514755;-0.536976176;-0.00348389264;-0.510688283;-0.0033131801;1.05043086;1.04475223;-0.494385502;0.018762536;50.0022253;-0.0630231758;-0.0218502635;-0.60000012;-0.0266668903;1.05147505;-0.32218575;-0.00208957052;10;50.002225;-0.533333;0;1.044444;1.02370498;1.02370481
20.000964;1.0515165;-0.536994509;-0.00335222525;-0.510685806;-0.00318783597;1.05051186;1.04480023;-0.494381932;0.0188876953;50.0023023;-0.0630048419;-0.0219802633;-0.600000119;-0.0266668907;1.05151605;-0.32219675;-0.00201057033;10;50.002302;-0.533333;0;1.044444;1.02294398;1.02294381
20.000996;1.0515555;-0.537012842;-0.00322722454;-0.5106843;-0.00306884722;1.05058786;1.04484623;-0.494376119;0.019006499;50.0023773;-0.0629865081;-0.0221035964;-0.600000118;-0.0266668911;1.05155505;-0.32220775;-0.00193557014;10;50.002377;-0.533333;0;1.044444;1.02222098;1.02222081
20.001060;1.0516285;-0.537047842;-0.00298888991;-0.510682132;-0.00284200359;1.05073286;1.04493423;-0.49436798;0.0192329838;50.0025283;-0.062951507;-0.0223402627;-0.600000117;-0.0266668918;1.05162805;-0.32222875;-0.00179256975;10;50.002528;-0.533333;0;1.044444;1.02084098;1.02084081
20.001124;1.0516975;-0.537081176;-0.0027655553;-0.510680322;-0.00262946405;1.05086886;1.04501523;-0.494358371;0.0194452069;50.0026793;-0.0629181725;-0.022561929;-0.600000115;-0.0266668924;1.05169705;-0.32224875;-0.00165856935;10;50.002679;-0.533333;0;1.044444;1.01954698;1.01954682
20.001188;1.0517625;-0.537111175;-0.00255722069;-0.510677285;-0.00243122335;1.05099586;1.04509223;-0.494350655;0.0196447143;50.0028303;-0.0628881714;-0.0227685952;-0.600000114;-0.0266668931;1.05176205;-0.32226675;-0.00153356895;10;50.00283;-0.533333;0;1.044444;1.01833398;1.01833382
20.001252;1.0518235;-0.537139508;-0.00236221941;-0.510674607;-0.00224569203;1.05111486;1.04516423;-0.494342116;0.0198299354;50.0029813;-0.062859837;-0.0229619282;-0.600000113;-0.0266668937;1.05182305;-0.32228375;-0.00141656855;10;50.002981;-0.533333;0;1.044444;1.01719698;1.01719682
20.001316;1.0518795;-0.537166175;-0.00217888479;-0.510672771;-0.00207128329;1.05122586;1.04523123;-0.494334347;0.0200024704;50.0031323;-0.0628331692;-0.0231419278;-0.600000111;-0.0266668944;1.05187905;-0.32229975;-0.00130656816;10;50.003132;-0.533333;0;1.044444;1.01613098;1.01613082
20.001380;1.0519325;-0.537189508;-0.00200888351;-0.510669223;-0.00190957359;1.05132986;1.04529323;-0.49432735;0.0201655131;50.0032833;-0.0628098348;-0.0233119273;-0.60000011;-0.026666895;1.05193205;-0.32231375;-0.00120456776;10;50.003283;-0.533333;0;1.044444;1.01513198;1.01513182
20.001444;1.0519815;-0.537212841;-0.0018505489;-0.510667617;-0.001758977;1.05142686;1.04535223;-0.494320179;0.0203174343;50.0034333;-0.0627865005;-0.0234702602;-0.600000109;-0.0266668957;1.05198105;-0.32232775;-0.00110956736;10;50.003433;-0.533333;0;1.044444;1.01419498;1.01419483
20.001508;1.0520275;-0.537232841;-0.00170054762;-0.510664299;-0.00161632025;1.05151786;1.04540723;-0.494314898;0.0204582567;50.0035843;-0.0627664994;-0.0236169265;-0.600000108;-0.0266668963;1.05202705;-0.32233975;-0.00101956697;10;50.003584;-0.533333;0;1.044444;1.01331698;1.01331683
20.001572;1.05207049;-0.537252841;-0.00156221301;-0.510662437;-0.00148476941;1.05160286;1.04545823;-0.494308323;0.0205911721;50.0037353;-0.0627464983;-0.0237552594;-0.600000106;-0.026666897;1.05207005;-0.32235175;-0.000936566569;10;50.003735;-0.533333;0;1.044444;1.01249398;1.01249383
20.001636;1.05211049;-0.537271174;-0.00143221173;-0.510660448;-0.00136115377;1.05168186;1.04550523;-0.494302044;0.0207145891;50.0038853;-0.0627281638;-0.0238835923;-0.600000105;-0.0266668976;1.05211005;-0.32236275;-0.000858566172;10;50.003885;-0.533333;0;1.044444;1.01172298;1.01172283
20.001700;1.05214849;-0.53728784;-0.00131054378;-0.510657845;-0.00124547016;1.05175586;1.04555023;-0.494296711;0.0208300645;50.0040363;-0.0627114961;-0.0240035918;-0.600000104;-0.0266668983;1.05214805;-0.32237275;-0.000785565775;10;50.004036;-0.533333;0;1.044444;1.01099998;1.01099983
20.001764;1.05218349;-0.53730284;-0.00119887583;-0.510655115;-0.00113930218;1.05182486;1.04559123;-0.494291676;0.0209376402;50.0041863;-0.062696495;-0.0241152581;-0.600000102;-0.0266668989;1.05218304;-0.32238175;-0.000718565378;10;50.004186;-0.533333;0;1.044444;1.01032298;1.01032284
20.001828;1.05221649;-0.53731784;-0.00109220789;-0.510653356;-0.0010378951;1.05188886;1.04563023;-0.494285993;0.021037278;50.0043373;-0.0626814939;-0.0242202577;-0.600000101;-0.0266668996;1.05221604;-0.32239075;-0.000654564981;10;50.004337;-0.533333;0;1.044444;1.00968799;1.00968784
20.002020;1.05230149;-0.537354507;-0.000817204092;-0.510646952;-0.000776485157;1.05205686;1.04573122;-0.49427332;0.0212982226;50.0047883;-0.0626448239;-0.0244919231;-0.600000097;-0.0266669014;1.05230104;-0.32241275;-0.000489563786;10;50.004788;-0.533333;0;1.044444;1.00801199;1.00801184
20.003095;1.05254347;-0.537456172;-3.38522664e-05;-0.510626135;-3.21102078e-05;1.05253386;1.04601922;-0.494231263;0.0220428368;50.0073113;-0.0625431381;-0.0252685823;-0.600000075;-0.0266669096;1.05254303;-0.322473751;-1.95568371e-05;10;50.007311;-0.533333;0;1.044444;1.002839;1.00283888
20.004016;1.05258945;-0.537481171;0.000116161162;-0.510627569;0.000110369439;1.05262487;1.04607321;-0.494228077;0.0221851044;50.0094723;-0.0625181213;-0.0254169094;-0.600000058;-0.0266669146;1.05258903;-0.322488753;7.04492968e-05;10;50.0094719;-0.533333;0;1.044444;1.00125901;1.0012589
20.005079;1.05257444;-0.537492837;6.61733062e-05;-0.510645926;6.28375503e-05;1.05259487;1.04605521;-0.494247757;0.0221392949;50.0119643;-0.0625064348;-0.0253685695;-0.600000038;-0.0266669182;1.05257403;-0.322495755;4.04565874e-05;10;50.0119639;-0.533333;0;1.044444;1.00060602;1.00060592
20.006026;1.05253642;-0.537506171;-5.71518918e-05;-0.510677025;-5.43639674e-05;1.05251988;1.0460102;-0.494281787;0.022023945;50.0141842;-0.0624930832;-0.0252468979;-0.600000022;-0.0266669196;1.05253602;-0.322503758;-3.35368394e-05;10;50.0141839;-0.533333;0;1.044444;1.00041403;1.00041394
20.007178;1.0524784;-0.537534507;-0.000247145517;-0.510732081;-0.00023492365;1.05240488;1.04594019;-0.49434198;0.0218469656;50.0168832;-0.0624647271;-0.0250618937;-0.600000004;-0.0266669189;1.05247803;-0.322520763;-0.000147529114;10;50.0168829;-0.533333;0;1.044444;1.00035804;1.00035796
20.008100;1.05242839;-0.53756451;-0.000410475852;-0.510784844;-0.000390154366;1.05230489;1.04587919;-0.494401109;0.0216936757;50.0190412;-0.0624347087;-0.0249018921;-0.599999991;-0.0266669169;1.05242803;-0.322538767;-0.000245523435;10;50.0190409;-0.533333;0;1.044444;1.00036306;1.00036297
20.009022;1.05237638;-0.537602848;-0.000578807979;-0.5108465;-0.000550150551;1.0522029;1.04581718;-0.494467091;0.0215372;50.0211982;-0.0623963567;-0.0247368922;-0.599999979;-0.0266669137;1.05237604;-0.322561771;-0.000346518557;10;50.0211978;-0.533333;0;1.044444;1.00038607;1.00038598
20.009943;1.05232436;-0.537649522;-0.000747141812;-0.510916082;-0.000710160791;1.0521009;1.04575518;-0.494539456;0.0213807041;50.0233542;-0.0623496714;-0.0245718941;-0.599999969;-0.0266669091;1.05232404;-0.322589776;-0.000447514884;10;50.0233538;-0.533333;0;1.044444;1.00041708;1.00041699
20.010865;1.05227335;-0.537701198;-0.00091381039;-0.510989937;-0.00086860032;1.05199991;1.04569318;-0.494618206;0.0212257819;50.0255081;-0.0622979862;-0.0244102309;-0.599999961;-0.0266669034;1.05227305;-0.322620782;-0.000547512624;10;50.0255078;-0.533333;0;1.044444;1.00045009;1.00045
20.011786;1.05222334;-0.53775621;-0.00107881335;-0.51106648;-0.00102546838;1.05189992;1.04563217;-0.494699679;0.0210740075;50.0276601;-0.062242968;-0.0242502359;-0.599999954;-0.0266668967;1.05222306;-0.322653787;-0.000646511853;10;50.0276598;-0.533333;0;1.044444;1.0004861;1.00048601
20.012708;1.05217333;-0.53781789;-0.00123881696;-0.511149367;-0.00117759742;1.05180292;1.04557317;-0.494784997;0.0209269562;50.0298101;-0.0621812838;-0.0240952424;-0.599999948;-0.0266668892;1.05217307;-0.322690793;-0.000742512573;10;50.0298098;-0.533333;0;1.044444;1.00052311;1.00052302
20.013630;1.05212633;-0.53788124;-0.0013938208;-0.51123239;-0.00132498302;1.05170893;1.04551517;-0.494874633;0.020783055;50.0319581;-0.0621179334;-0.0239435835;-0.599999943;-0.0266668809;1.05212608;-0.322728799;-0.000835514758;10;50.0319578;-0.533333;0;1.044444;1.00056111;1.00056102
20.014551;1.05208032;-0.537949592;-0.00154382447;-0.511319685;-0.00146762615;1.05161794;1.04546017;-0.494964452;0.0206454539;50.0341031;-0.062049584;-0.0237985926;-0.599999939;-0.0266668721;1.05208009;-0.322769805;-0.000925518403;10;50.0341028;-0.533333;0;1.044444;1.00060012;1.00060003
20.015473;1.05203631;-0.538017945;-0.00168716096;-0.511406017;-0.00160394006;1.05153094;1.04540616;-0.495055401;0.0205141941;50.0362461;-0.0619812356;-0.0236602692;-0.599999936;-0.0266668631;1.0520361;-0.322810812;-0.00101152357;10;50.0362457;-0.533333;0;1.044444;1.00063913;1.00063904
20.016394;1.05199431;-0.538089634;-0.00182549657;-0.511494552;-0.00173550744;1.05144695;1.04535516;-0.495146531;0.0203876436;50.0383871;-0.0619095549;-0.0235269464;-0.599999934;-0.0266668541;1.05199411;-0.322853819;-0.00109453039;10;50.0383867;-0.533333;0;1.044444;1.00068014;1.00068004
20.017316;1.05195431;-0.538161326;-0.00195716431;-0.511582123;-0.00186074261;1.05136795;1.04530616;-0.495238317;0.0202674177;50.040526;-0.0618378755;-0.023398624;-0.599999932;-0.0266668452;1.05195412;-0.322896826;-0.00117353902;10;50.0405257;-0.533333;0;1.044444;1.00072115;1.00072105
20.018238;1.05191531;-0.538233018;-0.00208216383;-0.511669216;-0.00197964599;1.05129195;1.04526016;-0.495328689;0.0201534988;50.042662;-0.0617661975;-0.0232786352;-0.59999993;-0.0266668369;1.05191513;-0.322939834;-0.00124854959;10;50.0426617;-0.533333;0;1.044444;1.00076216;1.00076205
20.019159;1.05187931;-0.53830638;-0.0022004949;-0.51175644;-0.00209221261;1.05122096;1.04521617;-0.49541812;0.0200459079;50.044795;-0.0616928543;-0.0231653131;-0.599999929;-0.0266668291;1.05187914;-0.322983842;-0.00131956209;10;50.0447947;-0.533333;0;1.044444;1.00080417;1.00080405
20.020081;1.05184532;-0.538379743;-0.00231215736;-0.511842698;-0.00219844301;1.05115296;1.04517417;-0.495508204;0.0199446463;50.046926;-0.0616195125;-0.023056991;-0.599999929;-0.0266668221;1.05184515;-0.323027851;-0.00138657647;10;50.0469257;-0.533333;0;1.044444;1.00084719;1.00084706
20.021002;1.05181333;-0.538451441;-0.00241715117;-0.511926405;-0.00229833609;1.05108896;1.04513518;-0.495595278;0.0198496968;50.049054;-0.0615478389;-0.022957002;-0.599999929;-0.0266668159;1.05181315;-0.32307086;-0.0014495925;10;50.0490537;-0.533333;0;1.044444;1.0008902;1.00089006
20.022846;1.05175535;-0.538594843;-0.00260879948;-0.512090915;-0.00248069082;1.05097295;1.0450632;-0.495763406;0.019675607;50.053303;-0.0614044958;-0.0227720225;-0.599999931;-0.0266668054;1.05175517;-0.32315688;-0.00156462857;10;50.0533027;-0.533333;0;1.044444;1.00097724;1.00097706
20.023342;1.05174036;-0.538631529;-0.00265546003;-0.512133082;-0.00252509439;1.05094395;1.04504521;-0.495807038;0.0196328769;50.054447;-0.0613678273;-0.0227270274;-0.599999932;-0.0266668029;1.05174017;-0.323178886;-0.00159263883;10;50.0544467;-0.533333;0;1.044444;1.00100025;1.00100006
20.024366;1.05171237;-0.538708236;-0.00274877961;-0.512219615;-0.00261389936;1.05088795;1.04501022;-0.495895424;0.0195489874;50.056802;-0.061291158;-0.0226370369;-0.599999933;-0.026666798;1.05171217;-0.323224899;-0.00164866038;10;50.0568017;-0.533333;0;1.044444;1.00104926;1.00104906
20.025366;1.05168639;-0.538779944;-0.00283209818;-0.512300425;-0.0026931945;1.05083794;1.04497924;-0.495978727;0.019474587;50.059099;-0.0612194902;-0.0225570448;-0.599999934;-0.0266667932;1.05168618;-0.323267912;-0.00169868178;10;50.0590987;-0.533333;0;1.044444;1.00109728;1.00109706
20.026366;1.0516634;-0.538849986;-0.00291041588;-0.512378193;-0.00276773048;1.05079094;1.04495025;-0.496059491;0.0194049294;50.0613929;-0.0611494905;-0.0224837177;-0.599999934;-0.0266667881;1.05166318;-0.323309925;-0.0017457034;10;50.0613927;-0.533333;0;1.044444;1.0011453;1.00114505
20.027366;1.05164142;-0.53891836;-0.0029820665;-0.512453894;-0.0028359273;1.05074694;1.04492327;-0.496136118;0.0193400158;50.0636849;-0.0610811591;-0.022415389;-0.599999933;-0.0266667825;1.05164119;-0.323350938;-0.00178872515;10;50.0636847;-0.533333;0;1.044444;1.00119331;1.00119304
20.028366;1.05162144;-0.5389834;-0.00304871705;-0.512525454;-0.00289936692;1.05070793;1.04489829;-0.496210204;0.019281442;50.0659749;-0.0610161627;-0.0223520587;-0.59999993;-0.026666776;1.05162119;-0.323389951;-0.00182874692;10;50.0659747;-0.533333;0;1.044444;1.00124232;1.00124203
20.029366;1.05160245;-0.539046772;-0.00310870118;-0.512594946;-0.00295646702;1.05067093;1.0448753;-0.496281748;0.0192276136;50.0682619;-0.0609528345;-0.0222953933;-0.599999924;-0.0266667681;1.0516022;-0.323427963;-0.00186476845;10;50.0682617;-0.533333;0;1.044444;1.00129034;1.00129002
20.030366;1.05158647;-0.539108475;-0.00316535241;-0.512661393;-0.00301039142;1.05063692;1.04485432;-0.496349153;0.0191785313;50.0705459;-0.0608911745;-0.0222420599;-0.599999915;-0.0266667586;1.0515862;-0.323464975;-0.00189878937;10;50.0705457;-0.533333;0;1.044444;1.00133834;1.00133801
20.031366;1.05157048;-0.539166843;-0.00321533753;-0.512724672;-0.0030579784;1.05060592;1.04483534;-0.496414013;0.0191326005;50.0728289;-0.0608328489;-0.0221937254;-0.599999904;-0.0266667469;1.05157021;-0.323499987;-0.00192880927;10;50.0728287;-0.533333;0;1.044444;1.00138735;1.00138699
20.032366;1.05155649;-0.539223542;-0.00326365661;-0.512785392;-0.00310397647;1.05057791;1.04481735;-0.496475208;0.019091435;50.0751089;-0.060776191;-0.0221487234;-0.599999889;-0.0266667331;1.05155621;-0.323534;-0.00195782781;10;50.0751087;-0.533333;0;1.044444;1.00143536;1.00143498
20.033366;1.0515435;-0.539278572;-0.00330530962;-0.51284404;-0.00314363315;1.05055191;1.04480136;-0.496535452;0.019053422;50.0773869;-0.0607212002;-0.0221087211;-0.599999872;-0.0266667169;1.05154322;-0.323567012;-0.00198284467;10;50.0773867;-0.533333;0;1.044444;1.00148336;1.00148296
20.034366;1.05153151;-0.539331934;-0.00334529636;-0.512900617;-0.00318170289;1.05052891;1.04478638;-0.496592028;0.0190201751;50.0796629;-0.0606678764;-0.0220720522;-0.599999852;-0.0266666982;1.05153123;-0.323599024;-0.00200685958;10;50.0796627;-0.533333;0;1.044444;1.00153036;1.00152994
20.035366;1.05152052;-0.539383627;-0.00338028325;-0.51295512;-0.00321501534;1.05050691;1.04477339;-0.496647652;0.0189884862;50.0819369;-0.0606162196;-0.0220387166;-0.59999983;-0.026666677;1.05152024;-0.323630037;-0.00202787227;10;50.0819367;-0.533333;0;1.044444;1.00157836;1.00157792
20.036366;1.05151152;-0.539433651;-0.0034136034;-0.513007063;-0.00324673707;1.05048791;1.0447604;-0.496700082;0.0189599867;50.0842089;-0.0605662297;-0.0220087144;-0.599999806;-0.0266666535;1.05151125;-0.32366005;-0.00204788251;10;50.0842087;-0.533333;0;1.044444;1.00162536;1.00162489
20.037366;1.05150253;-0.539482008;-0.00344359006;-0.51305742;-0.00327528874;1.05046991;1.0447494;-0.496751559;0.01893464;50.0864799;-0.0605179066;-0.0219803786;-0.59999978;-0.0266666277;1.05150227;-0.323689064;-0.00206589009;10;50.0864797;-0.533333;0;1.044444;1.00167236;1.00167187
20.038366;1.05149453;-0.539530363;-0.0034702432;-0.513107289;-0.00330066673;1.05045391;1.04473941;-0.496800962;0.0189124644;50.0887479;-0.0604695842;-0.0219553758;-0.599999753;-0.0266666001;1.05149428;-0.323718079;-0.00208189485;10;50.0887477;-0.533333;0;1.044444;1.00171835;1.00171785
20.039366;1.05148653;-0.53957705;-0.00349356281;-0.513155571;-0.00332287372;1.05043891;1.04472942;-0.496850362;0.0188918828;50.0910149;-0.0604229288;-0.0219337059;-0.599999725;-0.0266665711;1.0514863;-0.323746095;-0.00209589668;10;50.0910147;-0.533333;0;1.044444;1.00176535;1.00176482
20.040366;1.05148053;-0.539623735;-0.00351688229;-0.513202877;-0.00334507321;1.0504259;1.04472142;-0.496898807;0.0188728592;50.0932799;-0.0603762741;-0.0219120356;-0.599999696;-0.0266665413;1.05148031;-0.323774113;-0.00210989557;10;50.0932797;-0.533333;0;1.044444;1.00181134;1.0018108
20.041366;1.05147352;-0.53967042;-0.00353686836;-0.51325067;-0.00336410457;1.0504129;1.04471343;-0.496945654;0.01885543;50.0955429;-0.0603296199;-0.0218936982;-0.599999669;-0.0266665111;1.05147333;-0.323802132;-0.0021218915;10;50.0955427;-0.533333;0;1.044444;1.00185634;1.00185577
20.042366;1.05146852;-0.539715436;-0.00355518774;-0.513295901;-0.00338154334;1.0504019;1.04470644;-0.496993617;0.018841173;50.0978049;-0.0602846333;-0.0218770273;-0.599999642;-0.026666481;1.05146835;-0.323829153;-0.00213288448;10;50.0978047;-0.533333;0;1.044444;1.00190233;1.00190175
20.043366;1.05146352;-0.539762117;-0.00357350709;-0.513342714;-0.00339898104;1.0503919;1.04469945;-0.497041578;0.0188269162;50.100065;-0.0602379808;-0.0218620227;-0.599999616;-0.0266664511;1.05146337;-0.323857175;-0.00214387461;10;50.1000647;-0.533333;0;1.044444;1.00194732;1.00194673
20.044366;1.05145851;-0.539810462;-0.00358849305;-0.513391112;-0.00341324754;1.05038289;1.04469346;-0.497087467;0.018815833;50.102323;-0.0601896628;-0.0218486843;-0.599999592;-0.0266664219;1.05145838;-0.3238862;-0.00215286216;10;50.1023227;-0.533333;0;1.044444;1.00199131;1.0019907
20.045366;1.05145451;-0.539858804;-0.00360347892;-0.51343902;-0.0034275099;1.05037388;1.04468747;-0.497136546;0.0188047514;50.104579;-0.060141346;-0.0218353457;-0.59999957;-0.0266663936;1.05145441;-0.323915225;-0.00216184751;10;50.1045787;-0.533333;0;1.044444;1.0020363;1.00203568
20.046366;1.0514505;-0.539907146;-0.00361679807;-0.513486927;-0.00344018647;1.05036688;1.04468248;-0.497185147;0.0187936538;50.106833;-0.0600930305;-0.02182534;-0.599999549;-0.0266663665;1.05145043;-0.323944252;-0.00216983113;10;50.1068328;-0.533333;0;1.044444;1.00208029;1.00207966
20.047366;1.0514475;-0.539957151;-0.00362845052;-0.513535927;-0.00345127429;1.05035887;1.0446775;-0.497235344;0.0187857493;50.109086;-0.0600430496;-0.0218136671;-0.599999529;-0.026666341;1.05144745;-0.323974279;-0.00217681346;10;50.1090858;-0.533333;0;1.044444;1.00212428;1.00212364
20.048366;1.0514445;-0.54000882;-0.00364010293;-0.513586512;-0.0034623621;1.05035287;1.04467352;-0.497285064;0.0187778299;50.1113371;-0.0599914032;-0.0218053273;-0.599999511;-0.0266663172;1.05144447;-0.324005306;-0.00218379492;10;50.1113368;-0.533333;0;1.044444;1.00216726;1.00216662
20.049366;1.0514415;-0.540062155;-0.0036500885;-0.51363868;-0.00347186501;1.05034686;1.04466854;-0.497338453;0.0187699314;50.1135851;-0.0599380906;-0.0217969871;-0.599999495;-0.0266662951;1.0514415;-0.324037333;-0.00218977589;10;50.1135848;-0.533333;0;1.044444;1.00221025;1.0022096
20.050366;1.0514385;-0.540117153;-0.00366007364;-0.513692433;-0.00348136825;1.05034085;1.04466456;-0.497391366;0.0187636137;50.1158321;-0.0598831118;-0.0217886462;-0.599999481;-0.0266662748;1.05143853;-0.324070358;-0.00219575674;10;50.1158318;-0.533333;0;1.044444;1.00225324;1.00225259
20.051366;1.05143551;-0.540175482;-0.00367005797;-0.513749354;-0.00349087176;1.05033485;1.04466158;-0.497446994;0.0187588767;50.1180761;-0.0598247995;-0.0217819716;-0.59999947;-0.0266662562;1.05143556;-0.324105382;-0.00220173785;10;50.1180759;-0.533333;0;1.044444;1.00229623;1.00229557
20.052366;1.05143352;-0.540235475;-0.00367837441;-0.513807371;-0.00349878698;1.05032984;1.0446576;-0.497506291;0.0187525651;50.1203192;-0.0597648199;-0.0217752962;-0.599999461;-0.0266662393;1.05143358;-0.324141403;-0.00220671964;10;50.1203189;-0.533333;0;1.044444;1.00233822;1.00233756
20.053366;1.05143153;-0.540297132;-0.00368668929;-0.513866975;-0.00350670221;1.05032484;1.04465362;-0.497567185;0.0187478517;50.1225592;-0.0597031724;-0.0217686202;-0.599999455;-0.0266662242;1.05143162;-0.324178423;-0.00221170272;10;50.1225589;-0.533333;0;1.044444;1.00238021;1.00237954
20.054366;1.05142855;-0.540362119;-0.00369500239;-0.513930237;-0.00351462064;1.05032083;1.04465063;-0.497629199;0.0187447179;50.1247962;-0.0596381904;-0.0217619436;-0.599999452;-0.0266662107;1.05142865;-0.32421744;-0.00221668779;10;50.124796;-0.533333;0;1.044444;1.0024222;1.00242153
20.055366;1.05142657;-0.540430436;-0.00370331361;-0.513996183;-0.00352253542;1.05031583;1.04464665;-0.497696477;0.0187400089;50.1270312;-0.0595698739;-0.021756933;-0.599999452;-0.026666199;1.05142668;-0.324258455;-0.00222167551;10;50.127031;-0.533333;0;1.044444;1.00246419;1.00246352
20.056366;1.05142459;-0.540502084;-0.0037116229;-0.514065302;-0.00353044968;1.05031183;1.04464366;-0.497764877;0.0187368791;50.1292642;-0.059498223;-0.0217519221;-0.599999457;-0.0266661893;1.05142471;-0.324301469;-0.00222666636;10;50.129264;-0.533333;0;1.044444;1.00250519;1.00250451
20.057366;1.05142262;-0.540575396;-0.0037182636;-0.514136008;-0.00353677801;1.05030783;1.04464067;-0.497836469;0.0187337509;50.1314942;-0.0594249044;-0.0217469108;-0.599999465;-0.026666182;1.05142275;-0.324345481;-0.00223066058;10;50.131494;-0.533333;0;1.044444;1.00254618;1.00254551
20.058366;1.05142065;-0.540653705;-0.00372656922;-0.514211472;-0.00354469039;1.05030383;1.04463668;-0.497911731;0.0187306417;50.1337212;-0.0593465848;-0.0217418995;-0.599999477;-0.0266661771;1.05142078;-0.324392492;-0.00223565822;10;50.1337211;-0.533333;0;1.044444;1.00258718;1.0025865
20.059366;1.05141968;-0.540735347;-0.00373320666;-0.514289621;-0.0035510128;1.05029883;1.04463368;-0.49798971;0.0187275157;50.1359453;-0.0592649309;-0.0217368885;-0.599999492;-0.0266661748;1.05141981;-0.324441503;-0.00223965926;10;50.1359451;-0.533333;0;1.044444;1.00262717;1.0026265
20.060366;1.05141771;-0.54082032;-0.00374150969;-0.514371433;-0.00355892214;1.05029484;1.04463068;-0.498070881;0.018725986;50.1381653;-0.0591799427;-0.0217335448;-0.59999951;-0.0266661749;1.05141785;-0.324492514;-0.00224466363;10;50.1381651;-0.533333;0;1.044444;1.00266717;1.0026665
20.061366;1.05141574;-0.540910292;-0.00374814529;-0.514458004;-0.00356524472;1.05029085;1.04462668;-0.498157319;0.0187228798;50.1403833;-0.0590899534;-0.0217285355;-0.599999532;-0.0266661777;1.05141588;-0.324546523;-0.00224867121;10;50.1403831;-0.533333;0;1.044444;1.00270716;1.00270651
20.062366;1.05141377;-0.541001929;-0.00375644717;-0.514546163;-0.00357315103;1.05028686;1.04462367;-0.498246472;0.0187213522;50.1425973;-0.0589982963;-0.0217251939;-0.599999556;-0.0266661832;1.05141392;-0.324601532;-0.00225368176;10;50.1425972;-0.533333;0;1.044444;1.00274715;1.00274651
20.063366;1.05141181;-0.541100231;-0.00376308224;-0.514640664;-0.00357947114;1.05028286;1.04461966;-0.498340891;0.0187198437;50.1448083;-0.0588999715;-0.0217201865;-0.599999583;-0.0266661917;1.05141195;-0.32466054;-0.00225769496;10;50.1448082;-0.533333;0;1.044444;1.00278715;1.00278652
20.064366;1.05140984;-0.541201866;-0.00377138418;-0.514738339;-0.00358737583;1.05027887;1.04461565;-0.498438505;0.0187183365;50.1470143;-0.0587983123;-0.0217168467;-0.599999611;-0.0266662032;1.05140998;-0.324721545;-0.00226271039;10;50.1470142;-0.533333;0;1.044444;1.00282614;1.00282553
20.065366;1.05140787;-0.541306834;-0.0037796866;-0.514839185;-0.00359528036;1.05027388;1.04461263;-0.498538836;0.0187152177;50.1492173;-0.0586933191;-0.021711841;-0.59999964;-0.0266662177;1.05140802;-0.324784548;-0.00226772758;10;50.1492172;-0.533333;0;1.044444;1.00286613;1.00286554
20.066366;1.0514059;-0.541416803;-0.00378798974;-0.514944789;-0.00360318496;1.05026989;1.04460861;-0.498646027;0.0187137148;50.1514163;-0.0585833256;-0.0217085029;-0.59999967;-0.0266662351;1.05140605;-0.324850548;-0.00227274606;10;50.1514162;-0.533333;0;1.044444;1.00290512;1.00290455
20.067366;1.05140393;-0.541531772;-0.00379629387;-0.51505515;-0.00361108977;1.0502659;1.04460459;-0.498754818;0.0187122146;50.1536113;-0.0584683323;-0.0217034991;-0.5999997;-0.0266662553;1.05140408;-0.324919546;-0.00227776542;10;50.1536112;-0.533333;0;1.044444;1.00294312;1.00294256
20.068366;1.05140196;-0.541651744;-0.00380459927;-0.515170268;-0.00361899475;1.05026091;1.04460056;-0.498869994;0.0187107173;50.1558013;-0.0583483394;-0.0216984958;-0.599999731;-0.026666278;1.05140211;-0.324991541;-0.00228278532;10;50.1558012;-0.533333;0;1.044444;1.00298211;1.00298157
20.069366;1.05139998;-0.54177505;-0.00381290634;-0.515288558;-0.00362689977;1.05025591;1.04459654;-0.49898996;0.0187092229;50.1579872;-0.0582250137;-0.0216951593;-0.599999762;-0.0266663029;1.05140014;-0.325065533;-0.00228780547;10;50.1579872;-0.533333;0;1.044444;1.0030211;1.00302057
20.070366;1.051398;-0.541905027;-0.00382288214;-0.515413191;-0.0036363898;1.05025192;1.04459251;-0.499113119;0.0187077311;50.1601682;-0.0580950219;-0.0216901559;-0.599999792;-0.0266663296;1.05139817;-0.325143524;-0.00229382564;10;50.1601683;-0.533333;0;1.044444;1.0030591;1.00305858
20.071366;1.05139603;-0.542038339;-0.00383119378;-0.515540995;-0.00364429428;1.05024692;1.04458748;-0.499241545;0.0187062593;50.1623442;-0.0579616971;-0.0216868185;-0.599999822;-0.0266663578;1.0513962;-0.325223513;-0.00229884562;10;50.1623443;-0.533333;0;1.044444;1.0030971;1.00309659
20.072366;1.05139404;-0.542176655;-0.00384117503;-0.515673555;-0.00365378356;1.05024192;1.04458345;-0.499374283;0.0187063666;50.1645152;-0.0578233723;-0.0216818133;-0.599999852;-0.026666387;1.05139423;-0.3253065;-0.00230486522;10;50.1645153;-0.533333;0;1.044444;1.0031351;1.00313459
20.073366;1.05139206;-0.542319974;-0.00385115962;-0.515810874;-0.00366327254;1.05023692;1.04457843;-0.499512286;0.0187048971;50.1666802;-0.0576800473;-0.0216768066;-0.59999988;-0.0266664169;1.05139225;-0.325392486;-0.00231088428;10;50.1666803;-0.533333;0;1.044444;1.0031731;1.0031726
20.074366;1.05139008;-0.542468296;-0.00386114784;-0.515952948;-0.00367276138;1.05023092;1.0445744;-0.4996546;0.0187034098;50.1688412;-0.0575317218;-0.0216717983;-0.599999908;-0.026666447;1.05139027;-0.325481471;-0.00231690265;10;50.1688412;-0.533333;0;1.044444;1.0032101;1.0032096
20.075366;1.05138709;-0.542623289;-0.00387113987;-0.516101855;-0.00368225376;1.05022592;1.04456937;-0.499802179;0.0187019399;50.1709951;-0.0573767291;-0.0216667885;-0.599999936;-0.0266664764;1.05138729;-0.325574455;-0.0023229201;10;50.1709952;-0.533333;0;1.044444;1.00324811;1.0032476
20.076366;1.05138511;-0.54278162;-0.00388113579;-0.516253444;-0.00369174294;1.05021992;1.04456435;-0.499954546;0.0187004687;50.1731441;-0.0572184023;-0.0216617775;-0.599999963;-0.0266665044;1.05138531;-0.325669437;-0.00232893643;10;50.1731442;-0.533333;0;1.044444;1.00328512;1.0032846
20.077366;1.05138212;-0.542944955;-0.00389113559;-0.516410282;-0.00370123625;1.05021492;1.04455832;-0.500112179;0.018699014;50.1752861;-0.0570550751;-0.0216567656;-0.599999989;-0.0266665304;1.05138233;-0.325767419;-0.00233495153;10;50.1752862;-0.533333;0;1.044444;1.00332213;1.0033216
20.078366;1.05138013;-0.54311496;-0.00390280587;-0.516572972;-0.00371231239;1.05020892;1.0445533;-0.500274121;0.0186991351;50.1774231;-0.0568850807;-0.0216517531;-0.600000014;-0.0266665539;1.05138034;-0.325869399;-0.00234196542;10;50.1774232;-0.533333;0;1.044444;1.00335914;1.0033586
20.079366;1.05137714;-0.543288303;-0.00391447991;-0.516739327;-0.00372339385;1.05020291;1.04454827;-0.500440851;0.0186976586;50.179552;-0.0567117526;-0.0216467401;-0.600000038;-0.0266665749;1.05137736;-0.325973379;-0.00234897824;10;50.1795522;-0.533333;0;1.044444;1.00339616;1.00339559
20.080366;1.05137514;-0.543468317;-0.00392615767;-0.516911534;-0.00373447423;1.0501969;1.04454225;-0.500612848;0.0186961979;50.181676;-0.0565317573;-0.0216417267;-0.600000061;-0.0266665935;1.05137537;-0.326081359;-0.00235599017;10;50.1816762;-0.533333;0;1.044444;1.00343217;1.00343159
20.081366;1.05137214;-0.543653335;-0.00393783891;-0.517088992;-0.0037455611;1.0501909;1.04453624;-0.500789633;0.018694735;50.183792;-0.0563467617;-0.0216350461;-0.600000082;-0.0266666099;1.05137238;-0.32619234;-0.00236300146;10;50.1837922;-0.533333;0;1.044444;1.00346919;1.00346858
20.082366;1.05136914;-0.543843356;-0.00394952322;-0.517271207;-0.00375665111;1.05018389;1.04453122;-0.500970726;0.0186948474;50.185902;-0.0561567659;-0.0216300317;-0.600000102;-0.0266666244;1.05136939;-0.326306321;-0.00237001234;10;50.1859022;-0.533333;0;1.044444;1.00350521;1.00350457
20.083366;1.05136614;-0.544038381;-0.00396121004;-0.517458181;-0.00376774423;1.05017787;1.04452421;-0.501159165;0.0186933979;50.188004;-0.0559617701;-0.0216250167;-0.600000121;-0.0266666374;1.0513664;-0.326423303;-0.00237702299;10;50.1880042;-0.533333;0;1.044444;1.00354122;1.00354056
20.084366;1.05136313;-0.544238409;-0.00397456552;-0.517649914;-0.00378042547;1.05017086;1.0445182;-0.501350317;0.0186919282;50.1900989;-0.0557617747;-0.0216183342;-0.600000139;-0.0266666489;1.05136341;-0.326543285;-0.00238503346;10;50.1900992;-0.533333;0;1.044444;1.00357724;1.00357655
20.085366;1.05136012;-0.54444344;-0.00398792264;-0.517846406;-0.00379310928;1.05016384;1.04451219;-0.501547855;0.0186920516;50.1921859;-0.05555678;-0.0216116508;-0.600000155;-0.026666659;1.05136041;-0.326666268;-0.0023930437;10;50.1921862;-0.533333;0;1.044444;1.00361325;1.00361254
20.086366;1.05135711;-0.544655139;-0.00400128118;-0.518049241;-0.0038057953;1.05015683;1.04450618;-0.501750184;0.0186905767;50.1942649;-0.0553451196;-0.0216066328;-0.60000017;-0.0266666675;1.05135742;-0.326793253;-0.00240105355;10;50.1942652;-0.533333;0;1.044444;1.00364926;1.00364853
20.087366;1.0513541;-0.544870174;-0.00401464093;-0.518255251;-0.0038184831;1.05014981;1.04449918;-0.501956188;0.0186891168;50.1963359;-0.055130127;-0.0215999468;-0.600000183;-0.0266666745;1.05135442;-0.326922238;-0.00240906286;10;50.1963362;-0.533333;0;1.044444;1.00368427;1.00368352
20.088366;1.05135108;-0.545091876;-0.0040280016;-0.518467605;-0.00383117232;1.05014279;1.04449218;-0.502168581;0.0186892495;50.1983999;-0.0549084685;-0.0215932595;-0.600000194;-0.0266666804;1.05135142;-0.327055224;-0.0024170714;10;50.1984002;-0.533333;0;1.044444;1.00371928;1.00371851
20.089366;1.05134807;-0.545318577;-0.00404302951;-0.518684718;-0.00384544793;1.05013477;1.04448518;-0.502385764;0.018687783;50.2004538;-0.0546818109;-0.0215865711;-0.600000203;-0.0266666852;1.05134843;-0.32719121;-0.0024260789;10;50.2004542;-0.533333;0;1.044444;1.00375529;1.0037545
20.090366;1.05134506;-0.545550279;-0.00405639098;-0.51890659;-0.0038581391;1.05012775;1.04447818;-0.502607738;0.0186879089;50.2024998;-0.0544501535;-0.0215798817;-0.600000209;-0.0266666895;1.05134543;-0.327330196;-0.00243408501;10;50.2025002;-0.533333;0;1.044444;1.00379029;1.00378948
20.091366;1.05134104;-0.545786981;-0.00407141897;-0.519133714;-0.00387241966;1.05011973;1.04447119;-0.502834505;0.0186864359;50.2045378;-0.0542134962;-0.0215731914;-0.600000213;-0.0266666933;1.05134143;-0.327472181;-0.00244308947;10;50.2045382;-0.533333;0;1.044444;1.0038253;1.00382447
20.092366;1.05133803;-0.546030347;-0.00408644656;-0.51936669;-0.00388669667;1.05011171;1.04446419;-0.503067661;0.0186849598;50.2065658;-0.053970172;-0.0215665004;-0.600000214;-0.0266666967;1.05133843;-0.327618166;-0.00245209216;10;50.2065662;-0.533333;0;1.044444;1.0038593;1.00385846
20.093366;1.05133502;-0.546277045;-0.0041014736;-0.519602837;-0.00390097361;1.0501037;1.0444562;-0.503304498;0.0186850948;50.2085848;-0.0537235135;-0.0215598085;-0.600000212;-0.0266666997;1.05133543;-0.327766151;-0.00246109318;10;50.2085851;-0.533333;0;1.044444;1.0038943;1.00389345
20.094366;1.051331;-0.546528741;-0.00411650009;-0.519844237;-0.00391525416;1.05009568;1.04444921;-0.503545645;0.0186836139;50.2105948;-0.053471854;-0.0215514492;-0.600000207;-0.0266667022;1.05133143;-0.327917135;-0.0024700928;10;50.2105951;-0.533333;0;1.044444;1.00392831;1.00392744
20.095366;1.05132699;-0.546787102;-0.00413319285;-0.52009198;-0.00393111998;1.05008766;1.04444122;-0.503792069;0.0186837449;50.2125957;-0.0532135265;-0.0215447558;-0.600000201;-0.0266667042;1.05132743;-0.328072119;-0.00248009141;10;50.2125961;-0.533333;0;1.044444;1.00396331;1.00396243
20.096366;1.05132398;-0.547048792;-0.00414821873;-0.520342401;-0.00394539678;1.05007865;1.04443323;-0.504044883;0.0186838746;50.2145857;-0.0529518646;-0.0215380619;-0.600000192;-0.0266667055;1.05132443;-0.328229103;-0.00248908943;10;50.2145861;-0.533333;0;1.044444;1.00399731;1.00399641
20.097366;1.05131996;-0.547317146;-0.00416491118;-0.520599659;-0.00396126272;1.05007064;1.04442524;-0.504300894;0.0186824077;50.2165667;-0.052683535;-0.0215297013;-0.600000182;-0.026666706;1.05132043;-0.328390087;-0.00249908731;10;50.2165671;-0.533333;0;1.044444;1.0040313;1.0040304
20.098366;1.05131595;-0.547590497;-0.00418160358;-0.520861674;-0.00397712886;1.05006162;1.04441725;-0.504561699;0.0186825357;50.2185367;-0.0524102049;-0.0215213408;-0.600000171;-0.0266667056;1.05131643;-0.32855407;-0.00250908555;10;50.2185371;-0.533333;0;1.044444;1.0040643;1.00406339
20.099366;1.05131193;-0.547867177;-0.00419829593;-0.521126859;-0.00399299527;1.05005261;1.04440826;-0.504827781;0.018681085;50.2204967;-0.0521335412;-0.0215146475;-0.600000159;-0.0266667041;1.05131243;-0.328720055;-0.00251908459;10;50.2204971;-0.533333;0;1.044444;1.0040983;1.00409738
20.100366;1.05130892;-0.54815052;-0.00421498824;-0.521397889;-0.0040088582;1.0500436;1.04440027;-0.505098172;0.0186812114;50.2224467;-0.0518502107;-0.0215062885;-0.600000146;-0.0266667017;1.05130943;-0.328890039;-0.00252908485;10;50.2224471;-0.533333;0;1.044444;1.00413129;1.00413037
20.101366;1.0513049;-0.548437194;-0.00423168046;-0.521672585;-0.00402472524;1.05003459;1.04439128;-0.505373841;0.0186813548;50.2243857;-0.0515635468;-0.0214979304;-0.600000133;-0.0266666983;1.05130543;-0.329062025;-0.00253908669;10;50.2243861;-0.533333;0;1.044444;1.00416529;1.00416436
20.102366;1.05130089;-0.548728863;-0.00425003926;-0.521952035;-0.00404217785;1.05002559;1.04438328;-0.505653819;0.0186798837;50.2263137;-0.0512718828;-0.021489574;-0.600000118;-0.0266666938;1.05130143;-0.329237012;-0.00255009031;10;50.226314;-0.533333;0;1.044444;1.00419828;1.00419736
20.103366;1.05129687;-0.549027198;-0.00426839797;-0.522237825;-0.00405963068;1.05001558;1.04437428;-0.505939073;0.0186800255;50.2282307;-0.0509735514;-0.0214812194;-0.600000103;-0.0266666882;1.05129743;-0.329416001;-0.00256109578;10;50.228231;-0.533333;0;1.044444;1.00423028;1.00422935
20.104366;1.05129186;-0.549328862;-0.00428508987;-0.522527282;-0.00407550221;1.05000657;1.04436529;-0.506227524;0.0186801666;50.2301367;-0.0506718862;-0.0214728671;-0.600000088;-0.0266666816;1.05129243;-0.32959699;-0.00257110302;10;50.230137;-0.533333;0;1.044444;1.00426327;1.00426235
20.105366;1.05128785;-0.549635526;-0.00430344817;-0.522820997;-0.00409295538;1.04999657;1.04435629;-0.506522364;0.0186803075;50.2320307;-0.05036522;-0.0214628508;-0.600000072;-0.026666674;1.05128843;-0.329780981;-0.00258211177;10;50.232031;-0.533333;0;1.044444;1.00429627;1.00429534
20.106366;1.05128383;-0.549945519;-0.00432180604;-0.523117883;-0.00411040877;1.04998657;1.04434628;-0.506820887;0.0186804663;50.2339137;-0.0500552199;-0.0214545042;-0.600000057;-0.0266666659;1.05128443;-0.329966974;-0.00259312168;10;50.233914;-0.533333;0;1.044444;1.00432827;1.00432734
20.107366;1.05127982;-0.550262178;-0.00434016325;-0.523421108;-0.0041278624;1.04997656;1.04433728;-0.507123716;0.0186790117;50.2357846;-0.0497385523;-0.021444494;-0.600000041;-0.0266666575;1.05128043;-0.330156968;-0.00260413234;10;50.235785;-0.533333;0;1.044444;1.00436026;1.00435935
20.108366;1.05127481;-0.550582167;-0.0043601862;-0.523728004;-0.00414690556;1.04996656;1.04432727;-0.507430228;0.0186791716;50.2376436;-0.049418551;-0.0214361538;-0.600000027;-0.026666649;1.05127543;-0.330348964;-0.00261614329;10;50.237644;-0.533333;0;1.044444;1.00439226;1.00439135
20.109366;1.0512708;-0.550907154;-0.00437854134;-0.524039159;-0.00416435947;1.04995656;1.04431826;-0.507741046;0.0186793146;50.2394906;-0.0490935491;-0.02142615;-0.600000013;-0.0266666405;1.05127143;-0.330543963;-0.002627154;10;50.239491;-0.533333;0;1.044444;1.00442426;1.00442336
20.110366;1.05126579;-0.551237139;-0.00439856185;-0.524355568;-0.00418340256;1.04994657;1.04430825;-0.508057144;0.0186794766;50.2413256;-0.0487635469;-0.0214178159;-0.6;-0.0266666322;1.05126643;-0.330741963;-0.00263916393;10;50.241326;-0.533333;0;1.044444;1.00445627;1.00445537
20.111366;1.05126178;-0.551570455;-0.00441858096;-0.524674653;-0.00420244133;1.04993557;1.04429823;-0.508378035;0.0186796399;50.2431476;-0.0484302109;-0.021407818;-0.599999989;-0.0266666239;1.05126243;-0.330941964;-0.00265117269;10;50.243148;-0.533333;0;1.044444;1.00448727;1.00448638
20.112366;1.05125678;-0.551908769;-0.00443693193;-0.524998992;-0.00421989836;1.04992557;1.04428821;-0.508702123;0.0186798046;50.2449576;-0.0480918744;-0.0213978228;-0.59999998;-0.0266666158;1.05125743;-0.331144968;-0.00266217997;10;50.244958;-0.533333;0;1.044444;1.00451827;1.0045174
20.113366;1.05125178;-0.552252082;-0.00445694812;-0.525328091;-0.00423894068;1.04991458;1.04427819;-0.509029409;0.0186799706;50.2467546;-0.0477485372;-0.0213878301;-0.599999972;-0.026666608;1.05125243;-0.331350972;-0.00267418558;10;50.246755;-0.533333;0;1.044444;1.00454927;1.00454842
20.114366;1.05124778;-0.552598726;-0.00447862965;-0.525659861;-0.0042595645;1.04990358;1.04426817;-0.509361489;0.0186801376;50.2485386;-0.0474018662;-0.0213778396;-0.599999966;-0.0266666004;1.05124843;-0.331558978;-0.00268718934;10;50.248539;-0.533333;0;1.044444;1.00458028;1.00457944
20.115366;1.05124278;-0.552948703;-0.00449864331;-0.525995305;-0.00427860726;1.04989359;1.04425715;-0.509698851;0.0186803234;50.2503096;-0.0470518613;-0.021367851;-0.599999962;-0.026666593;1.05124343;-0.331768986;-0.00269919113;10;50.25031;-0.533333;0;1.044444;1.00461129;1.00461046
20.116366;1.05123779;-0.553305346;-0.00451865574;-0.526337092;-0.00429765049;1.0498826;1.04424712;-0.510038924;0.0186804918;50.2520676;-0.0466951893;-0.0213561974;-0.59999996;-0.026666586;1.05123842;-0.331982995;-0.00271119087;10;50.252068;-0.533333;0;1.044444;1.00464129;1.00464048
20.117366;1.05123281;-0.553663653;-0.00454033337;-0.526680467;-0.00431827984;1.04987061;1.0442361;-0.510382685;0.0186806785;50.2538116;-0.0463368505;-0.0213462115;-0.599999959;-0.0266665794;1.05123342;-0.332198005;-0.0027241885;10;50.253812;-0.533333;0;1.044444;1.0046713;1.00467051
20.118366;1.05122782;-0.554026962;-0.00456034239;-0.5270286;-0.0043373247;1.04985962;1.04422507;-0.510731241;0.0186824613;50.2555425;-0.0459735118;-0.0213345596;-0.599999959;-0.0266665736;1.05122842;-0.332416018;-0.00273618413;10;50.255543;-0.533333;0;1.044444;1.00470131;1.00470053
20.119366;1.05122284;-0.554395269;-0.00458201565;-0.527381492;-0.0043579561;1.04984863;1.04421404;-0.511082996;0.0186826483;50.2572595;-0.0456051739;-0.0213245748;-0.59999996;-0.0266665687;1.05122341;-0.332637032;-0.00274917799;10;50.25726;-0.533333;0;1.044444;1.00473133;1.00473056
20.120366;1.05121787;-0.554765243;-0.00460368616;-0.527735973;-0.00437858864;1.04983664;1.04420302;-0.511439548;0.0186828353;50.2589625;-0.0452351704;-0.0213129236;-0.599999962;-0.026666565;1.0512184;-0.332859048;-0.00276217043;10;50.258963;-0.533333;0;1.044444;1.00476134;1.00476059
20.121366;1.05121289;-0.555140217;-0.00462535382;-0.528095212;-0.0043992221;1.04982565;1.04419199;-0.5117993;0.0186830221;50.2606515;-0.0448601683;-0.0213012727;-0.599999964;-0.0266665625;1.05121338;-0.333084065;-0.00277516178;10;50.260652;-0.533333;0;1.044444;1.00479036;1.00478962
20.122366;1.05120792;-0.555520193;-0.00464701858;-0.528459212;-0.00441985613;1.04981366;1.04418096;-0.512162251;0.018684805;50.2623275;-0.0444801678;-0.0212896217;-0.599999966;-0.0266665612;1.05120837;-0.333312084;-0.00278815234;10;50.262328;-0.533333;0;1.044444;1.00482038;1.00481965
20.123366;1.05120295;-0.555901838;-0.00466868044;-0.528824799;-0.00444049029;1.04980167;1.04416993;-0.512528403;0.0186849919;50.2639875;-0.044098502;-0.0212779707;-0.599999968;-0.0266665608;1.05120335;-0.333541103;-0.00280114237;10;50.263988;-0.533333;0;1.044444;1.00484939;1.00484867
