time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.124366;1.05119698;-0.556288482;-0.00469033946;-0.529195651;-0.00446112849;1.04978969;1.0441579;-0.512898247;0.0186851974;50.2656345;-0.0437118376;-0.0212663198;-0.599999969;-0.0266665613;1.05119733;-0.333773122;-0.00281413207;10;50.2656351;-0.533333;0;1.044444;1.00487741;1.0048767
20.125366;1.05119202;-0.556678463;-0.00471366236;-0.529569173;-0.00448334758;1.0497777;1.04414688;-0.513272395;0.0186869822;50.2672665;-0.0433218405;-0.0212546686;-0.599999971;-0.0266665624;1.05119231;-0.334007142;-0.00282812165;10;50.2672671;-0.533333;0;1.044444;1.00490643;1.00490572
20.126366;1.05118705;-0.557071779;-0.00473531589;-0.52994587;-0.00450398077;1.04976571;1.04413485;-0.513648639;0.0186871903;50.2688835;-0.0429285106;-0.021243017;-0.599999973;-0.026666564;1.05118729;-0.334243162;-0.0028411113;10;50.2688841;-0.533333;0;1.044444;1.00493445;1.00493374
20.127366;1.05118108;-0.557468429;-0.00475863342;-0.530326244;-0.00452620339;1.04975372;1.04412283;-0.514029678;0.0186889964;50.2704855;-0.0425318477;-0.021229698;-0.599999977;-0.026666566;1.05118127;-0.334481182;-0.00285510123;10;50.2704861;-0.533333;0;1.044444;1.00496246;1.00496175
20.128366;1.05117612;-0.557868416;-0.00478194837;-0.530709289;-0.00454842146;1.04974073;1.04411081;-0.514413916;0.0186892085;50.2720735;-0.0421318515;-0.0212180445;-0.599999981;-0.0266665683;1.05117624;-0.334721203;-0.00286909163;10;50.2720741;-0.533333;0;1.044444;1.00499048;1.00498977
20.129366;1.05117015;-0.558271739;-0.00480359419;-0.531096012;-0.0045690582;1.04972874;1.04409879;-0.514799759;0.0186910189;50.2736455;-0.0417285219;-0.021204723;-0.599999987;-0.0266665707;1.05117022;-0.334963225;-0.00288208261;10;50.2736461;-0.533333;0;1.044444;1.00501849;1.00501778
20.130366;1.05116418;-0.558678397;-0.00482690453;-0.531485911;-0.00459128071;1.04971574;1.04408678;-0.515190396;0.0186912354;50.2752025;-0.0413218594;-0.0211913994;-0.599999995;-0.0266665731;1.05116419;-0.335207249;-0.00289607425;10;50.2752031;-0.533333;0;1.044444;1.0050455;1.00504479
20.131366;1.05115921;-0.559090058;-0.00485021302;-0.531880063;-0.00461349948;1.04970375;1.04407477;-0.515582638;0.0186930501;50.2767445;-0.0409101971;-0.0211797398;-0.600000004;-0.0266665755;1.05115916;-0.335454273;-0.00291006662;10;50.2767451;-0.533333;0;1.044444;1.00507252;1.00507179
20.132366;1.05115324;-0.559501722;-0.00487351999;-0.532274724;-0.00463572371;1.04969075;1.04406276;-0.515979675;0.0186932706;50.2782705;-0.0404985353;-0.0211664107;-0.600000015;-0.0266665779;1.05115313;-0.335701298;-0.0029240598;10;50.2782711;-0.533333;0;1.044444;1.00509953;1.0050988
20.133366;1.05114727;-0.559918388;-0.00489849229;-0.532674146;-0.00465953497;1.04967775;1.04404975;-0.516378812;0.0186951071;50.2797815;-0.040081874;-0.0211530786;-0.600000026;-0.0266665801;1.0511471;-0.335951323;-0.00293905379;10;50.2797821;-0.533333;0;1.044444;1.00512654;1.0051258
20.134366;1.05114229;-0.56033839;-0.00492179665;-0.533076235;-0.00468175803;1.04966475;1.04403775;-0.516780656;0.0186969271;50.2812765;-0.0396618798;-0.0211380772;-0.600000039;-0.0266665821;1.05114207;-0.336203349;-0.00295304845;10;50.2812771;-0.533333;0;1.044444;1.00515355;1.0051528
20.135366;1.05113632;-0.560760061;-0.00494509968;-0.53348042;-0.00470398757;1.04965175;1.04402475;-0.5171846;0.0186971695;50.2827566;-0.0392402195;-0.0211247402;-0.600000052;-0.0266665836;1.05113604;-0.336456373;-0.00296704353;10;50.2827571;-0.533333;0;1.044444;1.00517956;1.00517879
20.136366;1.05113034;-0.561185066;-0.00497006801;-0.533887781;-0.00472780488;1.04963875;1.04401175;-0.517591746;0.0186990089;50.2842196;-0.0388152266;-0.0211114011;-0.600000065;-0.0266665844;1.05113;-0.336711396;-0.00298203872;10;50.2842201;-0.533333;0;1.044444;1.00520557;1.00520479
20.137366;1.05112436;-0.561613406;-0.0049933683;-0.534298316;-0.00475003879;1.04962575;1.04399976;-0.518001599;0.0187008308;50.2856676;-0.0383869007;-0.0210963939;-0.600000079;-0.0266665843;1.05112396;-0.336968418;-0.00299603375;10;50.2856681;-0.533333;0;1.044444;1.00523158;1.00523078
20.138366;1.05111838;-0.562043413;-0.00501833391;-0.53471044;-0.00477386041;1.04961175;1.04398676;-0.518415153;0.0187026709;50.2870986;-0.0379569082;-0.0210830524;-0.600000091;-0.0266665829;1.05111793;-0.337226438;-0.00301102849;10;50.2870991;-0.533333;0;1.044444;1.00525659;1.00525577
20.139366;1.05111239;-0.562476756;-0.00504329819;-0.53512574;-0.00479768388;1.04959874;1.04397377;-0.518830315;0.0187029147;50.2885136;-0.037523582;-0.0210680438;-0.600000103;-0.0266665802;1.05111189;-0.337486456;-0.00302602299;10;50.2885141;-0.533333;0;1.044444;1.0052816;1.00528076
20.140366;1.05110641;-0.562911764;-0.00506659451;-0.535542629;-0.00481992319;1.04958474;1.04396079;-0.519247084;0.0187047551;50.2899127;-0.0370885887;-0.0210530355;-0.600000112;-0.026666576;1.05110585;-0.337747471;-0.0030400174;10;50.2899131;-0.533333;0;1.044444;1.00530661;1.00530575
20.141366;1.05109942;-0.563350105;-0.00509155625;-0.535963203;-0.00484375374;1.04957173;1.0439478;-0.519668655;0.0187065957;50.2912957;-0.0366502614;-0.0210380277;-0.600000119;-0.0266665705;1.05109882;-0.338010484;-0.00305501196;10;50.2912961;-0.533333;0;1.044444;1.00533162;1.00533074
20.142366;1.05109342;-0.563791779;-0.00511651682;-0.536386443;-0.00486758029;1.04955772;1.04393382;-0.520090736;0.0187084537;50.2926617;-0.0362086002;-0.0210230208;-0.600000123;-0.0266665639;1.05109278;-0.338275495;-0.00307000691;10;50.2926621;-0.533333;0;1.044444;1.00535663;1.00535572
20.143366;1.05108743;-0.564233451;-0.00514147637;-0.536809687;-0.00489140709;1.04954371;1.04392083;-0.520515523;0.0187102933;50.2940107;-0.0357669386;-0.0210080149;-0.600000125;-0.0266665563;1.05108674;-0.338540504;-0.00308500244;10;50.2940111;-0.533333;0;1.044444;1.00538063;1.00537971
20.144366;1.05108143;-0.564678455;-0.00516643512;-0.537236107;-0.00491523382;1.0495307;1.04390785;-0.520941919;0.0187121317;50.2953437;-0.0353219433;-0.0209930102;-0.600000124;-0.0266665481;1.0510807;-0.33880751;-0.00309999876;10;50.2953441;-0.533333;0;1.044444;1.00540463;1.00540369
20.145366;1.05107443;-0.565126791;-0.00519139341;-0.537666215;-0.00493906492;1.04951669;1.04389387;-0.521372018;0.0187139867;50.2966598;-0.0348736142;-0.020978007;-0.600000121;-0.0266665396;1.05107367;-0.339076514;-0.00311499604;10;50.2966601;-0.533333;0;1.044444;1.00542863;1.00542768
20.146366;1.05106843;-0.565576791;-0.00521635174;-0.538097401;-0.0049628909;1.04950268;1.04388089;-0.52180163;0.0187158219;50.2979598;-0.0344236178;-0.0209613386;-0.600000115;-0.0266665309;1.05106764;-0.339346517;-0.00312999448;10;50.2979601;-0.533333;0;1.044444;1.00545263;1.00545166
20.147366;1.05106142;-0.566028455;-0.00524297744;-0.53853069;-0.0049883069;1.04948867;1.04386691;-0.522234947;0.0187176732;50.2992418;-0.0339719538;-0.0209463381;-0.600000106;-0.0266665223;1.05106061;-0.339617518;-0.00314599422;10;50.2992421;-0.533333;0;1.044444;1.00547563;1.00547465
20.148366;1.05105541;-0.566481786;-0.0052679379;-0.538965058;-0.00501213212;1.04947366;1.04385293;-0.522669873;0.0187195222;50.3005068;-0.0335186218;-0.020929672;-0.600000095;-0.0266665139;1.05105458;-0.339889518;-0.00316099537;10;50.3005071;-0.533333;0;1.044444;1.00549863;1.00549763
20.149366;1.0510484;-0.566936782;-0.00529290037;-0.539401529;-0.00503596171;1.04945966;1.04383994;-0.523107502;0.0187213512;50.3017559;-0.033063622;-0.0209130063;-0.600000082;-0.0266665058;1.05104755;-0.340162516;-0.00317599794;10;50.3017561;-0.533333;0;1.044444;1.00552163;1.00552062
20.150366;1.05104239;-0.56739511;-0.00531953193;-0.539840662;-0.00506137167;1.04944566;1.04382596;-0.523545644;0.0187231959;50.3029869;-0.0326052878;-0.0208963409;-0.600000068;-0.0266664984;1.05104153;-0.340437513;-0.00319200188;10;50.3029871;-0.533333;0;1.044444;1.00554362;1.00554261
20.151366;1.05103538;-0.567853438;-0.00534449947;-0.540280314;-0.00508519995;1.04943166;1.04381198;-0.523985395;0.0187250385;50.3042009;-0.0321469531;-0.0208796752;-0.600000053;-0.0266664918;1.05103451;-0.34071251;-0.00320700717;10;50.3042011;-0.533333;0;1.044444;1.00556562;1.0055646
20.152366;1.05102936;-0.5683151;-0.0053711365;-0.540722628;-0.00511060828;1.04941666;1.043798;-0.52442835;0.0187268793;50.305398;-0.0316852847;-0.0208630093;-0.600000039;-0.0266664862;1.05102849;-0.340989506;-0.00322301385;10;50.3053981;-0.533333;0;1.044444;1.00558762;1.00558659
20.153366;1.05102234;-0.568776762;-0.00539610988;-0.541165462;-0.00513443502;1.04940266;1.04378402;-0.524871317;0.0187287182;50.306578;-0.0312236166;-0.020846343;-0.600000025;-0.0266664817;1.05102148;-0.341266502;-0.00323802205;10;50.306578;-0.533333;0;1.044444;1.00560962;1.00560858
20.154366;1.05101532;-0.569240092;-0.00542275332;-0.541609887;-0.00515984716;1.04938767;1.04377004;-0.525315891;0.0187321525;50.30774;-0.0307602826;-0.020829676;-0.600000014;-0.0266664786;1.05101448;-0.341544497;-0.00325403193;10;50.30774;-0.533333;0;1.044444;1.00563162;1.00563057
20.155366;1.05100829;-0.569706756;-0.0054494006;-0.542057492;-0.00518525928;1.04937367;1.04375606;-0.525762073;0.0187339883;50.308884;-0.0302936164;-0.0208113419;-0.600000005;-0.0266664771;1.05100748;-0.341824491;-0.0032700436;10;50.308884;-0.533333;0;1.044444;1.00565262;1.00565156
20.156366;1.05100227;-0.570173419;-0.00547438534;-0.542504585;-0.0052090809;1.04935868;1.04374108;-0.526210366;0.0187358407;50.3100121;-0.0298269518;-0.0207946737;-0.6;-0.0266664773;1.05100148;-0.342104485;-0.00328505703;10;50.310012;-0.533333;0;1.044444;1.00567362;1.00567255
20.157366;1.05099524;-0.570641751;-0.0055010409;-0.542953788;-0.00523449363;1.04934369;1.04372711;-0.526659764;0.0187376737;50.3111211;-0.0293586225;-0.0207763383;-0.599999999;-0.0266664794;1.05099449;-0.342385479;-0.00330107209;10;50.311121;-0.533333;0;1.044444;1.00569362;1.00569254
20.158366;1.05098821;-0.571110083;-0.00552770049;-0.543402997;-0.00525990679;1.0493287;1.04371313;-0.527109173;0.0187411026;50.3122141;-0.0288902956;-0.0207580023;-0.600000002;-0.0266664834;1.05098751;-0.342666474;-0.00331708854;10;50.312214;-0.533333;0;1.044444;1.00571463;1.00571353
20.159366;1.05098118;-0.571581749;-0.00555436397;-0.543855387;-0.00528532034;1.04931472;1.04369815;-0.527562293;0.0187429518;50.3132881;-0.0284186379;-0.0207413328;-0.600000009;-0.0266664894;1.05098052;-0.342949468;-0.00333310618;10;50.313288;-0.533333;0;1.044444;1.00573463;1.00573351
20.160366;1.05097415;-0.572053416;-0.0055810311;-0.544307783;-0.00531073402;1.04929973;1.04368417;-0.528013323;0.0187447827;50.3143451;-0.0279469831;-0.0207229967;-0.60000002;-0.0266664971;1.05097354;-0.343232464;-0.00334912483;10;50.314345;-0.533333;0;1.044444;1.00575464;1.0057535
20.161366;1.05096711;-0.572525084;-0.00560603484;-0.544760189;-0.00533456169;1.04928474;1.04367019;-0.528467557;0.01874821;50.3153841;-0.0274753312;-0.0207046613;-0.600000034;-0.0266665061;1.05096656;-0.34351546;-0.00336414434;10;50.315384;-0.533333;0;1.044444;1.00577364;1.00577248
20.162366;1.05096008;-0.57299842;-0.0056327081;-0.545214186;-0.00535997469;1.04926975;1.04365521;-0.528922309;0.0187500579;50.3164062;-0.0270020158;-0.02068466;-0.60000005;-0.0266665165;1.05095957;-0.343799456;-0.00338016445;10;50.316406;-0.533333;0;1.044444;1.00579365;1.00579247
20.163366;1.05095305;-0.573473423;-0.00565938386;-0.545669777;-0.00538538696;1.04925477;1.04364023;-0.529377073;0.0187519052;50.3174092;-0.0265270368;-0.0206663264;-0.600000068;-0.026666528;1.05095259;-0.344084453;-0.00339618477;10;50.317409;-0.533333;0;1.044444;1.00581266;1.00581145
20.164366;1.05094602;-0.573948428;-0.00568606179;-0.546125374;-0.00541079841;1.04923978;1.04362624;-0.529832939;0.0187553314;50.3183952;-0.0260520609;-0.0206479938;-0.600000086;-0.0266665405;1.05094561;-0.34436945;-0.00341220482;10;50.318395;-0.533333;0;1.044444;1.00583067;1.00582943
20.165366;1.05093899;-0.574425102;-0.0057127416;-0.546582564;-0.00543620905;1.04922479;1.04361126;-0.530289323;0.0187571782;50.3193632;-0.0255754212;-0.0206279959;-0.600000106;-0.0266665536;1.05093863;-0.344655447;-0.00342822393;10;50.319363;-0.533333;0;1.044444;1.00584967;1.00584842
20.166366;1.05093196;-0.574901777;-0.005739423;-0.547039758;-0.0054616188;1.0492098;1.04359628;-0.530747315;0.0187606219;50.3203132;-0.0250987843;-0.0206096663;-0.600000125;-0.026666567;1.05093165;-0.344941445;-0.00344424146;10;50.320313;-0.533333;0;1.044444;1.00586768;1.0058664
20.167366;1.05092393;-0.575378453;-0.00576610565;-0.547497479;-0.00548703276;1.04919381;1.0435823;-0.531204809;0.0187624507;50.3212452;-0.0246221501;-0.0205896717;-0.600000145;-0.02666658;1.05092367;-0.345227443;-0.00346025698;10;50.321245;-0.533333;0;1.044444;1.00588568;1.00588439
20.168366;1.0509169;-0.575856798;-0.00579278922;-0.547956271;-0.00551244027;1.04917882;1.04356731;-0.531662823;0.0187658945;50.3221602;-0.0241438512;-0.0205713456;-0.600000164;-0.0266665921;1.05091668;-0.34551444;-0.00347627026;10;50.32216;-0.533333;0;1.044444;1.00590368;1.00590237
20.169366;1.05090988;-0.576335143;-0.00581947356;-0.548415071;-0.00553784639;1.04916383;1.04355233;-0.532122443;0.0187677414;50.3230562;-0.0236655544;-0.0205513547;-0.600000184;-0.0266666027;1.0509097;-0.345801437;-0.00349228116;10;50.323056;-0.533333;0;1.044444;1.00592068;1.00591937
20.170366;1.05090285;-0.576813489;-0.00584615859;-0.548873877;-0.00556325103;1.04914884;1.04353734;-0.532582075;0.0187711856;50.3239342;-0.0231872592;-0.0205313656;-0.600000203;-0.0266666117;1.05090271;-0.346088433;-0.00350828945;10;50.323934;-0.533333;0;1.044444;1.00593768;1.00593636
20.171366;1.05089583;-0.577291838;-0.00587284442;-0.54933269;-0.00558865433;1.04913285;1.04352235;-0.533041716;0.0187730332;50.3247952;-0.0227089653;-0.0205113781;-0.600000222;-0.0266666189;1.05089572;-0.346375428;-0.00352429483;10;50.324795;-0.533333;0;1.044444;1.00595467;1.00595336
20.172366;1.05088781;-0.577771853;-0.00590119795;-0.549793621;-0.00561564793;1.04911786;1.04350836;-0.533500855;0.0187764606;50.3256382;-0.0222290058;-0.0204913922;-0.600000242;-0.0266666241;1.05088773;-0.346663423;-0.00354129708;10;50.325638;-0.533333;0;1.044444;1.00597166;1.00597036
20.173366;1.05088079;-0.578251869;-0.0059278861;-0.550254036;-0.00564104973;1.04910286;1.04349336;-0.533960517;0.0187783098;50.3264622;-0.0217490469;-0.0204714078;-0.600000261;-0.0266666275;1.05088074;-0.346951416;-0.00355729612;10;50.326462;-0.533333;0;1.044444;1.00598766;1.00598636
20.174366;1.05087377;-0.578730218;-0.00595457573;-0.550712872;-0.0056664516;1.04908687;1.04347836;-0.534420189;0.0187817574;50.3272692;-0.021270755;-0.0204514246;-0.60000028;-0.026666629;1.05087375;-0.347238408;-0.00357329195;10;50.327269;-0.533333;0;1.044444;1.00600365;1.00600237
20.175366;1.05086575;-0.579210234;-0.0059812668;-0.551173825;-0.00569185951;1.04907187;1.04346336;-0.534881468;0.0187852062;50.3280572;-0.020790796;-0.0204297761;-0.600000299;-0.026666629;1.05086576;-0.347526399;-0.00358928463;10;50.328057;-0.533333;0;1.044444;1.00601964;1.00601838
20.176366;1.05085874;-0.579688583;-0.0060079591;-0.551632676;-0.00571726319;1.04905588;1.04344835;-0.535341161;0.0187870593;50.3288282;-0.0203125028;-0.0204097955;-0.600000317;-0.0266666276;1.05085877;-0.347813389;-0.00360527425;10;50.328828;-0.533333;0;1.044444;1.00603463;1.00603339
20.177366;1.05085072;-0.5801686;-0.00603465238;-0.552093645;-0.00574267395;1.04904088;1.04343334;-0.535800865;0.0187905114;50.3295812;-0.0198325414;-0.0203881493;-0.600000335;-0.0266666252;1.05085079;-0.348101379;-0.00362126101;10;50.329581;-0.533333;0;1.044444;1.00604962;1.0060484
20.178366;1.05084371;-0.580646951;-0.00606134643;-0.552552509;-0.00576808128;1.04902489;1.04341832;-0.536260582;0.0187939652;50.3303152;-0.0193542443;-0.0203681707;-0.600000352;-0.026666622;1.0508438;-0.348388367;-0.00363724523;10;50.330315;-0.533333;0;1.044444;1.00606462;1.00606341
20.179366;1.0508367;-0.5811253;-0.00608804109;-0.55301138;-0.00579349085;1.04900989;1.04340331;-0.53672031;0.0187958237;50.3310322;-0.0188759447;-0.020346526;-0.600000369;-0.0266666182;1.05083681;-0.348675355;-0.00365322731;10;50.331032;-0.533333;0;1.044444;1.00607961;1.00607843
20.180366;1.05082868;-0.58160365;-0.00611473631;-0.553470784;-0.00581890825;1.04899389;1.04338829;-0.53718005;0.0187992813;50.3317312;-0.0183976425;-0.0203265479;-0.600000384;-0.0266666143;1.05082882;-0.348962343;-0.0036692077;10;50.331731;-0.533333;0;1.044444;1.0060936;1.00609244
20.181366;1.05082168;-0.582082;-0.00614143198;-0.553929668;-0.00584432238;1.04897889;1.04337326;-0.537638204;0.01880274;50.3324122;-0.0179193377;-0.0203049025;-0.600000399;-0.0266666104;1.05082183;-0.34924933;-0.00368518688;10;50.332412;-0.533333;0;1.044444;1.00610759;1.00610646
20.182366;1.05081367;-0.582560348;-0.00616812804;-0.554389086;-0.00586974416;1.04896288;1.04335824;-0.538096373;0.0188046024;50.3330752;-0.0174410309;-0.0202832561;-0.600000414;-0.0266666065;1.05081385;-0.349536318;-0.00370116531;10;50.333075;-0.533333;0;1.044444;1.00612157;1.00612047
20.183366;1.05080666;-0.58303703;-0.00619482443;-0.554846397;-0.00589516226;1.04894787;1.04334321;-0.538554555;0.0188080634;50.3337202;-0.0169643886;-0.0202616083;-0.600000429;-0.0266666025;1.05080686;-0.349822306;-0.00371714347;10;50.33372;-0.533333;0;1.044444;1.00613556;1.00613448
20.184366;1.05079866;-0.583512043;-0.00622152103;-0.555302656;-0.00592058768;1.04893186;1.04332719;-0.53901167;0.0188115437;50.3343472;-0.0164894112;-0.0202399586;-0.600000444;-0.0266665982;1.05079887;-0.350107295;-0.00373312186;10;50.3343471;-0.533333;0;1.044444;1.00614855;1.0061475
20.185366;1.05079166;-0.583988719;-0.00624821765;-0.555759978;-0.00594600906;1.04891684;1.04331216;-0.539468283;0.0188150077;50.3349572;-0.0160127655;-0.0202183071;-0.60000046;-0.0266665936;1.05079188;-0.350393284;-0.00374910106;10;50.3349571;-0.533333;0;1.044444;1.00616154;1.00616051
20.186366;1.05078365;-0.584463727;-0.0062749141;-0.556216251;-0.00597143755;1.04890083;1.04329714;-0.539924909;0.0188168759;50.3355482;-0.0155377847;-0.0201966537;-0.600000477;-0.0266665888;1.05078389;-0.350678273;-0.00376508157;10;50.3355481;-0.533333;0;1.044444;1.00617353;1.00617253
20.187366;1.05077566;-0.584937066;-0.00630161017;-0.556670942;-0.00599686741;1.0488858;1.04328211;-0.540379953;0.0188203437;50.3361222;-0.0150644689;-0.0201749981;-0.600000493;-0.0266665841;1.0507759;-0.350962264;-0.00378106379;10;50.3361221;-0.533333;0;1.044444;1.00618651;1.00618554
20.188366;1.05076866;-0.585410401;-0.00632830569;-0.55712511;-0.00602229266;1.04886978;1.04326708;-0.540833413;0.0188238134;50.3366782;-0.0145911513;-0.0201533402;-0.600000508;-0.0266665797;1.0507689;-0.351246255;-0.00379704798;10;50.3366781;-0.533333;0;1.044444;1.0061985;1.00619756
20.189366;1.05076066;-0.585882066;-0.00635500045;-0.557578227;-0.00604772447;1.04885476;1.04325206;-0.541286887;0.0188272848;50.3372161;-0.0141194985;-0.0201300134;-0.600000522;-0.0266665756;1.0507609;-0.351529248;-0.00381303429;10;50.3372161;-0.533333;0;1.044444;1.00621048;1.00620957
20.190366;1.05075367;-0.586353728;-0.00638169415;-0.55803082;-0.00607315109;1.04883873;1.04323704;-0.541738777;0.0188307577;50.3377371;-0.0136478437;-0.0201083507;-0.600000536;-0.0266665721;1.0507539;-0.351812243;-0.00382902276;10;50.3377371;-0.533333;0;1.044444;1.00622147;1.00622059
20.191366;1.05074567;-0.586823721;-0.00640671979;-0.558482362;-0.00609699762;1.0488237;1.04322202;-0.542190683;0.018832634;50.3382401;-0.0131778534;-0.0200866856;-0.600000547;-0.026666569;1.0507459;-0.35209424;-0.00384401341;10;50.3382401;-0.533333;0;1.044444;1.00623245;1.00623161
20.192366;1.05073868;-0.587292045;-0.00643341039;-0.558931792;-0.00612242468;1.04880868;1.043207;-0.542641004;0.0188361086;50.3387251;-0.0127095277;-0.0200633512;-0.600000557;-0.0266665663;1.0507389;-0.352375239;-0.00386000625;10;50.3387251;-0.533333;0;1.044444;1.00624344;1.00624263
20.193366;1.05073069;-0.587760367;-0.0064600991;-0.55938176;-0.0061478576;1.04879265;1.04319198;-0.543089744;0.0188395832;50.3391931;-0.0122411999;-0.0200416813;-0.600000565;-0.026666564;1.05073089;-0.352656239;-0.00387600117;10;50.3391931;-0.533333;0;1.044444;1.00625442;1.00625365
20.194366;1.0507227;-0.588225355;-0.00648678595;-0.559828562;-0.00617329053;1.04877763;1.04317696;-0.5435385;0.018843057;50.3396431;-0.0117762033;-0.0200183423;-0.600000571;-0.0266665621;1.05072288;-0.35293524;-0.00389199794;10;50.3396431;-0.533333;0;1.044444;1.00626541;1.00626468
20.195366;1.0507157;-0.588690341;-0.0065118045;-0.560274837;-0.00619713143;1.04876161;1.04316194;-0.543984075;0.0188465299;50.3400761;-0.0113112042;-0.0199966681;-0.600000576;-0.0266665607;1.05071588;-0.353214242;-0.00390699625;10;50.3400762;-0.533333;0;1.044444;1.00627539;1.00627471
20.196366;1.05070771;-0.589155328;-0.00653848834;-0.560721651;-0.0062225647;1.04874659;1.04314693;-0.544429667;0.0188484038;50.3404911;-0.0108462019;-0.0199733253;-0.60000058;-0.02666656;1.05070787;-0.353493245;-0.00392299585;10;50.3404912;-0.533333;0;1.044444;1.00628538;1.00628474
20.197366;1.05070072;-0.589616982;-0.00656350439;-0.561164766;-0.00624640628;1.04873157;1.04313191;-0.544873678;0.0188518744;50.3408891;-0.0103845294;-0.0199516476;-0.600000582;-0.0266665598;1.05070086;-0.353770248;-0.00393799654;10;50.3408892;-0.533333;0;1.044444;1.00629436;1.00629377
20.198366;1.05069273;-0.590076969;-0.00659018625;-0.561606836;-0.00627184062;1.04871556;1.0431179;-0.545315583;0.0188553258;50.3412701;-0.00992451974;-0.0199283017;-0.600000584;-0.0266665604;1.05069285;-0.35404625;-0.00395399814;10;50.3412702;-0.533333;0;1.044444;1.00630334;1.0063028
20.199366;1.05068574;-0.590536956;-0.00661520088;-0.562048377;-0.00629568327;1.04870055;1.04310289;-0.545756428;0.0188587949;50.3416341;-0.00946450624;-0.0199049545;-0.600000584;-0.0266665617;1.05068584;-0.354322253;-0.00396900052;10;50.3416342;-0.533333;0;1.044444;1.00631332;1.00631283
20.200366;1.05067775;-0.590993608;-0.00664188185;-0.562487287;-0.00632111861;1.04868553;1.04308787;-0.546197287;0.0188622635;50.3419801;-0.0090078224;-0.0198816057;-0.600000583;-0.0266665636;1.05067783;-0.354596255;-0.00398500355;10;50.3419802;-0.533333;0;1.044444;1.00632131;1.00632087
20.201366;1.05066977;-0.591448595;-0.00666689598;-0.562924618;-0.00634496814;1.04866952;1.04307286;-0.546634966;0.0188657321;50.3423091;-0.00855280169;-0.019859922;-0.600000581;-0.0266665662;1.05066982;-0.354869256;-0.00400000722;10;50.3423092;-0.533333;0;1.044444;1.00633029;1.0063299
20.202366;1.05066278;-0.591903581;-0.00669191007;-0.563361421;-0.00636881222;1.04865451;1.04305784;-0.547071061;0.0188692006;50.3426211;-0.00809777759;-0.0198365701;-0.600000577;-0.026666569;1.05066281;-0.355142256;-0.00401501166;10;50.3426212;-0.533333;0;1.044444;1.00633827;1.00633794
20.203366;1.05065479;-0.592355233;-0.00671859092;-0.563795594;-0.00639424939;1.0486395;1.04304383;-0.547505048;0.018871053;50.3429171;-0.00764608359;-0.0198132169;-0.600000572;-0.026666572;1.0506548;-0.355413255;-0.00403101717;10;50.3429172;-0.533333;0;1.044444;1.00634625;1.00634597
20.204366;1.0506478;-0.592805218;-0.00674360542;-0.56422765;-0.00641809505;1.04862449;1.04302881;-0.547937975;0.0188745216;50.3431951;-0.00719605323;-0.0197898629;-0.600000566;-0.0266665748;1.05064779;-0.355683254;-0.00404602411;10;50.3431952;-0.533333;0;1.044444;1.00635424;1.006354
20.205366;1.05063982;-0.593253533;-0.0067686205;-0.564658663;-0.00644194784;1.04860948;1.0430148;-0.548367194;0.0188779721;50.3434561;-0.0067476867;-0.0197665084;-0.600000557;-0.0266665773;1.05063979;-0.355952251;-0.00406103286;10;50.3434562;-0.533333;0;1.044444;1.00636122;1.00636103
20.206366;1.05063283;-0.593700181;-0.00679363628;-0.565087561;-0.00646579571;1.04859447;1.04299979;-0.54879695;0.018881441;50.3437011;-0.00630098405;-0.0197448202;-0.600000547;-0.0266665795;1.05063279;-0.356220247;-0.00407604366;10;50.3437012;-0.533333;0;1.044444;1.0063682;1.00636805
20.207366;1.05062484;-0.594143492;-0.00681865281;-0.565513831;-0.0064896512;1.04857946;1.04298477;-0.549223524;0.0188849102;50.3439292;-0.0058576119;-0.0197214653;-0.600000536;-0.0266665815;1.05062479;-0.356486243;-0.00409105654;10;50.3439292;-0.533333;0;1.044444;1.00637519;1.00637507
20.208366;1.05061785;-0.594585134;-0.00684367006;-0.565937982;-0.00651350225;1.04856445;1.04297076;-0.549647983;0.0188883617;50.3441402;-0.00541590346;-0.0196981104;-0.600000523;-0.0266665833;1.05061779;-0.356751237;-0.0041060713;10;50.3441402;-0.533333;0;1.044444;1.00638217;1.0063821
20.209366;1.05060987;-0.595025107;-0.00686868794;-0.566361093;-0.00653736143;1.04854945;1.04295674;-0.550070856;0.0188918135;50.3443352;-0.00497585874;-0.0196747557;-0.600000511;-0.0266665848;1.0506098;-0.357015231;-0.00412108761;10;50.3443352;-0.533333;0;1.044444;1.00638815;1.00638811
20.210366;1.05060288;-0.595463408;-0.00689370628;-0.566782085;-0.00656121646;1.04853445;1.04294173;-0.550492668;0.0188936856;50.3445142;-0.00453747792;-0.0196514014;-0.600000498;-0.0266665861;1.0506028;-0.357278224;-0.0041361051;10;50.3445142;-0.533333;0;1.044444;1.00639414;1.00639413
20.211366;1.05059589;-0.595898373;-0.00691705825;-0.567199912;-0.00658348713;1.04851945;1.04292771;-0.550910765;0.0188971378;50.3446762;-0.00410242812;-0.0196280474;-0.600000486;-0.026666587;1.05059582;-0.357539215;-0.0041501235;10;50.3446762;-0.533333;0;1.044444;1.00640012;1.00640014
20.212366;1.0505879;-0.596331669;-0.006942077;-0.567616697;-0.0066073524;1.04850545;1.04291369;-0.551325678;0.0189005896;50.3448212;-0.0036690433;-0.019604694;-0.600000474;-0.0266665876;1.05058783;-0.357799206;-0.00416514257;10;50.3448212;-0.533333;0;1.044444;1.0064051;1.00640515
20.213366;1.05058091;-0.596761627;-0.00696709574;-0.568029776;-0.006631213;1.04849046;1.04289867;-0.551741127;0.0189040593;50.3449512;-0.00323899073;-0.0195813411;-0.600000463;-0.026666588;1.05058085;-0.358057196;-0.0041801621;10;50.3449513;-0.533333;0;1.044444;1.00641108;1.00641116
20.214366;1.05057292;-0.597189915;-0.00699044766;-0.568441816;-0.00665349469;1.04847547;1.04288466;-0.552151264;0.0189075101;50.3450643;-0.00281060425;-0.0195596558;-0.600000453;-0.0266665883;1.05057286;-0.358314184;-0.00419418182;10;50.3450643;-0.533333;0;1.044444;1.00641606;1.00641617
20.215366;1.05056593;-0.597614866;-0.00701546606;-0.568850147;-0.00667735725;1.04846148;1.04287064;-0.552561411;0.0189109604;50.3451623;-0.00238555094;-0.019536305;-0.600000444;-0.0266665888;1.05056588;-0.358569172;-0.00420920151;10;50.3451623;-0.533333;0;1.044444;1.00642004;1.00642017
20.216366;1.05055895;-0.598038148;-0.00703881755;-0.569256899;-0.00669963376;1.0484465;1.04285663;-0.552968369;0.0189144101;50.3452433;-0.00196216446;-0.0195129557;-0.600000435;-0.0266665896;1.0505589;-0.358823158;-0.00422322106;10;50.3452433;-0.533333;0;1.044444;1.00642502;1.00642517
20.217366;1.05055096;-0.598458094;-0.00706216875;-0.569661025;-0.00672191674;1.04843251;1.04284261;-0.553372141;0.0189162608;50.3453093;-0.00154211174;-0.0194896083;-0.600000428;-0.026666591;1.05055092;-0.359075144;-0.00423724053;10;50.3453093;-0.533333;0;1.044444;1.00642899;1.00642917
20.218366;1.05054396;-0.598876373;-0.00708551955;-0.570063029;-0.00674419315;1.04841853;1.0428286;-0.553774324;0.018919709;50.3453593;-0.0011237263;-0.0194662633;-0.600000421;-0.0266665931;1.05054395;-0.359326128;-0.00425126009;10;50.3453593;-0.533333;0;1.044444;1.00643297;1.00643316
20.219366;1.05053697;-0.599291317;-0.00710886973;-0.570461867;-0.00676646905;1.04840356;1.0428146;-0.554173319;0.0189231563;50.3453933;-0.000708674914;-0.0194429208;-0.600000415;-0.026666596;1.05053697;-0.359575113;-0.00426527991;10;50.3453933;-0.533333;0;1.044444;1.00643695;1.00643715
20.220366;1.05052998;-0.599702927;-0.00713221904;-0.570857536;-0.00678874416;1.04838958;1.04280159;-0.554568595;0.018926585;50.3454123;-0.000296957621;-0.0194212481;-0.600000409;-0.0266665998;1.05053;-0.359822097;-0.00427930006;10;50.3454124;-0.533333;0;1.044444;1.00643993;1.00644014
20.221366;1.05052298;-0.600112872;-0.00715556725;-0.571251626;-0.00681101813;1.04837561;1.04278759;-0.554962813;0.0189300312;50.3454164;0.000113092251;-0.0193979117;-0.600000403;-0.0266666042;1.05052303;-0.360068083;-0.00429332053;10;50.3454164;-0.533333;0;1.044444;1.00644292;1.00644312
20.222366;1.05051499;-0.600519485;-0.0071789143;-0.571643092;-0.0068332972;1.04836163;1.0427736;-0.555355442;0.0189318786;50.3454044;0.000519808048;-0.0193745786;-0.600000397;-0.0266666093;1.05051505;-0.360312069;-0.00430734116;10;50.3454044;-0.533333;0;1.044444;1.0064459;1.0064461
20.223366;1.05050799;-0.600924434;-0.00720226019;-0.572032433;-0.00685556812;1.04834766;1.04276061;-0.555742755;0.0189353053;50.3453774;0.00092485639;-0.0193529155;-0.600000389;-0.0266666152;1.05050808;-0.360555056;-0.00432136161;10;50.3453774;-0.533333;0;1.044444;1.00644889;1.00644908
20.224366;1.05050099;-0.601324386;-0.00722560485;-0.572417018;-0.00687783725;1.0483337;1.04274762;-0.556128478;0.0189387314;50.3453344;0.00132490383;-0.0193295892;-0.60000038;-0.0266666216;1.0505011;-0.360795045;-0.00433538139;10;50.3453344;-0.533333;0;1.044444;1.00645187;1.00645205
20.225366;1.050494;-0.601722673;-0.00724728156;-0.57280002;-0.00689851795;1.04831973;1.04273363;-0.55651155;0.0189421745;50.3452774;0.00172328357;-0.0193062664;-0.60000037;-0.0266666285;1.05049413;-0.361034036;-0.00434839995;10;50.3452774;-0.533333;0;1.044444;1.00645387;1.00645403
20.226366;1.050487;-0.602117632;-0.00727062356;-0.573179851;-0.00692078327;1.04830576;1.04272065;-0.556890901;0.0189455981;50.3452054;0.00211832894;-0.0192846141;-0.600000357;-0.0266666356;1.05048715;-0.361271028;-0.00436241683;10;50.3452054;-0.533333;0;1.044444;1.00645586;1.006456
20.227366;1.05047999;-0.602509261;-0.00729229745;-0.573556513;-0.00694146006;1.0482928;1.04270767;-0.557268665;0.0189474217;50.3451195;0.00251003999;-0.0192612991;-0.600000343;-0.0266666426;1.05048018;-0.361506022;-0.0043754317;10;50.3451194;-0.533333;0;1.044444;1.00645685;1.00645697
20.228366;1.05047299;-0.602897561;-0.0073139698;-0.573930004;-0.0069621348;1.04827884;1.04269469;-0.557641642;0.0189508422;50.3450175;0.0028984168;-0.0192396548;-0.600000326;-0.0266666497;1.0504732;-0.361739016;-0.00438844436;10;50.3450174;-0.533333;0;1.044444;1.00645885;1.00645895
20.229366;1.05046599;-0.603284199;-0.0073356405;-0.574301911;-0.00698280742;1.04826588;1.04268171;-0.558013032;0.018954261;50.3449015;0.0032851261;-0.0192163477;-0.600000307;-0.026666657;1.05046622;-0.361971012;-0.00440145455;10;50.3449014;-0.533333;0;1.044444;1.00645985;1.00645992
20.230366;1.05045898;-0.603665842;-0.00735730942;-0.574669061;-0.00700347805;1.04825192;1.04266873;-0.558381233;0.0189560802;50.3447715;0.00366683457;-0.0191947108;-0.600000287;-0.0266666648;1.05045923;-0.362200008;-0.00441446199;10;50.3447715;-0.533333;0;1.044444;1.00646086;1.00646089
20.231366;1.05045297;-0.604045822;-0.00737897642;-0.575034082;-0.00702414016;1.04823896;1.04265576;-0.558746247;0.0189594967;50.3446265;0.00404687556;-0.019173077;-0.600000267;-0.0266666732;1.05045325;-0.362428003;-0.00442746636;10;50.3446265;-0.533333;0;1.044444;1.00646186;1.00646187
20.232366;1.05044596;-0.604420807;-0.00740064136;-0.575394895;-0.00704480741;1.048226;1.04264279;-0.559108073;0.0189629124;50.3444686;0.00442191578;-0.0191497793;-0.600000246;-0.0266666824;1.05044626;-0.362652999;-0.00444046744;10;50.3444685;-0.533333;0;1.044444;1.00646187;1.00646184
20.233366;1.05043896;-0.604794129;-0.00742230415;-0.575754126;-0.00706547339;1.04821304;1.04262982;-0.559466709;0.018964729;50.3442956;0.00479528865;-0.0191281505;-0.600000227;-0.0266666924;1.05043927;-0.362876994;-0.00445346515;10;50.3442955;-0.533333;0;1.044444;1.00646287;1.00646282
20.234366;1.05043195;-0.605164122;-0.00744396469;-0.57611019;-0.00708613839;1.04820009;1.04261785;-0.55982162;0.0189681256;50.3441086;0.00516532764;-0.0191065235;-0.600000209;-0.026666703;1.05043228;-0.363098989;-0.00446645958;10;50.3441085;-0.533333;0;1.044444;1.00646288;1.00646281
20.235366;1.05042594;-0.605529119;-0.00746395629;-0.57646095;-0.00710520931;1.04818713;1.04260488;-0.560173879;0.0189715403;50.3439076;0.00553036617;-0.019084898;-0.600000193;-0.0266667141;1.05042628;-0.363317982;-0.00447845103;10;50.3439074;-0.533333;0;1.044444;1.00646189;1.00646179
20.236366;1.05041893;-0.605892453;-0.00748561238;-0.576810679;-0.00712587336;1.04817417;1.04259291;-0.560522411;0.0189733386;50.3436936;0.00589373761;-0.0190632738;-0.600000179;-0.0266667255;1.05041928;-0.363535976;-0.00449143997;10;50.3436934;-0.533333;0;1.044444;1.0064619;1.00646178
20.237366;1.05041292;-0.60625079;-0.00750559987;-0.577155103;-0.00714494412;1.0481612;1.04258094;-0.560867753;0.0189767363;50.3434666;0.00625210856;-0.0190416508;-0.600000168;-0.0266667371;1.05041328;-0.363750969;-0.00450342696;10;50.3434664;-0.533333;0;1.044444;1.0064609;1.00646077
20.238366;1.05040591;-0.606607463;-0.00752558579;-0.577498496;-0.00716402223;1.04814824;1.04256897;-0.561209904;0.0189801349;50.3432256;0.00660881222;-0.0190200288;-0.60000016;-0.0266667486;1.05040627;-0.363964961;-0.00451541261;10;50.3432254;-0.533333;0;1.044444;1.00645991;1.00645976
20.239366;1.0503999;-0.606959139;-0.00754557047;-0.577836583;-0.00718309438;1.04813628;1.042557;-0.561548864;0.0189819362;50.3429706;0.00696051508;-0.0189984076;-0.600000153;-0.0266667601;1.05040026;-0.364175954;-0.00452739754;10;50.3429704;-0.533333;0;1.044444;1.00645891;1.00645875
20.240366;1.0503929;-0.607307484;-0.00756555418;-0.578172052;-0.0072021744;1.04812431;1.04254503;-0.561884633;0.0189853377;50.3427036;0.0073088835;-0.0189767873;-0.600000147;-0.0266667714;1.05039325;-0.364384947;-0.00453938227;10;50.3427034;-0.533333;0;1.044444;1.00645792;1.00645775
20.241366;1.05038689;-0.607652498;-0.00758553726;-0.578503801;-0.00722124862;1.04811135;1.04253306;-0.562215612;0.0189871428;50.3424226;0.00765391717;-0.018956834;-0.600000143;-0.0266667825;1.05038724;-0.364591941;-0.00455136719;10;50.3424224;-0.533333;0;1.044444;1.00645592;1.00645575
20.242366;1.05037989;-0.60799418;-0.00760552006;-0.578832933;-0.00724033086;1.04809938;1.04252108;-0.562544997;0.0189905486;50.3421296;0.00799561567;-0.0189352137;-0.600000138;-0.0266667936;1.05038022;-0.364796935;-0.00456335255;10;50.3421294;-0.533333;0;1.044444;1.00645492;1.00645475
20.243366;1.05037389;-0.60833253;-0.0076255029;-0.579158344;-0.00725940741;1.04808742;1.0425091;-0.562869592;0.0189923581;50.3418236;0.00833397861;-0.0189152593;-0.600000134;-0.0266668045;1.0503742;-0.36499993;-0.0045753385;10;50.3418234;-0.533333;0;1.044444;1.00645293;1.00645275
20.244366;1.05036789;-0.608665882;-0.00764381943;-0.579478999;-0.00727689849;1.04807545;1.04249812;-0.563192056;0.0189957502;50.3415046;0.00866733896;-0.0188936368;-0.600000129;-0.0266668156;1.05036818;-0.365199926;-0.00458632512;10;50.3415044;-0.533333;0;1.044444;1.00644993;1.00644976
20.245366;1.05036188;-0.608995901;-0.00766380336;-0.579796486;-0.00729597754;1.04806348;1.04248614;-0.563510269;0.0189975638;50.3411736;0.00899736306;-0.018873679;-0.600000123;-0.0266668267;1.05036216;-0.365397922;-0.00459831237;10;50.3411734;-0.533333;0;1.044444;1.00644793;1.00644776
20.246366;1.05035588;-0.609322588;-0.00768212171;-0.580110802;-0.007313471;1.04805152;1.04247515;-0.563824751;0.0190009599;50.3408296;0.00932405062;-0.018853719;-0.600000116;-0.0266668378;1.05035614;-0.36559392;-0.00460930007;10;50.3408293;-0.533333;0;1.044444;1.00644493;1.00644477
20.247366;1.05034988;-0.609645944;-0.00770044135;-0.580421951;-0.00733096551;1.04804055;1.04246416;-0.564134443;0.0190027592;50.3404746;0.00964740138;-0.0188320899;-0.600000109;-0.0266668488;1.05035012;-0.365787919;-0.00462028794;10;50.3404743;-0.533333;0;1.044444;1.00644193;1.00644177
20.248366;1.05034388;-0.6099643;-0.00771876218;-0.580728343;-0.00734846088;1.04802857;1.04245316;-0.564442542;0.0190061594;50.3401066;0.00996574838;-0.0188121249;-0.600000099;-0.0266668596;1.0503441;-0.36597892;-0.00463127567;10;50.3401063;-0.533333;0;1.044444;1.00643893;1.00643878
20.249366;1.05033789;-0.610280993;-0.00773708388;-0.581033153;-0.00736595691;1.0480176;1.04244217;-0.564745854;0.019007963;50.3397266;0.0102824248;-0.0187921572;-0.600000089;-0.0266668698;1.05033808;-0.366168921;-0.00464226299;10;50.3397263;-0.533333;0;1.044444;1.00643594;1.00643578
20.250366;1.05033189;-0.610591021;-0.00775540601;-0.581331621;-0.00738345344;1.04800562;1.04243117;-0.565045975;0.0190097689;50.3393355;0.0105924307;-0.0187738534;-0.600000077;-0.0266668796;1.05033206;-0.366354924;-0.00465324974;10;50.3393353;-0.533333;0;1.044444;1.00643294;1.00643279
20.251366;1.05032589;-0.610899384;-0.00777206162;-0.581628506;-0.00739936361;1.04799465;1.04242017;-0.565341307;0.0190131762;50.3389325;0.0109007659;-0.0187538804;-0.600000064;-0.0266668888;1.05032604;-0.366539929;-0.00466323585;10;50.3389323;-0.533333;0;1.044444;1.00642894;1.0064288
20.252366;1.05031989;-0.611202749;-0.00779038389;-0.581920634;-0.0074168611;1.04798367;1.04241016;-0.565632905;0.0190149688;50.3385185;0.0112040976;-0.0187339049;-0.60000005;-0.0266668978;1.05032002;-0.366721936;-0.00467422126;10;50.3385183;-0.533333;0;1.044444;1.00642495;1.0064248
20.253366;1.0503139;-0.611502783;-0.00780870595;-0.582209592;-0.0074343593;1.04797269;1.04239916;-0.565921856;0.0190167826;50.3380925;0.0115040924;-0.0187155936;-0.600000035;-0.0266669067;1.050314;-0.366901945;-0.00468520595;10;50.3380923;-0.533333;0;1.044444;1.00642095;1.00642081
20.254366;1.0503089;-0.611799485;-0.00782536081;-0.582494827;-0.00745026453;1.0479617;1.04238915;-0.566207074;0.0190201797;50.3376555;0.0118007506;-0.0186956134;-0.600000019;-0.0266669158;1.05030898;-0.367079955;-0.0046951899;10;50.3376553;-0.533333;0;1.044444;1.00641696;1.00641682
20.255366;1.0503029;-0.612091188;-0.00784201472;-0.582775858;-0.00746617804;1.04795172;1.04237915;-0.566487501;0.0190219805;50.3372074;0.0120924059;-0.0186772976;-0.600000002;-0.026666925;1.05030297;-0.367254966;-0.00470517313;10;50.3372072;-0.533333;0;1.044444;1.00641196;1.00641183
20.256366;1.05029791;-0.612377891;-0.0078586673;-0.583051576;-0.00748208581;1.04794073;1.04236914;-0.566764738;0.0190237839;50.3367484;0.0123790583;-0.0186589793;-0.599999985;-0.0266669343;1.05029795;-0.367426977;-0.00471515577;10;50.3367482;-0.533333;0;1.044444;1.00640697;1.00640683
20.257366;1.05029191;-0.612662928;-0.00787531838;-0.583326265;-0.00749800218;1.04793075;1.04235914;-0.567038786;0.0190255896;50.3362794;0.0126640419;-0.0186406585;-0.599999967;-0.0266669437;1.05029193;-0.36759799;-0.00472513805;10;50.3362792;-0.533333;0;1.044444;1.00640297;1.00640284
20.258366;1.05028692;-0.612942966;-0.0078919679;-0.58359564;-0.00751391283;1.04791976;1.04234913;-0.567308044;0.0190273976;50.3357993;0.0129440235;-0.0186223347;-0.599999949;-0.0266669532;1.05028692;-0.367766002;-0.00473512028;10;50.3357992;-0.533333;0;1.044444;1.00639798;1.00639785
20.259366;1.05028093;-0.613218004;-0.00790861597;-0.583860814;-0.007529832;1.04790976;1.04233913;-0.567574114;0.0190308065;50.3353083;0.0132190035;-0.0186040075;-0.599999932;-0.0266669626;1.05028091;-0.367931015;-0.00474510272;10;50.3353082;-0.533333;0;1.044444;1.00639198;1.00639185
20.260366;1.05027594;-0.613489708;-0.00792359615;-0.58412226;-0.00754415846;1.04789977;1.04232913;-0.567836993;0.0190326179;50.3348083;0.0134906488;-0.0185856768;-0.599999915;-0.0266669718;1.0502759;-0.368094029;-0.00475408563;10;50.3348082;-0.533333;0;1.044444;1.00638699;1.00638686
20.261366;1.05027095;-0.613758078;-0.00794024205;-0.584380533;-0.00756007318;1.04788977;1.04232013;-0.56809454;0.0190344124;50.3342972;0.0137589599;-0.0185673427;-0.599999899;-0.0266669808;1.05027089;-0.368255044;-0.00476406921;10;50.3342972;-0.533333;0;1.044444;1.00638099;1.00638086
20.262366;1.05026597;-0.614021447;-0.00795522075;-0.584634049;-0.00757440248;1.04787978;1.04231113;-0.568347297;0.0190362075;50.3337762;0.0140222704;-0.0185506719;-0.599999884;-0.0266669895;1.05026588;-0.36841306;-0.00477305365;10;50.3337761;-0.533333;0;1.044444;1.00637499;1.00637487
20.263366;1.05026098;-0.614281482;-0.00797019939;-0.584884393;-0.00758873333;1.04787077;1.04230113;-0.568597409;0.0190380208;50.3332452;0.0142822471;-0.0185323317;-0.599999871;-0.0266669979;1.05026088;-0.368569077;-0.00478203905;10;50.3332451;-0.533333;0;1.044444;1.006369;1.00636887
20.264366;1.050256;-0.614536515;-0.00798517841;-0.585129979;-0.00760306575;1.04786077;1.04229214;-0.568843787;0.0190398156;50.3327051;0.0145372238;-0.0185156559;-0.599999861;-0.026667006;1.05025587;-0.368722095;-0.00479102545;10;50.3327051;-0.533333;0;1.044444;1.006363;1.00636287
20.265366;1.05025102;-0.614788213;-0.00800015809;-0.585372392;-0.00761739969;1.04785176;1.04228314;-0.569086972;0.0190416097;50.3321551;0.0147888676;-0.0184989782;-0.599999852;-0.0266670138;1.05025087;-0.368873115;-0.00480001282;10;50.3321551;-0.533333;0;1.044444;1.006357;1.00635687
20.266366;1.05024605;-0.61503491;-0.00801513845;-0.585610047;-0.00763173509;1.04784275;1.04227414;-0.569325369;0.0190434027;50.3315961;0.0150355123;-0.0184822993;-0.599999846;-0.0266670211;1.05024586;-0.369021136;-0.00480900109;10;50.3315961;-0.533333;0;1.044444;1.006351;1.00635087
20.267366;1.05024107;-0.615278273;-0.00802845275;-0.585844529;-0.00764448494;1.04783274;1.04226615;-0.569558429;0.0190451759;50.3310271;0.0152788248;-0.0184656191;-0.599999842;-0.026667028;1.05024086;-0.369167159;-0.00481699031;10;50.3310271;-0.533333;0;1.044444;1.006344;1.00634387
20.268366;1.0502361;-0.6155183;-0.00804343432;-0.586075838;-0.00765882296;1.04782373;1.04225716;-0.569788843;0.0190469656;50.33045;0.0155188053;-0.0184489377;-0.599999839;-0.0266670345;1.05023585;-0.369311183;-0.00482598053;10;50.33045;-0.533333;0;1.044444;1.006337;1.00633687
20.269366;1.05023212;-0.61575166;-0.00805674988;-0.586300241;-0.0076715678;1.04781571;1.04224917;-0.570015518;0.0190487351;50.329864;0.0157521205;-0.0184339219;-0.599999839;-0.0266670407;1.05023184;-0.369451208;-0.00483397184;10;50.329864;-0.533333;0;1.044444;1.00633;1.00632987
20.270366;1.05022715;-0.615983351;-0.00807173282;-0.586523618;-0.00768590775;1.04780669;1.04224017;-0.570237948;0.0190505208;50.329269;0.0159837703;-0.0184172383;-0.59999984;-0.0266670466;1.05022684;-0.369590234;-0.00484296435;10;50.329269;-0.533333;0;1.044444;1.006323;1.00632288
20.271366;1.05022317;-0.616210041;-0.00808504979;-0.586741676;-0.00769865403;1.04779767;1.04223218;-0.570455038;0.019050687;50.328665;0.0162104218;-0.01840222;-0.599999842;-0.0266670522;1.05022283;-0.36972626;-0.00485095821;10;50.328665;-0.533333;0;1.044444;1.00631599;1.00631588
20.272366;1.05021819;-0.616431729;-0.00809836734;-0.586955532;-0.00771140811;1.04778965;1.04222419;-0.570668932;0.0190524501;50.3280529;0.016432075;-0.0183872004;-0.599999845;-0.0266670576;1.05021782;-0.369859286;-0.00485895362;10;50.328053;-0.533333;0;1.044444;1.00630799;1.00630788
20.273366;1.05021421;-0.616650081;-0.00811168522;-0.587165655;-0.00772415518;1.04778063;1.0422162;-0.570879631;0.0190542109;50.3274329;0.0166503965;-0.0183721792;-0.599999848;-0.0266670627;1.05021382;-0.369990311;-0.00486695077;10;50.327433;-0.533333;0;1.044444;1.00629999;1.00629988
20.274366;1.05020922;-0.616863431;-0.00812333651;-0.587371579;-0.00773532289;1.04777261;1.0422092;-0.571084988;0.0190559508;50.3268049;0.0168637198;-0.0183571563;-0.59999985;-0.0266670671;1.05020881;-0.370118334;-0.00487394983;10;50.326805;-0.533333;0;1.044444;1.00629298;1.00629288
20.275366;1.05020523;-0.617073447;-0.00813665445;-0.587573769;-0.00774807041;1.04776458;1.04220121;-0.571287697;0.0190561072;50.3261679;0.0170737116;-0.0183421317;-0.599999852;-0.026667071;1.0502048;-0.370244355;-0.00488195086;10;50.326168;-0.533333;0;1.044444;1.00628498;1.00628489
20.276366;1.05020124;-0.617278461;-0.00814830563;-0.5877712;-0.00775923089;1.04775656;1.04219422;-0.571485061;0.0190578419;50.3255239;0.0172787051;-0.0183271057;-0.599999854;-0.026667074;1.0502008;-0.370367374;-0.00488895379;10;50.325524;-0.533333;0;1.044444;1.00627698;1.0062769
20.277366;1.05019725;-0.617478475;-0.00816162336;-0.58796387;-0.00777197788;1.04774954;1.04218622;-0.571679778;0.0190595923;50.3248729;0.0174787002;-0.0183137452;-0.599999855;-0.0266670763;1.05019679;-0.370487391;-0.00489695842;10;50.324873;-0.533333;0;1.044444;1.00626797;1.0062679
20.278366;1.05019325;-0.617675153;-0.00817327425;-0.588153366;-0.00778313692;1.04774151;1.04217923;-0.57186915;0.0190597227;50.3242138;0.0176753635;-0.0183003838;-0.599999855;-0.0266670777;1.05019279;-0.370605406;-0.00490396455;10;50.324214;-0.533333;0;1.044444;1.00625997;1.00625991
20.279366;1.05018925;-0.617868497;-0.00818492502;-0.588339692;-0.00779429455;1.04773349;1.04217224;-0.572055325;0.0190614502;50.3235468;0.0178686953;-0.018285355;-0.599999855;-0.0266670784;1.05018879;-0.370721418;-0.00491097199;10;50.323547;-0.533333;0;1.044444;1.00625097;1.00625092
20.280366;1.05018524;-0.61805684;-0.00819657573;-0.588521257;-0.00780545038;1.04772646;1.04216524;-0.572236702;0.0190615763;50.3228738;0.0180570292;-0.0182719923;-0.599999853;-0.0266670787;1.05018479;-0.370834429;-0.00491798054;10;50.322874;-0.533333;0;1.044444;1.00624297;1.00624294
20.281366;1.05018124;-0.618240181;-0.00820822637;-0.588698062;-0.00781660413;1.04771944;1.04215825;-0.572414883;0.0190633001;50.3221928;0.0182403654;-0.0182586288;-0.59999985;-0.026667079;1.05018079;-0.370944439;-0.00492498995;10;50.322193;-0.533333;0;1.044444;1.00623397;1.00623395
20.282366;1.05017723;-0.618420187;-0.00821821024;-0.588871696;-0.00782616873;1.04771242;1.04215225;-0.572587718;0.0190634051;50.3215058;0.0184203707;-0.0182469317;-0.599999846;-0.0266670795;1.0501768;-0.371052448;-0.00493099995;10;50.321506;-0.533333;0;1.044444;1.00622497;1.00622496
20.283366;1.05017422;-0.61859686;-0.00822986064;-0.589041595;-0.00783731092;1.0477054;1.04214526;-0.572756305;0.019065127;50.3208118;0.0185970451;-0.0182335675;-0.59999984;-0.0266670804;1.0501738;-0.371158455;-0.0049380103;10;50.320812;-0.533333;0;1.044444;1.00621597;1.00621598
20.284366;1.0501702;-0.61876853;-0.00823984419;-0.589207296;-0.00784687161;1.04769838;1.04213926;-0.572922745;0.0190652311;50.3201108;0.0187687217;-0.0182218698;-0.599999833;-0.0266670818;1.05016981;-0.371261461;-0.00494402079;10;50.320111;-0.533333;0;1.044444;1.00620697;1.00620699
20.285366;1.05016719;-0.618935201;-0.00825149431;-0.589367677;-0.00785800987;1.04769136;1.04213327;-0.573082787;0.0190669343;50.3194038;0.0189354005;-0.0182085051;-0.599999825;-0.0266670839;1.05016682;-0.371361465;-0.00495103133;10;50.319404;-0.533333;0;1.044444;1.00619697;1.00619701
20.286366;1.05016317;-0.619098536;-0.00826147775;-0.589525447;-0.00786756638;1.04768534;1.04212627;-0.573240181;0.0190670568;50.3186908;0.0190987478;-0.0181968069;-0.599999816;-0.0266670868;1.05016284;-0.371459467;-0.00495704189;10;50.318691;-0.533333;0;1.044444;1.00618797;1.00618803
20.287366;1.05016015;-0.619256872;-0.00827146125;-0.589677896;-0.00787711298;1.04767832;1.04212127;-0.573393274;0.0190671432;50.3179717;0.0192570969;-0.0181851082;-0.599999808;-0.0266670906;1.05015985;-0.371554466;-0.00496305245;10;50.317972;-0.533333;0;1.044444;1.00617797;1.00617805
20.288366;1.05015614;-0.619411873;-0.00827977818;-0.589827733;-0.00788507746;1.0476723;1.04211528;-0.57354212;0.0190688477;50.3172467;0.019412114;-0.0181734091;-0.599999799;-0.0266670952;1.05015587;-0.371647462;-0.00496806297;10;50.317247;-0.533333;0;1.044444;1.00616897;1.00616907
20.289366;1.05015312;-0.619561873;-0.00828976197;-0.58997225;-0.0078946189;1.04766627;1.04210928;-0.573687764;0.0190689536;50.3165157;0.019562132;-0.0181633766;-0.599999792;-0.0266671003;1.05015289;-0.371737455;-0.00497407339;10;50.316516;-0.533333;0;1.044444;1.00615898;1.00615909
20.290366;1.05015011;-0.619706872;-0.00829974605;-0.590112007;-0.00790415779;1.04766025;1.04210428;-0.57382806;0.019069042;50.3157797;0.0197071502;-0.0181516775;-0.599999786;-0.0266671055;1.05014992;-0.371824444;-0.0049800836;10;50.31578;-0.533333;0;1.044444;1.00614898;1.00614911
20.291366;1.05014709;-0.619848537;-0.0083080638;-0.59024859;-0.00791210719;1.04765423;1.04209828;-0.573965707;0.0190691496;50.3150387;0.0198488346;-0.0181416453;-0.599999781;-0.0266671103;1.05014694;-0.37190943;-0.00498509347;10;50.315039;-0.533333;0;1.044444;1.00613898;1.00613913
