time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.292366;1.05014408;-0.619986868;-0.00831804855;-0.590382;-0.00792164147;1.0476492;1.04209329;-0.574098006;0.0190692403;50.3142917;0.0199871849;-0.0181299469;-0.599999778;-0.0266671142;1.05014397;-0.371992411;-0.00499110275;10;50.314292;-0.533333;0;1.044444;1.00612898;1.00612915
20.293366;1.05014106;-0.620120199;-0.0083263669;-0.590510651;-0.00792958676;1.04764318;1.04208829;-0.574227106;0.0190709315;50.3135397;0.0201205336;-0.018119916;-0.599999776;-0.0266671168;1.050141;-0.372072389;-0.00499611114;10;50.3135399;-0.533333;0;1.044444;1.00611798;1.00611818
20.294366;1.05013805;-0.62024853;-0.00833468547;-0.59063454;-0.00793753048;1.04763816;1.04208329;-0.574351406;0.0190710242;50.3127827;0.0202488806;-0.0181098858;-0.599999777;-0.0266671174;1.05013803;-0.372149363;-0.00500111821;10;50.3127829;-0.533333;0;1.044444;1.00610798;1.0061082
20.295366;1.05013504;-0.620373528;-0.0083430043;-0.590755257;-0.00794547296;1.04763313;1.04207829;-0.574472507;0.0190711171;50.3120207;0.0203738923;-0.0181015232;-0.599999779;-0.0266671155;1.05013507;-0.372224334;-0.0050061235;10;50.3120209;-0.533333;0;1.044444;1.00609798;1.00609823
20.296366;1.05013303;-0.620495194;-0.00835132351;-0.590872238;-0.00795340683;1.04762711;1.0420733;-0.574588808;0.0190712096;50.3112548;0.0204955685;-0.0180914949;-0.599999784;-0.0266671106;1.0501331;-0.372297302;-0.00501112664;10;50.3112549;-0.533333;0;1.044444;1.00608699;1.00608725
20.297366;1.05013002;-0.62061186;-0.00835797645;-0.590985022;-0.00795976025;1.04762209;1.04206929;-0.574701359;0.0190712831;50.3104838;0.0206122422;-0.0180814678;-0.599999791;-0.0266671021;1.05013013;-0.372367269;-0.00501512738;10;50.3104839;-0.533333;0;1.044444;1.00607599;1.00607627
20.298366;1.05012801;-0.620723527;-0.00836629648;-0.591092483;-0.00796769234;1.04761807;1.04206429;-0.574809661;0.0190713736;50.3097088;0.0207239133;-0.0180731085;-0.599999799;-0.0266670894;1.05012816;-0.372434235;-0.00502012573;10;50.3097089;-0.533333;0;1.044444;1.00606599;1.00606629
20.299366;1.050125;-0.620831861;-0.00837295025;-0.591197335;-0.00797404408;1.04761305;1.04206029;-0.574914211;0.0190714447;50.3089298;0.0208322485;-0.0180647506;-0.599999808;-0.0266670724;1.0501252;-0.372499201;-0.00502412192;10;50.3089299;-0.533333;0;1.044444;1.006055;1.00605531
20.300366;1.05012298;-0.620936862;-0.00838127116;-0.591298452;-0.00798197452;1.04760803;1.04205629;-0.575015562;0.0190699153;50.3081468;0.0209372477;-0.0180563938;-0.599999818;-0.0266670509;1.05012323;-0.372562168;-0.00502911625;10;50.3081469;-0.533333;0;1.044444;1.006044;1.00604433
20.301366;1.05011997;-0.621036864;-0.00838792598;-0.591395372;-0.00798832465;1.04760401;1.04205229;-0.575112114;0.0190699845;50.3073598;0.0210372443;-0.0180480379;-0.599999827;-0.0266670251;1.05012026;-0.372622136;-0.00503310902;10;50.3073599;-0.533333;0;1.044444;1.00603301;1.00603335
20.302366;1.05011796;-0.621133531;-0.00839458147;-0.591488556;-0.00799466633;1.0476;1.04204828;-0.575203865;0.019070053;50.3065688;0.0211339051;-0.018039683;-0.599999836;-0.0266669954;1.05011829;-0.372680105;-0.00503710036;10;50.3065689;-0.533333;0;1.044444;1.00602201;1.00602237
20.303366;1.05011595;-0.621225198;-0.00840123755;-0.591576982;-0.00800100716;1.04759598;1.04204428;-0.575294017;0.0190701213;50.3057749;0.0212255638;-0.0180329958;-0.599999844;-0.0266669623;1.05011632;-0.372735076;-0.00504109029;10;50.3057749;-0.533333;0;1.044444;1.00601002;1.00601038
20.304366;1.05011393;-0.621311865;-0.00840622734;-0.591660647;-0.00800576006;1.04759196;1.04204127;-0.575377218;0.0190701711;50.3049779;0.0213122207;-0.018024643;-0.599999851;-0.0266669267;1.05011434;-0.372787049;-0.00504407871;10;50.3049779;-0.533333;0;1.044444;1.00599902;1.0059994
20.305366;1.05011192;-0.621396865;-0.00841288399;-0.591742728;-0.00801209937;1.04758795;1.04203727;-0.575459373;0.0190686398;50.3041769;0.0213972092;-0.0180179579;-0.599999856;-0.0266668892;1.05011237;-0.372838023;-0.00504806557;10;50.3041769;-0.533333;0;1.044444;1.00598803;1.00598842
20.306366;1.05010991;-0.621475197;-0.00841954063;-0.591818461;-0.00801843806;1.04758394;1.04203426;-0.575536176;0.0190686893;50.3033729;0.0214755296;-0.0180112739;-0.599999859;-0.0266668509;1.05011039;-0.372884999;-0.00505205097;10;50.3033729;-0.533333;0;1.044444;1.00597603;1.00597643
20.307366;1.05010789;-0.621551862;-0.00842453034;-0.591892609;-0.0080231891;1.04757992;1.04203126;-0.575608182;0.0190687386;50.3025659;0.021552182;-0.0180045908;-0.59999986;-0.0266668125;1.05010841;-0.372930976;-0.00505503514;10;50.3025659;-0.533333;0;1.044444;1.00596503;1.00596545
20.308366;1.05010588;-0.621623527;-0.00842951963;-0.591961997;-0.00802793969;1.04757692;1.04202825;-0.57567859;0.019067188;50.301757;0.021623833;-0.0179979087;-0.599999859;-0.0266667748;1.05010643;-0.372973954;-0.00505801834;10;50.3017569;-0.533333;0;1.044444;1.00595303;1.00595346
20.309366;1.05010387;-0.621690192;-0.00843450857;-0.592026625;-0.00803268972;1.04757291;1.04202525;-0.5757442;0.0190672363;50.300945;0.0216904825;-0.0179928942;-0.599999856;-0.0266667382;1.05010444;-0.373013932;-0.00506100083;10;50.3009449;-0.533333;0;1.044444;1.00594103;1.00594148
20.310366;1.05010187;-0.621753524;-0.00843949745;-0.59208808;-0.00803743905;1.0475699;1.04202225;-0.575805015;0.0190656847;50.30013;0.0217537974;-0.0179862142;-0.599999851;-0.0266667032;1.05010246;-0.373051911;-0.00506398285;10;50.3001299;-0.533333;0;1.044444;1.00593003;1.00593049
20.311366;1.05010086;-0.621813523;-0.00844448658;-0.592145798;-0.00804217982;1.0475669;1.04201925;-0.575862634;0.0190657318;50.299313;0.0218137778;-0.0179812021;-0.599999844;-0.0266666698;1.05010147;-0.373087891;-0.00506696469;10;50.2993129;-0.533333;0;1.044444;1.00591803;1.0059185
20.312366;1.05009886;-0.621870189;-0.0084494762;-0.592200906;-0.00804692724;1.0475639;1.04201724;-0.575916505;0.0190641607;50.298494;0.0218704238;-0.0179761917;-0.599999835;-0.0266666378;1.05009947;-0.373121871;-0.00506994668;10;50.2984939;-0.533333;0;1.044444;1.00590603;1.00590652
20.313366;1.05009787;-0.621921856;-0.00845446655;-0.592250691;-0.00805166593;1.0475609;1.04201524;-0.575967181;0.0190641888;50.297673;0.0219220691;-0.0179711835;-0.599999824;-0.0266666072;1.05009848;-0.373152852;-0.00507292913;10;50.2976729;-0.533333;0;1.044444;1.00589402;1.00589453
20.314366;1.05009588;-0.621968524;-0.00845779122;-0.592296281;-0.00805482406;1.04755891;1.04201224;-0.576013614;0.0190626355;50.296851;0.0219687137;-0.0179661778;-0.599999811;-0.0266665776;1.05009648;-0.373180833;-0.00507491227;10;50.2968509;-0.533333;0;1.044444;1.00588202;1.00588254
20.315366;1.05009489;-0.622013526;-0.00846278391;-0.59233972;-0.00805956081;1.04755591;1.04201024;-0.5760563;0.0190610639;50.296026;0.0220136913;-0.0179611748;-0.599999797;-0.0266665483;1.05009549;-0.373207815;-0.00507789628;10;50.2960259;-0.533333;0;1.044444;1.00587002;1.00587055
20.316366;1.0500939;-0.622053529;-0.00846611163;-0.592378398;-0.00806270982;1.04755392;1.04200823;-0.57609419;0.0190610922;50.2952;0.0220536688;-0.0179561744;-0.599999781;-0.0266665192;1.05009449;-0.373231797;-0.00507988128;10;50.2951999;-0.533333;0;1.044444;1.00585801;1.00585856
20.317366;1.05009292;-0.622088532;-0.00846944124;-0.592412316;-0.00806585864;1.04755193;1.04200623;-0.576130485;0.0190595217;50.294372;0.022088646;-0.0179528433;-0.599999765;-0.0266664897;1.05009348;-0.37325278;-0.00508186739;10;50.2943719;-0.533333;0;1.044444;1.005846;1.00584657
20.318366;1.05009094;-0.622121871;-0.00847277266;-0.59244521;-0.00806901528;1.04754894;1.04200523;-0.576161431;0.0190579337;50.293543;0.0221219562;-0.0179495149;-0.599999747;-0.0266664599;1.05009148;-0.373272764;-0.0050838547;10;50.2935429;-0.533333;0;1.044444;1.005833;1.00583357
20.319366;1.05008995;-0.62215021;-0.00847610563;-0.592472778;-0.00807216464;1.04754695;1.04200323;-0.576189734;0.0190563648;50.2927131;0.0221502659;-0.0179461892;-0.59999973;-0.0266664297;1.05009047;-0.37328975;-0.00508584331;10;50.2927129;-0.533333;0;1.044444;1.00582099;1.00582158
20.320366;1.05008897;-0.622175217;-0.00847943975;-0.592497171;-0.00807531464;1.04754496;1.04200123;-0.576213241;0.0190547966;50.2918821;0.0221752416;-0.0179428663;-0.599999714;-0.0266663992;1.05008946;-0.373304736;-0.00508783329;10;50.2918819;-0.533333;0;1.044444;1.00580898;1.00580958
20.321366;1.05008899;-0.622195225;-0.00848277468;-0.592516238;-0.00807845778;1.04754397;1.04200023;-0.576234598;0.0190548102;50.2910501;0.0221952169;-0.0179395469;-0.599999698;-0.0266663689;1.05008946;-0.373316724;-0.00508982462;10;50.2910499;-0.533333;0;1.044444;1.00579597;1.00579658
20.322366;1.05008802;-0.622213566;-0.00848444351;-0.59253428;-0.00808002245;1.04754198;1.04199923;-0.576251158;0.0190532247;50.2902181;0.0222135251;-0.0179362309;-0.599999685;-0.026666339;1.05008845;-0.373327713;-0.0050908172;10;50.2902179;-0.533333;0;1.044444;1.00578396;1.00578458
20.323366;1.05008704;-0.62222691;-0.00848777937;-0.592547561;-0.00808317548;1.04753999;1.04199823;-0.576264522;0.0190516395;50.2893841;0.0222268332;-0.0179329181;-0.599999673;-0.02666631;1.05008744;-0.373335703;-0.00509281094;10;50.2893839;-0.533333;0;1.044444;1.00577195;1.00577258
20.324366;1.05008606;-0.622236919;-0.00848944874;-0.592557665;-0.00808474268;1.047539;1.04199723;-0.576274689;0.0190500547;50.2885511;0.0222368078;-0.0179312749;-0.599999663;-0.026666282;1.05008642;-0.373341692;-0.00509380588;10;50.2885509;-0.533333;0;1.044444;1.00575894;1.00575957
20.325366;1.05008509;-0.622241929;-0.00849111813;-0.592563006;-0.00808631124;1.04753801;1.04199623;-0.576280059;0.0190484703;50.2877171;0.0222417826;-0.0179296339;-0.599999655;-0.0266662555;1.05008541;-0.373344682;-0.00509480214;10;50.2877168;-0.533333;0;1.044444;1.00574692;1.00574756
20.326366;1.05008511;-0.622245271;-0.00849445408;-0.592566195;-0.00808946069;1.04753703;1.04199523;-0.576283832;0.0190468862;50.2868831;0.0222450916;-0.0179263282;-0.59999965;-0.0266662309;1.0500854;-0.373346671;-0.00509679989;10;50.2868828;-0.533333;0;1.044444;1.00573391;1.00573455
20.327366;1.05008413;-0.622243614;-0.00849612314;-0.592565186;-0.00809103214;1.04753504;1.04199422;-0.57628281;0.0190453029;50.2860491;0.022243402;-0.0179246907;-0.599999647;-0.0266662086;1.05008438;-0.373345658;-0.00509779921;10;50.2860488;-0.533333;0;1.044444;1.0057209;1.00572153
20.328366;1.05008416;-0.622240289;-0.00849779195;-0.592562025;-0.00809259747;1.04753505;1.04199422;-0.576279637;0.0190437019;50.2852151;0.0222400481;-0.0179247211;-0.599999646;-0.0266661893;1.05008437;-0.373343643;-0.00509880015;10;50.2852148;-0.533333;0;1.044444;1.00570889;1.00570951
20.329366;1.05008318;-0.622231964;-0.00849779396;-0.592554666;-0.00809258507;1.04753406;1.04199422;-0.576271668;0.0190405019;50.2843812;0.022231697;-0.0179230859;-0.599999646;-0.0266661734;1.05008335;-0.373338627;-0.00509880263;10;50.2843808;-0.533333;0;1.044444;1.00569587;1.00569649
20.330366;1.0500832;-0.622220305;-0.00849946265;-0.592543569;-0.00809415406;1.04753307;1.04199322;-0.576261055;0.0190389199;50.2835472;0.0222200156;-0.0179214514;-0.599999647;-0.0266661614;1.05008333;-0.373331609;-0.00509980641;10;50.2835468;-0.533333;0;1.044444;1.00568386;1.00568447
20.331366;1.05008322;-0.622203645;-0.0085011315;-0.592527711;-0.00809572521;1.04753207;1.04199322;-0.576246691;0.0190373194;50.2827142;0.0222033378;-0.0179214838;-0.59999965;-0.0266661537;1.0500833;-0.373321588;-0.00510081107;10;50.2827138;-0.533333;0;1.044444;1.00567084;1.00567145
20.332366;1.05008324;-0.622185319;-0.00850113392;-0.592510266;-0.00809571157;1.04753208;1.04199321;-0.57622913;0.0190357181;50.2818822;0.022184997;-0.0179198492;-0.599999653;-0.0266661504;1.05008328;-0.373310566;-0.00510081613;10;50.2818818;-0.533333;0;1.044444;1.00565783;1.00565842
20.333366;1.05008225;-0.622163658;-0.00850280324;-0.59249021;-0.00809729534;1.04753209;1.04199321;-0.57620837;0.0190341157;50.2810511;0.0221633265;-0.0179198809;-0.599999656;-0.0266661515;1.05008225;-0.373297541;-0.00510182117;10;50.2810508;-0.533333;0;1.044444;1.00564481;1.0056454
20.334366;1.05008227;-0.622138664;-0.00850280608;-0.592466416;-0.0080972868;1.0475311;1.04199321;-0.576184412;0.0190309121;50.2802201;0.0221383263;-0.0179199118;-0.59999966;-0.0266661565;1.05008222;-0.373282516;-0.00510182594;10;50.2802198;-0.533333;0;1.044444;1.00563279;1.00563337
20.335366;1.05008228;-0.622108668;-0.0085028091;-0.592437857;-0.00809728086;1.0475311;1.04199421;-0.576155101;0.019029288;50.2793901;0.0221083296;-0.0179199417;-0.599999663;-0.0266661651;1.0500822;-0.373264489;-0.00510183044;10;50.2793898;-0.533333;0;1.044444;1.00561978;1.00562035
20.336366;1.05008229;-0.622077004;-0.00850281234;-0.592407712;-0.00809727759;1.04753111;1.0419942;-0.576124744;0.0190260805;50.2785621;0.0220766697;-0.0179199706;-0.599999667;-0.0266661766;1.05008217;-0.373245462;-0.00510183465;10;50.2785618;-0.533333;0;1.044444;1.00560677;1.00560732
20.337366;1.0500823;-0.622040339;-0.00850281581;-0.592372802;-0.00809727719;1.04753111;1.0419952;-0.576090632;0.0190244523;50.2777351;0.0220400127;-0.017921665;-0.599999671;-0.0266661902;1.05008214;-0.373223435;-0.00510183838;10;50.2777348;-0.533333;0;1.044444;1.00559375;1.00559429
20.338366;1.05008231;-0.622002007;-0.00850281951;-0.592336303;-0.00809727992;1.04753112;1.04199519;-0.576053873;0.0190228407;50.2769091;0.0220016918;-0.0179216915;-0.599999676;-0.0266662053;1.05008211;-0.373200408;-0.00510184122;10;50.2769089;-0.533333;0;1.044444;1.00558174;1.00558226
20.339366;1.05008332;-0.62196034;-0.00850282339;-0.592296063;-0.00809727833;1.04753212;1.04199618;-0.576013361;0.0190196099;50.2760851;0.0219600398;-0.0179217169;-0.599999681;-0.0266662215;1.05008307;-0.373175382;-0.00510184271;10;50.2760849;-0.533333;0;1.044444;1.00556873;1.00556923
20.340366;1.05008333;-0.621913673;-0.00850282747;-0.592251623;-0.00809728804;1.04753213;1.04199718;-0.575971246;0.0190179771;50.2752621;0.0219133895;-0.0179234075;-0.599999687;-0.0266662384;1.05008304;-0.373147355;-0.00510184246;10;50.2752619;-0.533333;0;1.044444;1.00555572;1.0055562
20.341366;1.05008333;-0.621865341;-0.00850116521;-0.592205594;-0.00809571423;1.04753313;1.04199817;-0.575924331;0.0190147437;50.274441;0.0218650736;-0.0179250968;-0.599999693;-0.0266662558;1.05008301;-0.37311833;-0.00510084018;10;50.2744409;-0.533333;0;1.044444;1.00554271;1.00554317
20.342366;1.05008434;-0.621813675;-0.00850117013;-0.592155824;-0.00809572349;1.04753314;1.04199916;-0.575874215;0.0190131084;50.273622;0.021813425;-0.0179267843;-0.599999699;-0.0266662734;1.05008398;-0.373087305;-0.0051008357;10;50.2736219;-0.533333;0;1.044444;1.0055307;1.00553114
20.343366;1.05008434;-0.621758677;-0.00849950907;-0.592103443;-0.00809415663;1.04753414;1.04200015;-0.575822497;0.0190098724;50.272805;0.0217584432;-0.0179284696;-0.599999706;-0.0266662911;1.05008394;-0.373054281;-0.00509982891;10;50.2728049;-0.533333;0;1.044444;1.0055177;1.00551811
20.344366;1.05008434;-0.621700347;-0.00849951547;-0.592047885;-0.00809418002;1.04753515;1.04200114;-0.575767578;0.0190066351;50.271991;0.0217001279;-0.0179301528;-0.599999714;-0.0266663087;1.05008391;-0.373019259;-0.00509981978;10;50.271991;-0.533333;0;1.044444;1.00550469;1.00550508
20.345366;1.05008534;-0.62164035;-0.00849785589;-0.591990177;-0.00809261133;1.04753615;1.04200313;-0.575708904;0.0190049776;50.271178;0.0216401451;-0.0179318338;-0.599999722;-0.0266663262;1.05008488;-0.372983238;-0.00509880839;10;50.271178;-0.533333;0;1.044444;1.00549169;1.00549204
20.346366;1.05008634;-0.621575355;-0.00849619677;-0.591927706;-0.00809104519;1.04753715;1.04200412;-0.575647581;0.0190017376;50.2703679;0.0215751613;-0.0179335126;-0.59999973;-0.0266663436;1.05008585;-0.37294422;-0.00509779494;10;50.270368;-0.533333;0;1.044444;1.00547969;1.00548001
20.347366;1.05008634;-0.621508693;-0.00849453771;-0.591864212;-0.00808948909;1.04753815;1.04200611;-0.575582505;0.0189984779;50.2695599;0.0215085093;-0.0179368564;-0.599999739;-0.0266663612;1.05008582;-0.372904204;-0.00509677974;10;50.26956;-0.533333;0;1.044444;1.00546669;1.00546698
20.348366;1.05008734;-0.621438698;-0.00849287834;-0.591796979;-0.00808792742;1.04753914;1.0420071;-0.575516379;0.018995235;50.2687549;0.0214385222;-0.0179385317;-0.599999747;-0.026666379;1.05008679;-0.372862189;-0.0050957632;10;50.268755;-0.533333;0;1.044444;1.00545369;1.00545395
20.349366;1.05008834;-0.621365372;-0.00849121836;-0.591726573;-0.00808636775;1.04754014;1.0420091;-0.5754449;0.0189935719;50.2679519;0.0213652;-0.0179418725;-0.599999755;-0.026666397;1.05008776;-0.372818176;-0.00509474589;10;50.267952;-0.533333;0;1.044444;1.00544069;1.00544092
20.350366;1.05008834;-0.621288712;-0.00848955742;-0.591653556;-0.00808481757;1.04754113;1.04201109;-0.575373419;0.0189903081;50.2671529;0.0212885427;-0.017945212;-0.599999763;-0.0266664154;1.05008774;-0.372772166;-0.00509372845;10;50.267153;-0.533333;0;1.044444;1.0054287;1.00542889
20.351366;1.05008934;-0.621210387;-0.00848622849;-0.59157839;-0.00808167412;1.04754313;1.04201309;-0.575297138;0.0189870432;50.2663559;0.021210217;-0.0179485504;-0.599999771;-0.026666434;1.05008871;-0.372725157;-0.00509171158;10;50.266356;-0.533333;0;1.044444;1.00541571;1.00541586
20.352366;1.05009033;-0.621128728;-0.00848456451;-0.591500051;-0.0080801192;1.04754412;1.04201508;-0.575219257;0.0189837774;50.2655619;0.0211285563;-0.0179518877;-0.599999778;-0.0266664528;1.05008969;-0.372676152;-0.00509069586;10;50.265562;-0.533333;0;1.044444;1.00540272;1.00540284
20.353366;1.05009133;-0.621043737;-0.00848289851;-0.591418537;-0.00807856536;1.04754611;1.04201708;-0.575138175;0.018980511;50.2647709;0.0210435609;-0.0179552236;-0.599999785;-0.0266664715;1.05009067;-0.372625149;-0.00508968172;10;50.264771;-0.533333;0;1.044444;1.00539073;1.00539081
20.354366;1.05009233;-0.620957081;-0.00847956368;-0.591335437;-0.00807542511;1.0475481;1.04201908;-0.575053894;0.0189772439;50.2639839;0.0209568976;-0.0179585581;-0.599999792;-0.0266664899;1.05009165;-0.372573149;-0.00508766943;10;50.263984;-0.533333;0;1.044444;1.00537775;1.00537779
20.355366;1.05009333;-0.620867091;-0.00847622665;-0.591249165;-0.00807228526;1.0475501;1.04202109;-0.574968012;0.0189739768;50.2631999;0.0208668999;-0.0179618913;-0.5999998;-0.0266665081;1.05009264;-0.372519151;-0.00508565916;10;50.2632;-0.533333;0;1.044444;1.00536576;1.00536577
20.356366;1.05009433;-0.620773768;-0.00847455408;-0.591159718;-0.00807073246;1.04755209;1.04202409;-0.574879979;0.0189706915;50.2624189;0.020773568;-0.0179652229;-0.599999808;-0.0266665258;1.05009362;-0.372463156;-0.00508465096;10;50.262419;-0.533333;0;1.044444;1.00535278;1.00535275
20.357366;1.05009533;-0.620678779;-0.00847121272;-0.591068684;-0.00806759183;1.04755309;1.0420261;-0.574787699;0.018967425;50.2616419;0.0206785685;-0.01797022;-0.599999817;-0.0266665429;1.05009461;-0.372406162;-0.00508264479;10;50.261642;-0.533333;0;1.044444;1.0053408;1.00534073
20.358366;1.05009633;-0.620580457;-0.00846786927;-0.590974475;-0.00806444997;1.04755608;1.0420291;-0.574694868;0.0189641416;50.2608679;0.020580235;-0.0179735491;-0.599999825;-0.0266665592;1.0500956;-0.37234717;-0.00508064051;10;50.260868;-0.533333;0;1.044444;1.00532782;1.00532772
20.359366;1.05009733;-0.620480469;-0.00846452381;-0.590878681;-0.00806130647;1.04755808;1.04203111;-0.57459779;0.0189608777;50.2600979;0.020480234;-0.0179785437;-0.599999834;-0.0266665748;1.05009659;-0.372287179;-0.00507863792;10;50.260098;-0.533333;0;1.044444;1.00531584;1.00531571
20.360366;1.05009934;-0.620377148;-0.00846117641;-0.59077915;-0.0080581534;1.04756008;1.04203412;-0.574498561;0.0189575969;50.2593319;0.0203768988;-0.0179835373;-0.599999842;-0.0266665894;1.05009859;-0.372225189;-0.00507663683;10;50.259332;-0.533333;0;1.044444;1.00530286;1.0053027
20.361366;1.05010034;-0.62027216;-0.00845782722;-0.590678596;-0.00805500588;1.04756209;1.04203713;-0.574397734;0.0189543175;50.2585699;0.0202718959;-0.01798853;-0.599999851;-0.0266666028;1.05009958;-0.3721622;-0.00507463708;10;50.25857;-0.533333;0;1.044444;1.00529088;1.0052907
20.362366;1.05010134;-0.620163839;-0.00845447648;-0.590574867;-0.00805185609;1.04756509;1.04204014;-0.574293709;0.0189510392;50.2578119;0.0201635585;-0.0179918555;-0.599999859;-0.0266666149;1.05010058;-0.372097212;-0.0050726385;10;50.257812;-0.533333;0;1.044444;1.0052779;1.0052777
20.363366;1.05010234;-0.620053852;-0.00845112449;-0.590469554;-0.0080487039;1.0475671;1.04204215;-0.574188636;0.0189477805;50.2570579;0.0200535536;-0.0179968471;-0.599999867;-0.0266666255;1.05010158;-0.372031225;-0.00507064086;10;50.257058;-0.533333;0;1.044444;1.00526592;1.0052657
20.364366;1.05010434;-0.619940533;-0.00844777165;-0.590360505;-0.00804554156;1.0475691;1.04204516;-0.574079816;0.0189429054;50.2563079;0.0199402147;-0.0180018382;-0.599999873;-0.0266666343;1.05010359;-0.371963239;-0.00506864394;10;50.256308;-0.533333;0;1.044444;1.00525393;1.00525371
20.365366;1.05010534;-0.619825547;-0.00844275179;-0.590250433;-0.00804079722;1.04757211;1.04204917;-0.573968848;0.0189396133;50.2555629;0.0198252087;-0.0180084956;-0.599999878;-0.0266666414;1.05010459;-0.371894253;-0.00506564753;10;50.255563;-0.533333;0;1.044444;1.00524195;1.00524172
20.366366;1.05010734;-0.619707227;-0.00843939868;-0.590136625;-0.00803762989;1.04757513;1.04205218;-0.573856832;0.0189363414;50.2548209;0.0197068696;-0.0180134861;-0.599999881;-0.0266666468;1.0501066;-0.371823268;-0.00506365144;10;50.254821;-0.533333;0;1.044444;1.00522997;1.00522974
20.367366;1.05010834;-0.61958724;-0.00843437925;-0.590021794;-0.00803288066;1.04757714;1.04205519;-0.57374162;0.0189314729;50.2540849;0.0195868646;-0.0180184762;-0.599999882;-0.0266666507;1.05010761;-0.371751283;-0.00506065545;10;50.254085;-0.533333;0;1.044444;1.00521698;1.00521675
20.368366;1.05011034;-0.619465586;-0.00843102698;-0.589904815;-0.00802970868;1.04758016;1.0420582;-0.573624811;0.0189282066;50.253352;0.0194651944;-0.0180234662;-0.599999881;-0.0266666534;1.05010962;-0.371678298;-0.00505865931;10;50.2533521;-0.533333;0;1.044444;1.00520499;1.00520477
20.369366;1.05011134;-0.619340598;-0.0084260086;-0.589785225;-0.00802495537;1.04758317;1.04206222;-0.573505853;0.0189249248;50.252625;0.019340193;-0.0180301226;-0.599999879;-0.026666655;1.05011063;-0.371603312;-0.00505566276;10;50.2526251;-0.533333;0;1.044444;1.005193;1.00519279
20.370366;1.05011334;-0.619213941;-0.00842265752;-0.589663487;-0.00802178016;1.04758619;1.04206523;-0.573384249;0.0189200646;50.251902;0.0192135275;-0.0180351119;-0.599999875;-0.0266666559;1.05011264;-0.371527324;-0.00505366565;10;50.2519021;-0.533333;0;1.044444;1.00518101;1.00518081
20.371366;1.05011434;-0.619085616;-0.00841764051;-0.589540726;-0.00801702458;1.04758921;1.04206824;-0.573261047;0.0189168061;50.251184;0.0190851981;-0.0180417674;-0.599999869;-0.0266666562;1.05011366;-0.371450336;-0.00505066803;10;50.2511841;-0.533333;0;1.044444;1.00516902;1.00516883
20.372366;1.05011634;-0.618955623;-0.00841262445;-0.589415817;-0.00801226091;1.04759223;1.04207225;-0.573135697;0.0189135315;50.250471;0.018955205;-0.0180467557;-0.599999861;-0.0266666562;1.05011567;-0.371372346;-0.00504767002;10;50.2504711;-0.533333;0;1.044444;1.00515702;1.00515685
20.373366;1.05011834;-0.618822296;-0.00840760954;-0.589287734;-0.00800749707;1.04759525;1.04207626;-0.573008749;0.0189086594;50.2497621;0.0188218814;-0.0180534102;-0.599999852;-0.0266666563;1.05011768;-0.371292354;-0.00504467173;10;50.2497621;-0.533333;0;1.044444;1.00514603;1.00514587
20.374366;1.05012034;-0.618687299;-0.0084042627;-0.589158064;-0.00800432044;1.04759827;1.04207926;-0.572879154;0.0189054061;50.2490591;0.0186868939;-0.0180600643;-0.599999841;-0.0266666566;1.05011968;-0.371211361;-0.00504267323;10;50.2490591;-0.533333;0;1.044444;1.00513403;1.00513389
20.375366;1.05012133;-0.618550634;-0.00839925084;-0.589027369;-0.00799956457;1.04760128;1.04208327;-0.572747412;0.0189005367;50.2483611;0.0185502426;-0.0180667185;-0.599999828;-0.0266666573;1.05012069;-0.371129366;-0.00503967458;10;50.2483611;-0.533333;0;1.044444;1.00512203;1.0051219
20.376366;1.05012333;-0.618412302;-0.00839424089;-0.588894525;-0.00799480146;1.0476053;1.04208727;-0.572615673;0.0188972678;50.2476681;0.0184119275;-0.0180733728;-0.599999812;-0.0266666584;1.05012269;-0.371046369;-0.00503667586;10;50.2476681;-0.533333;0;1.044444;1.00511003;1.00510991
20.377366;1.05012533;-0.618272301;-0.00838923313;-0.588760094;-0.00799003871;1.04760832;1.04209127;-0.572480737;0.0188924008;50.2469801;0.0182719486;-0.0180783614;-0.599999795;-0.0266666598;1.05012469;-0.370962371;-0.0050336773;10;50.2469802;-0.533333;0;1.044444;1.00509903;1.00509892
20.378366;1.05012733;-0.618128966;-0.00838422782;-0.58862249;-0.00798527626;1.04761133;1.04209527;-0.572344205;0.0188891343;50.2462982;0.0181286392;-0.0180850177;-0.599999776;-0.0266666615;1.05012668;-0.370876371;-0.00503067925;10;50.2462982;-0.533333;0;1.044444;1.00508703;1.00508692
20.379366;1.05012933;-0.61798563;-0.00837755845;-0.588484885;-0.00797892701;1.04761535;1.04209927;-0.572204475;0.0188842698;50.2456202;0.0179853326;-0.0180916755;-0.599999754;-0.0266666636;1.05012867;-0.370790369;-0.00502668211;10;50.2456202;-0.533333;0;1.044444;1.00507603;1.00507592
20.380366;1.05013033;-0.61783896;-0.00837255829;-0.588344667;-0.00797417279;1.04761836;1.04210327;-0.572064747;0.0188794066;50.2449492;0.0178386952;-0.0181000017;-0.599999731;-0.0266666662;1.05012966;-0.370702366;-0.00502368616;10;50.2449492;-0.533333;0;1.044444;1.00506403;1.00506392
20.381366;1.05013233;-0.617690623;-0.00836756037;-0.5882023;-0.00796941121;1.04762237;1.04210726;-0.57192342;0.0188761442;50.2442832;0.0176903935;-0.0181066634;-0.599999705;-0.0266666695;1.05013165;-0.370613361;-0.00502069151;10;50.2442832;-0.533333;0;1.044444;1.00505303;1.00505292
20.382366;1.05013432;-0.617542286;-0.00836256428;-0.588059934;-0.00796464974;1.04762538;1.04211126;-0.571780493;0.0188712836;50.2436222;0.0175420939;-0.0181133274;-0.599999678;-0.0266666737;1.05013364;-0.370524356;-0.00501769803;10;50.2436222;-0.533333;0;1.044444;1.00504203;1.00504192
20.383366;1.05013632;-0.617390614;-0.00835590296;-0.587914394;-0.00795830103;1.04762939;1.04211526;-0.571635968;0.0188680236;50.2429673;0.0173904626;-0.0181199938;-0.599999648;-0.026666679;1.05013562;-0.37043335;-0.00501370546;10;50.2429673;-0.533333;0;1.044444;1.00503102;1.00503091
20.384366;1.05013832;-0.617237276;-0.00835090939;-0.587767267;-0.00795353904;1.0476334;1.04211926;-0.571488243;0.0188631653;50.2423183;0.0172371663;-0.0181266623;-0.599999616;-0.0266666856;1.0501376;-0.370341344;-0.00501071338;10;50.2423183;-0.533333;0;1.044444;1.00502002;1.00501991
20.385366;1.05014032;-0.617083936;-0.00834591669;-0.58762014;-0.00794877646;1.04763641;1.04212326;-0.571340518;0.0188583078;50.2416743;0.017083871;-0.0181349994;-0.599999583;-0.0266666934;1.05013958;-0.370249338;-0.00500772142;10;50.2416743;-0.533333;0;1.044444;1.00500801;1.0050079
20.386366;1.05014232;-0.616927263;-0.00833925812;-0.587469839;-0.007942426;1.04764041;1.04212826;-0.571190644;0.0188534328;50.2410373;0.0169272434;-0.0181416715;-0.599999547;-0.0266667023;1.05014156;-0.370155331;-0.00500372931;10;50.2410373;-0.533333;0;1.044444;1.00499701;1.00499689
20.387366;1.05014432;-0.616770589;-0.00833426714;-0.587319537;-0.00793766167;1.04764442;1.04213226;-0.571039717;0.0188501757;50.2404053;0.0167706164;-0.0181483446;-0.59999951;-0.0266667119;1.05014354;-0.370061325;-0.00500073695;10;50.2404053;-0.533333;0;1.044444;1.004987;1.00498688
20.388366;1.05014632;-0.616612247;-0.00832761068;-0.58716765;-0.00793130914;1.04764842;1.04213626;-0.570888789;0.0188453198;50.2397794;0.0166123232;-0.0181566854;-0.599999471;-0.0266667217;1.05014552;-0.369966319;-0.00499674441;10;50.2397793;-0.533333;0;1.044444;1.00497599;1.00497586
20.389366;1.05014832;-0.616450571;-0.00832262234;-0.587012587;-0.00792654257;1.04765242;1.04214126;-0.570734113;0.0188404463;50.2391594;0.0164506967;-0.0181633598;-0.599999432;-0.0266667315;1.05014749;-0.369869314;-0.00499375185;10;50.2391593;-0.533333;0;1.044444;1.00496498;1.00496485
20.390366;1.05015033;-0.616288894;-0.00831596908;-0.586857526;-0.007920188;1.04765542;1.04214527;-0.570579983;0.0188355914;50.2385454;0.0162890699;-0.0181717013;-0.599999392;-0.0266667413;1.05014947;-0.36977231;-0.00498975943;10;50.2385453;-0.533333;0;1.044444;1.00495397;1.00495384
20.391366;1.05015333;-0.616127216;-0.00831098452;-0.586701906;-0.0079154124;1.04765942;1.04215027;-0.570422106;0.0188323187;50.2379374;0.0161274426;-0.0181783761;-0.599999353;-0.0266667508;1.05015245;-0.369675308;-0.00498676722;10;50.2379373;-0.533333;0;1.044444;1.00494396;1.00494382
20.392366;1.05015533;-0.615962202;-0.00830433562;-0.58654367;-0.00790905695;1.04766342;1.04215428;-0.570264776;0.0188274659;50.2373364;0.0159624807;-0.0181867175;-0.599999313;-0.0266667598;1.05015443;-0.369576306;-0.00498277518;10;50.2373363;-0.533333;0;1.044444;1.00493294;1.00493281
20.393366;1.05015734;-0.615797187;-0.00829768916;-0.586385432;-0.00790270123;1.04766741;1.04215929;-0.5701069;0.0188225966;50.2367404;0.0157975169;-0.0181933916;-0.599999274;-0.026666768;1.05015641;-0.369477306;-0.00497878325;10;50.2367403;-0.533333;0;1.044444;1.00492293;1.00492279
20.394366;1.05015935;-0.615630502;-0.00829104508;-0.586225608;-0.00789634505;1.04767141;1.04216429;-0.569945824;0.0188177291;50.2361514;0.0156308842;-0.0182017316;-0.599999237;-0.0266667748;1.05015838;-0.369377308;-0.00497479138;10;50.2361513;-0.533333;0;1.044444;1.00491192;1.00491178
20.395366;1.05016135;-0.61546215;-0.00828606985;-0.586064196;-0.00789157517;1.0476754;1.0421683;-0.569785297;0.0188128814;50.2355685;0.0154625824;-0.0182100705;-0.599999202;-0.02666678;1.05016036;-0.369276312;-0.00497179952;10;50.2355683;-0.533333;0;1.044444;1.00490191;1.00490176
20.396366;1.05016336;-0.615292129;-0.00827942986;-0.585901196;-0.00788521715;1.04767939;1.04217331;-0.569622625;0.0188080175;50.2349925;0.0152926113;-0.0182167414;-0.59999917;-0.0266667831;1.05016235;-0.369174317;-0.00496780755;10;50.2349923;-0.533333;0;1.044444;1.0048919;1.00489175
20.397366;1.05016637;-0.615122106;-0.00827279138;-0.585737637;-0.00787885027;1.04768338;1.04217732;-0.569460502;0.0188031731;50.2344215;0.0151226379;-0.0182250776;-0.599999141;-0.0266667838;1.05016533;-0.369072323;-0.00496381538;10;50.2344213;-0.533333;0;1.044444;1.00488189;1.00488173
20.398366;1.05016839;-0.614950416;-0.00826615403;-0.585573051;-0.00787248923;1.04768837;1.04218233;-0.569296235;0.0187983122;50.2338575;0.0149509957;-0.0182334123;-0.599999117;-0.0266667819;1.05016731;-0.36896933;-0.00495982294;10;50.2338573;-0.533333;0;1.044444;1.00487188;1.00487172
20.399366;1.0501704;-0.614778724;-0.00825951737;-0.585408464;-0.00786612629;1.04769235;1.04218735;-0.56913037;0.0187950517;50.2333005;0.0147793517;-0.0182400789;-0.599999096;-0.0266667773;1.0501693;-0.368866337;-0.00495583015;10;50.2333003;-0.533333;0;1.044444;1.00486187;1.00486171
20.400366;1.05017241;-0.614605367;-0.00825454775;-0.585242291;-0.00786134832;1.04769634;1.04219236;-0.56896291;0.0187901927;50.2327495;0.0146060396;-0.0182484107;-0.59999908;-0.02666677;1.05017129;-0.368762344;-0.00495283699;10;50.2327492;-0.533333;0;1.044444;1.00485187;1.0048517
20.401366;1.05017443;-0.614430342;-0.00824791159;-0.585074531;-0.00785498114;1.04770032;1.04219737;-0.56879705;0.0187853343;50.2322055;0.0144310594;-0.0182567413;-0.599999069;-0.0266667604;1.05017328;-0.368657352;-0.00494884345;10;50.2322052;-0.533333;0;1.044444;1.00484187;1.00484169
20.402366;1.05017745;-0.614255317;-0.00824127546;-0.584906215;-0.00784860423;1.04770429;1.04220138;-0.568628542;0.018780494;50.2316675;0.0142560776;-0.0182650702;-0.599999061;-0.0266667489;1.05017627;-0.36855236;-0.00494484959;10;50.2316672;-0.533333;0;1.044444;1.00483187;1.00483169
20.403366;1.05017946;-0.614078625;-0.00823463926;-0.584736871;-0.00784223237;1.04770927;1.04220638;-0.568459492;0.0187756359;50.2311366;0.0140794275;-0.0182717306;-0.599999057;-0.0266667357;1.05017827;-0.368446368;-0.00494085554;10;50.2311362;-0.533333;0;1.044444;1.00482288;1.00482268
20.404366;1.05018148;-0.613901933;-0.00822800291;-0.584567527;-0.00783585798;1.04771325;1.04221139;-0.568290443;0.018770778;50.2306116;0.0139027759;-0.0182800557;-0.599999056;-0.0266667215;1.05018027;-0.368340377;-0.00493686143;10;50.2306112;-0.533333;0;1.044444;1.00481288;1.00481268
20.405366;1.0501845;-0.613723574;-0.00822136627;-0.58439604;-0.00782947366;1.04771722;1.04221639;-0.5681198;0.0187659206;50.2300936;0.0137244555;-0.0182883791;-0.599999058;-0.0266667065;1.05018327;-0.368233385;-0.00493286734;10;50.2300932;-0.533333;0;1.044444;1.00480389;1.00480368
20.406366;1.05018652;-0.613545215;-0.0082147291;-0.584225112;-0.00782309447;1.04772119;1.04222139;-0.56794756;0.0187610639;50.2295826;0.013546133;-0.0182967011;-0.599999063;-0.0266666911;1.05018527;-0.368126394;-0.00492887332;10;50.2295822;-0.533333;0;1.044444;1.0047939;1.00479368
20.407366;1.05018853;-0.613366858;-0.00820809112;-0.584054186;-0.00781671311;1.04772617;1.04222639;-0.567775322;0.0187562083;50.2290776;0.0133678079;-0.0183050221;-0.599999071;-0.0266666756;1.05018728;-0.368019403;-0.0049248796;10;50.2290772;-0.533333;0;1.044444;1.00478491;1.00478469
20.408366;1.05019055;-0.613186834;-0.00820145202;-0.583881672;-0.00781032982;1.04773014;1.04223138;-0.567603087;0.0187513538;50.2285796;0.0131878134;-0.0183116762;-0.599999081;-0.0266666599;1.05018929;-0.367911412;-0.00492088653;10;50.2285792;-0.533333;0;1.044444;1.00477593;1.0047757
20.409366;1.05019356;-0.613005145;-0.00819481145;-0.583707018;-0.00780393752;1.04773411;1.04223637;-0.567430854;0.0187449016;50.2280886;0.0130061492;-0.0183199971;-0.599999093;-0.0266666442;1.05019231;-0.367802422;-0.00491689453;10;50.2280881;-0.533333;0;1.044444;1.00476695;1.00476671
20.410366;1.05019557;-0.612825124;-0.0081881692;-0.583534507;-0.00779755154;1.04773909;1.04224136;-0.567257022;0.0187400495;50.2276046;0.0128261489;-0.0183283185;-0.599999107;-0.0266666281;1.05019432;-0.367694432;-0.00491290389;10;50.2276041;-0.533333;0;1.044444;1.00475797;1.00475772
20.411366;1.05019758;-0.612643439;-0.00818152521;-0.58336041;-0.00779116488;1.04774306;1.04224634;-0.567081594;0.0187351982;50.2271266;0.0126444794;-0.0183366408;-0.599999122;-0.0266666119;1.05019634;-0.367585442;-0.00490891476;10;50.2271261;-0.533333;0;1.044444;1.00474899;1.00474873
20.412366;1.05020059;-0.612460089;-0.00817487943;-0.583184171;-0.00778477036;1.04774703;1.04225132;-0.566907768;0.0187303476;50.2266566;0.0124611409;-0.0183449637;-0.599999138;-0.0266665956;1.05019937;-0.367475452;-0.00490492723;10;50.2266561;-0.533333;0;1.044444;1.00474002;1.00473975
20.413366;1.05020259;-0.612276742;-0.00816823183;-0.583008489;-0.00777838303;1.047751;1.0422553;-0.566732886;0.0187255147;50.2261926;0.0122778003;-0.0183516205;-0.599999154;-0.0266665798;1.05020139;-0.367365464;-0.00490094146;10;50.2261921;-0.533333;0;1.044444;1.00473104;1.00473076
20.414366;1.0502046;-0.612093396;-0.00816158223;-0.582832807;-0.00777199565;1.04775598;1.04226027;-0.566555866;0.0187206634;50.2257356;0.0120944576;-0.0183599442;-0.599999171;-0.0266665646;1.05020342;-0.367255476;-0.00489695762;10;50.2257351;-0.533333;0;1.044444;1.00472307;1.00472278
20.415366;1.05020759;-0.611910053;-0.0081549303;-0.582656569;-0.00776560113;1.04775995;1.04226525;-0.566380445;0.0187158108;50.2252856;0.0119111132;-0.0183682679;-0.599999189;-0.0266665504;1.05020645;-0.367145488;-0.00489297576;10;50.225285;-0.533333;0;1.044444;1.00471409;1.00471379
20.416366;1.05020959;-0.611726713;-0.00814827573;-0.582480887;-0.00775921447;1.04776492;1.04227022;-0.566203428;0.0187109565;50.2248426;0.0117277673;-0.0183765917;-0.599999206;-0.0266665375;1.05020848;-0.367035502;-0.00488899579;10;50.224842;-0.533333;0;1.044444;1.00470612;1.0047058
20.417366;1.05021159;-0.611541709;-0.00814161832;-0.582303617;-0.00775282838;1.04776889;1.04227519;-0.566026413;0.0187061001;50.2244056;0.0115427536;-0.0183849153;-0.599999224;-0.026666526;1.05021051;-0.366924517;-0.00488501756;10;50.224405;-0.533333;0;1.044444;1.00469814;1.00469782
20.418366;1.05021358;-0.611356707;-0.0081332914;-0.582126347;-0.0077448558;1.04777286;1.04228016;-0.565849398;0.0186996419;50.2239766;0.011357739;-0.0183915723;-0.599999241;-0.026666516;1.05021254;-0.366813532;-0.00488004081;10;50.223976;-0.533333;0;1.044444;1.00468916;1.00468883
20.419366;1.05021658;-0.611171708;-0.00812662848;-0.581948522;-0.00773846319;1.04777783;1.04228613;-0.565671841;0.0186947621;50.2235546;0.0111727235;-0.0183998959;-0.599999258;-0.0266665077;1.05021557;-0.366702548;-0.0048760651;10;50.223554;-0.533333;0;1.044444;1.00468118;1.00468085
20.420366;1.05021857;-0.610986711;-0.00811996309;-0.581771251;-0.00773207821;1.04778181;1.0422911;-0.565493228;0.0186898974;50.2231386;0.0109877071;-0.0184082197;-0.599999275;-0.0266665013;1.05021761;-0.366591563;-0.00487208976;10;50.2231379;-0.533333;0;1.044444;1.00467319;1.00467286
20.421366;1.05022056;-0.61080005;-0.00811329544;-0.581592391;-0.00772569352;1.04778578;1.04229607;-0.565316215;0.0186850302;50.2227306;0.0108010232;-0.018416544;-0.599999291;-0.0266664968;1.05021964;-0.366479578;-0.00486811401;10;50.2227299;-0.533333;0;1.044444;1.0046652;1.00466487
20.422366;1.05022356;-0.610615058;-0.00810662582;-0.581414566;-0.0077193019;1.04779076;1.04230104;-0.565137602;0.018680161;50.2223286;0.010616005;-0.0184232025;-0.599999306;-0.0266664942;1.05022267;-0.366368591;-0.00486413715;10;50.2223279;-0.533333;0;1.044444;1.00465821;1.00465789
20.423366;1.05022555;-0.610428401;-0.00809995461;-0.581235706;-0.00771291826;1.04779474;1.04230601;-0.564958988;0.0186752901;50.2219346;0.0104293191;-0.018431529;-0.599999321;-0.0266664932;1.0502247;-0.366256603;-0.00486015854;10;50.2219339;-0.533333;0;1.044444;1.00465022;1.0046499
20.424366;1.05022754;-0.610243411;-0.00809328234;-0.581058433;-0.00770653544;1.04779872;1.04231098;-0.564780375;0.0186688185;50.2215466;0.010244299;-0.0184398571;-0.599999335;-0.0266664936;1.05022673;-0.366145613;-0.00485617765;10;50.2215459;-0.533333;0;1.044444;1.00464222;1.00464192
20.425366;1.05022953;-0.610056756;-0.00808660949;-0.580879573;-0.00770015376;1.0478037;1.04231595;-0.56460336;0.0186639449;50.2211656;0.0100576116;-0.0184481872;-0.599999349;-0.0266664951;1.05022876;-0.366033622;-0.00485219396;10;50.2211648;-0.533333;0;1.044444;1.00463522;1.00463493
20.426366;1.05023253;-0.6098701;-0.00807993632;-0.58070016;-0.00769376628;1.04780768;1.04232093;-0.564424746;0.01865907;50.2207926;0.00987092346;-0.0184548528;-0.599999363;-0.0266664974;1.05023179;-0.36592163;-0.00484820694;10;50.2207918;-0.533333;0;1.044444;1.00462722;1.00462694
20.427366;1.05023451;-0.609683444;-0.0080732629;-0.580521301;-0.00768738801;1.04781167;1.0423259;-0.564246134;0.018654194;50.2204256;0.00968423512;-0.0184631874;-0.599999377;-0.0266665;1.05023382;-0.365809636;-0.00484421614;10;50.2204248;-0.533333;0;1.044444;1.00462021;1.00461995
20.428366;1.0502365;-0.609498454;-0.00806658912;-0.580344031;-0.00768101185;1.04781566;1.04232988;-0.564068063;0.0186493348;50.2200656;0.00949921337;-0.0184715244;-0.599999391;-0.026666503;1.05023585;-0.365698643;-0.00484022129;10;50.2200648;-0.533333;0;1.044444;1.0046132;1.00461295
20.429366;1.05023849;-0.609311797;-0.0080599148;-0.580165174;-0.00767463794;1.04782065;1.04233485;-0.563889454;0.0186428576;50.2197136;0.00931252497;-0.0184781967;-0.599999405;-0.0266665063;1.05023788;-0.365586648;-0.00483622236;10;50.2197128;-0.533333;0;1.044444;1.00460619;1.00460596
20.430366;1.05024147;-0.609125137;-0.00805323986;-0.579985766;-0.00766825896;1.04782464;1.04233983;-0.563710845;0.0186379781;50.2193676;0.00912583661;-0.0184865376;-0.59999942;-0.0266665103;1.0502409;-0.365474653;-0.00483221956;10;50.2193667;-0.533333;0;1.044444;1.00459917;1.00459896
20.432366;1.05024544;-0.608753478;-0.0080398881;-0.579629648;-0.00765552141;1.04783263;1.04234979;-0.56335523;0.0186282151;50.2186975;0.00875412724;-0.0185015566;-0.599999452;-0.0266665212;1.05024495;-0.365251661;-0.00482420394;10;50.2186967;-0.533333;0;1.044444;1.00458513;1.00458497
20.433366;1.05024741;-0.60856848;-0.00803321132;-0.579452387;-0.00764915465;1.04783763;1.04235476;-0.563176624;0.0186233314;50.2183725;0.00856910664;-0.0185082344;-0.59999947;-0.0266665284;1.05024697;-0.365140664;-0.00482019214;10;50.2183717;-0.533333;0;1.044444;1.00457811;1.00457797
20.434366;1.05025039;-0.608383481;-0.00802653402;-0.579274575;-0.00764278115;1.04784163;1.04235974;-0.562999618;0.0186168472;50.2180545;0.00838408682;-0.01851658;-0.59999949;-0.0266665367;1.05024999;-0.365029667;-0.00481617843;10;50.2180537;-0.533333;0;1.044444;1.00457208;1.00457197
20.436366;1.05025434;-0.608013481;-0.00801317792;-0.578920064;-0.00763004756;1.04784963;1.04236971;-0.562644013;0.0186070724;50.2174395;0.00801404996;-0.0185316072;-0.599999533;-0.0266665563;1.05025401;-0.364807671;-0.00480814698;10;50.2174386;-0.533333;0;1.044444;1.00455903;1.00455896
20.437366;1.05025631;-0.607828481;-0.00800649915;-0.578742813;-0.00762367902;1.04785363;1.04237469;-0.562467011;0.0186021827;50.2171425;0.0078290328;-0.0185382884;-0.599999556;-0.0266665677;1.05025602;-0.364696672;-0.00480412985;10;50.2171416;-0.533333;0;1.044444;1.004552;1.00455196
20.438366;1.05025828;-0.607645148;-0.00799981981;-0.578567153;-0.00761730881;1.04785764;1.04237968;-0.562291611;0.0185956927;50.2168524;0.00764568281;-0.018546637;-0.599999581;-0.0266665802;1.05025802;-0.364586672;-0.0048001122;10;50.2168516;-0.533333;0;1.044444;1.00454597;1.00454596
20.439366;1.05026025;-0.607460148;-0.0079931398;-0.578389908;-0.00761093678;1.04786164;1.04238367;-0.562115152;0.0185908182;50.2165694;0.00746066624;-0.0185533192;-0.599999606;-0.026666594;1.05026003;-0.364475673;-0.0047960943;10;50.2165686;-0.533333;0;1.044444;1.00453994;1.00453996
20.440366;1.05026322;-0.607276815;-0.00798645901;-0.578213702;-0.00760455571;1.04786564;1.04238866;-0.561939755;0.018585925;50.2162924;0.00727731603;-0.0185600017;-0.599999633;-0.026666609;1.05026303;-0.364365674;-0.00479207634;10;50.2162916;-0.533333;0;1.044444;1.00453391;1.00453396
20.441366;1.05026519;-0.607095149;-0.00797977738;-0.578039636;-0.00759818033;1.04786965;1.04239365;-0.561764361;0.0185810311;50.2160234;0.00709563187;-0.0185683507;-0.59999966;-0.0266666255;1.05026503;-0.364256677;-0.00478805834;10;50.2160226;-0.533333;0;1.044444;1.00452788;1.00452796
20.442366;1.05026716;-0.606911816;-0.00797309487;-0.577863986;-0.0075918038;1.04787465;1.04239864;-0.561588969;0.0185745378;50.2157604;0.00691228034;-0.0185750328;-0.599999687;-0.0266666435;1.05026703;-0.364146681;-0.00478404018;10;50.2157596;-0.533333;0;1.044444;1.00452285;1.00452297
20.443366;1.05026913;-0.60673015;-0.00796807815;-0.577689924;-0.00758701358;1.04787766;1.04240264;-0.561415718;0.0185696612;50.2155043;0.00673059491;-0.0185817148;-0.599999714;-0.026666663;1.05026903;-0.364037687;-0.00478102172;10;50.2155036;-0.533333;0;1.044444;1.00451683;1.00451697
20.444366;1.0502711;-0.606548483;-0.00796139392;-0.577515863;-0.00758063651;1.04788166;1.04240763;-0.561241931;0.0185647665;50.2152553;0.00654890915;-0.0185883963;-0.599999742;-0.0266666839;1.05027103;-0.363928696;-0.00477700277;10;50.2152546;-0.533333;0;1.044444;1.0045108;1.00451097
20.445366;1.05027307;-0.606368482;-0.00795470891;-0.577343389;-0.00757426002;1.04788566;1.04241262;-0.561068149;0.0185598716;50.2150133;0.00636888986;-0.0185950775;-0.59999977;-0.0266667059;1.05027303;-0.363820707;-0.00477298318;10;50.2150126;-0.533333;0;1.044444;1.00450578;1.00450598
20.446366;1.05027504;-0.606186816;-0.00794802333;-0.577169328;-0.00756788447;1.04788967;1.04241662;-0.560894908;0.0185533953;50.2147783;0.00618720364;-0.0186017583;-0.599999798;-0.0266667286;1.05027503;-0.36371172;-0.00476896281;10;50.2147776;-0.533333;0;1.044444;1.00449975;1.00449998
20.447366;1.05027701;-0.606008481;-0.00794300405;-0.576998441;-0.00756309687;1.04789367;1.04242161;-0.560722732;0.0185484996;50.2145493;0.0060088503;-0.0186101051;-0.599999827;-0.0266667514;1.05027703;-0.363604734;-0.00476594145;10;50.2145486;-0.533333;0;1.044444;1.00449473;1.00449499
20.448366;1.05027898;-0.60582848;-0.0079363179;-0.576825966;-0.00755672345;1.04789767;1.04242661;-0.560550558;0.0185436036;50.2143272;0.00582882965;-0.0186167845;-0.599999856;-0.0266667738;1.05027904;-0.363496751;-0.0047619189;10;50.2143266;-0.533333;0;1.044444;1.00448971;1.00448999
20.449366;1.05028096;-0.605650146;-0.00792963164;-0.576655077;-0.00755035096;1.04790167;1.04243061;-0.560380525;0.0185387251;50.2141122;0.00565047487;-0.0186234626;-0.599999886;-0.0266667954;1.05028104;-0.363389768;-0.00475789508;10;50.2141116;-0.533333;0;1.044444;1.00448469;1.004485
20.450366;1.05028293;-0.605471811;-0.00792461204;-0.576484187;-0.00754556612;1.04790566;1.0424356;-0.560209957;0.0185338289;50.2139032;0.0054721193;-0.0186284729;-0.599999915;-0.0266668161;1.05028304;-0.363282786;-0.00475486994;10;50.2139026;-0.533333;0;1.044444;1.00447967;1.00448
20.451366;1.0502849;-0.605295143;-0.0079179258;-0.576314884;-0.00753919502;1.04790866;1.0424396;-0.560041529;0.0185273517;50.2137022;0.00529542977;-0.0186351487;-0.599999944;-0.0266668356;1.05028505;-0.363176804;-0.00475084342;10;50.2137016;-0.533333;0;1.044444;1.00447465;1.00447501
20.452366;1.05028688;-0.605120141;-0.00791123953;-0.576147168;-0.00753282443;1.04791265;1.0424446;-0.559872567;0.0185224559;50.2135061;0.0051204067;-0.0186418237;-0.599999973;-0.0266668541;1.05028706;-0.363071822;-0.00474681539;10;50.2135056;-0.533333;0;1.044444;1.00446964;1.00447001
20.453366;1.05028885;-0.604943472;-0.00790621972;-0.575977864;-0.00752804112;1.04791664;1.04244859;-0.559704146;0.0185175786;50.2133181;0.00494371735;-0.0186484979;-0.600000001;-0.0266668716;1.05028907;-0.362965839;-0.00474378575;10;50.2133176;-0.533333;0;1.044444;1.00446562;1.00446602
20.454366;1.05029082;-0.604768471;-0.00789953292;-0.575810148;-0.00752167122;1.04791963;1.04245359;-0.559536787;0.0185126846;50.2131351;0.0047686958;-0.0186551721;-0.600000029;-0.0266668883;1.05029108;-0.362860854;-0.00473975443;10;50.2131346;-0.533333;0;1.044444;1.0044606;1.00446102
20.455366;1.0502928;-0.604595136;-0.00789451252;-0.575644018;-0.00751688831;1.04792362;1.04245759;-0.559369968;0.0185062106;50.2129601;0.00459534268;-0.0186618464;-0.600000056;-0.0266669042;1.05029309;-0.362756868;-0.00473672143;10;50.2129596;-0.533333;0;1.044444;1.00445659;1.00445702
20.456366;1.05029377;-0.604421801;-0.00788782532;-0.575478438;-0.00751052578;1.0479276;1.0424616;-0.55920475;0.0185013369;50.212791;0.00442199166;-0.0186668544;-0.600000082;-0.0266669195;1.0502941;-0.362652881;-0.00473268681;10;50.2127906;-0.533333;0;1.044444;1.00445158;1.00445202
20.457366;1.05029574;-0.604250131;-0.00788280488;-0.575313896;-0.00750574307;1.04793059;1.0424666;-0.559040596;0.0184964468;50.212628;0.00425030937;-0.0186735298;-0.600000106;-0.0266669342;1.0502961;-0.362549892;-0.00472965072;10;50.2126276;-0.533333;0;1.044444;1.00444757;1.00444802
20.458366;1.05029771;-0.604078461;-0.00787778479;-0.575149355;-0.00750096056;1.04793458;1.0424706;-0.558875381;0.0184915757;50.212472;0.00407862889;-0.0186802063;-0.600000128;-0.0266669483;1.05029811;-0.362446902;-0.00472661342;10;50.2124717;-0.533333;0;1.044444;1.00444356;1.00444401
20.459366;1.05029968;-0.603908458;-0.00787109871;-0.574986402;-0.00749459138;1.04793756;1.04247461;-0.558713364;0.018486706;50.212322;0.00390861645;-0.0186852174;-0.600000148;-0.0266669617;1.05030012;-0.36234491;-0.00472257525;10;50.2123217;-0.533333;0;1.044444;1.00443956;1.00444001
20.460366;1.05030166;-0.603740121;-0.00786608032;-0.574825038;-0.00748980909;1.04794155;1.04247862;-0.55855135;0.0184802385;50.212179;0.00374027161;-0.0186918963;-0.600000167;-0.0266669748;1.05030212;-0.362243916;-0.00471953657;10;50.2121787;-0.533333;0;1.044444;1.00443555;1.00443601
20.461366;1.05030263;-0.603571783;-0.0078610633;-0.574664221;-0.00748503388;1.04794454;1.04248363;-0.558390398;0.0184753527;50.212042;0.00357192734;-0.0186969094;-0.600000183;-0.0266669875;1.05030313;-0.36214292;-0.0047164977;10;50.2120417;-0.533333;0;1.044444;1.00443155;1.00443201
20.462366;1.0503046;-0.603403444;-0.00785438121;-0.57450286;-0.00747866449;1.04794752;1.04248764;-0.558229984;0.0184704849;50.2119109;0.00340358338;-0.0187035896;-0.600000198;-0.0266669999;1.05030513;-0.362041922;-0.00471245903;10;50.2119107;-0.533333;0;1.044444;1.00442855;1.00442901
