time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.463366;1.05030658;-0.603236773;-0.00784936765;-0.574343087;-0.0074738816;1.04795151;1.04249165;-0.558071169;0.0184656172;50.2117859;0.00323690622;-0.0187086033;-0.600000211;-0.0266670121;1.05030714;-0.361941922;-0.0047094211;10;50.2117857;-0.533333;0;1.044444;1.00442455;1.00442501
20.464366;1.05030855;-0.603071767;-0.00784435635;-0.574184903;-0.0074690983;1.0479545;1.04249566;-0.557912354;0.0184607494;50.2116679;0.00307189562;-0.0187136169;-0.600000223;-0.0266670241;1.05030914;-0.36184292;-0.00470638453;10;50.2116677;-0.533333;0;1.044444;1.00442056;1.00442101
20.465366;1.05030953;-0.602908426;-0.0078393478;-0.574028854;-0.0074643218;1.04795749;1.04249968;-0.557755139;0.0184542826;50.2115559;0.00290855136;-0.0187202971;-0.600000233;-0.0266670357;1.05031015;-0.361744917;-0.00470334999;10;50.2115557;-0.533333;0;1.044444;1.00441757;1.00441801
20.466366;1.05031151;-0.602745086;-0.00783434246;-0.573872261;-0.00745953807;1.04796048;1.04250369;-0.557599524;0.0184494141;50.2114499;0.00274520652;-0.0187253106;-0.600000242;-0.0266670469;1.05031216;-0.361646913;-0.00470031801;10;50.2114497;-0.533333;0;1.044444;1.00441457;1.00441502
20.467366;1.05031249;-0.602583411;-0.00782934058;-0.573717802;-0.0074547614;1.04796447;1.04250771;-0.55744391;0.0184445452;50.2113499;0.00258352751;-0.0187303239;-0.600000249;-0.026667058;1.05031317;-0.361549907;-0.00469728897;10;50.2113497;-0.533333;0;1.044444;1.00441058;1.00441102
20.469366;1.05031647;-0.602261727;-0.00781934768;-0.573409384;-0.00744519366;1.04797045;1.04251574;-0.557137483;0.0184348048;50.2111679;0.00226183353;-0.01874035;-0.600000257;-0.0266670802;1.05031719;-0.361356891;-0.00469124069;10;50.2111677;-0.533333;0;1.044444;1.0044046;1.00440503
20.470366;1.05031746;-0.602103384;-0.00781435682;-0.573258101;-0.00744041647;1.04797344;1.04251976;-0.556985072;0.018429933;50.2110859;0.00210348586;-0.018745363;-0.600000259;-0.0266670915;1.0503182;-0.361261881;-0.00468822197;10;50.2110857;-0.533333;0;1.044444;1.00440161;1.00440203
20.471366;1.05031946;-0.601946708;-0.00780936971;-0.57310786;-0.00743563156;1.04797643;1.04252278;-0.556834794;0.0184250777;50.2110109;0.00194680512;-0.0187503763;-0.60000026;-0.026667103;1.05032021;-0.361167869;-0.00468520731;10;50.2110107;-0.533333;0;1.044444;1.00439862;1.00439904
20.472366;1.05032046;-0.60179003;-0.0078043862;-0.572958166;-0.0074308528;1.04797942;1.04252679;-0.556685582;0.0184186049;50.2109399;0.00179012509;-0.01875539;-0.600000261;-0.0266671143;1.05032122;-0.361073856;-0.00468219695;10;50.2109397;-0.533333;0;1.044444;1.00439562;1.00439605
20.473366;1.05032247;-0.601635018;-0.00779940608;-0.572809514;-0.00742606583;1.04798241;1.04253081;-0.556536371;0.0184137297;50.2108759;0.00163511276;-0.0187604044;-0.600000261;-0.0266671253;1.05032323;-0.360980842;-0.00467919101;10;50.2108757;-0.533333;0;1.044444;1.00439363;1.00439405
20.474366;1.05032347;-0.601481672;-0.00779442908;-0.572662995;-0.00742128471;1.0479854;1.04253383;-0.556389294;0.018408871;50.2108179;0.00148176829;-0.0187654194;-0.600000261;-0.0266671355;1.05032424;-0.360888828;-0.0046761894;10;50.2108177;-0.533333;0;1.044444;1.00439064;1.00439106
20.475366;1.05032548;-0.601328324;-0.0077911215;-0.572515931;-0.0074180822;1.0479874;1.04253784;-0.556243281;0.0184039936;50.2107649;0.00132842504;-0.0187704352;-0.60000026;-0.0266671446;1.05032625;-0.360796813;-0.0046741919;10;50.2107647;-0.533333;0;1.044444;1.00438865;1.00438906
20.476366;1.05032649;-0.601176642;-0.00778614956;-0.572371001;-0.007413299;1.04799039;1.04254186;-0.556098868;0.0183991147;50.2107179;0.00117674973;-0.0187737848;-0.600000259;-0.0266671526;1.05032726;-0.3607058;-0.00467119822;10;50.2107177;-0.533333;0;1.044444;1.00438565;1.00438607
20.477366;1.0503275;-0.601028291;-0.0077811794;-0.572229244;-0.00740851528;1.04799339;1.04254487;-0.555956586;0.0183942519;50.2106769;0.00102840903;-0.0187788015;-0.600000258;-0.0266671592;1.05032826;-0.360616789;-0.00466820809;10;50.2106767;-0.533333;0;1.044444;1.00438365;1.00438408
20.478366;1.05032952;-0.600878272;-0.00777787717;-0.572085356;-0.0074053114;1.04799539;1.04254889;-0.555813771;0.01838937;50.2106409;0.000878403124;-0.0187838181;-0.600000255;-0.0266671646;1.05033027;-0.360526779;-0.00466622124;10;50.2106407;-0.533333;0;1.044444;1.00438166;1.00438208
20.479366;1.05033053;-0.600731587;-0.00777290913;-0.571945188;-0.00740052845;1.04799839;1.0425519;-0.555673088;0.0183845045;50.2106108;0.000731732168;-0.0187871673;-0.600000251;-0.0266671688;1.05033127;-0.360438772;-0.00466323739;10;50.2106107;-0.533333;0;1.044444;1.00437966;1.00438009
20.480366;1.05033154;-0.600586567;-0.00776960832;-0.571806606;-0.00739733352;1.0480014;1.04255491;-0.555534002;0.0183796381;50.2105858;0.000586729684;-0.0187921816;-0.600000245;-0.0266671722;1.05033227;-0.360351768;-0.00466125627;10;50.2105858;-0.533333;0;1.044444;1.00437767;1.00437809
20.481366;1.05033356;-0.600441546;-0.00776464129;-0.571667481;-0.00739254638;1.04800341;1.04255892;-0.555395983;0.0183747536;50.2105668;0.000441729178;-0.0187955271;-0.600000237;-0.0266671746;1.05033427;-0.360264766;-0.00465827764;10;50.2105668;-0.533333;0;1.044444;1.00437567;1.0043761
20.482366;1.05033457;-0.600298191;-0.00776134122;-0.571530486;-0.00738935496;1.04800642;1.04256193;-0.555258496;0.0183698867;50.2105528;0.000298397451;-0.0188005369;-0.600000228;-0.0266671762;1.05033526;-0.360178765;-0.00465630127;10;50.2105528;-0.533333;0;1.044444;1.00437367;1.0043741
20.483366;1.05033558;-0.600156504;-0.00775637461;-0.571395078;-0.00738457872;1.04800843;1.04256494;-0.555122607;0.0183634209;50.2105438;0.000156734582;-0.0188038772;-0.600000217;-0.0266671768;1.05033625;-0.360093765;-0.004653327;10;50.2105438;-0.533333;0;1.044444;1.00437168;1.00437211
20.484366;1.0503366;-0.600016483;-0.00775307466;-0.571261257;-0.00738139131;1.04801045;1.04256795;-0.554989914;0.0183585537;50.2105408;1.67405679e-05;-0.0188072148;-0.600000204;-0.0266671762;1.05033724;-0.360009767;-0.00465135463;10;50.2105408;-0.533333;0;1.044444;1.00436968;1.00437011
20.485366;1.05033861;-0.59987813;-0.00774977464;-0.571128478;-0.00737819896;1.04801347;1.04257196;-0.554856689;0.0183536689;50.2105428;-0.000121584683;-0.0188122162;-0.600000191;-0.0266671744;1.05033922;-0.359926768;-0.0046493839;10;50.2105428;-0.533333;0;1.044444;1.00436869;1.00436911
20.486366;1.05033963;-0.599739778;-0.00774480767;-0.570996241;-0.00737342892;1.04801549;1.04257496;-0.554723995;0.0183488014;50.2105498;-0.000259908026;-0.0188155479;-0.600000176;-0.0266671714;1.0503402;-0.35984377;-0.00464641441;10;50.2105498;-0.533333;0;1.044444;1.0043667;1.00436712
20.487366;1.05034065;-0.599603095;-0.00774150677;-0.570865591;-0.0073702476;1.04801751;1.04257796;-0.5545945;0.0183439337;50.2105618;-0.000396563052;-0.0188188763;-0.600000162;-0.0266671671;1.05034118;-0.359761773;-0.00464444572;10;50.2105618;-0.533333;0;1.044444;1.0043657;1.00436612
20.488366;1.05034166;-0.599469749;-0.00773820498;-0.570738113;-0.00736706805;1.04801954;1.04258097;-0.554466602;0.0183390655;50.2105797;-0.000529883388;-0.0188222013;-0.600000148;-0.0266671613;1.05034215;-0.359681776;-0.00464247748;10;50.2105798;-0.533333;0;1.044444;1.00436471;1.00436512
20.489366;1.05034268;-0.599336405;-0.00773490217;-0.570610635;-0.00736389011;1.04802256;1.04258397;-0.554338705;0.0183341967;50.2106017;-0.000663202706;-0.0188255226;-0.600000135;-0.0266671541;1.05034313;-0.35960178;-0.00464050939;10;50.2106018;-0.533333;0;1.044444;1.00436272;1.00436313
20.490366;1.0503437;-0.59920473;-0.00773159844;-0.570484743;-0.00736071362;1.04802459;1.04258697;-0.554214006;0.0183293272;50.2106287;-0.00079485476;-0.0188288405;-0.600000122;-0.0266671456;1.0503441;-0.359522784;-0.00463854123;10;50.2106288;-0.533333;0;1.044444;1.00436173;1.00436213
20.491366;1.05034472;-0.599074725;-0.007728294;-0.570360437;-0.0073575385;1.04802661;1.04258896;-0.554089838;0.0183244747;50.2106617;-0.000924839991;-0.0188321549;-0.60000011;-0.026667136;1.05034507;-0.35944479;-0.00463657281;10;50.2106618;-0.533333;0;1.044444;1.00436075;1.00436112
20.492366;1.05034574;-0.59894639;-0.00772498908;-0.570237717;-0.00735436469;1.04802864;1.04259196;-0.553966739;0.0183212023;50.2106987;-0.00105315875;-0.0188354659;-0.600000099;-0.0266671254;1.05034604;-0.359367796;-0.00463460405;10;50.2106988;-0.533333;0;1.044444;1.00435976;1.00436012
20.493366;1.05034676;-0.598819726;-0.0077216837;-0.570116583;-0.00735119217;1.04803067;1.04259496;-0.553845241;0.0183163307;50.2107407;-0.0011798113;-0.0188387736;-0.600000089;-0.0266671141;1.05034701;-0.359291803;-0.00463263481;10;50.2107408;-0.533333;0;1.044444;1.00435878;1.00435912
20.494366;1.05034779;-0.598694732;-0.00771837775;-0.569997035;-0.0073480208;1.04803169;1.04259796;-0.553725343;0.0183114582;50.2107867;-0.00130479779;-0.0188420782;-0.600000079;-0.0266671023;1.05034798;-0.359216811;-0.00463066488;10;50.2107868;-0.533333;0;1.044444;1.0043578;1.00435811
20.495366;1.05034881;-0.598569742;-0.00771507112;-0.569877486;-0.0073448503;1.04803372;1.04259996;-0.553607576;0.0183066028;50.2108377;-0.00142978499;-0.0188437128;-0.60000007;-0.0266670902;1.05034895;-0.359141819;-0.00462869395;10;50.2108378;-0.533333;0;1.044444;1.00435782;1.0043581
20.496366;1.05034984;-0.598448089;-0.00771343046;-0.569761109;-0.00734326696;1.04803574;1.04260296;-0.55349088;0.0183017297;50.2108937;-0.00155143956;-0.0188470114;-0.600000062;-0.0266670779;1.05034992;-0.359068829;-0.00462772167;10;50.2108938;-0.533333;0;1.044444;1.00435685;1.0043571
20.497366;1.05035087;-0.598328106;-0.00771012249;-0.569646318;-0.00734009676;1.04803776;1.04260496;-0.553374717;0.0182968746;50.2109547;-0.00167142806;-0.0188503073;-0.600000055;-0.0266670652;1.05035089;-0.35899684;-0.00462574764;10;50.2109548;-0.533333;0;1.044444;1.00435587;1.00435609
20.498366;1.0503519;-0.598208126;-0.00770681393;-0.569531526;-0.00733692603;1.04803878;1.04260796;-0.553261223;0.0182920025;50.2110196;-0.00179141699;-0.0188519345;-0.600000048;-0.0266670519;1.05035186;-0.358924851;-0.00462377154;10;50.2110199;-0.533333;0;1.044444;1.0043559;1.00435607
20.499366;1.05035193;-0.598091482;-0.00770517141;-0.569420448;-0.00733534817;1.0480408;1.04260996;-0.553149861;0.0182871495;50.2110886;-0.00190807286;-0.0188552269;-0.600000042;-0.0266670377;1.05035183;-0.358854864;-0.00462279322;10;50.2110889;-0.533333;0;1.044444;1.00435593;1.00435606
20.500366;1.05035296;-0.597974839;-0.00770186139;-0.569308826;-0.00733217539;1.04804282;1.04261297;-0.553037972;0.0182822807;50.2111626;-0.00202472886;-0.0188568521;-0.600000036;-0.0266670226;1.0503528;-0.358784879;-0.00462081267;10;50.2111629;-0.533333;0;1.044444;1.00435496;1.00435504
20.501366;1.05035398;-0.597861532;-0.00770021682;-0.569200377;-0.00733058802;1.04804383;1.04261497;-0.552929812;0.0182774316;50.2112406;-0.00213805153;-0.0188601441;-0.600000031;-0.0266670064;1.05035377;-0.358716894;-0.00461983002;10;50.2112409;-0.533333;0;1.044444;1.00435499;1.00435503
20.502366;1.05035501;-0.597748225;-0.00769690394;-0.569091926;-0.00732741237;1.04804585;1.04261698;-0.552821656;0.0182741837;50.2113226;-0.00225137422;-0.0188617703;-0.600000026;-0.0266669889;1.05035473;-0.358648909;-0.00461784546;10;50.2113229;-0.533333;0;1.044444;1.00435502;1.00435501
20.503366;1.05035503;-0.597638253;-0.00769525571;-0.568987188;-0.00732582881;1.04804686;1.04261898;-0.552716701;0.0182693399;50.2114096;-0.0023613638;-0.0188633982;-0.600000021;-0.0266669699;1.0503547;-0.358582924;-0.00461685927;10;50.2114099;-0.533333;0;1.044444;1.00435505;1.00435499
20.504366;1.05035606;-0.597528281;-0.00769193858;-0.568881909;-0.00732264978;1.04804788;1.04262199;-0.552611218;0.0182644817;50.2114996;-0.00247135398;-0.0188650286;-0.600000018;-0.0266669493;1.05035567;-0.358516938;-0.00461487174;10;50.2114999;-0.533333;0;1.044444;1.00435508;1.00435497
20.505366;1.05035708;-0.597419976;-0.00769028581;-0.568778215;-0.00732105577;1.04804989;1.04262399;-0.552509465;0.0182596444;50.2115946;-0.00257967853;-0.0188683286;-0.600000015;-0.0266669271;1.05035663;-0.35845195;-0.00461388308;10;50.2115949;-0.533333;0;1.044444;1.0043551;1.00435495
20.506366;1.0503571;-0.597315004;-0.00768863068;-0.568678235;-0.0073194671;1.0480509;1.042626;-0.552407715;0.0182548104;50.2116936;-0.00268467112;-0.0188699653;-0.600000013;-0.0266669033;1.0503566;-0.358388959;-0.00461289339;10;50.2116939;-0.533333;0;1.044444;1.00435512;1.00435492
20.507366;1.05035811;-0.597210031;-0.00768697312;-0.568577712;-0.00731786992;1.04805192;1.042628;-0.552309167;0.0182515783;50.2117955;-0.0027896653;-0.0188716053;-0.600000012;-0.0266668784;1.05035757;-0.358325966;-0.00461190278;10;50.2117959;-0.533333;0;1.044444;1.00435514;1.0043549
20.508366;1.05035813;-0.597108389;-0.00768531293;-0.568480903;-0.00731627823;1.04805293;1.04263001;-0.552210619;0.0182467513;50.2119025;-0.00289132772;-0.0188732485;-0.600000013;-0.0266668527;1.05035753;-0.358264969;-0.00461091139;10;50.2119029;-0.533333;0;1.044444;1.00435516;1.00435488
20.509366;1.05035914;-0.597006748;-0.00768198321;-0.568383554;-0.00731309134;1.04805394;1.04263201;-0.552113673;0.0182419274;50.2120125;-0.00299299152;-0.0188748947;-0.600000015;-0.0266668267;1.0503585;-0.358203969;-0.00460891933;10;50.2120129;-0.533333;0;1.044444;1.00435517;1.00435485
20.510366;1.05035915;-0.596906771;-0.00768031703;-0.56828833;-0.0073114968;1.04805494;1.04263302;-0.552020455;0.0182371243;50.2121265;-0.00309298973;-0.0188765438;-0.600000019;-0.0266668007;1.05035847;-0.358143965;-0.00460792667;10;50.212127;-0.533333;0;1.044444;1.00435618;1.00435583
20.511366;1.05036016;-0.596810126;-0.00767864747;-0.568195739;-0.00730989426;1.04805595;1.04263502;-0.55192671;0.018233905;50.2122445;-0.00318965543;-0.0188781951;-0.600000026;-0.0266667752;1.05035944;-0.358085958;-0.00460693339;10;50.212245;-0.533333;0;1.044444;1.00435619;1.00435581
20.512366;1.05036016;-0.596713479;-0.00767864095;-0.568103688;-0.00730988497;1.04805695;1.04263703;-0.551834563;0.0182290905;50.2123655;-0.00328632179;-0.0188781819;-0.600000035;-0.0266667503;1.05035941;-0.358027949;-0.00460693947;10;50.212366;-0.533333;0;1.044444;1.00435719;1.00435679
20.513366;1.05036116;-0.596620165;-0.00767696397;-0.56801427;-0.00730828214;1.04805795;1.04263903;-0.551745613;0.018224279;50.2124905;-0.00337965536;-0.0188798369;-0.600000047;-0.0266667265;1.05036038;-0.357971936;-0.00460594499;10;50.212491;-0.533333;0;1.044444;1.00435719;1.00435677
20.514366;1.05036116;-0.59652685;-0.00767528312;-0.567925393;-0.0073066869;1.04805895;1.04264003;-0.551657193;0.0182210863;50.2126194;-0.00347298939;-0.018881493;-0.600000061;-0.0266667041;1.05036036;-0.357915922;-0.00460495015;10;50.21262;-0.533333;0;1.044444;1.00435818;1.00435776
20.515366;1.05036216;-0.596436866;-0.00767359854;-0.567839148;-0.00730508558;1.04805995;1.04264203;-0.551569843;0.0182162802;50.2127514;-0.00356299035;-0.018881483;-0.600000078;-0.0266666836;1.05036133;-0.357861905;-0.00460395529;10;50.212752;-0.533333;0;1.044444;1.00435918;1.00435875
20.516366;1.05036216;-0.596346881;-0.0076719105;-0.567753445;-0.00730349215;1.04805995;1.04264303;-0.551486219;0.0182114936;50.2128864;-0.00365299128;-0.0188831401;-0.600000097;-0.0266666654;1.05036131;-0.357807886;-0.00460296079;10;50.212887;-0.533333;0;1.044444;1.00435917;1.00435874
20.517366;1.05036215;-0.596260226;-0.00767188601;-0.567670915;-0.00730348637;1.04806094;1.04264503;-0.551402065;0.0182082896;50.2130254;-0.00373965849;-0.0188847977;-0.600000119;-0.0266666499;1.05036128;-0.357755865;-0.00460296697;10;50.213026;-0.533333;0;1.044444;1.00436016;1.00435973
20.518366;1.05036215;-0.596173568;-0.00767019213;-0.567588386;-0.00730189466;1.04806094;1.04264602;-0.551320039;0.0182035056;50.2131673;-0.00382632506;-0.0188847891;-0.600000142;-0.0266666374;1.05036126;-0.357703843;-0.00460197393;10;50.213168;-0.533333;0;1.044444;1.00436115;1.00436073
20.519366;1.05036314;-0.596090242;-0.00767016255;-0.567508491;-0.00730188343;1.04806194;1.04264802;-0.551240681;0.0181987047;50.2133123;-0.00390965761;-0.0188864474;-0.600000166;-0.0266666281;1.05036225;-0.35765382;-0.00460198161;10;50.213313;-0.533333;0;1.044444;1.00436213;1.00436173
20.520366;1.05036313;-0.596006912;-0.0076684643;-0.567429138;-0.00730029293;1.04806194;1.04264901;-0.55116185;0.0181955198;50.2134603;-0.0039929897;-0.0188864393;-0.60000019;-0.0266666222;1.05036223;-0.357603795;-0.00460098984;10;50.213461;-0.533333;0;1.044444;1.00436312;1.00436274
20.521366;1.05036312;-0.595926914;-0.00766843112;-0.567352959;-0.00730028958;1.04806294;1.04265001;-0.551086216;0.0181907362;50.2136112;-0.0040729884;-0.0188864312;-0.600000215;-0.0266666196;1.05036221;-0.357555769;-0.00460099836;10;50.213612;-0.533333;0;1.044444;1.0043641;1.00436375
20.522366;1.05036311;-0.595848579;-0.00766673021;-0.567278368;-0.00729869981;1.04806294;1.042651;-0.55101058;0.018185952;50.2137652;-0.00415132073;-0.0188880894;-0.60000024;-0.02666662;1.0503622;-0.357508742;-0.00460000695;10;50.213766;-0.533333;0;1.044444;1.00436509;1.00436476
20.523366;1.0503631;-0.59577191;-0.00766669551;-0.567205363;-0.00729869713;1.04806394;1.042653;-0.55093761;0.0181827485;50.2139222;-0.00422798691;-0.0188880802;-0.600000265;-0.0266666232;1.05036219;-0.357462715;-0.00460001554;10;50.213923;-0.533333;0;1.044444;1.00436607;1.00436578
20.524366;1.05036408;-0.59569524;-0.0076666609;-0.56713182;-0.00729868789;1.04806394;1.04265399;-0.550865167;0.0181779635;50.2140821;-0.00430465378;-0.01888807;-0.600000289;-0.0266666287;1.05036318;-0.357416686;-0.0046000242;10;50.214083;-0.533333;0;1.044444;1.00436806;1.0043678
20.525366;1.05036407;-0.595621904;-0.00766496015;-0.56706199;-0.00729709931;1.04806394;1.04265498;-0.550795919;0.0181747765;50.2142451;-0.00437798808;-0.0188880584;-0.600000313;-0.0266666362;1.05036317;-0.357372658;-0.00459903305;10;50.214246;-0.533333;0;1.044444;1.00436905;1.00436882
20.526366;1.05036406;-0.595550234;-0.00766492683;-0.566993746;-0.00729709797;1.04806395;1.04265598;-0.550726668;0.0181699908;50.2144111;-0.00444965657;-0.0188880452;-0.600000337;-0.0266666453;1.05036317;-0.35732963;-0.00459904214;10;50.2144119;-0.533333;0;1.044444;1.00437003;1.00436984
20.527366;1.05036405;-0.595480233;-0.00766489428;-0.56692709;-0.00729709721;1.04806395;1.04265697;-0.550660612;0.0181668032;50.2145791;-0.0045196592;-0.0188880303;-0.60000036;-0.0266666557;1.05036317;-0.357287603;-0.00459905144;10;50.2145799;-0.533333;0;1.044444;1.00437202;1.00437187
20.528366;1.05036403;-0.595411899;-0.00766486227;-0.56686202;-0.00729709721;1.04806396;1.04265696;-0.550595082;0.0181620341;50.214749;-0.00458799581;-0.0188880132;-0.600000383;-0.0266666673;1.05036318;-0.357246578;-0.00459906085;10;50.2147499;-0.533333;0;1.044444;1.00437301;1.00437289
20.529366;1.05036402;-0.595345233;-0.00766483043;-0.566798537;-0.00729709828;1.04806397;1.04265795;-0.550532219;0.0181588454;50.214923;-0.0046546662;-0.0188879939;-0.600000405;-0.02666668;1.05036318;-0.357206554;-0.00459907042;10;50.2149239;-0.533333;0;1.044444;1.00437501;1.00437492
20.530366;1.050364;-0.595280235;-0.00766479845;-0.56673664;-0.00729710077;1.04806398;1.04265894;-0.550469353;0.0181540572;50.215099;-0.00471967017;-0.0188879723;-0.600000426;-0.0266666935;1.05036319;-0.357167532;-0.00459908041;10;50.2150999;-0.533333;0;1.044444;1.00437601;1.00437595
20.531366;1.05036399;-0.595216907;-0.00766476609;-0.566676331;-0.00729710501;1.04806398;1.04265993;-0.550409682;0.0181508662;50.215277;-0.00478300754;-0.0188879488;-0.600000445;-0.0266667078;1.05036321;-0.357129512;-0.00459909103;10;50.2152779;-0.533333;0;1.044444;1.00437801;1.00437798
20.532366;1.05036397;-0.595155247;-0.00766473321;-0.566617608;-0.00729711118;1.04806399;1.04265992;-0.550352135;0.0181460929;50.215457;-0.00484467808;-0.0188862572;-0.600000461;-0.0266667226;1.05036322;-0.357092494;-0.00459910233;10;50.2154579;-0.533333;0;1.044444;1.00438001;1.00438001
20.533366;1.05036296;-0.595095255;-0.00766469982;-0.566561014;-0.00729712622;1.048064;1.04266091;-0.550294059;0.0181428991;50.21564;-0.0049046815;-0.0188862314;-0.600000475;-0.0266667377;1.05036224;-0.357056477;-0.00459911415;10;50.2156409;-0.533333;0;1.044444;1.00438102;1.00438104
20.534366;1.05036294;-0.595036931;-0.00766466607;-0.566505467;-0.00729713623;1.04806402;1.04266189;-0.550239179;0.0181381053;50.215825;-0.0049630175;-0.0188862053;-0.600000484;-0.0266667527;1.05036226;-0.357021462;-0.00459912628;10;50.2158259;-0.533333;0;1.044444;1.00438302;1.00438307
20.535366;1.05036293;-0.594980275;-0.00766629895;-0.566451509;-0.00729873495;1.04806303;1.04266188;-0.550186422;0.0181349258;50.216012;-0.00501968587;-0.0188845127;-0.60000049;-0.0266667672;1.05036229;-0.356987449;-0.00460013862;10;50.2160129;-0.533333;0;1.044444;1.00438503;1.0043851
20.536366;1.05036292;-0.594925286;-0.00766626556;-0.566399138;-0.00729874892;1.04806305;1.04266287;-0.550133136;0.0181317273;50.216201;-0.00507468638;-0.0188844873;-0.600000491;-0.0266667805;1.05036231;-0.356954438;-0.00460015111;10;50.2162019;-0.533333;0;1.044444;1.00438705;1.00438713
20.537366;1.0503629;-0.59487363;-0.00766623311;-0.566349943;-0.00729876488;1.04806306;1.04266286;-0.550083573;0.0181269461;50.216393;-0.00512635227;-0.0188844627;-0.600000488;-0.0266667924;1.05036234;-0.356923428;-0.00460016376;10;50.2163939;-0.533333;0;1.044444;1.00438906;1.00438915
20.538366;1.05036289;-0.594821976;-0.00766786881;-0.56630075;-0.00730036947;1.04806208;1.04266285;-0.550035609;0.0181237619;50.216586;-0.00517801676;-0.0188827725;-0.600000482;-0.0266668024;1.05036237;-0.35689242;-0.0046011766;10;50.2165869;-0.533333;0;1.044444;1.00439007;1.00439017
20.539366;1.05036188;-0.594771988;-0.0076678398;-0.566253684;-0.00730039588;1.0480621;1.04266384;-0.549987117;0.0181205586;50.216781;-0.0052280131;-0.0188810837;-0.600000473;-0.0266668101;1.0503614;-0.356862413;-0.00460118968;10;50.2167819;-0.533333;0;1.044444;1.00439208;1.00439219
20.540366;1.05036188;-0.594723667;-0.00766947979;-0.566207667;-0.0073020033;1.04806113;1.04266383;-0.54994235;0.0181157726;50.216978;-0.00527634117;-0.0188810632;-0.60000046;-0.0266668154;1.05036143;-0.356833408;-0.00460220308;10;50.2169789;-0.533333;0;1.044444;1.00439409;1.00439421
20.541366;1.05036187;-0.594678679;-0.00767112244;-0.566164825;-0.00730361139;1.04806015;1.04266382;-0.549899184;0.0181125835;50.217177;-0.00532133421;-0.0188793776;-0.600000444;-0.0266668184;1.05036146;-0.356806404;-0.00460321677;10;50.2171779;-0.533333;0;1.044444;1.0043961;1.00439622
20.542366;1.05036087;-0.59463369;-0.00767110143;-0.566122524;-0.00730363976;1.04806017;1.04266381;-0.549857615;0.0181093929;50.217377;-0.00536632554;-0.0188776939;-0.600000426;-0.0266668188;1.05036049;-0.356779402;-0.00460323062;10;50.2173779;-0.533333;0;1.044444;1.00439911;1.00439924
20.543366;1.05036087;-0.594590366;-0.00767275041;-0.566081271;-0.00730524748;1.0480592;1.0426638;-0.549816049;0.0181046022;50.217579;-0.00540964847;-0.0188776788;-0.600000406;-0.0266668167;1.05036053;-0.356753401;-0.00460424439;10;50.2175799;-0.533333;0;1.044444;1.00440112;1.00440124
20.544366;1.05035987;-0.594548707;-0.00767440295;-0.566042144;-0.00730686139;1.04805822;1.0426638;-0.54977768;0.0181014084;50.217783;-0.00545130296;-0.018875999;-0.600000384;-0.0266668118;1.05035956;-0.356728401;-0.00460525776;10;50.2177839;-0.533333;0;1.044444;1.00440312;1.00440325
20.545366;1.05035987;-0.594510381;-0.00767439246;-0.566005654;-0.00730688066;1.04805725;1.04266379;-0.54974091;0.0180982136;50.217988;-0.00548962234;-0.0188743212;-0.600000361;-0.0266668044;1.05035959;-0.356705402;-0.00460527039;10;50.2179889;-0.533333;0;1.044444;1.00440513;1.00440525
20.546366;1.05035987;-0.594472052;-0.00767605221;-0.565969162;-0.00730848573;1.04805627;1.04266378;-0.54970414;0.0180934193;50.218194;-0.0055279401;-0.0188726456;-0.600000336;-0.0266667944;1.05035962;-0.356682403;-0.00460628199;10;50.2181949;-0.533333;0;1.044444;1.00440713;1.00440725
20.547366;1.05035887;-0.594435387;-0.00767771522;-0.565934798;-0.00731009681;1.0480563;1.04266377;-0.549670567;0.0180902227;50.218402;-0.00556458981;-0.0188709724;-0.600000312;-0.0266667823;1.05035865;-0.356660405;-0.00460729246;10;50.2184029;-0.533333;0;1.044444;1.00441014;1.00441024
20.548366;1.05035888;-0.594402054;-0.00767938105;-0.565903066;-0.00731169999;1.04805532;1.04266376;-0.549638593;0.0180870256;50.218612;-0.00559790503;-0.0188693012;-0.600000287;-0.0266667683;1.05035869;-0.356640408;-0.00460830179;10;50.218613;-0.533333;0;1.044444;1.00441214;1.00441223
20.549366;1.05035788;-0.594368719;-0.00768104909;-0.565871875;-0.00731330925;1.04805434;1.04266375;-0.54960662;0.0180838283;50.218822;-0.00563121936;-0.0188676321;-0.600000263;-0.0266667528;1.05035772;-0.35662041;-0.00460930988;10;50.218823;-0.533333;0;1.044444;1.00441414;1.00441422
20.550366;1.05035788;-0.59433705;-0.00768271866;-0.56584173;-0.00731491077;1.04805236;1.04266274;-0.549578371;0.0180806485;50.219034;-0.00566286642;-0.0188659653;-0.600000239;-0.026666736;1.05035775;-0.356601413;-0.00461031655;10;50.219035;-0.533333;0;1.044444;1.00441715;1.0044172
20.551366;1.05035688;-0.594307046;-0.00768438921;-0.565813711;-0.00731651852;1.04805138;1.04266273;-0.549549596;0.0180758535;50.2192471;-0.0056928467;-0.0188643005;-0.600000217;-0.0266667182;1.05035677;-0.356583416;-0.00461132154;10;50.219248;-0.533333;0;1.044444;1.00441915;1.00441918
20.552366;1.05035588;-0.594280373;-0.00768606033;-0.565788865;-0.00731812548;1.04805039;1.04266273;-0.549524019;0.0180726578;50.2194611;-0.00571949416;-0.0188626378;-0.600000195;-0.0266666998;1.0503558;-0.35656742;-0.00461232468;10;50.219462;-0.533333;0;1.044444;1.00442115;1.00442116
20.553366;1.05035588;-0.594253699;-0.00768773185;-0.565763481;-0.00731972463;1.0480494;1.04266172;-0.549498971;0.0180694805;50.2196761;-0.0057461428;-0.0188609773;-0.600000176;-0.0266666814;1.05035582;-0.356551423;-0.00461332594;10;50.2196771;-0.533333;0;1.044444;1.00442416;1.00442414
20.554366;1.05035487;-0.594228689;-0.00769107056;-0.565740221;-0.00732291667;1.04804841;1.04266171;-0.549476592;0.018066287;50.2198921;-0.00577112648;-0.0188576518;-0.600000158;-0.0266666633;1.05035485;-0.356536427;-0.00461532544;10;50.2198931;-0.533333;0;1.044444;1.00442616;1.00442611
20.555366;1.05035386;-0.594205346;-0.00769274332;-0.565718549;-0.00732452111;1.04804641;1.0426607;-0.549454742;0.0180631117;50.2201091;-0.00579444558;-0.0188559951;-0.600000143;-0.0266666459;1.05035387;-0.356522431;-0.0046163234;10;50.2201101;-0.533333;0;1.044444;1.00442917;1.00442909
20.556366;1.05035385;-0.594183666;-0.00769441712;-0.565697924;-0.00732611767;1.04804541;1.0426607;-0.549433962;0.0180599199;50.2203262;-0.00581610032;-0.01885434;-0.60000013;-0.0266666297;1.05035389;-0.356509436;-0.00461732007;10;50.2203271;-0.533333;0;1.044444;1.00443117;1.00443107
20.557366;1.05035283;-0.594163651;-0.0076977588;-0.565679426;-0.00732930692;1.0480444;1.04265969;-0.549416908;0.0180551471;50.2205452;-0.00583609087;-0.0188510201;-0.600000119;-0.0266666149;1.0503529;-0.356497442;-0.0046193157;10;50.2205462;-0.533333;0;1.044444;1.00443418;1.00443404
20.558366;1.05035182;-0.594145302;-0.00769943515;-0.565662515;-0.00733090817;1.0480424;1.04265969;-0.549399326;0.0180519553;50.2207642;-0.00585441738;-0.0188493683;-0.600000111;-0.0266666018;1.05035192;-0.356486449;-0.00462031046;10;50.2207652;-0.533333;0;1.044444;1.00443718;1.00443702
20.559366;1.0503508;-0.594128617;-0.00770277955;-0.565647192;-0.00733409482;1.04804138;1.04265868;-0.549383869;0.0180487805;50.2209843;-0.00587108005;-0.0188460511;-0.600000106;-0.0266665906;1.05035093;-0.356476456;-0.00462230444;10;50.2209852;-0.533333;0;1.044444;1.00443919;1.004439
20.560366;1.05035079;-0.594113597;-0.0077044588;-0.565632918;-0.00733568612;1.04803937;1.04265768;-0.549370011;0.018045605;50.2212043;-0.00588607894;-0.0188444014;-0.600000103;-0.0266665815;1.05035095;-0.356467464;-0.00462329771;10;50.2212052;-0.533333;0;1.044444;1.00444219;1.00444197
20.561366;1.05034977;-0.594100244;-0.00770780643;-0.565620769;-0.00733886937;1.04803835;1.04265667;-0.54935775;0.0180424289;50.2214253;-0.00589941403;-0.0188410861;-0.600000103;-0.0266665748;1.05034996;-0.356459473;-0.00462529035;10;50.2214263;-0.533333;0;1.044444;1.0044452;1.00444495
20.562366;1.05034875;-0.594088556;-0.00770948935;-0.565610211;-0.00734046384;1.04803633;1.04265667;-0.549346559;0.0180392349;50.2216474;-0.00591108523;-0.0188394383;-0.600000105;-0.0266665703;1.05034897;-0.356452482;-0.0046262825;10;50.2216483;-0.533333;0;1.044444;1.0044472;1.00444694
20.563366;1.05034773;-0.594076868;-0.00771284114;-0.565599652;-0.00734364293;1.04803432;1.04265567;-0.549335897;0.0180360577;50.2218694;-0.00592275903;-0.0188361252;-0.60000011;-0.0266665682;1.05034799;-0.356445492;-0.00462827438;10;50.2218703;-0.533333;0;1.044444;1.0044502;1.00444992
20.564366;1.05034671;-0.594068512;-0.00771619535;-0.565592268;-0.0073468198;1.0480333;1.04265467;-0.54932843;0.0180328802;50.2220915;-0.00593110198;-0.0188328133;-0.600000117;-0.0266665685;1.050347;-0.356440502;-0.00463026624;10;50.2220923;-0.533333;0;1.044444;1.00445321;1.0044529
20.565366;1.05034569;-0.594060158;-0.00771788542;-0.565584885;-0.00734840771;1.04803128;1.04265367;-0.549320964;0.0180297023;50.2223135;-0.00593944723;-0.0188311697;-0.600000126;-0.0266665713;1.050346;-0.356435513;-0.00463125834;10;50.2223144;-0.533333;0;1.044444;1.00445521;1.00445489
20.566366;1.05034568;-0.594055137;-0.00772124467;-0.565580138;-0.00735157324;1.04802926;1.04265267;-0.549316693;0.0180265239;50.2225365;-0.00594446133;-0.0188278605;-0.600000136;-0.0266665765;1.05034601;-0.356432524;-0.00463325088;10;50.2225374;-0.533333;0;1.044444;1.00445821;1.00445787
20.568366;1.05034364;-0.594046763;-0.00772796997;-0.565573311;-0.00735791234;1.04802522;1.04265069;-0.549309749;0.0180201654;50.2229826;-0.00595282866;-0.0188212445;-0.600000161;-0.0266665951;1.05034403;-0.356427544;-0.00463723795;10;50.2229834;-0.533333;0;1.044444;1.0044642;1.00446386
20.569366;1.05034263;-0.594045077;-0.00773133547;-0.565572275;-0.00736107908;1.04802321;1.0426487;-0.5493092;0.0180170021;50.2232067;-0.00595451459;-0.018817937;-0.600000176;-0.0266666088;1.05034304;-0.356426553;-0.00463923285;10;50.2232074;-0.533333;0;1.044444;1.0044662;1.00446585
20.572366;1.05033959;-0.594048361;-0.00774143764;-0.565577097;-0.0073705703;1.04801719;1.04264573;-0.549315552;0.0180074489;50.2238758;-0.00595124339;-0.0188080159;-0.600000231;-0.0266666685;1.05034007;-0.356428576;-0.00464522302;10;50.2238765;-0.533333;0;1.044444;1.00447518;1.00447484
20.573366;1.05033759;-0.594053348;-0.00774480503;-0.565582942;-0.00737373956;1.04801519;1.04264374;-0.549319791;0.0180042767;50.2240998;-0.00594626416;-0.0188047093;-0.600000251;-0.0266666942;1.05033809;-0.356431584;-0.00464722108;10;50.2241005;-0.533333;0;1.044444;1.00447817;1.00447784
20.574366;1.05033658;-0.594058335;-0.00774817157;-0.565588246;-0.00737690209;1.04801319;1.04264276;-0.549325099;0.0180026829;50.2243218;-0.00594128432;-0.0188014029;-0.600000272;-0.0266667222;1.0503371;-0.356434591;-0.00464921976;10;50.2243225;-0.533333;0;1.044444;1.00448116;1.00448084
20.575366;1.05033558;-0.594064991;-0.00775153689;-0.565595136;-0.00738006554;1.0480112;1.04264178;-0.549332002;0.0179994879;50.2245448;-0.00593463693;-0.0187980967;-0.600000293;-0.0266667517;1.05033612;-0.356438598;-0.00465121918;10;50.2245455;-0.533333;0;1.044444;1.00448315;1.00448285
20.576366;1.05033457;-0.594073313;-0.00775490073;-0.565603609;-0.00738323045;1.0480092;1.04263979;-0.549341029;0.0179963083;50.2247669;-0.00592632172;-0.0187947905;-0.600000316;-0.026666782;1.05033513;-0.356443606;-0.00465321956;10;50.2247675;-0.533333;0;1.044444;1.00448614;1.00448585
20.577366;1.05033357;-0.594083303;-0.00775826306;-0.565613667;-0.00738639728;1.04800622;1.04263881;-0.549351125;0.0179931097;50.2249899;-0.00591633832;-0.0187914839;-0.600000338;-0.0266668126;1.05033415;-0.356449615;-0.0046552212;10;50.2249905;-0.533333;0;1.044444;1.00448913;1.00448886
20.578366;1.05033257;-0.594094961;-0.00776329072;-0.565625309;-0.00739115313;1.04800423;1.04263683;-0.549363342;0.017989928;50.2252109;-0.00590468628;-0.0187881763;-0.600000361;-0.0266668429;1.05033317;-0.356456623;-0.00465822441;10;50.2252115;-0.533333;0;1.044444;1.00449212;1.00449186
20.579366;1.05033158;-0.59410662;-0.00776665071;-0.56563695;-0.00739432455;1.04800224;1.04263485;-0.549375557;0.0179867463;50.2254319;-0.0058930319;-0.018783201;-0.600000385;-0.0266668729;1.05033219;-0.356463632;-0.00466022942;10;50.2254325;-0.533333;0;1.044444;1.00449511;1.00449486
20.580366;1.05032958;-0.594119947;-0.00777001008;-0.565650714;-0.00739750537;1.04799926;1.04263386;-0.549388841;0.0179851467;50.225653;-0.00587970831;-0.0187798908;-0.600000408;-0.0266669023;1.05033021;-0.356471641;-0.0046622363;10;50.2256535;-0.533333;0;1.044444;1.0044981;1.00449787
20.581366;1.05032859;-0.594134942;-0.00777503592;-0.565665526;-0.00740226813;1.04799728;1.04263188;-0.54940425;0.017981967;50.225873;-0.00586471549;-0.0187765789;-0.600000433;-0.0266669313;1.05032923;-0.35648065;-0.004665245;10;50.2258735;-0.533333;0;1.044444;1.00450109;1.00450087
20.582366;1.0503276;-0.594151606;-0.00777839524;-0.565681925;-0.00740544593;1.04799431;1.0426309;-0.549420727;0.0179787713;50.226093;-0.00584805358;-0.0187715987;-0.600000457;-0.02666696;1.05032824;-0.356490659;-0.0046672553;10;50.2260935;-0.533333;0;1.044444;1.00450408;1.00450387
20.583366;1.05032661;-0.594169937;-0.00778342163;-0.565699909;-0.00741021189;1.04799233;1.04262891;-0.54943773;0.0179755944;50.226312;-0.00582972277;-0.0187682834;-0.600000482;-0.0266669883;1.05032726;-0.356501667;-0.00467026688;10;50.2263125;-0.533333;0;1.044444;1.00450707;1.00450687
20.584366;1.05032462;-0.594188268;-0.00778678195;-0.565718432;-0.00741339884;1.04798936;1.04262692;-0.549456332;0.0179724191;50.22653;-0.00581139001;-0.0187632995;-0.600000506;-0.0266670165;1.05032528;-0.356512674;-0.0046722794;10;50.2265305;-0.533333;0;1.044444;1.00451006;1.00450986
20.585366;1.05032363;-0.594208268;-0.00779180971;-0.565738004;-0.00741816569;1.0479874;1.04262493;-0.549476531;0.017970844;50.226748;-0.00579138891;-0.0187599803;-0.600000531;-0.0266670444;1.05032429;-0.356524681;-0.00467529263;10;50.2267485;-0.533333;0;1.044444;1.00451205;1.00451186
20.586366;1.05032264;-0.594229935;-0.00779517176;-0.565759161;-0.00742134536;1.04798443;1.04262294;-0.54949833;0.0179676719;50.226964;-0.00576971975;-0.0187549922;-0.600000555;-0.0266670718;1.0503233;-0.356537686;-0.00467730642;10;50.2269645;-0.533333;0;1.044444;1.00451504;1.00451485
20.587366;1.05032065;-0.594253268;-0.00780020148;-0.565782444;-0.00742611822;1.04798246;1.04262195;-0.549519602;0.0179644842;50.2271801;-0.0057463827;-0.0187516683;-0.600000578;-0.0266670988;1.05032132;-0.356551691;-0.0046803206;10;50.2271805;-0.533333;0;1.044444;1.00451804;1.00451784
20.588366;1.05031966;-0.594276601;-0.00780356542;-0.565805187;-0.00742929645;1.0479795;1.04261996;-0.549543001;0.0179613154;50.2273951;-0.00572304455;-0.0187466752;-0.600000601;-0.0266671251;1.05032033;-0.356565694;-0.00468233499;10;50.2273955;-0.533333;0;1.044444;1.00452103;1.00452084
20.589366;1.05031867;-0.5943016;-0.00780859666;-0.565829517;-0.00743406088;1.04797654;1.04261797;-0.549567999;0.0179597471;50.2276101;-0.0056980388;-0.018743346;-0.600000624;-0.0266671503;1.05031934;-0.356580697;-0.00468534945;10;50.2276105;-0.533333;0;1.044444;1.00452402;1.00452383
20.590366;1.05031668;-0.594328264;-0.00781362815;-0.565855971;-0.00743883204;1.04797358;1.04261598;-0.549594597;0.017956582;50.2278231;-0.00567136578;-0.0187383476;-0.600000646;-0.0266671742;1.05031735;-0.356596698;-0.00468836403;10;50.2278235;-0.533333;0;1.044444;1.00452701;1.00452682
20.591366;1.05031569;-0.594354928;-0.0078186595;-0.565881886;-0.00744359612;1.04797161;1.04261399;-0.549621196;0.0179534191;50.2280351;-0.00564469266;-0.0187333463;-0.600000667;-0.0266671964;1.05031636;-0.356612698;-0.00469137891;10;50.2280355;-0.533333;0;1.044444;1.00453;1.0045298
20.592366;1.0503147;-0.594384923;-0.00782202365;-0.565910975;-0.00744677363;1.04796865;1.04261199;-0.549649396;0.0179518568;50.2282461;-0.00561468668;-0.0187300084;-0.600000687;-0.0266672165;1.05031536;-0.356630698;-0.00469339428;10;50.2282465;-0.533333;0;1.044444;1.004533;1.00453279
20.593366;1.0503127;-0.59441325;-0.00782705356;-0.565939016;-0.00745154542;1.04796569;1.042609;-0.549678124;0.0179487152;50.2284562;-0.00558634833;-0.0187250002;-0.600000705;-0.0266672346;1.05031337;-0.356647696;-0.00469641024;10;50.2284565;-0.533333;0;1.044444;1.00453599;1.00453578
20.594366;1.0503117;-0.59444491;-0.00783208222;-0.565969691;-0.00745631042;1.04796272;1.04260701;-0.549709525;0.0179455584;50.2286652;-0.005554678;-0.0187199885;-0.600000723;-0.0266672506;1.05031238;-0.356666695;-0.00469942674;10;50.2286654;-0.533333;0;1.044444;1.00453899;1.00453876
20.595366;1.05030971;-0.594476569;-0.00783710923;-0.566000906;-0.00746108276;1.04795976;1.04260501;-0.549740928;0.0179440018;50.2288732;-0.00552300927;-0.0187166399;-0.600000739;-0.0266672647;1.05031038;-0.356685693;-0.0047024436;10;50.2288734;-0.533333;0;1.044444;1.00454098;1.00454075
20.596366;1.05030871;-0.594509893;-0.00784213408;-0.566033168;-0.00746584824;1.04795679;1.04260301;-0.549772334;0.0179408483;50.2290792;-0.00548967557;-0.0187116214;-0.600000754;-0.0266672769;1.05030938;-0.356705692;-0.00470546064;10;50.2290794;-0.533333;0;1.044444;1.00454398;1.00454373
20.597366;1.0503067;-0.594544883;-0.00784715619;-0.566067558;-0.0074706212;1.04795382;1.04260101;-0.549806941;0.017939295;50.2292842;-0.00545467685;-0.0187066002;-0.600000767;-0.0266672873;1.05030738;-0.356726691;-0.00470847768;10;50.2292844;-0.533333;0;1.044444;1.00454698;1.00454672
20.598366;1.0503057;-0.594579873;-0.0078521749;-0.566101409;-0.00747538754;1.04795084;1.04259901;-0.549839953;0.0179361445;50.2294883;-0.00541967962;-0.0187015767;-0.600000778;-0.026667296;1.05030638;-0.356747691;-0.00471149463;10;50.2294884;-0.533333;0;1.044444;1.00454998;1.00454971
20.599366;1.05030369;-0.59461653;-0.00785718961;-0.566137387;-0.00748016158;1.04794787;1.04259601;-0.549876693;0.0179330125;50.2296913;-0.005383017;-0.0186965515;-0.600000788;-0.026667303;1.05030438;-0.356769691;-0.00471451145;10;50.2296914;-0.533333;0;1.044444;1.00455298;1.00455269
20.600366;1.05030269;-0.594653185;-0.00786219984;-0.566172828;-0.00748492904;1.04794489;1.04259401;-0.549912909;0.0179314625;50.2298923;-0.00534635546;-0.0186915251;-0.600000795;-0.0266673081;1.05030337;-0.356791691;-0.00471752817;10;50.2298923;-0.533333;0;1.044444;1.00455598;1.00455568
20.601366;1.05030068;-0.59469151;-0.00786720524;-0.566210395;-0.00748970413;1.04794191;1.04259201;-0.549950727;0.0179283145;50.2300923;-0.00530802813;-0.0186864978;-0.600000799;-0.0266673115;1.05030137;-0.356814691;-0.00472054482;10;50.2300923;-0.533333;0;1.044444;1.00455798;1.00455767
20.602366;1.05029868;-0.594731501;-0.0078722057;-0.566249551;-0.0074944797;1.04793892;1.04258901;-0.549989075;0.0179267822;50.2302903;-0.00526803487;-0.0186814701;-0.600000801;-0.0266673131;1.05029936;-0.356838691;-0.00472356129;10;50.2302903;-0.533333;0;1.044444;1.00456099;1.00456065
20.603366;1.05029767;-0.594771493;-0.00787720127;-0.566288169;-0.00749924866;1.04793594;1.04258701;-0.550028497;0.0179236339;50.2304874;-0.00522804223;-0.018676442;-0.600000799;-0.026667313;1.05029834;-0.356862691;-0.00472657733;10;50.2304873;-0.533333;0;1.044444;1.00456399;1.00456364
20.604366;1.05029566;-0.594813153;-0.00788219217;-0.566328916;-0.00750402528;1.04793295;1.04258401;-0.550070048;0.017920502;50.2306824;-0.00518638334;-0.0186714141;-0.600000794;-0.0266673111;1.05029633;-0.356887691;-0.00472959269;10;50.2306823;-0.533333;0;1.044444;1.004567;1.00456663
20.605366;1.05029465;-0.594856482;-0.00788717876;-0.566370711;-0.00750879518;1.04792995;1.04258201;-0.550111073;0.0179189505;50.2308764;-0.00514305791;-0.0186663868;-0.600000786;-0.0266673072;1.05029532;-0.35691369;-0.00473260728;10;50.2308763;-0.533333;0;1.044444;1.00457001;1.00456961
20.606366;1.05029264;-0.594899811;-0.00789382807;-0.566413049;-0.00751515937;1.04792596;1.04257901;-0.550152629;0.0179158165;50.2310685;-0.0050997324;-0.0186613607;-0.600000774;-0.0266673011;1.0502933;-0.356939689;-0.00473662121;10;50.2310683;-0.533333;0;1.044444;1.00457202;1.0045716
20.607366;1.05029063;-0.594943143;-0.00789880708;-0.56645539;-0.0075199368;1.04792296;1.04257701;-0.550195257;0.0179142623;50.2312585;-0.00505640662;-0.0186563363;-0.600000759;-0.0266672926;1.05029129;-0.356965688;-0.00473963457;10;50.2312583;-0.533333;0;1.044444;1.00457504;1.00457458
20.608366;1.05028962;-0.594989811;-0.00790378273;-0.566500369;-0.00752470698;1.04791997;1.04257401;-0.550240013;0.0179111254;50.2314475;-0.00500974714;-0.0186513142;-0.600000741;-0.0266672817;1.05029028;-0.356993687;-0.00474264745;10;50.2314473;-0.533333;0;1.044444;1.00457805;1.00457757
20.609366;1.05028761;-0.595034815;-0.00790875541;-0.566544304;-0.00752948424;1.04791597;1.04257202;-0.550284244;0.0179095681;50.2316345;-0.00496475386;-0.0186462947;-0.60000072;-0.0266672687;1.05028827;-0.357020686;-0.00474566;10;50.2316343;-0.533333;0;1.044444;1.00458106;1.00458055
20.610366;1.0502856;-0.595081488;-0.00791539225;-0.566589831;-0.0075358484;1.04791296;1.04256902;-0.550330602;0.0179064277;50.2318196;-0.00491809348;-0.0186412782;-0.600000695;-0.026667254;1.05028626;-0.357048686;-0.00474967251;10;50.2318192;-0.533333;0;1.044444;1.00458308;1.00458253
20.611366;1.05028458;-0.59512983;-0.00792036035;-0.56663641;-0.00754061878;1.04790996;1.04256703;-0.550378033;0.0179048671;50.2320036;-0.00486976613;-0.0186345979;-0.600000669;-0.0266672377;1.05028525;-0.357077686;-0.00475268522;10;50.2320032;-0.533333;0;1.044444;1.0045861;1.00458552
20.612366;1.05028257;-0.595179842;-0.00792532679;-0.56668512;-0.00754539681;1.04790595;1.04256404;-0.550424392;0.0179017235;50.2321846;-0.00481977205;-0.0186295873;-0.60000064;-0.0266672205;1.05028325;-0.357107687;-0.00475569836;10;50.2321842;-0.533333;0;1.044444;1.00458911;1.0045885
20.613366;1.05028056;-0.595228189;-0.0079319586;-0.566732248;-0.00755176237;1.04790294;1.04256105;-0.55047395;0.0179001774;50.2323646;-0.00477144481;-0.0186245796;-0.600000608;-0.0266672026;1.05028125;-0.357136689;-0.00475971208;10;50.2323642;-0.533333;0;1.044444;1.00459113;1.00459048
20.614366;1.05027955;-0.595279872;-0.00793692279;-0.566782013;-0.00755653452;1.04789992;1.04255906;-0.550522978;0.0178986134;50.2325427;-0.00471978445;-0.018619575;-0.600000576;-0.0266671845;1.05028025;-0.357167692;-0.0047627265;10;50.2325422;-0.533333;0;1.044444;1.00459414;1.00459346
20.615366;1.05027754;-0.595329891;-0.00794188644;-0.566830735;-0.00756131445;1.04789591;1.04255607;-0.550572535;0.0178954672;50.2327187;-0.00466979094;-0.0186129066;-0.600000543;-0.0266671664;1.05027826;-0.357197694;-0.00476574164;10;50.2327182;-0.533333;0;1.044444;1.00459616;1.00459544
20.616366;1.05027553;-0.595383246;-0.00794851669;-0.566882634;-0.00756768168;1.04789289;1.04255309;-0.550623689;0.0178939192;50.2328927;-0.00461646425;-0.0186079081;-0.600000509;-0.0266671486;1.05027627;-0.357229697;-0.0047697575;10;50.2328922;-0.533333;0;1.044444;1.00459918;1.00459842
20.617366;1.05027352;-0.595434937;-0.00795348076;-0.566932946;-0.00757246231;1.04788886;1.0425501;-0.550674843;0.0178907721;50.2330647;-0.00456480439;-0.0186029125;-0.600000476;-0.0266671312;1.05027428;-0.3572607;-0.00477277403;10;50.2330642;-0.533333;0;1.044444;1.0046022;1.0046014
20.618366;1.05027252;-0.595488297;-0.00796011241;-0.566984306;-0.00757882288;1.04788584;1.04254812;-0.550725469;0.0178892063;50.2332357;-0.00451147812;-0.0185962533;-0.600000443;-0.0266671137;1.05027329;-0.357292702;-0.00477679119;10;50.2332352;-0.533333;0;1.044444;1.00460422;1.00460338
20.619366;1.05027051;-0.595543326;-0.00796507857;-0.567037793;-0.00758360402;1.04788181;1.04254513;-0.55077822;0.0178860588;50.2334038;-0.00445648543;-0.0185912633;-0.600000411;-0.0266670959;1.0502713;-0.357325704;-0.00477980897;10;50.2334032;-0.533333;0;1.044444;1.00460724;1.00460637
20.620366;1.0502685;-0.595598356;-0.0079717128;-0.567091281;-0.00758997232;1.04787878;1.04254215;-0.55083257;0.01788451;50.2335698;-0.00440149292;-0.0185862759;-0.60000038;-0.0266670772;1.05026931;-0.357358704;-0.00478382729;10;50.2335692;-0.533333;0;1.044444;1.00460926;1.00460835
20.621366;1.05026649;-0.595653387;-0.007976682;-0.567144767;-0.00759475382;1.04787475;1.04253916;-0.550886919;0.0178829614;50.2337338;-0.00434650047;-0.0185796241;-0.600000351;-0.0266670573;1.05026732;-0.357391704;-0.00478684608;10;50.2337332;-0.533333;0;1.044444;1.00461229;1.00461134
20.622366;1.05026448;-0.595710086;-0.00798331972;-0.567199841;-0.0076011222;1.04787071;1.04253618;-0.550941267;0.0178798142;50.2338958;-0.00428984123;-0.0185746411;-0.600000323;-0.0266670362;1.05026533;-0.357425702;-0.00479086518;10;50.2338952;-0.533333;0;1.044444;1.00461431;1.00461332
20.623366;1.05026347;-0.595768451;-0.00798829286;-0.56725596;-0.00760589632;1.04786767;1.04253319;-0.550997214;0.017878266;50.2340548;-0.00423151511;-0.0185679933;-0.600000298;-0.0266670137;1.05026433;-0.357460698;-0.00479388446;10;50.2340541;-0.533333;0;1.044444;1.00461634;1.00461532
20.624366;1.05026146;-0.59582515;-0.00799493491;-0.567311032;-0.00761226443;1.04786364;1.0425302;-0.551053162;0.0178767179;50.2342128;-0.0041748555;-0.0185630142;-0.600000274;-0.0266669897;1.05026234;-0.357494694;-0.00479790375;10;50.2342121;-0.533333;0;1.044444;1.00461937;1.00461831
20.625366;1.05025945;-0.595883514;-0.00800157935;-0.567367691;-0.00761863254;1.0478606;1.04252821;-0.551110179;0.0178735538;50.2343678;-0.00411652934;-0.0185563704;-0.600000253;-0.0266669643;1.05026034;-0.357529689;-0.00480192289;10;50.2343671;-0.533333;0;1.044444;1.00462139;1.00462031
20.626366;1.05025745;-0.595943546;-0.00800655954;-0.567425935;-0.00762341387;1.04785655;1.04252522;-0.551166126;0.0178720054;50.2345218;-0.00405653713;-0.018551395;-0.600000234;-0.0266669374;1.05025834;-0.357565683;-0.00480494173;10;50.2345211;-0.533333;0;1.044444;1.00462442;1.00462331
20.627366;1.05025545;-0.596001912;-0.00801320871;-0.567482591;-0.00762978238;1.04785251;1.04252223;-0.551225269;0.0178688579;50.2346728;-0.00399821275;-0.0185447545;-0.600000217;-0.0266669096;1.05025633;-0.357600678;-0.00480896011;10;50.2346721;-0.533333;0;1.044444;1.00462645;1.00462532
20.628366;1.05025344;-0.59606361;-0.0080181932;-0.56754242;-0.00763456432;1.04784947;1.04251923;-0.551282814;0.0178673083;50.2348217;-0.00393655667;-0.0185397821;-0.600000202;-0.0266668814;1.05025433;-0.357637675;-0.00481197777;10;50.2348211;-0.533333;0;1.044444;1.00462847;1.00462733
20.629366;1.05025144;-0.596123643;-0.00802484585;-0.56760066;-0.00764093346;1.04784543;1.04251624;-0.551341957;0.017865758;50.2349677;-0.00387656921;-0.018533144;-0.600000189;-0.0266668533;1.05025233;-0.357673672;-0.00481599431;10;50.2349671;-0.533333;0;1.044444;1.00463049;1.00462934
20.630366;1.05025044;-0.596185343;-0.00803149949;-0.567659944;-0.00764729548;1.04784138;1.04251324;-0.551401099;0.0178626082;50.2351117;-0.00381491723;-0.0185281732;-0.600000177;-0.0266668257;1.05025132;-0.357710672;-0.00482000916;10;50.2351111;-0.533333;0;1.044444;1.00463351;1.00463236
20.631366;1.05024844;-0.596247045;-0.00803648703;-0.567719769;-0.00765207799;1.04783734;1.04251024;-0.551461839;0.0178610564;50.2352537;-0.00375326735;-0.0185215364;-0.600000168;-0.0266667989;1.05024931;-0.357747674;-0.00482302175;10;50.2352531;-0.533333;0;1.044444;1.00463553;1.00463438
20.632366;1.05024644;-0.596310414;-0.00804314144;-0.567781178;-0.00765844767;1.0478343;1.04250724;-0.551522578;0.017859504;50.2353937;-0.00368995273;-0.0185165665;-0.60000016;-0.0266667727;1.05024731;-0.357785678;-0.00482703164;10;50.2353931;-0.533333;0;1.044444;1.00463755;1.0046364
20.633366;1.05024445;-0.596372117;-0.00804979571;-0.567840999;-0.00766481777;1.04783026;1.04250424;-0.551583316;0.0178579511;50.2355307;-0.00362830646;-0.01850993;-0.600000155;-0.0266667471;1.0502453;-0.357822683;-0.00483103857;10;50.2355301;-0.533333;0;1.044444;1.00463956;1.00463843
20.634366;1.05024245;-0.596435487;-0.0080564496;-0.567902405;-0.00767118847;1.04782622;1.04250024;-0.55164618;0.0178548161;50.2356656;-0.00356499502;-0.0185032936;-0.600000151;-0.026666722;1.05024329;-0.357860689;-0.0048350424;10;50.2356651;-0.533333;0;1.044444;1.00464158;1.00464045
