time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.635366;1.05024046;-0.596500524;-0.00806143643;-0.567965396;-0.007675973;1.04782218;1.04249724;-0.551706916;0.0178532623;50.2357976;-0.00350001823;-0.0184983236;-0.600000149;-0.0266666972;1.05024129;-0.357899696;-0.00483804313;10;50.235797;-0.533333;0;1.044444;1.00464459;1.00464348
20.636366;1.05023846;-0.596563894;-0.00806808967;-0.568026797;-0.00768234539;1.04781914;1.04249423;-0.55176925;0.0178517082;50.2359276;-0.00343670922;-0.0184916866;-0.600000148;-0.0266666729;1.05023928;-0.357937704;-0.00484204088;10;50.235927;-0.533333;0;1.044444;1.0046466;1.0046455
20.637366;1.05023647;-0.59662893;-0.0080747429;-0.568089784;-0.00768871882;1.0478151;1.04249122;-0.551833183;0.0178485547;50.2360556;-0.00337173446;-0.0184867152;-0.60000015;-0.0266666492;1.05023728;-0.357976712;-0.00484603581;10;50.236055;-0.533333;0;1.044444;1.00464861;1.00464753
20.638366;1.05023448;-0.596693964;-0.00808139625;-0.568152769;-0.00769509335;1.04781106;1.04248821;-0.551895517;0.0178469991;50.2361805;-0.00330676043;-0.0184800762;-0.600000153;-0.0266666262;1.05023528;-0.358015721;-0.00485002807;10;50.23618;-0.533333;0;1.044444;1.00465061;1.00464956
20.639366;1.0502325;-0.596760663;-0.00808638314;-0.56821734;-0.00769988197;1.04780702;1.04248519;-0.55195945;0.0178454423;50.2363035;-0.00324012029;-0.0184734361;-0.600000157;-0.0266666041;1.05023327;-0.35805573;-0.00485301784;10;50.236303;-0.533333;0;1.044444;1.00465262;1.00465158
20.640366;1.05023051;-0.59682736;-0.0080930369;-0.568281909;-0.00770625853;1.04780298;1.04248218;-0.552023386;0.0178438843;50.2364235;-0.00317348052;-0.0184684613;-0.600000161;-0.0266665827;1.05023127;-0.358095739;-0.00485700537;10;50.236423;-0.533333;0;1.044444;1.00465463;1.00465361
20.641366;1.05022852;-0.596892388;-0.00809969072;-0.56834489;-0.00771263606;1.04779895;1.04247915;-0.552087323;0.0178407264;50.2365415;-0.00310850762;-0.0184618181;-0.600000166;-0.0266665622;1.05022926;-0.358134747;-0.00486099095;10;50.236541;-0.533333;0;1.044444;1.00465564;1.00465464
20.642366;1.05022754;-0.596960746;-0.0081063443;-0.568410503;-0.00771900716;1.04779591;1.04247513;-0.552153392;0.0178391831;50.2366565;-0.00304020147;-0.0184551728;-0.600000171;-0.0266665426;1.05022825;-0.358175755;-0.0048649749;10;50.236656;-0.533333;0;1.044444;1.00465765;1.00465666
20.643366;1.05022556;-0.597027435;-0.00811299732;-0.56847507;-0.00772538645;1.04779187;1.04247211;-0.552217333;0.0178376217;50.2367695;-0.00297356196;-0.0184485249;-0.600000176;-0.0266665238;1.05022625;-0.358215761;-0.00486895757;10;50.236769;-0.533333;0;1.044444;1.00465966;1.00465869
20.644366;1.05022358;-0.59709412;-0.00811798287;-0.568539636;-0.00773017945;1.04778783;1.04246908;-0.552282877;0.0178360595;50.2368794;-0.00290692237;-0.0184435408;-0.60000018;-0.0266665061;1.05022424;-0.358255767;-0.00487193933;10;50.236879;-0.533333;0;1.044444;1.00466167;1.00466072
20.645366;1.0502216;-0.597162469;-0.00812463407;-0.56860579;-0.00773655983;1.0477838;1.04246605;-0.552348424;0.0178328978;50.2369874;-0.0028386159;-0.018436887;-0.600000184;-0.0266664893;1.05022222;-0.358296771;-0.0048759204;10;50.236987;-0.533333;0;1.044444;1.00466368;1.00466274
20.646366;1.05021962;-0.597230814;-0.00813128416;-0.568671945;-0.00774294039;1.04777977;1.04246302;-0.552415572;0.0178313341;50.2370924;-0.00277030905;-0.01843023;-0.600000187;-0.0266664734;1.05022021;-0.358337775;-0.00487990083;10;50.2370921;-0.533333;0;1.044444;1.00466568;1.00466476
20.647366;1.05021764;-0.597299155;-0.00813793314;-0.5687381;-0.007749321;1.04777573;1.04245999;-0.552481125;0.0178297698;50.2371954;-0.00270200165;-0.0184252365;-0.600000189;-0.0266664583;1.0502182;-0.358378778;-0.00488388052;10;50.2371951;-0.533333;0;1.044444;1.00466668;1.00466578
20.648366;1.05021566;-0.597367494;-0.00814458108;-0.568804255;-0.00775570152;1.0477717;1.04245596;-0.55254881;0.0178282224;50.2372954;-0.00263369359;-0.0184185732;-0.600000192;-0.0266664438;1.05021618;-0.35841978;-0.00488785933;10;50.2372951;-0.533333;0;1.044444;1.00466868;1.0046678
20.649366;1.05021368;-0.597437495;-0.00815122798;-0.568871996;-0.00776208178;1.04776767;1.04245293;-0.552614369;0.0178266579;50.2373924;-0.00256371822;-0.0184119069;-0.600000194;-0.0266664296;1.05021416;-0.358461781;-0.00489183714;10;50.2373921;-0.533333;0;1.044444;1.00467068;1.00466981
20.650366;1.0502117;-0.597505826;-0.00815787389;-0.568938151;-0.00776846153;1.04776464;1.04244991;-0.55268153;0.0178234953;50.2374873;-0.0024954089;-0.0184052374;-0.600000196;-0.0266664157;1.05021214;-0.358502781;-0.00489581391;10;50.2374871;-0.533333;0;1.044444;1.00467168;1.00467082
20.651366;1.05020972;-0.597575822;-0.00816285222;-0.569005893;-0.00777325346;1.04776062;1.04244688;-0.552748695;0.0178219324;50.2375793;-0.00242543233;-0.0184002317;-0.600000197;-0.026666402;1.05021011;-0.358544781;-0.00489878961;10;50.2375791;-0.533333;0;1.044444;1.00467367;1.00467283
20.652366;1.05020774;-0.597644147;-0.0081694964;-0.569072048;-0.00777963132;1.04775659;1.04244285;-0.552816393;0.0178203875;50.2376693;-0.00235712181;-0.0183935565;-0.600000199;-0.0266663883;1.05020809;-0.35858578;-0.00490276425;10;50.2376691;-0.533333;0;1.044444;1.00467466;1.00467383
20.654366;1.05020377;-0.597784125;-0.00818278296;-0.569207533;-0.00779238315;1.04774854;1.04243681;-0.552952333;0.0178172666;50.2378403;-0.00221716473;-0.018380199;-0.600000199;-0.0266663604;1.05020404;-0.358669779;-0.00491071075;10;50.2378401;-0.533333;0;1.044444;1.00467763;1.00467684
20.655366;1.05020179;-0.59785411;-0.00818942585;-0.569275276;-0.00779875696;1.04774451;1.04243379;-0.553019507;0.0178141089;50.2379223;-0.00214718427;-0.0183735173;-0.600000198;-0.0266663459;1.05020201;-0.358711779;-0.00491468295;10;50.2379221;-0.533333;0;1.044444;1.00467961;1.00467884
20.656366;1.05019981;-0.597924093;-0.00819606896;-0.569343021;-0.00780512935;1.04774049;1.04242977;-0.553088811;0.0178125682;50.2380012;-0.00207553549;-0.0183685007;-0.600000197;-0.0266663309;1.05019999;-0.358753778;-0.00491865473;10;50.2380011;-0.533333;0;1.044444;1.00468059;1.00467984
20.657366;1.05019783;-0.597995741;-0.00820271265;-0.569412355;-0.00781150037;1.04773647;1.04242675;-0.553155987;0.0178110114;50.2380782;-0.00200555153;-0.0183618162;-0.600000195;-0.0266663157;1.05019796;-0.358796777;-0.00492262634;10;50.2380781;-0.533333;0;1.044444;1.00468257;1.00468183
20.659366;1.05019387;-0.5981357;-0.0082160025;-0.569547851;-0.00782423797;1.04772843;1.04242073;-0.553293538;0.0178079017;50.2382232;-0.00186557725;-0.0183484445;-0.600000191;-0.0266662858;1.05019392;-0.358880772;-0.00493056978;10;50.2382231;-0.533333;0;1.044444;1.00468452;1.00468383
20.660366;1.05019189;-0.598207346;-0.00822098204;-0.569617189;-0.00782901736;1.04772442;1.04241671;-0.553361246;0.0178063662;50.2382912;-0.00179391997;-0.0183417579;-0.600000189;-0.0266662717;1.0501919;-0.358923767;-0.0049335416;10;50.2382912;-0.533333;0;1.044444;1.0046865;1.00468582
20.661366;1.05018991;-0.598277326;-0.00822762908;-0.569684941;-0.00783538215;1.0477204;1.0424137;-0.55343002;0.0178032164;50.2383572;-0.00172392696;-0.0183367374;-0.600000186;-0.0266662585;1.05018988;-0.358965761;-0.00493751318;10;50.2383572;-0.533333;0;1.044444;1.00468747;1.00468682
20.663366;1.05018596;-0.598418955;-0.00824092583;-0.569822031;-0.00784810741;1.04771239;1.04240768;-0.553567567;0.017800118;50.2384812;-0.00158226704;-0.0183233617;-0.600000182;-0.0266662356;1.05018585;-0.359050746;-0.00494545369;10;50.2384812;-0.533333;0;1.044444;1.00468941;1.0046888
20.664366;1.05018398;-0.598490607;-0.00824757567;-0.569891371;-0.0078544683;1.04770839;1.04240368;-0.553636869;0.0177985869;50.2385392;-0.00151060007;-0.0183166733;-0.600000181;-0.0266662264;1.05018384;-0.359093737;-0.00494942171;10;50.2385392;-0.533333;0;1.044444;1.00469038;1.00468979
20.665366;1.050182;-0.598560593;-0.00825422656;-0.569959121;-0.00786082824;1.04770539;1.04240067;-0.553705638;0.0177970386;50.2385942;-0.00144059724;-0.0183099843;-0.60000018;-0.0266662188;1.05018183;-0.359135727;-0.00495338794;10;50.2385942;-0.533333;0;1.044444;1.00469135;1.00469078
20.666366;1.05018003;-0.598632248;-0.00826087842;-0.570028458;-0.00786718725;1.04770139;1.04239767;-0.553774405;0.0177954893;50.2386472;-0.00136892512;-0.0183049613;-0.600000179;-0.0266662128;1.05017982;-0.359178718;-0.00495735247;10;50.2386472;-0.533333;0;1.044444;1.00469232;1.00469177
20.667366;1.05017805;-0.598703905;-0.00826753122;-0.570097792;-0.00787354533;1.04769739;1.04239466;-0.553841572;0.0177923396;50.2386972;-0.00129725036;-0.0182982709;-0.600000179;-0.0266662079;1.05017782;-0.359221709;-0.00496131563;10;50.2386972;-0.533333;0;1.044444;1.00469329;1.00469276
20.668366;1.05017606;-0.598773898;-0.00827251837;-0.570165538;-0.00787831547;1.0476934;1.04239066;-0.553910868;0.0177908036;50.2387442;-0.00122723961;-0.0182915798;-0.600000178;-0.026666204;1.05017582;-0.359263701;-0.00496427782;10;50.2387442;-0.533333;0;1.044444;1.00469427;1.00469375
20.670366;1.0501721;-0.598915554;-0.00828583001;-0.570302609;-0.00789102691;1.04768541;1.04238466;-0.554048392;0.0177876895;50.2388312;-0.00108554361;-0.0182781944;-0.600000177;-0.0266661982;1.05017182;-0.359348689;-0.00497220062;10;50.2388313;-0.533333;0;1.044444;1.00469622;1.00469572
20.671366;1.05017012;-0.59898555;-0.00829248843;-0.570370349;-0.00789738086;1.04768142;1.04238066;-0.554117684;0.0177861454;50.2388702;-0.00101552506;-0.0182731672;-0.600000177;-0.0266661964;1.05016983;-0.359390684;-0.00497616165;10;50.2388703;-0.533333;0;1.044444;1.0046972;1.00469671
20.672366;1.05016813;-0.599057213;-0.00829914902;-0.570439674;-0.0079037334;1.04767743;1.04237766;-0.554184846;0.0177845815;50.2389072;-0.000943837286;-0.018266473;-0.600000177;-0.0266661953;1.05016783;-0.359433681;-0.00498012269;10;50.2389073;-0.533333;0;1.044444;1.00469818;1.00469769
20.673366;1.05016614;-0.59912721;-0.00830581213;-0.57050741;-0.00791008433;1.04767345;1.04237467;-0.554253606;0.0177830151;50.2389412;-0.000873813732;-0.0182597785;-0.600000178;-0.026666195;1.05016584;-0.359475678;-0.00498408403;10;50.2389413;-0.533333;0;1.044444;1.00469917;1.00469868
20.674366;1.05016416;-0.599197207;-0.00831247811;-0.570575145;-0.00791643362;1.04766946;1.04237167;-0.554322365;0.0177798474;50.2389732;-0.000803787968;-0.0182530843;-0.600000179;-0.0266661954;1.05016385;-0.359517675;-0.00498804601;10;50.2389733;-0.533333;0;1.044444;1.00469916;1.00469868
20.675366;1.05016217;-0.599268869;-0.00831748074;-0.570644465;-0.00792119419;1.04766547;1.04236868;-0.554389525;0.0177782767;50.2390012;-0.00073209372;-0.0182480572;-0.600000182;-0.0266661963;1.05016186;-0.359560672;-0.00499100897;10;50.2390013;-0.533333;0;1.044444;1.00470015;1.00469967
20.676366;1.05016018;-0.599338865;-0.00832415373;-0.570712196;-0.00792754018;1.04766148;1.04236469;-0.554458817;0.0177767216;50.2390273;-0.00066206476;-0.0182413637;-0.600000186;-0.0266661976;1.05015987;-0.359602669;-0.00499497336;10;50.2390273;-0.533333;0;1.044444;1.00470115;1.00470067
20.677366;1.05015819;-0.59940886;-0.00833083069;-0.570779927;-0.00793388468;1.0476585;1.0423617;-0.554525977;0.0177751485;50.2390513;-0.000592034838;-0.0182346703;-0.600000192;-0.0266661991;1.05015789;-0.359644666;-0.00499893975;10;50.2390513;-0.533333;0;1.044444;1.00470114;1.00470067
20.679366;1.05015421;-0.599547182;-0.00834419681;-0.570913796;-0.00794656977;1.04765052;1.04235571;-0.554660297;0.0177720007;50.2390903;-0.000453640183;-0.0182212856;-0.600000208;-0.0266662021;1.05015391;-0.359727661;-0.00500688062;10;50.2390903;-0.533333;0;1.044444;1.00470314;1.00470267
20.680366;1.05015222;-0.599617175;-0.00834921918;-0.570981524;-0.00795132344;1.04764653;1.04235172;-0.554727989;0.0177704437;50.2391063;-0.000383609335;-0.0182162617;-0.600000218;-0.0266662034;1.05015192;-0.359769659;-0.0050098559;10;50.2391063;-0.533333;0;1.044444;1.00470315;1.00470267
20.681366;1.05015022;-0.599687167;-0.00835591187;-0.57104925;-0.00795766295;1.04764254;1.04234872;-0.554795148;0.0177688695;50.2391193;-0.000313578582;-0.0182095732;-0.60000023;-0.0266662045;1.05014993;-0.359811657;-0.00501383483;10;50.2391193;-0.533333;0;1.044444;1.00470415;1.00470368
20.682366;1.05014822;-0.599755491;-0.00836260761;-0.571115388;-0.00796400121;1.04763856;1.04234573;-0.554862307;0.0177656964;50.2391293;-0.000245214649;-0.0182028872;-0.600000243;-0.0266662056;1.05014795;-0.359852656;-0.0050178177;10;50.2391293;-0.533333;0;1.044444;1.00470416;1.00470369
20.683366;1.05014623;-0.599823814;-0.00836930553;-0.571181525;-0.00797033817;1.04763457;1.04234273;-0.554929467;0.0177641224;50.2391373;-0.000176850905;-0.0181978708;-0.600000257;-0.0266662069;1.05014596;-0.359893655;-0.00502180472;10;50.2391373;-0.533333;0;1.044444;1.00470516;1.0047047
20.684366;1.05014422;-0.599892138;-0.00837600468;-0.571247661;-0.00797667389;1.04763159;1.04233972;-0.554995026;0.0177625485;50.2391433;-0.000108487438;-0.0181911908;-0.600000272;-0.0266662085;1.05014397;-0.359934654;-0.00502579601;10;50.2391433;-0.533333;0;1.044444;1.00470517;1.00470471
20.685366;1.05014222;-0.59996046;-0.00838103744;-0.571313797;-0.00798142144;1.04762761;1.04233672;-0.555062184;0.017760975;50.2391454;-4.0124386e-05;-0.0181845136;-0.600000288;-0.0266662107;1.05014197;-0.359975653;-0.00502879161;10;50.2391453;-0.533333;0;1.044444;1.00470518;1.00470472
20.686366;1.05014122;-0.600028781;-0.00838773635;-0.571379387;-0.00798774763;1.04762363;1.04233271;-0.555128276;0.0177594191;50.2391464;2.82380875e-05;-0.0181778391;-0.600000305;-0.0266662135;1.05014098;-0.360016652;-0.00503279153;10;50.2391463;-0.533333;0;1.044444;1.00470619;1.00470574
20.687366;1.05013921;-0.600097102;-0.00839443407;-0.571445519;-0.00799408096;1.04761965;1.0423297;-0.555193834;0.017757847;50.2391434;9.65997752e-05;-0.018172834;-0.600000321;-0.0266662171;1.05013899;-0.360057651;-0.00503679559;10;50.2391433;-0.533333;0;1.044444;1.0047062;1.00470575
20.688366;1.05013721;-0.600163756;-0.00840113009;-0.571510065;-0.0080004142;1.04761568;1.04232669;-0.55525939;0.017756276;50.2391384;0.000163293771;-0.0181661646;-0.600000337;-0.0266662217;1.050137;-0.36009765;-0.00504080341;10;50.2391383;-0.533333;0;1.044444;1.00470621;1.00470577
20.689366;1.0501352;-0.600232079;-0.00840615736;-0.571576197;-0.00800516065;1.0476127;1.04232367;-0.555323345;0.0177547065;50.2391314;0.000231653206;-0.0181594972;-0.600000352;-0.0266662275;1.05013501;-0.360138647;-0.00504381435;10;50.2391313;-0.533333;0;1.044444;1.00470622;1.00470579
20.690366;1.0501332;-0.600298734;-0.0084128489;-0.571640742;-0.00801149486;1.04760873;1.04232066;-0.555388897;0.0177531383;50.2391214;0.000298344612;-0.0181544987;-0.600000366;-0.0266662345;1.05013302;-0.360178644;-0.00504782772;10;50.2391213;-0.533333;0;1.044444;1.00470623;1.00470581
20.691366;1.05013119;-0.60036539;-0.00841953784;-0.571705285;-0.00801783009;1.04760477;1.04231764;-0.555452848;0.0177499725;50.2391094;0.000365034563;-0.0181478356;-0.600000379;-0.0266662427;1.05013103;-0.360218641;-0.00505184287;10;50.2391093;-0.533333;0;1.044444;1.00470625;1.00470584
20.692366;1.05012918;-0.600432047;-0.00842455732;-0.571769831;-0.00802257949;1.0476008;1.04231462;-0.555516795;0.0177484073;50.2390945;0.000431722986;-0.0181411748;-0.60000039;-0.026666252;1.05012903;-0.360258636;-0.00505485924;10;50.2390943;-0.533333;0;1.044444;1.00470726;1.00470686
20.693366;1.05012717;-0.600497037;-0.00843124069;-0.571832789;-0.00802891743;1.04759783;1.04231159;-0.555580742;0.0177468433;50.2390765;0.000496743144;-0.0181361828;-0.600000399;-0.0266662621;1.05012704;-0.360297632;-0.00505887633;10;50.2390763;-0.533333;0;1.044444;1.00470727;1.00470689
20.694366;1.05012516;-0.600563692;-0.00843792143;-0.571897334;-0.00803525685;1.04759386;1.04230757;-0.555645218;0.0177452979;50.2390565;0.000563428291;-0.0181295265;-0.600000405;-0.0266662731;1.05012504;-0.360337628;-0.00506289366;10;50.2390563;-0.533333;0;1.044444;1.00470727;1.00470691
20.695366;1.05012314;-0.600628681;-0.00844293321;-0.571960293;-0.00804001061;1.0475899;1.04230454;-0.555707562;0.017743737;50.2390345;0.000628445023;-0.0181228726;-0.60000041;-0.0266662847;1.05012305;-0.360376624;-0.00506591083;10;50.2390343;-0.533333;0;1.044444;1.00470728;1.00470694
20.696366;1.05012112;-0.600693668;-0.0084496098;-0.572023252;-0.00804635287;1.04758593;1.04230152;-0.555771505;0.0177421778;50.2390095;0.000693460015;-0.0181178875;-0.600000412;-0.0266662968;1.05012105;-0.360415621;-0.00506992755;10;50.2390093;-0.533333;0;1.044444;1.00470629;1.00470597
20.697366;1.0501201;-0.600756989;-0.00845628505;-0.572084079;-0.00805268882;1.04758296;1.04229849;-0.555833847;0.0177406206;50.2389825;0.000756806722;-0.0181112378;-0.600000412;-0.0266663094;1.05012005;-0.360453618;-0.00507394361;10;50.2389823;-0.533333;0;1.044444;1.00470629;1.00470599
20.698366;1.05011808;-0.600821975;-0.00846129276;-0.57214704;-0.00805744658;1.04757899;1.04229547;-0.55589619;0.0177390653;50.2389525;0.000821818691;-0.0181062565;-0.60000041;-0.0266663222;1.05011805;-0.360492616;-0.00507695888;10;50.2389523;-0.533333;0;1.044444;1.00470629;1.00470602
20.699366;1.05011606;-0.600885293;-0.00846796665;-0.572208412;-0.00806379267;1.04757503;1.04229245;-0.555956934;0.0177359128;50.2389206;0.000885162853;-0.0180996099;-0.600000406;-0.0266663353;1.05011605;-0.360530616;-0.00508097316;10;50.2389203;-0.533333;0;1.044444;1.00470629;1.00470605
20.700366;1.05011404;-0.600948609;-0.00847297372;-0.572269786;-0.00806855265;1.04757206;1.04228943;-0.556019278;0.0177343611;50.2388866;0.000948506131;-0.0180946309;-0.600000401;-0.0266663485;1.05011404;-0.360568617;-0.00508398625;10;50.2388863;-0.533333;0;1.044444;1.00470628;1.00470608
20.701366;1.05011202;-0.601010258;-0.00847964759;-0.572329574;-0.00807490058;1.04756808;1.04228641;-0.556080025;0.017732811;50.2388496;0.00101018204;-0.0180879856;-0.600000396;-0.0266663616;1.05011204;-0.360605619;-0.00508799792;10;50.2388493;-0.533333;0;1.044444;1.00470628;1.00470611
20.702366;1.05010999;-0.601073571;-0.00848465516;-0.57239095;-0.00807966201;1.04756511;1.0422834;-0.556140773;0.0177312622;50.2388106;0.00107352398;-0.0180830068;-0.60000039;-0.0266663746;1.05011004;-0.360643623;-0.00509100811;10;50.2388103;-0.533333;0;1.044444;1.00470527;1.00470514
20.703366;1.05010897;-0.601135216;-0.00849132994;-0.572450194;-0.00808600356;1.04756114;1.04228038;-0.556199924;0.0177297146;50.2387696;0.00113519874;-0.018076361;-0.600000384;-0.0266663874;1.05010904;-0.360680629;-0.00509501692;10;50.2387693;-0.533333;0;1.044444;1.00470526;1.00470517
20.704366;1.05010694;-0.601196861;-0.00849633873;-0.572509986;-0.00809076649;1.04755717;1.04227737;-0.556259076;0.017728168;50.2387256;0.00119687312;-0.0180697145;-0.600000378;-0.0266664001;1.05010704;-0.360717636;-0.00509802457;10;50.2387253;-0.533333;0;1.044444;1.00470525;1.00470521
20.705366;1.05010492;-0.601258502;-0.00850301495;-0.572569781;-0.00809711763;1.04755419;1.04227536;-0.556317696;0.0177266056;50.2386797;0.00125854731;-0.0180647339;-0.600000372;-0.0266664127;1.05010503;-0.360754645;-0.00510203124;10;50.2386793;-0.533333;0;1.044444;1.00470424;1.00470424
20.706366;1.05010289;-0.601318477;-0.00850802531;-0.572627992;-0.00810188291;1.04755022;1.04227236;-0.556376851;0.0177250613;50.2386317;0.00131855493;-0.0180597526;-0.600000367;-0.0266664253;1.05010303;-0.360790656;-0.00510503704;10;50.2386313;-0.533333;0;1.044444;1.00470423;1.00470427
20.707366;1.05010086;-0.601378449;-0.00851470311;-0.572686206;-0.00810823683;1.04754724;1.04226935;-0.556436007;0.0177219192;50.2385807;0.00137856289;-0.0180531038;-0.600000362;-0.026666438;1.05010103;-0.360826667;-0.00510904206;10;50.2385803;-0.533333;0;1.044444;1.00470321;1.0047033
20.708366;1.05009983;-0.601438421;-0.00851971488;-0.572743878;-0.00811299747;1.04754326;1.04226635;-0.556493567;0.0177203772;50.2385287;0.00143857142;-0.0180481211;-0.600000358;-0.0266664507;1.05010003;-0.360862679;-0.00511204639;10;50.2385283;-0.533333;0;1.044444;1.00470319;1.00470333
20.710366;1.05009578;-0.601555027;-0.00853140621;-0.572857151;-0.00812412574;1.0475363;1.04226035;-0.556607088;0.0177172955;50.2384158;0.00155525725;-0.0180364891;-0.60000035;-0.0266664757;1.05009603;-0.360932703;-0.00511905329;10;50.2384152;-0.533333;0;1.044444;1.00470216;1.00470238
20.711366;1.05009375;-0.601613328;-0.00853808546;-0.572913793;-0.00813048515;1.04753333;1.04225736;-0.55666465;0.0177157551;50.2383568;0.00161360103;-0.0180298405;-0.600000346;-0.0266664878;1.05009403;-0.360967716;-0.00512305585;10;50.2383562;-0.533333;0;1.044444;1.00470114;1.0047014
20.712366;1.05009173;-0.601671629;-0.00854309808;-0.572970438;-0.00813525817;1.04752935;1.04225537;-0.556720079;0.0177141979;50.2382948;0.00167194527;-0.0180248593;-0.600000341;-0.0266664997;1.05009203;-0.361002728;-0.00512605778;10;50.2382942;-0.533333;0;1.044444;1.00470012;1.00470043
20.713366;1.05009071;-0.601728262;-0.00854811064;-0.573024953;-0.00814002396;1.04752637;1.04225238;-0.556774444;0.0177126577;50.2382318;0.00172862328;-0.0180198788;-0.600000336;-0.0266665111;1.05009103;-0.361036739;-0.00512905918;10;50.2382312;-0.533333;0;1.044444;1.00470009;1.00470045
20.714366;1.05008869;-0.601784896;-0.00855478982;-0.573080016;-0.00814638505;1.04752338;1.04224939;-0.556830409;0.0177095185;50.2381659;0.00178530187;-0.0180132319;-0.60000033;-0.026666522;1.05008904;-0.36107075;-0.00513306028;10;50.2381652;-0.533333;0;1.044444;1.00469907;1.00469946
20.715366;1.05008667;-0.601839863;-0.00855980242;-0.573133493;-0.00815115933;1.0475194;1.04224641;-0.556884774;0.0177079783;50.2380979;0.00184031442;-0.0180082516;-0.600000322;-0.026666532;1.05008704;-0.36110376;-0.00513606142;10;50.2380971;-0.533333;0;1.044444;1.00469805;1.00469848
20.716366;1.05008565;-0.601896499;-0.00856481535;-0.573188013;-0.00815592621;1.04751641;1.04224342;-0.556937542;0.0177064383;50.2380279;0.00189699434;-0.0180032709;-0.600000313;-0.0266665409;1.05008605;-0.361137769;-0.0051390629;10;50.2380271;-0.533333;0;1.044444;1.00469703;1.00469749
20.717366;1.05008364;-0.601949802;-0.0085714955;-0.573239905;-0.00816228856;1.04751343;1.04224144;-0.556991375;0.0177048813;50.2379559;0.0019503416;-0.0179966226;-0.600000303;-0.0266665483;1.05008406;-0.361169776;-0.005143065;10;50.2379551;-0.533333;0;1.044444;1.00469701;1.0046975
20.718366;1.05008162;-0.602004776;-0.00857650974;-0.573293384;-0.00816706445;1.04750944;1.04223846;-0.557044145;0.0177033415;50.2378809;0.00200535613;-0.0179916398;-0.600000292;-0.0266665541;1.05008206;-0.361202781;-0.00514606786;10;50.2378801;-0.533333;0;1.044444;1.00469599;1.00469651
20.719366;1.05007962;-0.602058084;-0.00858152495;-0.573345276;-0.0081718414;1.04750644;1.04223548;-0.557096914;0.0177018016;50.237805;0.00205870439;-0.0179866556;-0.60000028;-0.026666558;1.05008007;-0.361234784;-0.00514907153;10;50.2378041;-0.533333;0;1.044444;1.00469498;1.00469552
20.720366;1.05007861;-0.602111397;-0.00858654127;-0.573396623;-0.00817661208;1.04750345;1.0422335;-0.557147552;0.0176986455;50.237727;0.00211205276;-0.0179816699;-0.600000268;-0.0266665602;1.05007907;-0.361266785;-0.00515207591;10;50.237726;-0.533333;0;1.044444;1.00469396;1.00469453
20.721366;1.0500766;-0.602164713;-0.00859322544;-0.573448515;-0.00818297968;1.04749945;1.04223052;-0.557198726;0.017697105;50.237647;0.00216540087;-0.0179750158;-0.600000256;-0.0266665605;1.05007708;-0.361298783;-0.00515608091;10;50.237646;-0.533333;0;1.044444;1.00469295;1.00469353
20.722366;1.0500746;-0.602216365;-0.00859824405;-0.573498821;-0.00818776235;1.04749645;1.04222754;-0.557249901;0.0176955638;50.237565;0.0022170816;-0.0179700268;-0.600000244;-0.0266665591;1.05007508;-0.361329779;-0.00515908643;10;50.237564;-0.533333;0;1.044444;1.00469193;1.00469253
20.723366;1.0500736;-0.602268021;-0.00860326369;-0.57354858;-0.00819253956;1.04749345;1.04222555;-0.557298943;0.0176940048;50.237481;0.0022687611;-0.0179650365;-0.600000233;-0.0266665562;1.05007408;-0.361360772;-0.00516209244;10;50.23748;-0.533333;0;1.044444;1.00469092;1.00469153
20.724366;1.0500716;-0.602318013;-0.00860828429;-0.573597299;-0.00819732681;1.04749045;1.04222257;-0.55734852;0.0176924615;50.237395;0.00231877222;-0.0179600451;-0.600000222;-0.0266665522;1.05007209;-0.361390764;-0.00516509889;10;50.237394;-0.533333;0;1.044444;1.00468992;1.00469053
20.725366;1.0500696;-0.60236801;-0.00861330579;-0.573646017;-0.00820211609;1.04748644;1.04222059;-0.557397563;0.0176909001;50.237307;0.00236878117;-0.0179550527;-0.600000212;-0.0266665474;1.05007009;-0.361420754;-0.00516810572;10;50.237306;-0.533333;0;1.044444;1.00468891;1.00468953
20.726366;1.0500686;-0.602418009;-0.00861832819;-0.57369419;-0.00820689933;1.04748343;1.0422176;-0.557445543;0.0176877551;50.237217;0.0024187876;-0.0179500594;-0.600000203;-0.0266665422;1.05006909;-0.361450742;-0.00517111282;10;50.237216;-0.533333;0;1.044444;1.0046879;1.00468853
20.727366;1.0500666;-0.602466347;-0.00862335153;-0.573741323;-0.00821169191;1.04748042;1.04221562;-0.557492989;0.0176861913;50.237125;0.00246712456;-0.0179450654;-0.600000195;-0.0266665368;1.05006709;-0.361479731;-0.00517412006;10;50.237124;-0.533333;0;1.044444;1.0046869;1.00468753
20.728366;1.05006561;-0.602514688;-0.00862837576;-0.57378791;-0.00821647796;1.0474774;1.04221263;-0.557539374;0.0176846437;50.237032;0.00251545858;-0.0179384038;-0.600000189;-0.0266665316;1.05006609;-0.36150872;-0.00517712722;10;50.237031;-0.533333;0;1.044444;1.0046859;1.00468652
20.729366;1.05006361;-0.602563032;-0.00863340069;-0.573835044;-0.008221273;1.04747438;1.04221065;-0.557585223;0.017683079;50.236937;0.00256378976;-0.0179334082;-0.600000184;-0.0266665267;1.05006409;-0.361537709;-0.00518013396;10;50.236936;-0.533333;0;1.044444;1.0046839;1.00468452
20.730366;1.05006262;-0.602609715;-0.00864009261;-0.573880045;-0.0082276485;1.04747136;1.04220766;-0.557631611;0.0176815313;50.23684;0.00261045169;-0.0179284116;-0.60000018;-0.0266665222;1.05006308;-0.3615657;-0.00518413997;10;50.236839;-0.533333;0;1.044444;1.0046829;1.00468352
20.731366;1.05006062;-0.602656401;-0.00864511769;-0.573925592;-0.00823244581;1.04746834;1.04220566;-0.557675865;0.0176783678;50.236741;0.00265711125;-0.0179234141;-0.600000178;-0.0266665181;1.05006108;-0.361593693;-0.00518714501;10;50.23674;-0.533333;0;1.044444;1.0046819;1.00468251
20.732366;1.05005863;-0.602701422;-0.00865014207;-0.573969552;-0.00823724441;1.04746531;1.04220267;-0.557720657;0.0176768208;50.2366409;0.00270210205;-0.0179184155;-0.600000177;-0.0266665145;1.05005907;-0.361620689;-0.00519014903;10;50.23664;-0.533333;0;1.044444;1.0046809;1.00468151
20.733366;1.05005763;-0.602746445;-0.0086534985;-0.574012965;-0.00824044928;1.04746229;1.04220068;-0.557764916;0.0176752575;50.2365379;0.00274709108;-0.017913416;-0.600000177;-0.0266665112;1.05005807;-0.361647688;-0.00519215213;10;50.236537;-0.533333;0;1.044444;1.00467891;1.0046795
20.734366;1.05005564;-0.60279147;-0.00865851974;-0.574056923;-0.00824525058;1.04745926;1.04219868;-0.557807578;0.0176736948;50.2364349;0.00279207865;-0.0179084155;-0.600000179;-0.0266665082;1.05005606;-0.36167469;-0.00519515444;10;50.236434;-0.533333;0;1.044444;1.00467791;1.0046785
20.735366;1.05005464;-0.602834827;-0.00866353853;-0.574098748;-0.00825004538;1.04745623;1.04219568;-0.557850777;0.01767215;50.2363289;0.00283539834;-0.0179050807;-0.600000181;-0.0266665057;1.05005505;-0.361700695;-0.00519815606;10;50.236328;-0.533333;0;1.044444;1.00467692;1.00467749
20.736366;1.05005265;-0.602878185;-0.00866855434;-0.574141117;-0.00825484938;1.04745319;1.04219369;-0.557891847;0.0176689902;50.2362219;0.00287871711;-0.0179000783;-0.600000185;-0.0266665039;1.05005304;-0.361726703;-0.00520115719;10;50.236221;-0.533333;0;1.044444;1.00467493;1.00467548
20.737366;1.05005166;-0.602919876;-0.0086735668;-0.57418135;-0.00825964677;1.04745016;1.04219169;-0.557934517;0.0176674308;50.2361129;0.0029203686;-0.0178950747;-0.60000019;-0.0266665028;1.05005203;-0.361751713;-0.00520415812;10;50.2361121;-0.533333;0;1.044444;1.00467394;1.00467447
20.738366;1.05004966;-0.602961568;-0.00867857582;-0.574222128;-0.00826445313;1.04744712;1.04218868;-0.557974528;0.0176658899;50.2360029;0.00296201978;-0.0178900698;-0.600000195;-0.0266665026;1.05005001;-0.361776726;-0.00520715925;10;50.2360021;-0.533333;0;1.044444;1.00467195;1.00467246
20.739366;1.05004867;-0.603003257;-0.00868358147;-0.574262359;-0.00826925253;1.04744409;1.04218668;-0.558014007;0.0176643332;50.2358909;0.00300367093;-0.0178850635;-0.600000203;-0.0266665033;1.05004899;-0.361801742;-0.00521016106;10;50.2358901;-0.533333;0;1.044444;1.00467096;1.00467144
20.740366;1.05004667;-0.603043281;-0.00868858399;-0.574301547;-0.00827406055;1.04744105;1.04218468;-0.558053489;0.0176611785;50.2357779;0.00304365561;-0.0178800555;-0.600000211;-0.0266665048;1.05004697;-0.36182576;-0.005213164;10;50.2357771;-0.533333;0;1.044444;1.00466897;1.00466943
20.741366;1.05004568;-0.603083304;-0.00869191695;-0.574340188;-0.00827727399;1.04743801;1.04218168;-0.558093509;0.0176596411;50.2356628;0.00308364058;-0.0178750457;-0.600000221;-0.026666507;1.05004594;-0.36184978;-0.00521516838;10;50.2356621;-0.533333;0;1.044444;1.00466799;1.00466841
20.742366;1.05004369;-0.60312166;-0.0086969139;-0.574377787;-0.00828208286;1.04743497;1.04217967;-0.558131397;0.0176580879;50.2355458;0.00312195924;-0.0178717006;-0.600000231;-0.0266665099;1.05004392;-0.361872801;-0.00521817425;10;50.2355451;-0.533333;0;1.044444;1.004666;1.00466639
20.743366;1.05004269;-0.603160013;-0.00870190839;-0.574414837;-0.00828688395;1.04743293;1.04217766;-0.558167688;0.0176565357;50.2354288;0.00316027827;-0.0178666868;-0.600000243;-0.0266665134;1.05004289;-0.361895825;-0.00522118138;10;50.2354281;-0.533333;0;1.044444;1.00466502;1.00466537
20.744366;1.0500417;-0.603198366;-0.00870690076;-0.574451884;-0.00829168491;1.0474299;1.04217565;-0.55820398;0.0176533851;50.2353088;0.00319859774;-0.0178616712;-0.600000256;-0.0266665175;1.05004186;-0.361918849;-0.00522418932;10;50.235308;-0.533333;0;1.044444;1.00466303;1.00466335
20.745366;1.05003971;-0.603235051;-0.00871022473;-0.57448789;-0.00829490631;1.04742686;1.04217364;-0.558240272;0.0176518347;50.2351888;0.00323525104;-0.0178566541;-0.600000269;-0.0266665222;1.05003983;-0.361940873;-0.00522619747;10;50.235188;-0.533333;0;1.044444;1.00466205;1.00466232
20.746366;1.05003872;-0.603271733;-0.008715214;-0.574523344;-0.00829970677;1.04742382;1.04217163;-0.558276564;0.017650285;50.2350667;0.00327190491;-0.0178533025;-0.600000282;-0.0266665273;1.05003881;-0.361962897;-0.00522920523;10;50.235066;-0.533333;0;1.044444;1.00466007;1.0046603
20.747366;1.05003674;-0.603306747;-0.00872020229;-0.574557757;-0.00830451494;1.04742179;1.04216962;-0.558311256;0.017648736;50.2349427;0.0033068928;-0.0178482837;-0.600000295;-0.0266665327;1.05003678;-0.361983921;-0.00523221212;10;50.234942;-0.533333;0;1.044444;1.00465808;1.00465827
20.748366;1.05003575;-0.603341757;-0.00872352333;-0.57459162;-0.00830772786;1.04741876;1.04216761;-0.558344348;0.0176455882;50.2348187;0.00334188156;-0.0178432649;-0.600000306;-0.0266665382;1.05003576;-0.362004945;-0.0052342178;10;50.234818;-0.533333;0;1.044444;1.0046571;1.00465724
20.749366;1.05003476;-0.603375098;-0.00872851092;-0.574623892;-0.00831252802;1.04741573;1.0421646;-0.558377974;0.0176440568;50.2346927;0.00337520469;-0.0178399134;-0.600000315;-0.0266665437;1.05003474;-0.362024967;-0.00523722207;10;50.234692;-0.533333;0;1.044444;1.00465511;1.00465521
20.750366;1.05003278;-0.603408435;-0.00873349882;-0.57465671;-0.00831733615;1.0474137;1.04216258;-0.558411062;0.017642509;50.2345656;0.00340852902;-0.0178348963;-0.600000324;-0.026666549;1.05003271;-0.362044989;-0.00524022471;10;50.2345649;-0.533333;0;1.044444;1.00465313;1.00465318
20.751366;1.05003179;-0.603441771;-0.00873682074;-0.574688978;-0.00832054921;1.04741068;1.04216057;-0.55844255;0.0176393621;50.2344366;0.00344185467;-0.0178315473;-0.600000331;-0.0266665544;1.0500317;-0.362065011;-0.00524222551;10;50.2344359;-0.533333;0;1.044444;1.00465114;1.00465115
20.752366;1.05003081;-0.603473436;-0.00874181019;-0.574719657;-0.00832534958;1.04740766;1.04215856;-0.558474036;0.0176378147;50.2343066;0.00347351496;-0.0178265332;-0.600000337;-0.0266665597;1.05003068;-0.362084033;-0.00524522425;10;50.2343059;-0.533333;0;1.044444;1.00465016;1.00465012
20.753366;1.05002883;-0.603505099;-0.00874513385;-0.574750883;-0.00832857053;1.04740564;1.04215754;-0.558504985;0.0176362504;50.2341765;0.00350517648;-0.0178215209;-0.600000342;-0.0266665649;1.05002866;-0.362103056;-0.00524722081;10;50.2341759;-0.533333;0;1.044444;1.00464817;1.0046481
20.754366;1.05002785;-0.603535093;-0.00875012495;-0.574779974;-0.00833337053;1.04740263;1.04215553;-0.558534869;0.0176331037;50.2340445;0.00353517245;-0.0178181775;-0.600000348;-0.0266665701;1.05002765;-0.362121079;-0.00525021518;10;50.2340438;-0.533333;0;1.044444;1.00464619;1.00464608
20.755366;1.05002686;-0.603565086;-0.00875345001;-0.574809064;-0.00833658274;1.04740061;1.04215352;-0.558563151;0.0176315557;50.2339115;0.00356516944;-0.0178131701;-0.600000353;-0.0266665748;1.05002664;-0.362139103;-0.00525220754;10;50.2339108;-0.533333;0;1.044444;1.0046442;1.00464406
20.756366;1.05002488;-0.603595077;-0.00875844231;-0.574838702;-0.00834138938;1.0473976;1.04215152;-0.558591431;0.0176300069;50.2337764;0.00359516734;-0.0178098323;-0.600000359;-0.026666579;1.05002463;-0.362157129;-0.00525519821;10;50.2337758;-0.533333;0;1.044444;1.00464222;1.00464204
20.757366;1.05002389;-0.603623399;-0.00876176842;-0.574866207;-0.00834459991;1.04739559;1.04214951;-0.558619709;0.0176284571;50.2336414;0.00362349932;-0.0178064977;-0.600000366;-0.0266665823;1.05002362;-0.362174157;-0.0052571876;10;50.2336408;-0.533333;0;1.044444;1.00464024;1.00464003
20.758366;1.05002291;-0.603650055;-0.00876509477;-0.574892126;-0.00834780953;1.04739258;1.04214751;-0.558647984;0.0176253066;50.2335054;0.00365016516;-0.0178014998;-0.600000373;-0.0266665846;1.05002261;-0.362190186;-0.00525917616;10;50.2335047;-0.533333;0;1.044444;1.00463826;1.00463802
20.759366;1.05002192;-0.603676711;-0.00877008775;-0.574918047;-0.00835260562;1.04739058;1.04214551;-0.558673057;0.017623754;50.2333673;0.00367683128;-0.0177981723;-0.600000382;-0.0266665861;1.05002161;-0.362206217;-0.00526216425;10;50.2333667;-0.533333;0;1.044444;1.00463628;1.00463601
20.760366;1.05001993;-0.603703366;-0.0087734137;-0.574944517;-0.00835582175;1.04738757;1.04214452;-0.558699192;0.0176221828;50.2332293;0.00370349739;-0.0177931823;-0.60000039;-0.0266665867;1.0500196;-0.36222225;-0.00526415205;10;50.2332287;-0.533333;0;1.044444;1.0046353;1.004635
20.761366;1.05001894;-0.603728355;-0.00877840585;-0.574968855;-0.00836061659;1.04738556;1.04214252;-0.558724259;0.0176190276;50.2330893;0.00372849655;-0.0177898635;-0.6000004;-0.0266665866;1.0500186;-0.362237284;-0.00526713964;10;50.2330887;-0.533333;0;1.044444;1.00463333;1.00463299
20.762366;1.05001795;-0.603753344;-0.00878173097;-0.574993194;-0.00836382347;1.04738355;1.04214053;-0.558749324;0.01761747;50.2329492;0.00375349522;-0.0177865494;-0.60000041;-0.0266665858;1.0500176;-0.362252319;-0.00526912705;10;50.2329487;-0.533333;0;1.044444;1.00463135;1.00463099
20.763366;1.05001696;-0.603778333;-0.00878505591;-0.575017536;-0.00836702939;1.04738055;1.04213854;-0.558772787;0.0176159108;50.2328082;0.00377849325;-0.0177815734;-0.600000421;-0.0266665843;1.0500166;-0.362267354;-0.00527111425;10;50.2328077;-0.533333;0;1.044444;1.00462938;1.00462899
20.764366;1.05001596;-0.603801656;-0.0087883809;-0.575040294;-0.00837023394;1.04737854;1.04213755;-0.558795712;0.0176127338;50.2326662;0.00380182398;-0.0177782684;-0.600000432;-0.0266665819;1.0500156;-0.362281389;-0.00527310111;10;50.2326656;-0.533333;0;1.044444;1.0046274;1.00462699
20.765366;1.05001497;-0.60382331;-0.00879337271;-0.575061466;-0.00837502406;1.04737653;1.04213555;-0.558817572;0.0176111719;50.2325232;0.00382348746;-0.0177749675;-0.600000444;-0.0266665786;1.0500146;-0.362294423;-0.00527608742;10;50.2325226;-0.533333;0;1.044444;1.00462543;1.00462499
20.766366;1.05001298;-0.603844963;-0.00879669802;-0.57508319;-0.0083782331;1.04737353;1.04213356;-0.558839431;0.0176080098;50.2323791;0.00384515048;-0.0177716701;-0.600000457;-0.0266665743;1.0500126;-0.362307456;-0.00527807302;10;50.2323786;-0.533333;0;1.044444;1.00462245;1.00462199
20.767366;1.05001199;-0.603866615;-0.00880002351;-0.575104368;-0.00838143259;1.04737153;1.04213257;-0.558859152;0.0176064297;50.2322341;0.00386681319;-0.0177667088;-0.60000047;-0.026666569;1.05001161;-0.362320486;-0.00528005792;10;50.2322336;-0.533333;0;1.044444;1.00462048;1.00461999
20.768366;1.050011;-0.603886599;-0.00880334936;-0.575123963;-0.00838463077;1.04736953;1.04213058;-0.558879408;0.0176048663;50.2320891;0.00388680904;-0.0177634165;-0.600000483;-0.0266665624;1.05001062;-0.362332514;-0.00528204228;10;50.2320886;-0.533333;0;1.044444;1.00461851;1.00461799
20.769366;1.05001001;-0.603906581;-0.00880667596;-0.575143559;-0.00838782783;1.04736752;1.04212859;-0.558899664;0.0176017038;50.2319431;0.00390680486;-0.0177601259;-0.600000495;-0.0266665545;1.05000963;-0.362344538;-0.00528402634;10;50.2319426;-0.533333;0;1.044444;1.00461653;1.00461599
20.770366;1.05000902;-0.603924896;-0.00881167031;-0.57516157;-0.00839261104;1.04736552;1.0421276;-0.558917784;0.0176001239;50.231796;0.00392513411;-0.0177568367;-0.600000507;-0.0266665451;1.05000864;-0.362355558;-0.00528701032;10;50.2317956;-0.533333;0;1.044444;1.00461456;1.00461399
20.771366;1.05000804;-0.60394321;-0.00881499932;-0.575179584;-0.00839580571;1.04736252;1.04212561;-0.558936439;0.0175969618;50.231649;0.00394346343;-0.0177535483;-0.600000517;-0.026666534;1.05000766;-0.362366574;-0.00528899441;10;50.2316486;-0.533333;0;1.044444;1.00461258;1.00461199
20.772366;1.05000706;-0.603961524;-0.00881832969;-0.575197599;-0.00839899892;1.04736052;1.04212462;-0.558952956;0.0175953823;50.2315;0.00396179271;-0.0177502606;-0.600000527;-0.0266665213;1.05000667;-0.362377587;-0.00529097881;10;50.2314996;-0.533333;0;1.044444;1.0046106;1.00461
20.773366;1.05000608;-0.60397817;-0.00882166138;-0.575214028;-0.00840219046;1.04735852;1.04212263;-0.55897001;0.0175938198;50.231351;0.00397845516;-0.0177469732;-0.600000536;-0.0266665072;1.05000569;-0.362387596;-0.00529296367;10;50.2313506;-0.533333;0;1.044444;1.00460862;1.004608
20.774366;1.0500051;-0.603994817;-0.00882499422;-0.57523046;-0.00840538004;1.04735653;1.04212164;-0.558986527;0.0175906414;50.231202;0.00399511749;-0.0177436857;-0.600000545;-0.0266664923;1.05000471;-0.362397601;-0.00529494905;10;50.2312016;-0.533333;0;1.044444;1.00460564;1.004605
20.775366;1.05000312;-0.604009797;-0.00882832812;-0.575245853;-0.0084085753;1.04735453;1.04211966;-0.559001981;0.0175890798;50.231052;0.00401011307;-0.017740398;-0.600000554;-0.0266664769;1.05000273;-0.362406604;-0.0052969349;10;50.2310516;-0.533333;0;1.044444;1.00460366;1.00460301
20.776366;1.05000214;-0.604024778;-0.00883166294;-0.575260701;-0.00841175974;1.04735253;1.04211867;-0.559016898;0.0175859027;50.230901;0.00402510859;-0.0177354428;-0.600000563;-0.0266664616;1.05000175;-0.362415605;-0.00529892113;10;50.2309006;-0.533333;0;1.044444;1.00460167;1.00460101
20.777366;1.05000116;-0.604038092;-0.00883499849;-0.575273961;-0.00841494092;1.04735053;1.04211769;-0.559030216;0.0175843258;50.23075;0.00403843734;-0.0177338195;-0.600000572;-0.0266664469;1.05000077;-0.362423604;-0.00530090758;10;50.2307496;-0.533333;0;1.044444;1.00459968;1.00459901
20.778366;1.05000018;-0.604051409;-0.00883833458;-0.575287222;-0.00841811852;1.04734853;1.0421157;-0.559044071;0.0175827671;50.230598;0.00405176594;-0.0177305279;-0.600000582;-0.0266664333;1.04999978;-0.3624316;-0.00530289414;10;50.2305976;-0.533333;0;1.044444;1.00459768;1.00459701
20.779366;1.0499992;-0.604064726;-0.00884167108;-0.575300483;-0.00842129244;1.04734653;1.04211472;-0.559055791;0.0175795935;50.230446;0.00406509445;-0.017727234;-0.600000592;-0.0266664213;1.0499988;-0.362439594;-0.00530488076;10;50.2304456;-0.533333;0;1.044444;1.00459469;1.00459401
20.780366;1.04999822;-0.604076379;-0.00884500784;-0.575312157;-0.00842446285;1.04734454;1.04211374;-0.559067511;0.0175780205;50.230294;0.00407675634;-0.0177239374;-0.600000604;-0.0266664114;1.04999781;-0.362446586;-0.00530686754;10;50.2302936;-0.533333;0;1.044444;1.0045927;1.00459201
20.781366;1.04999724;-0.604086366;-0.00884834468;-0.575322243;-0.00842763003;1.04734254;1.04211177;-0.559079769;0.0175748659;50.230141;0.0040867517;-0.0177206379;-0.600000617;-0.0266664042;1.04999682;-0.362452576;-0.00530885471;10;50.2301406;-0.533333;0;1.044444;1.0045907;1.00459001
20.782366;1.04999625;-0.604098021;-0.00885168144;-0.575333917;-0.00843079426;1.04734054;1.04211079;-0.559089893;0.0175732946;50.229987;0.00409841393;-0.017717335;-0.600000631;-0.0266663996;1.04999583;-0.362459564;-0.00531084252;10;50.2299866;-0.533333;0;1.044444;1.0045887;1.00458801
20.783366;1.04999526;-0.604106347;-0.00885335133;-0.575342414;-0.00843236833;1.04733854;1.04210981;-0.559098418;0.0175701247;50.229833;0.00410674313;-0.0177140286;-0.600000646;-0.0266663977;1.04999484;-0.362464551;-0.00531183118;10;50.2298326;-0.533333;0;1.044444;1.0045857;1.004585
20.784366;1.04999527;-0.604116341;-0.00885668777;-0.575351951;-0.00843551885;1.04733654;1.04210784;-0.559109079;0.0175685715;50.229679;0.00411673939;-0.0177107187;-0.600000661;-0.0266663986;1.04999485;-0.362470537;-0.00531382078;10;50.2296786;-0.533333;0;1.044444;1.00458371;1.004583
20.785366;1.04999428;-0.604124671;-0.00886002423;-0.575360448;-0.00843867453;1.04733554;1.04210686;-0.559117605;0.0175654027;50.229524;0.00412506943;-0.0177074055;-0.600000677;-0.0266664021;1.04999385;-0.362475521;-0.00531581125;10;50.2295236;-0.533333;0;1.044444;1.00458171;1.00458099
20.786366;1.04999329;-0.604131337;-0.00886336088;-0.575367356;-0.00844182736;1.04733355;1.04210589;-0.559124532;0.017563834;50.22937;0.00413173327;-0.0177057558;-0.600000692;-0.0266664083;1.04999286;-0.362479504;-0.00531780235;10;50.2293696;-0.533333;0;1.044444;1.00457871;1.00457799
20.787366;1.0499923;-0.604139672;-0.00886669783;-0.57537585;-0.00844497761;1.04733155;1.04210491;-0.559131459;0.0175606669;50.229215;0.00414006413;-0.0177024368;-0.600000707;-0.0266664173;1.04999186;-0.362484485;-0.00531979381;10;50.2292147;-0.533333;0;1.044444;1.00457671;1.00457598
20.788366;1.0499913;-0.604144676;-0.00886836837;-0.57538117;-0.00844653848;1.04732956;1.04210393;-0.559138384;0.0175591003;50.229059;0.00414506188;-0.0176991154;-0.600000722;-0.0266664292;1.04999087;-0.362487465;-0.00532078543;10;50.2290587;-0.533333;0;1.044444;1.00457472;1.00457397
20.789366;1.04999031;-0.604151349;-0.00887170569;-0.575388076;-0.00844968524;1.04732756;1.04210295;-0.55914371;0.0175559352;50.228904;0.00415172635;-0.0176957922;-0.600000735;-0.0266664439;1.04998987;-0.362491443;-0.00532277716;10;50.2289037;-0.533333;0;1.044444;1.00457172;1.00457097
20.790366;1.04998931;-0.604156357;-0.00887504273;-0.575393394;-0.00845283124;1.04732657;1.04210097;-0.559149572;0.0175543869;50.228748;0.00415672402;-0.0176941341;-0.600000746;-0.0266664613;1.04998888;-0.36249442;-0.00532476903;10;50.2287477;-0.533333;0;1.044444;1.00456972;1.00456896
20.791366;1.04998831;-0.604159698;-0.00887671233;-0.575397122;-0.00845438983;1.04732459;1.04209999;-0.559154897;0.0175512221;50.228592;0.00416005473;-0.0176908079;-0.600000757;-0.0266664814;1.04998788;-0.362496397;-0.00532576115;10;50.2285917;-0.533333;0;1.044444;1.00456772;1.00456695
20.792366;1.04998732;-0.60416304;-0.00888004725;-0.575400849;-0.00845753632;1.0473226;1.04209901;-0.559158622;0.017549656;50.228436;0.004163385;-0.0176874802;-0.600000766;-0.0266665037;1.04998689;-0.362498372;-0.00532775362;10;50.2284357;-0.533333;0;1.044444;1.00456472;1.00456394
20.793366;1.04998633;-0.604166383;-0.00888338044;-0.575404573;-0.00846068395;1.04732162;1.04209803;-0.559162347;0.0175464896;50.22828;0.00416671476;-0.0176858174;-0.600000775;-0.026666528;1.04998589;-0.362500346;-0.00532974659;10;50.2282797;-0.533333;0;1.044444;1.00456272;1.00456193
20.794366;1.04998633;-0.604168057;-0.008885045;-0.57540616;-0.00846223777;1.04731965;1.04209705;-0.559164474;0.0175449209;50.228123;0.00416837723;-0.017682486;-0.600000782;-0.0266665535;1.04998589;-0.36250132;-0.00533074026;10;50.2281228;-0.533333;0;1.044444;1.00456072;1.00455992
20.795366;1.04998534;-0.604169732;-0.00888837414;-0.575408293;-0.00846538876;1.04731767;1.04209607;-0.559166601;0.0175417511;50.227967;0.00417003909;-0.017680819;-0.600000788;-0.0266665795;1.0499849;-0.362502294;-0.00533273485;10;50.2279668;-0.533333;0;1.044444;1.00455772;1.00455692
20.796366;1.04998435;-0.604171404;-0.00889170117;-0.575410423;-0.0084685416;1.0473167;1.04209508;-0.55916713;0.0175401783;50.227811;0.00417170047;-0.0176774829;-0.600000794;-0.0266666053;1.0499839;-0.362503267;-0.00533473063;10;50.2278108;-0.533333;0;1.044444;1.00455572;1.00455491
20.797366;1.04998335;-0.604171409;-0.00889335946;-0.575410964;-0.00847010894;1.04731473;1.0420941;-0.559167659;0.0175370035;50.227654;0.0041716949;-0.0176758109;-0.600000799;-0.0266666303;1.0499829;-0.36250324;-0.0053357279;10;50.2276538;-0.533333;0;1.044444;1.00455372;1.00455291
20.798366;1.04998236;-0.604171411;-0.00889668248;-0.575411503;-0.0084732653;1.04731376;1.04209313;-0.559168189;0.0175354252;50.227498;0.00417168928;-0.01767247;-0.600000804;-0.0266666542;1.04998191;-0.362503213;-0.00533772691;10;50.2274978;-0.533333;0;1.044444;1.00455072;1.00454991
20.799366;1.04998237;-0.604169745;-0.00889833708;-0.575409905;-0.00847482765;1.0473118;1.04209215;-0.559168719;0.0175322446;50.227341;0.00417001703;-0.0176707934;-0.600000807;-0.0266666769;1.04998191;-0.362502186;-0.0053387278;10;50.2273409;-0.533333;0;1.044444;1.00454871;1.00454791
20.800366;1.04998137;-0.604168076;-0.00890165696;-0.575408854;-0.00847798643;1.04731083;1.04209117;-0.559167651;0.0175306606;50.227185;0.00416834483;-0.0176674481;-0.600000809;-0.026666698;1.04998091;-0.362501158;-0.00534073058;10;50.2271849;-0.533333;0;1.044444;1.00454571;1.00454491
20.801366;1.04998037;-0.604166406;-0.00890330911;-0.575407801;-0.00847955856;1.04730887;1.04209119;-0.559164446;0.0175274576;50.227029;0.00416667266;-0.0176657676;-0.60000081;-0.0266667179;1.04997991;-0.36250013;-0.00534173508;10;50.2270289;-0.533333;0;1.044444;1.0045437;1.00454292
20.802366;1.04997938;-0.604163066;-0.00890662725;-0.57540516;-0.00848271851;1.04730791;1.04209021;-0.559161778;0.0175258683;50.226873;0.00416333376;-0.0176624187;-0.60000081;-0.0266667364;1.04997892;-0.362498102;-0.00534374105;10;50.2268729;-0.533333;0;1.044444;1.0045417;1.00454092
20.803366;1.04997938;-0.604159725;-0.00890827828;-0.57540197;-0.00848428337;1.04730595;1.04208923;-0.559159108;0.017522677;50.2267169;0.00415999486;-0.017660735;-0.600000809;-0.0266667533;1.04997892;-0.362496075;-0.00534474807;10;50.2267169;-0.533333;0;1.044444;1.00453869;1.00453793
20.804366;1.04997838;-0.604154716;-0.00890992908;-0.57539774;-0.00848585657;1.04730498;1.04208825;-0.559156437;0.0175194833;50.2265609;0.00415498949;-0.0176573836;-0.600000808;-0.0266667684;1.04997793;-0.362493049;-0.00534575568;10;50.2265609;-0.533333;0;1.044444;1.00453668;1.00453595
20.805366;1.04997738;-0.604149706;-0.00891324638;-0.575393508;-0.00848901718;1.04730302;1.04208727;-0.559152165;0.0175178867;50.2264049;0.00414998455;-0.017655698;-0.600000806;-0.0266667816;1.04997693;-0.362490025;-0.00534776336;10;50.226405;-0.533333;0;1.044444;1.00453367;1.00453296
20.806366;1.04997637;-0.604144695;-0.00891489681;-0.575389275;-0.00849059039;1.04730206;1.04208628;-0.559147892;0.017514689;50.2262489;0.0041449803;-0.0176540121;-0.600000804;-0.0266667929;1.04997594;-0.362487001;-0.0053487706;10;50.226249;-0.533333;0;1.044444;1.00453166;1.00453098
20.807366;1.04997637;-0.604138017;-0.0089182136;-0.575382906;-0.00849374278;1.04730009;1.0420863;-0.559141482;0.0175130725;50.2260939;0.00413831029;-0.0176506594;-0.600000801;-0.0266668026;1.04997595;-0.362482978;-0.00535077701;10;50.226094;-0.533333;0;1.044444;1.00452965;1.004529
20.809366;1.04997436;-0.604124663;-0.00892151282;-0.57537126;-0.00849688963;1.04729816;1.04208432;-0.559129732;0.0175066717;50.2257839;0.00412497359;-0.0176472871;-0.600000796;-0.0266668183;1.04997397;-0.362474938;-0.00535278639;10;50.225784;-0.533333;0;1.044444;1.00452462;1.00452405
