time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.810366;1.04997436;-0.60411632;-0.00892482844;-0.5753633;-0.00850004314;1.04729619;1.04208333;-0.559122258;0.0175050699;50.2256299;0.0041166401;-0.0176439338;-0.600000794;-0.0266668247;1.04997399;-0.362469921;-0.00535478926;10;50.2256301;-0.533333;0;1.044444;1.0045216;1.00452108
20.811366;1.04997335;-0.604107976;-0.00892647685;-0.575355888;-0.00850161821;1.04729522;1.04208333;-0.559114248;0.0175018515;50.2254748;0.00410830729;-0.0176422468;-0.600000792;-0.0266668305;1.049973;-0.362464906;-0.00535579095;10;50.2254751;-0.533333;0;1.044444;1.00451958;1.00451911
20.812366;1.04997235;-0.604099635;-0.00892812467;-0.575348473;-0.00850319413;1.04729424;1.04208234;-0.559106775;0.0175002488;50.2253218;0.00409997482;-0.0176405591;-0.60000079;-0.0266668359;1.04997202;-0.362459894;-0.00535679151;10;50.2253221;-0.533333;0;1.044444;1.00451657;1.00451615
20.813366;1.04997234;-0.604089627;-0.00892977213;-0.575338923;-0.00850476277;1.04729226;1.04208134;-0.559097703;0.0174970464;50.2251678;0.0040899757;-0.0176388707;-0.600000788;-0.0266668408;1.04997204;-0.362453885;-0.00535779097;10;50.2251681;-0.533333;0;1.044444;1.00451454;1.00451418
20.814366;1.04997133;-0.604079622;-0.00893308619;-0.575329919;-0.00850792766;1.04729128;1.04208134;-0.559088096;0.0174938267;50.2250148;0.00407997632;-0.0176355153;-0.600000787;-0.0266668457;1.04997106;-0.362447879;-0.00535978943;10;50.2250151;-0.533333;0;1.044444;1.00451252;1.00451222
20.815366;1.04997032;-0.604067952;-0.0089347338;-0.575319326;-0.00850950587;1.0472903;1.04208035;-0.559079025;0.0174922229;50.2248618;0.00406830963;-0.0176338261;-0.600000787;-0.0266668505;1.04997008;-0.362440876;-0.00536078709;10;50.2248622;-0.533333;0;1.044444;1.0045095;1.00450926
20.816366;1.04997032;-0.604056285;-0.00893638183;-0.575308184;-0.00851107647;1.04728931;1.04208035;-0.55906782;0.017489002;50.2247098;0.00405664186;-0.0176321367;-0.600000788;-0.0266668553;1.0499701;-0.362433876;-0.00536178421;10;50.2247102;-0.533333;0;1.044444;1.00450747;1.00450729
20.817366;1.04996931;-0.60404462;-0.00893803039;-0.575297588;-0.00851265556;1.04728732;1.04207935;-0.559057151;0.0174857971;50.2245578;0.00404497248;-0.0176304471;-0.60000079;-0.0266668599;1.04996911;-0.362426879;-0.00536278105;10;50.2245582;-0.533333;0;1.044444;1.00450445;1.00450433
20.818366;1.0499693;-0.604032958;-0.00894134629;-0.575286444;-0.00851581425;1.04728634;1.04207835;-0.559046483;0.0174841903;50.2244058;0.00403330107;-0.0176287575;-0.600000793;-0.0266668643;1.04996914;-0.362419885;-0.00536477781;10;50.2244062;-0.533333;0;1.044444;1.00450242;1.00450237
20.819366;1.04996829;-0.604019633;-0.0089429962;-0.575274258;-0.00851739415;1.04728535;1.04207835;-0.559033678;0.017480966;50.2242548;0.00401996077;-0.0176254016;-0.600000798;-0.0266668683;1.04996816;-0.362411892;-0.00536577461;10;50.2242553;-0.533333;0;1.044444;1.00450039;1.0045004
20.820366;1.04996728;-0.604006312;-0.00894464683;-0.575262072;-0.00851897458;1.04728436;1.04207735;-0.559021409;0.0174777569;50.2241048;0.00400661816;-0.0176237128;-0.600000804;-0.0266668717;1.04996718;-0.362403903;-0.00536677153;10;50.2241053;-0.533333;0;1.044444;1.00449737;1.00449744
20.821366;1.04996728;-0.603991327;-0.00894629809;-0.57524775;-0.00852054765;1.04728337;1.04207736;-0.559007006;0.0174761287;50.2239548;0.00399160647;-0.0176220247;-0.600000812;-0.0266668739;1.0499672;-0.362394914;-0.00536776862;10;50.2239553;-0.533333;0;1.044444;1.00449534;1.00449547
20.822366;1.04996627;-0.603976345;-0.00894794978;-0.575233977;-0.0085221298;1.04728238;1.04207636;-0.558994737;0.0174729166;50.2238048;0.00397659231;-0.0176203374;-0.600000821;-0.0266668745;1.04996622;-0.362385928;-0.00536876602;10;50.2238054;-0.533333;0;1.044444;1.00449231;1.0044925
20.823366;1.04996627;-0.603961365;-0.00894960176;-0.575219655;-0.00852370499;1.04728139;1.04207636;-0.558980334;0.0174696863;50.2236568;0.00396157566;-0.017618651;-0.600000831;-0.0266668731;1.04996624;-0.362376943;-0.0053697639;10;50.2236574;-0.533333;0;1.044444;1.00449028;1.00449053
20.824366;1.04996526;-0.603946388;-0.00895125393;-0.575205884;-0.00852528965;1.04727939;1.04207536;-0.558966467;0.0174680715;50.2235078;0.00394655663;-0.0176169657;-0.600000843;-0.0266668692;1.04996526;-0.362367959;-0.00537076255;10;50.2235084;-0.533333;0;1.044444;1.00448826;1.00448855
20.825366;1.04996526;-0.603929746;-0.00895290641;-0.57518998;-0.00852686775;1.0472784;1.04207536;-0.558950463;0.0174648403;50.2233608;0.00392986874;-0.0176152811;-0.600000857;-0.026666863;1.04996528;-0.362357976;-0.00537176222;10;50.2233615;-0.533333;0;1.044444;1.00448523;1.00448558
20.826366;1.04996426;-0.603913105;-0.00895455948;-0.575174624;-0.00852845575;1.04727741;1.04207536;-0.558934462;0.0174616096;50.2232138;0.00391317893;-0.0176135972;-0.600000872;-0.0266668544;1.0499643;-0.362347994;-0.00537276301;10;50.2232145;-0.533333;0;1.044444;1.0044832;1.0044836
20.827366;1.04996326;-0.603896466;-0.00895621346;-0.575159271;-0.00853004577;1.04727642;1.04207437;-0.558918995;0.0174599961;50.2230668;0.00389648749;-0.0176119136;-0.600000889;-0.0266668438;1.04996332;-0.362338011;-0.00537376488;10;50.2230675;-0.533333;0;1.044444;1.00448118;1.00448161
20.828366;1.04996325;-0.60387816;-0.0089578686;-0.575141786;-0.00853162983;1.04727542;1.04207436;-0.558902993;0.0174567679;50.2229209;0.003878128;-0.0176102298;-0.600000906;-0.0266668314;1.04996334;-0.362327028;-0.00537476774;10;50.2229216;-0.533333;0;1.044444;1.00447815;1.00447862
20.829366;1.04996225;-0.603859856;-0.00895952505;-0.575124853;-0.00853322424;1.04727443;1.04207336;-0.558885928;0.0174535583;50.2227759;0.00385976738;-0.0176085458;-0.600000925;-0.0266668174;1.04996236;-0.362316045;-0.00537577149;10;50.2227766;-0.533333;0;1.044444;1.00447613;1.00447662
20.830366;1.04996224;-0.603841553;-0.00896118287;-0.575107374;-0.00853481263;1.04727343;1.04207336;-0.558868327;0.0174519333;50.2226319;0.00384140586;-0.0176068617;-0.600000945;-0.0266668021;1.04996237;-0.36230506;-0.00537677601;10;50.2226326;-0.533333;0;1.044444;1.00447411;1.00447462
20.831366;1.04996123;-0.603823248;-0.00896284223;-0.575090448;-0.00853641117;1.04727244;1.04207335;-0.558850725;0.0174487107;50.2224879;0.00382304361;-0.0176051775;-0.600000966;-0.0266667856;1.04996138;-0.362294074;-0.00537778122;10;50.2224886;-0.533333;0;1.044444;1.0044711;1.00447162
20.832366;1.04996122;-0.603803278;-0.00896450343;-0.575071389;-0.00853800363;1.04727144;1.04207235;-0.558832061;0.0174455071;50.2223449;0.00380301418;-0.0176034932;-0.600000988;-0.0266667679;1.04996139;-0.362282087;-0.00537878699;10;50.2223457;-0.533333;0;1.044444;1.00446908;1.00446961
20.833366;1.04996021;-0.603783307;-0.00896616669;-0.575052882;-0.00853960634;1.04727045;1.04207234;-0.558812861;0.0174438884;50.2222029;0.00378298434;-0.0176018091;-0.600001011;-0.0266667494;1.0499604;-0.362270098;-0.00537979319;10;50.2222037;-0.533333;0;1.044444;1.00446707;1.00446759
20.834366;1.0499602;-0.603761669;-0.00896783209;-0.575032243;-0.00854120316;1.04726945;1.04207233;-0.55879366;0.0174406729;50.2220609;0.00376128751;-0.0176001248;-0.600001035;-0.0266667302;1.04996041;-0.362257107;-0.00538079965;10;50.2220617;-0.533333;0;1.044444;1.00446406;1.00446457
20.835366;1.04996018;-0.603741697;-0.00896949961;-0.575013195;-0.00854280223;1.04726845;1.04207132;-0.558774996;0.0174374766;50.221921;0.00374125712;-0.0176001074;-0.600001057;-0.0266667107;1.04996041;-0.362245114;-0.00538180625;10;50.2219217;-0.533333;0;1.044444;1.00446205;1.00446255
20.836366;1.04995917;-0.603720056;-0.00897116914;-0.574993109;-0.00854441166;1.04726746;1.04207131;-0.558754196;0.0174342659;50.221781;0.00371956;-0.0175984233;-0.600001079;-0.0266666914;1.04995942;-0.362232119;-0.00538281288;10;50.2217817;-0.533333;0;1.044444;1.00446004;1.00446052
20.837366;1.04995915;-0.603698415;-0.00897284057;-0.574972478;-0.00854601501;1.04726746;1.0420713;-0.558733395;0.0174326567;50.221642;0.00369786313;-0.0175967393;-0.600001099;-0.0266666725;1.04995942;-0.362219121;-0.00538381953;10;50.2216428;-0.533333;0;1.044444;1.00445703;1.00445749
20.838366;1.04995813;-0.603675106;-0.00897451389;-0.574950808;-0.0085476283;1.04726646;1.04207028;-0.558713129;0.0174294668;50.221503;0.00367450033;-0.0175950552;-0.600001117;-0.0266666542;1.04995842;-0.362205121;-0.00538482617;10;50.2215038;-0.533333;0;1.044444;1.00445502;1.00445546
20.839366;1.04995812;-0.603653461;-0.00897618907;-0.574930181;-0.0085492349;1.04726546;1.04207027;-0.558690727;0.0174262616;50.221366;0.00365280558;-0.0175933713;-0.600001132;-0.0266666365;1.04995842;-0.362192118;-0.00538583282;10;50.2213668;-0.533333;0;1.044444;1.00445301;1.00445343
20.840366;1.0499571;-0.603630147;-0.0089778661;-0.574908514;-0.00855085082;1.04726446;1.04207026;-0.558669924;0.0174230577;50.221229;0.00362944616;-0.0175916877;-0.600001145;-0.0266666194;1.04995742;-0.362178113;-0.00538683948;10;50.2212298;-0.533333;0;1.044444;1.004451;1.00445139
20.841366;1.04995708;-0.603606832;-0.00897787832;-0.574886302;-0.00855087221;1.04726345;1.04207025;-0.55864752;0.0174214541;50.221094;0.00360608917;-0.0175900044;-0.600001154;-0.0266666028;1.04995742;-0.362164105;-0.00538684607;10;50.2210948;-0.533333;0;1.044444;1.00444799;1.00444836
20.842366;1.04995606;-0.603581848;-0.00897955898;-0.574863051;-0.00855248998;1.04726245;1.04207023;-0.558625115;0.0174182519;50.220959;0.00358106818;-0.0175899881;-0.600001159;-0.0266665868;1.04995642;-0.362149096;-0.00538785251;10;50.2209598;-0.533333;0;1.044444;1.00444598;1.00444632
20.843366;1.04995604;-0.603558528;-0.00898124125;-0.57484084;-0.00855410042;1.04726144;1.04206922;-0.558601646;0.0174150672;50.220825;0.00355771665;-0.0175883051;-0.600001162;-0.0266665716;1.04995642;-0.362135084;-0.00538885877;10;50.2208258;-0.533333;0;1.044444;1.00444397;1.00444428
20.844366;1.04995603;-0.60353354;-0.00898292477;-0.574817043;-0.0085557115;1.04726143;1.04206921;-0.558579239;0.017411866;50.220692;0.00353270129;-0.017586622;-0.600001162;-0.0266665576;1.04995642;-0.362120071;-0.00538986485;10;50.2206928;-0.533333;0;1.044444;1.00444196;1.00444225
20.845366;1.04995501;-0.603508552;-0.00898460909;-0.574793794;-0.00855733104;1.04726042;1.04206919;-0.558555234;0.0174102645;50.22056;0.0035076888;-0.0175849386;-0.600001159;-0.0266665448;1.04995541;-0.362105057;-0.00539087083;10;50.2205608;-0.533333;0;1.044444;1.00443995;1.00444021
20.846366;1.049955;-0.603483562;-0.00898629378;-0.57477;-0.00855894228;1.04725941;1.04206918;-0.558531227;0.0174070636;50.220429;0.00348267911;-0.0175849215;-0.600001153;-0.0266665335;1.04995541;-0.362090044;-0.00539187696;10;50.2204299;-0.533333;0;1.044444;1.00443694;1.00443717
20.847366;1.04995398;-0.603456906;-0.00898631184;-0.574745166;-0.00855897364;1.0472584;1.04206916;-0.558505622;0.0174038626;50.220299;0.00345600548;-0.0175832373;-0.600001143;-0.0266665236;1.04995441;-0.362074031;-0.00539188358;10;50.2202999;-0.533333;0;1.044444;1.00443492;1.00443513
20.848366;1.04995397;-0.603430247;-0.0089879964;-0.574719786;-0.00856058314;1.04725739;1.04206915;-0.558481616;0.0174006613;50.22017;0.00342933443;-0.0175815528;-0.60000113;-0.0266665154;1.0499544;-0.36205802;-0.0053928911;10;50.2201708;-0.533333;0;1.044444;1.00443291;1.0044331
20.849366;1.04995396;-0.603403589;-0.00898968061;-0.574694407;-0.00856219128;1.04725737;1.04206813;-0.558456549;0.0173990757;50.220042;0.00340266594;-0.0175798679;-0.600001113;-0.0266665091;1.0499544;-0.362042011;-0.00539389982;10;50.2200428;-0.533333;0;1.044444;1.0044309;1.00443106
20.850366;1.04995295;-0.60337693;-0.00899136434;-0.574669578;-0.00856380612;1.04725635;1.04206811;-0.558430946;0.0173958735;50.219915;0.00337600005;-0.0175798495;-0.600001093;-0.0266665049;1.0499534;-0.362026004;-0.00539490984;10;50.2199158;-0.533333;0;1.044444;1.00442889;1.00442902
20.851366;1.04995294;-0.603350269;-0.00899138082;-0.574644203;-0.00856382394;1.04725533;1.0420681;-0.558405343;0.0173926707;50.219788;0.00334933687;-0.0175781645;-0.600001068;-0.0266665034;1.04995339;-0.36201;-0.00539492107;10;50.2197888;-0.533333;0;1.044444;1.00442688;1.00442699
20.852366;1.04995193;-0.603321941;-0.00899306326;-0.57461779;-0.00856543576;1.04725431;1.04206808;-0.558379743;0.0173894679;50.219663;0.00332100978;-0.0175764802;-0.60000104;-0.0266665049;1.04995239;-0.361992998;-0.00539593334;10;50.2196638;-0.533333;0;1.044444;1.00442387;1.00442396
20.853366;1.04995192;-0.603293611;-0.00899474484;-0.574590831;-0.00856703792;1.04725429;1.04206806;-0.558352544;0.0173862656;50.219539;0.0032926854;-0.0175764634;-0.600001009;-0.0266665097;1.04995239;-0.361976;-0.00539694652;10;50.2195398;-0.533333;0;1.044444;1.00442185;1.00442193
20.854366;1.04995192;-0.603265281;-0.00899642525;-0.574563875;-0.00856863873;1.04725327;1.04206805;-0.558326945;0.0173846634;50.2194159;0.00326436365;-0.017574781;-0.600000975;-0.0266665182;1.04995239;-0.361959005;-0.00539796058;10;50.2194168;-0.533333;0;1.044444;1.00441984;1.0044199
20.855366;1.04995091;-0.603236949;-0.00899643746;-0.574537468;-0.00856865927;1.04725225;1.04206804;-0.558299746;0.0173814627;50.2192939;0.00323604434;-0.0175730999;-0.600000939;-0.0266665301;1.04995139;-0.361942013;-0.00539797551;10;50.2192948;-0.533333;0;1.044444;1.00441782;1.00441788
20.856366;1.0499509;-0.603208615;-0.00899811441;-0.574510515;-0.00857025832;1.04725123;1.04206803;-0.55827255;0.0173782631;50.2191729;0.00320772722;-0.0175730871;-0.600000901;-0.0266665454;1.04995139;-0.361925025;-0.00539899134;10;50.2191738;-0.533333;0;1.044444;1.0044158;1.00441586
20.857366;1.04995089;-0.603178615;-0.0089997892;-0.574481978;-0.00857185686;1.04725121;1.04206801;-0.558245354;0.0173750642;50.2190539;0.00317774532;-0.0175714094;-0.600000864;-0.0266665638;1.04995139;-0.361907039;-0.00540000811;10;50.2190548;-0.533333;0;1.044444;1.00441378;1.00441384
20.858366;1.04994989;-0.603150281;-0.00899979493;-0.574455575;-0.00857187568;1.04725018;1.042068;-0.55821656;0.0173718661;50.2189349;0.00314943169;-0.0175697333;-0.600000826;-0.0266665851;1.04995039;-0.361890056;-0.00540002583;10;50.2189358;-0.533333;0;1.044444;1.00441177;1.00441183
20.859366;1.04994988;-0.60312028;-0.00900146479;-0.574427042;-0.00857347309;1.04724916;1.04206799;-0.558189366;0.0173702683;50.2188169;0.00311945272;-0.0175697257;-0.600000787;-0.0266666089;1.04995038;-0.361872076;-0.0054010444;10;50.2188178;-0.533333;0;1.044444;1.00440975;1.00440982
20.860366;1.04994988;-0.603090279;-0.00900313198;-0.574398509;-0.0085750697;1.04724913;1.04206799;-0.558160574;0.0173670723;50.2187009;0.00308947495;-0.0175680534;-0.600000748;-0.0266666347;1.04995038;-0.361854096;-0.00540206365;10;50.2187018;-0.533333;0;1.044444;1.00440773;1.00440782
20.861366;1.04994888;-0.603060279;-0.00900312988;-0.574370526;-0.00857508611;1.04724811;1.04206798;-0.558131783;0.0173638773;50.2185858;0.00305949827;-0.017566383;-0.600000709;-0.0266666622;1.04994938;-0.361836119;-0.00540208329;10;50.2185868;-0.533333;0;1.044444;1.00440572;1.00440582
20.862366;1.04994889;-0.603028611;-0.00900479191;-0.574340411;-0.00857668047;1.04724708;1.04206797;-0.558102993;0.0173606834;50.2184718;0.00302785591;-0.0175663812;-0.600000668;-0.0266666907;1.04994938;-0.361817141;-0.00540310285;10;50.2184728;-0.533333;0;1.044444;1.0044037;1.00440382
20.863366;1.04994889;-0.602998611;-0.00900645159;-0.574311885;-0.0085782734;1.04724706;1.04206796;-0.558074204;0.0173574908;50.2183588;0.00299788101;-0.0175647144;-0.600000625;-0.02666672;1.04994937;-0.361799165;-0.0054041217;10;50.2183598;-0.533333;0;1.044444;1.00440169;1.00440183
20.864366;1.0499479;-0.602966946;-0.00900644247;-0.574282321;-0.00857828556;1.04724603;1.04206796;-0.558043817;0.0173542988;50.2182468;0.00296624;-0.0175647157;-0.600000581;-0.0266667495;1.04994837;-0.361780188;-0.00540413918;10;50.2182477;-0.533333;0;1.044444;1.00439968;1.00439984
20.865366;1.04994791;-0.60293528;-0.00900809824;-0.574252212;-0.00857987537;1.04724601;1.04206795;-0.55801503;0.0173527067;50.2181358;0.00293459928;-0.0175630517;-0.600000534;-0.0266667787;1.04994837;-0.361761212;-0.00540515478;10;50.2181367;-0.533333;0;1.044444;1.00439767;1.00439786
20.866366;1.04994792;-0.602903615;-0.00900975269;-0.574222103;-0.00858146366;1.04724498;1.04206794;-0.557984646;0.0173495154;50.2180268;0.00290295862;-0.0175613889;-0.600000486;-0.0266668071;1.04994837;-0.361742234;-0.00540616815;10;50.2180277;-0.533333;0;1.044444;1.00439567;1.00439588
20.867366;1.04994693;-0.602871953;-0.00900973962;-0.574192543;-0.00858147115;1.04724396;1.04206794;-0.557954263;0.0173463242;50.2179178;0.00287131776;-0.0175613938;-0.600000435;-0.0266668343;1.04994737;-0.361723257;-0.00540617898;10;50.2179187;-0.533333;0;1.044444;1.00439366;1.0043939
20.868366;1.04994695;-0.602840291;-0.00901139296;-0.574162438;-0.00858305604;1.04724393;1.04206793;-0.557925481;0.0173431328;50.2178108;0.00283967638;-0.0175597327;-0.600000383;-0.0266668599;1.04994737;-0.361704278;-0.00540718696;10;50.2178117;-0.533333;0;1.044444;1.00439166;1.00439192
20.869366;1.04994696;-0.60280863;-0.00901137996;-0.574132334;-0.00858305158;1.04724291;1.04206793;-0.557895102;0.0173399413;50.2177048;0.00280803414;-0.0175597387;-0.60000033;-0.0266668838;1.04994737;-0.3616853;-0.00540719169;10;50.2177057;-0.533333;0;1.044444;1.00439067;1.00439095
20.870366;1.04994597;-0.602775304;-0.0090130345;-0.574101189;-0.00858464062;1.04724188;1.04206793;-0.557863125;0.0173367497;50.2175998;0.00277472413;-0.0175580779;-0.600000276;-0.0266669058;1.04994638;-0.361665322;-0.0054081927;10;50.2176007;-0.533333;0;1.044444;1.00438867;1.00438897
20.871366;1.04994598;-0.602743646;-0.00901469028;-0.574071082;-0.00858621938;1.04724185;1.04206793;-0.557832751;0.017335157;50.2174968;0.00274307966;-0.0175580834;-0.600000222;-0.026666926;1.04994638;-0.361646343;-0.0054091896;10;50.2174977;-0.533333;0;1.044444;1.00438668;1.004387
20.873366;1.04994601;-0.602676999;-0.00901633976;-0.574007691;-0.00858778375;1.0472408;1.04206793;-0.557770409;0.0173287715;50.2172938;0.00267645442;-0.0175547593;-0.600000119;-0.0266669608;1.04994639;-0.361606385;-0.00541017055;10;50.2172947;-0.533333;0;1.044444;1.0043827;1.00438305
20.874366;1.04994502;-0.602643675;-0.00901633368;-0.573976538;-0.00858777804;1.04723978;1.04206793;-0.55774004;0.0173255777;50.2171937;0.00264314054;-0.0175547635;-0.600000069;-0.0266669749;1.0499454;-0.361586405;-0.00541015502;10;50.2171947;-0.533333;0;1.044444;1.00438072;1.00438108
20.875366;1.04994503;-0.602610352;-0.00901799587;-0.573944834;-0.00858935024;1.04723875;1.04206794;-0.557708073;0.017322383;50.2170947;0.00260982607;-0.0175531011;-0.600000022;-0.0266669864;1.04994541;-0.361566424;-0.00541113609;10;50.2170957;-0.533333;0;1.044444;1.00437973;1.00438011
20.876366;1.04994504;-0.602577028;-0.00901965959;-0.573913128;-0.00859092117;1.04723873;1.04206794;-0.557676106;0.0173191877;50.2169977;0.00257651118;-0.017553106;-0.599999977;-0.0266669948;1.04994542;-0.361546441;-0.00541211433;10;50.2169987;-0.533333;0;1.044444;1.00437775;1.00437813
20.877366;1.04994404;-0.602543702;-0.00901965806;-0.573881962;-0.00859091154;1.04723771;1.04206795;-0.557644141;0.0173159915;50.2169017;0.00254319591;-0.0175514451;-0.599999936;-0.0266669999;1.04994443;-0.361526456;-0.00541209037;10;50.2169027;-0.533333;0;1.044444;1.00437576;1.00437615
20.878366;1.04994405;-0.602510375;-0.00902132449;-0.573850245;-0.00859247963;1.04723769;1.04206796;-0.557612176;0.0173143943;50.2168067;0.00250988015;-0.0175514517;-0.599999897;-0.0266670015;1.04994444;-0.36150647;-0.00541306483;10;50.2168077;-0.533333;0;1.044444;1.00437378;1.00437417
20.879366;1.04994405;-0.602475379;-0.00902132536;-0.573816934;-0.00859245877;1.04723668;1.04206797;-0.55758021;0.0173111972;50.2167137;0.00247489688;-0.0175497928;-0.599999863;-0.0266669998;1.04994445;-0.361485481;-0.00541303824;10;50.2167147;-0.533333;0;1.044444;1.0043728;1.00437319
20.880366;1.04994405;-0.602442047;-0.00902299363;-0.573785205;-0.00859402372;1.04723666;1.04206798;-0.557548246;0.0173080002;50.2166217;0.00244157908;-0.0175498019;-0.599999832;-0.026666995;1.04994446;-0.36146549;-0.00541401106;10;50.2166227;-0.533333;0;1.044444;1.00437083;1.00437121
20.881366;1.04994306;-0.602407045;-0.00902299554;-0.573752429;-0.00859400791;1.04723565;1.04206798;-0.55751628;0.0173048033;50.2165307;0.0024065931;-0.0175481455;-0.599999806;-0.0266669875;1.04994347;-0.361444498;-0.00541398377;10;50.2165317;-0.533333;0;1.044444;1.00436885;1.00436923
20.882366;1.04994305;-0.602373706;-0.00902466394;-0.573720689;-0.00859556989;1.04723565;1.04206899;-0.55748378;0.0173015903;50.2164407;0.00237327204;-0.0175481572;-0.599999784;-0.0266669772;1.04994347;-0.361424503;-0.00541495703;10;50.2164417;-0.533333;0;1.044444;1.00436788;1.00436824
20.883366;1.04994305;-0.602338698;-0.00902466515;-0.573687355;-0.00859554325;1.04723465;1.042069;-0.557450215;0.0172983946;50.2163527;0.00233828246;-0.0175465036;-0.599999766;-0.0266669642;1.04994348;-0.361403506;-0.00541493156;10;50.2163537;-0.533333;0;1.044444;1.00436591;1.00436625
20.884366;1.04994205;-0.602303688;-0.00902633228;-0.573654563;-0.00859711126;1.04723365;1.04206901;-0.557418251;0.0172951994;50.2162657;0.00230329102;-0.0175465177;-0.599999752;-0.0266669485;1.04994249;-0.361382508;-0.00541590806;10;50.2162667;-0.533333;0;1.044444;1.00436394;1.00436426
20.885366;1.04994204;-0.602268675;-0.00902799854;-0.57362122;-0.00859867055;1.04723365;1.04206902;-0.557384688;0.0172936042;50.2161797;0.00226829781;-0.0175448659;-0.599999742;-0.0266669302;1.04994249;-0.361361509;-0.00541688711;10;50.2161807;-0.533333;0;1.044444;1.00436297;1.00436327
20.886366;1.04994203;-0.60223366;-0.00902799726;-0.573587872;-0.00859864231;1.04723266;1.04206902;-0.557352723;0.0172904102;50.2160958;0.0022333029;-0.0175448812;-0.599999736;-0.0266669091;1.04994249;-0.361340509;-0.00541686898;10;50.2160967;-0.533333;0;1.044444;1.00436099;1.00436127
20.887366;1.04994202;-0.602198644;-0.0090296619;-0.573554523;-0.00860020166;1.04723267;1.04206903;-0.557319159;0.0172872164;50.2160128;0.00219830627;-0.0175432297;-0.599999735;-0.0266668853;1.04994249;-0.361319509;-0.00541785367;10;50.2160137;-0.533333;0;1.044444;1.00436002;1.00436027
20.888366;1.04994101;-0.602163627;-0.00902965932;-0.573521717;-0.00860018226;1.04723168;1.04206904;-0.557285595;0.0172840228;50.2159308;0.00216330786;-0.0175432438;-0.599999737;-0.026666859;1.04994149;-0.361298508;-0.00541784088;10;50.2159317;-0.533333;0;1.044444;1.00435805;1.00435827
20.889366;1.04994099;-0.602128609;-0.00903132302;-0.573488364;-0.00860174274;1.0472317;1.04206905;-0.557253629;0.0172808294;50.2158498;0.00212830764;-0.0175415895;-0.599999744;-0.0266668303;1.04994149;-0.361277506;-0.00541883013;10;50.2158507;-0.533333;0;1.044444;1.00435708;1.00435727
20.891366;1.04994094;-0.602058572;-0.0090329827;-0.573421657;-0.00860327921;1.04723074;1.04206907;-0.557186496;0.0172744423;50.2156928;0.00205830218;-0.017539939;-0.599999767;-0.0266667679;1.04994147;-0.361235499;-0.00541981214;10;50.2156937;-0.533333;0;1.044444;1.00435414;1.00435426
20.892366;1.04993992;-0.602023554;-0.00903297858;-0.57338885;-0.00860326365;1.04722976;1.04207008;-0.557152393;0.0172712319;50.2156168;0.00202329719;-0.0175399416;-0.599999783;-0.0266667353;1.04994046;-0.361214494;-0.0054198036;10;50.2156177;-0.533333;0;1.044444;1.00435216;1.00435226
20.893366;1.04993989;-0.601988537;-0.00903464062;-0.573355497;-0.00860482849;1.04722979;1.04207009;-0.557120423;0.0172696373;50.2155408;0.00198829071;-0.0175382735;-0.599999801;-0.0266667026;1.04994045;-0.361193488;-0.00542079479;10;50.2155417;-0.533333;0;1.044444;1.00435119;1.00435126
20.894366;1.04993986;-0.60195352;-0.00903463546;-0.573322145;-0.00860480714;1.04722882;1.0420701;-0.557086852;0.0172664432;50.2154668;0.00195328269;-0.0175382676;-0.59999982;-0.0266666706;1.04994044;-0.36117248;-0.00542078566;10;50.2154677;-0.533333;0;1.044444;1.00434922;1.00434926
20.895366;1.04993883;-0.601918504;-0.00903629647;-0.573289341;-0.00860638256;1.04722785;1.04207011;-0.55705328;0.0172632488;50.2153947;0.00191827319;-0.0175365909;-0.59999984;-0.0266666401;1.04993942;-0.36115147;-0.00542177632;10;50.2153958;-0.533333;0;1.044444;1.00434824;1.00434825
20.896366;1.04993879;-0.601881824;-0.00903629041;-0.573254403;-0.00860636357;1.04722788;1.04207013;-0.557019707;0.0172600544;50.2153237;0.00188159572;-0.0175365767;-0.599999859;-0.0266666116;1.04993941;-0.361129459;-0.00542176689;10;50.2153248;-0.533333;0;1.044444;1.00434727;1.00434724
20.897366;1.04993876;-0.60184681;-0.00903795081;-0.573221053;-0.00860793317;1.0472269;1.04207014;-0.556986133;0.0172568599;50.2152537;0.00184658391;-0.017534892;-0.599999878;-0.0266665853;1.04993939;-0.361108446;-0.00542275737;10;50.2152548;-0.533333;0;1.044444;1.0043453;1.00434524
20.898366;1.04993872;-0.601811798;-0.00903961116;-0.573187704;-0.00860950386;1.04722693;1.04207016;-0.556952558;0.0172536652;50.2151847;0.00181157146;-0.0175348706;-0.599999895;-0.0266665612;1.04993938;-0.361087431;-0.00542374776;10;50.2151858;-0.533333;0;1.044444;1.00434432;1.00434423
20.899366;1.04993768;-0.601775119;-0.00903960484;-0.573153313;-0.00860949627;1.04722596;1.04207018;-0.556918981;0.0172504707;50.2151177;0.00177489204;-0.0175331796;-0.59999991;-0.0266665392;1.04993836;-0.361065415;-0.00542373809;10;50.2151188;-0.533333;0;1.044444;1.00434335;1.00434322
20.900366;1.04993764;-0.601740109;-0.00904126514;-0.573119965;-0.00861106854;1.04722598;1.0420712;-0.55688487;0.01724726;50.2150517;0.00173987917;-0.0175314862;-0.599999925;-0.0266665193;1.04993835;-0.361044397;-0.00542472844;10;50.2150528;-0.533333;0;1.044444;1.00434137;1.0043412
20.901366;1.0499376;-0.6017051;-0.00904125861;-0.573086616;-0.00861105378;1.047225;1.04207122;-0.556851291;0.0172440666;50.2149867;0.00170486614;-0.0175314579;-0.599999939;-0.0266665016;1.04993833;-0.361023376;-0.00542471884;10;50.2149878;-0.533333;0;1.044444;1.0043404;1.00434019
20.902366;1.04993756;-0.601670092;-0.00904291859;-0.573053269;-0.00861262648;1.04722503;1.04207124;-0.556817712;0.0172424732;50.2149237;0.00166985275;-0.0175297617;-0.599999952;-0.0266664861;1.04993832;-0.361002354;-0.00542570922;10;50.2149248;-0.533333;0;1.044444;1.00433942;1.00433918
20.903366;1.04993651;-0.601633419;-0.00904291184;-0.57301888;-0.0086126198;1.04722404;1.04207126;-0.556784131;0.0172392812;50.2148617;0.00163317218;-0.0175297317;-0.599999965;-0.0266664732;1.0499373;-0.360980331;-0.00542569942;10;50.2148628;-0.533333;0;1.044444;1.00433744;1.00433717
20.904366;1.04993647;-0.601598416;-0.00904457171;-0.572985533;-0.00861419197;1.04722406;1.04207128;-0.556750549;0.0172360898;50.2148016;0.00159815777;-0.0175280345;-0.599999978;-0.026666463;1.04993729;-0.360959307;-0.00542668921;10;50.2148028;-0.533333;0;1.044444;1.00433646;1.00433615
20.905366;1.04993643;-0.601563414;-0.00904456479;-0.572952185;-0.00861417643;1.04722308;1.0420713;-0.556718565;0.0172328984;50.2147416;0.00156314303;-0.0175280038;-0.599999991;-0.0266664559;1.04993728;-0.360938281;-0.00542667832;10;50.2147427;-0.533333;0;1.044444;1.00433547;1.00433514
20.906366;1.0499354;-0.601528415;-0.00904622428;-0.572919383;-0.00861575629;1.04722309;1.04207132;-0.556684981;0.017229707;50.2146836;0.00152812827;-0.0175263064;-0.600000004;-0.0266664519;1.04993627;-0.360917255;-0.00542766646;10;50.2146847;-0.533333;0;1.044444;1.00433449;1.00433413
20.907366;1.04993536;-0.601491752;-0.00904621677;-0.572884447;-0.00861574042;1.0472221;1.04207134;-0.556651395;0.0172265149;50.2146276;0.00149144723;-0.0175262754;-0.600000017;-0.0266664512;1.04993627;-0.360895229;-0.00542765339;10;50.2146287;-0.533333;0;1.044444;1.0043335;1.00433312
20.908366;1.04993533;-0.601456758;-0.0090478757;-0.572851097;-0.00861731188;1.04722112;1.04207136;-0.556617808;0.0172233217;50.2145716;0.0014564336;-0.017524578;-0.60000003;-0.0266664537;1.04993626;-0.360874202;-0.00542863905;10;50.2145727;-0.533333;0;1.044444;1.00433151;1.00433111
20.909366;1.0499353;-0.601421766;-0.00904953473;-0.572817745;-0.00861888344;1.04722113;1.04207237;-0.556583687;0.0172201107;50.2145176;0.00142142106;-0.0175245477;-0.600000043;-0.0266664594;1.04993626;-0.360853175;-0.00542962349;10;50.2145187;-0.533333;0;1.044444;1.00433052;1.00433009
20.910366;1.04993427;-0.601386776;-0.00904952759;-0.572784939;-0.00861887615;1.04722015;1.04207239;-0.556550099;0.0172169145;50.2144656;0.00138640988;-0.0175228516;-0.600000056;-0.0266664683;1.04993526;-0.360832149;-0.00542960688;10;50.2144667;-0.533333;0;1.044444;1.00432953;1.00432908
20.911366;1.04993425;-0.601351787;-0.009051188;-0.572751587;-0.00862044877;1.04722016;1.0420724;-0.55651811;0.017215316;50.2144136;0.00135140029;-0.0175228237;-0.600000069;-0.0266664801;1.04993526;-0.360811124;-0.00543058945;10;50.2144146;-0.533333;0;1.044444;1.00432854;1.00432807
20.912366;1.04993423;-0.6013168;-0.00905118297;-0.572718235;-0.00862043502;1.04721918;1.04207241;-0.556484521;0.0172121164;50.2143636;0.00131639257;-0.0175211312;-0.600000082;-0.0266664947;1.04993526;-0.3607901;-0.00543057142;10;50.2143646;-0.533333;0;1.044444;1.00432754;1.00432705
20.913366;1.04993321;-0.601281814;-0.00905284605;-0.572685427;-0.00862201805;1.0472192;1.04207242;-0.556450931;0.0172089147;50.2143156;0.00128138703;-0.0175211078;-0.600000096;-0.0266665117;1.04993426;-0.360769078;-0.00543155295;10;50.2143166;-0.533333;0;1.044444;1.00432655;1.00432604
20.914366;1.04993319;-0.601246829;-0.00905284404;-0.572652073;-0.00862200662;1.04721822;1.04207243;-0.556418941;0.0172057112;50.2142676;0.00124638391;-0.0175194206;-0.600000109;-0.0266665308;1.04993426;-0.360748058;-0.00543153411;10;50.2142685;-0.533333;0;1.044444;1.00432555;1.00432503
20.915366;1.04993317;-0.601211844;-0.00905451022;-0.572618719;-0.00862358368;1.04721723;1.04207243;-0.556385352;0.017202506;50.2142216;0.00121138333;-0.0175194029;-0.600000122;-0.0266665515;1.04993426;-0.36072704;-0.00543251488;10;50.2142225;-0.533333;0;1.044444;1.00432456;1.00432401
20.916366;1.04993316;-0.60117686;-0.00905451108;-0.572585363;-0.00862357429;1.04721726;1.04207244;-0.556353363;0.0171992993;50.2141766;0.00117638519;-0.0175177214;-0.600000135;-0.0266665734;1.04993426;-0.360706024;-0.00543249528;10;50.2141775;-0.533333;0;1.044444;1.00432357;1.00432299
20.917366;1.04993215;-0.601143543;-0.00905617978;-0.57255414;-0.00862516126;1.04721628;1.04207244;-0.556319774;0.0171960916;50.2141336;0.00114305591;-0.0175177092;-0.600000147;-0.0266665963;1.04993326;-0.360686009;-0.0054334754;10;50.2141344;-0.533333;0;1.044444;1.00432258;1.00432198
20.918366;1.04993214;-0.601108559;-0.00905784946;-0.572520783;-0.00862674061;1.0472163;1.04207244;-0.556287784;0.0171928829;50.2140916;0.00110806186;-0.017516033;-0.600000157;-0.0266666197;1.04993325;-0.360664996;-0.00543445534;10;50.2140924;-0.533333;0;1.044444;1.00432159;1.00432096
20.919366;1.04993214;-0.601073575;-0.00905785336;-0.572487426;-0.00862673303;1.04721532;1.04207244;-0.556255795;0.0171896739;50.2140506;0.00107306933;-0.017514359;-0.600000165;-0.0266666435;1.04993325;-0.360643985;-0.00543443517;10;50.2140514;-0.533333;0;1.044444;1.0043206;1.00431994
20.920366;1.04993113;-0.601040257;-0.00905952474;-0.5724562;-0.00862832148;1.04721534;1.04207344;-0.556221672;0.0171880479;50.2140106;0.00103974459;-0.017514354;-0.600000171;-0.0266666677;1.04993224;-0.360623974;-0.0054354149;10;50.2140113;-0.533333;0;1.044444;1.00431962;1.00431893
20.921366;1.04993113;-0.601005271;-0.00905953025;-0.572422841;-0.00862831468;1.04721435;1.04207343;-0.556189682;0.0171848394;50.2139726;0.00100475389;-0.0175126844;-0.600000175;-0.0266666921;1.04993222;-0.360602966;-0.0054353945;10;50.2139733;-0.533333;0;1.044444;1.00431863;1.00431791
20.922366;1.04993113;-0.600971951;-0.00906120326;-0.572391069;-0.00862989567;1.04721337;1.04207343;-0.556157691;0.0171816316;50.2139356;0.000971430159;-0.0175126833;-0.600000177;-0.0266667167;1.04993221;-0.360582958;-0.00543637396;10;50.2139363;-0.533333;0;1.044444;1.00431764;1.00431689
20.923366;1.04993113;-0.600936961;-0.00906287714;-0.572357709;-0.00863147719;1.04721339;1.04207343;-0.556125702;0.0171784246;50.2138996;0.000936439663;-0.0175110172;-0.600000176;-0.0266667414;1.04993219;-0.360561952;-0.00543735333;10;50.2139002;-0.533333;0;1.044444;1.00431666;1.00431588
20.924366;1.04993014;-0.600903634;-0.00906288518;-0.572326481;-0.00863148016;1.0472124;1.04207342;-0.556093711;0.017175218;50.2138646;0.000903115361;-0.017511019;-0.600000173;-0.026666766;1.04993117;-0.360541946;-0.00543733277;10;50.2138652;-0.533333;0;1.044444;1.00431667;1.00431586
20.925366;1.04993015;-0.600870306;-0.00906456056;-0.572294708;-0.00863306307;1.04721241;1.04207342;-0.55606172;0.0171720121;50.2138316;0.000869790262;-0.0175093548;-0.600000167;-0.0266667902;1.04993115;-0.360521941;-0.00543831259;10;50.2138322;-0.533333;0;1.044444;1.00431569;1.00431485
20.926366;1.04993016;-0.600836976;-0.00906456966;-0.572262934;-0.00863305949;1.04721142;1.04207341;-0.556029729;0.0171688066;50.2137995;0.000836464158;-0.0175076909;-0.600000158;-0.026666814;1.04993112;-0.360501937;-0.00543829324;10;50.2138001;-0.533333;0;1.044444;1.0043147;1.00431383
20.927366;1.04992917;-0.600803641;-0.00906624556;-0.572231704;-0.00863465269;1.04721042;1.04207341;-0.555999337;0.0171656015;50.2137685;0.00080313694;-0.0175076934;-0.600000146;-0.0266668373;1.0499301;-0.360481933;-0.00543927519;10;50.2137691;-0.533333;0;1.044444;1.00431371;1.00431282
20.928366;1.04992918;-0.600770304;-0.00906792121;-0.572199929;-0.008636239;1.04721042;1.0420734;-0.555967345;0.0171623965;50.2137395;0.000769808533;-0.0175060287;-0.600000132;-0.0266668601;1.04993007;-0.360461929;-0.0054402588;10;50.2137401;-0.533333;0;1.044444;1.00431272;1.0043118
20.929366;1.0499292;-0.600736965;-0.00906792953;-0.572168155;-0.00863623932;1.04720942;1.0420734;-0.555935354;0.0171607905;50.2137115;0.000736478863;-0.0175060299;-0.600000115;-0.0266668824;1.04993005;-0.360441925;-0.00544024429;10;50.2137121;-0.533333;0;1.044444;1.00431273;1.00431179
20.930366;1.04992822;-0.600703622;-0.00906960331;-0.572136926;-0.00863783673;1.04720841;1.04207339;-0.555904962;0.0171575848;50.2136845;0.000703147897;-0.0175043635;-0.600000095;-0.0266669042;1.04992902;-0.360421921;-0.00544123175;10;50.2136851;-0.533333;0;1.044444;1.00431174;1.00431078
20.931366;1.04992824;-0.600670278;-0.00906960875;-0.572105151;-0.00863783992;1.0472084;1.04207339;-0.555874572;0.0171543785;50.2136585;0.000669815666;-0.0175026968;-0.600000073;-0.0266669256;1.04992899;-0.360401917;-0.00544122123;10;50.213659;-0.533333;0;1.044444;1.00431075;1.00430978
20.932366;1.04992826;-0.600638597;-0.00907127883;-0.572074964;-0.00863943184;1.04720738;1.04207338;-0.555842582;0.0171511717;50.2136335;0.000638148917;-0.0175026967;-0.600000049;-0.0266669469;1.04992897;-0.360382912;-0.00544221276;10;50.213634;-0.533333;0;1.044444;1.00431075;1.00430977
20.933366;1.04992728;-0.600605247;-0.00907294668;-0.572043734;-0.00864103318;1.04720637;1.04207337;-0.555812193;0.0171479643;50.2136105;0.000604814403;-0.0175010305;-0.600000022;-0.0266669685;1.04992794;-0.360362907;-0.00544320636;10;50.213611;-0.533333;0;1.044444;1.00430975;1.00430877
20.934366;1.04992731;-0.600573561;-0.00907294553;-0.572013546;-0.00864103997;1.04720634;1.04207336;-0.555781805;0.0171447566;50.2135884;0.00057314549;-0.0174993651;-0.599999994;-0.0266669907;1.04992791;-0.360343902;-0.00544320203;10;50.213589;-0.533333;0;1.044444;1.00430875;1.00430777
20.935366;1.04992733;-0.600541874;-0.00907460868;-0.571983359;-0.00864263525;1.04720532;1.04207336;-0.555751417;0.0171415483;50.2135674;0.000541475479;-0.0174993676;-0.599999963;-0.0266670137;1.04992788;-0.360324897;-0.0054441998;10;50.213568;-0.533333;0;1.044444;1.00430875;1.00430777
20.936366;1.04992636;-0.600510186;-0.00907626953;-0.571953717;-0.00864423987;1.04720429;1.04207334;-0.555721028;0.0171383395;50.2135474;0.000509804354;-0.0174977049;-0.599999932;-0.0266670373;1.04992685;-0.360305893;-0.00544519968;10;50.213548;-0.533333;0;1.044444;1.00430775;1.00430677
20.937366;1.04992639;-0.600478496;-0.00907626166;-0.57192353;-0.00864425009;1.04720426;1.04207333;-0.55569224;0.0171367292;50.2135294;0.000478132235;-0.0174960441;-0.5999999;-0.026667061;1.04992682;-0.360286889;-0.00544520164;10;50.21353;-0.533333;0;1.044444;1.00430774;1.00430677
20.938366;1.04992641;-0.600446808;-0.00907791879;-0.571893343;-0.00864584915;1.04720323;1.04207332;-0.555661852;0.0171335185;50.2135114;0.00044645939;-0.017496052;-0.599999867;-0.0266670845;1.04992679;-0.360267885;-0.00544620562;10;50.213512;-0.533333;0;1.044444;1.00430674;1.00430578
20.939366;1.04992544;-0.60041512;-0.00907957464;-0.571863701;-0.00864745819;1.0472022;1.0420733;-0.555633064;0.0171303066;50.2134954;0.00041478613;-0.0174943953;-0.599999835;-0.0266671075;1.04992577;-0.360248882;-0.00544721154;10;50.213496;-0.533333;0;1.044444;1.00430573;1.00430478
20.940366;1.04992547;-0.600383434;-0.00907956287;-0.571833514;-0.00864747359;1.04720217;1.04207328;-0.555602676;0.0171270934;50.2134804;0.000383112739;-0.0174927406;-0.599999804;-0.0266671302;1.04992574;-0.360229879;-0.00544721926;10;50.213481;-0.533333;0;1.044444;1.00430572;1.00430479
20.941366;1.04992549;-0.600353416;-0.00908121711;-0.571804915;-0.00864907872;1.04720113;1.04207326;-0.555573888;0.0171238791;50.2134664;0.000353106185;-0.0174927544;-0.599999774;-0.0266671523;1.04992571;-0.360211877;-0.00544822864;10;50.2134671;-0.533333;0;1.044444;1.00430471;1.0043038
20.942366;1.04992452;-0.600323401;-0.00908287093;-0.571776861;-0.00865069462;1.0472001;1.04207324;-0.555545099;0.0171206636;50.2134544;0.00032310016;-0.0174911032;-0.599999745;-0.0266671739;1.04992469;-0.360193874;-0.00544923942;10;50.2134551;-0.533333;0;1.044444;1.0043047;1.00430381
20.943366;1.04992454;-0.600291721;-0.00908452461;-0.571746676;-0.00865230489;1.04720007;1.04207322;-0.55551631;0.0171174471;50.2134423;0.000291428384;-0.0174894532;-0.599999718;-0.0266671948;1.04992466;-0.360174872;-0.00545025127;10;50.2134431;-0.533333;0;1.044444;1.00430369;1.00430282
20.944366;1.04992357;-0.600261709;-0.00908451168;-0.571718625;-0.0086523385;1.04719904;1.04207319;-0.555487521;0.0171142294;50.2134323;0.00026142457;-0.0174894708;-0.599999692;-0.0266672149;1.04992364;-0.360156869;-0.00545026377;10;50.2134331;-0.533333;0;1.044444;1.00430368;1.00430283
20.945366;1.04992359;-0.600231697;-0.0090861657;-0.571690031;-0.00865395357;1.04719801;1.04207317;-0.555460329;0.01711261;50.2134233;0.00023142242;-0.0174878224;-0.599999667;-0.0266672341;1.04992362;-0.360138866;-0.00545127644;10;50.2134241;-0.533333;0;1.044444;1.00430266;1.00430185
20.946366;1.04992361;-0.600201686;-0.00908782015;-0.571661438;-0.00865557081;1.04719699;1.04207314;-0.555431539;0.0171093903;50.2134143;0.000201422238;-0.0174861743;-0.599999642;-0.0266672523;1.0499236;-0.360120863;-0.00545228888;10;50.2134151;-0.533333;0;1.044444;1.00430265;1.00430186
20.947366;1.04992263;-0.600173342;-0.0090894752;-0.571634979;-0.00865719844;1.04719696;1.0420721;-0.555404881;0.0171061859;50.2134073;0.000173090899;-0.0174845262;-0.599999619;-0.0266672694;1.04992258;-0.360103861;-0.0054533008;10;50.2134081;-0.533333;0;1.044444;1.00430264;1.00430188
20.948366;1.04992265;-0.600143331;-0.00908946431;-0.57160639;-0.00865723263;1.04719594;1.04207207;-0.55537609;0.0171029644;50.2134013;0.000143095191;-0.0174845448;-0.599999595;-0.0266672851;1.04992256;-0.360085858;-0.00545331207;10;50.2134021;-0.533333;0;1.044444;1.00430163;1.00430089
20.949366;1.04992266;-0.600114986;-0.00909112098;-0.57157939;-0.00865885643;1.04719492;1.04207203;-0.555348898;0.017099742;50.2133973;0.000114768471;-0.0174828968;-0.599999572;-0.0266672996;1.04992254;-0.360068856;-0.00545432265;10;50.2133981;-0.533333;0;1.044444;1.00430162;1.00430091
20.950366;1.04992168;-0.600084974;-0.00909277862;-0.571551348;-0.00866049046;1.04719391;1.042072;-0.555321706;0.017096519;50.2133934;8.47772996e-05;-0.0174812489;-0.599999549;-0.0266673125;1.04992152;-0.360050854;-0.00545533255;10;50.2133941;-0.533333;0;1.044444;1.00430161;1.00430093
20.951366;1.04992169;-0.600056628;-0.00909443722;-0.571524349;-0.00866211783;1.0471929;1.04207196;-0.555294514;0.0170932957;50.2133904;5.64547701e-05;-0.0174796014;-0.599999525;-0.0266673238;1.04992151;-0.360033852;-0.00545634171;10;50.2133911;-0.533333;0;1.044444;1.00430059;1.00429995
20.952366;1.04992071;-0.600028281;-0.00909443003;-0.571497895;-0.00866216718;1.04719289;1.04207192;-0.555268922;0.0170916719;50.2133894;2.81338923e-05;-0.0174796211;-0.599999502;-0.0266673331;1.04992049;-0.360016851;-0.00545635006;10;50.2133901;-0.533333;0;1.044444;1.00430058;1.00429996
20.953366;1.04992072;-0.599999935;-0.00909609031;-0.571470896;-0.00866379641;1.04719188;1.04207187;-0.55524173;0.0170884495;50.2133884;-1.85662394e-07;-0.0174779746;-0.599999479;-0.0266673402;1.04992048;-0.35999985;-0.0054573575;10;50.2133891;-0.533333;0;1.044444;1.00430056;1.00429998
20.954366;1.04992073;-0.599973256;-0.00909775134;-0.571445484;-0.00866542591;1.04719088;1.04207183;-0.555216137;0.0170852282;50.2133884;-2.6837512e-05;-0.0174763289;-0.599999456;-0.026667345;1.04992047;-0.359983848;-0.00545836398;10;50.2133891;-0.533333;0;1.044444;1.00429955;1.004299
20.955366;1.04991974;-0.599944911;-0.00909941308;-0.571419029;-0.00866706349;1.04718988;1.04207079;-0.555189478;0.0170820252;50.2133904;-5.51552422e-05;-0.0174746838;-0.599999434;-0.0266673477;1.04991946;-0.359966847;-0.00545936944;10;50.2133911;-0.533333;0;1.044444;1.00429953;1.00429902
20.956366;1.04991974;-0.599918232;-0.00910107545;-0.571393618;-0.0086686923;1.04718888;1.04207074;-0.555163885;0.0170788081;50.2133934;-8.18057664e-05;-0.0174730394;-0.599999412;-0.0266673485;1.04991946;-0.359950846;-0.00546037389;10;50.2133941;-0.533333;0;1.044444;1.00429951;1.00429904
20.957366;1.04991875;-0.599891555;-0.00910107178;-0.571368753;-0.00866874101;1.04718888;1.0420707;-0.555138292;0.0170755937;50.2133964;-0.000108455982;-0.0174730626;-0.599999392;-0.0266673479;1.04991846;-0.359934846;-0.00546037735;10;50.2133971;-0.533333;0;1.044444;1.00429949;1.00429906
20.958366;1.04991875;-0.599864878;-0.00910273552;-0.571343345;-0.00867036764;1.04718789;1.04207065;-0.555112698;0.0170723821;50.2134014;-0.000135106079;-0.01747142;-0.599999372;-0.0266673463;1.04991846;-0.359918846;-0.00546137997;10;50.2134021;-0.533333;0;1.044444;1.00429846;1.00429808
20.959366;1.04991774;-0.599838201;-0.00910440036;-0.571318484;-0.008672001;1.04718689;1.04207061;-0.555088703;0.0170707727;50.2134064;-0.000161756208;-0.017469778;-0.599999354;-0.026667344;1.04991747;-0.359902846;-0.00546238203;10;50.2134071;-0.533333;0;1.044444;1.00429843;1.0042981
20.960366;1.04991774;-0.599811525;-0.00910606677;-0.571293081;-0.00867362439;1.0471859;1.04207056;-0.555063109;0.0170675666;50.2134134;-0.000188406548;-0.0174681364;-0.599999337;-0.0266673412;1.04991748;-0.359886846;-0.00546338394;10;50.2134141;-0.533333;0;1.044444;1.0042984;1.00429812
20.961366;1.04991773;-0.599784849;-0.00910773525;-0.571267681;-0.0086752459;1.0471849;1.04206952;-0.555039646;0.0170643791;50.2134204;-0.000215057319;-0.0174664952;-0.599999321;-0.0266673383;1.04991749;-0.359870847;-0.0054643862;10;50.2134211;-0.533333;0;1.044444;1.00429837;1.00429814
20.962366;1.04991671;-0.599759839;-0.00910940626;-0.571244415;-0.00867687369;1.04718391;1.04206949;-0.555015651;0.0170611771;50.2134295;-0.00024004204;-0.0174648541;-0.599999306;-0.0266673355;1.04991651;-0.359855848;-0.00546538925;10;50.2134301;-0.533333;0;1.044444;1.00429834;1.00429817
20.963366;1.04991669;-0.599734829;-0.00910941345;-0.571220607;-0.00867690367;1.04718291;1.04206945;-0.554991656;0.0170579769;50.2134385;-0.000265027449;-0.0174648798;-0.599999293;-0.0266673328;1.04991653;-0.359840849;-0.00546539343;10;50.2134392;-0.533333;0;1.044444;1.0042983;1.00429819
20.964366;1.04991567;-0.599709817;-0.0091110904;-0.571197347;-0.00867852712;1.04718191;1.04206942;-0.554967663;0.0170547781;50.2134495;-0.000290013493;-0.017463239;-0.599999282;-0.0266673299;1.04991555;-0.359825851;-0.00546639897;10;50.2134502;-0.533333;0;1.044444;1.00429726;1.00429721
20.965366;1.04991565;-0.599684805;-0.00911277063;-0.571173543;-0.00868013997;1.04718191;1.04206839;-0.554944202;0.0170531963;50.2134605;-0.000315000006;-0.0174615984;-0.599999272;-0.0266673266;1.04991557;-0.359810853;-0.00546740606;10;50.2134612;-0.533333;0;1.044444;1.00429722;1.00429723
20.966366;1.04991462;-0.599659792;-0.00911445424;-0.571150286;-0.00868175881;1.04718092;1.04206836;-0.554921809;0.0170499997;50.2134725;-0.000339986733;-0.0174599581;-0.599999265;-0.0266673228;1.0499146;-0.359795855;-0.00546841487;10;50.2134732;-0.533333;0;1.044444;1.00429718;1.00429725
20.967366;1.0499146;-0.599636446;-0.00911614117;-0.571128075;-0.00868336712;1.04717992;1.04206833;-0.554899418;0.0170468042;50.2134865;-0.000363306699;-0.017458318;-0.599999261;-0.0266673185;1.04991462;-0.359781857;-0.00546942545;10;50.2134872;-0.533333;0;1.044444;1.00429714;1.00429726
20.968366;1.04991357;-0.599611431;-0.00911783127;-0.571104821;-0.00868498154;1.04717891;1.04206831;-0.554877026;0.0170436093;50.2135005;-0.000388292943;-0.0174566784;-0.599999259;-0.0266673137;1.04991365;-0.359766859;-0.00547043768;10;50.2135012;-0.533333;0;1.044444;1.00429709;1.00429728
20.969366;1.04991354;-0.599588082;-0.00911952426;-0.571082613;-0.00868658563;1.04717791;1.04206729;-0.554855169;0.0170404316;50.2135155;-0.000411611939;-0.0174550389;-0.59999926;-0.0266673084;1.04991368;-0.359752859;-0.00547145132;10;50.2135162;-0.533333;0;1.044444;1.00429705;1.0042973
20.970366;1.04991252;-0.599564734;-0.00912121975;-0.57106095;-0.00868819601;1.04717691;1.04206727;-0.554832782;0.0170388379;50.2135316;-0.000434930328;-0.0174533996;-0.599999264;-0.0266673028;1.04991271;-0.359738859;-0.00547246605;10;50.2135322;-0.533333;0;1.044444;1.00429701;1.00429731
20.971366;1.04991249;-0.599541386;-0.00912291721;-0.571038745;-0.00868979628;1.04717591;1.04206726;-0.554810396;0.0170356461;50.2135476;-0.000458248232;-0.0174517604;-0.59999927;-0.0266672972;1.04991274;-0.359724856;-0.00547348158;10;50.2135482;-0.533333;0;1.044444;1.00429697;1.00429732
20.972366;1.04991147;-0.599519704;-0.00912461617;-0.571018673;-0.00869140304;1.0471749;1.04206624;-0.554790144;0.0170324726;50.2135656;-0.000479899235;-0.0174501211;-0.599999279;-0.0266672917;1.04991176;-0.359711852;-0.00547449768;10;50.2135662;-0.533333;0;1.044444;1.00429692;1.00429733
20.973366;1.04991145;-0.599496357;-0.00912631616;-0.570996472;-0.0086929997;1.0471739;1.04206624;-0.554769361;0.0170292851;50.2135836;-0.000503217037;-0.0174484814;-0.599999289;-0.0266672862;1.04991179;-0.359697846;-0.0054755142;10;50.2135843;-0.533333;0;1.044444;1.00429688;1.00429734
20.974366;1.04991043;-0.599474677;-0.00912801678;-0.570976403;-0.00869460274;1.0471729;1.04206623;-0.554746982;0.0170261007;50.2136036;-0.000524868734;-0.0174468411;-0.599999302;-0.0266672806;1.04991082;-0.359684839;-0.00547653104;10;50.2136043;-0.533333;0;1.044444;1.00429683;1.00429734
20.975366;1.04991041;-0.599453;-0.00912971775;-0.570955791;-0.00869619553;1.04717189;1.04206622;-0.554727803;0.0170229194;50.2136236;-0.000546521413;-0.0174468667;-0.599999317;-0.0266672746;1.04991085;-0.359671831;-0.0054775482;10;50.2136243;-0.533333;0;1.044444;1.00429679;1.00429735
20.976366;1.0499094;-0.599431327;-0.00913141883;-0.570935722;-0.00869779479;1.04717089;1.04206522;-0.554707558;0.0170213574;50.2136446;-0.000568175446;-0.0174452248;-0.599999334;-0.0266672678;1.04990987;-0.359658821;-0.00547856576;10;50.2136453;-0.533333;0;1.044444;1.00429675;1.00429736
20.977366;1.04990939;-0.599409656;-0.00913311979;-0.57091511;-0.00869938429;1.04716989;1.04206522;-0.554686782;0.0170181836;50.2136656;-0.000589831138;-0.0174435822;-0.599999353;-0.02666726;1.0499099;-0.35964581;-0.00547958375;10;50.2136663;-0.533333;0;1.044444;1.0042967;1.00429737
20.978366;1.04990838;-0.599387989;-0.00913482044;-0.570895042;-0.00870098103;1.04716888;1.04206422;-0.554668139;0.0170150296;50.2136886;-0.000611488716;-0.0174419394;-0.599999373;-0.0266672509;1.04990893;-0.359632798;-0.00548060224;10;50.2136893;-0.533333;0;1.044444;1.00429766;1.00429838
20.979366;1.04990837;-0.599367992;-0.00913652048;-0.570876017;-0.00870256877;1.04716788;1.04206422;-0.554648963;0.017011863;50.2137116;-0.000631481644;-0.0174402965;-0.599999395;-0.0266672405;1.04990895;-0.359620785;-0.00548162122;10;50.2137123;-0.533333;0;1.044444;1.00429762;1.00429839
