time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.980366;1.04990737;-0.599347998;-0.00913821952;-0.570857536;-0.00870416435;1.04716688;1.04206423;-0.554629787;0.0170086997;50.2137356;-0.000651476576;-0.0174386539;-0.599999417;-0.0266672287;1.04990797;-0.359608771;-0.00548264069;10;50.2137363;-0.533333;0;1.044444;1.00429758;1.0042984
20.981366;1.04990737;-0.599328007;-0.00913991712;-0.57083851;-0.00870575139;1.04716587;1.04206323;-0.554611142;0.017007155;50.2137606;-0.000671473365;-0.0174353452;-0.59999944;-0.0266672155;1.04990799;-0.359596756;-0.00548366054;10;50.2137613;-0.533333;0;1.044444;1.00429754;1.00429841
20.982366;1.04990637;-0.599308018;-0.00914161278;-0.570820029;-0.00870734671;1.04716487;1.04206324;-0.554591965;0.017003997;50.2137856;-0.000691471839;-0.0174337039;-0.599999462;-0.0266672009;1.04990701;-0.359584741;-0.0054846806;10;50.2137863;-0.533333;0;1.044444;1.0042975;1.00429842
20.983366;1.04990637;-0.599289699;-0.00914330617;-0.570802591;-0.0087089339;1.04716386;1.04206224;-0.554574916;0.0170008573;50.2138126;-0.00070980522;-0.0174320638;-0.599999484;-0.026667185;1.04990702;-0.359573727;-0.00548570058;10;50.2138133;-0.533333;0;1.044444;1.00429747;1.00429843
20.984366;1.04990537;-0.599269716;-0.00914499706;-0.57078411;-0.00871052971;1.04716286;1.04206225;-0.554557333;0.0169977023;50.2138396;-0.000729806722;-0.0174304245;-0.599999506;-0.0266671682;1.04990604;-0.359561713;-0.00548672015;10;50.2138403;-0.533333;0;1.044444;1.00429744;1.00429844
20.985366;1.04990437;-0.599251401;-0.00914668528;-0.570767217;-0.00871212604;1.04716085;1.04206226;-0.554539749;0.0169961475;50.2138666;-0.000748142777;-0.017428786;-0.599999528;-0.0266671505;1.04990505;-0.3595507;-0.00548773899;10;50.2138673;-0.533333;0;1.044444;1.00429841;1.00429946
20.986366;1.04990438;-0.599233088;-0.00914837074;-0.570749781;-0.00871371482;1.04715985;1.04206126;-0.554522693;0.0169930101;50.2138956;-0.000766479719;-0.0174271481;-0.599999548;-0.0266671322;1.04990506;-0.359539689;-0.00548875686;10;50.2138963;-0.533333;0;1.044444;1.00429839;1.00429947
20.987366;1.04990338;-0.599214778;-0.00915005352;-0.570732889;-0.00871531286;1.04715885;1.04206127;-0.554505101;0.0169898566;50.2139246;-0.000784817186;-0.0174255103;-0.599999568;-0.0266671138;1.04990407;-0.359528678;-0.00548977357;10;50.2139253;-0.533333;0;1.044444;1.00429836;1.00429948
20.988366;1.04990339;-0.59919647;-0.00915173375;-0.570715453;-0.0087169036;1.04715784;1.04206028;-0.55448964;0.0169867198;50.2139546;-0.000803154854;-0.0174238726;-0.599999586;-0.0266670957;1.04990408;-0.35951767;-0.00549078887;10;50.2139553;-0.533333;0;1.044444;1.00429834;1.00429948
20.989366;1.04990239;-0.599179829;-0.00915341161;-0.570700149;-0.00871850356;1.04715684;1.04206029;-0.554473643;0.0169835668;50.2139846;-0.000819825846;-0.0174222351;-0.599999602;-0.0266670784;1.04990309;-0.359507662;-0.00549180247;10;50.2139853;-0.533333;0;1.044444;1.00429833;1.00429949
20.990366;1.0499024;-0.599163189;-0.00915508736;-0.570684301;-0.008720096;1.04715583;1.04205929;-0.554456575;0.0169820297;50.2140156;-0.000836496805;-0.0174205975;-0.599999616;-0.0266670622;1.04990311;-0.359497657;-0.00549281411;10;50.2140163;-0.533333;0;1.044444;1.00429931;1.00430049
20.991366;1.04990141;-0.599146551;-0.00915842793;-0.570668997;-0.00872328493;1.04715483;1.0420593;-0.554442173;0.0169788771;50.2140476;-0.000853167903;-0.0174189601;-0.599999627;-0.0266670476;1.04990212;-0.359487654;-0.00549482364;10;50.2140483;-0.533333;0;1.044444;1.0042993;1.00430049
20.992366;1.04990042;-0.599129913;-0.00916010025;-0.570653694;-0.00872488722;1.04715383;1.04205831;-0.554426701;0.0169757411;50.2140796;-0.000869839444;-0.0174173227;-0.599999635;-0.0266670347;1.04990114;-0.359477653;-0.00549583105;10;50.2140803;-0.533333;0;1.044444;1.00429929;1.00430049
20.993366;1.04990044;-0.599113275;-0.00916177121;-0.570637844;-0.00872648206;1.04715183;1.04205832;-0.554410696;0.0169725894;50.2141126;-0.00088651177;-0.0174140184;-0.599999642;-0.0266670238;1.04990115;-0.359467654;-0.00549683647;10;50.2141133;-0.533333;0;1.044444;1.00430029;1.00430149
20.994366;1.04989945;-0.599098305;-0.00916344093;-0.570624125;-0.00872808611;1.04715083;1.04205732;-0.55439682;0.0169710538;50.2141466;-0.000901518541;-0.0174123806;-0.599999646;-0.0266670147;1.04990017;-0.359458657;-0.00549784006;10;50.2141472;-0.533333;0;1.044444;1.00430028;1.00430148
20.995366;1.04989947;-0.599081668;-0.00916510958;-0.570608274;-0.00872968274;1.04714983;1.04205733;-0.554382413;0.0169679026;50.2141805;-0.000918193397;-0.017410742;-0.599999648;-0.026667007;1.04990019;-0.359448662;-0.00549884201;10;50.2141812;-0.533333;0;1.044444;1.00430028;1.00430148
20.996366;1.04989848;-0.599066698;-0.00916677724;-0.570594552;-0.00873128865;1.04714884;1.04205635;-0.554368536;0.0169647674;50.2142145;-0.000933203296;-0.0174091025;-0.599999649;-0.0266670004;1.04989921;-0.35943967;-0.00549984249;10;50.2142152;-0.533333;0;1.044444;1.00430128;1.00430247
20.997366;1.0498975;-0.599051727;-0.00917011075;-0.570580828;-0.00873448317;1.04714784;1.04205636;-0.554354127;0.0169616152;50.2142505;-0.000948215116;-0.017407462;-0.599999648;-0.0266669941;1.04989823;-0.35943068;-0.00550184172;10;50.2142512;-0.533333;0;1.044444;1.00430129;1.00430246
20.998366;1.04989752;-0.599038422;-0.00917177697;-0.570568146;-0.00873608329;1.04714585;1.04205537;-0.554341848;0.0169600777;50.2142855;-0.000961562231;-0.0174041533;-0.599999648;-0.0266669875;1.04989825;-0.359422692;-0.00550283987;10;50.2142862;-0.533333;0;1.044444;1.00430129;1.00430245
20.999366;1.04989653;-0.599023451;-0.0091734427;-0.570554419;-0.00873769328;1.04714486;1.04205538;-0.554327438;0.0169569236;50.2143226;-0.000976577842;-0.01740251;-0.599999648;-0.02666698;1.04989727;-0.359413707;-0.00550383701;10;50.2143232;-0.533333;0;1.044444;1.0043023;1.00430343
21.000366;1.04989655;-0.599010146;-0.00917510785;-0.570541734;-0.00873929651;1.04714386;1.0420544;-0.554315157;0.0169537848;50.2143596;-0.000989928408;-0.0174008649;-0.59999965;-0.0266669712;1.04989729;-0.359405723;-0.00550483318;10;50.2143602;-0.533333;0;1.044444;1.00430231;1.00430341
21.001366;1.04989557;-0.598996841;-0.00917677209;-0.57052959;-0.00874090949;1.04714287;1.04205342;-0.554302876;0.0169506448;50.2143966;-0.00100328037;-0.0173992182;-0.599999652;-0.0266669606;1.04989631;-0.359397742;-0.00550582844;10;50.2143972;-0.533333;0;1.044444;1.00430231;1.00430339
21.002366;1.04989458;-0.598983534;-0.00918010177;-0.570517445;-0.0087441112;1.04714088;1.04205344;-0.554290063;0.0169490866;50.2144346;-0.00101663349;-0.0173975695;-0.599999656;-0.0266669478;1.04989533;-0.359389762;-0.00550782293;10;50.2144352;-0.533333;0;1.044444;1.00430332;1.00430437
21.003366;1.04989459;-0.598970227;-0.00918176338;-0.570504757;-0.00874571817;1.04713989;1.04205246;-0.554279379;0.0169459436;50.2144726;-0.00102998742;-0.017394252;-0.599999661;-0.0266669329;1.04989535;-0.359381784;-0.00550881677;10;50.2144732;-0.533333;0;1.044444;1.00430333;1.00430435
21.004366;1.04989361;-0.598958586;-0.00918342362;-0.570494197;-0.00874733425;1.04713889;1.04205248;-0.554268163;0.0169427822;50.2145116;-0.00104167522;-0.0173925988;-0.599999669;-0.0266669162;1.04989436;-0.359374808;-0.00550981015;10;50.2145122;-0.533333;0;1.044444;1.00430334;1.00430432
21.005366;1.04989262;-0.598946945;-0.00918674934;-0.570483637;-0.00875053829;1.04713789;1.0420515;-0.554255879;0.0169412343;50.2145506;-0.00105336333;-0.0173909429;-0.599999677;-0.0266668981;1.04989338;-0.359367833;-0.00551180323;10;50.2145512;-0.533333;0;1.044444;1.00430436;1.00430529
21.006366;1.04989264;-0.598933634;-0.00918840733;-0.570470945;-0.00875214667;1.04713589;1.04205053;-0.554245193;0.0169380847;50.2145906;-0.0010667184;-0.0173892843;-0.599999688;-0.026666879;1.04989339;-0.359359859;-0.0055127962;10;50.2145912;-0.533333;0;1.044444;1.00430437;1.00430526
21.007366;1.04989165;-0.59892199;-0.00919006439;-0.570460384;-0.00875376312;1.04713489;1.04205056;-0.554235573;0.0169349166;50.2146306;-0.00107840709;-0.0173859563;-0.599999702;-0.026666859;1.0498924;-0.359352886;-0.00551378915;10;50.2146312;-0.533333;0;1.044444;1.00430538;1.00430623
21.008366;1.04989067;-0.59891201;-0.00919172064;-0.57045141;-0.00875537884;1.04713389;1.04204959;-0.554224886;0.0169317625;50.2146716;-0.00108842948;-0.0173842921;-0.599999718;-0.0266668384;1.04989141;-0.359346915;-0.005514782;10;50.2146722;-0.533333;0;1.044444;1.00430539;1.00430619
21.009366;1.04989069;-0.598900361;-0.00919504289;-0.570440304;-0.00875857257;1.04713188;1.04204862;-0.554214198;0.016930205;50.2147126;-0.00110011897;-0.0173826252;-0.599999736;-0.0266668172;1.04989142;-0.359339945;-0.00551677457;10;50.2147131;-0.533333;0;1.044444;1.0043064;1.00430715
21.010366;1.04988971;-0.598890377;-0.00919669802;-0.570431328;-0.00876018581;1.04713087;1.04204865;-0.554204577;0.0169270293;50.2147536;-0.00111014221;-0.0173792887;-0.599999757;-0.0266667956;1.04989042;-0.359333975;-0.00551776664;10;50.2147541;-0.533333;0;1.044444;1.00430641;1.00430712
21.011366;1.04988873;-0.59888039;-0.00919835284;-0.570422352;-0.00876179764;1.04712986;1.04204768;-0.554195487;0.0169238669;50.2147956;-0.00112016582;-0.0173776161;-0.59999978;-0.0266667737;1.04988942;-0.359328006;-0.005518758;10;50.2147961;-0.533333;0;1.044444;1.00430742;1.00430808
21.012366;1.04988875;-0.5988704;-0.00920167424;-0.570412832;-0.00876498722;1.04712785;1.04204671;-0.554186397;0.0169223013;50.2148376;-0.00113018968;-0.0173759405;-0.599999806;-0.0266667516;1.04988941;-0.359322037;-0.00552074845;10;50.2148381;-0.533333;0;1.044444;1.00430743;1.00430804
21.013366;1.04988777;-0.598860407;-0.00920332905;-0.570403853;-0.00876659631;1.04712683;1.04204574;-0.554178908;0.0169191334;50.2148806;-0.00114021356;-0.0173725955;-0.599999834;-0.0266667293;1.0498884;-0.359316067;-0.00552173789;10;50.2148811;-0.533333;0;1.044444;1.00430844;1.00430901
21.014366;1.04988679;-0.598852079;-0.00920498422;-0.570396461;-0.00876820395;1.04712482;1.04204576;-0.554169289;0.0169159469;50.2149236;-0.00114857049;-0.0173709145;-0.599999864;-0.0266667068;1.04988739;-0.359311096;-0.00552272623;10;50.2149241;-0.533333;0;1.044444;1.00430846;1.00430897
21.015366;1.04988581;-0.598842081;-0.00920830667;-0.57038748;-0.00877139739;1.0471238;1.04204479;-0.5541618;0.0169143735;50.2149666;-0.0011585935;-0.017369231;-0.599999896;-0.0266666843;1.04988638;-0.359305125;-0.00552471353;10;50.2149671;-0.533333;0;1.044444;1.00430947;1.00430994
21.016366;1.04988583;-0.598833746;-0.00920996333;-0.570379542;-0.00877299296;1.04712279;1.04204382;-0.554154315;0.0169111989;50.2150106;-0.00116694894;-0.0173658784;-0.599999929;-0.0266666619;1.04988637;-0.359300152;-0.0055257;10;50.2150111;-0.533333;0;1.044444;1.00430949;1.00430991
21.017366;1.04988485;-0.59882541;-0.0092116211;-0.570372145;-0.00877459449;1.04712077;1.04204385;-0.554146299;0.0169080061;50.2150546;-0.00117530308;-0.0173641903;-0.599999963;-0.02666664;1.04988535;-0.359295177;-0.005526686;10;50.2150551;-0.533333;0;1.044444;1.00431051;1.00431087
21.018366;1.04988386;-0.598817071;-0.00921494674;-0.570364748;-0.00877778072;1.04711975;1.04204287;-0.554138817;0.0169048282;50.2150986;-0.00118365556;-0.0173625;-0.599999999;-0.0266666188;1.04988434;-0.359290201;-0.00552867186;10;50.2150991;-0.533333;0;1.044444;1.00431053;1.00431085
21.019366;1.04988388;-0.598810396;-0.00921660674;-0.570358393;-0.00877936806;1.04711774;1.0420419;-0.554132936;0.0169032481;50.2151426;-0.00119033942;-0.0173591409;-0.600000035;-0.0266665986;1.04988432;-0.359286223;-0.00552965768;10;50.2151431;-0.533333;0;1.044444;1.00431155;1.00431182
21.021366;1.04988191;-0.598795371;-0.00922159476;-0.57034518;-0.00878413688;1.0471157;1.04203996;-0.554119584;0.0168968851;50.2152327;-0.00120536752;-0.0173540835;-0.600000109;-0.026666562;1.04988229;-0.359277262;-0.00553262864;10;50.215233;-0.533333;0;1.044444;1.00431259;1.00431277
21.022366;1.04988092;-0.598788687;-0.00922492187;-0.570339366;-0.00878730978;1.04711368;1.04203999;-0.554113181;0.0168952846;50.2152777;-0.0012120451;-0.0173523854;-0.600000146;-0.0266665457;1.04988128;-0.35927328;-0.00553461354;10;50.215278;-0.533333;0;1.044444;1.00431261;1.00431275
21.023366;1.04988092;-0.598782002;-0.00922658161;-0.570333009;-0.0087888833;1.04711266;1.04203902;-0.554108912;0.0168920997;50.2153237;-0.00121872064;-0.0173506856;-0.600000182;-0.0266665307;1.04988126;-0.359269295;-0.00553559805;10;50.215324;-0.533333;0;1.044444;1.00431363;1.00431373
21.024366;1.04987993;-0.598775313;-0.0092282403;-0.570327194;-0.00879046162;1.04711064;1.04203805;-0.554103046;0.0168889135;50.2153697;-0.00122539426;-0.0173473178;-0.600000216;-0.0266665169;1.04988025;-0.359265309;-0.00553658222;10;50.21537;-0.533333;0;1.044444;1.00431365;1.00431371
21.025366;1.04987893;-0.59877029;-0.00923156439;-0.570322968;-0.00879362368;1.04710962;1.04203708;-0.554098783;0.0168873258;50.2154157;-0.00123039943;-0.0173456156;-0.600000249;-0.0266665042;1.04987923;-0.359262321;-0.00553856608;10;50.215416;-0.533333;0;1.044444;1.00431467;1.00431469
21.026366;1.04987793;-0.598765264;-0.00923322045;-0.570318743;-0.0087951944;1.0471076;1.04203611;-0.554092923;0.0168841377;50.2154617;-0.00123540289;-0.0173422463;-0.600000279;-0.0266664924;1.04987822;-0.359259331;-0.00553954964;10;50.215462;-0.533333;0;1.044444;1.00431469;1.00431467
21.027366;1.04987793;-0.598760236;-0.00923654194;-0.570313976;-0.00879834039;1.04710658;1.04203613;-0.554088131;0.0168809325;50.2155077;-0.00124040474;-0.0173405435;-0.600000305;-0.0266664818;1.04987821;-0.35925634;-0.00554153299;10;50.215508;-0.533333;0;1.044444;1.00431571;1.00431565
21.028366;1.04987693;-0.598755207;-0.0092381957;-0.570309754;-0.00879990369;1.04710457;1.04203515;-0.554083873;0.0168793417;50.2155547;-0.00124540501;-0.0173371743;-0.600000328;-0.0266664726;1.04987719;-0.359253346;-0.00554251634;10;50.215555;-0.533333;0;1.044444;1.00431673;1.00431664
21.029366;1.04987592;-0.598750178;-0.00924151533;-0.570305534;-0.00880305126;1.04710355;1.04203417;-0.554081215;0.0168761503;50.2156017;-0.00125040377;-0.017335472;-0.600000345;-0.0266664649;1.04987618;-0.359250351;-0.00554449998;10;50.215602;-0.533333;0;1.044444;1.00431675;1.00431662
21.030366;1.04987492;-0.598745147;-0.00924316768;-0.570301315;-0.00880460863;1.04710153;1.04203319;-0.554076957;0.0168745568;50.2156487;-0.00125540107;-0.0173321036;-0.600000359;-0.0266664592;1.04987517;-0.359247355;-0.00554548415;10;50.215649;-0.533333;0;1.044444;1.00431777;1.00431761
21.031366;1.04987491;-0.598741783;-0.00924648623;-0.570298142;-0.00880774304;1.04710051;1.0420322;-0.554074299;0.0168713623;50.2156957;-0.00125873035;-0.0173304022;-0.600000369;-0.0266664552;1.04987516;-0.359245356;-0.00554746904;10;50.215696;-0.533333;0;1.044444;1.00431779;1.0043176
21.032366;1.0498739;-0.598738419;-0.00924813777;-0.570295514;-0.00880929692;1.0470985;1.04203121;-0.55407164;0.0168681662;50.2157427;-0.00126205846;-0.0173270345;-0.600000375;-0.026666453;1.04987415;-0.359243356;-0.00554845479;10;50.215743;-0.533333;0;1.044444;1.00431881;1.00431858
21.033366;1.0498729;-0.598735056;-0.00925145584;-0.570292886;-0.00881243738;1.04709748;1.04203022;-0.55406898;0.0168665676;50.2157897;-0.00126538555;-0.0173253339;-0.600000377;-0.026666452;1.04987313;-0.359241354;-0.00555044153;10;50.21579;-0.533333;0;1.044444;1.00431983;1.00431957
21.034366;1.04987189;-0.598731694;-0.00925310733;-0.570290258;-0.00881398988;1.04709547;1.04202923;-0.55406632;0.0168633679;50.2158377;-0.00126871191;-0.0173219674;-0.600000377;-0.0266664519;1.04987212;-0.35923935;-0.00555142935;10;50.215838;-0.533333;0;1.044444;1.00431985;1.00431956
21.035366;1.04987089;-0.598728333;-0.00925642599;-0.570287632;-0.00881712976;1.04709346;1.04202823;-0.554063657;0.0168601663;50.2158847;-0.00127203794;-0.0173202684;-0.600000373;-0.0266664523;1.04987111;-0.359237344;-0.00555341836;10;50.215885;-0.533333;0;1.044444;1.00432086;1.00432055
21.036366;1.04987089;-0.59872664;-0.009258079;-0.570286052;-0.00881867405;1.04709245;1.04202823;-0.554062062;0.0168585466;50.2159327;-0.00127369741;-0.0173169041;-0.600000366;-0.026666453;1.0498711;-0.359236338;-0.00555440857;10;50.215933;-0.533333;0;1.044444;1.00432088;1.00432054
21.037366;1.04986989;-0.598724948;-0.00926140031;-0.570285014;-0.00882181497;1.04709044;1.04202723;-0.554060997;0.0168553425;50.2159807;-0.0012753573;-0.017315208;-0.600000357;-0.0266664541;1.04987009;-0.359235331;-0.00555639992;10;50.215981;-0.533333;0;1.044444;1.00432189;1.00432153
21.038366;1.04986889;-0.598723256;-0.00926472375;-0.570283979;-0.00882495707;1.04708944;1.04202623;-0.554059931;0.0168521376;50.2160287;-0.0012770177;-0.017311847;-0.600000346;-0.0266664556;1.04986908;-0.359234324;-0.00555839229;10;50.216029;-0.533333;0;1.044444;1.00432291;1.00432253
21.039366;1.04986789;-0.598721567;-0.00926638301;-0.570282944;-0.00882651313;1.04708744;1.04202523;-0.554058864;0.0168505314;50.2160767;-0.00127867853;-0.0173101546;-0.600000333;-0.0266664579;1.04986807;-0.359233318;-0.00555938555;10;50.216077;-0.533333;0;1.044444;1.00432292;1.00432252
21.040366;1.0498669;-0.598719878;-0.00926971152;-0.570281909;-0.00882965836;1.04708544;1.04202422;-0.554057796;0.0168473254;50.2161247;-0.0012803397;-0.0173067977;-0.600000319;-0.0266664608;1.04986706;-0.359232313;-0.00556137958;10;50.216125;-0.533333;0;1.044444;1.00432393;1.00432351
21.041366;1.0498659;-0.598718191;-0.00927137581;-0.570280875;-0.0088312178;1.04708444;1.04202321;-0.554056726;0.0168457184;50.2161727;-0.00128200111;-0.0173034429;-0.600000305;-0.0266664643;1.04986605;-0.35923131;-0.00556237429;10;50.216173;-0.533333;0;1.044444;1.00432494;1.0043245
21.042366;1.04986591;-0.598718173;-0.00927470878;-0.570280885;-0.00883435816;1.04708245;1.0420222;-0.554057255;0.016842512;50.2162208;-0.00128199603;-0.0173017568;-0.600000291;-0.0266664681;1.04986605;-0.359231309;-0.00556436963;10;50.216221;-0.533333;0;1.044444;1.00432495;1.00432448
21.043366;1.04986492;-0.598718156;-0.00927804325;-0.570281437;-0.00883750895;1.04708147;1.04202119;-0.554057784;0.0168393056;50.2162688;-0.00128199111;-0.0172984059;-0.600000276;-0.0266664722;1.04986504;-0.359231311;-0.00556636556;10;50.216269;-0.533333;0;1.044444;1.00432596;1.00432547
21.044366;1.04986393;-0.598718142;-0.00927971217;-0.57028199;-0.00883907448;1.04707948;1.04202017;-0.55405831;0.016837699;50.2163168;-0.00128198637;-0.0172967236;-0.600000261;-0.0266664762;1.04986404;-0.359231315;-0.00556736201;10;50.216317;-0.533333;0;1.044444;1.00432697;1.00432646
21.045366;1.04986294;-0.598718131;-0.00928304862;-0.570282542;-0.00884223003;1.0470775;1.04201916;-0.554058837;0.0168344936;50.2163648;-0.00128198184;-0.0172933762;-0.600000246;-0.0266664801;1.04986304;-0.359231321;-0.00556935892;10;50.216365;-0.533333;0;1.044444;1.00432698;1.00432644
21.046366;1.04986195;-0.598718122;-0.00928471917;-0.570283094;-0.00884380082;1.04707653;1.04201814;-0.554059363;0.0168328881;50.2164128;-0.00128197757;-0.0172900306;-0.60000023;-0.0266664837;1.04986204;-0.35923133;-0.00557035627;10;50.216413;-0.533333;0;1.044444;1.00432799;1.00432743
21.047366;1.04986096;-0.598718115;-0.0092880571;-0.570283645;-0.00884696214;1.04707455;1.04201712;-0.554059888;0.0168296839;50.2164608;-0.00128197359;-0.0172883535;-0.600000214;-0.0266664868;1.04986104;-0.35923134;-0.00557235415;10;50.216461;-0.533333;0;1.044444;1.004328;1.00432741
21.048366;1.04986097;-0.598719779;-0.00929139565;-0.570285242;-0.0088501182;1.04707258;1.0420161;-0.554062013;0.0168264804;50.2165088;-0.00128030323;-0.0172850116;-0.600000197;-0.0266664894;1.04986105;-0.359232352;-0.00557435276;10;50.216509;-0.533333;0;1.044444;1.00432901;1.0043284
21.049366;1.04985999;-0.598721446;-0.00929306798;-0.570287382;-0.00885169842;1.04707161;1.04201509;-0.554064137;0.0168248773;50.2165569;-0.00127863313;-0.017283338;-0.600000181;-0.0266664916;1.04986005;-0.359233365;-0.00557535237;10;50.216557;-0.533333;0;1.044444;1.00433003;1.00432939
21.050366;1.049859;-0.598721448;-0.00929640723;-0.570287937;-0.00885486945;1.04706964;1.04201407;-0.554064662;0.0168216757;50.2166049;-0.00127862985;-0.0172799994;-0.600000166;-0.0266664936;1.04985906;-0.35923338;-0.00557735326;10;50.216605;-0.533333;0;1.044444;1.00433004;1.00432938
21.051366;1.04985801;-0.598723119;-0.00929974653;-0.570290079;-0.00885804387;1.04706767;1.04201305;-0.554068385;0.0168200749;50.2166529;-0.00127695998;-0.0172766621;-0.600000152;-0.0266664955;1.04985806;-0.359234396;-0.00557935565;10;50.216653;-0.533333;0;1.044444;1.00433105;1.00433038
21.052366;1.04985703;-0.598726461;-0.00930141908;-0.570293811;-0.00885963429;1.04706571;1.04201203;-0.554070509;0.0168168761;50.2167009;-0.00127362342;-0.0172749924;-0.600000139;-0.0266664972;1.04985707;-0.359236413;-0.00558035979;10;50.216701;-0.533333;0;1.044444;1.00433207;1.00433137
21.053366;1.04985604;-0.598728137;-0.0093047581;-0.570295955;-0.00886281579;1.04706474;1.04201002;-0.554073165;0.0168136953;50.216748;-0.00127195345;-0.0172716567;-0.600000129;-0.0266664989;1.04985608;-0.35923743;-0.00558236595;10;50.216748;-0.533333;0;1.044444;1.00433208;1.00433137
21.054366;1.04985506;-0.598729817;-0.00930809687;-0.570298101;-0.00886600075;1.04706277;1.042009;-0.55407689;0.0168121002;50.216796;-0.0012702833;-0.0172683214;-0.60000012;-0.0266665004;1.04985509;-0.359238449;-0.00558437437;10;50.216796;-0.533333;0;1.044444;1.0043331;1.00433237
21.055366;1.04985507;-0.598733165;-0.00930976862;-0.570301291;-0.00886759294;1.0470608;1.04200798;-0.554079015;0.0168089082;50.216844;-0.0012669462;-0.017266653;-0.600000114;-0.0266665018;1.0498551;-0.359240469;-0.00558538525;10;50.216844;-0.533333;0;1.044444;1.00433411;1.00433337
21.056366;1.04985409;-0.598736517;-0.0093131066;-0.570305025;-0.00887078395;1.04705984;1.04200697;-0.554082741;0.0168073184;50.216891;-0.00126360871;-0.0172633177;-0.60000011;-0.0266665033;1.04985411;-0.35924249;-0.0055873988;10;50.216891;-0.533333;0;1.044444;1.00433412;1.00433337
21.057366;1.04985311;-0.59873987;-0.00931644417;-0.570308761;-0.00887397739;1.04705787;1.04200595;-0.554086468;0.0168041317;50.2169381;-0.00126027083;-0.0172599822;-0.600000107;-0.0266665048;1.04985313;-0.359244511;-0.00558941529;10;50.2169379;-0.533333;0;1.044444;1.00433513;1.00433438
21.058366;1.04985212;-0.598743225;-0.00931978138;-0.570312496;-0.00887717283;1.0470559;1.04200493;-0.554090194;0.0168025466;50.2169851;-0.00125693253;-0.0172583126;-0.600000105;-0.0266665062;1.04985214;-0.359246533;-0.00559143499;10;50.2169849;-0.533333;0;1.044444;1.00433614;1.00433539
21.059366;1.04985114;-0.598746583;-0.0093214517;-0.570316231;-0.00887878234;1.04705393;1.04200391;-0.554093922;0.0167993639;50.2170321;-0.00125359374;-0.0172549753;-0.600000104;-0.0266665077;1.04985116;-0.359248555;-0.0055924581;10;50.2170319;-0.533333;0;1.044444;1.00433615;1.0043354
21.060366;1.04985016;-0.598751608;-0.0093247886;-0.570321554;-0.00888198053;1.04705296;1.04200289;-0.55409925;0.0167961823;50.2170792;-0.00124858773;-0.0172516366;-0.600000103;-0.0266665092;1.04985017;-0.359251577;-0.00559448461;10;50.2170789;-0.533333;0;1.044444;1.00433716;1.00433641
21.061366;1.04984918;-0.598754967;-0.00932812556;-0.570325289;-0.00888517947;1.04705098;1.04200187;-0.554102979;0.0167946007;50.2171262;-0.00124524775;-0.0172482963;-0.600000103;-0.0266665109;1.04984919;-0.359253598;-0.00559651441;10;50.2171259;-0.533333;0;1.044444;1.00433816;1.00433742
21.062366;1.0498482;-0.598759993;-0.00932979596;-0.570330611;-0.0088867911;1.04704901;1.04200085;-0.554108309;0.0167914201;50.2171732;-0.00124024039;-0.0172466215;-0.600000102;-0.0266665129;1.0498482;-0.359256618;-0.00559754729;10;50.2171729;-0.533333;0;1.044444;1.00433817;1.00433743
21.063366;1.04984721;-0.59876502;-0.00933313306;-0.570335932;-0.00888999001;1.04704704;1.04199883;-0.554112573;0.0167898551;50.2172192;-0.00123523231;-0.0172432785;-0.600000101;-0.026666515;1.04984722;-0.359259636;-0.00559958295;10;50.2172189;-0.533333;0;1.044444;1.00433917;1.00433844
21.064366;1.04984723;-0.598770045;-0.00933647007;-0.57034071;-0.00889317977;1.04704606;1.04199781;-0.554117905;0.0167866742;50.2172653;-0.00123022363;-0.0172399345;-0.6000001;-0.0266665173;1.04984724;-0.359262654;-0.00560162105;10;50.2172648;-0.533333;0;1.044444;1.00434017;1.00433946
21.065366;1.04984625;-0.598775071;-0.00933980679;-0.57034603;-0.00889637702;1.04704409;1.04199678;-0.55412324;0.0167850922;50.2173113;-0.00122521455;-0.017238256;-0.6000001;-0.02666652;1.04984625;-0.35926567;-0.00560366123;10;50.2173108;-0.533333;0;1.044444;1.00434017;1.00433947
21.066366;1.04984526;-0.598780095;-0.00934314304;-0.570351351;-0.00889957302;1.04704211;1.04199576;-0.554130176;0.0167819098;50.2173573;-0.00122020535;-0.0172349097;-0.6000001;-0.0266665232;1.04984526;-0.359268685;-0.00560570313;10;50.2173568;-0.533333;0;1.044444;1.00434116;1.00434048
21.067366;1.04984428;-0.598785119;-0.00934481192;-0.570356672;-0.00890118;1.04704013;1.04199474;-0.554135515;0.0167803258;50.2174033;-0.00121519623;-0.0172315623;-0.600000101;-0.0266665273;1.04984428;-0.359271699;-0.00560674625;10;50.2174028;-0.533333;0;1.044444;1.00434216;1.0043415
21.068366;1.04984329;-0.598791809;-0.0093481465;-0.570363581;-0.00890437292;1.04703814;1.04199372;-0.554140856;0.0167771413;50.2174484;-0.0012085205;-0.0172282139;-0.600000102;-0.0266665325;1.04984329;-0.359275711;-0.00560878994;10;50.2174478;-0.533333;0;1.044444;1.00434215;1.00434151
21.069366;1.04984231;-0.598798498;-0.00935147988;-0.570370489;-0.00890756428;1.04703715;1.0419917;-0.554148328;0.0167739715;50.2174934;-0.00120184467;-0.0172248649;-0.600000105;-0.0266665391;1.04984229;-0.359279722;-0.00561083335;10;50.2174928;-0.533333;0;1.044444;1.00434315;1.00434252
21.070366;1.04984132;-0.59880352;-0.00935481195;-0.570375811;-0.00891075436;1.04703516;1.04199069;-0.554155272;0.0167723835;50.2175384;-0.00119683515;-0.0172231818;-0.600000109;-0.0266665474;1.0498413;-0.359282732;-0.00561287564;10;50.2175378;-0.533333;0;1.044444;1.00434414;1.00434354
21.071366;1.04984034;-0.598810209;-0.00935647618;-0.57038272;-0.00891235599;1.04703317;1.04198968;-0.554160616;0.0167691944;50.2175834;-0.00119015836;-0.0172198315;-0.600000114;-0.0266665575;1.0498403;-0.35928674;-0.00561391613;10;50.2175828;-0.533333;0;1.044444;1.00434413;1.00434355
21.072366;1.04983935;-0.598816897;-0.00935980612;-0.57038963;-0.00891554457;1.04703117;1.04198867;-0.554167562;0.0167676033;50.2176284;-0.0011834809;-0.0172164807;-0.60000012;-0.0266665697;1.04983931;-0.359290747;-0.00561595426;10;50.2176277;-0.533333;0;1.044444;1.00434512;1.00434457
21.073366;1.04983837;-0.598823585;-0.00936313538;-0.570396541;-0.00891873281;1.04702917;1.04198767;-0.554176109;0.0167644114;50.2176724;-0.00117680288;-0.0172131293;-0.600000126;-0.026666584;1.0498383;-0.359294752;-0.00561798966;10;50.2176717;-0.533333;0;1.044444;1.00434612;1.00434558
21.074366;1.04983738;-0.598831941;-0.00936646415;-0.570405041;-0.00892192097;1.04702717;1.04198666;-0.554183057;0.0167628182;50.2177164;-0.00116845786;-0.0172114444;-0.600000134;-0.0266666004;1.0498373;-0.359299757;-0.0056200221;10;50.2177157;-0.533333;0;1.044444;1.0043461;1.00434559
21.075366;1.0498364;-0.598838629;-0.00936979247;-0.570411953;-0.00892510938;1.04702617;1.04198466;-0.554190537;0.0167596412;50.2177605;-0.00116177948;-0.0172080924;-0.600000143;-0.0266666186;1.0498363;-0.35930376;-0.00562205133;10;50.2177597;-0.533333;0;1.044444;1.00434709;1.0043466
21.076366;1.04983541;-0.59884532;-0.00937145365;-0.570418867;-0.00892671077;1.04702417;1.04198367;-0.554197487;0.0167580476;50.2178035;-0.00115510131;-0.0172047403;-0.600000152;-0.0266666381;1.04983529;-0.359307762;-0.00562307707;10;50.2178027;-0.533333;0;1.044444;1.00434808;1.00434761
21.077366;1.04983443;-0.598853677;-0.00937478087;-0.570427369;-0.00892990043;1.04702216;1.04198267;-0.554206038;0.0167548542;50.2178465;-0.00114675688;-0.017201388;-0.600000161;-0.0266666587;1.04983428;-0.359312763;-0.00562509895;10;50.2178457;-0.533333;0;1.044444;1.00434807;1.00434762
21.078366;1.04983445;-0.598862036;-0.00937810736;-0.570435327;-0.00893308235;1.04702016;1.04198168;-0.554214589;0.0167532598;50.2178895;-0.00113841314;-0.0171980353;-0.60000017;-0.0266666801;1.04983428;-0.359317764;-0.00562711663;10;50.2178887;-0.533333;0;1.044444;1.00434905;1.00434862
21.079366;1.04983346;-0.598870395;-0.00938143302;-0.57044383;-0.00893627352;1.04701816;1.0419797;-0.554222072;0.0167500816;50.2179315;-0.00113007045;-0.0171963492;-0.600000178;-0.0266667018;1.04983326;-0.359322763;-0.00562912981;10;50.2179307;-0.533333;0;1.044444;1.00434904;1.00434862
21.080366;1.04983248;-0.598878753;-0.00938475772;-0.570452332;-0.00893946528;1.04701616;1.04197871;-0.554230623;0.016748486;50.2179745;-0.00112172909;-0.017192996;-0.600000185;-0.0266667234;1.04983225;-0.359327761;-0.0056311383;10;50.2179737;-0.533333;0;1.044444;1.00435003;1.00434963
21.081366;1.0498315;-0.598887111;-0.00938808148;-0.570460833;-0.00894265739;1.04701416;1.04197773;-0.554239175;0.0167452902;50.2180165;-0.0011133891;-0.0171896426;-0.600000191;-0.0266667444;1.04983124;-0.359332758;-0.00563314198;10;50.2180157;-0.533333;0;1.044444;1.00435101;1.00435063
21.082366;1.04983052;-0.598895468;-0.00939140438;-0.570469334;-0.0089458495;1.04701216;1.04197675;-0.554247726;0.0167436933;50.2180576;-0.00110505033;-0.0171862891;-0.600000196;-0.0266667648;1.04983022;-0.359337753;-0.00563514083;10;50.2180567;-0.533333;0;1.044444;1.00435099;1.00435063
21.083366;1.04982953;-0.598903823;-0.00939305985;-0.570477832;-0.00894745374;1.04701116;1.04197477;-0.554256808;0.0167405124;50.2180996;-0.00109671245;-0.0171829355;-0.6000002;-0.0266667844;1.04982921;-0.359342748;-0.00563613487;10;50.2180987;-0.533333;0;1.044444;1.00435197;1.00435163
21.084366;1.04982855;-0.598912177;-0.00939638141;-0.570486329;-0.00895064502;1.04700916;1.0419738;-0.554266958;0.0167389141;50.2181396;-0.00108837521;-0.0171795823;-0.600000203;-0.0266668031;1.04982819;-0.359347741;-0.00563812422;10;50.2181387;-0.533333;0;1.044444;1.00435296;1.00435262
21.085366;1.04982757;-0.598922194;-0.00939970262;-0.570496412;-0.00895383566;1.04700716;1.04197283;-0.554275509;0.0167357158;50.2181806;-0.00107837172;-0.0171778961;-0.600000205;-0.0266668209;1.04982717;-0.359353732;-0.00564010913;10;50.2181797;-0.533333;0;1.044444;1.00435294;1.00435262
21.086366;1.04982658;-0.598930541;-0.00940302384;-0.570504904;-0.00895702564;1.04700516;1.04197186;-0.55428566;0.0167341163;50.2182206;-0.00107003516;-0.0171745441;-0.600000207;-0.0266668379;1.04982615;-0.359358723;-0.00564209011;10;50.2182197;-0.533333;0;1.044444;1.00435392;1.00435362
21.087366;1.0498256;-0.598940553;-0.00940634547;-0.570514983;-0.00896021502;1.04700317;1.0419699;-0.554294742;0.0167309328;50.2182606;-0.00106003205;-0.0171711931;-0.60000021;-0.0266668538;1.04982513;-0.359364711;-0.00564406785;10;50.2182597;-0.533333;0;1.044444;1.0043539;1.00435363
21.088366;1.04982462;-0.598950562;-0.00940966783;-0.570525059;-0.008963404;1.04700117;1.04196893;-0.554304894;0.016729332;50.2183006;-0.00105002898;-0.0171678434;-0.600000213;-0.0266668685;1.04982412;-0.359370698;-0.00564604312;10;50.2182997;-0.533333;0;1.044444;1.00435489;1.00435463
21.089366;1.04982364;-0.598960569;-0.00941299121;-0.570535132;-0.00896659278;1.04699918;1.04196797;-0.554315044;0.0167261313;50.2183396;-0.00104002594;-0.0171644955;-0.600000217;-0.0266668817;1.0498231;-0.359376683;-0.00564801665;10;50.2183386;-0.533333;0;1.044444;1.00435587;1.00435563
21.090366;1.04982266;-0.598970573;-0.00941464918;-0.570545203;-0.00896819398;1.04699718;1.04196702;-0.554325194;0.0167245298;50.2183786;-0.00103002292;-0.0171611494;-0.600000221;-0.0266668932;1.04982208;-0.359382666;-0.00564898899;10;50.2183776;-0.533333;0;1.044444;1.00435586;1.00435564
21.091366;1.04982168;-0.598980576;-0.00941797525;-0.570555272;-0.00897138291;1.04699518;1.04196506;-0.554335876;0.0167213449;50.2184166;-0.00102001992;-0.0171578053;-0.600000225;-0.0266669028;1.04982107;-0.359388647;-0.00565096064;10;50.2184156;-0.533333;0;1.044444;1.00435684;1.00435664
21.092366;1.04982069;-0.598990578;-0.00942130304;-0.57056534;-0.00897457226;1.04699319;1.04196411;-0.554346026;0.0167197441;50.2184546;-0.00101001693;-0.01715613;-0.600000229;-0.0266669106;1.04982005;-0.359394626;-0.00565293211;10;50.2184536;-0.533333;0;1.044444;1.00435683;1.00435665
21.093366;1.04981971;-0.599000578;-0.00942463284;-0.570575405;-0.00897776227;1.04699119;1.04196315;-0.554356175;0.0167165449;50.2184926;-0.00100001397;-0.0171527902;-0.600000233;-0.0266669167;1.04981904;-0.359400603;-0.00565490387;10;50.2184916;-0.533333;0;1.044444;1.00435782;1.00435765
21.094366;1.04981873;-0.599010578;-0.00942796495;-0.570585468;-0.00898095327;1.04699019;1.0419612;-0.554366855;0.0167149626;50.2185296;-0.000990011068;-0.0171494527;-0.600000237;-0.0266669214;1.04981803;-0.35940658;-0.00565687637;10;50.2185286;-0.533333;0;1.044444;1.00435882;1.00435866
21.095366;1.04981774;-0.599022244;-0.00943129957;-0.570597116;-0.00898414552;1.04698819;1.04196025;-0.554377004;0.0167117664;50.2185666;-0.000978341485;-0.0171461172;-0.600000239;-0.0266669247;1.04981702;-0.359413556;-0.00565885001;10;50.2185656;-0.533333;0;1.044444;1.00435881;1.00435866
21.096366;1.04981675;-0.599032243;-0.00943463673;-0.570607175;-0.00898733905;1.04698618;1.0419593;-0.55438875;0.0167101712;50.2186036;-0.000968338412;-0.0171427838;-0.600000241;-0.026666927;1.049816;-0.359419532;-0.00566082513;10;50.2186026;-0.533333;0;1.044444;1.0043598;1.00435967
21.097366;1.04981577;-0.599043907;-0.00943797636;-0.570618821;-0.00899053367;1.04698418;1.04195734;-0.554399429;0.0167069938;50.2186396;-0.000956668325;-0.0171394525;-0.600000241;-0.0266669287;1.04981499;-0.359426507;-0.00566280196;10;50.2186386;-0.533333;0;1.044444;1.0043598;1.00435967
21.098366;1.04981478;-0.599053905;-0.00944131834;-0.570628878;-0.00899372908;1.04698217;1.04195639;-0.554411173;0.0167054016;50.2186746;-0.000946664352;-0.0171361234;-0.60000024;-0.02666693;1.04981398;-0.359432482;-0.00566478069;10;50.2186736;-0.533333;0;1.044444;1.0043608;1.00436068
21.099366;1.04981379;-0.59906557;-0.00944466261;-0.57064052;-0.00899692498;1.04698017;1.04195544;-0.554421316;0.0167022113;50.2187105;-0.000934992987;-0.0171327962;-0.600000237;-0.0266669311;1.04981297;-0.359439457;-0.00566676149;10;50.2187097;-0.533333;0;1.044444;1.0043608;1.00436068
21.100366;1.04981279;-0.599077233;-0.00944800909;-0.570652164;-0.00900012103;1.04697816;1.04195348;-0.554433589;0.0167006385;50.2187455;-0.000923320797;-0.0171294709;-0.600000233;-0.0266669321;1.04981196;-0.359446432;-0.00566874445;10;50.2187447;-0.533333;0;1.044444;1.0043618;1.00436169
21.101366;1.0498118;-0.599088895;-0.00944969099;-0.570663806;-0.00900172926;1.04697615;1.04195253;-0.554445327;0.0166974519;50.2187795;-0.000911647752;-0.0171278137;-0.600000226;-0.0266669327;1.04981095;-0.359453406;-0.00566972962;10;50.2187787;-0.533333;0;1.044444;1.0043628;1.00436269
21.102366;1.0498108;-0.599100556;-0.00945304135;-0.570675449;-0.00900492438;1.04697414;1.04195158;-0.554455464;0.0166958668;50.2188135;-0.000899973877;-0.0171244909;-0.600000218;-0.0266669324;1.04980995;-0.359460381;-0.00567171692;10;50.2188127;-0.533333;0;1.044444;1.0043628;1.0043627
21.103366;1.0498098;-0.599112217;-0.00945639313;-0.570687091;-0.00900811834;1.04697213;1.04194962;-0.554467729;0.0166942993;50.2188464;-0.000888299281;-0.0171211688;-0.600000207;-0.026666931;1.04980894;-0.359467356;-0.00567370615;10;50.2188457;-0.533333;0;1.044444;1.0043638;1.0043637
21.104366;1.0498088;-0.599123875;-0.00945974587;-0.570698734;-0.00901131068;1.04697012;1.04194866;-0.55447946;0.0166911175;50.2188804;-0.000876624104;-0.0171178468;-0.600000194;-0.026666928;1.04980793;-0.359474332;-0.00567569698;10;50.2188797;-0.533333;0;1.044444;1.0043638;1.0043637
21.105366;1.0498078;-0.599135534;-0.00946309918;-0.570710376;-0.00901450096;1.04696811;1.04194771;-0.55449119;0.0166895362;50.2189124;-0.000864948444;-0.0171145252;-0.60000018;-0.0266669232;1.04980693;-0.359481308;-0.00567768904;10;50.2189118;-0.533333;0;1.044444;1.0043648;1.0043647
21.106366;1.04980679;-0.599147192;-0.00946645271;-0.570722019;-0.00901768888;1.0469661;1.04194575;-0.554503451;0.016686372;50.2189444;-0.000853272323;-0.0171112037;-0.600000164;-0.0266669168;1.04980592;-0.359488286;-0.00567968206;10;50.2189438;-0.533333;0;1.044444;1.00436479;1.0043647
21.107366;1.04980579;-0.599158849;-0.00946980611;-0.570733661;-0.00902087438;1.04696409;1.04194479;-0.554515179;0.0166847913;50.2189764;-0.000841595713;-0.0171078822;-0.600000147;-0.026666909;1.04980492;-0.359495266;-0.00568167594;10;50.2189758;-0.533333;0;1.044444;1.00436579;1.0043657
21.108366;1.04980477;-0.599172172;-0.00947315903;-0.570746891;-0.00902405757;1.04696208;1.04194382;-0.554528506;0.0166816109;50.2190073;-0.000828251953;-0.0171045612;-0.60000013;-0.0266669001;1.04980392;-0.359503247;-0.00568367074;10;50.2190069;-0.533333;0;1.044444;1.00436578;1.0043657
21.109366;1.04980376;-0.599183828;-0.00947651119;-0.570758534;-0.00902723873;1.04696007;1.04194186;-0.554540765;0.0166800454;50.2190383;-0.000816574493;-0.0171012409;-0.600000112;-0.0266668903;1.04980292;-0.35951023;-0.00568566663;10;50.2190379;-0.533333;0;1.044444;1.00436677;1.0043667
21.110366;1.04980275;-0.599195483;-0.00947986247;-0.570770177;-0.00903041818;1.04695806;1.04194089;-0.554552492;0.0166768638;50.2190693;-0.000804896865;-0.0170979216;-0.600000095;-0.0266668798;1.04980192;-0.359517216;-0.00568766373;10;50.219069;-0.533333;0;1.044444;1.00436676;1.0043667
21.111366;1.04980173;-0.599208805;-0.00948321285;-0.570783407;-0.00903359631;1.04695605;1.04193992;-0.554565817;0.0166752808;50.2190993;-0.000791552647;-0.017094604;-0.600000078;-0.0266668688;1.04980092;-0.359525203;-0.00568966203;10;50.219099;-0.533333;0;1.044444;1.00436775;1.00436771
21.112366;1.04980071;-0.599220459;-0.0094865623;-0.57079505;-0.0090367736;1.04695404;1.04193795;-0.554578076;0.016672113;50.2191283;-0.000779875457;-0.0170929548;-0.60000006;-0.0266668572;1.04979993;-0.359532193;-0.00569166145;10;50.219128;-0.533333;0;1.044444;1.00436773;1.00436771
21.113366;1.0497997;-0.599233778;-0.00948991076;-0.570808283;-0.00903995058;1.04695203;1.04193698;-0.554589802;0.0166705271;50.2191573;-0.000766532282;-0.0170896411;-0.600000043;-0.0266668449;1.04979893;-0.359540186;-0.0056936619;10;50.2191571;-0.533333;0;1.044444;1.00436872;1.00436871
21.114366;1.04979868;-0.599247097;-0.00949325818;-0.570821514;-0.00904312762;1.04695002;1.041936;-0.554603128;0.0166689394;50.2191862;-0.000753190072;-0.0170863294;-0.600000027;-0.0266668321;1.04979794;-0.359548181;-0.00569566337;10;50.2191861;-0.533333;0;1.044444;1.0043687;1.00436872
21.115366;1.04979767;-0.599258746;-0.00949660445;-0.570833159;-0.00904630497;1.04694802;1.04193403;-0.554616987;0.0166657659;50.2192142;-0.000741515681;-0.0170830195;-0.600000011;-0.0266668188;1.04979694;-0.359555179;-0.00569766587;10;50.2192141;-0.533333;0;1.044444;1.00436968;1.00436973
21.116366;1.04979666;-0.599272062;-0.00949994943;-0.570846392;-0.00904948273;1.04694601;1.04193305;-0.554628713;0.0166641739;50.2192412;-0.000728175872;-0.0170797116;-0.599999995;-0.0266668052;1.04979595;-0.359563179;-0.00569966925;10;50.2192412;-0.533333;0;1.044444;1.00436966;1.00436974
21.117366;1.04979565;-0.599285375;-0.00950162637;-0.570859622;-0.00905107337;1.04694401;1.04193207;-0.55464204;0.0166609802;50.2192682;-0.000714837356;-0.0170764053;-0.599999981;-0.0266667911;1.04979496;-0.359571183;-0.00570067331;10;50.2192682;-0.533333;0;1.044444;1.00437063;1.00437075
21.118366;1.04979464;-0.599298686;-0.00950496855;-0.570872853;-0.00905425215;1.04694201;1.04193008;-0.5546543;0.0166594;50.2192952;-0.000701500155;-0.0170731006;-0.599999967;-0.0266667769;1.04979396;-0.359579189;-0.00570267783;10;50.2192952;-0.533333;0;1.044444;1.00437061;1.00437077
21.119366;1.04979363;-0.599310331;-0.00950830932;-0.570884494;-0.0090574315;1.04694;1.0419291;-0.554667628;0.0166562025;50.2193212;-0.000689831019;-0.0170697973;-0.599999954;-0.0266667624;1.04979297;-0.359586197;-0.00570468268;10;50.2193212;-0.533333;0;1.044444;1.00437159;1.00437178
21.120366;1.04979263;-0.59932364;-0.00951164861;-0.570897721;-0.00906061132;1.046938;1.04192712;-0.55468149;0.016654619;50.2193462;-0.000676496822;-0.0170664951;-0.599999943;-0.0266667478;1.04979198;-0.359594207;-0.00570668773;10;50.2193463;-0.533333;0;1.044444;1.00437156;1.0043718
21.121366;1.04979162;-0.599336949;-0.0095149863;-0.570910947;-0.00906379141;1.046936;1.04192613;-0.55469482;0.0166514187;50.2193722;-0.000663164495;-0.0170631937;-0.599999933;-0.0266667331;1.04979099;-0.359602217;-0.00570869281;10;50.2193723;-0.533333;0;1.044444;1.00437154;1.00437182
21.122366;1.04979062;-0.599350257;-0.00951832232;-0.57092417;-0.00906697142;1.046934;1.04192514;-0.554708152;0.0166498172;50.2193961;-0.000649834191;-0.0170598933;-0.599999925;-0.0266667185;1.04979;-0.359610228;-0.00571069768;10;50.2193963;-0.533333;0;1.044444;1.00437251;1.00437284
21.123366;1.04978962;-0.599363565;-0.00952165664;-0.57093739;-0.00907015102;1.046932;1.04192315;-0.554720419;0.0166482312;50.2194201;-0.000636505884;-0.0170565934;-0.599999918;-0.0266667038;1.049789;-0.359618239;-0.00571270216;10;50.2194203;-0.533333;0;1.044444;1.00437249;1.00437285
21.124366;1.04978861;-0.599376873;-0.00952498918;-0.57095061;-0.00907332999;1.04693;1.04192217;-0.554733756;0.0166450296;50.2194441;-0.000623179485;-0.017053294;-0.599999914;-0.0266666889;1.04978801;-0.35962625;-0.00571470616;10;50.2194443;-0.533333;0;1.044444;1.00437347;1.00437387
21.125366;1.04978761;-0.599390181;-0.00952831988;-0.570963828;-0.00907650825;1.04692799;1.04192118;-0.554747096;0.016643428;50.2194671;-0.000609854933;-0.0170499948;-0.599999911;-0.0266666737;1.04978702;-0.35963426;-0.00571670972;10;50.2194673;-0.533333;0;1.044444;1.00437344;1.00437388
21.126366;1.0497866;-0.599403489;-0.00953164869;-0.570977045;-0.00907968583;1.04692599;1.04191918;-0.554760968;0.0166402437;50.2194901;-0.000596532121;-0.017048362;-0.599999909;-0.0266666582;1.04978603;-0.359642269;-0.00571871286;10;50.2194903;-0.533333;0;1.044444;1.00437342;1.0043739
21.127366;1.0497856;-0.599416798;-0.00953497563;-0.570990261;-0.00908286281;1.04692399;1.04191819;-0.554774312;0.0166386447;50.2195121;-0.000583210801;-0.0170450621;-0.599999909;-0.0266666424;1.04978503;-0.359650277;-0.00572071558;10;50.2195123;-0.533333;0;1.044444;1.0043744;1.00437491
21.128366;1.04978459;-0.599430107;-0.00953830082;-0.571003476;-0.00908603929;1.04692199;1.0419162;-0.554788188;0.0166354642;50.2195331;-0.000569890607;-0.0170417612;-0.599999909;-0.0266666269;1.04978403;-0.359658283;-0.00572271778;10;50.2195333;-0.533333;0;1.044444;1.00437438;1.00437492
21.129366;1.04978358;-0.599445084;-0.00954162445;-0.571018276;-0.00908921539;1.04691999;1.0419152;-0.554801532;0.0166338696;50.2195541;-0.000554904486;-0.0170384589;-0.59999991;-0.0266666121;1.04978304;-0.359667288;-0.00572471938;10;50.2195543;-0.533333;0;1.044444;1.00437537;1.00437593
21.130366;1.04978257;-0.599458395;-0.00954494666;-0.571031489;-0.00909239125;1.04691798;1.0419142;-0.554814877;0.0166322777;50.2195751;-0.000541585475;-0.0170351552;-0.599999911;-0.0266665983;1.04978204;-0.359675291;-0.00572672031;10;50.2195753;-0.533333;0;1.044444;1.00437535;1.00437594
21.131366;1.04978156;-0.599471709;-0.00954826764;-0.571044702;-0.00909556705;1.04691698;1.0419122;-0.554828754;0.0166291046;50.2195951;-0.000528266709;-0.0170318502;-0.599999913;-0.0266665858;1.04978104;-0.359683293;-0.00572872065;10;50.2195952;-0.533333;0;1.044444;1.00437534;1.00437595
21.132366;1.04978055;-0.599485023;-0.0095515876;-0.571057915;-0.00909874298;1.04691498;1.0419112;-0.554842098;0.016627518;50.2196151;-0.00051494801;-0.0170285436;-0.599999916;-0.0266665747;1.04978004;-0.359691292;-0.00573072064;10;50.2196152;-0.533333;0;1.044444;1.00437633;1.00437695
21.133366;1.04977954;-0.59949834;-0.00955490672;-0.571071127;-0.00910191919;1.04691297;1.04191019;-0.554855442;0.0166243343;50.2196341;-0.000501629144;-0.0170252356;-0.59999992;-0.0266665651;1.04977903;-0.35969929;-0.00573272059;10;50.2196342;-0.533333;0;1.044444;1.00437632;1.00437696
21.134366;1.04977852;-0.599511659;-0.0095582252;-0.571084341;-0.00910509576;1.04691097;1.04190818;-0.554869317;0.0166227685;50.2196521;-0.000488309875;-0.0170219261;-0.599999925;-0.026666557;1.04977803;-0.359707287;-0.00573472072;10;50.2196522;-0.533333;0;1.044444;1.00437631;1.00437696
21.135366;1.04977751;-0.599526646;-0.00956154321;-0.571099142;-0.00910827278;1.04690896;1.04190717;-0.554882658;0.016619589;50.2196701;-0.000473323346;-0.0170186149;-0.599999931;-0.0266665505;1.04977702;-0.359716281;-0.00573672117;10;50.2196702;-0.533333;0;1.044444;1.00437731;1.00437796
21.136366;1.04977649;-0.599539969;-0.00956486091;-0.571112356;-0.0091114503;1.04690696;1.04190516;-0.554898132;0.0166180269;50.2196881;-0.000460002763;-0.0170153023;-0.599999939;-0.0266665453;1.04977602;-0.359724275;-0.00573872201;10;50.2196881;-0.533333;0;1.044444;1.0043773;1.00437796
21.137366;1.04977547;-0.599553293;-0.00956817852;-0.571125572;-0.00911462832;1.04690496;1.04190415;-0.554911474;0.0166164501;50.2197051;-0.000446681387;-0.0170119883;-0.599999948;-0.0266665413;1.04977501;-0.359732267;-0.00574072328;10;50.2197051;-0.533333;0;1.044444;1.0043773;1.00437796
21.138366;1.04977445;-0.599566619;-0.00957149637;-0.571138788;-0.00911780677;1.04690295;1.04190313;-0.554924816;0.0166132746;50.2197211;-0.000433359126;-0.0170086728;-0.599999958;-0.0266665381;1.049774;-0.359740258;-0.00574272504;10;50.2197211;-0.533333;0;1.044444;1.0043783;1.00437895
21.139366;1.04977343;-0.599581613;-0.00957481472;-0.571153593;-0.00912098549;1.04690095;1.04190111;-0.554938691;0.0166117152;50.219737;-0.000418369137;-0.0170053564;-0.59999997;-0.0266665357;1.04977299;-0.359749248;-0.00574472735;10;50.2197371;-0.533333;0;1.044444;1.0043783;1.00437895
21.140366;1.04977241;-0.599594942;-0.00957813374;-0.571166812;-0.00912416423;1.04689894;1.04190008;-0.554952034;0.016608541;50.219752;-0.00040504449;-0.0170020393;-0.599999982;-0.0266665339;1.04977198;-0.359757237;-0.00574673028;10;50.219752;-0.533333;0;1.044444;1.0043783;1.00437895
21.141366;1.04977139;-0.599608272;-0.00957978675;-0.571180033;-0.00912575504;1.04689694;1.04189905;-0.554965377;0.0166069669;50.219767;-0.000391718231;-0.016998722;-0.599999996;-0.0266665326;1.04977097;-0.359765225;-0.00574773396;10;50.219767;-0.533333;0;1.044444;1.00437931;1.00437995
21.142366;1.04977037;-0.599621605;-0.00958310678;-0.571193257;-0.00912893292;1.04689493;1.04189703;-0.554979255;0.0166054094;50.219782;-0.000378390091;-0.0169970718;-0.60000001;-0.0266665318;1.04976995;-0.359773212;-0.00574973839;10;50.219782;-0.533333;0;1.044444;1.00437931;1.00437995
21.143366;1.04976935;-0.599636606;-0.00958642671;-0.571208069;-0.00913211009;1.04689292;1.04189599;-0.554992599;0.0166022368;50.219796;-0.00036339319;-0.0169937554;-0.600000025;-0.0266665316;1.04976894;-0.359782198;-0.00575174343;10;50.219796;-0.533333;0;1.044444;1.00437932;1.00437994
21.144366;1.04976832;-0.599649941;-0.00958974595;-0.571221297;-0.00913528657;1.04689091;1.04189396;-0.555008076;0.0166006801;50.219809;-0.0003500607;-0.0169904398;-0.60000004;-0.0266665319;1.04976793;-0.359790183;-0.00575374889;10;50.2198089;-0.533333;0;1.044444;1.00438032;1.00438094
21.145366;1.0497673;-0.599663276;-0.009593064;-0.571234527;-0.00913846246;1.0468889;1.04189292;-0.55502142;0.0165975081;50.219822;-0.000336725872;-0.0169871249;-0.600000055;-0.0266665326;1.04976691;-0.359798167;-0.00575575459;10;50.2198219;-0.533333;0;1.044444;1.00438033;1.00438094
21.146366;1.04976628;-0.599676614;-0.00959638056;-0.571247759;-0.00914163777;1.04688689;1.04189189;-0.555034764;0.0165959362;50.219834;-0.000323388758;-0.0169838106;-0.600000069;-0.0266665334;1.0497659;-0.35980615;-0.0057577605;10;50.2198339;-0.533333;0;1.044444;1.00438034;1.00438094
21.147366;1.04976527;-0.599691619;-0.00959969565;-0.571262581;-0.00914481243;1.04688488;1.04188985;-0.555048639;0.0165927809;50.219846;-0.000308382902;-0.016980497;-0.600000083;-0.0266665343;1.04976489;-0.359815132;-0.00575976666;10;50.2198458;-0.533333;0;1.044444;1.00438035;1.00438095
