time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.149366;1.04976324;-0.599718296;-0.00960632316;-0.571289058;-0.00915115971;1.04688085;1.04188777;-0.555075319;0.0165896393;50.2198679;-0.000281699342;-0.0169738712;-0.600000108;-0.0266665351;1.04976286;-0.359831097;-0.00576377993;10;50.2198678;-0.533333;0;1.044444;1.00438138;1.00438195
21.150366;1.04976222;-0.599731637;-0.00960963674;-0.571302301;-0.00915433235;1.04687884;1.04188573;-0.555089188;0.0165864856;50.2198789;-0.000268355475;-0.0169705591;-0.60000012;-0.0266665352;1.04976185;-0.35983908;-0.00576578705;10;50.2198787;-0.533333;0;1.044444;1.0043814;1.00438195
21.151366;1.04976121;-0.599744978;-0.00961295095;-0.571315546;-0.00915750438;1.04687682;1.04188469;-0.555102523;0.0165849161;50.2198879;-0.000255010653;-0.0169672473;-0.600000131;-0.0266665351;1.04976084;-0.359847065;-0.00576779446;10;50.2198877;-0.533333;0;1.044444;1.00438142;1.00438195
21.152366;1.04976021;-0.599759986;-0.00961626629;-0.57133038;-0.0091606759;1.0468748;1.04188265;-0.555116387;0.0165817638;50.2198979;-0.000239998632;-0.0169639352;-0.600000142;-0.0266665351;1.04975983;-0.35985605;-0.00576980215;10;50.2198977;-0.533333;0;1.044444;1.00438144;1.00438195
21.154366;1.0497582;-0.599786672;-0.00962290188;-0.571356876;-0.00916701829;1.04687077;1.04188058;-0.555143043;0.0165786292;50.2199149;-0.000213308183;-0.0169573085;-0.600000161;-0.0266665362;1.04975781;-0.359872028;-0.00577381877;10;50.2199146;-0.533333;0;1.044444;1.00438248;1.00438295
21.155366;1.0497572;-0.599800014;-0.00962622253;-0.571370125;-0.00917018959;1.04686875;1.04187855;-0.5551569;0.0165754794;50.2199219;-0.000199963952;-0.0169556597;-0.60000017;-0.0266665374;1.04975681;-0.359880021;-0.00577582819;10;50.2199216;-0.533333;0;1.044444;1.0043825;1.00438295
21.156366;1.04975621;-0.599813356;-0.0096295451;-0.571383372;-0.00917336117;1.04686673;1.04187751;-0.555170221;0.0165739143;50.21993;-0.00018662078;-0.0169523425;-0.600000178;-0.0266665387;1.0497558;-0.359888018;-0.00577783885;10;50.2199296;-0.533333;0;1.044444;1.00438252;1.00438295
21.157366;1.04975521;-0.599826699;-0.00963286953;-0.57139662;-0.00917653313;1.04686471;1.04187649;-0.555183539;0.0165707503;50.219936;-0.000173278795;-0.0169490234;-0.600000186;-0.0266665396;1.04975479;-0.359896017;-0.00577985098;10;50.2199355;-0.533333;0;1.044444;1.00438254;1.00438295
21.158366;1.04975422;-0.59984004;-0.00963619581;-0.571409866;-0.00917970545;1.0468627;1.04187446;-0.55519739;0.0165692027;50.219943;-0.000159937995;-0.0169457027;-0.600000192;-0.0266665396;1.04975378;-0.359904019;-0.00578186453;10;50.2199425;-0.533333;0;1.044444;1.00438356;1.00438395
21.159366;1.04975323;-0.599853381;-0.00963785733;-0.571423111;-0.0091812903;1.04686068;1.04187344;-0.555210704;0.0165676402;50.219948;-0.000146598257;-0.0169423803;-0.600000197;-0.0266665385;1.04975277;-0.359912023;-0.00578287927;10;50.2199475;-0.533333;0;1.044444;1.00438359;1.00438396
21.160366;1.04975224;-0.599866722;-0.00964118762;-0.571436355;-0.00918446289;1.04685866;1.04187242;-0.555224017;0.0165644787;50.219954;-0.00013325942;-0.0169390563;-0.600000201;-0.0266665363;1.04975176;-0.359920029;-0.00578489495;10;50.2199535;-0.533333;0;1.044444;1.00438361;1.00438396
21.161366;1.04975125;-0.599880061;-0.00964452011;-0.571449598;-0.00918763542;1.04685665;1.0418704;-0.555237863;0.0165629332;50.219958;-0.000119921384;-0.0169357309;-0.600000204;-0.0266665329;1.04975075;-0.359928037;-0.00578691139;10;50.2199575;-0.533333;0;1.044444;1.00438363;1.00438397
21.162366;1.04975026;-0.599893399;-0.00964785476;-0.57146284;-0.00919080775;1.04685463;1.04186938;-0.555249573;0.0165597722;50.219963;-0.00010658413;-0.0169324041;-0.600000206;-0.0266665285;1.04974974;-0.359936045;-0.00578892854;10;50.2199625;-0.533333;0;1.044444;1.00438365;1.00438398
21.163366;1.04974927;-0.599906736;-0.00965119145;-0.57147608;-0.00919397977;1.04685262;1.04186836;-0.555262884;0.0165582105;50.219966;-9.32476797e-05;-0.0169290758;-0.600000207;-0.0266665235;1.04974872;-0.359944053;-0.00579094638;10;50.2199655;-0.533333;0;1.044444;1.00438368;1.00438399
21.164366;1.04974828;-0.599920072;-0.00965453008;-0.571489318;-0.00919715139;1.0468506;1.04186635;-0.555276726;0.0165566638;50.21997;-7.99120748e-05;-0.0169257458;-0.600000208;-0.026666518;1.04974771;-0.359952061;-0.00579296494;10;50.2199695;-0.533333;0;1.044444;1.0043837;1.00438399
21.165366;1.04974729;-0.599933407;-0.00965787064;-0.571502556;-0.00920032259;1.04684858;1.04186533;-0.555290036;0.0165535003;50.219972;-6.65773672e-05;-0.0169224141;-0.600000209;-0.0266665122;1.04974671;-0.359960069;-0.00579498419;10;50.2199715;-0.533333;0;1.044444;1.00438473;1.004385
21.166366;1.0497463;-0.599945076;-0.00966121312;-0.571514206;-0.00920349338;1.04684657;1.04186332;-0.555302278;0.016551951;50.219975;-5.49102906e-05;-0.0169207474;-0.600000211;-0.0266665063;1.0497457;-0.359967076;-0.00579700407;10;50.2199745;-0.533333;0;1.044444;1.00438476;1.00438501
21.167366;1.04974531;-0.599958412;-0.00966455746;-0.571527442;-0.00920666384;1.04684455;1.04186231;-0.555315586;0.0165487847;50.219976;-4.15775772e-05;-0.0169174125;-0.600000213;-0.0266665005;1.0497447;-0.359975082;-0.00579902447;10;50.2199755;-0.533333;0;1.044444;1.00438478;1.00438501
21.168366;1.04974432;-0.599971749;-0.00966790367;-0.571540678;-0.00920983426;1.04684253;1.0418613;-0.555327295;0.0165472165;50.219978;-2.82459294e-05;-0.0169140765;-0.600000217;-0.0266664952;1.0497437;-0.359983087;-0.00580104525;10;50.2199775;-0.533333;0;1.044444;1.00438481;1.00438501
21.169366;1.04974333;-0.599983419;-0.00967125187;-0.571552327;-0.00921300496;1.04684151;1.04185929;-0.555341137;0.0165456627;50.219979;-1.65820197e-05;-0.0169107398;-0.600000222;-0.0266664905;1.0497427;-0.359990091;-0.00580306628;10;50.2199785;-0.533333;0;1.044444;1.00438484;1.00438501
21.170366;1.04974234;-0.599996759;-0.00967460212;-0.571565564;-0.00921617626;1.04683949;1.04185828;-0.555354444;0.0165424919;50.219979;-3.25252029e-06;-0.0169074029;-0.600000228;-0.0266664869;1.0497417;-0.359998093;-0.00580508753;10;50.2199785;-0.533333;0;1.044444;1.00438486;1.00438501
21.171366;1.04974135;-0.600010098;-0.00967628779;-0.571578801;-0.00921776069;1.04683747;1.04185728;-0.555366151;0.0165409194;50.219979;1.007587e-05;-0.0169040659;-0.600000236;-0.0266664847;1.04974071;-0.360006093;-0.00580610901;10;50.2199785;-0.533333;0;1.044444;1.00438489;1.00438501
21.172366;1.04974036;-0.600021772;-0.00967964219;-0.57159045;-0.0092209339;1.04683546;1.04185628;-0.555377856;0.0165377459;50.219978;2.17364139e-05;-0.016900729;-0.600000247;-0.026666484;1.04973972;-0.360013092;-0.0058081308;10;50.2199775;-0.533333;0;1.044444;1.00438492;1.004385
21.173366;1.04973938;-0.600035113;-0.00968299875;-0.571603687;-0.0092241087;1.04683344;1.04185428;-0.555391692;0.0165361867;50.219977;3.50623232e-05;-0.0168973923;-0.600000259;-0.0266664848;1.04973873;-0.36002109;-0.00581015289;10;50.2199765;-0.533333;0;1.044444;1.00438494;1.004385
21.174366;1.0497384;-0.600046789;-0.00968635769;-0.571615338;-0.00922728569;1.04683142;1.04185328;-0.555403395;0.0165346104;50.219976;4.6720109e-05;-0.0168957223;-0.600000273;-0.0266664869;1.04973774;-0.360028086;-0.00581217518;10;50.2199755;-0.533333;0;1.044444;1.00438496;1.00438499
21.175366;1.04973742;-0.60006013;-0.00968971916;-0.571628577;-0.00923046535;1.0468294;1.04185228;-0.555416695;0.016531433;50.2199739;6.00429916e-05;-0.0168923861;-0.600000289;-0.0266664903;1.04973675;-0.36003608;-0.00581419753;10;50.2199735;-0.533333;0;1.044444;1.00438498;1.00438498
21.176366;1.04973644;-0.600071805;-0.00969308319;-0.571640229;-0.00923364794;1.04682738;1.04185028;-0.55542893;0.0165298699;50.2199709;7.16976626e-05;-0.0168890502;-0.600000306;-0.0266664947;1.04973577;-0.360043074;-0.00581621974;10;50.2199706;-0.533333;0;1.044444;1.004385;1.00438497
21.177366;1.04973546;-0.600083479;-0.00969644967;-0.571651884;-0.00923683355;1.04682536;1.04184929;-0.55544063;0.0165266897;50.2199679;8.33509902e-05;-0.016885715;-0.600000323;-0.0266665;1.04973478;-0.360050067;-0.00581824157;10;50.2199676;-0.533333;0;1.044444;1.00438501;1.00438496
21.178366;1.04973448;-0.600096818;-0.00969981843;-0.571665126;-0.0092400221;1.04682334;1.04184829;-0.555452331;0.0165251073;50.2199649;9.66699738e-05;-0.0168823803;-0.600000342;-0.0266665062;1.04973379;-0.360058059;-0.00582026275;10;50.2199646;-0.533333;0;1.044444;1.00438502;1.00438494
21.179366;1.0497335;-0.600108488;-0.00970318928;-0.571676783;-0.00924321338;1.04682132;1.04184629;-0.555464566;0.0165235389;50.2199609;0.000108321639;-0.016879046;-0.600000361;-0.0266665133;1.0497328;-0.36006505;-0.00582228302;10;50.2199606;-0.533333;0;1.044444;1.00438503;1.00438492
21.180366;1.04973253;-0.600120156;-0.00970489535;-0.571688442;-0.00924481932;1.0468193;1.0418453;-0.555476269;0.0165203526;50.2199569;0.000119972944;-0.0168757121;-0.600000379;-0.0266665214;1.04973181;-0.360072041;-0.00582330216;10;50.2199566;-0.533333;0;1.044444;1.00438504;1.00438491
21.181366;1.04973155;-0.600131822;-0.00970826964;-0.571700102;-0.00924801482;1.04681828;1.0418443;-0.555487974;0.0165187637;50.2199518;0.000131624099;-0.0168740452;-0.600000398;-0.0266665301;1.04973081;-0.360079033;-0.00582531996;10;50.2199517;-0.533333;0;1.044444;1.00438505;1.00438488
21.182366;1.04973057;-0.600143485;-0.00971164515;-0.571711766;-0.00925121162;1.04681627;1.04184231;-0.555500214;0.0165155888;50.2199468;0.00014327528;-0.0168707117;-0.600000416;-0.0266665396;1.04972982;-0.360086024;-0.00582733627;10;50.2199467;-0.533333;0;1.044444;1.00438506;1.00438486
21.184366;1.0497286;-0.600166805;-0.00971839849;-0.571735102;-0.00925760783;1.04681224;1.04184032;-0.555523633;0.0165124009;50.2199348;0.000166578438;-0.0168640451;-0.60000045;-0.0266665611;1.04972782;-0.360100006;-0.00583136403;10;50.2199347;-0.533333;0;1.044444;1.00438507;1.00438481
21.185366;1.04972761;-0.600178461;-0.00972177578;-0.571746775;-0.00926080688;1.04681023;1.04183932;-0.555535343;0.0165092052;50.2199288;0.000178230752;-0.016860712;-0.600000465;-0.0266665734;1.04972683;-0.360106998;-0.00583337562;10;50.2199287;-0.533333;0;1.044444;1.00438507;1.00438478
21.186366;1.04972662;-0.600190116;-0.00972515316;-0.571758452;-0.00926400639;1.04680822;1.04183732;-0.555547589;0.0165076242;50.2199218;0.000189883729;-0.0168573791;-0.600000479;-0.0266665867;1.04972583;-0.360113989;-0.00583538591;10;50.2199218;-0.533333;0;1.044444;1.00438508;1.00438475
21.187366;1.04972562;-0.600201769;-0.00972686385;-0.57177013;-0.00926561861;1.04680622;1.04183632;-0.555557701;0.0165044269;50.2199137;0.000201537425;-0.0168557127;-0.600000492;-0.0266666011;1.04972483;-0.360120981;-0.00583639512;10;50.2199138;-0.533333;0;1.044444;1.00438509;1.00438472
21.188366;1.04972463;-0.600211755;-0.00973024106;-0.571780223;-0.00926881913;1.04680422;1.04183531;-0.555569411;0.016502829;50.2199067;0.000211525174;-0.0168523795;-0.600000504;-0.0266666163;1.04972383;-0.360126972;-0.00583840341;10;50.2199068;-0.533333;0;1.044444;1.00438509;1.00438469
21.189366;1.04972463;-0.600223406;-0.00973361798;-0.571791361;-0.00927201163;1.04680322;1.04183331;-0.555580055;0.0165012467;50.2198977;0.000223180283;-0.0168490457;-0.600000515;-0.0266666323;1.04972383;-0.360133962;-0.00584041085;10;50.2198978;-0.533333;0;1.044444;1.0043851;1.00438467
21.190366;1.04972362;-0.600235056;-0.00973699453;-0.571803047;-0.00927521401;1.04680123;1.0418323;-0.555591762;0.0164980486;50.2198897;0.000234836106;-0.0168457113;-0.600000525;-0.0266666489;1.04972283;-0.360140953;-0.00584241748;10;50.2198898;-0.533333;0;1.044444;1.00438511;1.00438464
21.192366;1.04972161;-0.600256689;-0.00974374586;-0.571824833;-0.00928162254;1.04679726;1.04183027;-0.555613575;0.0164948515;50.2198707;0.000256483787;-0.0168390399;-0.600000546;-0.0266666841;1.04972084;-0.360153931;-0.00584642867;10;50.2198709;-0.533333;0;1.044444;1.00438512;1.00438458
21.193366;1.04972061;-0.600266672;-0.00974545358;-0.571834932;-0.00928324129;1.04679528;1.04182824;-0.555624212;0.0164916687;50.2198617;0.000266476125;-0.0168373697;-0.600000556;-0.0266667026;1.04971984;-0.36015992;-0.00584743348;10;50.2198619;-0.533333;0;1.044444;1.00438513;1.00438455
21.194366;1.0497196;-0.600276654;-0.00974882669;-0.571845032;-0.00928644936;1.0467933;1.04182722;-0.555634314;0.0164900697;50.2198507;0.000276469954;-0.0168340319;-0.600000567;-0.0266667217;1.04971885;-0.360165907;-0.00584943788;10;50.2198509;-0.533333;0;1.044444;1.00438514;1.00438452
21.195366;1.04971859;-0.600288302;-0.0097521982;-0.571856718;-0.009289659;1.04679133;1.0418262;-0.555646014;0.0164868708;50.2198407;0.000288131996;-0.0168306935;-0.600000577;-0.0266667412;1.04971785;-0.360172895;-0.0058514418;10;50.2198409;-0.533333;0;1.044444;1.00438515;1.0043845
21.196366;1.04971759;-0.600298284;-0.00975556774;-0.571866815;-0.00929287018;1.04679036;1.04182517;-0.555656113;0.0164852716;50.2198298;0.000298128946;-0.0168273544;-0.600000587;-0.0266667608;1.04971686;-0.360178883;-0.00585344512;10;50.2198299;-0.533333;0;1.044444;1.00438516;1.00438447
21.197366;1.04971658;-0.600308265;-0.00975893497;-0.571876911;-0.00929608285;1.04678839;1.04182314;-0.555666744;0.0164836881;50.2198178;0.000308127599;-0.0168240148;-0.600000597;-0.0266667805;1.04971587;-0.360184872;-0.00585544766;10;50.219818;-0.533333;0;1.044444;1.00438517;1.00438444
21.198366;1.04971557;-0.600318247;-0.00976063284;-0.571887005;-0.00929770928;1.04678642;1.04182211;-0.55567684;0.0164804889;50.2198068;0.000318128133;-0.0168223419;-0.600000607;-0.0266668001;1.04971487;-0.36019086;-0.00585644922;10;50.219807;-0.533333;0;1.044444;1.00438518;1.00438442
21.199366;1.04971456;-0.600328229;-0.00976399426;-0.571897099;-0.00930092477;1.04678444;1.04182108;-0.555686934;0.016478889;50.2197938;0.000328130651;-0.0168190024;-0.600000616;-0.0266668194;1.04971388;-0.36019685;-0.00585844954;10;50.219794;-0.533333;0;1.044444;1.00438419;1.00438339
21.200366;1.04971355;-0.600338212;-0.00976735224;-0.571907191;-0.00930414141;1.04678247;1.04182005;-0.555695428;0.016475689;50.2197818;0.000338135154;-0.0168156632;-0.600000625;-0.0266668381;1.04971289;-0.360202839;-0.00586044832;10;50.219782;-0.533333;0;1.044444;1.0043842;1.00438337
21.201366;1.04971254;-0.600348195;-0.0097707065;-0.571917282;-0.00930735899;1.0467805;1.04181803;-0.555706054;0.0164741043;50.2197688;0.000348141555;-0.0168123244;-0.600000633;-0.026666856;1.0497119;-0.360208829;-0.00586244525;10;50.219769;-0.533333;0;1.044444;1.00438421;1.00438335
21.202366;1.04971153;-0.600358179;-0.00977405688;-0.571927372;-0.00931057728;1.04677953;1.041817;-0.555716145;0.0164725039;50.2197558;0.000358149673;-0.0168106523;-0.60000064;-0.0266668727;1.04971091;-0.360214819;-0.00586443996;10;50.219756;-0.533333;0;1.044444;1.00438422;1.00438332
21.203366;1.04971051;-0.600368164;-0.00977573669;-0.571937463;-0.00931220832;1.04677755;1.04181598;-0.555726237;0.0164693043;50.2197419;0.000368159261;-0.0168073138;-0.600000645;-0.0266668878;1.04970992;-0.360220809;-0.00586543214;10;50.219742;-0.533333;0;1.044444;1.00438423;1.0043833
21.204366;1.04971049;-0.600376483;-0.0097790794;-0.57194542;-0.00931541841;1.04677557;1.04181496;-0.55573473;0.016467705;50.2197279;0.000376503361;-0.0168039753;-0.600000648;-0.0266669006;1.04970993;-0.360225801;-0.00586742157;10;50.219728;-0.533333;0;1.044444;1.00438424;1.00438328
21.205366;1.04970948;-0.600386468;-0.00978241864;-0.571955512;-0.00931863722;1.0467736;1.04181394;-0.555744823;0.0164645068;50.2197139;0.000386514948;-0.0168006369;-0.60000065;-0.0266669109;1.04970894;-0.360231792;-0.00586940818;10;50.219714;-0.533333;0;1.044444;1.00438425;1.00438325
21.206366;1.04970846;-0.600394787;-0.00978575474;-0.571964015;-0.00932185554;1.04677162;1.04181192;-0.555753851;0.0164629247;50.2196989;0.000394860252;-0.0167989649;-0.600000649;-0.0266669185;1.04970795;-0.360236786;-0.005871392;10;50.219699;-0.533333;0;1.044444;1.00438325;1.00438223
21.207366;1.04970743;-0.600404771;-0.00978742135;-0.571974108;-0.00932348541;1.04677063;1.0418109;-0.555763946;0.0164613278;50.2196839;0.000404872131;-0.016795626;-0.600000648;-0.0266669233;1.04970697;-0.36024278;-0.00587237314;10;50.219684;-0.533333;0;1.044444;1.00438326;1.0043822
21.208366;1.04970641;-0.600413089;-0.00979075214;-0.571982612;-0.00932670223;1.04676865;1.04180989;-0.555772443;0.0164581318;50.219669;0.000413216815;-0.0167922866;-0.600000644;-0.0266669253;1.04970598;-0.360247776;-0.00587435178;10;50.2196691;-0.533333;0;1.044444;1.00438327;1.00438218
21.209366;1.04970538;-0.600423074;-0.00979408084;-0.571992706;-0.00932991825;1.04676666;1.04180888;-0.555780941;0.0164565364;50.219653;0.000423227271;-0.0167889467;-0.60000064;-0.0266669247;1.04970499;-0.360253774;-0.00587632819;10;50.2196531;-0.533333;0;1.044444;1.00438328;1.00438216
21.210366;1.04970436;-0.600431393;-0.00979740786;-0.572001212;-0.0093331335;1.04676467;1.04180787;-0.55578944;0.0164533422;50.219637;0.000431569887;-0.0167872733;-0.600000634;-0.0266669217;1.04970401;-0.360258774;-0.00587830277;10;50.2196371;-0.533333;0;1.044444;1.00438329;1.00438214
21.211366;1.04970333;-0.60043971;-0.00979906691;-0.572009719;-0.00933476019;1.04676268;1.04180585;-0.555798475;0.0164517643;50.219621;0.000439911222;-0.0167839328;-0.600000626;-0.0266669167;1.04970303;-0.360263777;-0.00587927603;10;50.2196211;-0.533333;0;1.044444;1.0043833;1.00438212
21.212366;1.0497023;-0.600448028;-0.00980239157;-0.572018226;-0.0093379737;1.04676168;1.04180484;-0.555806978;0.0164501715;50.219604;0.000448251381;-0.0167805925;-0.600000617;-0.0266669097;1.04970204;-0.360268782;-0.00588124849;10;50.2196041;-0.533333;0;1.044444;1.0043823;1.0043811
21.213366;1.04970127;-0.600456346;-0.0098057152;-0.572026732;-0.00934118598;1.04675969;1.04180383;-0.555815481;0.0164469798;50.219587;0.000456590582;-0.0167772522;-0.600000606;-0.0266669012;1.04970106;-0.360273789;-0.00588322059;10;50.2195871;-0.533333;0;1.044444;1.00438231;1.00438108
21.214366;1.04970024;-0.600464662;-0.0098090377;-0.572035239;-0.0093443966;1.04675769;1.04180282;-0.555823988;0.0164453888;50.2195701;0.000464928981;-0.0167755788;-0.600000594;-0.0266668913;1.04970008;-0.360278798;-0.00588519268;10;50.2195701;-0.533333;0;1.044444;1.00438231;1.00438106
21.215366;1.04970021;-0.600472978;-0.0098106922;-0.572043201;-0.00934600846;1.0467557;1.04180181;-0.555832496;0.016442199;50.2195521;0.000473266609;-0.0167722389;-0.60000058;-0.0266668802;1.0497001;-0.360283809;-0.00588616502;10;50.2195521;-0.533333;0;1.044444;1.00438232;1.00438105
21.216366;1.04969918;-0.600481294;-0.00981401183;-0.572051708;-0.00934921456;1.0467547;1.04180079;-0.555841007;0.0164406098;50.2195341;0.000481603404;-0.0167688988;-0.600000565;-0.0266668682;1.04969912;-0.360288821;-0.00588813774;10;50.2195341;-0.533333;0;1.044444;1.00438232;1.00438104
21.217366;1.04969815;-0.600487941;-0.00981732976;-0.572058627;-0.00935241808;1.0467527;1.04179878;-0.555848454;0.0164390369;50.2195161;0.000488272633;-0.016767225;-0.60000055;-0.0266668555;1.04969814;-0.360292835;-0.00589011091;10;50.2195161;-0.533333;0;1.044444;1.00438132;1.00438002
21.218366;1.04969711;-0.600496254;-0.00982064585;-0.572067132;-0.00935561914;1.0467507;1.04179776;-0.555856971;0.0164358488;50.2194981;0.000496607657;-0.0167638839;-0.600000534;-0.0266668422;1.04969716;-0.360297849;-0.0058920846;10;50.2194981;-0.533333;0;1.044444;1.00438132;1.00438002
21.219366;1.04969608;-0.600502898;-0.00982229338;-0.572074049;-0.0093572302;1.0467487;1.04179675;-0.555863892;0.0164342605;50.2194792;0.000503275327;-0.0167605421;-0.600000518;-0.0266668284;1.04969618;-0.360301865;-0.00589305879;10;50.2194791;-0.533333;0;1.044444;1.00438132;1.00438001
21.220366;1.04969505;-0.600511207;-0.00982560565;-0.572082554;-0.0093604271;1.0467477;1.04179574;-0.555872417;0.0164310724;50.2194602;0.000511609343;-0.0167571995;-0.600000502;-0.0266668143;1.0496952;-0.360306882;-0.00589503338;10;50.2194601;-0.533333;0;1.044444;1.00438132;1.00438
21.221366;1.04969402;-0.600517847;-0.00982891598;-0.57208947;-0.0093636224;1.0467457;1.04179473;-0.555879344;0.0164294844;50.2194412;0.000518276866;-0.016755523;-0.600000484;-0.0266668002;1.04969422;-0.3603109;-0.00589700823;10;50.2194411;-0.533333;0;1.044444;1.00438033;1.004379
21.222366;1.04969299;-0.600526154;-0.00983055772;-0.572097973;-0.00936522872;1.04674371;1.04179373;-0.555886274;0.0164262973;50.2194212;0.000526611774;-0.0167521796;-0.600000466;-0.0266667864;1.04969324;-0.360315918;-0.00589798327;10;50.2194211;-0.533333;0;1.044444;1.00438033;1.004379
21.223366;1.04969196;-0.60053279;-0.00983386413;-0.572104887;-0.00936842197;1.04674172;1.04179272;-0.555893207;0.016424711;50.2194012;0.000533281227;-0.0167488358;-0.600000448;-0.0266667732;1.04969225;-0.360319937;-0.0058999585;10;50.2194011;-0.533333;0;1.044444;1.00438033;1.004379
21.224366;1.04969193;-0.600539428;-0.00983716854;-0.572111255;-0.00937160585;1.04674073;1.04179072;-0.555900678;0.0164231413;50.2193813;0.000539952269;-0.0167471585;-0.600000431;-0.0266667608;1.04969227;-0.360323957;-0.00590193399;10;50.2193811;-0.533333;0;1.044444;1.00438034;1.004379
21.225366;1.04969091;-0.600546065;-0.00983880429;-0.572118166;-0.00937321062;1.04673874;1.04178973;-0.555907616;0.0164199569;50.2193613;0.000546625105;-0.0167438143;-0.600000414;-0.0266667491;1.04969128;-0.360327976;-0.00590290986;10;50.2193611;-0.533333;0;1.044444;1.00437935;1.004378
21.226366;1.04968988;-0.600552702;-0.00984210495;-0.572125075;-0.00937640286;1.04673676;1.04178873;-0.555914559;0.0164183733;50.2193403;0.000553299808;-0.0167404698;-0.600000398;-0.0266667383;1.04969029;-0.360331994;-0.00590488627;10;50.2193401;-0.533333;0;1.044444;1.00437935;1.00437801
21.227366;1.04968887;-0.60055934;-0.00984540422;-0.572131984;-0.00937959448;1.04673577;1.04178774;-0.555921503;0.0164151905;50.2193193;0.000559976402;-0.0167387914;-0.600000383;-0.026666728;1.04968929;-0.360336011;-0.00590686349;10;50.2193191;-0.533333;0;1.044444;1.00437936;1.00437802
21.228366;1.04968785;-0.60056598;-0.00984703601;-0.572138889;-0.00938119729;1.04673379;1.04178674;-0.555928451;0.016413608;50.2192983;0.000566654902;-0.0167354458;-0.600000369;-0.0266667182;1.0496883;-0.360340028;-0.00590784177;10;50.2192982;-0.533333;0;1.044444;1.00437937;1.00437803
21.229366;1.04968683;-0.600570954;-0.00985033437;-0.572144203;-0.0093843865;1.04673181;1.04178575;-0.5559354;0.016412026;50.2192773;0.000571668621;-0.0167320991;-0.600000356;-0.0266667087;1.0496873;-0.360343043;-0.00590982132;10;50.2192772;-0.533333;0;1.044444;1.00437838;1.00437704
21.230366;1.04968582;-0.600577596;-0.00985363342;-0.572151102;-0.00938757413;1.04673083;1.04178476;-0.555940751;0.0164088443;50.2192554;0.000578350782;-0.0167304178;-0.600000344;-0.0266666997;1.0496863;-0.360347058;-0.00591180217;10;50.2192552;-0.533333;0;1.044444;1.00437839;1.00437705
21.231366;1.04968581;-0.600584242;-0.00985526722;-0.572157454;-0.00938916328;1.04672885;1.04178377;-0.555947704;0.0164072621;50.2192334;0.000585034505;-0.0167270684;-0.600000333;-0.0266666914;1.0496863;-0.360351072;-0.00591278419;10;50.2192332;-0.533333;0;1.044444;1.0043784;1.00437706
21.232366;1.0496848;-0.600589222;-0.0098585696;-0.572162761;-0.00939234722;1.04672687;1.04178278;-0.555953057;0.0164040797;50.2192114;0.000590052829;-0.0167253844;-0.600000322;-0.0266666842;1.0496853;-0.360354086;-0.00591476723;10;50.2192112;-0.533333;0;1.044444;1.00437841;1.00437708
21.233366;1.04968379;-0.600594206;-0.00986187417;-0.572168063;-0.00939552908;1.04672589;1.0417818;-0.555958412;0.0164024964;50.2191894;0.000595072061;-0.0167220327;-0.60000031;-0.0266666783;1.0496843;-0.360357098;-0.00591675111;10;50.2191891;-0.533333;0;1.044444;1.00437742;1.00437609
21.234366;1.04968279;-0.600600859;-0.00986351423;-0.572174951;-0.00939712103;1.04672391;1.04177981;-0.555965902;0.0164009276;50.2191674;0.000601758459;-0.0167186802;-0.600000298;-0.026666674;1.04968329;-0.360361109;-0.00591773564;10;50.2191671;-0.533333;0;1.044444;1.00437742;1.0043761
21.235366;1.04968178;-0.600605849;-0.00986682296;-0.57218025;-0.00940029876;1.04672193;1.04177882;-0.555971258;0.016397742;50.2191444;0.000606778271;-0.0167169944;-0.600000285;-0.0266666712;1.04968229;-0.360364119;-0.00591972067;10;50.2191441;-0.533333;0;1.044444;1.00437743;1.00437612
21.236366;1.04968078;-0.600610841;-0.00987013332;-0.572185547;-0.00940347477;1.04672094;1.04177784;-0.555976614;0.0163961548;50.2191214;0.000611797776;-0.0167136419;-0.600000271;-0.02666667;1.04968128;-0.360367127;-0.00592170618;10;50.2191211;-0.533333;0;1.044444;1.00437643;1.00437513
21.237366;1.04968077;-0.600615836;-0.00987177827;-0.572190298;-0.00940505267;1.04671896;1.04177685;-0.55598197;0.0163929664;50.2190984;0.000616816643;-0.01671029;-0.600000256;-0.0266666701;1.04968127;-0.360370133;-0.0059226922;10;50.2190981;-0.533333;0;1.044444;1.00437643;1.00437515
21.238366;1.04967977;-0.600620834;-0.00987509072;-0.572195593;-0.0094082263;1.04671697;1.04177587;-0.555987326;0.0163913767;50.2190754;0.000621834574;-0.0167086056;-0.600000241;-0.0266666717;1.04968026;-0.360373139;-0.00592467873;10;50.2190751;-0.533333;0;1.044444;1.00437643;1.00437517
21.239366;1.04967877;-0.600625833;-0.00987673697;-0.57220089;-0.00940981128;1.04671599;1.04177489;-0.555992684;0.0163881863;50.2190514;0.00062685126;-0.0167052554;-0.600000226;-0.0266666746;1.04967925;-0.360376143;-0.00592566571;10;50.2190511;-0.533333;0;1.044444;1.00437543;1.00437418
21.240366;1.04967777;-0.600630834;-0.00988005004;-0.572206185;-0.00941298314;1.046714;1.0417739;-0.555998041;0.016386595;50.2190284;0.000631866353;-0.0167035727;-0.600000209;-0.0266666788;1.04967824;-0.360379147;-0.00592765299;10;50.2190281;-0.533333;0;1.044444;1.00437542;1.0043742
21.241366;1.04967677;-0.600635837;-0.00988336305;-0.572211483;-0.00941615399;1.04671201;1.04177292;-0.5560018;0.016385003;50.2190044;0.000636879487;-0.016700224;-0.600000192;-0.026666684;1.04967723;-0.36038215;-0.0059296405;10;50.2190041;-0.533333;0;1.044444;1.00437542;1.00437422
21.242366;1.04967577;-0.600639174;-0.0098850092;-0.572215192;-0.00941773599;1.04671102;1.04177194;-0.55600716;0.0163818105;50.2189804;0.00064022364;-0.0166968757;-0.600000173;-0.0266666899;1.04967621;-0.360384153;-0.00593062816;10;50.2189801;-0.533333;0;1.044444;1.00437441;1.00437324
21.243366;1.04967577;-0.600644179;-0.00988832172;-0.572219947;-0.00942089588;1.04670903;1.04177096;-0.556012523;0.0163802169;50.2189564;0.000645231854;-0.0166951942;-0.600000153;-0.0266666963;1.0496762;-0.360387157;-0.00593261583;10;50.218956;-0.533333;0;1.044444;1.00437439;1.00437326
21.244366;1.04967477;-0.600649187;-0.00988996735;-0.572225247;-0.00942247631;1.04670704;1.04176998;-0.556016286;0.0163770223;50.2189324;0.000650237234;-0.0166918458;-0.600000133;-0.0266667027;1.04967518;-0.360390161;-0.0059336033;10;50.218932;-0.533333;0;1.044444;1.00437438;1.00437328
21.246366;1.04967278;-0.600655874;-0.00989659191;-0.572232675;-0.00942881254;1.04670406;1.04176802;-0.556025417;0.0163738287;50.2188833;0.000656905603;-0.0166868143;-0.600000089;-0.0266667142;1.04967315;-0.360394173;-0.00593757691;10;50.218883;-0.533333;0;1.044444;1.00437334;1.00437233
21.247366;1.04967179;-0.600660886;-0.00989823792;-0.572237977;-0.00943039358;1.04670306;1.04176704;-0.556029184;0.01637063;50.2188583;0.000661901898;-0.0166851309;-0.600000068;-0.0266667186;1.04967214;-0.36039718;-0.00593856281;10;50.218858;-0.533333;0;1.044444;1.00437332;1.00437236
21.248366;1.0496708;-0.600664233;-0.00990155102;-0.572241692;-0.00943356331;1.04670107;1.04176606;-0.556032951;0.0163690301;50.2188333;0.000665228651;-0.0166817802;-0.600000047;-0.0266667218;1.04967113;-0.360399188;-0.00594054813;10;50.218833;-0.533333;0;1.044444;1.00437229;1.00437139
21.249366;1.0496708;-0.600667581;-0.00990319785;-0.572244863;-0.00943513739;1.04669907;1.04176508;-0.556036717;0.0163658293;50.2188083;0.000668552766;-0.0166784288;-0.600000028;-0.0266667239;1.04967111;-0.360401198;-0.00594153314;10;50.218808;-0.533333;0;1.044444;1.00437226;1.00437143
21.250366;1.04966981;-0.600670931;-0.00990651187;-0.572248578;-0.00943830968;1.04669807;1.04176409;-0.556040484;0.0163642278;50.2187833;0.000671874584;-0.0166767437;-0.60000001;-0.0266667252;1.0496701;-0.360403208;-0.00594351826;10;50.218783;-0.533333;0;1.044444;1.00437223;1.00437146
21.251366;1.04966882;-0.60067428;-0.00990815988;-0.572252293;-0.00943989597;1.04669607;1.04176311;-0.556044248;0.016361026;50.2187583;0.000675194543;-0.0166733915;-0.599999994;-0.0266667262;1.04966909;-0.36040522;-0.00594450392;10;50.2187579;-0.533333;0;1.044444;1.00437121;1.0043705
21.253366;1.04966683;-0.600679316;-0.00991479191;-0.572258136;-0.00944625118;1.04669306;1.04176114;-0.556051772;0.0163578233;50.2187073;0.000680164278;-0.0166683528;-0.599999967;-0.0266667283;1.04966707;-0.360408247;-0.00594847799;10;50.2187069;-0.533333;0;1.044444;1.00437114;1.00437058
21.254366;1.04966684;-0.600682668;-0.00991644268;-0.572261307;-0.00944783589;1.04669206;1.04176015;-0.556053931;0.0163546233;50.2186812;0.000683481747;-0.016666666;-0.599999956;-0.0266667299;1.04966706;-0.360410261;-0.00594946665;10;50.2186809;-0.533333;0;1.044444;1.00437011;1.00436962
21.255366;1.04966585;-0.600686021;-0.00991976115;-0.57226502;-0.00945102002;1.04669005;1.04175916;-0.556057686;0.0163530245;50.2186552;0.000686799298;-0.016663312;-0.599999949;-0.026666732;1.04966605;-0.360412277;-0.00595145655;10;50.2186549;-0.533333;0;1.044444;1.00437008;1.00436965
21.256366;1.04966485;-0.600687708;-0.00992141423;-0.572267147;-0.00945261882;1.04668804;1.04175817;-0.556059839;0.0163498271;50.2186302;0.000688450559;-0.0166616246;-0.599999943;-0.0266667345;1.04966504;-0.360413293;-0.00595244782;10;50.2186299;-0.533333;0;1.044444;1.00437005;1.00436969
21.257366;1.04966386;-0.600691063;-0.00992473549;-0.572270862;-0.00945580778;1.04668703;1.04175717;-0.556063588;0.0163482308;50.2186042;0.000691769062;-0.0166582707;-0.59999994;-0.0266667375;1.04966403;-0.36041531;-0.00595444055;10;50.2186039;-0.533333;0;1.044444;1.00436902;1.00436873
21.258366;1.04966286;-0.60069275;-0.00992639166;-0.572272988;-0.00945741109;1.04668502;1.04175618;-0.556065735;0.0163450355;50.2185782;0.000693421563;-0.0166565844;-0.599999939;-0.0266667411;1.04966301;-0.360416327;-0.00595543475;10;50.2185779;-0.533333;0;1.044444;1.00436899;1.00436877
21.259366;1.04966286;-0.600694439;-0.009929716;-0.57227457;-0.00946059518;1.04668401;1.04175518;-0.556067877;0.0163434406;50.2185522;0.000695074759;-0.0166532327;-0.59999994;-0.0266667456;1.04966299;-0.360417345;-0.00595743037;10;50.2185518;-0.533333;0;1.044444;1.00436797;1.0043678
21.260366;1.04966187;-0.600697794;-0.00993137509;-0.572278284;-0.00946220231;1.046682;1.04175418;-0.556071619;0.0163418461;50.2185262;0.000698395374;-0.0166515496;-0.599999943;-0.0266667509;1.04966198;-0.360419363;-0.00595842743;10;50.2185258;-0.533333;0;1.044444;1.00436794;1.00436784
21.261366;1.04966087;-0.600699482;-0.00993470225;-0.572280411;-0.00946539902;1.04668098;1.04175318;-0.556073758;0.0163386519;50.2184992;0.000700050234;-0.0166482015;-0.599999946;-0.0266667571;1.04966096;-0.360420381;-0.00596042603;10;50.2184988;-0.533333;0;1.044444;1.00436791;1.00436787
21.262366;1.04965987;-0.600701171;-0.00993636415;-0.572282537;-0.00946700968;1.04667897;1.04175218;-0.556075895;0.0163370578;50.2184732;0.000701706238;-0.0166465221;-0.599999952;-0.0266667639;1.04965994;-0.3604214;-0.00596142636;10;50.2184728;-0.533333;0;1.044444;1.00436688;1.0043669
21.263366;1.04965887;-0.600702857;-0.00993969413;-0.572284662;-0.00947020998;1.04667796;1.04175117;-0.556078031;0.0163338642;50.2184472;0.000703363626;-0.0166431777;-0.599999958;-0.0266667712;1.04965892;-0.36042242;-0.0059634286;10;50.2184468;-0.533333;0;1.044444;1.00436686;1.00436693
21.264366;1.04965887;-0.600704545;-0.00994135882;-0.572286243;-0.00947181532;1.04667595;1.04175017;-0.556080168;0.0163322709;50.2184201;0.000705022583;-0.0166415017;-0.599999966;-0.0266667789;1.0496589;-0.360423441;-0.00596443295;10;50.2184198;-0.533333;0;1.044444;1.00436683;1.00436696
21.265366;1.04965787;-0.600706232;-0.00994469139;-0.572288369;-0.00947501939;1.04667495;1.04174916;-0.556080703;0.0163290783;50.2183941;0.000706683201;-0.0166381604;-0.599999975;-0.0266667868;1.04965788;-0.360424464;-0.00596643951;10;50.2183938;-0.533333;0;1.044444;1.00436581;1.00436598
21.266366;1.04965687;-0.600706252;-0.00994635826;-0.572288907;-0.00947663738;1.04667294;1.04174816;-0.55608284;0.0163274862;50.2183671;0.000706678868;-0.0166364871;-0.599999984;-0.026666795;1.04965686;-0.360424488;-0.00596744839;10;50.2183668;-0.533333;0;1.044444;1.00436578;1.00436601
21.267366;1.04965587;-0.600707938;-0.00994969253;-0.572291033;-0.0094798447;1.04667093;1.04174715;-0.556084976;0.0163258948;50.2183411;0.000708343036;-0.0166331485;-0.599999993;-0.0266668036;1.04965584;-0.360425513;-0.00596945956;10;50.2183407;-0.533333;0;1.044444;1.00436476;1.00436502
21.268366;1.04965588;-0.600709625;-0.00995136078;-0.572292614;-0.00948145647;1.04666992;1.04174614;-0.556085513;0.0163227041;50.2183141;0.000710009247;-0.0166314785;-0.600000003;-0.0266668125;1.04965582;-0.360426539;-0.00597047295;10;50.2183137;-0.533333;0;1.044444;1.00436474;1.00436504
21.269366;1.04965489;-0.600709647;-0.00995469634;-0.572293151;-0.00948466623;1.04666791;1.04174513;-0.556087648;0.0163211139;50.2182881;0.000710011072;-0.016628144;-0.600000013;-0.0266668215;1.0496548;-0.360426566;-0.00597248841;10;50.2182877;-0.533333;0;1.044444;1.00436471;1.00436505
21.270366;1.04965389;-0.600709669;-0.00995636585;-0.572293688;-0.00948628924;1.0466669;1.04174512;-0.556087649;0.0163179086;50.2182611;0.000710015415;-0.016626479;-0.600000024;-0.0266668306;1.04965378;-0.360426593;-0.00597350569;10;50.2182607;-0.533333;0;1.044444;1.00436369;1.00436407
21.271366;1.0496529;-0.60071136;-0.00995970256;-0.572295813;-0.009489501;1.04666489;1.04174411;-0.556089784;0.0163163194;50.2182341;0.000711689187;-0.0166231501;-0.600000034;-0.0266668392;1.04965276;-0.360427621;-0.00597552444;10;50.2182337;-0.533333;0;1.044444;1.00436366;1.00436408
21.272366;1.04965291;-0.600711384;-0.00996137314;-0.572295803;-0.00949111665;1.04666389;1.0417431;-0.556090318;0.0163131308;50.2182082;0.000711699272;-0.016621491;-0.600000044;-0.0266668471;1.04965275;-0.360427649;-0.00597654429;10;50.2182077;-0.533333;0;1.044444;1.00436364;1.00436409
21.273366;1.04965192;-0.600711409;-0.00996471105;-0.572296338;-0.00949432952;1.04666188;1.04174209;-0.556090852;0.0163115425;50.2181812;0.00071171244;-0.0166198351;-0.600000055;-0.026666854;1.04965173;-0.360427677;-0.00597856488;10;50.2181807;-0.533333;0;1.044444;1.00436261;1.00436309
21.274366;1.04965093;-0.600711435;-0.00996638316;-0.572296873;-0.00949595432;1.04666087;1.04174108;-0.556091385;0.0163099546;50.2181542;0.000711728636;-0.0166165156;-0.600000065;-0.0266668597;1.04965071;-0.360427704;-0.00597958591;10;50.2181537;-0.533333;0;1.044444;1.00436259;1.0043631
21.275366;1.04964994;-0.600713127;-0.0099697229;-0.572298994;-0.00949916608;1.04665987;1.04174007;-0.556091918;0.0163067669;50.2181282;0.000713414342;-0.0166148659;-0.600000075;-0.0266668641;1.0496497;-0.360428732;-0.00598160708;10;50.2181277;-0.533333;0;1.044444;1.00436157;1.0043621
21.276366;1.04964995;-0.600713153;-0.00997139691;-0.57229898;-0.00950077954;1.04665786;1.04173906;-0.556092451;0.0163051796;50.2181012;0.00071343595;-0.0166115522;-0.600000084;-0.0266668675;1.04964968;-0.360428758;-0.00598262813;10;50.2181007;-0.533333;0;1.044444;1.00436154;1.0043621
21.277366;1.04964896;-0.600711512;-0.0099730717;-0.572297923;-0.0095024003;1.04665686;1.04173804;-0.556092984;0.0163019933;50.2180742;0.00071179311;-0.0166099077;-0.600000093;-0.0266668699;1.04964867;-0.360427784;-0.00598364886;10;50.2180737;-0.533333;0;1.044444;1.00436152;1.0043621
21.278366;1.04964797;-0.600711537;-0.00997641369;-0.572298454;-0.00950560695;1.04665485;1.04173703;-0.556093515;0.0163004083;50.2180472;0.000711818748;-0.0166065986;-0.600000101;-0.0266668716;1.04964766;-0.360427809;-0.00598566918;10;50.2180468;-0.533333;0;1.044444;1.00436051;1.0043611
21.279366;1.04964698;-0.600711562;-0.0099780891;-0.572298985;-0.00950722367;1.04665385;1.04173601;-0.556094045;0.0162972256;50.2180212;0.000711845812;-0.0166049581;-0.600000108;-0.0266668724;1.04964665;-0.360427832;-0.00598668907;10;50.2180208;-0.533333;0;1.044444;1.00436049;1.0043611
21.280366;1.04964699;-0.600711587;-0.00998143077;-0.57229897;-0.00951041704;1.04665185;1.04173599;-0.556094039;0.0162956296;50.2179942;0.000711873994;-0.0166016527;-0.600000115;-0.0266668721;1.04964664;-0.360427853;-0.00598870856;10;50.2179938;-0.533333;0;1.044444;1.00435948;1.0043601
21.281366;1.049646;-0.600709944;-0.00998310487;-0.572297913;-0.00951202955;1.04665084;1.04173497;-0.556092966;0.0162924521;50.2179672;0.000710236413;-0.0166000151;-0.60000012;-0.0266668702;1.04964563;-0.360426873;-0.00598972761;10;50.2179668;-0.533333;0;1.044444;1.00435947;1.00436009
21.282366;1.04964501;-0.600709967;-0.0099864444;-0.572298445;-0.00951522799;1.04664884;1.04173395;-0.556093491;0.0162908774;50.2179412;0.000710266261;-0.0165983785;-0.600000124;-0.0266668664;1.04964462;-0.360426891;-0.00599174613;10;50.2179408;-0.533333;0;1.044444;1.00435947;1.00436009
21.283366;1.04964403;-0.600708322;-0.00998811577;-0.572297391;-0.00951683671;1.04664784;1.04173294;-0.556092414;0.0162893058;50.2179142;0.000708630103;-0.016595076;-0.600000127;-0.0266668607;1.04964361;-0.360425907;-0.00599276396;10;50.2179138;-0.533333;0;1.044444;1.00435847;1.00435908
21.284366;1.04964404;-0.600708343;-0.00999145216;-0.57229738;-0.00952002214;1.04664584;1.04173192;-0.556092936;0.0162861375;50.2178872;0.000708661169;-0.0165934404;-0.60000013;-0.0266668527;1.0496436;-0.360425921;-0.00599478101;10;50.2178868;-0.533333;0;1.044444;1.00435847;1.00435907
21.285366;1.04964305;-0.600706696;-0.00999312;-0.572296328;-0.00952162644;1.04664484;1.0417309;-0.556091856;0.0162845718;50.2178612;0.000707025929;-0.0165901386;-0.600000131;-0.0266668424;1.04964259;-0.360424932;-0.00599579729;10;50.2178608;-0.533333;0;1.044444;1.00435748;1.00435807
21.286366;1.04964207;-0.600706713;-0.0099947858;-0.572296867;-0.00952322799;1.04664284;1.04172988;-0.556092376;0.0162814087;50.2178342;0.0007070574;-0.0165885035;-0.600000133;-0.02666683;1.04964159;-0.360424942;-0.00599681278;10;50.2178339;-0.533333;0;1.044444;1.0043575;1.00435806
21.287366;1.04964109;-0.600705059;-0.00999811615;-0.572295819;-0.00952641429;1.04664183;1.04172987;-0.556090762;0.0162798323;50.2178082;0.000705421897;-0.0165868685;-0.600000134;-0.0266668159;1.04964058;-0.360423949;-0.00599882746;10;50.2178079;-0.533333;0;1.044444;1.00435751;1.00435806
21.288366;1.04964111;-0.600703403;-0.00999977779;-0.572294228;-0.00952800034;1.04664083;1.04172885;-0.556089683;0.0162766737;50.2177822;0.000703785776;-0.0165835665;-0.600000135;-0.0266668002;1.04964057;-0.360422953;-0.00599984122;10;50.2177819;-0.533333;0;1.044444;1.00435653;1.00435705
21.289366;1.04964012;-0.600701746;-0.0100031043;-0.572293183;-0.00953117998;1.04663883;1.04172783;-0.556088603;0.0162751167;50.2177552;0.000702148775;-0.016581931;-0.600000136;-0.0266667831;1.04963956;-0.360421955;-0.00600185406;10;50.2177549;-0.533333;0;1.044444;1.00435655;1.00435705
21.290366;1.04963914;-0.600700085;-0.0100047629;-0.57229214;-0.00953276858;1.04663783;1.04172682;-0.556087524;0.0162719613;50.2177292;0.000700510657;-0.0165786279;-0.600000137;-0.0266667648;1.04963855;-0.360420955;-0.00600286613;10;50.2177289;-0.533333;0;1.044444;1.00435558;1.00435605
21.291366;1.04963916;-0.600698423;-0.0100064206;-0.572290551;-0.00953434508;1.04663583;1.0417258;-0.556086447;0.016270407;50.2177032;0.000698871218;-0.0165769909;-0.600000138;-0.0266667455;1.04963854;-0.360419953;-0.00600387769;10;50.2177029;-0.533333;0;1.044444;1.0043556;1.00435605
21.292366;1.04963818;-0.60069676;-0.0100097446;-0.572289507;-0.00953751571;1.04663482;1.04172479;-0.55608537;0.0162688537;50.2176772;0.000697230283;-0.0165753527;-0.600000139;-0.0266667253;1.04963752;-0.360418949;-0.00600588901;10;50.2176769;-0.533333;0;1.044444;1.00435563;1.00435605
21.293366;1.0496372;-0.600695096;-0.010011402;-0.572288464;-0.0095390959;1.04663382;1.04172377;-0.556084294;0.0162657012;50.2176502;0.000695587698;-0.0165720466;-0.60000014;-0.0266667044;1.04963651;-0.360417943;-0.00600690022;10;50.2176499;-0.533333;0;1.044444;1.00435466;1.00435505
21.294366;1.04963622;-0.600691765;-0.0100147267;-0.572285834;-0.00954226153;1.04663181;1.04172376;-0.556082684;0.0162641338;50.2176242;0.000692276713;-0.0165704055;-0.600000142;-0.0266666831;1.04963549;-0.360415937;-0.00600891139;10;50.2176239;-0.533333;0;1.044444;1.0043547;1.00435505
21.295366;1.04963623;-0.6006901;-0.0100163856;-0.572284246;-0.00954382786;1.0466308;1.04172275;-0.556080009;0.0162609826;50.2175992;0.000690630702;-0.0165687629;-0.600000143;-0.0266666615;1.04963547;-0.36041493;-0.00600992252;10;50.2175989;-0.533333;0;1.044444;1.00435373;1.00435406
21.296366;1.04963525;-0.600688434;-0.0100180455;-0.572283204;-0.00954540078;1.0466288;1.04172173;-0.556078934;0.016259432;50.2175732;0.000688983166;-0.0165654519;-0.600000145;-0.0266666396;1.04963445;-0.360413922;-0.0060109336;10;50.2175729;-0.533333;0;1.044444;1.00435376;1.00435406
21.297366;1.04963427;-0.600685101;-0.0100213734;-0.572280575;-0.00954855893;1.04662779;1.04172072;-0.55607786;0.016256282;50.2175472;0.000685667625;-0.0165638059;-0.600000147;-0.0266666175;1.04963343;-0.360411913;-0.00601294462;10;50.2175469;-0.533333;0;1.044444;1.0043538;1.00435407
21.298366;1.04963428;-0.600683434;-0.0100230356;-0.572278988;-0.00955011738;1.04662678;1.04171971;-0.556075184;0.0162547327;50.2175212;0.000684017492;-0.0165621585;-0.600000149;-0.0266665954;1.04963341;-0.360410905;-0.00601395559;10;50.2175209;-0.533333;0;1.044444;1.00435283;1.00435308
21.299366;1.0496333;-0.6006801;-0.0100246988;-0.57227636;-0.00955168223;1.04662476;1.0417197;-0.556073575;0.0162515684;50.2174962;0.000680699407;-0.0165588426;-0.600000151;-0.0266665734;1.04963239;-0.360408896;-0.0060149665;10;50.2174959;-0.533333;0;1.044444;1.00435287;1.00435309
21.300366;1.04963231;-0.600678431;-0.0100280295;-0.572275319;-0.00955483248;1.04662375;1.0417187;-0.556070899;0.0162500202;50.2174702;0.000679046651;-0.0165571918;-0.600000152;-0.0266665518;1.04963137;-0.360407887;-0.0060169774;10;50.2174699;-0.533333;0;1.044444;1.00435191;1.0043521
21.301366;1.04963132;-0.600675095;-0.0100296945;-0.57227269;-0.00955639279;1.04662173;1.04171769;-0.556069823;0.0162468723;50.2174452;0.000675725864;-0.0165538724;-0.600000154;-0.0266665309;1.04963034;-0.360405879;-0.00601798838;10;50.2174449;-0.533333;0;1.044444;1.00435194;1.00435211
21.302366;1.04963133;-0.600671759;-0.0100313604;-0.572269517;-0.00955794241;1.04662072;1.04171668;-0.556067147;0.0162453245;50.2174201;0.000672403694;-0.016552218;-0.600000156;-0.026666511;1.04963032;-0.360403869;-0.0060189996;10;50.2174199;-0.533333;0;1.044444;1.00435198;1.00435212
21.303366;1.04963034;-0.600670088;-0.0100346939;-0.572268475;-0.00956108783;1.0466197;1.04171568;-0.55606447;0.0162437766;50.2173941;0.000670746805;-0.016550562;-0.600000157;-0.0266664924;1.0496293;-0.36040286;-0.00602101124;10;50.2173939;-0.533333;0;1.044444;1.00435101;1.00435112
21.304366;1.04962935;-0.600666751;-0.0100363615;-0.572265846;-0.00956264457;1.04661767;1.04171568;-0.556061258;0.016240613;50.2173691;0.000667421903;-0.0165472383;-0.600000158;-0.0266664756;1.04962828;-0.36040085;-0.00602202338;10;50.2173689;-0.533333;0;1.044444;1.00435104;1.00435113
21.305366;1.04962935;-0.600663413;-0.0100396964;-0.57226267;-0.00956577957;1.04661665;1.04171468;-0.556058581;0.0162390646;50.2173441;0.000664095792;-0.0165455808;-0.600000158;-0.0266664605;1.04962826;-0.360398841;-0.00602403599;10;50.2173439;-0.533333;0;1.044444;1.00435007;1.00435014
21.306366;1.04962836;-0.600660076;-0.0100413654;-0.572260037;-0.00956733568;1.04661563;1.04171368;-0.556057503;0.0162359153;50.2173201;0.00066076874;-0.0165439231;-0.600000158;-0.0266664473;1.04962724;-0.36039683;-0.00602504898;10;50.21732;-0.533333;0;1.044444;1.0043501;1.00435014
21.307366;1.04962736;-0.600656738;-0.0100430347;-0.572257406;-0.00956889208;1.0466136;1.04171269;-0.556054825;0.0162343649;50.2172951;0.000657441099;-0.0165405989;-0.600000157;-0.0266664361;1.04962623;-0.36039482;-0.00602606214;10;50.217295;-0.533333;0;1.044444;1.00435013;1.00435015
21.308366;1.04962735;-0.6006534;-0.0100463713;-0.572254227;-0.00957202801;1.04661258;1.0417117;-0.556052148;0.0162312128;50.2172701;0.000654113221;-0.0165389414;-0.600000154;-0.026666427;1.04962621;-0.360392809;-0.00602807522;10;50.21727;-0.533333;0;1.044444;1.00434915;1.00434915
21.309366;1.04962635;-0.600650063;-0.0100480415;-0.572251595;-0.00957358641;1.04661056;1.04171171;-0.556048937;0.0162296432;50.2172461;0.000650785388;-0.0165372838;-0.600000151;-0.02666642;1.0496252;-0.360390798;-0.00602908799;10;50.217246;-0.533333;0;1.044444;1.00434917;1.00434916
21.310366;1.04962535;-0.600646725;-0.0100497121;-0.572248961;-0.0095751463;1.04660954;1.04171072;-0.556044661;0.0162264872;50.2172221;0.000647457766;-0.0165356257;-0.600000147;-0.0266664148;1.04962419;-0.360388786;-0.00603010025;10;50.217222;-0.533333;0;1.044444;1.00434819;1.00434817
21.311366;1.04962434;-0.600643385;-0.0100530494;-0.572246327;-0.00957829565;1.04660852;1.04170974;-0.556041987;0.0162249289;50.2171971;0.000644130349;-0.0165323001;-0.600000142;-0.0266664112;1.04962319;-0.360386773;-0.00603211182;10;50.217197;-0.533333;0;1.044444;1.00434821;1.00434817
21.312366;1.04962434;-0.600638379;-0.0100547202;-0.572241561;-0.00957984961;1.04660651;1.04170876;-0.556039313;0.0162217683;50.2171731;0.000639136321;-0.01653064;-0.600000135;-0.0266664091;1.04962319;-0.360383759;-0.00603312251;10;50.2171731;-0.533333;0;1.044444;1.00434822;1.00434818
21.313366;1.04962333;-0.600635038;-0.010056391;-0.572238928;-0.00958141432;1.04660549;1.04170878;-0.556036107;0.0162201899;50.2171491;0.000635808835;-0.0165289786;-0.600000127;-0.0266664083;1.04962219;-0.360381744;-0.00603413206;10;50.2171491;-0.533333;0;1.044444;1.00434723;1.00434719
21.314366;1.04962232;-0.600631698;-0.0100580619;-0.572236297;-0.00958298068;1.04660448;1.0417078;-0.556033436;0.0162186244;50.2171261;0.000632481105;-0.0165256492;-0.600000118;-0.0266664085;1.0496212;-0.360379727;-0.00603514019;10;50.2171261;-0.533333;0;1.044444;1.00434723;1.0043472
21.315366;1.04962231;-0.600626689;-0.0100613999;-0.572231533;-0.00958612746;1.04660247;1.04170682;-0.556029166;0.0162154566;50.2171021;0.000627486398;-0.0165239851;-0.600000107;-0.0266664095;1.0496212;-0.36037671;-0.00603714663;10;50.2171021;-0.533333;0;1.044444;1.00434623;1.00434621
21.316366;1.0496213;-0.600623346;-0.0100630716;-0.572228904;-0.00958769721;1.04660147;1.04170585;-0.556026497;0.0162138861;50.2170792;0.000624157985;-0.0165223198;-0.600000095;-0.0266664108;1.04962021;-0.360374691;-0.00603815114;10;50.2170792;-0.533333;0;1.044444;1.00434623;1.00434622
21.317366;1.0496203;-0.600618337;-0.0100647443;-0.572224687;-0.00958926864;1.04660046;1.04170488;-0.55602223;0.0162107129;50.2170552;0.00061916241;-0.0165189865;-0.600000082;-0.026666412;1.04961923;-0.36037167;-0.00603915354;10;50.2170552;-0.533333;0;1.044444;1.00434623;1.00434623
21.318366;1.04962029;-0.600614995;-0.0100680849;-0.572221514;-0.00959242047;1.04659846;1.04170491;-0.55601903;0.0162091218;50.2170322;0.000615832761;-0.0165173188;-0.600000068;-0.0266664128;1.04961924;-0.360369648;-0.00604115369;10;50.2170322;-0.533333;0;1.044444;1.00434522;1.00434524
21.319366;1.04961927;-0.600609986;-0.0100697604;-0.572217299;-0.00959399527;1.04659745;1.04170394;-0.556014767;0.016205944;50.2170092;0.000610835365;-0.0165156498;-0.600000054;-0.0266664129;1.04961825;-0.360366625;-0.00604215148;10;50.2170092;-0.533333;0;1.044444;1.00434522;1.00434525
21.320366;1.04961826;-0.600606643;-0.0100714377;-0.572214673;-0.00959557191;1.04659645;1.04170297;-0.556012105;0.0162043642;50.2169862;0.000607503216;-0.0165123134;-0.600000038;-0.0266664119;1.04961727;-0.3603646;-0.00604314685;10;50.2169863;-0.533333;0;1.044444;1.00434521;1.00434527
21.321366;1.04961825;-0.600601634;-0.0100747835;-0.572209914;-0.00959872934;1.04659445;1.04170201;-0.556007845;0.0162011826;50.2169642;0.000602502712;-0.016510643;-0.600000021;-0.0266664096;1.04961729;-0.360361574;-0.00604513969;10;50.2169643;-0.533333;0;1.044444;1.0043442;1.00434429
