time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.322366;1.04961724;-0.600596625;-0.0100764649;-0.5722057;-0.00960031038;1.04659345;1.04170204;-0.556003052;0.0161995838;50.2169413;0.000597500365;-0.0165089722;-0.600000003;-0.0266664057;1.04961631;-0.360358547;-0.00604612986;10;50.2169413;-0.533333;0;1.044444;1.00434419;1.0043443
21.323366;1.04961623;-0.600591616;-0.0100781484;-0.572201487;-0.00960189416;1.04659246;1.04170108;-0.556000395;0.0161963993;50.2169193;0.000592496182;-0.016507301;-0.599999984;-0.0266664001;1.04961533;-0.36035552;-0.00604711719;10;50.2169193;-0.533333;0;1.044444;1.00434418;1.00434432
21.324366;1.04961621;-0.600588272;-0.0100815008;-0.572198316;-0.00960505984;1.04659046;1.04170011;-0.555996139;0.0161948134;50.2168973;0.000589157024;-0.0165039628;-0.599999965;-0.0266663927;1.04961535;-0.360353492;-0.00604910163;10;50.2168974;-0.533333;0;1.044444;1.00434317;1.00434334
21.325366;1.0496152;-0.600583263;-0.0100831886;-0.572194102;-0.00960665037;1.04658947;1.04170015;-0.555991351;0.0161932108;50.2168753;0.000584149888;-0.0165022911;-0.599999945;-0.0266663837;1.04961437;-0.360350464;-0.00605008325;10;50.2168754;-0.533333;0;1.044444;1.00434316;1.00434336
21.326366;1.04961419;-0.600578255;-0.0100848789;-0.572189889;-0.00960824466;1.04658848;1.04169918;-0.555987099;0.0161900231;50.2168533;0.000579141808;-0.0165006195;-0.599999925;-0.026666373;1.04961339;-0.360347435;-0.00605106217;10;50.2168534;-0.533333;0;1.044444;1.00434215;1.00434238
21.327366;1.04961417;-0.600573246;-0.0100865717;-0.572185129;-0.00960983357;1.04658649;1.04169822;-0.555982848;0.0161884346;50.2168323;0.000574133124;-0.0164989483;-0.599999906;-0.0266663605;1.04961341;-0.360344405;-0.00605203856;10;50.2168324;-0.533333;0;1.044444;1.00434214;1.0043424
21.328366;1.04961316;-0.600568238;-0.0100899335;-0.572180915;-0.00961302325;1.0465855;1.04169725;-0.555980199;0.0161852458;50.2168103;0.000569124141;-0.0164956111;-0.599999888;-0.0266663464;1.04961243;-0.360341374;-0.00605401264;10;50.2168105;-0.533333;0;1.044444;1.00434213;1.00434242
21.329366;1.04961215;-0.600563231;-0.0100916312;-0.572176699;-0.0096146286;1.04658451;1.04169729;-0.555975419;0.0161836413;50.2167893;0.000564115148;-0.0164939414;-0.599999871;-0.0266663309;1.04961146;-0.360338342;-0.00605498469;10;50.2167895;-0.533333;0;1.044444;1.00434112;1.00434144
21.330366;1.04961213;-0.600558223;-0.010093331;-0.572171939;-0.00961622804;1.04658353;1.04169632;-0.555971175;0.0161804527;50.2167683;0.000559106404;-0.0164922728;-0.599999856;-0.0266663143;1.04961148;-0.360335309;-0.00605595509;10;50.2167685;-0.533333;0;1.044444;1.00434111;1.00434145
21.331366;1.04961112;-0.600553217;-0.0100966993;-0.572167722;-0.00961942738;1.04658154;1.04169535;-0.555966934;0.0161788641;50.2167473;0.00055409812;-0.016488938;-0.599999842;-0.0266662968;1.04961049;-0.360332275;-0.00605792422;10;50.2167475;-0.533333;0;1.044444;1.0043411;1.00434147
21.332366;1.04961011;-0.600548212;-0.0100984021;-0.572163503;-0.00962104118;1.04658055;1.04169438;-0.555962695;0.016175676;50.2167263;0.00054909052;-0.0164872702;-0.59999983;-0.0266662789;1.04960951;-0.360329241;-0.00605889246;10;50.2167265;-0.533333;0;1.044444;1.0043401;1.00434049
21.333366;1.0496101;-0.600543208;-0.0101001058;-0.572158739;-0.00962264754;1.04657956;1.04169441;-0.555956325;0.0161740725;50.2167063;0.000544083912;-0.0164856021;-0.599999819;-0.0266662607;1.04960953;-0.360326207;-0.00605986017;10;50.2167065;-0.533333;0;1.044444;1.00434009;1.00434051
21.334366;1.04960909;-0.600538206;-0.0101018099;-0.572154517;-0.00962426401;1.04657758;1.04169344;-0.555952092;0.016170885;50.2166863;0.000539078647;-0.0164839334;-0.599999809;-0.0266662426;1.04960855;-0.360323172;-0.00606082775;10;50.2166865;-0.533333;0;1.044444;1.00434008;1.00434053
21.335366;1.04960809;-0.60053154;-0.0101051804;-0.572148707;-0.00962746846;1.04657659;1.04169247;-0.55594786;0.0161692978;50.2166663;0.000532408315;-0.0164805973;-0.5999998;-0.0266662249;1.04960756;-0.360319138;-0.00606279558;10;50.2166666;-0.533333;0;1.044444;1.00433907;1.00433954
21.336366;1.04960808;-0.600526542;-0.0101068837;-0.572143937;-0.00962907525;1.0465756;1.0416925;-0.555943098;0.0161660955;50.2166463;0.000527406325;-0.0164789268;-0.599999792;-0.0266662078;1.04960758;-0.360316104;-0.00606376411;10;50.2166466;-0.533333;0;1.044444;1.00433906;1.00433956
21.337366;1.04960707;-0.600521546;-0.0101085858;-0.572139711;-0.00963069011;1.04657461;1.04169153;-0.555938872;0.0161645091;50.2166263;0.000522405895;-0.0164772552;-0.599999785;-0.0266661913;1.04960659;-0.360313071;-0.00606473381;10;50.2166266;-0.533333;0;1.044444;1.00433906;1.00433957
21.338366;1.04960606;-0.600516551;-0.0101102863;-0.572135485;-0.00963230363;1.04657262;1.04169055;-0.555934646;0.016161323;50.2166073;0.000517406768;-0.0164755823;-0.599999779;-0.0266661752;1.0496056;-0.36031004;-0.00606570521;10;50.2166076;-0.533333;0;1.044444;1.00433805;1.00433858
21.339366;1.04960605;-0.60050989;-0.0101136515;-0.572129125;-0.00963549448;1.04657163;1.04168958;-0.555928822;0.0161597371;50.2165873;0.000510741957;-0.0164722413;-0.599999773;-0.0266661593;1.04960561;-0.36030601;-0.00606767881;10;50.2165876;-0.533333;0;1.044444;1.00433804;1.00433859
21.340366;1.04960504;-0.600504898;-0.010115348;-0.572124898;-0.00963710532;1.04657064;1.0416896;-0.555924062;0.016158136;50.2165683;0.00050574449;-0.0164705653;-0.599999768;-0.0266661432;1.04960462;-0.360302981;-0.00606865507;10;50.2165686;-0.533333;0;1.044444;1.00433803;1.0043386
21.341366;1.04960402;-0.600498239;-0.0101170424;-0.572119081;-0.00963871508;1.04656865;1.04168862;-0.555919836;0.0161549506;50.2165493;0.000499080802;-0.0164688876;-0.599999764;-0.0266661266;1.04960363;-0.360298953;-0.00606963444;10;50.2165496;-0.533333;0;1.044444;1.00433702;1.0043376
21.342366;1.04960401;-0.600493248;-0.0101187343;-0.572114307;-0.00964031479;1.04656766;1.04168763;-0.555914007;0.0161533658;50.2165314;0.000494084127;-0.0164672083;-0.599999761;-0.0266661089;1.04960363;-0.360295927;-0.00607061738;10;50.2165316;-0.533333;0;1.044444;1.00433701;1.0043376
21.343366;1.04960299;-0.600488257;-0.0101220906;-0.572110079;-0.00964351081;1.04656667;1.04168764;-0.555909243;0.0161501659;50.2165124;0.000489087807;-0.0164638603;-0.599999758;-0.02666609;1.04960264;-0.360292903;-0.00607260423;10;50.2165126;-0.533333;0;1.044444;1.00433701;1.00433761
21.344366;1.04960298;-0.600481601;-0.0101237776;-0.572103717;-0.00964510884;1.04656568;1.04168664;-0.555905009;0.0161485818;50.2164944;0.000482425233;-0.0164621771;-0.599999756;-0.0266660693;1.04960264;-0.360288881;-0.00607359516;10;50.2164946;-0.533333;0;1.044444;1.004336;1.0043366
21.345366;1.04960196;-0.600476612;-0.0101254625;-0.572099489;-0.00964671488;1.04656369;1.04168565;-0.555899175;0.0161453983;50.2164764;0.000477429831;-0.016460492;-0.599999755;-0.0266660468;1.04960165;-0.360285861;-0.00607459022;10;50.2164766;-0.533333;0;1.044444;1.00433599;1.0043366
21.346366;1.04960095;-0.600469957;-0.0101288119;-0.572093673;-0.00964990744;1.0465627;1.04168464;-0.555894938;0.016143815;50.2164594;0.000470768406;-0.0164588053;-0.599999755;-0.0266660223;1.04960066;-0.360281843;-0.00607658945;10;50.2164595;-0.533333;0;1.044444;1.00433598;1.00433659
21.347366;1.04960094;-0.600464969;-0.0101304929;-0.5720889;-0.00965150148;1.04656171;1.04168464;-0.555888565;0.0161406165;50.2164414;0.000465774464;-0.016455451;-0.599999756;-0.0266659956;1.04960066;-0.360278826;-0.00607759285;10;50.2164415;-0.533333;0;1.044444;1.00433497;1.00433558
21.348366;1.04959993;-0.600458314;-0.010132172;-0.572083086;-0.00965310341;1.04655972;1.04168362;-0.555884323;0.0161390339;50.2164244;0.000459114834;-0.0164537625;-0.59999976;-0.0266659667;1.04959967;-0.360274811;-0.0060786004;10;50.2164245;-0.533333;0;1.044444;1.00433496;1.00433558
21.349366;1.04959892;-0.60045166;-0.0101338491;-0.572077272;-0.00965470415;1.04655874;1.04168261;-0.555878479;0.0161358519;50.2164074;0.000452456278;-0.0164520733;-0.599999765;-0.0266659359;1.04959867;-0.360270798;-0.00607961201;10;50.2164075;-0.533333;0;1.044444;1.00433495;1.00433557
21.350366;1.04959891;-0.600446671;-0.010137191;-0.572072502;-0.00965788244;1.04655775;1.04168259;-0.555873701;0.016134255;50.2163904;0.000447465457;-0.016450383;-0.599999771;-0.0266659033;1.04959868;-0.360267786;-0.00608162748;10;50.2163904;-0.533333;0;1.044444;1.00433495;1.00433556
21.351366;1.04959791;-0.600440015;-0.0101388641;-0.572066691;-0.00965948085;1.04655676;1.04168156;-0.555867854;0.0161310742;50.2163734;0.000440808928;-0.0164486915;-0.599999779;-0.0266658695;1.04959769;-0.360263775;-0.00608264641;10;50.2163734;-0.533333;0;1.044444;1.00433394;1.00433454
21.352366;1.04959691;-0.600435025;-0.0101405353;-0.572062469;-0.00966107814;1.04655477;1.04168054;-0.555862006;0.0161294938;50.2163574;0.0004358198;-0.0164453319;-0.599999788;-0.026665835;1.0495967;-0.360260765;-0.00608366829;10;50.2163574;-0.533333;0;1.044444;1.00433393;1.00433453
21.353366;1.04959691;-0.600428366;-0.0101422045;-0.572056116;-0.00966266532;1.04655378;1.0416805;-0.555857223;0.016127898;50.2163404;0.000429164437;-0.0164436371;-0.599999798;-0.0266658006;1.04959671;-0.360256756;-0.00608469252;10;50.2163404;-0.533333;0;1.044444;1.00433392;1.00433452
21.354366;1.04959592;-0.600421707;-0.0101438716;-0.572050308;-0.00966426112;1.04655279;1.04167947;-0.555851372;0.0161247172;50.2163254;0.000422509205;-0.0164419405;-0.599999809;-0.026665767;1.04959572;-0.360252748;-0.00608571844;10;50.2163253;-0.533333;0;1.044444;1.00433292;1.00433351
21.355366;1.04959492;-0.600416712;-0.0101472035;-0.57204609;-0.00966744465;1.0465518;1.04167843;-0.55584712;0.0161231358;50.2163094;0.000417520522;-0.0164402419;-0.599999821;-0.026665735;1.04959473;-0.36024974;-0.00608774539;10;50.2163093;-0.533333;0;1.044444;1.00433291;1.0043335
21.356366;1.04959493;-0.600410049;-0.0101488664;-0.572039742;-0.00966903124;1.04654981;1.04167839;-0.555840735;0.0161199379;50.2162934;0.000410864854;-0.0164368751;-0.599999833;-0.0266657051;1.04959474;-0.360245733;-0.00608877281;10;50.2162933;-0.533333;0;1.044444;1.0043329;1.00433349
21.357366;1.04959394;-0.600403384;-0.0101505276;-0.572033939;-0.00967062744;1.04654882;1.04167735;-0.555834882;0.0161183545;50.2162785;0.000404208718;-0.0164351732;-0.599999845;-0.0266656778;1.04959376;-0.360241726;-0.00608980026;10;50.2162783;-0.533333;0;1.044444;1.00433289;1.00433348
21.358366;1.04959395;-0.600396719;-0.0101521873;-0.572027592;-0.0096722149;1.04654783;1.0416763;-0.555830628;0.01611517;50.2162635;0.000397552041;-0.0164334701;-0.599999857;-0.0266656533;1.04959377;-0.360237719;-0.00609082743;10;50.2162633;-0.533333;0;1.044444;1.00433189;1.00433247
21.359366;1.04959296;-0.600391718;-0.0101555126;-0.57202338;-0.00967540003;1.04654683;1.04167526;-0.555824773;0.0161135843;50.2162485;0.00039256145;-0.0164317659;-0.59999987;-0.0266656318;1.04959279;-0.360234711;-0.00609285409;10;50.2162482;-0.533333;0;1.044444;1.00433188;1.00433246
21.360366;1.04959198;-0.600385049;-0.0101571708;-0.572017581;-0.00967699789;1.04654484;1.04167522;-0.555818384;0.016110382;50.2162345;0.000385903513;-0.0164283941;-0.599999883;-0.0266656134;1.04959181;-0.360230704;-0.0060938801;10;50.2162342;-0.533333;0;1.044444;1.00433187;1.00433245
21.361366;1.04959199;-0.600378379;-0.0101588288;-0.572011237;-0.00967858728;1.04654385;1.04167417;-0.555814129;0.0161087943;50.2162195;0.00037924469;-0.0164266884;-0.599999896;-0.0266655983;1.04959183;-0.360226697;-0.00609490541;10;50.2162192;-0.533333;0;1.044444;1.00433087;1.00433144
21.362366;1.049591;-0.600371709;-0.0101604871;-0.572005439;-0.00968018662;1.04654285;1.04167313;-0.555808273;0.016105606;50.2162055;0.000372584726;-0.0164249822;-0.59999991;-0.0266655867;1.04959085;-0.360222691;-0.00609593001;10;50.2162052;-0.533333;0;1.044444;1.00433086;1.00433144
21.363366;1.04959001;-0.600366705;-0.0101638119;-0.572001231;-0.0096833745;1.04654186;1.04167309;-0.555801882;0.0161040019;50.2161915;0.000367590073;-0.0164232755;-0.599999923;-0.0266655786;1.04958987;-0.360219684;-0.0060979539;10;50.2161912;-0.533333;0;1.044444;1.00433085;1.00433143
21.364366;1.04959002;-0.600360034;-0.0101654702;-0.571994889;-0.00968496566;1.04653986;1.04167205;-0.555796023;0.0161008132;50.2161785;0.000360927334;-0.0164215684;-0.599999935;-0.026665574;1.04958989;-0.360215679;-0.00609897692;10;50.2161782;-0.533333;0;1.044444;1.00433085;1.00433143
21.365366;1.04958903;-0.600353362;-0.0101671284;-0.571989092;-0.00968656633;1.04653887;1.04167101;-0.555791763;0.0160992243;50.2161645;0.000354263276;-0.0164181937;-0.599999947;-0.026665573;1.04958891;-0.360211674;-0.00609999885;10;50.2161642;-0.533333;0;1.044444;1.00432984;1.00433042
21.366366;1.04958804;-0.600346691;-0.0101687863;-0.571983294;-0.00968816709;1.04653787;1.04167098;-0.555785369;0.0160960198;50.2161516;0.00034759806;-0.0164164848;-0.599999957;-0.0266655753;1.04958793;-0.360207671;-0.0061010195;10;50.2161512;-0.533333;0;1.044444;1.00432984;1.00433042
21.367366;1.04958805;-0.600340019;-0.0101721106;-0.571976951;-0.00969134634;1.04653688;1.04166995;-0.555779507;0.0160944308;50.2161386;0.000340931775;-0.0164147747;-0.599999967;-0.0266655809;1.04958796;-0.36020367;-0.00610303869;10;50.2161382;-0.533333;0;1.044444;1.00432983;1.00433042
21.368366;1.04958705;-0.600333348;-0.0101737677;-0.571971151;-0.00969294627;1.04653488;1.04166893;-0.555773644;0.016092842;50.2161266;0.000334264379;-0.0164130632;-0.599999975;-0.0266655896;1.04958698;-0.36019967;-0.00610405627;10;50.2161262;-0.533333;0;1.044444;1.00432983;1.00433042
21.369366;1.04958705;-0.600328343;-0.0101754242;-0.571966391;-0.00969453601;1.04653388;1.04166891;-0.555768847;0.016089638;50.2161136;0.000329262388;-0.0164096841;-0.599999982;-0.0266656009;1.049587;-0.360196672;-0.00610507216;10;50.2161132;-0.533333;0;1.044444;1.00432883;1.00432941
21.370366;1.04958605;-0.600321672;-0.0101770802;-0.571960586;-0.00969613386;1.04653289;1.04166789;-0.555762984;0.0160880499;50.2161016;0.000322592294;-0.0164079707;-0.599999986;-0.0266656142;1.04958602;-0.360192677;-0.00610608633;10;50.2161011;-0.533333;0;1.044444;1.00432884;1.00432941
21.371366;1.04958504;-0.600315001;-0.0101787356;-0.571954779;-0.00969773055;1.04653089;1.04166688;-0.555757119;0.0160848625;50.2160896;0.000315920672;-0.0164062571;-0.599999989;-0.0266656292;1.04958503;-0.360188683;-0.00610709875;10;50.2160891;-0.533333;0;1.044444;1.00432884;1.00432941
21.372366;1.04958503;-0.600308328;-0.0101820578;-0.571948424;-0.00970090483;1.0465299;1.04166686;-0.555750721;0.0160832604;50.2160775;0.00030924756;-0.0164045435;-0.59999999;-0.0266656452;1.04958505;-0.360184691;-0.00610910939;10;50.2160771;-0.533333;0;1.044444;1.00432884;1.0043294
21.373366;1.04958402;-0.600301657;-0.0101837138;-0.571942612;-0.00970249938;1.0465289;1.04166586;-0.555744855;0.0160800745;50.2160665;0.000302573095;-0.0164028306;-0.59999999;-0.0266656617;1.04958406;-0.360180701;-0.00611011823;10;50.2160661;-0.533333;0;1.044444;1.00432884;1.0043294
21.374366;1.049583;-0.600294983;-0.0101853709;-0.571936798;-0.00970409303;1.0465279;1.04166485;-0.555740588;0.0160784897;50.2160555;0.000295897475;-0.016399452;-0.599999989;-0.0266656786;1.04958307;-0.360176712;-0.00611112533;10;50.2160551;-0.533333;0;1.044444;1.00432785;1.00432839
21.375366;1.04958299;-0.600288308;-0.0101870294;-0.571930438;-0.00970567674;1.04652691;1.04166485;-0.555734187;0.0160752906;50.2160445;0.000289220926;-0.0163977413;-0.599999988;-0.0266656954;1.04958308;-0.360172725;-0.00611213089;10;50.2160441;-0.533333;0;1.044444;1.00432785;1.00432838
21.376366;1.04958197;-0.600283298;-0.0101903559;-0.57192621;-0.00970885716;1.04652491;1.04166385;-0.555728319;0.016073708;50.2160335;0.00028421032;-0.0163960321;-0.599999987;-0.0266657123;1.04958208;-0.360169737;-0.00611413531;10;50.2160331;-0.533333;0;1.044444;1.00432785;1.00432837
21.377366;1.04958095;-0.600276622;-0.0101920171;-0.571920392;-0.00971044937;1.04652392;1.04166286;-0.55572245;0.0160705267;50.2160234;0.000277532525;-0.0163943245;-0.599999985;-0.0266657292;1.04958109;-0.360165749;-0.00611513903;10;50.2160231;-0.533333;0;1.044444;1.00432784;1.00432836
21.378366;1.04958092;-0.600269942;-0.0101936791;-0.57191403;-0.00971203216;1.04652292;1.04166287;-0.555716047;0.0160689311;50.2160124;0.00027085439;-0.0163926188;-0.599999983;-0.0266657462;1.04958109;-0.36016176;-0.00611614248;10;50.2160121;-0.533333;0;1.044444;1.00432784;1.00432836
21.379366;1.0495799;-0.600263262;-0.0101953416;-0.571908211;-0.00971362419;1.04652193;1.04166188;-0.555711778;0.016065752;50.2160024;0.000264176061;-0.0163892487;-0.59999998;-0.0266657635;1.04958009;-0.36015777;-0.00611714597;10;50.2160021;-0.533333;0;1.044444;1.00432684;1.00432735
21.380366;1.04957988;-0.600256581;-0.0101986706;-0.571901849;-0.00971679506;1.04651993;1.0416609;-0.555705907;0.0160641736;50.2159933;0.000257497643;-0.0163875475;-0.599999976;-0.0266657809;1.04958009;-0.360153778;-0.00611914968;10;50.215993;-0.533333;0;1.044444;1.00432683;1.00432734
21.381366;1.04957885;-0.600249898;-0.0102003325;-0.57189603;-0.00971838754;1.04651894;1.04166092;-0.555699503;0.0160625804;50.2159833;0.000250819204;-0.0163858489;-0.599999971;-0.0266657986;1.04957909;-0.360149784;-0.00612015365;10;50.215983;-0.533333;0;1.044444;1.00432683;1.00432734
21.382366;1.04957783;-0.600243214;-0.0102019938;-0.571890212;-0.00971998038;1.04651795;1.04165994;-0.55569363;0.0160594025;50.2159743;0.000244140758;-0.0163841529;-0.599999965;-0.0266658164;1.04957809;-0.360145787;-0.00612115785;10;50.215974;-0.533333;0;1.044444;1.00432682;1.00432733
21.383366;1.04957781;-0.600238197;-0.0102036542;-0.571885439;-0.00972156422;1.04651695;1.04165897;-0.555687758;0.0160578243;50.2159652;0.000239128953;-0.0163807933;-0.599999959;-0.0266658343;1.04957808;-0.360142788;-0.00612216227;10;50.215965;-0.533333;0;1.044444;1.00432682;1.00432733
21.384366;1.04957679;-0.600231514;-0.010205314;-0.571879623;-0.0097231574;1.04651496;1.041659;-0.55568295;0.0160546299;50.2159562;0.000232450499;-0.0163791033;-0.599999953;-0.026665852;1.04957708;-0.360138787;-0.00612316707;10;50.215956;-0.533333;0;1.044444;1.00432581;1.00432633
21.385366;1.04957576;-0.600224831;-0.0102086397;-0.57187381;-0.00972633841;1.04651397;1.04165803;-0.555677073;0.0160530498;50.2159472;0.000225772236;-0.0163774163;-0.599999947;-0.0266658695;1.04957608;-0.360134784;-0.00612517247;10;50.215947;-0.533333;0;1.044444;1.0043258;1.00432633
21.386366;1.04957574;-0.600218148;-0.0102102985;-0.571867453;-0.00972792202;1.04651298;1.04165706;-0.555671196;0.0160498683;50.2159391;0.000219094404;-0.0163757325;-0.599999941;-0.0266658863;1.04957608;-0.360130778;-0.00612617861;10;50.215939;-0.533333;0;1.044444;1.0043258;1.00432633
21.387366;1.04957472;-0.600211466;-0.0102119573;-0.571861645;-0.00972951474;1.04651199;1.04165709;-0.555664782;0.01604827;50.2159311;0.000212417153;-0.0163740515;-0.599999934;-0.0266659023;1.04957508;-0.360126771;-0.00612718556;10;50.215931;-0.533333;0;1.044444;1.00432579;1.00432633
21.388366;1.04957369;-0.600204784;-0.0102136165;-0.571855837;-0.00973110744;1.04651;1.04165613;-0.555658899;0.0160450856;50.2159231;0.000205740468;-0.0163707067;-0.599999927;-0.0266659173;1.04957408;-0.360122761;-0.00612819328;10;50.215923;-0.533333;0;1.044444;1.00432578;1.00432634
21.389366;1.04957367;-0.600199769;-0.0102169433;-0.571851076;-0.00973427883;1.046509;1.04165517;-0.555654615;0.0160434998;50.215916;0.000200730882;-0.0163690311;-0.599999919;-0.0266659312;1.04957408;-0.360119751;-0.00613020171;10;50.215916;-0.533333;0;1.044444;1.00432478;1.00432534
21.390366;1.04957264;-0.600193086;-0.0102186045;-0.571845273;-0.00973587147;1.04650801;1.04165421;-0.55564873;0.0160403126;50.215908;0.000194054847;-0.0163673582;-0.59999991;-0.026665944;1.04957308;-0.360115739;-0.00613121071;10;50.215908;-0.533333;0;1.044444;1.00432477;1.00432534
21.391366;1.04957261;-0.600186404;-0.010220267;-0.571838928;-0.00973745454;1.04650702;1.04165424;-0.55564231;0.0160387089;50.215901;0.000187378743;-0.016365688;-0.5999999;-0.0266659559;1.04957308;-0.360111727;-0.00613221998;10;50.215901;-0.533333;0;1.044444;1.00432477;1.00432535
21.392366;1.04957158;-0.600179721;-0.0102219304;-0.57183313;-0.00973904631;1.04650502;1.04165328;-0.555636423;0.0160371195;50.215894;0.000180702234;-0.0163640205;-0.599999888;-0.026665967;1.04957208;-0.360107715;-0.00613322919;10;50.215894;-0.533333;0;1.044444;1.00432476;1.00432535
21.393366;1.04957055;-0.600173037;-0.0102235946;-0.571827333;-0.00974063744;1.04650403;1.04165232;-0.555632134;0.0160339291;50.2158879;0.000174025023;-0.0163606891;-0.599999875;-0.0266659775;1.04957109;-0.360103704;-0.00613423807;10;50.215888;-0.533333;0;1.044444;1.00432475;1.00432535
21.394366;1.04957052;-0.600168019;-0.0102269263;-0.57182258;-0.00974380669;1.04650303;1.04165236;-0.555625712;0.0160323218;50.2158809;0.000169013606;-0.0163590273;-0.59999986;-0.0266659875;1.04957109;-0.360100694;-0.00613624654;10;50.215881;-0.533333;0;1.044444;1.00432474;1.00432536
21.395366;1.04956949;-0.600161335;-0.0102285917;-0.571816786;-0.009745397;1.04650203;1.0416514;-0.555619823;0.0160291286;50.2158749;0.000162334641;-0.0163573686;-0.599999846;-0.0266659974;1.04957009;-0.360096684;-0.00613725479;10;50.215875;-0.533333;0;1.044444;1.00432474;1.00432536
21.396366;1.04956845;-0.600154648;-0.0102302576;-0.571810992;-0.00974698742;1.04650004;1.04165043;-0.555615533;0.0160275337;50.2158689;0.00015565488;-0.0163557132;-0.59999983;-0.0266660076;1.04956909;-0.360092676;-0.00613826309;10;50.2158689;-0.533333;0;1.044444;1.00432373;1.00432436
21.397366;1.04956842;-0.60014796;-0.0102319235;-0.571804653;-0.00974856915;1.04649904;1.04165046;-0.55560911;0.0160243217;50.2158629;0.000148974389;-0.0163540607;-0.599999815;-0.0266660186;1.04956909;-0.36008867;-0.00613927163;10;50.2158629;-0.533333;0;1.044444;1.00432372;1.00432436
21.398366;1.04956739;-0.600142939;-0.0102352561;-0.571800447;-0.00975174935;1.04649805;1.04164949;-0.555603221;0.0160227232;50.2158578;0.00014395989;-0.0163507446;-0.599999801;-0.0266660312;1.04956809;-0.360085664;-0.00614128044;10;50.2158579;-0.533333;0;1.044444;1.00432371;1.00432436
21.399366;1.04956636;-0.60013625;-0.010236922;-0.571794654;-0.00975334345;1.04649705;1.04164851;-0.555598932;0.0160195231;50.2158528;0.000137278194;-0.0163490977;-0.599999786;-0.0266660459;1.04956709;-0.36008166;-0.00614228937;10;50.2158529;-0.533333;0;1.044444;1.0043237;1.00432436
21.400366;1.04956633;-0.60012956;-0.010238588;-0.571788317;-0.00975493074;1.04649506;1.04164853;-0.555592512;0.0160179059;50.2158478;0.000130596205;-0.0163474532;-0.599999773;-0.0266660631;1.0495671;-0.360077658;-0.00614329818;10;50.2158479;-0.533333;0;1.044444;1.00432369;1.00432436
21.401366;1.04956531;-0.600124537;-0.0102402545;-0.571784111;-0.00975653015;1.04649406;1.04164755;-0.555586627;0.0160147027;50.2158428;0.000125580843;-0.0163458108;-0.599999762;-0.0266660831;1.0495661;-0.360074658;-0.00614430652;10;50.2158429;-0.533333;0;1.044444;1.00432368;1.00432436
21.402366;1.04956528;-0.600117847;-0.0102419215;-0.571777773;-0.00975812325;1.04649306;1.04164656;-0.555582345;0.0160130981;50.2158378;0.000118899003;-0.0163425036;-0.599999753;-0.026666106;1.0495661;-0.360070659;-0.00614531403;10;50.2158379;-0.533333;0;1.044444;1.00432368;1.00432435
21.403366;1.04956426;-0.60011116;-0.0102452556;-0.571771979;-0.00976131661;1.04649206;1.04164657;-0.555575931;0.0160114772;50.2158338;0.000112217635;-0.0163408649;-0.599999747;-0.0266661316;1.0495651;-0.360066662;-0.00614732034;10;50.2158339;-0.533333;0;1.044444;1.00432367;1.00432435
21.404366;1.04956324;-0.60010614;-0.0102469234;-0.571767771;-0.00976292495;1.04649006;1.04164557;-0.555571652;0.016008271;50.2158298;0.000107203781;-0.0163392277;-0.599999743;-0.0266661597;1.0495641;-0.360063666;-0.00614832515;10;50.2158299;-0.533333;0;1.044444;1.00432267;1.00432334
21.405366;1.04956322;-0.600099454;-0.0102485913;-0.571761431;-0.00976452678;1.04648906;1.04164457;-0.555565776;0.0160066644;50.2158258;0.000100524458;-0.0163375922;-0.599999741;-0.0266661898;1.0495641;-0.360059671;-0.00614932817;10;50.2158259;-0.533333;0;1.044444;1.00432267;1.00432333
21.406366;1.04956221;-0.60009277;-0.0102502594;-0.571755632;-0.00976614044;1.04648806;1.04164457;-0.555560969;0.0160034423;50.2158218;9.38465198e-05;-0.0163359582;-0.599999743;-0.0266662214;1.0495631;-0.360055675;-0.00615032915;10;50.2158219;-0.533333;0;1.044444;1.00432267;1.00432332
21.407366;1.04956119;-0.600087755;-0.0102535938;-0.571751422;-0.00976934422;1.04648705;1.04164356;-0.555555097;0.0160018358;50.2158188;8.88366591e-05;-0.0163326589;-0.599999746;-0.0266662541;1.04956211;-0.360052678;-0.00615232793;10;50.2158189;-0.533333;0;1.044444;1.00432267;1.00432331
21.408366;1.04956117;-0.600081076;-0.0102552612;-0.571745077;-0.00977095246;1.04648504;1.04164255;-0.555550826;0.0159986295;50.2158158;8.21615562e-05;-0.0163310278;-0.599999751;-0.0266662877;1.04956211;-0.360048679;-0.00615332444;10;50.2158159;-0.533333;0;1.044444;1.00432267;1.0043233
21.409366;1.04956016;-0.600076065;-0.0102569279;-0.571740863;-0.00977257126;1.04648403;1.04164254;-0.555544425;0.0159970083;50.2158128;7.71546343e-05;-0.016329398;-0.599999757;-0.0266663218;1.04956112;-0.36004568;-0.00615431864;10;50.2158129;-0.533333;0;1.044444;1.00432267;1.0043233
21.410366;1.04955915;-0.60006939;-0.0102585939;-0.57173506;-0.00977419079;1.04648302;1.04164152;-0.555540158;0.0159938032;50.2158098;7.04826571e-05;-0.0163277692;-0.599999765;-0.0266663562;1.04956012;-0.360041679;-0.00615531057;10;50.2158099;-0.533333;0;1.044444;1.00432268;1.00432329
21.411366;1.04955914;-0.600064383;-0.0102619258;-0.571730298;-0.00977738917;1.04648201;1.04164051;-0.555534291;0.015992199;50.2158068;6.54788959e-05;-0.0163244748;-0.599999775;-0.0266663905;1.04956013;-0.360038676;-0.00615730033;10;50.2158069;-0.533333;0;1.044444;1.00432269;1.00432329
21.412366;1.04955813;-0.600057713;-0.0102635899;-0.571724492;-0.00977900853;1.04647999;1.04163949;-0.555530024;0.015988996;50.2158048;5.88096704e-05;-0.0163228477;-0.599999786;-0.0266664248;1.04955914;-0.360034673;-0.00615828818;10;50.2158049;-0.533333;0;1.044444;1.00432269;1.00432329
21.413366;1.04955813;-0.600052711;-0.010265253;-0.571719727;-0.00978061785;1.04647897;1.04163947;-0.555523625;0.0159873793;50.2158028;5.38077091e-05;-0.0163212212;-0.599999798;-0.026666459;1.04955914;-0.360031668;-0.00615927446;10;50.2158029;-0.533333;0;1.044444;1.0043227;1.00432329
21.414366;1.04955712;-0.600046046;-0.0102669148;-0.571713917;-0.00978223558;1.04647795;1.04163845;-0.555519359;0.0159857798;50.2158007;4.71389775e-05;-0.0163195953;-0.599999811;-0.026666493;1.04955815;-0.360027663;-0.00616025962;10;50.2158009;-0.533333;0;1.044444;1.0043217;1.0043223
21.415366;1.04955612;-0.60004105;-0.0102702418;-0.571709693;-0.00978544037;1.04647693;1.04163743;-0.555515092;0.0159825823;50.2157987;4.21361748e-05;-0.0163179701;-0.599999825;-0.026666527;1.04955716;-0.360024656;-0.00616224415;10;50.215799;-0.533333;0;1.044444;1.00432171;1.00432231
21.416366;1.04955612;-0.600034388;-0.0102719007;-0.571703334;-0.009787047;1.04647491;1.04163741;-0.555508692;0.0159809713;50.2157977;3.54655088e-05;-0.016314679;-0.599999841;-0.0266665607;1.04955717;-0.360020648;-0.0061632286;10;50.215798;-0.533333;0;1.044444;1.00432171;1.00432232
21.417366;1.04955512;-0.600029396;-0.0102735579;-0.571699106;-0.00978866206;1.04647389;1.04163639;-0.555504425;0.0159777777;50.2157967;3.04600869e-05;-0.0163130553;-0.599999858;-0.0266665941;1.04955618;-0.360017638;-0.00616421346;10;50.215797;-0.533333;0;1.044444;1.00432172;1.00432234
21.418366;1.04955412;-0.600024406;-0.0102752135;-0.571694875;-0.00979027611;1.04647287;1.04163536;-0.555500157;0.0159761861;50.2157957;2.54531946e-05;-0.0163114323;-0.599999876;-0.0266666269;1.04955518;-0.360014626;-0.0061651992;10;50.215796;-0.533333;0;1.044444;1.00432172;1.00432236
21.419366;1.04955412;-0.600017751;-0.0102768678;-0.571688509;-0.0097918796;1.04647085;1.04163534;-0.555493754;0.0159729812;50.2157947;1.87781551e-05;-0.0163098094;-0.599999895;-0.0266666591;1.04955519;-0.360010612;-0.00616618619;10;50.215795;-0.533333;0;1.044444;1.00432172;1.00432238
21.420366;1.04955312;-0.600012764;-0.0102801874;-0.571684273;-0.00979507879;1.04646983;1.04163432;-0.555489482;0.0159713938;50.2157937;1.37682352e-05;-0.0163065195;-0.599999915;-0.0266666904;1.04955419;-0.360007596;-0.00616817472;10;50.215794;-0.533333;0;1.044444;1.00432172;1.0043224
21.421366;1.04955212;-0.600007779;-0.0102818393;-0.571680034;-0.00979668793;1.04646881;1.04163331;-0.555485209;0.0159698086;50.2157937;8.75664415e-06;-0.0163048948;-0.599999935;-0.026666721;1.0495532;-0.36000458;-0.00616916491;10;50.215794;-0.533333;0;1.044444;1.00432172;1.00432242
21.422366;1.04955212;-0.600002795;-0.0102834906;-0.571675248;-0.0097982852;1.04646779;1.04163329;-0.5554804;0.0159666102;50.2157937;3.74327469e-06;-0.0163032681;-0.599999954;-0.0266667506;1.0495532;-0.360001562;-0.00617015678;10;50.215794;-0.533333;0;1.044444;1.00432172;1.00432244
21.423366;1.04955113;-0.599996145;-0.0102851416;-0.571669417;-0.00979988891;1.04646578;1.04163227;-0.555476123;0.0159650295;50.2157937;-2.93849856e-06;-0.0163016389;-0.599999972;-0.026666779;1.0495522;-0.359997543;-0.0061711502;10;50.215794;-0.533333;0;1.044444;1.00432172;1.00432246
21.424366;1.04955114;-0.599991162;-0.010288459;-0.571664625;-0.00980306832;1.04646476;1.04163125;-0.555470245;0.0159618512;50.2157937;-7.95505725e-06;-0.0162983397;-0.599999989;-0.026666806;1.0495522;-0.359994523;-0.006173145;10;50.215794;-0.533333;0;1.044444;1.00432173;1.00432248
21.425366;1.04955015;-0.599986179;-0.0102901099;-0.571660376;-0.00980466635;1.04646374;1.04163023;-0.555465966;0.0159602754;50.2157937;-1.29725814e-05;-0.0162967041;-0.600000004;-0.0266668314;1.0495512;-0.359991503;-0.00617414094;10;50.2157941;-0.533333;0;1.044444;1.00432173;1.0043225
21.426366;1.04954916;-0.599981197;-0.0102917612;-0.571656125;-0.00980626204;1.04646273;1.04163022;-0.555461154;0.0159570866;50.2157947;-1.7990509e-05;-0.016295065;-0.600000016;-0.0266668545;1.0495502;-0.359988483;-0.00617513772;10;50.2157951;-0.533333;0;1.044444;1.00432174;1.00432251
21.427366;1.04954917;-0.599976214;-0.0102934129;-0.571651326;-0.00980784657;1.04646071;1.0416292;-0.555456873;0.0159555153;50.2157957;-2.30082887e-05;-0.0162934225;-0.600000026;-0.0266668751;1.0495502;-0.359985464;-0.00617613493;10;50.2157961;-0.533333;0;1.044444;1.00432174;1.00432252
21.428366;1.04954819;-0.599971232;-0.0102967321;-0.571647069;-0.00981102706;1.0464597;1.04162819;-0.555452592;0.0159523455;50.2157967;-2.80254407e-05;-0.0162917765;-0.600000034;-0.0266668927;1.0495492;-0.359982445;-0.00617813207;10;50.2157971;-0.533333;0;1.044444;1.00432175;1.00432252
21.429366;1.04954721;-0.59996625;-0.0102983854;-0.571642811;-0.00981261855;1.04645869;1.04162817;-0.555447777;0.0159507615;50.2157977;-3.304167e-05;-0.0162884599;-0.600000039;-0.026666907;1.04954821;-0.359979426;-0.00617912872;10;50.2157981;-0.533333;0;1.044444;1.00432176;1.00432252
21.430366;1.04954722;-0.599961268;-0.0103000399;-0.571638007;-0.0098142;1.04645768;1.04162715;-0.555443493;0.0159491931;50.2157987;-3.80569304e-05;-0.0162868064;-0.600000042;-0.0266669178;1.04954821;-0.359976408;-0.00618012451;10;50.2157991;-0.533333;0;1.044444;1.00432176;1.00432252
21.431366;1.04954624;-0.599956287;-0.0103016958;-0.571633746;-0.00981579039;1.04645567;1.04162613;-0.555439209;0.015946024;50.2158007;-4.30712947e-05;-0.0162851491;-0.600000043;-0.026666925;1.04954721;-0.35997339;-0.0061811191;10;50.2158011;-0.533333;0;1.044444;1.00432177;1.00432251
21.432366;1.04954526;-0.599951305;-0.0103050197;-0.571629484;-0.00981896859;1.04645466;1.04162511;-0.555434924;0.0159444538;50.2158017;-4.80847448e-05;-0.0162834883;-0.600000042;-0.0266669286;1.04954621;-0.359970373;-0.0061831121;10;50.2158021;-0.533333;0;1.044444;1.00432178;1.0043225
21.433366;1.04954527;-0.599946323;-0.0103066782;-0.571624678;-0.00982054945;1.04645365;1.0416251;-0.555430105;0.0159412666;50.2158037;-5.30971159e-05;-0.0162801577;-0.600000038;-0.0266669287;1.04954621;-0.359967358;-0.00618410318;10;50.2158041;-0.533333;0;1.044444;1.00432179;1.00432248
21.434366;1.04954429;-0.599941341;-0.0103083377;-0.571620415;-0.00982213969;1.04645164;1.04162407;-0.555427419;0.0159396927;50.2158057;-5.81081798e-05;-0.0162784908;-0.600000033;-0.0266669255;1.04954521;-0.359964344;-0.00618509219;10;50.215806;-0.533333;0;1.044444;1.0043218;1.00432247
21.435366;1.0495433;-0.599936359;-0.0103099982;-0.571616153;-0.0098237299;1.04645063;1.04162305;-0.555423132;0.0159365168;50.2158087;-6.31176799e-05;-0.0162768211;-0.600000027;-0.0266669192;1.04954421;-0.359961331;-0.00618607909;10;50.215809;-0.533333;0;1.044444;1.00432181;1.00432245
21.436366;1.0495433;-0.599931376;-0.0103133261;-0.571611346;-0.0098268986;1.04644962;1.04162303;-0.555418313;0.0159349237;50.2158108;-6.81252721e-05;-0.0162751488;-0.60000002;-0.0266669103;1.04954421;-0.35995832;-0.00618806396;10;50.215811;-0.533333;0;1.044444;1.00432182;1.00432243
21.437366;1.04954231;-0.599926393;-0.0103149878;-0.571607084;-0.00982848846;1.04644861;1.04162201;-0.555414028;0.0159333445;50.2158138;-7.31304795e-05;-0.0162718076;-0.600000012;-0.026666899;1.04954322;-0.359955311;-0.00618904696;10;50.215814;-0.533333;0;1.044444;1.00432183;1.00432241
21.438366;1.04954131;-0.599921409;-0.0103166498;-0.571602821;-0.00983007812;1.0464466;1.04162099;-0.555409742;0.015930164;50.2158168;-7.81327538e-05;-0.016270131;-0.600000004;-0.0266668855;1.04954222;-0.359952304;-0.00619002825;10;50.215817;-0.533333;0;1.044444;1.00432184;1.00432239
21.439366;1.04954131;-0.599918091;-0.0103183118;-0.571599603;-0.00983165828;1.04644558;1.04161997;-0.555407058;0.0159285822;50.2158198;-8.14649358e-05;-0.0162684527;-0.599999997;-0.0266668702;1.04954222;-0.359950298;-0.00619100805;10;50.21582;-0.533333;0;1.044444;1.00432185;1.00432238
21.440366;1.04954031;-0.599913106;-0.0103216404;-0.571595342;-0.00983483579;1.04644457;1.04161995;-0.555402241;0.0159253841;50.2158228;-8.6460015e-05;-0.0162667731;-0.59999999;-0.0266668535;1.04954122;-0.359947294;-0.0061929866;10;50.215823;-0.533333;0;1.044444;1.00432187;1.00432236
21.441366;1.04953931;-0.59990812;-0.0103233019;-0.571591081;-0.00983642544;1.04644256;1.04161892;-0.555397958;0.0159238005;50.2158258;-9.1451137e-05;-0.0162634254;-0.599999984;-0.0266668356;1.04954022;-0.359944292;-0.00619396415;10;50.215826;-0.533333;0;1.044444;1.00432188;1.00432234
21.442366;1.04953931;-0.599904799;-0.0103249632;-0.571587865;-0.00983800603;1.04644154;1.0416179;-0.555395277;0.0159206162;50.2158299;-9.47715541e-05;-0.0162617436;-0.599999978;-0.0266668169;1.04954022;-0.359942292;-0.00619494099;10;50.21583;-0.533333;0;1.044444;1.0043219;1.00432233
21.443366;1.04953831;-0.59989981;-0.0103282906;-0.571583607;-0.00984118445;1.04644053;1.04161788;-0.555390464;0.0159190163;50.2158329;-9.97545665e-05;-0.0162600607;-0.599999972;-0.0266667977;1.04953923;-0.359939294;-0.00619691738;10;50.215833;-0.533333;0;1.044444;1.00432191;1.00432232
21.444366;1.0495383;-0.599894819;-0.0103299508;-0.571578805;-0.00984276615;1.04643952;1.04161686;-0.555387785;0.0159174313;50.2158369;-0.000104733494;-0.0162583772;-0.599999966;-0.0266667784;1.04953923;-0.359936298;-0.00619789353;10;50.2158369;-0.533333;0;1.044444;1.00432193;1.00432231
21.445366;1.0495373;-0.599891493;-0.0103316104;-0.571576137;-0.00984435806;1.04643751;1.04161584;-0.555383509;0.0159142461;50.2158409;-0.0001080417;-0.0162550267;-0.599999961;-0.0266667594;1.04953822;-0.359934305;-0.00619886961;10;50.2158409;-0.533333;0;1.044444;1.00432194;1.0043223
21.446366;1.0495363;-0.599886498;-0.0103332689;-0.57157188;-0.00984595095;1.0464365;1.04161482;-0.555379234;0.0159126607;50.215845;-0.000113012667;-0.0162533428;-0.599999955;-0.0266667414;1.04953722;-0.359931315;-0.00619984577;10;50.2158449;-0.533333;0;1.044444;1.00432195;1.00432229
21.447366;1.0495363;-0.599883167;-0.0103365932;-0.571568667;-0.00984912333;1.04643549;1.0416148;-0.555376028;0.0159094597;50.21585;-0.000116313391;-0.0162516592;-0.599999949;-0.0266667248;1.04953722;-0.359929328;-0.00620182227;10;50.2158499;-0.533333;0;1.044444;1.00432197;1.00432228
21.448366;1.04953531;-0.599878167;-0.0103382498;-0.571564412;-0.00985071765;1.04643349;1.04161378;-0.555373357;0.0159078742;50.215854;-0.000121277752;-0.0162499757;-0.599999943;-0.0266667102;1.04953622;-0.359926344;-0.00620279944;10;50.2158539;-0.533333;0;1.044444;1.00432198;1.00432227
21.449366;1.04953431;-0.599874832;-0.0103399059;-0.571561744;-0.00985231201;1.04643249;1.04161277;-0.555369088;0.0159062887;50.215859;-0.000124573175;-0.0162466258;-0.599999936;-0.0266666978;1.04953521;-0.359924364;-0.00620377761;10;50.2158589;-0.533333;0;1.044444;1.004322;1.00432227
21.450366;1.04953432;-0.599869828;-0.0103415618;-0.571556945;-0.00985389654;1.04643148;1.04161176;-0.555366421;0.015903103;50.2158631;-0.000129533881;-0.0162449424;-0.599999928;-0.0266666879;1.04953521;-0.359921387;-0.00620475709;10;50.2158629;-0.533333;0;1.044444;1.00432201;1.00432227
21.451366;1.04953333;-0.599866489;-0.0103448845;-0.571554281;-0.00985707755;1.04643049;1.04161175;-0.555363223;0.0159015019;50.2158681;-0.000132827414;-0.0162432586;-0.599999921;-0.0266666805;1.0495342;-0.359919413;-0.00620673821;10;50.2158679;-0.533333;0;1.044444;1.00432203;1.00432227
21.452366;1.04953235;-0.599863147;-0.0103465413;-0.571551618;-0.00985866923;1.04642849;1.04161074;-0.555358961;0.0158983157;50.2158731;-0.000136121201;-0.0162415741;-0.599999912;-0.0266666756;1.04953319;-0.359917442;-0.00620772135;10;50.2158729;-0.533333;0;1.044444;1.00432204;1.00432227
21.453366;1.04953237;-0.599858138;-0.0103481994;-0.571546825;-0.00986024997;1.04642749;1.04160974;-0.555356302;0.0158967293;50.2158792;-0.00014108249;-0.0162382217;-0.599999904;-0.026666673;1.04953318;-0.359914472;-0.00620870687;10;50.2158789;-0.533333;0;1.044444;1.00432206;1.00432228
21.454366;1.04953139;-0.599854794;-0.0103515262;-0.571544168;-0.00986342661;1.04642649;1.04160874;-0.555353644;0.0158935424;50.2158842;-0.0001443783;-0.0162365346;-0.599999895;-0.0266666727;1.04953217;-0.359912505;-0.00621069505;10;50.2158839;-0.533333;0;1.044444;1.00432208;1.00432228
21.455366;1.04953041;-0.59985145;-0.0103531885;-0.571541515;-0.00986501398;1.0464245;1.04160875;-0.555350455;0.0158919402;50.2158892;-0.00014767545;-0.0162348457;-0.599999886;-0.0266666742;1.04953115;-0.359910538;-0.00621168607;10;50.2158889;-0.533333;0;1.044444;1.0043221;1.00432229
21.456366;1.04953043;-0.599848106;-0.0103548538;-0.571538322;-0.00986659106;1.0464235;1.04160775;-0.5553462;0.0158903533;50.2158952;-0.000150974087;-0.0162314886;-0.599999876;-0.026666677;1.04953114;-0.359908572;-0.00621268013;10;50.2158949;-0.533333;0;1.044444;1.00432212;1.0043223
21.457366;1.04952946;-0.599844763;-0.0103565221;-0.571535677;-0.00986817696;1.0464225;1.04160676;-0.555343546;0.0158871662;50.2159013;-0.000154274547;-0.0162297967;-0.599999867;-0.0266666809;1.04953012;-0.359906607;-0.00621367748;10;50.2159009;-0.533333;0;1.044444;1.00432214;1.00432231
21.458366;1.04952849;-0.599839755;-0.0103598601;-0.571531449;-0.00987135048;1.04642051;1.04160576;-0.555340893;0.0158855798;50.2159073;-0.000159244053;-0.0162281038;-0.599999858;-0.0266666855;1.04952911;-0.359903642;-0.00621567839;10;50.215907;-0.533333;0;1.044444;1.00432216;1.00432232
21.459366;1.04952852;-0.599836417;-0.0103615342;-0.571528269;-0.00987292621;1.04641952;1.04160577;-0.555337708;0.0158823784;50.2159133;-0.000162549946;-0.0162264105;-0.59999985;-0.0266666907;1.04952909;-0.359901677;-0.00621668308;10;50.215913;-0.533333;0;1.044444;1.00432218;1.00432233
21.460366;1.04952755;-0.59983308;-0.0103632103;-0.571525637;-0.00987451097;1.04641852;1.04160478;-0.555335056;0.0158807931;50.2159193;-0.00016585953;-0.0162230504;-0.599999841;-0.0266666966;1.04952808;-0.359899712;-0.00621769167;10;50.215919;-0.533333;0;1.044444;1.0043222;1.00432235
21.461366;1.04952658;-0.599829747;-0.0103665548;-0.57152301;-0.00987768332;1.04641653;1.04160378;-0.555332405;0.0158792085;50.2159253;-0.000169173255;-0.0162213575;-0.599999833;-0.0266667035;1.04952706;-0.359897747;-0.00621970403;10;50.215925;-0.533333;0;1.044444;1.00432222;1.00432236
21.462366;1.04952661;-0.599826416;-0.0103682333;-0.571519842;-0.00987925778;1.04641555;1.04160279;-0.555329754;0.0158760247;50.2159323;-0.000172491322;-0.0162196653;-0.599999826;-0.0266667114;1.04952705;-0.359895782;-0.00622071991;10;50.215932;-0.533333;0;1.044444;1.00432223;1.00432237
21.463366;1.04952564;-0.599823088;-0.0103699126;-0.571517222;-0.00988084122;1.04641456;1.0416028;-0.555326571;0.0158744263;50.2159384;-0.000175813706;-0.0162163075;-0.59999982;-0.0266667206;1.04952603;-0.359893818;-0.00622173907;10;50.215938;-0.533333;0;1.044444;1.00432225;1.00432239
21.464366;1.04952468;-0.599819762;-0.0103715923;-0.571514607;-0.00988242429;1.04641358;1.04160181;-0.555323921;0.0158712437;50.2159454;-0.000179140233;-0.0162146179;-0.599999815;-0.026666731;1.04952502;-0.359891852;-0.00622276133;10;50.215945;-0.533333;0;1.044444;1.00432227;1.0043224
21.465366;1.04952471;-0.599818105;-0.0103749389;-0.571513037;-0.00988558567;1.0464116;1.04160081;-0.555322871;0.0158696619;50.2159524;-0.000180804019;-0.0162129298;-0.599999812;-0.0266667426;1.049525;-0.359890886;-0.00622478646;10;50.2159519;-0.533333;0;1.044444;1.00432328;1.00432341
21.466366;1.04952374;-0.599814782;-0.0103766193;-0.571510427;-0.00988716835;1.04641062;1.04159982;-0.555320222;0.0158680809;50.2159584;-0.000184138197;-0.0162112436;-0.59999981;-0.0266667555;1.04952399;-0.359888919;-0.00622581414;10;50.2159579;-0.533333;0;1.044444;1.0043233;1.00432342
21.467366;1.04952276;-0.599811461;-0.0103783;-0.57150782;-0.00988875114;1.04640964;1.04159982;-0.555317039;0.0158648852;50.2159654;-0.00018747593;-0.0162078923;-0.599999811;-0.0266667696;1.04952298;-0.35988695;-0.00622684397;10;50.2159649;-0.533333;0;1.044444;1.00432332;1.00432343
21.468366;1.04952279;-0.599808139;-0.0103816477;-0.57150467;-0.0098919128;1.04640766;1.04159882;-0.55531439;0.0158633056;50.2159734;-0.000190817029;-0.0162062096;-0.599999814;-0.0266667849;1.04952297;-0.35988498;-0.00622887555;10;50.2159729;-0.533333;0;1.044444;1.00432334;1.00432344
21.469366;1.04952182;-0.599804819;-0.0103833287;-0.571502067;-0.00989349621;1.04640668;1.04159782;-0.555313342;0.0158601266;50.2159804;-0.000194161283;-0.0162045284;-0.599999819;-0.026666801;1.04952197;-0.359883009;-0.00622990852;10;50.2159799;-0.533333;0;1.044444;1.00432336;1.00432345
21.470366;1.04952084;-0.599803165;-0.0103850095;-0.571501053;-0.00989508008;1.0464057;1.04159682;-0.555310694;0.0158585484;50.2159874;-0.000195841867;-0.0162011823;-0.599999826;-0.0266668179;1.04952096;-0.359882037;-0.00623094258;10;50.2159869;-0.533333;0;1.044444;1.00432338;1.00432346
21.471366;1.04952086;-0.599799845;-0.0103883564;-0.571497908;-0.0098982432;1.04640372;1.04159682;-0.555307513;0.0158569555;50.2159954;-0.000199192037;-0.0161995043;-0.599999836;-0.0266668352;1.04952096;-0.359880063;-0.00623297742;10;50.2159949;-0.533333;0;1.044444;1.0043234;1.00432346
21.472366;1.04951988;-0.599796525;-0.0103900358;-0.571495308;-0.0098998287;1.04640274;1.04159581;-0.555306465;0.015853778;50.2160024;-0.000202545067;-0.016197828;-0.599999847;-0.026666853;1.04951997;-0.359878089;-0.00623401279;10;50.2160019;-0.533333;0;1.044444;1.00432342;1.00432347
21.473366;1.0495189;-0.599794872;-0.010391714;-0.571494297;-0.00990141537;1.04640176;1.04159481;-0.555303817;0.0158522008;50.2160104;-0.000204234148;-0.0161961531;-0.59999986;-0.026666871;1.04951897;-0.359877114;-0.00623504842;10;50.2160099;-0.533333;0;1.044444;1.00432344;1.00432347
21.474366;1.04951892;-0.599791551;-0.0103933908;-0.571491154;-0.00990299385;1.04639978;1.0415938;-0.55530277;0.0158490235;50.2160184;-0.000207592391;-0.0161928126;-0.599999874;-0.026666889;1.04951898;-0.359875138;-0.00623608396;10;50.2160179;-0.533333;0;1.044444;1.00432346;1.00432348
21.475366;1.04951794;-0.599789896;-0.010396733;-0.571490145;-0.00990617094;1.0463988;1.04159279;-0.555300123;0.0158474462;50.2160254;-0.000209286258;-0.0161911396;-0.599999888;-0.0266669065;1.04951799;-0.35987416;-0.00623811899;10;50.2160249;-0.533333;0;1.044444;1.00432348;1.00432348
21.476366;1.04951695;-0.599786574;-0.010398407;-0.571487547;-0.00990776097;1.04639782;1.04159279;-0.555298542;0.0158458535;50.2160333;-0.000212648909;-0.016189467;-0.599999901;-0.0266669232;1.049517;-0.359872182;-0.00623915319;10;50.2160329;-0.533333;0;1.044444;1.0043235;1.00432348
21.477366;1.04951596;-0.599784917;-0.0104000801;-0.571486538;-0.00990935182;1.04639584;1.04159178;-0.555295894;0.0158426754;50.2160413;-0.000214346817;-0.0161861276;-0.599999914;-0.0266669389;1.04951601;-0.359871203;-0.00624018638;10;50.2160409;-0.533333;0;1.044444;1.00432452;1.00432449
21.478366;1.04951597;-0.599781593;-0.0104034188;-0.571483397;-0.00991252196;1.04639486;1.04159077;-0.555294845;0.0158410964;50.2160493;-0.000217713002;-0.016184454;-0.599999926;-0.0266669534;1.04951602;-0.359869222;-0.00624221847;10;50.2160489;-0.533333;0;1.044444;1.00432454;1.00432449
21.479366;1.04951498;-0.599779936;-0.0104050903;-0.571482387;-0.00991411402;1.04639387;1.04158976;-0.555292193;0.0158379156;50.2160583;-0.000219413658;-0.0161827793;-0.599999938;-0.0266669668;1.04951503;-0.35986824;-0.00624324943;10;50.2160579;-0.533333;0;1.044444;1.00432455;1.00432449
21.480366;1.04951399;-0.599778277;-0.0104067613;-0.571481379;-0.00991570644;1.04639189;1.04158976;-0.555290608;0.0158363177;50.2160663;-0.000221114839;-0.0161811034;-0.599999948;-0.0266669794;1.04951405;-0.359867256;-0.00624427911;10;50.2160659;-0.533333;0;1.044444;1.00432457;1.00432449
21.481366;1.049514;-0.599774953;-0.0104100987;-0.571478238;-0.00991887763;1.0463909;1.04158875;-0.555289556;0.015834733;50.2160743;-0.00022448256;-0.0161777595;-0.599999959;-0.0266669916;1.04951406;-0.359865271;-0.00624630716;10;50.2160739;-0.533333;0;1.044444;1.00432458;1.00432448
21.482366;1.04951301;-0.599773295;-0.0104117695;-0.571477228;-0.00992047029;1.04638992;1.04158774;-0.555288503;0.0158315465;50.2160833;-0.000226182873;-0.0161760813;-0.599999969;-0.0266670037;1.04951307;-0.359864284;-0.00624733306;10;50.216083;-0.533333;0;1.044444;1.00432459;1.00432448
21.483366;1.04951201;-0.599771638;-0.0104134401;-0.57147622;-0.00992206296;1.04638793;1.04158674;-0.555285849;0.0158299586;50.2160913;-0.000227881886;-0.0161744026;-0.599999979;-0.026667016;1.04951209;-0.359863297;-0.00624835621;10;50.216091;-0.533333;0;1.044444;1.0043246;1.00432447
21.484366;1.04951201;-0.59976998;-0.0104167777;-0.571474667;-0.00992523422;1.04638694;1.04158573;-0.555284796;0.0158267692;50.2161003;-0.000229579128;-0.0161710571;-0.599999988;-0.0266670287;1.0495121;-0.359862307;-0.00625037604;10;50.2161;-0.533333;0;1.044444;1.00432461;1.00432447
21.485366;1.04951101;-0.599768324;-0.0104184483;-0.571473658;-0.00992682704;1.04638595;1.04158572;-0.555283209;0.0158251634;50.2161083;-0.000231274254;-0.0161693788;-0.599999998;-0.0266670417;1.04951111;-0.359861317;-0.00625139207;10;50.2161079;-0.533333;0;1.044444;1.00432461;1.00432446
21.486366;1.04951001;-0.599765003;-0.010420119;-0.571471062;-0.00992842022;1.04638396;1.04158471;-0.555282157;0.0158235715;50.2161173;-0.000234633728;-0.0161677014;-0.600000007;-0.0266670548;1.04951013;-0.359859325;-0.00625240393;10;50.2161169;-0.533333;0;1.044444;1.00432462;1.00432446
21.487366;1.04951001;-0.59976335;-0.0104234558;-0.571469509;-0.00993159264;1.04638298;1.0415837;-0.555281105;0.0158203777;50.2161263;-0.000236324122;-0.0161643587;-0.600000016;-0.0266670682;1.04951014;-0.359858332;-0.00625441146;10;50.2161259;-0.533333;0;1.044444;1.00432562;1.00432545
21.488366;1.04950901;-0.599761699;-0.0104251256;-0.5714685;-0.00993318738;1.04638199;1.04158269;-0.555280054;0.0158187826;50.2161353;-0.000238011997;-0.0161626844;-0.600000025;-0.0266670818;1.04950914;-0.359857339;-0.00625541472;10;50.2161349;-0.533333;0;1.044444;1.00432561;1.00432544
21.489366;1.04950801;-0.599760049;-0.0104267947;-0.57146749;-0.00993478311;1.04638;1.04158167;-0.555279004;0.0158171858;50.2161443;-0.000239697167;-0.0161610122;-0.600000033;-0.0266670959;1.04950815;-0.359856345;-0.00625641399;10;50.2161439;-0.533333;0;1.044444;1.00432561;1.00432544
