time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.490366;1.049508;-0.599758399;-0.0104301296;-0.571465935;-0.00993795839;1.04637902;1.04158166;-0.555277421;0.0158139727;50.2161533;-0.000241379424;-0.0161576754;-0.600000041;-0.0266671107;1.04950816;-0.359855351;-0.00625840956;10;50.2161529;-0.533333;0;1.044444;1.0043256;1.00432543
21.491366;1.049507;-0.599756752;-0.0104317969;-0.571464925;-0.00993955599;1.04637703;1.04158065;-0.555276372;0.0158123738;50.2161623;-0.000243058673;-0.0161560078;-0.600000048;-0.026667126;1.04950716;-0.359854357;-0.00625940169;10;50.2161619;-0.533333;0;1.044444;1.0043256;1.00432543
21.492366;1.04950599;-0.59975677;-0.0104334629;-0.571465501;-0.00994115438;1.04637605;1.04157963;-0.555275323;0.0158091742;50.2161713;-0.000243068266;-0.0161543424;-0.600000054;-0.0266671419;1.04950616;-0.359854362;-0.00626039049;10;50.2161709;-0.533333;0;1.044444;1.00432559;1.00432543
21.493366;1.04950598;-0.599755121;-0.0104367941;-0.571463944;-0.00994433194;1.04637507;1.04157862;-0.555274274;0.0158075746;50.2161803;-0.00024474154;-0.0161510128;-0.60000006;-0.0266671583;1.04950616;-0.359853368;-0.00626237602;10;50.2161799;-0.533333;0;1.044444;1.00432558;1.00432543
21.494366;1.04950498;-0.599753472;-0.0104384569;-0.57146293;-0.00994593118;1.04637309;1.04157761;-0.555274825;0.0158059749;50.2161893;-0.000246411753;-0.016149352;-0.600000066;-0.0266671752;1.04950516;-0.359852374;-0.00626335847;10;50.2161889;-0.533333;0;1.044444;1.00432556;1.00432543
21.495366;1.04950397;-0.599751823;-0.0104401181;-0.571461915;-0.00994753018;1.04637211;1.0415776;-0.555273244;0.0158027604;50.2161993;-0.000248078815;-0.0161476934;-0.600000071;-0.0266671924;1.04950416;-0.35985138;-0.00626433826;10;50.2161989;-0.533333;0;1.044444;1.00432555;1.00432543
21.496366;1.04950296;-0.599750171;-0.0104434442;-0.571460899;-0.00995071656;1.04637114;1.04157659;-0.555272196;0.0158011622;50.2162083;-0.000249742656;-0.0161443702;-0.600000077;-0.0266672099;1.04950315;-0.359850386;-0.00626631607;10;50.2162079;-0.533333;0;1.044444;1.00432654;1.00432643
21.497366;1.04950295;-0.599750185;-0.0104451021;-0.571460925;-0.00995230436;1.04636917;1.04157558;-0.555271149;0.0157995653;50.2162173;-0.000249736568;-0.0161427152;-0.600000083;-0.0266672274;1.04950314;-0.359850392;-0.00626729277;10;50.2162169;-0.533333;0;1.044444;1.00432652;1.00432643
21.498366;1.04950194;-0.59974853;-0.0104467582;-0.571459906;-0.00995390034;1.04636819;1.04157458;-0.555271703;0.0157963699;50.2162273;-0.000251393973;-0.016141062;-0.600000089;-0.0266672449;1.04950214;-0.359849398;-0.00626826923;10;50.2162269;-0.533333;0;1.044444;1.00432651;1.00432642
21.499366;1.04950092;-0.599746873;-0.0104500792;-0.571458886;-0.00995708293;1.04636722;1.04157357;-0.555270658;0.0157947764;50.2162363;-0.000253048551;-0.0161377431;-0.600000097;-0.026667262;1.04950113;-0.359848405;-0.00627024621;10;50.2162359;-0.533333;0;1.044444;1.00432649;1.00432642
21.500366;1.04950091;-0.59974688;-0.0104517319;-0.571458908;-0.00995866644;1.04636525;1.04157356;-0.55526908;0.0157915693;50.2162463;-0.000253034211;-0.0161360919;-0.600000106;-0.0266672784;1.04950112;-0.359848412;-0.00627122418;10;50.2162459;-0.533333;0;1.044444;1.00432648;1.00432642
21.501366;1.0494999;-0.599745217;-0.0104533829;-0.571457885;-0.00996025788;1.04636428;1.04157255;-0.555269635;0.015789979;50.2162553;-0.000254684931;-0.0161344411;-0.600000116;-0.0266672938;1.0495001;-0.359847419;-0.00627220329;10;50.2162549;-0.533333;0;1.044444;1.00432646;1.00432642
21.502366;1.04949889;-0.599745218;-0.0104566997;-0.57145845;-0.00996343594;1.04636231;1.04157154;-0.55526859;0.0157883897;50.2162653;-0.000254667948;-0.0161311236;-0.600000126;-0.0266673076;1.04949909;-0.359847427;-0.00627418345;10;50.2162649;-0.533333;0;1.044444;1.00432645;1.00432641
21.503366;1.04949888;-0.599743551;-0.0104583489;-0.57145688;-0.00996501517;1.04636135;1.04157054;-0.555269145;0.0157852012;50.2162743;-0.000256317001;-0.0161294723;-0.600000137;-0.0266673195;1.04949908;-0.359846435;-0.00627516455;10;50.2162739;-0.533333;0;1.044444;1.00432643;1.00432641
21.504366;1.04949787;-0.599743549;-0.0104599981;-0.571457442;-0.00996660285;1.04636038;1.04156953;-0.5552681;0.0157836135;50.2162843;-0.000256299016;-0.0161278203;-0.600000147;-0.0266673291;1.04949807;-0.359846442;-0.00627614657;10;50.2162839;-0.533333;0;1.044444;1.00432742;1.0043274
21.505366;1.04949686;-0.59974188;-0.0104633142;-0.571456416;-0.00996977775;1.04635841;1.04156852;-0.555268653;0.0157820262;50.2162943;-0.000257947566;-0.0161245009;-0.600000157;-0.0266673361;1.04949706;-0.359845448;-0.0062781296;10;50.2162939;-0.533333;0;1.044444;1.0043274;1.00432739
21.506366;1.04949584;-0.599741875;-0.0104649642;-0.571456977;-0.00997136394;1.04635745;1.04156852;-0.555268671;0.0157788236;50.2163033;-0.000257929633;-0.0161228471;-0.600000167;-0.0266673404;1.04949605;-0.359845453;-0.00627911382;10;50.2163029;-0.533333;0;1.044444;1.00432739;1.00432738
21.507366;1.04949583;-0.599740203;-0.010466615;-0.571455405;-0.00997294008;1.04635648;1.04156751;-0.555267621;0.015777236;50.2163133;-0.00025957891;-0.0161211924;-0.600000176;-0.0266673418;1.04949604;-0.359844457;-0.00628009939;10;50.2163129;-0.533333;0;1.044444;1.00432738;1.00432736
21.508366;1.04949482;-0.599740198;-0.0104699332;-0.571455964;-0.00997611327;1.04635451;1.04156651;-0.555268169;0.0157756481;50.2163233;-0.000259562371;-0.0161178698;-0.600000184;-0.0266673404;1.04949503;-0.359844459;-0.00628208635;10;50.2163229;-0.533333;0;1.044444;1.00432737;1.00432735
21.509366;1.0494938;-0.599740192;-0.0104715858;-0.571456522;-0.00997769792;1.04635354;1.04156551;-0.555268715;0.0157724597;50.2163333;-0.00025954682;-0.0161162129;-0.600000191;-0.0266673362;1.04949402;-0.359844459;-0.00628307464;10;50.2163329;-0.533333;0;1.044444;1.00432735;1.00432733
21.510366;1.04949378;-0.599738519;-0.0104732391;-0.571454945;-0.00997927258;1.04635157;1.04156451;-0.555267659;0.015770871;50.2163422;-0.000261198832;-0.0161145545;-0.600000197;-0.0266673295;1.04949401;-0.359843457;-0.00628406408;10;50.2163419;-0.533333;0;1.044444;1.00432734;1.0043273
21.511366;1.04949277;-0.599738513;-0.0104765601;-0.571455499;-0.00998244433;1.0463506;1.04156352;-0.555268202;0.0157676822;50.2163522;-0.000261184813;-0.0161112282;-0.600000201;-0.0266673206;1.049493;-0.359843454;-0.00628605434;10;50.2163519;-0.533333;0;1.044444;1.00432733;1.00432728
21.512366;1.04949175;-0.599738507;-0.0104782149;-0.571456053;-0.00998402743;1.04634963;1.04156352;-0.555268211;0.0157660784;50.2163622;-0.000261171166;-0.0161095671;-0.600000204;-0.0266673099;1.049492;-0.359843449;-0.00628704507;10;50.2163619;-0.533333;0;1.044444;1.00432833;1.00432825
21.513366;1.04949173;-0.599738499;-0.0104815369;-0.571456059;-0.00998718835;1.04634765;1.04156253;-0.555268752;0.0157644899;50.2163722;-0.000261157746;-0.0161079049;-0.600000205;-0.0266672977;1.04949199;-0.359843444;-0.00628903604;10;50.2163719;-0.533333;0;1.044444;1.00432832;1.00432822
21.514366;1.04949071;-0.599738492;-0.0104831926;-0.571456607;-0.00998876979;1.04634667;1.04156153;-0.555269291;0.0157613013;50.2163822;-0.000261144538;-0.0161045753;-0.600000204;-0.0266672844;1.04949099;-0.359843436;-0.00629002711;10;50.2163819;-0.533333;0;1.044444;1.00432832;1.00432819
21.515366;1.0494897;-0.599738483;-0.0104848491;-0.571457154;-0.00999035029;1.04634569;1.04156054;-0.555268229;0.0157597127;50.2163912;-0.000261131595;-0.016102912;-0.6000002;-0.0266672703;1.04948998;-0.359843428;-0.00629101825;10;50.2163909;-0.533333;0;1.044444;1.00432833;1.00432816
21.516366;1.04948868;-0.599736808;-0.0104881731;-0.571456111;-0.00999351816;1.04634371;1.04155954;-0.555268766;0.0157581239;50.2164012;-0.000262785665;-0.0161012488;-0.600000194;-0.0266672553;1.04948898;-0.359842419;-0.00629300954;10;50.216401;-0.533333;0;1.044444;1.00432833;1.00432813
21.517366;1.04948867;-0.599736798;-0.0104898316;-0.57145611;-0.00999508822;1.04634273;1.04155855;-0.555269302;0.0157549342;50.2164112;-0.000262773481;-0.0160979188;-0.600000187;-0.0266672394;1.04948898;-0.359842408;-0.00629400121;10;50.216411;-0.533333;0;1.044444;1.00432833;1.0043281
21.518366;1.04948765;-0.599736788;-0.0104914911;-0.571456654;-0.00999666814;1.04634075;1.04155856;-0.555269302;0.0157533289;50.2164212;-0.000262761692;-0.0160962559;-0.600000178;-0.0266672223;1.04948798;-0.359842396;-0.00629499361;10;50.216421;-0.533333;0;1.044444;1.00432834;1.00432807
21.519366;1.04948664;-0.599736777;-0.0104948181;-0.571457195;-0.00999983685;1.04633976;1.04155757;-0.555269833;0.0157517379;50.2164311;-0.000262750155;-0.0160945931;-0.600000167;-0.0266672039;1.04948697;-0.359842383;-0.00629698714;10;50.216431;-0.533333;0;1.044444;1.00432935;1.00432903
21.520366;1.04948663;-0.599736767;-0.0104964789;-0.571457193;-0.0100014086;1.04633877;1.04155657;-0.555270362;0.0157485459;50.2164411;-0.000262738631;-0.016091264;-0.600000156;-0.0266671836;1.04948697;-0.359842368;-0.00629798214;10;50.216441;-0.533333;0;1.044444;1.00432935;1.004329
21.521366;1.04948562;-0.599738424;-0.0104981398;-0.571459324;-0.0100029906;1.04633678;1.04155558;-0.55527089;0.0157469535;50.2164501;-0.000261060211;-0.0160896016;-0.600000144;-0.0266671614;1.04948597;-0.359843352;-0.00629897894;10;50.21645;-0.533333;0;1.044444;1.00432935;1.00432897
21.522366;1.04948461;-0.599738414;-0.0105014674;-0.571459866;-0.0100061608;1.04633579;1.04155458;-0.555273015;0.0157453603;50.2164601;-0.000261048105;-0.0160879394;-0.600000131;-0.0266671367;1.04948496;-0.359843335;-0.00630097779;10;50.21646;-0.533333;0;1.044444;1.00432936;1.00432894
21.523366;1.04948461;-0.599738406;-0.0105031282;-0.571459864;-0.0100077337;1.04633379;1.04155358;-0.555273539;0.0157421664;50.2164701;-0.000261035768;-0.0160846107;-0.600000118;-0.0266671097;1.04948496;-0.359843316;-0.00630197885;10;50.21647;-0.533333;0;1.044444;1.00432936;1.0043289
21.524366;1.0494836;-0.599738398;-0.0105064557;-0.571460407;-0.0100109045;1.0463328;1.04155358;-0.555273528;0.0157405574;50.2164801;-0.000261023586;-0.0160829488;-0.600000104;-0.0266670802;1.04948395;-0.359843297;-0.00630398216;10;50.21648;-0.533333;0;1.044444;1.00432935;1.00432887
21.525366;1.0494826;-0.59973839;-0.0105081166;-0.571460949;-0.0100124876;1.0463318;1.04155258;-0.55527405;0.0157373634;50.2164901;-0.000261012153;-0.016081287;-0.600000091;-0.0266670484;1.04948294;-0.359843276;-0.00630498766;10;50.21649;-0.533333;0;1.044444;1.00432935;1.00432884
21.526366;1.0494816;-0.599738384;-0.0105097777;-0.571461492;-0.0100140712;1.0463298;1.04155158;-0.555274572;0.0157357699;50.2164991;-0.000261002157;-0.0160779584;-0.600000077;-0.0266670146;1.04948194;-0.359843256;-0.00630599527;10;50.216499;-0.533333;0;1.044444;1.00433034;1.00432981
21.527366;1.0494816;-0.599740046;-0.0105131061;-0.571463079;-0.0100172342;1.0463288;1.04155057;-0.555276692;0.0157341773;50.2165091;-0.000259327598;-0.0160762962;-0.600000064;-0.0266669794;1.04948192;-0.359844235;-0.00630800492;10;50.216509;-0.533333;0;1.044444;1.00433033;1.00432978
21.528366;1.0494806;-0.599740041;-0.0105147687;-0.571463624;-0.0100188201;1.0463268;1.04154957;-0.555277212;0.0157309853;50.2165191;-0.000259322357;-0.0160729669;-0.600000051;-0.0266669432;1.04948091;-0.359844214;-0.00630901649;10;50.216519;-0.533333;0;1.044444;1.00433032;1.00432975
21.529366;1.04947961;-0.599740037;-0.0105164325;-0.571464168;-0.0100204076;1.0463258;1.04154856;-0.555277733;0.0157293946;50.2165291;-0.000259320105;-0.0160713038;-0.600000039;-0.0266669065;1.0494799;-0.359844194;-0.00631002973;10;50.216529;-0.533333;0;1.044444;1.0043303;1.00432972
21.530366;1.04947961;-0.5997417;-0.0105197645;-0.571465758;-0.0100235762;1.04632479;1.04154756;-0.555278253;0.015727805;50.216538;-0.000257654236;-0.01606964;-0.600000028;-0.0266668699;1.04947989;-0.359845174;-0.00631204425;10;50.216538;-0.533333;0;1.044444;1.00433029;1.00432969
21.531366;1.04947862;-0.599741697;-0.0105214316;-0.571466306;-0.0100251693;1.04632279;1.04154755;-0.555279841;0.0157246009;50.216548;-0.000257657882;-0.016066309;-0.600000017;-0.0266668338;1.04947887;-0.359845156;-0.00631305964;10;50.216548;-0.533333;0;1.044444;1.00433027;1.00432966
21.532366;1.04947763;-0.599741693;-0.0105247671;-0.571466853;-0.0100283541;1.04632179;1.04154655;-0.555280365;0.0157230128;50.216558;-0.000257664014;-0.0160646439;-0.600000008;-0.0266667984;1.04947786;-0.359845139;-0.00631507556;10;50.216558;-0.533333;0;1.044444;1.00433025;1.00432963
21.533366;1.04947664;-0.599743355;-0.0105264378;-0.571468991;-0.0100299547;1.04631978;1.04154555;-0.555282489;0.0157214253;50.2165671;-0.000256005566;-0.0160629779;-0.599999999;-0.0266667639;1.04947684;-0.359846123;-0.00631609172;10;50.216567;-0.533333;0;1.044444;1.00433024;1.0043296
21.534366;1.04947665;-0.599743351;-0.0105281101;-0.571468997;-0.0100315497;1.04631878;1.04154454;-0.555283016;0.0157182382;50.2165771;-0.00025601548;-0.0160596445;-0.599999992;-0.0266667304;1.04947683;-0.359846109;-0.0063171079;10;50.216577;-0.533333;0;1.044444;1.00433122;1.00433057
21.535366;1.04947566;-0.599745013;-0.0105314509;-0.571471136;-0.0100347466;1.04631777;1.04154354;-0.555285145;0.0157166515;50.2165871;-0.00025436004;-0.0160579765;-0.599999987;-0.0266666982;1.04947582;-0.359847097;-0.00631912397;10;50.216587;-0.533333;0;1.044444;1.0043312;1.00433055
21.536366;1.04947468;-0.599745008;-0.0105331264;-0.571471689;-0.0100363593;1.04631577;1.04154254;-0.555285676;0.0157150649;50.2165961;-0.00025437218;-0.0160563075;-0.599999984;-0.0266666674;1.0494748;-0.359847086;-0.00632013988;10;50.2165961;-0.533333;0;1.044444;1.00433118;1.00433052
21.537366;1.04947469;-0.599746671;-0.0105348035;-0.571473285;-0.0100379665;1.04631476;1.04154155;-0.55528781;0.0157118779;50.2166061;-0.000252718144;-0.0160529706;-0.599999983;-0.0266666384;1.04947479;-0.359848077;-0.00632115565;10;50.2166061;-0.533333;0;1.044444;1.00433116;1.00433049
21.538366;1.04947371;-0.599746666;-0.0105381485;-0.571473838;-0.0100411751;1.04631275;1.04154155;-0.555287812;0.0157102759;50.2166151;-0.000252730869;-0.0160512997;-0.599999983;-0.0266666113;1.04947378;-0.35984807;-0.00632317138;10;50.2166151;-0.533333;0;1.044444;1.00433115;1.00433047
21.539366;1.04947272;-0.599748328;-0.010539828;-0.571475979;-0.010042799;1.04631174;1.04154056;-0.555289949;0.0157086887;50.2166251;-0.000251076681;-0.0160479616;-0.599999985;-0.0266665862;1.04947277;-0.359849064;-0.00632418721;10;50.2166251;-0.533333;0;1.044444;1.00433113;1.00433044
21.540366;1.04947174;-0.599748323;-0.0105431753;-0.571476532;-0.0100460139;1.04631073;1.04153956;-0.555290488;0.0157055015;50.2166341;-0.000251088637;-0.0160462904;-0.599999987;-0.0266665633;1.04947176;-0.35984906;-0.00632620326;10;50.2166341;-0.533333;0;1.044444;1.00433112;1.00433042
21.541366;1.04947176;-0.599749986;-0.010544857;-0.571478129;-0.0100476335;1.04630871;1.04153857;-0.555292629;0.0157039148;50.2166432;-0.000249433263;-0.0160446192;-0.599999991;-0.0266665427;1.04947176;-0.359850057;-0.00632721959;10;50.2166431;-0.533333;0;1.044444;1.00433211;1.00433139
21.542366;1.04947077;-0.599751649;-0.0105465396;-0.571480269;-0.0100492643;1.0463077;1.04153758;-0.555294772;0.0157023286;50.2166532;-0.000247777267;-0.0160412818;-0.599999996;-0.0266665247;1.04947075;-0.359851056;-0.0063282362;10;50.2166531;-0.533333;0;1.044444;1.00433209;1.00433137
21.543366;1.04946979;-0.599751645;-0.0105498897;-0.57148082;-0.0100524841;1.04630568;1.04153659;-0.555295317;0.0156991429;50.2166622;-0.000247787482;-0.0160396114;-0.600000002;-0.0266665092;1.04946974;-0.359851057;-0.00633025298;10;50.2166621;-0.533333;0;1.044444;1.00433208;1.00433135
21.544366;1.0494698;-0.599753308;-0.0105515741;-0.571482412;-0.0100541065;1.04630466;1.0415356;-0.555297464;0.015697558;50.2166712;-0.00024613075;-0.0160379415;-0.600000008;-0.0266664962;1.04946974;-0.359852059;-0.00633126974;10;50.2166711;-0.533333;0;1.044444;1.00433207;1.00433133
21.545366;1.04946882;-0.599754972;-0.0105549258;-0.571484548;-0.0100573265;1.04630364;1.04153462;-0.555299613;0.0156959736;50.2166813;-0.000244473864;-0.0160346056;-0.600000016;-0.0266664855;1.04946873;-0.359853062;-0.00633328623;10;50.2166811;-0.533333;0;1.044444;1.00433207;1.00433132
21.546366;1.04946783;-0.599756637;-0.0105566116;-0.57148668;-0.0100589578;1.04630162;1.04153463;-0.55530123;0.0156927747;50.2166903;-0.000242816888;-0.0160329365;-0.600000024;-0.0266664767;1.04946772;-0.359854067;-0.0063343023;10;50.2166901;-0.533333;0;1.044444;1.00433206;1.0043313
21.547366;1.04946685;-0.599756635;-0.0105582979;-0.571487223;-0.0100605884;1.04630059;1.04153364;-0.55530178;0.0156911918;50.2166993;-0.000242826498;-0.0160296008;-0.600000033;-0.0266664692;1.04946672;-0.359854072;-0.00633531793;10;50.2166991;-0.533333;0;1.044444;1.00433205;1.00433128
21.548366;1.04946687;-0.599758299;-0.0105616517;-0.571488806;-0.0100637964;1.04629857;1.04153266;-0.555303932;0.0156896099;50.2167083;-0.00024116935;-0.0160279314;-0.600000043;-0.0266664626;1.04946672;-0.359855077;-0.00633733322;10;50.2167081;-0.533333;0;1.044444;1.00433305;1.00433227
21.549366;1.04946588;-0.599759965;-0.0105633395;-0.571490933;-0.0100654246;1.04629754;1.04153167;-0.555306083;0.0156864294;50.2167174;-0.000239512068;-0.0160262616;-0.600000054;-0.0266664564;1.04946572;-0.359856081;-0.00633834828;10;50.2167171;-0.533333;0;1.044444;1.00433305;1.00433226
21.550366;1.0494649;-0.599761632;-0.0105650279;-0.571493056;-0.0100670512;1.04629651;1.04153068;-0.555308234;0.0156848509;50.2167264;-0.000237854521;-0.0160229244;-0.600000066;-0.0266664507;1.04946472;-0.359857086;-0.00633936314;10;50.2167261;-0.533333;0;1.044444;1.00433304;1.00433225
21.551366;1.04946492;-0.599763298;-0.0105683832;-0.571494636;-0.0100702546;1.04629448;1.04152969;-0.555310385;0.0156832745;50.2167354;-0.000236196477;-0.0160212533;-0.600000079;-0.0266664454;1.04946472;-0.359858089;-0.0063413778;10;50.2167351;-0.533333;0;1.044444;1.00433304;1.00433224
21.552366;1.04946393;-0.599764966;-0.0105700717;-0.571496758;-0.0100718777;1.04629344;1.0415287;-0.555312535;0.0156817003;50.2167444;-0.000234537697;-0.0160195812;-0.600000093;-0.0266664405;1.04946372;-0.359859093;-0.00634239233;10;50.2167441;-0.533333;0;1.044444;1.00433304;1.00433223
21.553366;1.04946295;-0.599766633;-0.0105734262;-0.571498881;-0.010075087;1.04629141;1.04152771;-0.555313084;0.0156785284;50.2167525;-0.000232878047;-0.0160162416;-0.600000108;-0.0266664358;1.04946273;-0.359860096;-0.00634440682;10;50.2167521;-0.533333;0;1.044444;1.00433304;1.00433223
21.554366;1.04946196;-0.5997683;-0.0105751131;-0.571501004;-0.0100767062;1.04629037;1.04152771;-0.555314698;0.0156769435;50.2167615;-0.000231217538;-0.0160145678;-0.600000124;-0.026666431;1.04946174;-0.359861099;-0.00634542125;10;50.2167612;-0.533333;0;1.044444;1.00433304;1.00433223
21.555366;1.04946198;-0.599769967;-0.0105767989;-0.571502582;-0.010078314;1.04628833;1.04152672;-0.555316844;0.0156753754;50.2167705;-0.000229556276;-0.0160112265;-0.60000014;-0.0266664263;1.04946175;-0.359862102;-0.00634643547;10;50.2167702;-0.533333;0;1.044444;1.00433404;1.00433323
21.556366;1.04946099;-0.599771633;-0.0105801499;-0.571504704;-0.0100815177;1.04628728;1.04152572;-0.555318988;0.0156722084;50.2167785;-0.000227894398;-0.0160095513;-0.600000157;-0.0266664216;1.04946076;-0.359863105;-0.00634844924;10;50.2167782;-0.533333;0;1.044444;1.00433404;1.00433324
21.557366;1.04946;-0.599773298;-0.0105818328;-0.571506827;-0.010083131;1.04628624;1.04152472;-0.555321131;0.0156706424;50.2167876;-0.000226231995;-0.0160078755;-0.600000174;-0.0266664173;1.04945977;-0.359864108;-0.00634946228;10;50.2167872;-0.533333;0;1.044444;1.00433404;1.00433324
21.558366;1.04945901;-0.599774963;-0.0105851806;-0.57150895;-0.01008633;1.04628419;1.04152373;-0.555323271;0.0156690771;50.2167956;-0.000224569066;-0.0160045328;-0.600000191;-0.0266664137;1.04945878;-0.359865112;-0.0063514743;10;50.2167952;-0.533333;0;1.044444;1.00433404;1.00433325
21.559366;1.04945902;-0.599776628;-0.0105868598;-0.571510528;-0.010087929;1.04628315;1.04152273;-0.555325409;0.015665912;50.2168046;-0.000222905523;-0.0160028565;-0.600000207;-0.026666411;1.04945879;-0.359866115;-0.00635248491;10;50.2168042;-0.533333;0;1.044444;1.00433404;1.00433327
21.560366;1.04945802;-0.59977829;-0.0105885369;-0.571512651;-0.0100895352;1.0462811;1.04152173;-0.555327546;0.0156643474;50.2168127;-0.000221241236;-0.0160011804;-0.600000223;-0.0266664097;1.0494578;-0.359867119;-0.00635349367;10;50.2168122;-0.533333;0;1.044444;1.00433404;1.00433328
21.561366;1.04945702;-0.599779953;-0.0105918786;-0.571514772;-0.0100927277;1.04628006;1.04152073;-0.555329681;0.0156627832;50.2168217;-0.000219576076;-0.0159978378;-0.600000237;-0.02666641;1.0494568;-0.359868122;-0.00635550016;10;50.2168213;-0.533333;0;1.044444;1.00433404;1.0043333
21.562366;1.04945702;-0.599781615;-0.010593551;-0.571516349;-0.0100943209;1.04627902;1.04152074;-0.555331281;0.015659604;50.2168297;-0.000217909952;-0.0159961626;-0.60000025;-0.0266664123;1.04945681;-0.359869125;-0.00635650409;10;50.2168293;-0.533333;0;1.044444;1.00433404;1.00433332
21.563366;1.04945602;-0.599783276;-0.010596888;-0.571518471;-0.0100975109;1.04627698;1.04151974;-0.555335015;0.0156580401;50.2168377;-0.000216242794;-0.0159928213;-0.600000262;-0.0266664168;1.04945581;-0.359870128;-0.00635850521;10;50.2168373;-0.533333;0;1.044444;1.00433503;1.00433434
21.564366;1.04945501;-0.599784937;-0.0105985561;-0.571520593;-0.0100991123;1.04627594;1.04151874;-0.555337146;0.0156564761;50.2168458;-0.000214574498;-0.0159911477;-0.600000272;-0.0266664235;1.04945481;-0.35987113;-0.00635950343;10;50.2168453;-0.533333;0;1.044444;1.00433503;1.00433437
21.565366;1.049454;-0.599786599;-0.0106002225;-0.571522715;-0.010100714;1.0462739;1.04151775;-0.555339278;0.0156533117;50.2168538;-0.000212904914;-0.0159894751;-0.600000281;-0.0266664324;1.04945381;-0.359872133;-0.00636049875;10;50.2168533;-0.533333;0;1.044444;1.00433503;1.00433439
21.566366;1.04945398;-0.599788259;-0.010603554;-0.571524292;-0.0101038947;1.04627287;1.04151676;-0.555341409;0.0156517469;50.2168618;-0.000211233866;-0.0159861372;-0.600000288;-0.0266664433;1.04945381;-0.359873135;-0.00636249124;10;50.2168613;-0.533333;0;1.044444;1.00433503;1.00433442
21.567366;1.04945297;-0.599791588;-0.0106052177;-0.571528003;-0.0101054979;1.04627084;1.04151576;-0.555343541;0.0156501814;50.2168698;-0.000207894489;-0.0159844673;-0.600000293;-0.0266664559;1.0494528;-0.359875139;-0.00636348108;10;50.2168693;-0.533333;0;1.044444;1.00433503;1.00433444
21.568366;1.04945195;-0.59979325;-0.0106085472;-0.571530125;-0.0101086905;1.04626981;1.04151477;-0.555345672;0.0156470147;50.2168778;-0.000206219909;-0.0159811326;-0.600000297;-0.0266664701;1.04945179;-0.359876142;-0.00636546844;10;50.2168773;-0.533333;0;1.044444;1.00433503;1.00433447
21.569366;1.04945193;-0.599794912;-0.01061021;-0.571531704;-0.0101102866;1.04626878;1.04151378;-0.555349404;0.0156454471;50.2168849;-0.00020454328;-0.0159794664;-0.600000298;-0.0266664854;1.04945178;-0.359877146;-0.00636645347;10;50.2168843;-0.533333;0;1.044444;1.00433503;1.00433449
21.570366;1.04945091;-0.599796575;-0.0106118731;-0.571533829;-0.0101118939;1.04626676;1.04151279;-0.555351535;0.0156438781;50.2168929;-0.000202864555;-0.0159778025;-0.600000299;-0.0266665011;1.04945077;-0.35987815;-0.00636743633;10;50.2168923;-0.533333;0;1.044444;1.00433503;1.00433452
21.571366;1.04944988;-0.599799904;-0.0106152038;-0.571537543;-0.0101150908;1.04626574;1.04151279;-0.555353136;0.0156422924;50.2168999;-0.000199517185;-0.0159744743;-0.600000297;-0.0266665166;1.04944976;-0.359880155;-0.00636941725;10;50.2168993;-0.533333;0;1.044444;1.00433604;1.00433555
21.572366;1.04944886;-0.599801567;-0.0106168695;-0.571539671;-0.0101167009;1.04626373;1.0415118;-0.555355269;0.0156391198;50.2169079;-0.000197834694;-0.0159728152;-0.600000295;-0.0266665312;1.04944875;-0.359881159;-0.00637039655;10;50.2169073;-0.533333;0;1.044444;1.00433604;1.00433558
21.573366;1.04944884;-0.599803229;-0.0106202038;-0.571541255;-0.0101198906;1.04626272;1.04151081;-0.555359003;0.015637546;50.2169149;-0.000196150586;-0.015971159;-0.600000292;-0.0266665441;1.04944874;-0.359882163;-0.00637237461;10;50.2169143;-0.533333;0;1.044444;1.00433604;1.00433561
21.574366;1.04944781;-0.599804892;-0.0106218737;-0.571543387;-0.0101215026;1.04626071;1.04150982;-0.555361136;0.0156359709;50.2169229;-0.000194465016;-0.0159678388;-0.600000289;-0.026666555;1.04944773;-0.359883166;-0.00637335178;10;50.2169223;-0.533333;0;1.044444;1.00433605;1.00433563
21.575366;1.04944679;-0.599808222;-0.0106235459;-0.571547108;-0.0101231153;1.04625971;1.04150883;-0.555363271;0.0156327944;50.2169299;-0.000191111486;-0.0159661886;-0.600000286;-0.0266665634;1.04944673;-0.359885168;-0.00637432836;10;50.2169293;-0.533333;0;1.044444;1.00433605;1.00433566
21.576366;1.04944577;-0.599809885;-0.0106268871;-0.571549242;-0.0101263166;1.04625871;1.04150784;-0.555365404;0.0156312169;50.2169369;-0.000189423482;-0.0159628745;-0.600000283;-0.0266665692;1.04944572;-0.359886168;-0.00637630464;10;50.2169363;-0.533333;0;1.044444;1.00433606;1.00433569
21.577366;1.04944574;-0.599811549;-0.0106285639;-0.571550835;-0.0101279208;1.04625671;1.04150685;-0.555369138;0.0156296385;50.2169438;-0.000187734468;-0.01596123;-0.60000028;-0.0266665724;1.04944571;-0.359887167;-0.00637728083;10;50.2169433;-0.533333;0;1.044444;1.00433606;1.00433572
21.578366;1.04944472;-0.599814879;-0.0106319096;-0.571554563;-0.0101311235;1.04625572;1.04150586;-0.555371271;0.0156264592;50.2169508;-0.00018437793;-0.015959588;-0.600000277;-0.0266665728;1.04944471;-0.359889164;-0.0063792571;10;50.2169503;-0.533333;0;1.044444;1.00433607;1.00433575
21.579366;1.0494437;-0.599816544;-0.0106335907;-0.571556705;-0.0101327381;1.04625372;1.04150487;-0.555373405;0.0156248798;50.2169578;-0.000182687446;-0.0159562818;-0.600000275;-0.0266665704;1.0494437;-0.35989016;-0.00638023361;10;50.2169573;-0.533333;0;1.044444;1.00433708;1.00433677
21.580366;1.04944368;-0.599818208;-0.0106352736;-0.571558306;-0.0101343432;1.04625272;1.04150488;-0.555376606;0.0156232849;50.2169648;-0.000180996708;-0.0159546443;-0.600000273;-0.0266665651;1.0494437;-0.359891156;-0.00638121055;10;50.2169643;-0.533333;0;1.044444;1.00433709;1.00433679
21.581366;1.04944266;-0.59982154;-0.0106386248;-0.571562042;-0.0101375457;1.04625173;1.0415039;-0.55537874;0.0156217045;50.2169718;-0.000177639455;-0.0159513424;-0.600000271;-0.0266665569;1.0494427;-0.35989315;-0.00638318809;10;50.2169712;-0.533333;0;1.044444;1.0043371;1.00433682
21.582366;1.04944165;-0.599823204;-0.0106403104;-0.571564193;-0.0101391592;1.04624973;1.04150291;-0.555380875;0.0156185233;50.2169777;-0.000175949432;-0.0159497091;-0.600000269;-0.026666546;1.04944169;-0.359894144;-0.00638416637;10;50.2169772;-0.533333;0;1.044444;1.00433711;1.00433684
21.583366;1.04944064;-0.599826535;-0.0106436636;-0.571567933;-0.0101423601;1.04624873;1.04150192;-0.555384611;0.0156169413;50.2169847;-0.000172593695;-0.0159480782;-0.600000268;-0.0266665322;1.04944069;-0.359896138;-0.00638614541;10;50.2169842;-0.533333;0;1.044444;1.00433711;1.00433685
21.584366;1.04944062;-0.599828199;-0.0106453506;-0.571569542;-0.0101439619;1.04624673;1.04150093;-0.555386747;0.0156153582;50.2169907;-0.000170905955;-0.0159447828;-0.600000267;-0.0266665158;1.04944068;-0.359897132;-0.00638712517;10;50.2169902;-0.533333;0;1.044444;1.00433712;1.00433687
21.585366;1.04943961;-0.599829863;-0.0106470376;-0.571571697;-0.0101455721;1.04624573;1.04149995;-0.555390483;0.0156121731;50.2169976;-0.000169219867;-0.015943156;-0.600000266;-0.0266664969;1.04943967;-0.359898125;-0.00638810552;10;50.2169972;-0.533333;0;1.044444;1.00433713;1.00433688
21.586366;1.04943861;-0.599833193;-0.010650391;-0.571575441;-0.0101487686;1.04624373;1.04149896;-0.555392619;0.0156105866;50.2170036;-0.000165869016;-0.0159415312;-0.600000264;-0.0266664755;1.04943867;-0.359900119;-0.00639008637;10;50.2170032;-0.533333;0;1.044444;1.00433713;1.00433689
21.587366;1.0494386;-0.599834857;-0.010652077;-0.571577051;-0.0101503655;1.04624272;1.04149797;-0.555396357;0.0156089981;50.2170095;-0.000164186929;-0.015938241;-0.600000262;-0.0266664521;1.04943866;-0.359901113;-0.00639106766;10;50.2170092;-0.533333;0;1.044444;1.00433713;1.0043369
21.588366;1.04943759;-0.599838187;-0.0106554282;-0.571580793;-0.0101535581;1.04624172;1.04149698;-0.555398493;0.0156058074;50.2170155;-0.000160840445;-0.0159366187;-0.600000258;-0.026666427;1.04943764;-0.359903107;-0.0063930494;10;50.2170151;-0.533333;0;1.044444;1.00433713;1.0043369
21.589366;1.04943659;-0.599839852;-0.0106571111;-0.571582947;-0.0101551605;1.04623971;1.04149599;-0.555400631;0.0156042145;50.2170215;-0.000159163048;-0.0159333304;-0.600000252;-0.0266664006;1.04943663;-0.359904101;-0.0063940316;10;50.2170211;-0.533333;0;1.044444;1.00433812;1.0043379
21.590366;1.04943559;-0.599843182;-0.0106587919;-0.571586688;-0.010156761;1.0462387;1.041496;-0.555403835;0.015602604;50.2170274;-0.000155821481;-0.0159317094;-0.600000244;-0.0266663734;1.04943561;-0.359906095;-0.00639501422;10;50.2170271;-0.533333;0;1.044444;1.00433812;1.0043379
21.591366;1.04943559;-0.599844847;-0.0106621372;-0.571588296;-0.0101599382;1.0462367;1.04149501;-0.555405973;0.0156010055;50.2170334;-0.000154148991;-0.0159300886;-0.600000235;-0.0266663456;1.0494356;-0.359907089;-0.0063969973;10;50.2170331;-0.533333;0;1.044444;1.00433811;1.00433789
21.592366;1.04943459;-0.599848178;-0.0106638134;-0.571592035;-0.0101615356;1.04623569;1.04149402;-0.555409711;0.0155978036;50.2170393;-0.000150811966;-0.015926801;-0.600000224;-0.0266663178;1.04943458;-0.359909084;-0.0063979811;10;50.2170391;-0.533333;0;1.044444;1.0043381;1.00433789
21.593366;1.04943359;-0.599849843;-0.0106671539;-0.571594186;-0.0101647201;1.04623368;1.04149303;-0.555411847;0.0155961986;50.2170443;-0.000149143319;-0.0159251795;-0.600000212;-0.0266662905;1.04943356;-0.35991008;-0.00639996606;10;50.2170441;-0.533333;0;1.044444;1.00433808;1.00433788
21.594366;1.04943259;-0.599853174;-0.0106688252;-0.571597924;-0.0101663153;1.04623268;1.04149204;-0.555415584;0.0155945902;50.2170502;-0.000145809275;-0.0159218904;-0.600000199;-0.0266662642;1.04943254;-0.359912076;-0.00640095277;10;50.2170501;-0.533333;0;1.044444;1.00433807;1.00433786
21.595366;1.04943259;-0.599854838;-0.0106704941;-0.571599527;-0.0101679001;1.04623168;1.04149105;-0.555417719;0.0155913784;50.2170562;-0.000144142799;-0.0159202664;-0.600000186;-0.0266662392;1.04943252;-0.359913074;-0.00640194184;10;50.2170561;-0.533333;0;1.044444;1.00433806;1.00433785
21.596366;1.04943159;-0.599858167;-0.0106738271;-0.571603262;-0.0101710818;1.04622968;1.04149005;-0.555421453;0.015589764;50.2170612;-0.000140810303;-0.0159186406;-0.600000172;-0.0266662156;1.0494315;-0.359915072;-0.00640393373;10;50.2170611;-0.533333;0;1.044444;1.00433804;1.00433783
21.597366;1.04943059;-0.599859828;-0.010675491;-0.571605406;-0.0101726745;1.04622868;1.04148906;-0.555423586;0.0155881472;50.2170662;-0.000139144992;-0.0159153461;-0.600000159;-0.0266661934;1.04943048;-0.359916073;-0.00640492863;10;50.2170661;-0.533333;0;1.044444;1.00433803;1.00433782
21.598366;1.04943059;-0.599863154;-0.0106788193;-0.571608592;-0.0101758449;1.04622669;1.04148806;-0.555427317;0.0155865284;50.2170711;-0.000135813522;-0.0159137157;-0.600000145;-0.0266661725;1.04943045;-0.359918075;-0.00640692652;10;50.2170711;-0.533333;0;1.044444;1.00433801;1.0043378
21.599366;1.04942959;-0.599864812;-0.0106804787;-0.571610732;-0.0101774363;1.0462257;1.04148807;-0.555428913;0.0155832928;50.2170761;-0.000134149288;-0.0159120828;-0.600000131;-0.0266661526;1.04942943;-0.359919079;-0.00640792731;10;50.2170761;-0.533333;0;1.044444;1.00433899;1.00433879
21.600366;1.04942859;-0.599868135;-0.0106821361;-0.571614457;-0.0101790268;1.0462237;1.04148707;-0.555432642;0.0155816714;50.2170811;-0.000130819083;-0.0159087803;-0.600000118;-0.0266661333;1.04942841;-0.359921084;-0.00640893087;10;50.2170811;-0.533333;0;1.044444;1.00433897;1.00433877
21.601366;1.0494276;-0.599869792;-0.0106854579;-0.571616591;-0.0101822045;1.04622272;1.04148607;-0.555434768;0.0155800493;50.2170861;-0.000129156432;-0.015907142;-0.600000103;-0.0266661141;1.04942738;-0.359922091;-0.00641093701;10;50.217086;-0.533333;0;1.044444;1.00433895;1.00433876
21.602366;1.04942761;-0.599873114;-0.0106871109;-0.571619765;-0.0101837833;1.04622173;1.04148508;-0.555438493;0.0155768269;50.2170911;-0.000125828253;-0.0159038342;-0.600000089;-0.0266660949;1.04942735;-0.359924099;-0.00641194552;10;50.217091;-0.533333;0;1.044444;1.00433893;1.00433876
21.603366;1.04942661;-0.599876437;-0.0106887617;-0.571623481;-0.0101853703;1.04621974;1.04148407;-0.555440618;0.0155752056;50.2170961;-0.000122501461;-0.0159021908;-0.600000074;-0.0266660753;1.04942633;-0.359926107;-0.00641295615;10;50.217096;-0.533333;0;1.044444;1.00433891;1.00433875
21.604366;1.04942562;-0.599878091;-0.0106920773;-0.571625607;-0.0101885443;1.04621875;1.04148307;-0.555444341;0.0155735856;50.2171001;-0.000120842931;-0.0159005447;-0.600000058;-0.0266660554;1.0494253;-0.359927116;-0.0064149686;10;50.2171;-0.533333;0;1.044444;1.0043389;1.00433875
21.605366;1.04942563;-0.599881414;-0.0106937241;-0.571628774;-0.0101901192;1.04621677;1.04148207;-0.555446462;0.0155719675;50.2171051;-0.000117519497;-0.0158972299;-0.600000043;-0.0266660352;1.04942527;-0.359929125;-0.0064159825;10;50.217105;-0.533333;0;1.044444;1.00433888;1.00433875
21.606366;1.04942464;-0.599883067;-0.0106970358;-0.571630896;-0.010193291;1.04621578;1.04148106;-0.555450184;0.0155687512;50.2171091;-0.000115864657;-0.0158955796;-0.600000027;-0.026666015;1.04942425;-0.359930135;-0.00641799749;10;50.217109;-0.533333;0;1.044444;1.00433886;1.00433875
21.607366;1.04942365;-0.599886389;-0.0106986788;-0.571634606;-0.0101948739;1.0462148;1.04148006;-0.555453906;0.0155671378;50.2171141;-0.000112545205;-0.0158922611;-0.600000012;-0.026665995;1.04942322;-0.359932144;-0.00641901324;10;50.217114;-0.533333;0;1.044444;1.00433885;1.00433876
21.608366;1.04942266;-0.599888042;-0.0107003199;-0.571636727;-0.0101964563;1.04621281;1.04148005;-0.555455493;0.015565512;50.2171181;-0.000110894515;-0.0158906079;-0.599999997;-0.0266659753;1.04942219;-0.359933154;-0.00642002955;10;50.217118;-0.533333;0;1.044444;1.00433883;1.00433876
21.609366;1.04942266;-0.599891364;-0.0107036256;-0.571639892;-0.0101996166;1.04621182;1.04147904;-0.555459214;0.0155623034;50.2171221;-0.000107579138;-0.0158889538;-0.599999983;-0.0266659561;1.04942217;-0.359935162;-0.00642204638;10;50.217122;-0.533333;0;1.044444;1.00433882;1.00433877
21.610366;1.04942167;-0.599894685;-0.0107052625;-0.571643603;-0.0102011978;1.04620983;1.04147803;-0.555461336;0.0155606978;50.2171261;-0.000104265444;-0.0158856328;-0.59999997;-0.0266659371;1.04942115;-0.35993717;-0.00642306371;10;50.2171259;-0.533333;0;1.044444;1.00433881;1.00433877
21.611366;1.04942068;-0.599896341;-0.0107085638;-0.571645728;-0.0102043668;1.04620885;1.04147702;-0.555465057;0.015559095;50.2171301;-0.000102619681;-0.0158839785;-0.599999958;-0.0266659185;1.04942012;-0.359938176;-0.00642508145;10;50.2171299;-0.533333;0;1.044444;1.0043398;1.00433977
21.612366;1.04941969;-0.599899664;-0.0107101963;-0.571649444;-0.0102059472;1.04620686;1.04147601;-0.555467179;0.0155574949;50.2171341;-9.93081377e-05;-0.0158823247;-0.599999947;-0.0266659002;1.0494191;-0.359940181;-0.00642609956;10;50.2171339;-0.533333;0;1.044444;1.0043398;1.00433978
21.613366;1.04941969;-0.599901323;-0.0107118267;-0.571651031;-0.0102075179;1.04620587;1.04147499;-0.555470901;0.0155542978;50.2171371;-9.76638986e-05;-0.0158790049;-0.599999938;-0.0266658824;1.04941908;-0.359941183;-0.00642711799;10;50.2171369;-0.533333;0;1.044444;1.00433979;1.00433978
21.614366;1.04941869;-0.59990465;-0.010715122;-0.571654752;-0.0102106867;1.04620487;1.04147398;-0.555474624;0.0155527042;50.2171411;-9.435349e-05;-0.0158773525;-0.59999993;-0.0266658654;1.04941806;-0.359943184;-0.00642913672;10;50.2171409;-0.533333;0;1.044444;1.00433978;1.00433978
21.615366;1.0494177;-0.59990798;-0.0107167491;-0.571658476;-0.0102122679;1.04620288;1.04147297;-0.555476748;0.0155511141;50.2171442;-9.104351e-05;-0.0158740338;-0.599999922;-0.0266658493;1.04941705;-0.359945182;-0.00643015566;10;50.2171439;-0.533333;0;1.044444;1.00433978;1.00433978
21.616366;1.0494177;-0.599909646;-0.0107200417;-0.571660069;-0.0102154281;1.04620189;1.04147195;-0.555480474;0.0155495273;50.2171482;-8.9400583e-05;-0.015872382;-0.599999916;-0.0266658343;1.04941703;-0.359946177;-0.00643217471;10;50.2171478;-0.533333;0;1.044444;1.00433977;1.00433977
21.617366;1.0494167;-0.59991298;-0.0107216674;-0.571663798;-0.0102170108;1.0461999;1.04147094;-0.5554826;0.0155463436;50.2171512;-8.60913084e-05;-0.0158707299;-0.59999991;-0.0266658206;1.04941602;-0.35994817;-0.00643319377;10;50.2171508;-0.533333;0;1.044444;1.00433977;1.00433977
21.618366;1.04941569;-0.59991465;-0.0107232932;-0.571665942;-0.0102185943;1.04619891;1.04147093;-0.555485792;0.0155447485;50.2171542;-8.44489615e-05;-0.0158674109;-0.599999906;-0.0266658081;1.04941501;-0.359949162;-0.00643421274;10;50.2171538;-0.533333;0;1.044444;1.00433976;1.00433977
21.619366;1.04941469;-0.59991799;-0.0107265867;-0.571669676;-0.010221767;1.04619792;1.04146992;-0.555487918;0.0155431712;50.2171572;-8.11402464e-05;-0.015865758;-0.599999902;-0.0266657969;1.04941401;-0.359951153;-0.00643623155;10;50.2171568;-0.533333;0;1.044444;1.00433975;1.00433976
21.620366;1.04941469;-0.599919665;-0.0107282147;-0.571671278;-0.0102233427;1.04619594;1.04146891;-0.555491645;0.015539996;50.2171602;-7.94986018e-05;-0.0158641043;-0.599999898;-0.026665787;1.049414;-0.359952142;-0.0064372501;10;50.2171598;-0.533333;0;1.044444;1.00433974;1.00433975
21.621366;1.04941368;-0.599923009;-0.0107298446;-0.571675015;-0.0102249291;1.04619495;1.0414679;-0.555493772;0.0155384234;50.2171632;-7.61907259e-05;-0.0158607831;-0.599999895;-0.0266657786;1.049413;-0.359954131;-0.00643826826;10;50.2171628;-0.533333;0;1.044444;1.00433974;1.00433975
21.622366;1.04941267;-0.599926355;-0.0107331432;-0.571678753;-0.0102281048;1.04619296;1.04146689;-0.555497499;0.0155368529;50.2171662;-7.28831908e-05;-0.0158591276;-0.599999892;-0.0266657721;1.04941201;-0.35995612;-0.00644028586;10;50.2171658;-0.533333;0;1.044444;1.00433973;1.00433974
21.623366;1.04941266;-0.599928036;-0.0107347777;-0.571680358;-0.0102296835;1.04619197;1.04146588;-0.555501228;0.0155352844;50.2171692;-7.12425457e-05;-0.0158558043;-0.59999989;-0.0266657678;1.04941202;-0.359957109;-0.00644130259;10;50.2171688;-0.533333;0;1.044444;1.00433972;1.00433973
21.624366;1.04941165;-0.599931386;-0.0107380815;-0.571684095;-0.010232861;1.04619098;1.04146487;-0.555503356;0.0155321173;50.2171712;-6.7935391e-05;-0.0158541463;-0.599999886;-0.0266657659;1.04941104;-0.359959099;-0.00644331804;10;50.2171708;-0.533333;0;1.044444;1.00433971;1.00433973
21.625366;1.04941063;-0.599933071;-0.0107397216;-0.571686243;-0.0102344511;1.04618899;1.04146386;-0.555507086;0.0155305518;50.2171742;-6.6294979e-05;-0.0158524867;-0.599999882;-0.0266657664;1.04941006;-0.359960089;-0.00644433173;10;50.2171737;-0.533333;0;1.044444;1.0043397;1.00433972
21.626366;1.04940962;-0.599936424;-0.0107413648;-0.571689978;-0.0102360415;1.04618801;1.04146386;-0.555508683;0.0155289723;50.2171762;-6.29878042e-05;-0.0158491584;-0.599999877;-0.0266657693;1.04940908;-0.359962079;-0.00644534321;10;50.2171757;-0.533333;0;1.044444;1.00433969;1.00433971
21.627366;1.04940961;-0.599939778;-0.0107446781;-0.571693166;-0.0102392108;1.04618602;1.04146285;-0.555512413;0.0155274085;50.2171792;-5.96803116e-05;-0.0158474946;-0.599999871;-0.0266657745;1.04940911;-0.359964071;-0.00644735203;10;50.2171787;-0.533333;0;1.044444;1.00434069;1.00434071
21.628366;1.04940859;-0.599941468;-0.0107463284;-0.571695309;-0.0102408022;1.04618503;1.04146185;-0.555514542;0.015524245;50.2171812;-5.80389751e-05;-0.015845828;-0.599999863;-0.0266657819;1.04940814;-0.359965062;-0.00644835784;10;50.2171807;-0.533333;0;1.044444;1.00434068;1.0043407
21.629366;1.04940758;-0.599944824;-0.010749649;-0.571699038;-0.0102439822;1.04618403;1.04146085;-0.555518272;0.0155226823;50.2171832;-5.47302921e-05;-0.0158424918;-0.599999855;-0.0266657913;1.04940717;-0.359967054;-0.00645036044;10;50.2171827;-0.533333;0;1.044444;1.00434068;1.0043407
21.630366;1.04940757;-0.599946516;-0.0107513067;-0.57170063;-0.010245565;1.04618204;1.04145985;-0.5555204;0.01552112;50.2171852;-5.3087394e-05;-0.0158408188;-0.599999846;-0.0266658028;1.04940721;-0.359968046;-0.00645135979;10;50.2171847;-0.533333;0;1.044444;1.00434067;1.00434069
21.631366;1.04940656;-0.599949875;-0.010752968;-0.571704352;-0.0102471587;1.04618105;1.04145885;-0.555524127;0.0155179575;50.2171872;-4.97767186e-05;-0.0158391423;-0.599999835;-0.0266658165;1.04940625;-0.359970037;-0.00645235596;10;50.2171867;-0.533333;0;1.044444;1.00434067;1.00434069
21.632366;1.04940554;-0.599951568;-0.0107562998;-0.571706483;-0.0102503417;1.04617905;1.04145786;-0.555527853;0.0155163952;50.2171891;-4.81314227e-05;-0.0158357955;-0.599999824;-0.0266658327;1.04940529;-0.359971029;-0.00645434907;10;50.2171887;-0.533333;0;1.044444;1.00434066;1.00434068
21.633366;1.04940453;-0.599954927;-0.0107579684;-0.5717102;-0.0102519376;1.04617806;1.04145686;-0.555529977;0.0155148324;50.2171911;-4.48181214e-05;-0.0158341118;-0.599999811;-0.0266658515;1.04940434;-0.359973019;-0.00645533941;10;50.2171907;-0.533333;0;1.044444;1.00434066;1.00434068
21.634366;1.04940452;-0.599956621;-0.0107596404;-0.57171178;-0.0102535252;1.04617706;1.04145587;-0.555533699;0.0155132688;50.2171921;-4.31702102e-05;-0.0158307582;-0.599999797;-0.026665873;1.04940438;-0.35997401;-0.00645632752;10;50.2171917;-0.533333;0;1.044444;1.00434066;1.00434068
21.635366;1.04940351;-0.59995998;-0.0107629823;-0.571715493;-0.0102567121;1.04617506;1.04145587;-0.555535287;0.0155100889;50.2171941;-3.98544542e-05;-0.0158290681;-0.59999978;-0.0266658971;1.04940343;-0.359976002;-0.00645831399;10;50.2171937;-0.533333;0;1.044444;1.00434065;1.00434068
21.636366;1.0494025;-0.599961673;-0.0107646603;-0.571717615;-0.0102583119;1.04617407;1.04145488;-0.555539006;0.0155085228;50.2171951;-3.8204256e-05;-0.0158273756;-0.599999762;-0.0266659239;1.04940248;-0.359976993;-0.00645929943;10;50.2171947;-0.533333;0;1.044444;1.00434065;1.00434068
21.637366;1.04940249;-0.599965032;-0.0107680071;-0.571720779;-0.010261491;1.04617207;1.04145389;-0.555541125;0.0155069549;50.217197;-3.4886298e-05;-0.0158240144;-0.599999742;-0.0266659534;1.04940252;-0.359978986;-0.00646128428;10;50.2171967;-0.533333;0;1.044444;1.00434064;1.00434068
21.638366;1.04940148;-0.599968389;-0.0107696889;-0.571724486;-0.0102630923;1.04617107;1.0414529;-0.555544843;0.0155053851;50.217198;-3.15672068e-05;-0.0158223186;-0.599999721;-0.0266659856;1.04940157;-0.359980979;-0.0064622689;10;50.2171977;-0.533333;0;1.044444;1.00434063;1.00434069
21.639366;1.04940048;-0.59997008;-0.010771372;-0.571726605;-0.0102646939;1.04617007;1.0414519;-0.55554696;0.0155022126;50.217199;-2.99135767e-05;-0.0158206221;-0.599999698;-0.0266660202;1.04940062;-0.359981973;-0.00646325358;10;50.2171986;-0.533333;0;1.044444;1.00434063;1.00434069
21.640366;1.04939947;-0.599973436;-0.0107747226;-0.571730311;-0.010267884;1.04616807;1.04145091;-0.555550677;0.0155006378;50.2172;-2.65919959e-05;-0.015817259;-0.599999674;-0.0266660572;1.04939967;-0.359983969;-0.00646523857;10;50.2171996;-0.533333;0;1.044444;1.00434062;1.00434071
21.641366;1.04939946;-0.599975125;-0.010776407;-0.571731885;-0.0102694764;1.04616707;1.04144992;-0.555552792;0.0154990602;50.217201;-2.49357098e-05;-0.0158155631;-0.599999649;-0.0266660963;1.04939971;-0.359984967;-0.00646622405;10;50.2172006;-0.533333;0;1.044444;1.00434062;1.00434072
21.642366;1.04939846;-0.59997848;-0.0107780914;-0.571735591;-0.0102710787;1.04616507;1.04144893;-0.555556505;0.0154974797;50.2172019;-2.16112951e-05;-0.0158138681;-0.599999622;-0.0266661371;1.04939875;-0.359986966;-0.0064672101;10;50.2172016;-0.533333;0;1.044444;1.00434061;1.00434074
21.643366;1.04939745;-0.599980167;-0.0107814421;-0.571737709;-0.0102742696;1.04616408;1.04144894;-0.555558084;0.015494281;50.2172029;-1.99520543e-05;-0.0158105075;-0.599999595;-0.0266661791;1.04939779;-0.359987966;-0.00646919679;10;50.2172026;-0.533333;0;1.044444;1.00434061;1.00434076
21.644366;1.04939745;-0.59998352;-0.0107831251;-0.571740869;-0.0102758628;1.04616308;1.04144794;-0.555561794;0.0154926945;50.2172029;-1.66247664e-05;-0.0158088148;-0.599999567;-0.0266662217;1.04939783;-0.359989968;-0.00647018426;10;50.2172026;-0.533333;0;1.044444;1.00434061;1.00434079
21.645366;1.04939645;-0.599985206;-0.0107864735;-0.571742986;-0.0102790545;1.04616107;1.04144695;-0.555563903;0.0154911051;50.2172039;-1.49630343e-05;-0.0158071236;-0.599999539;-0.0266662644;1.04939686;-0.359990971;-0.0064721727;10;50.2172036;-0.533333;0;1.044444;1.00434061;1.00434081
21.646366;1.04939545;-0.599988556;-0.0107881533;-0.571746692;-0.0102806589;1.04616007;1.04144596;-0.555566011;0.0154895134;50.2172039;-1.16338705e-05;-0.0158037672;-0.599999511;-0.0266663067;1.04939589;-0.359992974;-0.00647316226;10;50.2172036;-0.533333;0;1.044444;1.00434061;1.00434084
21.647366;1.04939545;-0.599990239;-0.0107898311;-0.571748262;-0.0102822544;1.04615807;1.04144497;-0.555569717;0.0154863196;50.2172049;-9.97092797e-06;-0.0158020792;-0.599999483;-0.0266663481;1.04939591;-0.359993976;-0.00647415289;10;50.2172046;-0.533333;0;1.044444;1.00434061;1.00434087
21.648366;1.04939445;-0.599991921;-0.010793173;-0.571750378;-0.0102854492;1.04615707;1.04144397;-0.555571824;0.015484725;50.2172049;-8.30775606e-06;-0.0157987261;-0.599999455;-0.0266663884;1.04939493;-0.359994978;-0.00647614436;10;50.2172046;-0.533333;0;1.044444;1.00434061;1.0043409
21.649366;1.04939345;-0.599995267;-0.0107948458;-0.57175408;-0.0102870567;1.04615607;1.04144298;-0.55557553;0.0154831297;50.2172049;-4.97774009e-06;-0.0157970416;-0.599999428;-0.0266664272;1.04939395;-0.359996979;-0.00647713625;10;50.2172047;-0.533333;0;1.044444;1.00434061;1.00434093
21.650366;1.04939245;-0.599996947;-0.0107965158;-0.571756194;-0.0102886654;1.04615407;1.04144199;-0.555577636;0.0154815344;50.2172059;-3.314119e-06;-0.0157953587;-0.599999402;-0.0266664644;1.04939297;-0.359997978;-0.00647812812;10;50.2172057;-0.533333;0;1.044444;1.00434061;1.00434096
21.651366;1.04939245;-0.600000291;-0.0107998495;-0.571759351;-0.0102918532;1.04615307;1.04144199;-0.555580808;0.0154783244;50.2172059;1.65818646e-08;-0.0157920108;-0.599999377;-0.0266664999;1.04939298;-0.359999977;-0.00648011958;10;50.2172057;-0.533333;0;1.044444;1.00434061;1.00434099
21.652366;1.04939146;-0.600001969;-0.0108015136;-0.571761463;-0.0102934633;1.04615106;1.041441;-0.555582913;0.0154767307;50.2172059;1.6811435e-06;-0.015790331;-0.599999353;-0.0266665339;1.04939199;-0.360000975;-0.00648111047;10;50.2172057;-0.533333;0;1.044444;1.00434062;1.00434102
21.653366;1.04939046;-0.600005313;-0.0108031746;-0.571765162;-0.0102950735;1.04615006;1.04144;-0.555585019;0.0154751383;50.2172049;5.01296443e-06;-0.0157886524;-0.599999331;-0.0266665663;1.049391;-0.360002972;-0.00648210084;10;50.2172047;-0.533333;0;1.044444;1.00434062;1.00434104
21.654366;1.04939046;-0.600006991;-0.0108064994;-0.571766727;-0.0102982619;1.04614905;1.04143901;-0.555588724;0.0154735478;50.2172049;6.67871158e-06;-0.0157853084;-0.599999312;-0.0266665971;1.04939101;-0.360003969;-0.00648409078;10;50.2172047;-0.533333;0;1.044444;1.00434063;1.00434106
21.655366;1.04938946;-0.600008668;-0.0108081549;-0.571768836;-0.0102998711;1.04614705;1.04143801;-0.555590829;0.015470359;50.2172049;8.34498808e-06;-0.0157836323;-0.599999295;-0.0266666263;1.04939001;-0.360004966;-0.00648508031;10;50.2172047;-0.533333;0;1.044444;1.00434064;1.00434107
21.656366;1.04938847;-0.600012013;-0.0108098083;-0.571772533;-0.0103014792;1.04614604;1.04143702;-0.555592933;0.0154687725;50.2172049;1.16783671e-05;-0.0157819573;-0.599999281;-0.0266666537;1.04938901;-0.360006963;-0.00648606922;10;50.2172047;-0.533333;0;1.044444;1.00434065;1.00434109
21.657366;1.04938847;-0.60001369;-0.0108131264;-0.571774096;-0.0103046646;1.04614503;1.04143602;-0.555596638;0.015467188;50.2172039;1.33454312e-05;-0.0157786166;-0.599999269;-0.0266666792;1.04938902;-0.36000796;-0.00648805717;10;50.2172038;-0.533333;0;1.044444;1.00434066;1.0043411
