time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.658366;1.04938748;-0.600015368;-0.0108147764;-0.571776203;-0.0103062704;1.04614303;1.04143602;-0.55559821;0.0154639905;50.2172039;1.50127567e-05;-0.0157769435;-0.59999926;-0.0266667028;1.04938802;-0.360008957;-0.00648904387;10;50.2172038;-0.533333;0;1.044444;1.00434067;1.00434111
21.659366;1.04938648;-0.600018712;-0.0108180922;-0.571779898;-0.0103094632;1.04614202;1.04143503;-0.555600316;0.0154624101;50.2172029;1.834682e-05;-0.0157752709;-0.599999254;-0.0266667243;1.04938702;-0.360010953;-0.00649102925;10;50.2172028;-0.533333;0;1.044444;1.00434068;1.00434111
21.660366;1.04938549;-0.600020391;-0.0108197411;-0.571782005;-0.0103110667;1.04614002;1.04143403;-0.555604024;0.0154608317;50.2172019;2.00139644e-05;-0.0157719323;-0.59999925;-0.0266667438;1.04938601;-0.360011948;-0.00649201353;10;50.2172018;-0.533333;0;1.044444;1.0043407;1.00434112
21.661366;1.04938549;-0.600022071;-0.0108213898;-0.571783568;-0.0103126591;1.04613902;1.04143302;-0.555606134;0.0154592551;50.2172009;2.16805502e-05;-0.0157702608;-0.599999248;-0.0266667612;1.04938601;-0.360012942;-0.00649299711;10;50.2172009;-0.533333;0;1.044444;1.00434072;1.00434113
21.662366;1.0493845;-0.600025418;-0.0108247051;-0.571787263;-0.0103158485;1.04613802;1.04143202;-0.555608245;0.0154560799;50.2172009;2.5013141e-05;-0.0157685897;-0.599999248;-0.0266667767;1.04938501;-0.360014934;-0.00649498051;10;50.2172009;-0.533333;0;1.044444;1.00434073;1.00434113
21.663366;1.0493835;-0.600027099;-0.010826354;-0.571789371;-0.0103174486;1.04613602;1.04143101;-0.555611961;0.0154545067;50.2171999;2.66784871e-05;-0.0157652524;-0.599999249;-0.0266667903;1.049384;-0.360015925;-0.00649596416;10;50.2171999;-0.533333;0;1.044444;1.00434075;1.00434114
21.664366;1.04938351;-0.600028779;-0.0108280032;-0.571790935;-0.0103190379;1.04613503;1.04143;-0.555614078;0.0154529349;50.2171979;2.83433626e-05;-0.0157635822;-0.599999253;-0.0266668024;1.049384;-0.360016914;-0.0064969484;10;50.2171979;-0.533333;0;1.044444;1.00434077;1.00434115
21.665366;1.04938252;-0.600032128;-0.01083132;-0.571794634;-0.0103222243;1.04613403;1.04142899;-0.555616198;0.0154513641;50.2171969;3.16744721e-05;-0.0157619126;-0.599999258;-0.026666813;1.049383;-0.360018902;-0.00649893357;10;50.217197;-0.533333;0;1.044444;1.00434079;1.00434115
21.666366;1.04938153;-0.600033809;-0.0108329712;-0.571796745;-0.0103238217;1.04613204;1.04142898;-0.555617788;0.0154481791;50.2171959;3.33384639e-05;-0.0157585768;-0.599999265;-0.0266668224;1.04938199;-0.360019888;-0.00649992008;10;50.217196;-0.533333;0;1.044444;1.00434081;1.00434116
21.667366;1.04938153;-0.60003549;-0.0108346239;-0.571798312;-0.0103254083;1.04613105;1.04142797;-0.555621513;0.0154466101;50.2171949;3.50019729e-05;-0.0157569083;-0.599999273;-0.0266668306;1.04938199;-0.360020872;-0.00650090843;10;50.217195;-0.533333;0;1.044444;1.00434083;1.00434116
21.668366;1.04938054;-0.600037171;-0.0108379448;-0.571800427;-0.0103285924;1.04613006;1.04142695;-0.555623641;0.015445042;50.2171929;3.66649796e-05;-0.0157552403;-0.599999282;-0.0266668375;1.04938099;-0.360021856;-0.00650289911;10;50.2171931;-0.533333;0;1.044444;1.00434085;1.00434117
21.669366;1.04937955;-0.600040516;-0.0108396005;-0.571804131;-0.0103301879;1.04612808;1.04142594;-0.555625772;0.0154434749;50.2171919;3.99941644e-05;-0.0157519061;-0.599999292;-0.0266668432;1.04937999;-0.360023838;-0.00650389254;10;50.2171921;-0.533333;0;1.044444;1.00434088;1.00434117
21.670366;1.04937856;-0.600042195;-0.0108412575;-0.57180625;-0.0103317831;1.04612709;1.04142492;-0.555627905;0.0154403083;50.2171899;4.16562807e-05;-0.0157502392;-0.599999302;-0.0266668474;1.049379;-0.360024821;-0.00650488908;10;50.2171901;-0.533333;0;1.044444;1.0043409;1.00434118
21.671366;1.04937856;-0.60004387;-0.0108445825;-0.571807826;-0.0103349566;1.0461251;1.04142391;-0.55563164;0.0154387428;50.2171889;4.33181734e-05;-0.0157485728;-0.599999313;-0.0266668502;1.049379;-0.360025803;-0.00650688908;10;50.2171891;-0.533333;0;1.044444;1.00434092;1.00434118
21.672366;1.04937757;-0.600045546;-0.0108462423;-0.571809949;-0.0103365514;1.04612412;1.04142389;-0.555633244;0.015437163;50.2171869;4.49800658e-05;-0.0157452403;-0.599999325;-0.0266668515;1.049378;-0.360026787;-0.0065078928;10;50.2171872;-0.533333;0;1.044444;1.00434094;1.00434118
21.673366;1.04937658;-0.600047219;-0.0108479035;-0.571812075;-0.0103381465;1.04612313;1.04142287;-0.555635383;0.0154355985;50.2171849;4.66421629e-05;-0.0157435748;-0.599999336;-0.0266668516;1.049377;-0.360027771;-0.00650890036;10;50.2171852;-0.533333;0;1.044444;1.00434097;1.00434118
21.674366;1.04937658;-0.600050558;-0.010851233;-0.571815247;-0.0103413202;1.04612114;1.04142186;-0.555637525;0.0154324338;50.2171839;4.9971302e-05;-0.0157419096;-0.599999348;-0.0266668503;1.04937701;-0.360029757;-0.00651091167;10;50.2171842;-0.533333;0;1.044444;1.00434099;1.00434118
21.675366;1.04937559;-0.600052229;-0.0108528972;-0.571817377;-0.010342916;1.04612015;1.04142084;-0.555639668;0.0154308695;50.2171819;5.16342889e-05;-0.0157385778;-0.599999359;-0.0266668475;1.04937601;-0.360030744;-0.00651192645;10;50.2171822;-0.533333;0;1.044444;1.00434101;1.00434118
21.676366;1.0493746;-0.600053897;-0.010854563;-0.571819508;-0.0103445122;1.04611916;1.04141983;-0.555641812;0.0154293049;50.2171799;5.32979008e-05;-0.0157369128;-0.599999371;-0.026666843;1.04937502;-0.360031733;-0.00651294433;10;50.2171803;-0.533333;0;1.044444;1.00434104;1.00434118
21.677366;1.0493746;-0.600055566;-0.0108578969;-0.571821096;-0.0103476868;1.04611717;1.04141882;-0.555643958;0.0154277396;50.217178;5.49622502e-05;-0.015735248;-0.599999383;-0.0266668368;1.04937503;-0.360032723;-0.00651496489;10;50.2171783;-0.533333;0;1.044444;1.00434106;1.00434118
21.678366;1.04937361;-0.600057235;-0.0108595658;-0.57182323;-0.0103492829;1.04611617;1.0414178;-0.555647704;0.0154245726;50.217176;5.66274923e-05;-0.0157319172;-0.599999394;-0.0266668289;1.04937403;-0.360033715;-0.0065159877;10;50.2171763;-0.533333;0;1.044444;1.00434108;1.00434118
21.679366;1.04937261;-0.600058901;-0.0108612365;-0.571825366;-0.0103508787;1.04611518;1.04141779;-0.555649317;0.0154229896;50.217173;5.82938482e-05;-0.0157302539;-0.599999406;-0.0266668192;1.04937304;-0.360034709;-0.00651701232;10;50.2171733;-0.533333;0;1.044444;1.0043411;1.00434118
21.680366;1.04937262;-0.600060569;-0.0108645753;-0.571826958;-0.0103540524;1.04611318;1.04141678;-0.555651464;0.0154214188;50.217171;5.99615948e-05;-0.0157285917;-0.599999419;-0.0266668074;1.04937305;-0.360035705;-0.00651903833;10;50.2171713;-0.533333;0;1.044444;1.00434112;1.00434118
21.681366;1.04937163;-0.600063903;-0.010866249;-0.571830683;-0.0103556475;1.04611217;1.04141577;-0.555653612;0.0154198454;50.217169;6.32976652e-05;-0.0157269311;-0.599999431;-0.0266667932;1.04937205;-0.360037703;-0.00652006526;10;50.2171693;-0.533333;0;1.044444;1.00434114;1.00434118
21.682366;1.04937063;-0.60006557;-0.010867924;-0.571832822;-0.0103572424;1.04611116;1.04141476;-0.555655759;0.0154182691;50.217166;6.49688536e-05;-0.0157236052;-0.599999443;-0.0266667764;1.04937106;-0.360038703;-0.00652109266;10;50.2171664;-0.533333;0;1.044444;1.00434115;1.00434118
21.683366;1.04937064;-0.600067237;-0.0108712668;-0.571834417;-0.0103604158;1.04610916;1.04141375;-0.555657909;0.0154150896;50.217164;6.66417117e-05;-0.0157219476;-0.599999455;-0.0266667571;1.04937107;-0.360039705;-0.00652312;10;50.2171644;-0.533333;0;1.044444;1.00434117;1.00434118
21.684366;1.04936965;-0.600068903;-0.0108729439;-0.571836558;-0.0103620114;1.04610814;1.04141274;-0.555660059;0.0154135079;50.217161;6.83159643e-05;-0.0157202914;-0.599999467;-0.0266667352;1.04937008;-0.360040709;-0.00652414672;10;50.2171614;-0.533333;0;1.044444;1.00434118;1.00434119
21.685366;1.04936865;-0.60007057;-0.0108746219;-0.571838698;-0.0103636077;1.04610713;1.04141274;-0.555661677;0.0154119091;50.217159;6.99913993e-05;-0.0157169695;-0.599999478;-0.026666711;1.0493691;-0.360041715;-0.00652517228;10;50.2171594;-0.533333;0;1.044444;1.00434119;1.00434119
21.686366;1.04936766;-0.600072237;-0.0108779674;-0.571840839;-0.0103667933;1.04610512;1.04141173;-0.55566383;0.0154103234;50.217156;7.16679351e-05;-0.0157153148;-0.599999488;-0.0266666847;1.04936811;-0.360042724;-0.00652719622;10;50.2171564;-0.533333;0;1.044444;1.0043412;1.00434119
21.687366;1.04936766;-0.600073903;-0.010879647;-0.571842436;-0.0103683816;1.0461041;1.04141073;-0.555665983;0.0154071363;50.217154;7.33454781e-05;-0.0157136606;-0.599999496;-0.0266666566;1.04936812;-0.360043735;-0.00652821813;10;50.2171544;-0.533333;0;1.044444;1.00434121;1.0043412
21.688366;1.04936667;-0.600075571;-0.0108813272;-0.571844579;-0.0103699807;1.04610208;1.04140973;-0.555668138;0.015405549;50.217151;7.50238469e-05;-0.0157103403;-0.599999502;-0.0266666267;1.04936714;-0.360044748;-0.00652923764;10;50.2171514;-0.533333;0;1.044444;1.00434122;1.0043412
21.689366;1.04936567;-0.600077238;-0.0108846747;-0.571846722;-0.0103731688;1.04610106;1.04140873;-0.555670293;0.015403962;50.217148;7.67028485e-05;-0.015708687;-0.599999507;-0.0266665954;1.04936616;-0.360045763;-0.00653125438;10;50.2171484;-0.533333;0;1.044444;1.00434122;1.00434121
21.690366;1.04936567;-0.600078905;-0.0108863562;-0.571848322;-0.0103747597;1.04610004;1.04140773;-0.555672448;0.0154023756;50.2171451;7.83823589e-05;-0.0157070344;-0.599999508;-0.0266665628;1.04936618;-0.360046779;-0.00653226807;10;50.2171454;-0.533333;0;1.044444;1.00434122;1.00434121
21.691366;1.04936468;-0.600080572;-0.0108880383;-0.571850468;-0.0103763612;1.04609802;1.04140774;-0.55567407;0.0153991749;50.2171421;8.00623451e-05;-0.0157037156;-0.599999507;-0.0266665291;1.0493652;-0.360047798;-0.00653327854;10;50.2171424;-0.533333;0;1.044444;1.00434122;1.00434122
21.692366;1.04936368;-0.600080572;-0.0108897213;-0.571851028;-0.0103779633;1.04609699;1.04140675;-0.555676226;0.0153975907;50.2171391;8.00761764e-05;-0.0157020641;-0.599999504;-0.0266664947;1.04936422;-0.360047818;-0.00653428579;10;50.2171394;-0.533333;0;1.044444;1.00434122;1.00434122
21.693366;1.04936368;-0.600082237;-0.0108930714;-0.571852633;-0.0103811441;1.04609597;1.04140575;-0.555678382;0.015396008;50.2171361;8.17572254e-05;-0.0157004125;-0.599999497;-0.0266664597;1.04936424;-0.360048839;-0.00653628992;10;50.2171364;-0.533333;0;1.044444;1.00434121;1.00434123
21.694366;1.04936268;-0.600083901;-0.0108947556;-0.571854784;-0.0103827465;1.04609395;1.04140476;-0.555678938;0.0153944267;50.2171331;8.34387981e-05;-0.0156987607;-0.599999489;-0.0266664245;1.04936326;-0.360049862;-0.00653729108;10;50.2171334;-0.533333;0;1.044444;1.0043412;1.00434123
21.695366;1.04936168;-0.600085564;-0.0108964406;-0.571856936;-0.0103843482;1.04609293;1.04140377;-0.555681092;0.0153912464;50.21713;8.5120799e-05;-0.0156954415;-0.599999478;-0.0266663892;1.04936228;-0.360050887;-0.00653828936;10;50.2171304;-0.533333;0;1.044444;1.00434119;1.00434124
21.696366;1.04936168;-0.600087227;-0.0108997932;-0.571858543;-0.0103875276;1.04609191;1.04140277;-0.555683245;0.0153896678;50.217127;8.680316e-05;-0.0156937879;-0.599999466;-0.026666354;1.04936231;-0.360051912;-0.00654028478;10;50.2171273;-0.533333;0;1.044444;1.00434117;1.00434124
21.697366;1.04936068;-0.600088887;-0.0109014806;-0.571860696;-0.0103891273;1.0460899;1.04140278;-0.555684864;0.0153880754;50.217123;8.84859388e-05;-0.0156921331;-0.599999453;-0.0266663191;1.04936133;-0.360052939;-0.00654127734;10;50.2171233;-0.533333;0;1.044444;1.00434116;1.00434125
21.698366;1.04935968;-0.600090547;-0.0109031695;-0.571862847;-0.0103907257;1.04608888;1.04140179;-0.555687014;0.0153864985;50.21712;9.0169289e-05;-0.0156888102;-0.599999439;-0.0266662845;1.04936035;-0.360053966;-0.00654226704;10;50.2171203;-0.533333;0;1.044444;1.00434114;1.00434125
21.699366;1.04935968;-0.600092205;-0.0109065271;-0.571864451;-0.010393901;1.04608787;1.04140079;-0.555689162;0.0153833215;50.217116;9.1853327e-05;-0.0156871528;-0.599999425;-0.0266662501;1.04936037;-0.360054994;-0.0065442539;10;50.2171163;-0.533333;0;1.044444;1.00434112;1.00434125
21.700366;1.04935867;-0.600092196;-0.0109082197;-0.571865011;-0.0103954961;1.04608686;1.0413998;-0.555689707;0.0153817449;50.217113;9.18713674e-05;-0.0156854941;-0.599999411;-0.0266662161;1.04935938;-0.360055021;-0.006545238;10;50.2171133;-0.533333;0;1.044444;1.00434111;1.00434125
21.701366;1.04935767;-0.600093852;-0.0109099141;-0.571867156;-0.0103970897;1.04608486;1.0413988;-0.555691849;0.0153801676;50.21711;9.35565864e-05;-0.0156838343;-0.599999398;-0.026666183;1.0493584;-0.360056049;-0.0065462195;10;50.2171103;-0.533333;0;1.044444;1.00434109;1.00434125
21.702366;1.04935766;-0.600095508;-0.0109132763;-0.571868755;-0.0104002601;1.04608385;1.0413988;-0.555693453;0.0153785749;50.217106;9.52420808e-05;-0.0156805069;-0.599999387;-0.0266661511;1.04935841;-0.360057076;-0.00654819874;10;50.2171063;-0.533333;0;1.044444;1.00434107;1.00434124
21.703366;1.04935666;-0.600097162;-0.0109149726;-0.571870896;-0.0104018504;1.04608285;1.04139781;-0.555695587;0.0153753955;50.217102;9.69276101e-05;-0.015678845;-0.599999377;-0.0266661209;1.04935742;-0.360058103;-0.00654917612;10;50.2171023;-0.533333;0;1.044444;1.00434105;1.00434124
21.704366;1.04935565;-0.600097149;-0.0109166692;-0.571871446;-0.0104034394;1.04608085;1.04139681;-0.555696118;0.0153738151;50.217099;9.69463084e-05;-0.015677182;-0.59999937;-0.0266660929;1.04935642;-0.360058127;-0.00655015207;10;50.2170993;-0.533333;0;1.044444;1.00434103;1.00434123
21.705366;1.04935564;-0.600098801;-0.0109183656;-0.571873037;-0.0104050175;1.04607986;1.04139581;-0.555698244;0.0153722335;50.217095;9.86313529e-05;-0.0156738511;-0.599999364;-0.0266660674;1.04935643;-0.36005915;-0.00655112696;10;50.2170953;-0.533333;0;1.044444;1.00434002;1.00434022
21.706366;1.04935464;-0.600100453;-0.0109217287;-0.57187517;-0.0104081932;1.04607886;1.04139482;-0.555700367;0.0153706504;50.217091;0.000100315945;-0.0156721859;-0.599999361;-0.0266660447;1.04935543;-0.36006017;-0.00655310105;10;50.2170913;-0.533333;0;1.044444;1.00434;1.00434021
21.707366;1.04935363;-0.600102105;-0.0109234244;-0.571877301;-0.0104097803;1.04607687;1.04139382;-0.555702486;0.015369066;50.217088;0.00010199993;-0.0156705199;-0.599999359;-0.0266660248;1.04935443;-0.360061188;-0.00655407457;10;50.2170883;-0.533333;0;1.044444;1.00433998;1.0043402
21.708366;1.04935362;-0.600102089;-0.0109251194;-0.571877296;-0.0104113576;1.04607587;1.04139382;-0.555702469;0.0153658654;50.2170839;0.000102016398;-0.0156688533;-0.599999359;-0.026666008;1.04935443;-0.360061202;-0.00655504775;10;50.2170843;-0.533333;0;1.044444;1.00433996;1.00434019
21.709366;1.04935261;-0.60010374;-0.0109284798;-0.571879424;-0.0104145333;1.04607488;1.04139283;-0.555704583;0.0153642789;50.2170799;0.000103698342;-0.01566552;-0.599999361;-0.0266659943;1.04935343;-0.360062214;-0.00655702086;10;50.2170803;-0.533333;0;1.044444;1.00433995;1.00434018
21.710366;1.04935161;-0.600105392;-0.0109301719;-0.571881548;-0.0104161214;1.04607289;1.04139183;-0.555705094;0.0153626918;50.2170759;0.00010537874;-0.0156638534;-0.599999365;-0.0266659838;1.04935242;-0.360063222;-0.00655799411;10;50.2170763;-0.533333;0;1.044444;1.00433993;1.00434017
21.711366;1.0493516;-0.600105376;-0.0109318622;-0.571881538;-0.0104177004;1.04607189;1.04139083;-0.555707204;0.0153611043;50.2170719;0.000105390609;-0.0156621872;-0.59999937;-0.0266659764;1.04935242;-0.360063227;-0.00655896774;10;50.2170723;-0.533333;0;1.044444;1.00433992;1.00434016
21.712366;1.04935059;-0.600107028;-0.0109335507;-0.57188366;-0.0104192903;1.0460709;1.04138984;-0.555709313;0.0153579163;50.2170679;0.000107067029;-0.0156588545;-0.599999377;-0.0266659721;1.04935141;-0.360064228;-0.00655994195;10;50.2170683;-0.533333;0;1.044444;1.0043399;1.00434015
21.713366;1.04934958;-0.600107012;-0.0109369047;-0.571884193;-0.0104224699;1.04606891;1.04138984;-0.555709288;0.0153563144;50.2170639;0.00010707447;-0.0156571887;-0.599999384;-0.0266659709;1.0493504;-0.360064228;-0.00656191686;10;50.2170643;-0.533333;0;1.044444;1.00433989;1.00434014
21.714366;1.04934957;-0.600108661;-0.0109385913;-0.571885769;-0.0104240528;1.04606791;1.04138885;-0.555711397;0.0153547281;50.2170599;0.00010874613;-0.0156555227;-0.599999392;-0.0266659726;1.04935039;-0.360065224;-0.00656289252;10;50.2170603;-0.533333;0;1.044444;1.00433987;1.00434013
21.715366;1.04934856;-0.600110311;-0.0109402781;-0.57188789;-0.0104256472;1.04606692;1.04138786;-0.555711906;0.0153531431;50.2170559;0.000110415232;-0.0156538566;-0.599999401;-0.0266659766;1.04934937;-0.360066218;-0.00656386895;10;50.2170563;-0.533333;0;1.044444;1.00433986;1.00434011
21.716366;1.04934755;-0.600110293;-0.0109436322;-0.571888423;-0.0104288314;1.04606592;1.04138687;-0.555714017;0.0153499592;50.2170519;0.000110415006;-0.0156505236;-0.599999409;-0.0266659827;1.04934836;-0.360066209;-0.00656584615;10;50.2170523;-0.533333;0;1.044444;1.00433985;1.0043401
21.717366;1.04934754;-0.600111942;-0.0109453209;-0.57189;-0.0104304187;1.04606393;1.04138588;-0.55571613;0.0153483776;50.2170479;0.000112078767;-0.0156488568;-0.599999418;-0.0266659905;1.04934834;-0.360067198;-0.00656682409;10;50.2170483;-0.533333;0;1.044444;1.00433983;1.00434008
21.718366;1.04934653;-0.600111924;-0.0109470112;-0.571890535;-0.0104320172;1.04606293;1.04138589;-0.55571611;0.0153467831;50.2170439;0.000112073308;-0.0156471897;-0.599999427;-0.0266659994;1.04934732;-0.360067185;-0.00656780265;10;50.2170443;-0.533333;0;1.044444;1.00433982;1.00434007
21.719366;1.04934552;-0.600113571;-0.0109487031;-0.571892659;-0.0104336168;1.04606194;1.0413849;-0.555718226;0.0153452051;50.2170389;0.000113732228;-0.0156455221;-0.599999435;-0.026666009;1.0493463;-0.360068169;-0.00656878168;10;50.2170392;-0.533333;0;1.044444;1.00433981;1.00434005
21.720366;1.04934552;-0.600113553;-0.0109520633;-0.571892652;-0.0104367961;1.04605995;1.04138391;-0.555718744;0.015342028;50.2170349;0.000113722573;-0.0156421879;-0.599999442;-0.0266660193;1.04934628;-0.360068151;-0.00657076098;10;50.2170352;-0.533333;0;1.044444;1.0043398;1.00434004
21.722366;1.04934351;-0.600115182;-0.0109554535;-0.57189532;-0.0104400026;1.04605797;1.04138193;-0.555721384;0.0153388774;50.2170259;0.000115366228;-0.0156388521;-0.599999454;-0.0266660407;1.04934423;-0.360069109;-0.00657272026;10;50.2170262;-0.533333;0;1.044444;1.00433979;1.00434001
21.723366;1.0493435;-0.600116831;-0.0109571494;-0.571896905;-0.0104415979;1.04605597;1.04138195;-0.555721372;0.0153372878;50.2170219;0.000117020685;-0.0156371839;-0.599999459;-0.0266660516;1.0493442;-0.360070084;-0.00657370045;10;50.2170222;-0.533333;0;1.044444;1.00433978;1.00434
21.724366;1.0493425;-0.600116813;-0.0109605117;-0.571897448;-0.0104447922;1.04605498;1.04138096;-0.555723495;0.0153357126;50.2170179;0.000117008713;-0.0156338488;-0.599999462;-0.0266660624;1.04934317;-0.360070057;-0.00657568117;10;50.2170182;-0.533333;0;1.044444;1.00433878;1.00433898
21.725366;1.04934149;-0.600116795;-0.0109622067;-0.571897992;-0.0104463986;1.04605399;1.04137997;-0.555724017;0.0153325361;50.2170129;0.000116997356;-0.0156321801;-0.599999463;-0.0266660729;1.04934214;-0.360070027;-0.00657666252;10;50.2170132;-0.533333;0;1.044444;1.00433878;1.00433898
21.726366;1.04934149;-0.600118443;-0.0109639001;-0.57189958;-0.0104479952;1.04605299;1.04137899;-0.555726141;0.0153309588;50.2170089;0.000118653422;-0.0156305109;-0.599999463;-0.0266660828;1.04934211;-0.360070995;-0.00657764465;10;50.2170092;-0.533333;0;1.044444;1.00433878;1.00433897
21.727366;1.04934049;-0.600118425;-0.0109672583;-0.571900127;-0.0104511899;1.046051;1.041378;-0.555726665;0.0153293799;50.2170039;0.00011864346;-0.0156271742;-0.599999462;-0.0266660918;1.04934108;-0.360070961;-0.0065796278;10;50.2170042;-0.533333;0;1.044444;1.00433879;1.00433896
21.728366;1.04933948;-0.600120076;-0.010968947;-0.571902264;-0.0104527961;1.04605;1.04137802;-0.555726657;0.0153277843;50.2169999;0.000120300519;-0.0156255028;-0.599999458;-0.0266660997;1.04934004;-0.360071925;-0.00658061223;10;50.2170002;-0.533333;0;1.044444;1.0043388;1.00433896
21.729366;1.04933947;-0.60012006;-0.0109706329;-0.57190227;-0.0104543918;1.046049;1.04137703;-0.555728783;0.0153246013;50.2169959;0.000120290912;-0.0156238301;-0.599999452;-0.0266661062;1.04934001;-0.360071888;-0.0065815982;10;50.2169962;-0.533333;0;1.044444;1.00433881;1.00433896
21.730366;1.04933847;-0.600120046;-0.0109723154;-0.571902822;-0.0104559965;1.046047;1.04137605;-0.55572931;0.0153230166;50.2169909;0.000120280943;-0.015622156;-0.599999445;-0.0266661113;1.04933898;-0.36007185;-0.00658258591;10;50.2169912;-0.533333;0;1.044444;1.00433882;1.00433896
21.731366;1.04933746;-0.6001217;-0.0109756608;-0.571904965;-0.0104591885;1.04604599;1.04137507;-0.555729837;0.0153214305;50.2169859;0.000121936966;-0.0156188139;-0.599999435;-0.0266661146;1.04933795;-0.360072811;-0.00658457552;10;50.2169862;-0.533333;0;1.044444;1.00433883;1.00433896
21.732366;1.04933745;-0.600121688;-0.0109773356;-0.571904977;-0.0104607806;1.04604499;1.04137508;-0.555731432;0.0153198282;50.2169819;0.00012192539;-0.0156171376;-0.599999425;-0.026666116;1.04933792;-0.360072772;-0.00658556714;10;50.2169822;-0.533333;0;1.044444;1.00433885;1.00433897
21.733366;1.04933644;-0.600121677;-0.0109790063;-0.571905536;-0.0104623806;1.04604398;1.04137409;-0.555731961;0.0153182393;50.2169769;0.00012191264;-0.0156154604;-0.599999413;-0.0266661153;1.04933689;-0.360072734;-0.00658656074;10;50.2169772;-0.533333;0;1.044444;1.00433886;1.00433897
21.734366;1.04933543;-0.600121667;-0.0109806731;-0.571906096;-0.0104639784;1.04604198;1.04137311;-0.55573249;0.0153150489;50.2169729;0.000121898509;-0.0156137823;-0.599999401;-0.0266661123;1.04933586;-0.360072695;-0.00658755615;10;50.2169733;-0.533333;0;1.044444;1.00433888;1.00433898
21.735366;1.04933542;-0.600123323;-0.0109840029;-0.5719077;-0.0104671524;1.04604097;1.04137212;-0.555734619;0.0153134579;50.2169679;0.000123549607;-0.0156121035;-0.599999389;-0.026666107;1.04933584;-0.360073658;-0.00658955318;10;50.2169683;-0.533333;0;1.044444;1.0043389;1.00433898
21.736366;1.04933441;-0.600123315;-0.0109856627;-0.571908263;-0.0104687458;1.04603996;1.04137113;-0.555735149;0.0153118657;50.2169629;0.000123532751;-0.0156087568;-0.599999378;-0.0266660992;1.04933482;-0.360073623;-0.00659055166;10;50.2169633;-0.533333;0;1.044444;1.00433892;1.00433899
21.737366;1.0493344;-0.600123308;-0.0109873195;-0.57190828;-0.0104703274;1.04603795;1.04137114;-0.555735145;0.0153102576;50.2169589;0.000123514878;-0.0156070753;-0.599999368;-0.0266660892;1.0493348;-0.360073589;-0.00659155138;10;50.2169593;-0.533333;0;1.044444;1.00433893;1.004339
21.738366;1.04933339;-0.600123301;-0.0109889735;-0.571908843;-0.0104719173;1.04603695;1.04137015;-0.555735675;0.0153070623;50.2169539;0.000123496311;-0.0156053918;-0.59999936;-0.0266660773;1.04933378;-0.360073558;-0.0065925521;10;50.2169543;-0.533333;0;1.044444;1.00433895;1.00433901
21.739366;1.04933238;-0.600124963;-0.010992292;-0.571910994;-0.0104750945;1.04603594;1.04136916;-0.555737806;0.015305466;50.2169499;0.000125144082;-0.0156037063;-0.599999355;-0.026666064;1.04933277;-0.36007453;-0.00659455358;10;50.2169503;-0.533333;0;1.044444;1.00433897;1.00433902
21.740366;1.04933238;-0.600124957;-0.0109939415;-0.571911012;-0.0104766727;1.04603492;1.04136817;-0.555738335;0.0153038684;50.2169449;0.000125125227;-0.0156003521;-0.599999352;-0.0266660497;1.04933275;-0.360074504;-0.00659555572;10;50.2169453;-0.533333;0;1.044444;1.00433799;1.00433803
21.741366;1.04933138;-0.600124953;-0.0109955893;-0.571911573;-0.0104782609;1.04603291;1.04136817;-0.555738332;0.0153022548;50.2169399;0.000125106715;-0.0155986625;-0.599999351;-0.0266660351;1.04933174;-0.360074481;-0.0065965585;10;50.2169403;-0.533333;0;1.044444;1.004338;1.00433804
21.742366;1.04933038;-0.600124948;-0.0109972356;-0.571912134;-0.0104798494;1.04603189;1.04136718;-0.555738863;0.0152990542;50.2169349;0.000125088764;-0.0155969714;-0.599999353;-0.0266660207;1.04933073;-0.36007446;-0.006597562;10;50.2169353;-0.533333;0;1.044444;1.00433802;1.00433805
21.743366;1.04933038;-0.600124942;-0.0110005476;-0.571912149;-0.0104830168;1.04603088;1.04136618;-0.555739394;0.0152974528;50.2169309;0.000125071518;-0.0155952789;-0.599999357;-0.0266660069;1.04933072;-0.360074442;-0.00659956631;10;50.2169313;-0.533333;0;1.044444;1.00433804;1.00433807
21.744366;1.04932939;-0.600124937;-0.0110021926;-0.571912707;-0.0104846064;1.04602986;1.04136519;-0.555739924;0.0152958502;50.2169259;0.000125055026;-0.0155919192;-0.599999364;-0.0266659941;1.04932971;-0.360074426;-0.00660057147;10;50.2169263;-0.533333;0;1.044444;1.00433805;1.00433808
21.745366;1.0493284;-0.600126598;-0.0110038378;-0.571914853;-0.0104861967;1.04602784;1.0413642;-0.555740454;0.0152942467;50.2169209;0.00012670587;-0.0155902259;-0.599999373;-0.0266659825;1.0493287;-0.360075411;-0.00660157741;10;50.2169213;-0.533333;0;1.044444;1.00433807;1.00433809
21.746366;1.04932842;-0.600126592;-0.011005484;-0.571914863;-0.0104877775;1.04602682;1.04136421;-0.555742051;0.0152926282;50.2169169;0.000126690529;-0.0155885329;-0.599999383;-0.026665972;1.04932869;-0.360075399;-0.00660258395;10;50.2169173;-0.533333;0;1.044444;1.00433809;1.00433809
21.747366;1.04932743;-0.600126586;-0.0110087981;-0.571915417;-0.0104909571;1.0460258;1.04136321;-0.555742581;0.0152894239;50.2169119;0.000126675472;-0.0155868406;-0.599999396;-0.0266659627;1.04932768;-0.360075389;-0.00660459088;10;50.2169123;-0.533333;0;1.044444;1.0043381;1.0043381
21.748366;1.04932645;-0.60012658;-0.0110104471;-0.571915969;-0.0104925488;1.04602478;1.04136222;-0.555743111;0.0152878208;50.216907;0.000126660548;-0.0155834823;-0.599999409;-0.0266659545;1.04932667;-0.36007538;-0.00660559804;10;50.2169073;-0.533333;0;1.044444;1.00433811;1.00433811
21.749366;1.04932647;-0.600126574;-0.011012098;-0.571915973;-0.0104941307;1.04602276;1.04136123;-0.555743639;0.015286219;50.216902;0.000126645705;-0.0155817917;-0.599999425;-0.0266659476;1.04932667;-0.360075372;-0.00660660533;10;50.2169023;-0.533333;0;1.044444;1.00433813;1.00433811
21.750366;1.04932549;-0.600126568;-0.0110137507;-0.57191652;-0.0104957227;1.04602173;1.04136124;-0.555743633;0.0152846041;50.216898;0.000126631004;-0.0155801024;-0.599999441;-0.0266659419;1.04932566;-0.360075367;-0.00660761277;10;50.2168983;-0.533333;0;1.044444;1.00433814;1.00433811
21.751366;1.04932551;-0.600126562;-0.0110170723;-0.57191652;-0.0104988929;1.04602071;1.04136025;-0.55574416;0.0152814051;50.216893;0.000126616587;-0.0155784149;-0.599999458;-0.0266659373;1.04932566;-0.360075363;-0.00660962038;10;50.2168933;-0.533333;0;1.044444;1.00433816;1.00433812
21.752366;1.04932453;-0.600126557;-0.011018729;-0.571917062;-0.0105004846;1.04601968;1.04135927;-0.555744686;0.0152798088;50.216888;0.000126602642;-0.0155767297;-0.599999475;-0.0266659334;1.04932465;-0.360075361;-0.00661062828;10;50.2168883;-0.533333;0;1.044444;1.00433817;1.00433812
21.753366;1.04932355;-0.600126553;-0.0110203878;-0.571917603;-0.0105020757;1.04601765;1.04135828;-0.555745212;0.0152782152;50.2168831;0.00012658941;-0.0155733802;-0.599999492;-0.0266659302;1.04932366;-0.360075361;-0.00661163671;10;50.2168833;-0.533333;0;1.044444;1.00433818;1.00433812
21.754366;1.04932357;-0.600126549;-0.0110220484;-0.571917597;-0.0105036564;1.04601662;1.0413583;-0.555745203;0.0152766102;50.2168781;0.000126577151;-0.0155717003;-0.59999951;-0.0266659274;1.04932366;-0.360075365;-0.00661264605;10;50.2168783;-0.533333;0;1.044444;1.0043382;1.00433812
21.755366;1.04932259;-0.600126545;-0.0110237105;-0.571918134;-0.0105052466;1.0460156;1.04135732;-0.555745726;0.0152750235;50.2168741;0.000126566103;-0.0155700234;-0.599999528;-0.026665925;1.04932266;-0.360075371;-0.00661365662;10;50.2168743;-0.533333;0;1.044444;1.00433721;1.00433712
21.756366;1.04932161;-0.600126542;-0.0110270408;-0.571918669;-0.0105084246;1.04601357;1.04135634;-0.555746249;0.01527184;50.2168691;0.000126556478;-0.0155683497;-0.599999546;-0.0266659232;1.04932167;-0.36007538;-0.00661566867;10;50.2168692;-0.533333;0;1.044444;1.00433722;1.00433712
21.757366;1.04932162;-0.600126539;-0.0110287053;-0.571918658;-0.0105100036;1.04601254;1.04135536;-0.555746771;0.0152702609;50.2168641;0.000126548488;-0.0155650129;-0.599999564;-0.0266659218;1.04932168;-0.360075393;-0.00661668231;10;50.2168642;-0.533333;0;1.044444;1.00433724;1.00433711
21.758366;1.04932064;-0.600126536;-0.0110303707;-0.571919191;-0.0105115922;1.04601152;1.04135539;-0.555746758;0.0152686706;50.2168592;0.000126542316;-0.0155633462;-0.599999581;-0.0266659211;1.0493207;-0.360075409;-0.00661769752;10;50.2168592;-0.533333;0;1.044444;1.00433725;1.00433711
21.759366;1.04931966;-0.600126533;-0.0110320366;-0.571919723;-0.0105131798;1.04601049;1.04135441;-0.555747276;0.015267098;50.2168552;0.000126538059;-0.0155616828;-0.599999598;-0.0266659209;1.04931971;-0.360075428;-0.00661871405;10;50.2168552;-0.533333;0;1.044444;1.00433726;1.00433711
21.760366;1.04931967;-0.600126529;-0.0110353695;-0.571919709;-0.0105163447;1.04600947;1.04135343;-0.555747793;0.0152639274;50.2168502;0.000126535686;-0.0155600222;-0.599999614;-0.0266659212;1.04931973;-0.36007545;-0.00662073148;10;50.2168502;-0.533333;0;1.044444;1.00433727;1.0043371
21.761366;1.04931868;-0.600126525;-0.0110370359;-0.571920239;-0.01051793;1.04600745;1.04135246;-0.555748307;0.0152623593;50.2168452;0.000126535007;-0.0155583638;-0.59999963;-0.026665922;1.04931875;-0.360075474;-0.00662174931;10;50.2168452;-0.533333;0;1.044444;1.00433728;1.0043371
21.762366;1.0493187;-0.600126521;-0.011038702;-0.571920222;-0.010519504;1.04600644;1.04135248;-0.555746684;0.015260778;50.2168413;0.000126535662;-0.0155550405;-0.599999646;-0.026665923;1.04931878;-0.360075499;-0.006622767;10;50.2168412;-0.533333;0;1.044444;1.00433729;1.00433709
21.763366;1.04931771;-0.600124848;-0.0110403679;-0.571919162;-0.0105210867;1.04600543;1.0413515;-0.555747194;0.0152592126;50.2168363;0.000124870545;-0.0155533847;-0.59999966;-0.026665924;1.0493178;-0.360074527;-0.00662378405;10;50.2168362;-0.533333;0;1.044444;1.0043373;1.00433709
21.764366;1.04931672;-0.60012484;-0.0110436997;-0.571919689;-0.0105242571;1.04600442;1.04135052;-0.5557477;0.0152576482;50.2168313;0.000124872575;-0.0155517291;-0.599999674;-0.0266659249;1.04931682;-0.360074555;-0.00662580003;10;50.2168312;-0.533333;0;1.044444;1.00433731;1.00433708
21.765366;1.04931673;-0.600124832;-0.0110453639;-0.571919671;-0.0105258287;1.04600242;1.04134954;-0.555748204;0.0152544842;50.2168264;0.000124874743;-0.0155500728;-0.599999687;-0.026665926;1.04931685;-0.360074583;-0.00662681458;10;50.2168261;-0.533333;0;1.044444;1.00433731;1.00433708
21.766366;1.04931575;-0.600124821;-0.0110470269;-0.571920197;-0.01052741;1.04600142;1.04134955;-0.555748171;0.0152529067;50.2168224;0.000124876747;-0.0155484154;-0.599999698;-0.0266659272;1.04931587;-0.360074612;-0.00662782746;10;50.2168221;-0.533333;0;1.044444;1.00433732;1.00433707
21.767366;1.04931476;-0.600124809;-0.0110486883;-0.571920724;-0.0105289913;1.04600042;1.04134856;-0.555748671;0.0152513447;50.2168174;0.000124878282;-0.0155450899;-0.599999709;-0.0266659291;1.0493149;-0.360074639;-0.00662883861;10;50.2168171;-0.533333;0;1.044444;1.00433732;1.00433707
21.768366;1.04931478;-0.600124795;-0.0110503483;-0.571920706;-0.0105305627;1.04599943;1.04134757;-0.555747567;0.0152497832;50.2168124;0.000124879055;-0.0155434293;-0.599999718;-0.0266659318;1.04931493;-0.360074666;-0.00662984807;10;50.2168121;-0.533333;0;1.044444;1.00433731;1.00433707
21.769366;1.04931379;-0.600123113;-0.0110536735;-0.571919644;-0.0105337328;1.04599744;1.04134658;-0.555748062;0.0152482222;50.2168085;0.000123212212;-0.0155417667;-0.599999727;-0.0266659355;1.04931395;-0.360073692;-0.00663185599;10;50.2168081;-0.533333;0;1.044444;1.00433631;1.00433607
21.770366;1.0493138;-0.600123095;-0.0110553307;-0.571919626;-0.0105353048;1.04599646;1.04134659;-0.555748022;0.0152450465;50.2168035;0.000123211058;-0.0155401019;-0.599999736;-0.0266659406;1.04931398;-0.360073718;-0.00663286257;10;50.2168031;-0.533333;0;1.044444;1.00433631;1.00433608
21.771366;1.04931282;-0.600123077;-0.0110569865;-0.571920153;-0.0105368874;1.04599548;1.04134559;-0.555748514;0.0152434862;50.2167985;0.000123208995;-0.0155384347;-0.599999743;-0.0266659471;1.049313;-0.360073743;-0.00663386798;10;50.2167981;-0.533333;0;1.044444;1.0043363;1.00433608
21.772366;1.04931183;-0.600123057;-0.0110586412;-0.57192068;-0.0105384706;1.0459945;1.04134459;-0.555749007;0.0152419256;50.2167945;0.000123206079;-0.0155350987;-0.59999975;-0.0266659549;1.04931203;-0.360073767;-0.00663487233;10;50.2167941;-0.533333;0;1.044444;1.00433629;1.00433609
21.773366;1.04931185;-0.600121371;-0.0110602953;-0.571919074;-0.0105400443;1.04599253;1.04134359;-0.555747898;0.0152403643;50.2167896;0.000121535661;-0.0155334273;-0.599999755;-0.026665964;1.04931205;-0.360072791;-0.00663587561;10;50.2167891;-0.533333;0;1.044444;1.00433628;1.0043361
21.774366;1.04931086;-0.60012135;-0.0110636158;-0.571919602;-0.0105432172;1.04599155;1.04134359;-0.555747858;0.0152371866;50.2167856;0.000121531127;-0.0155317545;-0.599999761;-0.0266659743;1.04931107;-0.360072814;-0.00663787786;10;50.2167851;-0.533333;0;1.044444;1.00433626;1.00433611
21.775366;1.04930987;-0.600121329;-0.01106527;-0.571920131;-0.0105448025;1.04599058;1.04134258;-0.555748353;0.0152356223;50.2167806;0.000121525969;-0.0155300804;-0.599999765;-0.0266659857;1.04931008;-0.360072835;-0.00663887924;10;50.2167801;-0.533333;0;1.044444;1.00433625;1.00433612
21.776366;1.04930988;-0.600121308;-0.0110669249;-0.571920115;-0.0105463786;1.04598961;1.04134158;-0.555748849;0.0152340561;50.2167756;0.000121520427;-0.0155284055;-0.599999769;-0.0266659982;1.04931009;-0.360072855;-0.00663988004;10;50.2167751;-0.533333;0;1.044444;1.00433624;1.00433613
21.777366;1.0493089;-0.60011962;-0.0110685806;-0.571919057;-0.0105479654;1.04598764;1.04134057;-0.555747747;0.0152324875;50.2167716;0.000119848103;-0.0155250632;-0.599999772;-0.026666012;1.0493091;-0.360071874;-0.00664088065;10;50.2167711;-0.533333;0;1.044444;1.00433622;1.00433614
21.778366;1.0493079;-0.600119599;-0.0110702373;-0.57191959;-0.0105495527;1.04598667;1.04134056;-0.555747715;0.0152309019;50.2167666;0.00011984258;-0.0155233868;-0.599999775;-0.026666027;1.0493081;-0.360071892;-0.00664188159;10;50.2167661;-0.533333;0;1.044444;1.00433621;1.00433616
21.779366;1.04930791;-0.600119579;-0.0110735616;-0.571919579;-0.0105527186;1.0459857;1.04133955;-0.555748219;0.015227728;50.2167627;0.000119837398;-0.0155217097;-0.599999778;-0.0266660432;1.0493081;-0.360071908;-0.0066438835;10;50.2167621;-0.533333;0;1.044444;1.00433619;1.00433617
21.780366;1.04930692;-0.600117894;-0.0110752201;-0.571918527;-0.0105543061;1.04598473;1.04133854;-0.555747128;0.015226152;50.2167577;0.000118166101;-0.0155200316;-0.599999782;-0.0266660605;1.0493071;-0.360070923;-0.00664488692;10;50.2167571;-0.533333;0;1.044444;1.00433618;1.00433618
21.781366;1.04930693;-0.600117876;-0.0110768796;-0.571918521;-0.0105558831;1.04598376;1.04133753;-0.555747639;0.0152245735;50.2167537;0.000118162304;-0.0155183527;-0.599999786;-0.0266660787;1.04930708;-0.360070937;-0.00664589215;10;50.2167531;-0.533333;0;1.044444;1.00433616;1.00433619
21.782366;1.04930593;-0.600117861;-0.01107854;-0.571919063;-0.0105574697;1.04598179;1.04133751;-0.555747622;0.015222978;50.2167487;0.000118159643;-0.0155150066;-0.599999792;-0.0266660978;1.04930607;-0.36007095;-0.00664689923;10;50.2167481;-0.533333;0;1.044444;1.00433615;1.0043362
21.783366;1.04930494;-0.600116181;-0.0110802013;-0.571918019;-0.0105590553;1.04598082;1.04133649;-0.555746544;0.0152213947;50.2167447;0.00011649172;-0.0155133268;-0.5999998;-0.0266661175;1.04930505;-0.360069963;-0.00664790797;10;50.2167442;-0.533333;0;1.044444;1.00433513;1.00433521
21.784366;1.04930494;-0.600116168;-0.0110835299;-0.57191802;-0.0105622184;1.04597984;1.04133547;-0.555747069;0.0152182084;50.2167407;0.000116492102;-0.0155116471;-0.59999981;-0.0266661374;1.04930503;-0.360069975;-0.00664991809;10;50.2167402;-0.533333;0;1.044444;1.00433511;1.00433522
21.785366;1.04930394;-0.600116157;-0.0110851925;-0.571918568;-0.0105638021;1.04597887;1.04133445;-0.555747601;0.0152166199;50.2167356;0.000116494311;-0.0155099678;-0.599999822;-0.0266661574;1.049304;-0.360069988;-0.00665092926;10;50.2167352;-0.533333;0;1.044444;1.0043351;1.00433523
21.786366;1.04930394;-0.60011448;-0.0110868556;-0.571916985;-0.0105653749;1.04597689;1.04133443;-0.555746003;0.0152150141;50.2167316;0.00011483181;-0.0155082891;-0.599999837;-0.0266661773;1.04930398;-0.360069001;-0.00665194113;10;50.2167312;-0.533333;0;1.044444;1.00433508;1.00433524
21.787366;1.04930294;-0.600114472;-0.0110885192;-0.571917536;-0.0105669577;1.04597591;1.04133341;-0.555746546;0.0152134199;50.2167276;0.000114838008;-0.0155049448;-0.599999853;-0.0266661969;1.04930295;-0.360069015;-0.00665295342;10;50.2167272;-0.533333;0;1.044444;1.00433506;1.00433524
21.788366;1.04930194;-0.600112797;-0.0110901835;-0.571916498;-0.0105685407;1.04597493;1.04133238;-0.555747094;0.015210222;50.2167226;0.000113179573;-0.015503268;-0.599999872;-0.0266662161;1.04930192;-0.360068029;-0.006653966;10;50.2167222;-0.533333;0;1.044444;1.00433504;1.00433525
21.789366;1.04930194;-0.600112791;-0.0110935152;-0.571916505;-0.0105717025;1.04597395;1.04133236;-0.555745512;0.0152086067;50.2167186;0.000113189704;-0.0155015924;-0.599999893;-0.0266662351;1.04930189;-0.360068043;-0.00665597881;10;50.2167182;-0.533333;0;1.044444;1.00433502;1.00433525
21.790366;1.04930093;-0.600112786;-0.0110951814;-0.571917056;-0.0105732868;1.04597297;1.04133133;-0.55574607;0.0152070024;50.2167146;0.000113201441;-0.0154999178;-0.599999916;-0.0266662538;1.04930086;-0.360068058;-0.00665699183;10;50.2167142;-0.533333;0;1.044444;1.004335;1.00433525
21.791366;1.04929993;-0.600111116;-0.0110968486;-0.571916017;-0.0105748724;1.04597099;1.04133031;-0.55574503;0.0152053946;50.2167106;0.000111547717;-0.0154982445;-0.59999994;-0.0266662723;1.04929983;-0.360067072;-0.00665800503;10;50.2167102;-0.533333;0;1.044444;1.00433498;1.00433525
21.792366;1.04929992;-0.600111113;-0.011098517;-0.57191602;-0.0105764491;1.04597001;1.04132928;-0.555745593;0.0152037834;50.2167056;0.000111561416;-0.0154965724;-0.599999964;-0.026666291;1.04929981;-0.360067086;-0.00665901834;10;50.2167052;-0.533333;0;1.044444;1.00433496;1.00433525
21.793366;1.04929891;-0.600109444;-0.0111001867;-0.571914979;-0.0105780373;1.04596903;1.04132926;-0.555744024;0.015200554;50.2167016;0.000109908759;-0.0154932344;-0.599999989;-0.02666631;1.04929878;-0.3600661;-0.00666003181;10;50.2167012;-0.533333;0;1.044444;1.00433493;1.00433525
21.794366;1.0492989;-0.600109443;-0.0111035246;-0.571914978;-0.0105812052;1.04596805;1.04132824;-0.55574459;0.0151989371;50.2166976;0.000109922641;-0.015491564;-0.600000013;-0.0266663297;1.04929875;-0.360066114;-0.00666204556;10;50.2166972;-0.533333;0;1.044444;1.00433491;1.00433525
21.795366;1.04929789;-0.600107775;-0.0111051974;-0.571913931;-0.0105827964;1.04596707;1.04132722;-0.555745156;0.0151973179;50.2166936;0.000108269328;-0.015489894;-0.600000036;-0.0266663502;1.04929772;-0.360065127;-0.00666305979;10;50.2166932;-0.533333;0;1.044444;1.00433488;1.00433525
21.796366;1.04929688;-0.600107776;-0.0111068717;-0.571914472;-0.0105843891;1.04596509;1.04132621;-0.55574412;0.0151956969;50.2166896;0.000108281863;-0.0154882243;-0.600000058;-0.0266663719;1.04929669;-0.360065139;-0.00666407471;10;50.2166892;-0.533333;0;1.044444;1.00433486;1.00433525
21.797366;1.04929687;-0.600106111;-0.0111085474;-0.571912878;-0.010585973;1.04596411;1.04132619;-0.55574415;0.0151940597;50.2166856;0.000106626756;-0.0154865553;-0.600000078;-0.0266663951;1.04929667;-0.360064151;-0.0066650905;10;50.2166852;-0.533333;0;1.044444;1.00433483;1.00433525
21.798366;1.04929585;-0.600106113;-0.0111102244;-0.571913417;-0.0105875678;1.04596313;1.04132518;-0.555743112;0.015190835;50.2166816;0.000106637213;-0.0154832202;-0.600000095;-0.0266664202;1.04929564;-0.360064162;-0.00666610737;10;50.2166812;-0.533333;0;1.044444;1.00433381;1.00433425
21.799366;1.04929584;-0.600104449;-0.0111135692;-0.571911823;-0.0105907416;1.04596215;1.04132417;-0.555743672;0.0151892094;50.2166776;0.000104979706;-0.015481553;-0.600000111;-0.0266664471;1.04929561;-0.360063173;-0.0066681255;10;50.2166772;-0.533333;0;1.044444;1.00433379;1.00433424
21.800366;1.04929482;-0.600104454;-0.0111152483;-0.571912362;-0.0105923374;1.04596116;1.04132416;-0.555742096;0.0151875675;50.2166736;0.000104987276;-0.015479887;-0.600000123;-0.0266664759;1.04929458;-0.360063183;-0.00666914495;10;50.2166732;-0.533333;0;1.044444;1.00433377;1.00433424
21.801366;1.04929381;-0.600102792;-0.0111169279;-0.571911315;-0.0105939336;1.04595918;1.04132316;-0.555742652;0.0151859386;50.2166695;0.000103326229;-0.0154782226;-0.600000133;-0.0266665061;1.04929355;-0.360062193;-0.00667016559;10;50.2166692;-0.533333;0;1.044444;1.00433374;1.00433423
21.802366;1.04929379;-0.600102799;-0.0111186078;-0.571911311;-0.0105955198;1.04595819;1.04132215;-0.555741605;0.015184308;50.2166655;0.000103329534;-0.01547656;-0.600000139;-0.0266665375;1.04929353;-0.360062202;-0.00667118709;10;50.2166652;-0.533333;0;1.044444;1.00433372;1.00433422
21.803366;1.04929277;-0.600101141;-0.0111202881;-0.571910265;-0.0105971163;1.04595719;1.04132115;-0.555742157;0.0151810755;50.2166615;0.000101663595;-0.0154748988;-0.600000143;-0.0266665695;1.0492925;-0.36006121;-0.00667220908;10;50.2166612;-0.533333;0;1.044444;1.0043337;1.00433421
21.804366;1.04929175;-0.600101151;-0.0111219685;-0.57191081;-0.0105987129;1.0459562;1.04132114;-0.555740572;0.015179428;50.2166575;0.000101661641;-0.0154715725;-0.600000144;-0.026666602;1.04929147;-0.360061218;-0.00667323115;10;50.2166571;-0.533333;0;1.044444;1.00433368;1.0043342
21.805366;1.04929173;-0.600099494;-0.0111253156;-0.571909225;-0.0106018876;1.0459552;1.04132014;-0.555739518;0.0151777951;50.2166545;9.99903727e-05;-0.0154699143;-0.600000142;-0.0266666347;1.04929145;-0.360060226;-0.00667525288;10;50.2166541;-0.533333;0;1.044444;1.00433366;1.00433419
21.806366;1.04929071;-0.600099506;-0.0111269962;-0.571909774;-0.0106034837;1.0459532;1.04131914;-0.555740063;0.0151761627;50.2166505;9.99832931e-05;-0.0154682573;-0.600000139;-0.0266666672;1.04929043;-0.360060232;-0.00667627381;10;50.2166501;-0.533333;0;1.044444;1.00433364;1.00433418
21.807366;1.04929068;-0.600097852;-0.0111286767;-0.571908193;-0.0106050693;1.0459522;1.04131913;-0.555738471;0.0151745169;50.2166465;9.83073446e-05;-0.0154666015;-0.600000134;-0.0266666992;1.04929041;-0.360059236;-0.00667729346;10;50.2166461;-0.533333;0;1.044444;1.00433362;1.00433417
21.808366;1.04928966;-0.600097866;-0.0111303572;-0.571908746;-0.0106066643;1.0459512;1.04131813;-0.555739011;0.015171287;50.2166425;9.82961495e-05;-0.0154649465;-0.600000127;-0.02666673;1.04928939;-0.360059239;-0.00667831143;10;50.2166421;-0.533333;0;1.044444;1.0043336;1.00433415
21.809366;1.04928864;-0.600096215;-0.0111320375;-0.571907712;-0.0106082583;1.04595019;1.04131712;-0.55573795;0.0151696597;50.2166395;9.66165672e-05;-0.0154632921;-0.60000012;-0.0266667592;1.04928837;-0.360058241;-0.00667932732;10;50.2166391;-0.533333;0;1.044444;1.00433358;1.00433414
21.810366;1.04928861;-0.600094563;-0.011135384;-0.571906134;-0.0106114294;1.04594919;1.04131612;-0.555738487;0.015168035;50.2166355;9.49353496e-05;-0.0154599716;-0.600000111;-0.0266667866;1.04928835;-0.360057241;-0.00668134081;10;50.216635;-0.533333;0;1.044444;1.00433356;1.00433413
21.811366;1.04928759;-0.600094579;-0.0111370632;-0.57190669;-0.0106130211;1.04594718;1.04131611;-0.555736889;0.0151663983;50.2166325;9.49192498e-05;-0.0154583182;-0.600000102;-0.0266668121;1.04928734;-0.360057239;-0.00668235163;10;50.216632;-0.533333;0;1.044444;1.00433354;1.00433412
21.812366;1.04928757;-0.60009293;-0.0111387413;-0.571905114;-0.0106146016;1.04594617;1.04131511;-0.555737424;0.0151647793;50.2166285;9.323514e-05;-0.0154566655;-0.600000092;-0.0266668357;1.04928733;-0.360056236;-0.00668335974;10;50.216628;-0.533333;0;1.044444;1.00433351;1.00433411
21.813366;1.04928654;-0.600092948;-0.0111404183;-0.57190567;-0.0106161912;1.04594516;1.0413141;-0.555736357;0.0151615628;50.2166245;9.32166892e-05;-0.0154550137;-0.600000081;-0.0266668571;1.04928632;-0.360056232;-0.00668436528;10;50.216624;-0.533333;0;1.044444;1.00433349;1.00433409
21.814366;1.04928552;-0.600091302;-0.0111420937;-0.571904638;-0.0106177801;1.04594415;1.0413141;-0.555734757;0.0151599351;50.2166215;9.1530949e-05;-0.015453363;-0.600000071;-0.0266668764;1.04928531;-0.360055228;-0.00668536841;10;50.216621;-0.533333;0;1.044444;1.00433347;1.00433408
21.815366;1.0492855;-0.600089658;-0.0111437672;-0.571903062;-0.0106193584;1.04594314;1.0413131;-0.555735289;0.0151583242;50.2166185;8.98449102e-05;-0.0154517137;-0.60000006;-0.0266668935;1.0492853;-0.360054222;-0.00668636926;10;50.216618;-0.533333;0;1.044444;1.00433245;1.00433307
21.816366;1.04928448;-0.600089682;-0.0111471055;-0.571903619;-0.0106225348;1.04594113;1.0413121;-0.555734222;0.0151567153;50.2166145;8.98254242e-05;-0.0154483989;-0.600000049;-0.0266669087;1.04928429;-0.360054216;-0.00668836802;10;50.216614;-0.533333;0;1.044444;1.00433243;1.00433306
21.817366;1.04928445;-0.600088041;-0.0111487749;-0.571902043;-0.0106241129;1.04594012;1.0413111;-0.555734755;0.0151551081;50.2166115;8.81392187e-05;-0.015446752;-0.600000038;-0.0266669223;1.04928429;-0.360053209;-0.00668936497;10;50.216611;-0.533333;0;1.044444;1.00433241;1.00433306
21.818366;1.04928343;-0.600088069;-0.011150442;-0.571902601;-0.0106257012;1.04593911;1.04131111;-0.555733155;0.0151518876;50.2166085;8.81196649e-05;-0.0154451058;-0.600000026;-0.0266669345;1.04928328;-0.360053201;-0.00669036046;10;50.216608;-0.533333;0;1.044444;1.00433239;1.00433305
21.819366;1.04928241;-0.600086433;-0.0111521066;-0.57190157;-0.0106272901;1.0459381;1.04131012;-0.555732089;0.0151502842;50.2166045;8.64335313e-05;-0.0154434599;-0.600000015;-0.0266669454;1.04928228;-0.360052192;-0.00669135483;10;50.216604;-0.533333;0;1.044444;1.00433238;1.00433304
21.820366;1.04928239;-0.600084798;-0.0111537687;-0.571899996;-0.0106288691;1.04593708;1.04130913;-0.555732626;0.0151486829;50.2166015;8.4747655e-05;-0.015441814;-0.600000003;-0.0266669551;1.04928228;-0.360051183;-0.00669234848;10;50.2166009;-0.533333;0;1.044444;1.00433236;1.00433303
21.821366;1.04928137;-0.60008483;-0.0111554287;-0.571900555;-0.010630459;1.04593507;1.04130914;-0.555731029;0.0151470694;50.2165985;8.47289171e-05;-0.0154401674;-0.59999999;-0.0266669638;1.04928128;-0.360051173;-0.0066933418;10;50.2165979;-0.533333;0;1.044444;1.00433235;1.00433301
21.822366;1.04928136;-0.600083197;-0.0111587533;-0.571898981;-0.0106336281;1.04593405;1.04130815;-0.555729967;0.0151454727;50.2165955;8.3044252e-05;-0.0154385202;-0.599999978;-0.0266669713;1.04928127;-0.360050162;-0.00669533519;10;50.2165949;-0.533333;0;1.044444;1.00433234;1.004333
21.823366;1.04928034;-0.600081565;-0.0111604097;-0.571897953;-0.0106352205;1.04593303;1.04130716;-0.555730508;0.0151422778;50.2165925;8.13606639e-05;-0.0154352058;-0.599999965;-0.026666978;1.04928027;-0.360049152;-0.006696329;10;50.2165919;-0.533333;0;1.044444;1.00433234;1.00433299
21.824366;1.04927932;-0.6000816;-0.0111620644;-0.571898514;-0.0106368144;1.04593201;1.04130617;-0.55572945;0.015140686;50.2165884;8.13452062e-05;-0.0154335573;-0.599999951;-0.026666984;1.04927927;-0.360049141;-0.00669732364;10;50.2165879;-0.533333;0;1.044444;1.00433234;1.00433297
21.825366;1.0492793;-0.600079968;-0.0111637176;-0.571896941;-0.0106384002;1.04593099;1.04130619;-0.55572946;0.0151390823;50.2165854;7.966492e-05;-0.015431908;-0.599999936;-0.0266669897;1.04927927;-0.360048129;-0.00669831945;10;50.2165849;-0.533333;0;1.044444;1.00433234;1.00433295
21.826366;1.04927829;-0.600078336;-0.0111653696;-0.571895912;-0.010639998;1.04592898;1.0413052;-0.555728404;0.0151374962;50.2165824;7.79867641e-05;-0.0154302574;-0.599999921;-0.0266669952;1.04927827;-0.360047117;-0.00669931667;10;50.2165819;-0.533333;0;1.044444;1.00433234;1.00433293
21.827366;1.04927827;-0.600078371;-0.0111670204;-0.571895927;-0.010641588;1.04592796;1.04130422;-0.555727349;0.0151359134;50.2165794;7.79776023e-05;-0.0154286051;-0.599999906;-0.0266670007;1.04927827;-0.360047104;-0.00670031533;10;50.2165789;-0.533333;0;1.044444;1.00433235;1.00433291
