time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.828366;1.04927725;-0.60007674;-0.0111703368;-0.571894898;-0.0106447784;1.04592694;1.04130423;-0.555727362;0.015132719;50.2165774;7.63042567e-05;-0.015426951;-0.599999891;-0.0266670059;1.04927727;-0.360046089;-0.00670231533;10;50.2165769;-0.533333;0;1.044444;1.00433235;1.00433289
21.829366;1.04927623;-0.600075107;-0.0111719858;-0.571893868;-0.0106463825;1.04592592;1.04130325;-0.555726309;0.0151311429;50.2165744;7.46335536e-05;-0.0154236282;-0.599999877;-0.0266670109;1.04927627;-0.360045074;-0.00670331655;10;50.2165739;-0.533333;0;1.044444;1.00433236;1.00433287
21.830366;1.04927621;-0.600075141;-0.0111736338;-0.571893881;-0.010647978;1.04592491;1.04130226;-0.555725257;0.0151295698;50.2165714;7.46322979e-05;-0.0154219701;-0.599999863;-0.0266670154;1.04927627;-0.360045058;-0.00670431892;10;50.2165709;-0.533333;0;1.044444;1.00433238;1.00433286
21.831366;1.04927518;-0.600073507;-0.0111752812;-0.571892849;-0.0106495849;1.04592389;1.04130227;-0.555725273;0.0151279851;50.2165684;7.29672121e-05;-0.01542031;-0.599999849;-0.0266670194;1.04927527;-0.360044041;-0.0067053224;10;50.2165679;-0.533333;0;1.044444;1.00433239;1.00433284
21.832366;1.04927516;-0.600071874;-0.0111769281;-0.571891271;-0.0106511828;1.04592188;1.04130129;-0.555724224;0.0151264171;50.2165653;7.13049251e-05;-0.015418648;-0.599999837;-0.0266670226;1.04927527;-0.360043023;-0.00670632683;10;50.2165649;-0.533333;0;1.044444;1.0043324;1.00433282
21.833366;1.04927414;-0.600071907;-0.0111785745;-0.571891825;-0.0106527919;1.04592087;1.0413003;-0.555723174;0.0151232504;50.2165633;7.13119784e-05;-0.0154169845;-0.599999824;-0.0266670249;1.04927427;-0.360043005;-0.00670733198;10;50.2165629;-0.533333;0;1.044444;1.00433142;1.00433181
21.834366;1.04927312;-0.600070272;-0.0111818875;-0.571890791;-0.01065599;1.04591987;1.04129931;-0.555723724;0.0151216857;50.2165603;6.96548079e-05;-0.0154153195;-0.599999812;-0.0266670263;1.04927327;-0.360041987;-0.00670933747;10;50.2165598;-0.533333;0;1.044444;1.00433144;1.0043318
21.835366;1.0492731;-0.600068637;-0.0111835334;-0.571889209;-0.0106575904;1.04591886;1.04129932;-0.55572214;0.0151201076;50.2165573;6.79997596e-05;-0.0154136535;-0.5999998;-0.0266670271;1.04927327;-0.360040969;-0.00671034292;10;50.2165568;-0.533333;0;1.044444;1.00433146;1.0043318
21.836366;1.04927208;-0.600068667;-0.0111851792;-0.57188976;-0.0106592022;1.04591786;1.04129833;-0.55572109;0.0151185449;50.2165553;6.80131576e-05;-0.0154103202;-0.599999788;-0.0266670275;1.04927227;-0.360040952;-0.00671134812;10;50.2165548;-0.533333;0;1.044444;1.00433147;1.00433179
21.837366;1.04927207;-0.600067031;-0.0111868246;-0.571888178;-0.0106608052;1.04591685;1.04129735;-0.55572164;0.0151169826;50.2165523;6.63613423e-05;-0.0154086529;-0.599999775;-0.0266670277;1.04927226;-0.360039936;-0.00671235307;10;50.2165518;-0.533333;0;1.044444;1.0043315;1.00433179
21.838366;1.04927105;-0.600065392;-0.0111884695;-0.571887139;-0.0106624201;1.04591485;1.04129736;-0.555720055;0.0151138054;50.2165502;6.47106677e-05;-0.0154069856;-0.599999761;-0.0266670281;1.04927126;-0.36003892;-0.00671335792;10;50.2165498;-0.533333;0;1.044444;1.00433152;1.00433179
21.839366;1.04927004;-0.600065418;-0.011190114;-0.571887689;-0.0106640374;1.04591385;1.04129637;-0.555719004;0.0151122433;50.2165472;6.47275223e-05;-0.015405318;-0.599999748;-0.0266670284;1.04927025;-0.360038906;-0.00671436291;10;50.2165468;-0.533333;0;1.044444;1.00433154;1.0043318
21.840366;1.04927003;-0.600063775;-0.0111917578;-0.571886104;-0.0106656472;1.04591285;1.04129539;-0.555719554;0.0151106809;50.2165452;6.30783891e-05;-0.0154036501;-0.599999734;-0.0266670287;1.04927025;-0.360037892;-0.00671536828;10;50.2165448;-0.533333;0;1.044444;1.00433156;1.0043318
21.841366;1.04926902;-0.60006213;-0.0111950673;-0.571885065;-0.0106688585;1.04591185;1.0412954;-0.555717969;0.0151091036;50.2165432;6.14298868e-05;-0.0154019819;-0.599999719;-0.0266670286;1.04926924;-0.360036879;-0.00671737415;10;50.2165428;-0.533333;0;1.044444;1.00433159;1.00433181
21.842366;1.04926902;-0.600060481;-0.0111967095;-0.57188348;-0.0106704745;1.04591085;1.04129441;-0.555716918;0.0151075403;50.2165402;5.97820684e-05;-0.0154003129;-0.599999703;-0.0266670279;1.04926924;-0.360035866;-0.00671838049;10;50.2165397;-0.533333;0;1.044444;1.00433162;1.00433182
21.843366;1.04926801;-0.600060497;-0.0111983509;-0.571884028;-0.0106721038;1.04590885;1.04129343;-0.555715866;0.0151043759;50.2165382;5.98016926e-05;-0.0153969763;-0.599999687;-0.0266670265;1.04926823;-0.360035855;-0.00671938721;10;50.2165377;-0.533333;0;1.044444;1.00433164;1.00433182
21.844366;1.04926701;-0.600058844;-0.0111999919;-0.571882989;-0.0106737362;1.04590786;1.04129244;-0.555716415;0.0151028117;50.2165362;5.81555312e-05;-0.0153953052;-0.599999671;-0.0266670243;1.04926722;-0.360034844;-0.00672039418;10;50.2165357;-0.533333;0;1.044444;1.00433166;1.00433183
21.845366;1.04926702;-0.600057188;-0.0112016328;-0.571881404;-0.0106753616;1.04590686;1.04129246;-0.55571483;0.0151012326;50.2165341;5.6510371e-05;-0.0153936328;-0.599999654;-0.0266670212;1.04926722;-0.360033834;-0.0067214013;10;50.2165337;-0.533333;0;1.044444;1.00433169;1.00433184
21.846366;1.04926602;-0.600057195;-0.0112032734;-0.571881952;-0.0106769999;1.04590586;1.04129147;-0.555713777;0.0150996677;50.2165311;5.6532989e-05;-0.0153919593;-0.599999637;-0.0266670172;1.04926621;-0.360033825;-0.00672240849;10;50.2165307;-0.533333;0;1.044444;1.00433171;1.00433185
21.847366;1.04926603;-0.600055532;-0.0112065807;-0.571880367;-0.0106802192;1.04590487;1.04129049;-0.555714323;0.0150981023;50.2165291;5.48900959e-05;-0.0153902844;-0.599999621;-0.0266670123;1.0492662;-0.360032817;-0.00672441558;10;50.2165287;-0.533333;0;1.044444;1.00433173;1.00433185
21.848366;1.04926504;-0.600053865;-0.011208221;-0.571879327;-0.0106818622;1.04590388;1.04129051;-0.555712736;0.0150965219;50.2165271;5.32482946e-05;-0.0153886085;-0.599999605;-0.0266670068;1.0492652;-0.360031809;-0.0067254223;10;50.2165267;-0.533333;0;1.044444;1.00433175;1.00433186
21.849366;1.04926406;-0.600052197;-0.0112098611;-0.571878287;-0.0106835065;1.04590189;1.04128952;-0.555711681;0.0150933546;50.2165251;5.16074102e-05;-0.0153869318;-0.59999959;-0.0266670007;1.0492642;-0.360030802;-0.00672642829;10;50.2165247;-0.533333;0;1.044444;1.00433176;1.00433187
21.850366;1.04926408;-0.600052191;-0.0112115012;-0.57187829;-0.0106851415;1.0459009;1.04128854;-0.555712226;0.015091787;50.216523;5.16338557e-05;-0.0153835878;-0.599999576;-0.0266669943;1.0492642;-0.360030795;-0.00672743317;10;50.2165227;-0.533333;0;1.044444;1.00433177;1.00433188
21.851366;1.0492631;-0.600050515;-0.0112131415;-0.57187725;-0.0106867868;1.04589991;1.04128855;-0.555710634;0.0150902043;50.216522;4.99940453e-05;-0.01538191;-0.599999563;-0.0266669877;1.0492632;-0.360029788;-0.00672843653;10;50.2165216;-0.533333;0;1.044444;1.00433178;1.00433189
21.852366;1.04926312;-0.600048836;-0.0112147824;-0.571875665;-0.0106884216;1.04589892;1.04128756;-0.555709574;0.0150886353;50.21652;4.83544542e-05;-0.0153802318;-0.599999552;-0.026666981;1.0492632;-0.360028783;-0.00672943802;10;50.2165196;-0.533333;0;1.044444;1.00433179;1.0043319
21.853366;1.04926214;-0.600048823;-0.0112164245;-0.571876212;-0.0106900657;1.04589793;1.04128657;-0.555708513;0.0150870657;50.216518;4.83815666e-05;-0.0153785534;-0.599999543;-0.0266669745;1.04926221;-0.360028778;-0.00673043738;10;50.2165176;-0.533333;0;1.044444;1.00433179;1.00433191
21.854366;1.04926116;-0.600047142;-0.0112197345;-0.57187517;-0.0106932969;1.04589694;1.04128558;-0.55570905;0.0150838949;50.216516;4.67417831e-05;-0.015376875;-0.599999534;-0.0266669685;1.04926121;-0.360027774;-0.00673243446;10;50.2165156;-0.533333;0;1.044444;1.00433179;1.00433192
21.855366;1.04926119;-0.600045458;-0.0112213797;-0.571873585;-0.0106949277;1.04589496;1.04128559;-0.55570745;0.0150823091;50.216514;4.51014091e-05;-0.0153751963;-0.599999527;-0.0266669631;1.04926122;-0.360026772;-0.0067334293;10;50.2165136;-0.533333;0;1.044444;1.00433179;1.00433193
21.856366;1.04926022;-0.600043772;-0.0112230267;-0.571872543;-0.0106965666;1.04589398;1.0412846;-0.555706382;0.0150807366;50.2165129;4.3460054e-05;-0.0153735173;-0.599999521;-0.0266669583;1.04926024;-0.360025772;-0.00673442206;10;50.2165127;-0.533333;0;1.044444;1.00433179;1.00433193
21.857366;1.04926024;-0.600043752;-0.0112246755;-0.571872547;-0.0106981926;1.04589299;1.04128361;-0.555706913;0.0150791627;50.2165109;4.348406e-05;-0.0153701714;-0.599999517;-0.026666954;1.04926025;-0.360025773;-0.00673541296;10;50.2165107;-0.533333;0;1.044444;1.00433178;1.00433194
21.858366;1.04925927;-0.600042065;-0.0112263259;-0.571871508;-0.0106998263;1.04589201;1.04128361;-0.555705307;0.0150775728;50.2165089;4.18399327e-05;-0.0153684918;-0.599999514;-0.0266669501;1.04925927;-0.360024777;-0.00673640225;10;50.2165087;-0.533333;0;1.044444;1.00433077;1.00433095
21.859366;1.0492583;-0.600040376;-0.0112279775;-0.571870471;-0.010701457;1.04589103;1.04128261;-0.555704235;0.015075996;50.2165079;4.01943793e-05;-0.015366812;-0.599999513;-0.0266669464;1.04925829;-0.360023783;-0.00673739015;10;50.2165077;-0.533333;0;1.044444;1.00433076;1.00433096
21.860366;1.04925832;-0.600040352;-0.0112296303;-0.571870476;-0.0107030746;1.04589005;1.04128162;-0.555704762;0.015072817;50.2165059;4.02142459e-05;-0.0153651318;-0.599999513;-0.0266669425;1.04925832;-0.36002379;-0.00673837689;10;50.2165057;-0.533333;0;1.044444;1.00433075;1.00433097
21.861366;1.04925735;-0.600038661;-0.0112329505;-0.571869439;-0.0107062878;1.04588807;1.04128162;-0.555703156;0.0150712232;50.2165049;3.85663835e-05;-0.0153634512;-0.599999514;-0.0266669382;1.04925734;-0.360022797;-0.00674036277;10;50.2165047;-0.533333;0;1.044444;1.00433074;1.00433097
21.862366;1.04925738;-0.600036971;-0.0112346049;-0.571867857;-0.0107078993;1.04588709;1.04128062;-0.555702083;0.0150696424;50.2165029;3.69175497e-05;-0.0153617702;-0.599999517;-0.0266669334;1.04925737;-0.360021805;-0.0067413481;10;50.2165027;-0.533333;0;1.044444;1.00433073;1.00433098
21.863366;1.0492564;-0.600036946;-0.01123626;-0.571868408;-0.0107095178;1.04588611;1.04127962;-0.555702611;0.0150680607;50.2165019;3.69344318e-05;-0.0153600886;-0.59999952;-0.0266669281;1.0492564;-0.360021813;-0.00674233314;10;50.2165017;-0.533333;0;1.044444;1.00433073;1.00433098
21.864366;1.04925543;-0.600035254;-0.0112379159;-0.571867369;-0.0107111333;1.04588513;1.04127962;-0.555701006;0.0150664636;50.2165009;3.52837315e-05;-0.0153567399;-0.599999525;-0.0266669222;1.04925543;-0.360020821;-0.00674331805;10;50.2165007;-0.533333;0;1.044444;1.00433072;1.00433099
21.865366;1.04925545;-0.600033562;-0.0112395727;-0.571865784;-0.0107127357;1.04588414;1.04127862;-0.555699934;0.0150632799;50.2164989;3.36321937e-05;-0.0153550575;-0.59999953;-0.0266669157;1.04925547;-0.36001983;-0.00674430294;10;50.2164987;-0.533333;0;1.044444;1.00433072;1.00433099
21.866366;1.04925448;-0.600031871;-0.0112412303;-0.571864744;-0.0107143452;1.04588316;1.04127762;-0.555698861;0.0150616965;50.2164979;3.19799082e-05;-0.0153533746;-0.599999537;-0.0266669086;1.0492545;-0.360018839;-0.00674528784;10;50.2164977;-0.533333;0;1.044444;1.00433073;1.004331
21.867366;1.0492545;-0.600031847;-0.0112428886;-0.571864745;-0.0107159416;1.04588118;1.04127762;-0.555698856;0.0150600985;50.2164969;3.19936312e-05;-0.0153516918;-0.599999545;-0.0266669011;1.04925454;-0.360018849;-0.0067462728;10;50.2164967;-0.533333;0;1.044444;1.00433073;1.004331
21.868366;1.04925353;-0.600030157;-0.0112462148;-0.5718637;-0.0107191338;1.0458802;1.04127661;-0.555697783;0.015058515;50.2164959;3.03401424e-05;-0.0153500091;-0.599999555;-0.0266668931;1.04925358;-0.360017859;-0.00674825787;10;50.2164957;-0.533333;0;1.044444;1.00433074;1.004331
21.869366;1.04925355;-0.600028468;-0.0112478755;-0.57186211;-0.0107207241;1.04587922;1.04127561;-0.555696711;0.0150569318;50.2164949;2.86862342e-05;-0.0153483269;-0.599999565;-0.026666885;1.04925362;-0.36001687;-0.00674924309;10;50.2164947;-0.533333;0;1.044444;1.00433075;1.00433101
21.870366;1.04925257;-0.600028447;-0.0112495378;-0.571862652;-0.0107223218;1.04587823;1.04127461;-0.555697239;0.0150553485;50.2164939;2.86986125e-05;-0.0153466453;-0.599999576;-0.0266668767;1.04925266;-0.360016882;-0.00675022851;10;50.2164937;-0.533333;0;1.044444;1.00433077;1.00433101
21.871366;1.04925159;-0.600026762;-0.0112512015;-0.571861602;-0.0107239163;1.04587725;1.04127461;-0.555695632;0.0150521501;50.2164929;2.7043814e-05;-0.0153449643;-0.599999588;-0.0266668683;1.0492517;-0.360015893;-0.00675121424;10;50.2164927;-0.533333;0;1.044444;1.00433078;1.00433101
21.872366;1.04925162;-0.600025076;-0.0112528663;-0.571860006;-0.010725498;1.04587627;1.0412736;-0.555694559;0.0150505661;50.2164919;2.53883018e-05;-0.0153416175;-0.599999599;-0.0266668595;1.04925175;-0.360014906;-0.0067522005;10;50.2164917;-0.533333;0;1.044444;1.0043308;1.00433101
21.873366;1.04925064;-0.600025059;-0.0112545322;-0.571860541;-0.0107270872;1.04587428;1.0412726;-0.555695087;0.015048981;50.2164909;2.53986443e-05;-0.015339938;-0.59999961;-0.02666685;1.04925079;-0.360014919;-0.00675318743;10;50.2164907;-0.533333;0;1.044444;1.00433081;1.00433101
21.874366;1.04925066;-0.600023376;-0.011256199;-0.571858942;-0.010728664;1.0458733;1.0412726;-0.55569348;0.0150473799;50.2164899;2.37415277e-05;-0.0153382591;-0.59999962;-0.0266668395;1.04925084;-0.360013933;-0.00675417504;10;50.2164897;-0.533333;0;1.044444;1.00433083;1.00433101
21.875366;1.04924967;-0.600021694;-0.0112595329;-0.571857885;-0.0107318371;1.04587231;1.04127159;-0.555692407;0.0150457914;50.2164889;2.20835976e-05;-0.0153365805;-0.599999629;-0.0266668279;1.04924989;-0.360012948;-0.00675616322;10;50.2164887;-0.533333;0;1.044444;1.00433085;1.00433101
21.876366;1.04924869;-0.600020013;-0.0112612005;-0.571856827;-0.0107334196;1.04587133;1.04127059;-0.555692934;0.0150442005;50.2164879;2.04246987e-05;-0.0153349018;-0.599999636;-0.0266668148;1.04924894;-0.360011965;-0.00675715186;10;50.2164877;-0.533333;0;1.044444;1.00433087;1.00433101
21.877366;1.04924871;-0.600019999;-0.011262868;-0.571856811;-0.0107349899;1.04587034;1.04127059;-0.555691326;0.0150409922;50.2164869;2.0431337e-05;-0.0153332225;-0.599999642;-0.0266668003;1.04924898;-0.360011982;-0.00675814086;10;50.2164867;-0.533333;0;1.044444;1.00433088;1.00433101
21.878366;1.04924773;-0.600018318;-0.0112645356;-0.57185575;-0.010736568;1.04586936;1.04126959;-0.555690252;0.0150393963;50.2164869;1.87702399e-05;-0.0153315428;-0.599999647;-0.0266667842;1.04924803;-0.360011001;-0.00675913011;10;50.2164867;-0.533333;0;1.044444;1.0043309;1.00433101
21.879366;1.04924774;-0.600016639;-0.0112662028;-0.571854144;-0.0107381339;1.04586837;1.04126859;-0.555690779;0.0150377978;50.2164859;1.71084172e-05;-0.0153298622;-0.599999651;-0.0266667665;1.04924808;-0.360010021;-0.00676011953;10;50.2164858;-0.533333;0;1.044444;1.00433092;1.00433101
21.880366;1.04924676;-0.600016626;-0.0112678695;-0.57185467;-0.0107397078;1.04586639;1.04126859;-0.55568917;0.0150361825;50.2164849;1.71130001e-05;-0.0153265147;-0.599999654;-0.0266667474;1.04924712;-0.360010042;-0.00676110906;10;50.2164848;-0.533333;0;1.044444;1.00433093;1.00433102
21.881366;1.04924578;-0.600014946;-0.0112695359;-0.571853608;-0.0107412796;1.0458654;1.04126759;-0.555688097;0.0150345794;50.2164849;1.54510539e-05;-0.0153248338;-0.599999656;-0.0266667268;1.04924617;-0.360009064;-0.00676209871;10;50.2164848;-0.533333;0;1.044444;1.00433095;1.00433102
21.882366;1.04924579;-0.600013266;-0.0112728682;-0.571852002;-0.0107444276;1.04586441;1.04126659;-0.555688623;0.0150329741;50.2164839;1.37894995e-05;-0.0153231533;-0.599999657;-0.026666705;1.04924621;-0.360008088;-0.00676408863;10;50.2164838;-0.533333;0;1.044444;1.00433096;1.00433102
21.883366;1.04924481;-0.600013254;-0.0112745332;-0.571852529;-0.0107459956;1.04586342;1.04126559;-0.555687549;0.0150297661;50.2164839;1.37951079e-05;-0.0153214737;-0.599999658;-0.0266666822;1.04924525;-0.360008113;-0.00676507897;10;50.2164838;-0.533333;0;1.044444;1.00433098;1.00433103
21.884366;1.04924483;-0.600011577;-0.0112761977;-0.571850926;-0.0107475518;1.04586243;1.04126559;-0.555685943;0.0150281424;50.2164829;1.2134507e-05;-0.015319795;-0.599999658;-0.0266666584;1.0492453;-0.360007141;-0.00676606987;10;50.2164828;-0.533333;0;1.044444;1.00433099;1.00433103
21.885366;1.04924385;-0.600009899;-0.0112778618;-0.571849867;-0.0107491171;1.04586144;1.04126458;-0.55568647;0.0150265312;50.2164829;1.04741879e-05;-0.0153181175;-0.599999658;-0.026666634;1.04924434;-0.360006171;-0.0067670613;10;50.2164828;-0.533333;0;1.044444;1.004331;1.00433104
21.886366;1.04924287;-0.600009889;-0.0112795261;-0.5718504;-0.0107506817;1.04585945;1.04126358;-0.555685397;0.0150249184;50.2164819;1.04805307e-05;-0.0153164413;-0.599999658;-0.026666609;1.04924338;-0.360006203;-0.00676805312;10;50.2164818;-0.533333;0;1.044444;1.004331;1.00433104
21.887366;1.04924289;-0.600008212;-0.0112811907;-0.571848801;-0.0107522359;1.04585846;1.04126357;-0.555683792;0.0150232899;50.2164819;8.81982593e-06;-0.015314766;-0.599999658;-0.0266665836;1.04924342;-0.360005236;-0.00676904506;10;50.2164819;-0.533333;0;1.044444;1.00433101;1.00433104
21.888366;1.04924191;-0.600008202;-0.0112828559;-0.571849337;-0.0107538005;1.04585747;1.04126256;-0.555684321;0.0150216747;50.2164819;8.82496348e-06;-0.0153114252;-0.599999658;-0.0266665581;1.04924246;-0.360005271;-0.00677003676;10;50.2164819;-0.533333;0;1.044444;1.00433101;1.00433104
21.889366;1.04924193;-0.600006526;-0.0112861889;-0.57184774;-0.0107569442;1.04585648;1.04126155;-0.55568325;0.0150184583;50.2164809;7.16217681e-06;-0.0153097518;-0.599999659;-0.0266665325;1.04924249;-0.360004307;-0.00677202784;10;50.2164809;-0.533333;0;1.044444;1.00433102;1.00433104
21.890366;1.04924095;-0.60000485;-0.0112878559;-0.571846691;-0.0107585108;1.04585548;1.04126154;-0.555683248;0.0150168276;50.2164809;5.49780692e-06;-0.0153080791;-0.599999661;-0.0266665074;1.04924153;-0.360003344;-0.00677301806;10;50.2164809;-0.533333;0;1.044444;1.00433102;1.00433104
21.891366;1.04924098;-0.60000484;-0.011289524;-0.571846685;-0.0107600688;1.04585449;1.04126052;-0.555682179;0.0150152113;50.2164809;5.49832054e-06;-0.0153064071;-0.599999663;-0.0266664832;1.04924156;-0.360003381;-0.00677400735;10;50.2164809;-0.533333;0;1.044444;1.00433102;1.00433103
21.892366;1.04924;-0.600003163;-0.011291193;-0.571845636;-0.0107616388;1.0458535;1.04125951;-0.555681111;0.0150135952;50.2164809;3.83025248e-06;-0.0153047356;-0.599999665;-0.0266664605;1.04924058;-0.360002418;-0.00677499586;10;50.216481;-0.533333;0;1.044444;1.00433101;1.00433103
21.893366;1.04923902;-0.600001487;-0.0112928625;-0.571844588;-0.0107632109;1.04585151;1.0412595;-0.555681111;0.0150119654;50.2164809;2.16014497e-06;-0.0153030646;-0.599999667;-0.0266664398;1.04923961;-0.360001454;-0.00677598381;10;50.216481;-0.533333;0;1.044444;1.00433101;1.00433102
21.894366;1.04923904;-0.600001475;-0.0112945328;-0.571844585;-0.0107647747;1.04585051;1.04125848;-0.555680046;0.0150103511;50.2164809;2.15451901e-06;-0.0153013943;-0.599999667;-0.0266664216;1.04923963;-0.360001491;-0.00677697142;10;50.216481;-0.533333;0;1.044444;1.004331;1.00433101
21.895366;1.04923806;-0.599999797;-0.0112962032;-0.571843538;-0.0107663509;1.04584951;1.04125747;-0.555680582;0.0150071377;50.2164809;4.79923396e-07;-0.0152997246;-0.599999666;-0.026666406;1.04923864;-0.360000527;-0.00677795884;10;50.216481;-0.533333;0;1.044444;1.00433099;1.00433099
21.896366;1.04923808;-0.599999785;-0.0112978733;-0.571843536;-0.0107679189;1.04584852;1.04125746;-0.555678987;0.0150055123;50.2164809;4.69705617e-07;-0.0152963887;-0.599999664;-0.026666393;1.04923866;-0.360000562;-0.00677894617;10;50.216481;-0.533333;0;1.044444;1.00433098;1.00433098
21.897366;1.04923709;-0.599998106;-0.0113012097;-0.571842492;-0.010771088;1.04584752;1.04125645;-0.555677927;0.0150039038;50.2164808;-1.20933455e-06;-0.0152947201;-0.59999966;-0.0266663823;1.04923767;-0.359999597;-0.00678093341;10;50.2164811;-0.533333;0;1.044444;1.00433096;1.00433096
21.898366;1.04923611;-0.599996428;-0.0113028785;-0.571841449;-0.0107726708;1.04584652;1.04125544;-0.555678467;0.0150022979;50.2164808;-2.89040213e-06;-0.0152930522;-0.599999655;-0.0266663735;1.04923667;-0.359998629;-0.00678192055;10;50.2164811;-0.533333;0;1.044444;1.00433095;1.00433094
21.899366;1.04923612;-0.599996417;-0.0113045464;-0.571841451;-0.0107742456;1.04584451;1.04125444;-0.555677409;0.0150006947;50.2164808;-2.90674965e-06;-0.0152913853;-0.59999965;-0.0266663661;1.04923667;-0.35999866;-0.00678290754;10;50.2164811;-0.533333;0;1.044444;1.00433093;1.00433093
21.900366;1.04923513;-0.599994739;-0.0113062136;-0.571840409;-0.0107758328;1.0458435;1.04125443;-0.555677419;0.0149990798;50.2164808;-4.59165502e-06;-0.0152897196;-0.599999644;-0.0266663596;1.04923568;-0.359997689;-0.00678389437;10;50.2164811;-0.533333;0;1.044444;1.00433091;1.0043309
21.901366;1.04923514;-0.59999473;-0.01130788;-0.571840413;-0.0107774118;1.0458425;1.04125343;-0.555676362;0.0149958817;50.2164807;-4.61176004e-06;-0.0152880552;-0.599999638;-0.0266663541;1.04923567;-0.359997715;-0.00678488114;10;50.2164811;-0.533333;0;1.044444;1.00433089;1.00433088
21.902366;1.04923415;-0.599993054;-0.011309546;-0.571839375;-0.0107790026;1.04584149;1.04125243;-0.555675306;0.0149942869;50.2164807;-6.30038279e-06;-0.0152863923;-0.599999632;-0.0266663493;1.04923467;-0.359996739;-0.00678586802;10;50.2164811;-0.533333;0;1.044444;1.00433086;1.00433086
21.903366;1.04923415;-0.599991381;-0.0113112115;-0.571837792;-0.0107805844;1.04584047;1.04125243;-0.555675317;0.0149926805;50.2164817;-7.99079042e-06;-0.0152847309;-0.599999627;-0.0266663455;1.04923466;-0.359995759;-0.00678685527;10;50.2164821;-0.533333;0;1.044444;1.00433084;1.00433084
21.904366;1.04923315;-0.599991374;-0.0113145433;-0.571838343;-0.010783766;1.04583946;1.04125143;-0.555674261;0.0149910909;50.2164816;-8.01619775e-06;-0.0152814042;-0.599999624;-0.0266663427;1.04923366;-0.359995776;-0.00678884319;10;50.2164821;-0.533333;0;1.044444;1.00433082;1.00433081
21.905366;1.04923215;-0.599989701;-0.011316208;-0.571837307;-0.0107853598;1.04583845;1.04125043;-0.555674805;0.0149895037;50.2164816;-9.70985817e-06;-0.0152797455;-0.599999622;-0.0266663409;1.04923265;-0.359994791;-0.00678983206;10;50.2164822;-0.533333;0;1.044444;1.00433079;1.00433079
21.906366;1.04923215;-0.599989695;-0.0113178719;-0.571837314;-0.0107869441;1.04583643;1.04125044;-0.555673214;0.0149879044;50.2164826;-9.73847305e-06;-0.0152780878;-0.599999622;-0.0266663399;1.04923264;-0.359994802;-0.00679082212;10;50.2164832;-0.533333;0;1.044444;1.00433077;1.00433077
21.907366;1.04923114;-0.599988023;-0.011319535;-0.571836277;-0.0107885394;1.04583542;1.04124944;-0.555673757;0.0149847211;50.2164826;-1.14355015e-05;-0.0152764309;-0.599999624;-0.0266663397;1.04923163;-0.35999381;-0.0067918136;10;50.2164832;-0.533333;0;1.044444;1.00433074;1.00433075
21.908366;1.04923113;-0.599988019;-0.0113211969;-0.571836283;-0.0107901254;1.04583441;1.04124844;-0.555672698;0.0149831405;50.2164825;-1.14677167e-05;-0.0152747742;-0.599999628;-0.0266663402;1.04923161;-0.359993814;-0.00679280674;10;50.2164832;-0.533333;0;1.044444;1.00433072;1.00433074
21.909366;1.04923012;-0.59998635;-0.0113228573;-0.571835245;-0.0107917228;1.0458334;1.04124845;-0.555672705;0.0149815476;50.2164835;-1.31684005e-05;-0.0152731175;-0.599999635;-0.0266663415;1.0492306;-0.359992814;-0.00679380171;10;50.2164842;-0.533333;0;1.044444;1.00433069;1.00433072
21.910366;1.0492291;-0.599986349;-0.0113245167;-0.571835794;-0.0107933218;1.04583239;1.04124745;-0.555671645;0.0149799709;50.2164835;-1.32039652e-05;-0.0152714604;-0.599999644;-0.0266663439;1.04922958;-0.359992811;-0.00679479865;10;50.2164842;-0.533333;0;1.044444;1.00433067;1.00433071
21.911366;1.04922909;-0.599984684;-0.011326175;-0.571834208;-0.0107949124;1.04583138;1.04124646;-0.555672184;0.0149783964;50.2164844;-1.49073679e-05;-0.0152698025;-0.599999654;-0.0266663477;1.04922957;-0.359991803;-0.00679579761;10;50.2164852;-0.533333;0;1.044444;1.00433065;1.0043307
21.912366;1.04922807;-0.599983022;-0.0113294991;-0.571833166;-0.010798104;1.04582937;1.04124646;-0.555670588;0.0149768094;50.2164854;-1.66115166e-05;-0.0152681437;-0.599999666;-0.0266663533;1.04922855;-0.359990792;-0.00679779867;10;50.2164862;-0.533333;0;1.044444;1.00433064;1.0043307
21.913366;1.04922806;-0.599983029;-0.0113311559;-0.571833164;-0.0107996995;1.04582837;1.04124546;-0.555671128;0.0149752388;50.2164854;-1.66492704e-05;-0.0152648175;-0.599999679;-0.0266663609;1.04922853;-0.359990777;-0.0067988019;10;50.2164862;-0.533333;0;1.044444;1.00433062;1.00433069
21.914366;1.04922705;-0.599981373;-0.0113328121;-0.571832117;-0.0108013078;1.04582736;1.04124446;-0.555670067;0.0149720698;50.2164864;-1.83534371e-05;-0.0152631569;-0.599999691;-0.0266663706;1.04922751;-0.35998976;-0.00679980734;10;50.2164872;-0.533333;0;1.044444;1.00433061;1.00433069
21.915366;1.04922703;-0.599981386;-0.011334468;-0.571832112;-0.0108029087;1.04582636;1.04124446;-0.555670074;0.0149704891;50.2164863;-1.83901552e-05;-0.0152614954;-0.599999704;-0.0266663824;1.04922749;-0.35998974;-0.00680081502;10;50.2164872;-0.533333;0;1.044444;1.0043306;1.00433069
21.917366;1.04922501;-0.599979752;-0.0113377793;-0.571831598;-0.0108061382;1.04582436;1.04124246;-0.555669561;0.0149673629;50.2164883;-2.01261873e-05;-0.0152581684;-0.599999728;-0.0266664116;1.04922545;-0.359988693;-0.00680283655;10;50.2164892;-0.533333;0;1.044444;1.00433058;1.00433069
21.918366;1.049225;-0.599978105;-0.011339435;-0.571829999;-0.0108077462;1.04582336;1.04124146;-0.555668508;0.0149658032;50.2164893;-2.18249203e-05;-0.0152565027;-0.59999974;-0.0266664284;1.04922543;-0.359987667;-0.00680384994;10;50.2164902;-0.533333;0;1.044444;1.00433057;1.0043307
21.919366;1.049224;-0.599978126;-0.011341091;-0.571830531;-0.0108093669;1.04582136;1.04124146;-0.555668526;0.0149642314;50.2164893;-2.18550655e-05;-0.0152548352;-0.599999751;-0.0266664463;1.04922441;-0.35998764;-0.00680486474;10;50.2164902;-0.533333;0;1.044444;1.00433057;1.0043307
21.920366;1.04922399;-0.599976481;-0.0113444139;-0.571828927;-0.0108125684;1.04582036;1.04124046;-0.555667479;0.0149626764;50.2164903;-2.35499786e-05;-0.0152531661;-0.599999762;-0.0266664652;1.0492244;-0.359986613;-0.0068068808;10;50.2164912;-0.533333;0;1.044444;1.00433056;1.0043307
21.921366;1.04922299;-0.599976502;-0.0113460709;-0.571829456;-0.0108141946;1.04581935;1.04123945;-0.555668037;0.0149595231;50.2164912;-2.35764005e-05;-0.0152498286;-0.599999773;-0.0266664848;1.04922338;-0.359986584;-0.00680789797;10;50.2164923;-0.533333;0;1.044444;1.00433056;1.00433071
21.922366;1.04922199;-0.599976523;-0.0113477285;-0.571829983;-0.0108158233;1.04581835;1.04123945;-0.555666462;0.0149579583;50.2164922;-2.3601044e-05;-0.0152481561;-0.599999783;-0.0266665048;1.04922236;-0.359986556;-0.00680891608;10;50.2164933;-0.533333;0;1.044444;1.00433056;1.00433071
21.923366;1.049222;-0.599974875;-0.0113493869;-0.571828377;-0.0108174439;1.04581735;1.04123844;-0.555667026;0.0149564099;50.2164932;-2.52905567e-05;-0.0152464823;-0.599999794;-0.0266665249;1.04922234;-0.359985527;-0.00680993485;10;50.2164943;-0.533333;0;1.044444;1.00433056;1.00433071
21.924366;1.04922101;-0.599974892;-0.011351046;-0.571828903;-0.0108190767;1.04581635;1.04123744;-0.555665991;0.0149548631;50.2164942;-2.53115458e-05;-0.0152448073;-0.599999805;-0.0266665446;1.04922132;-0.359985498;-0.00681095386;10;50.2164953;-0.533333;0;1.044444;1.00433055;1.00433071
21.925366;1.04922102;-0.599973239;-0.0113527057;-0.571827296;-0.0108207003;1.04581535;1.04123743;-0.555666025;0.0149533031;50.2164952;-2.69973144e-05;-0.0152431314;-0.599999816;-0.0266665636;1.04922131;-0.35998447;-0.00681197261;10;50.2164963;-0.533333;0;1.044444;1.00433055;1.00433071
21.926366;1.04922003;-0.59997325;-0.0113543661;-0.571827824;-0.0108223345;1.04581335;1.04123643;-0.555664994;0.0149517579;50.2164962;-2.70145907e-05;-0.0152414551;-0.599999827;-0.0266665814;1.04922029;-0.359984442;-0.00681299059;10;50.2164973;-0.533333;0;1.044444;1.00433055;1.00433071
21.927366;1.04922005;-0.599971592;-0.0113560269;-0.571826221;-0.0108239579;1.04581235;1.04123542;-0.555665565;0.0149502128;50.2164972;-2.86968367e-05;-0.0152397785;-0.599999838;-0.0266665976;1.04922027;-0.359983414;-0.00681400736;10;50.2164983;-0.533333;0;1.044444;1.00433055;1.00433071
21.928366;1.04921907;-0.599971596;-0.0113593546;-0.571826754;-0.0108271789;1.04581135;1.04123542;-0.555665603;0.014947052;50.2164982;-2.87107711e-05;-0.0152381019;-0.599999849;-0.0266666122;1.04921926;-0.359983387;-0.00681602255;10;50.2164993;-0.533333;0;1.044444;1.00433055;1.00433071
21.929366;1.04921809;-0.59996993;-0.0113610159;-0.571825699;-0.0108288094;1.04581035;1.04123441;-0.555664574;0.0149455054;50.2164992;-3.03895764e-05;-0.0152364257;-0.59999986;-0.0266666249;1.04921824;-0.359982361;-0.0068170359;10;50.2165003;-0.533333;0;1.044444;1.00433054;1.0043307
21.930366;1.04921811;-0.599969927;-0.0113626772;-0.571825692;-0.0108304271;1.04580934;1.04123341;-0.555665145;0.0149439575;50.2165002;-3.03996156e-05;-0.015233083;-0.599999871;-0.0266666358;1.04921822;-0.359982333;-0.00681804727;10;50.2165013;-0.533333;0;1.044444;1.00433054;1.0043307
21.931366;1.04921713;-0.599969922;-0.0113643387;-0.571826232;-0.0108320521;1.04580834;1.0412334;-0.555663583;0.0149423935;50.2165012;-3.04072357e-05;-0.0152314077;-0.599999882;-0.0266666449;1.0492172;-0.359982306;-0.00681905663;10;50.2165023;-0.533333;0;1.044444;1.00433054;1.00433069
21.932366;1.04921715;-0.599968247;-0.0113660005;-0.571824643;-0.0108336634;1.04580733;1.04123239;-0.555664154;0.014940842;50.2165023;-3.20788411e-05;-0.0152297327;-0.599999893;-0.0266666523;1.04921719;-0.359981278;-0.006820064;10;50.2165032;-0.533333;0;1.044444;1.00433053;1.00433069
21.933366;1.04921617;-0.599968236;-0.0113676625;-0.57182519;-0.0108352813;1.04580533;1.04123138;-0.555664725;0.0149392883;50.2165033;-3.20809056e-05;-0.0152280581;-0.599999903;-0.0266666583;1.04921617;-0.359981249;-0.00682106945;10;50.2165042;-0.533333;0;1.044444;1.00433053;1.00433068
21.934366;1.04921519;-0.599966556;-0.011369325;-0.57182415;-0.0108368951;1.04580432;1.04123037;-0.555663694;0.0149377324;50.2165053;-3.37466287e-05;-0.0152263842;-0.599999913;-0.026666663;1.04921515;-0.359980219;-0.00682207305;10;50.2165062;-0.533333;0;1.044444;1.00433052;1.00433067
21.935366;1.04921521;-0.59996654;-0.0113709883;-0.571824157;-0.0108384946;1.04580331;1.04123036;-0.555663729;0.0149345592;50.2165063;-3.37425832e-05;-0.0152247109;-0.599999923;-0.0266666667;1.04921513;-0.359980189;-0.00682307492;10;50.2165072;-0.533333;0;1.044444;1.00433051;1.00433066
21.936366;1.04921422;-0.599966521;-0.0113743191;-0.571824711;-0.0108416892;1.0458023;1.04122935;-0.555662696;0.0149329991;50.2165073;-3.37354058e-05;-0.0152230385;-0.599999932;-0.0266666695;1.0492141;-0.359980158;-0.00682507524;10;50.2165082;-0.533333;0;1.044444;1.0043305;1.00433065
21.937366;1.04921424;-0.599964833;-0.0113759845;-0.571823134;-0.0108432815;1.04580128;1.04122834;-0.555663263;0.014931437;50.2165084;-3.53918611e-05;-0.0152213671;-0.599999941;-0.0266666718;1.04921408;-0.359979126;-0.00682607428;10;50.2165092;-0.533333;0;1.044444;1.00433049;1.00433064
21.938366;1.04921326;-0.599964811;-0.0113776512;-0.571823691;-0.0108448812;1.04580027;1.04122833;-0.555663294;0.0149298587;50.2165104;-3.53788361e-05;-0.0152180297;-0.599999949;-0.0266666738;1.04921306;-0.359979094;-0.00682707237;10;50.2165112;-0.533333;0;1.044444;1.00433048;1.00433063
21.939366;1.04921327;-0.599964786;-0.0113793193;-0.571823705;-0.0108464679;1.04579925;1.04122732;-0.555662257;0.0149282931;50.2165114;-3.53632429e-05;-0.0152163598;-0.599999957;-0.0266666757;1.04921303;-0.359979063;-0.00682806986;10;50.2165122;-0.533333;0;1.044444;1.00433046;1.00433062
21.940366;1.04921228;-0.599963092;-0.0113809886;-0.571822675;-0.0108480628;1.04579723;1.04122631;-0.555662819;0.0149267261;50.2165124;-3.70119617e-05;-0.0152146906;-0.599999965;-0.0266666775;1.049212;-0.359978033;-0.00682906705;10;50.2165131;-0.533333;0;1.044444;1.00433045;1.00433061
21.941366;1.04921129;-0.599963064;-0.0113826588;-0.571823235;-0.0108496556;1.0457962;1.0412263;-0.555662846;0.0149251435;50.2165144;-3.69918818e-05;-0.0152130219;-0.599999973;-0.0266666794;1.04921098;-0.359978003;-0.00683006414;10;50.2165151;-0.533333;0;1.044444;1.00433043;1.00433059
21.942366;1.0492113;-0.599963035;-0.0113843298;-0.571823249;-0.0108512367;1.04579518;1.04122529;-0.555661805;0.014921973;50.2165155;-3.6969944e-05;-0.0152113539;-0.599999981;-0.0266666814;1.04921095;-0.359977975;-0.00683106124;10;50.2165161;-0.533333;0;1.044444;1.00433042;1.00433058
21.943366;1.0492103;-0.599961339;-0.0113860014;-0.57182222;-0.010852827;1.04579416;1.04122428;-0.555662363;0.0149204018;50.2165175;-3.86131332e-05;-0.0152096862;-0.599999989;-0.0266666837;1.04920993;-0.359976949;-0.00683205846;10;50.2165181;-0.533333;0;1.044444;1.0043304;1.00433056
21.944366;1.04921031;-0.599961309;-0.0113893401;-0.571822234;-0.010855995;1.04579313;1.04122428;-0.555662386;0.0149188144;50.2165185;-3.85884545e-05;-0.015208019;-0.599999996;-0.0266666866;1.0492099;-0.359976925;-0.00683405587;10;50.2165191;-0.533333;0;1.044444;1.00433039;1.00433054
21.946366;1.04920831;-0.599959583;-0.0113926855;-0.571821758;-0.0108591739;1.04579107;1.04122227;-0.555661891;0.0149156628;50.2165215;-4.02034616e-05;-0.0152046858;-0.600000012;-0.0266666947;1.04920786;-0.359975881;-0.00683605155;10;50.2165221;-0.533333;0;1.044444;1.00433037;1.0043305
21.947366;1.0492083;-0.599959556;-0.0113943588;-0.571821768;-0.0108607527;1.04578904;1.04122227;-0.555661907;0.0149140699;50.2165225;-4.01770994e-05;-0.0152013528;-0.60000002;-0.0266667;1.04920784;-0.359975863;-0.00683704991;10;50.2165231;-0.533333;0;1.044444;1.00433037;1.00433048
21.948366;1.0492073;-0.59995953;-0.0113960327;-0.571822321;-0.0108623418;1.04578801;1.04122127;-0.555662454;0.0149124893;50.2165245;-4.01508077e-05;-0.0151996864;-0.600000028;-0.0266667058;1.04920682;-0.359975845;-0.00683804864;10;50.2165252;-0.533333;0;1.044444;1.00433036;1.00433045
21.949366;1.04920729;-0.59995784;-0.0113977069;-0.571820741;-0.0108639208;1.04578698;1.04122027;-0.555661399;0.0149109067;50.2165255;-4.17915498e-05;-0.01519802;-0.600000037;-0.026666712;1.04920681;-0.35997483;-0.00683904774;10;50.2165262;-0.533333;0;1.044444;1.00433036;1.00433043
21.950366;1.04920628;-0.599957818;-0.0113993816;-0.571821292;-0.0108655105;1.04578594;1.04121927;-0.555661943;0.0149077211;50.2165276;-4.17662391e-05;-0.0151963538;-0.600000045;-0.0266667182;1.0492058;-0.359974817;-0.00684004716;10;50.2165282;-0.533333;0;1.044444;1.00433036;1.00433041
21.951366;1.04920627;-0.5999578;-0.0114010565;-0.571821296;-0.0108670907;1.04578491;1.04121927;-0.555661951;0.0149061194;50.2165296;-4.17417508e-05;-0.0151946875;-0.600000053;-0.0266667242;1.04920578;-0.359974805;-0.00684104687;10;50.2165302;-0.533333;0;1.044444;1.00433036;1.00433039
21.952366;1.04920525;-0.599957784;-0.0114043981;-0.571821843;-0.0108702706;1.04578388;1.04121826;-0.55566089;0.0149045297;50.2165306;-4.17182256e-05;-0.0151930214;-0.600000062;-0.0266667297;1.04920478;-0.359974794;-0.00684304689;10;50.2165312;-0.533333;0;1.044444;1.00433036;1.00433037
21.953366;1.04920424;-0.599956107;-0.0114060732;-0.571820798;-0.010871863;1.04578284;1.04121726;-0.555661428;0.0149029376;50.2165326;-4.33623426e-05;-0.0151913557;-0.600000071;-0.0266667347;1.04920377;-0.359973785;-0.00684404725;10;50.2165332;-0.533333;0;1.044444;1.00433036;1.00433035
21.954366;1.04920423;-0.599956099;-0.0114077481;-0.571820795;-0.0108734458;1.04578081;1.04121726;-0.555661431;0.0149013291;50.2165336;-4.33406605e-05;-0.0151896901;-0.60000008;-0.0266667391;1.04920377;-0.359973778;-0.00684504794;10;50.2165342;-0.533333;0;1.044444;1.00433036;1.00433034
21.955366;1.04920322;-0.599956096;-0.011409423;-0.571821334;-0.0108750394;1.04577977;1.04121626;-0.555661965;0.0148997333;50.2165356;-4.33196897e-05;-0.0151880249;-0.600000091;-0.0266667428;1.04920277;-0.359973772;-0.00684604882;10;50.2165363;-0.533333;0;1.044444;1.00433036;1.00433032
21.956366;1.0492032;-0.599956096;-0.0114110977;-0.571821326;-0.0108766231;1.04577874;1.04121526;-0.555660897;0.014898136;50.2165376;-4.3299281e-05;-0.0151846934;-0.600000102;-0.0266667457;1.04920277;-0.359973768;-0.00684704964;10;50.2165383;-0.533333;0;1.044444;1.00433036;1.00433031
21.957366;1.04920219;-0.599954433;-0.0114127721;-0.571820273;-0.0108782169;1.0457777;1.04121525;-0.555660896;0.0148965231;50.2165386;-4.49459904e-05;-0.0151830287;-0.600000114;-0.0266667479;1.04920177;-0.359972766;-0.00684805028;10;50.2165393;-0.533333;0;1.044444;1.00433036;1.0043303
21.958366;1.04920118;-0.59995444;-0.0114144465;-0.571820806;-0.0108798108;1.04577667;1.04121425;-0.555661429;0.0148933226;50.2165406;-4.4926476e-05;-0.0151813641;-0.600000127;-0.0266667498;1.04920078;-0.359972767;-0.00684905078;10;50.2165413;-0.533333;0;1.044444;1.00433036;1.0043303
21.959366;1.04920117;-0.59995445;-0.0114161206;-0.571820794;-0.0108813941;1.04577563;1.04121324;-0.555661961;0.0148917216;50.2165426;-4.49075297e-05;-0.0151796992;-0.60000014;-0.0266667518;1.04920078;-0.359972769;-0.00685005141;10;50.2165433;-0.533333;0;1.044444;1.00433036;1.00433029
21.960366;1.04920016;-0.599954462;-0.0114194611;-0.571821326;-0.0108845761;1.04577459;1.04121324;-0.555661959;0.0148901052;50.2165436;-4.48893231e-05;-0.0151780336;-0.600000152;-0.0266667546;1.04919978;-0.359972774;-0.00685205253;10;50.2165443;-0.533333;0;1.044444;1.00433036;1.00433029
21.961366;1.04920016;-0.599952808;-0.011421135;-0.571819723;-0.0108861589;1.04577256;1.04121223;-0.555660891;0.0148885022;50.2165456;-4.65386531e-05;-0.0151763673;-0.600000164;-0.0266667587;1.04919978;-0.35997178;-0.00685305457;10;50.2165463;-0.533333;0;1.044444;1.00433036;1.00433029
21.962366;1.04919915;-0.599952823;-0.011422809;-0.571820255;-0.0108877516;1.04577153;1.04121122;-0.555661424;0.0148868984;50.2165476;-4.65223058e-05;-0.0151746998;-0.600000175;-0.0266667645;1.04919878;-0.359971787;-0.00685405797;10;50.2165483;-0.533333;0;1.044444;1.00433036;1.00433029
21.963366;1.04919914;-0.599952838;-0.0114244834;-0.571820242;-0.0108893332;1.0457705;1.04121121;-0.555661423;0.0148852797;50.2165486;-4.65071109e-05;-0.015173031;-0.600000185;-0.0266667724;1.04919878;-0.359971796;-0.00685506305;10;50.2165494;-0.533333;0;1.044444;1.00433035;1.00433029
21.964366;1.04919814;-0.599952853;-0.0114261581;-0.571820773;-0.0108909242;1.04576947;1.0412102;-0.555661958;0.0148836744;50.2165506;-4.64932437e-05;-0.0151713612;-0.600000193;-0.0266667824;1.04919778;-0.359971804;-0.00685607003;10;50.2165514;-0.533333;0;1.044444;1.00433035;1.0043303
21.965366;1.04919714;-0.599952869;-0.0114278328;-0.571821305;-0.0108925143;1.04576845;1.04120919;-0.555662493;0.0148820685;50.2165527;-4.64808433e-05;-0.0151680235;-0.600000198;-0.0266667948;1.04919678;-0.359971814;-0.00685707895;10;50.2165533;-0.533333;0;1.044444;1.00433035;1.0043303
21.966366;1.04919713;-0.599951218;-0.0114295075;-0.571819703;-0.0108940932;1.04576743;1.04120917;-0.555660894;0.0148788469;50.2165547;-4.81366909e-05;-0.0151663517;-0.6000002;-0.0266668095;1.04919678;-0.359970823;-0.00685808966;10;50.2165553;-0.533333;0;1.044444;1.00433035;1.00433031
21.967366;1.04919613;-0.599951232;-0.0114311818;-0.571820234;-0.0108956815;1.04576642;1.04120816;-0.55566143;0.0148772395;50.2165557;-4.81275714e-05;-0.0151646789;-0.6000002;-0.0266668264;1.04919578;-0.359970832;-0.00685910186;10;50.2165563;-0.533333;0;1.044444;1.00433034;1.00433031
21.968366;1.04919613;-0.599951246;-0.0114328552;-0.57182022;-0.0108972588;1.04576441;1.04120715;-0.555661966;0.0148756312;50.2165577;-4.81202598e-05;-0.0151630055;-0.600000195;-0.0266668451;1.04919578;-0.359970841;-0.00686011508;10;50.2165583;-0.533333;0;1.044444;1.00433034;1.00433031
21.969366;1.04919513;-0.599951258;-0.0114361948;-0.571820752;-0.010900434;1.04576341;1.04120614;-0.555662503;0.0148740219;50.2165597;-4.81148035e-05;-0.0151613317;-0.600000188;-0.0266668652;1.04919478;-0.35997085;-0.00686212872;10;50.2165603;-0.533333;0;1.044444;1.00433035;1.00433032
21.970366;1.04919513;-0.59995127;-0.011437867;-0.571820739;-0.0109020095;1.04576241;1.04120613;-0.555662507;0.0148723972;50.2165617;-4.81111408e-05;-0.0151596577;-0.600000176;-0.0266668862;1.04919478;-0.359970859;-0.00686314225;10;50.2165623;-0.533333;0;1.044444;1.00433035;1.00433032
21.972366;1.04919312;-0.59995129;-0.0114412107;-0.571821804;-0.0109051803;1.04576041;1.04120411;-0.555663586;0.0148691726;50.2165647;-4.81085704e-05;-0.0151563103;-0.600000142;-0.026666929;1.04919277;-0.359970877;-0.0068651675;10;50.2165652;-0.533333;0;1.044444;1.00433137;1.00433131
21.973366;1.04919312;-0.599949632;-0.0114428825;-0.571820203;-0.0109067553;1.04575942;1.04120411;-0.555661991;0.0148675443;50.2165667;-4.977609e-05;-0.0151546371;-0.600000121;-0.0266669505;1.04919277;-0.359969886;-0.00686617892;10;50.2165672;-0.533333;0;1.044444;1.00433138;1.0043313
21.974366;1.04919212;-0.59994964;-0.0114445545;-0.571820735;-0.0109083413;1.04575843;1.0412031;-0.555662533;0.0148643283;50.2165687;-4.97782963e-05;-0.0151529646;-0.600000098;-0.0266669721;1.04919176;-0.359969895;-0.00686718957;10;50.2165692;-0.533333;0;1.044444;1.00433139;1.00433129
21.975366;1.04919212;-0.599949647;-0.0114462263;-0.571820723;-0.010909917;1.04575744;1.0412021;-0.555663074;0.014862712;50.2165707;-4.97817542e-05;-0.0151496264;-0.600000072;-0.0266669938;1.04919176;-0.359969904;-0.00686819953;10;50.2165712;-0.533333;0;1.044444;1.00433141;1.00433128
21.976366;1.04919112;-0.599949655;-0.0114478979;-0.571821254;-0.0109115036;1.04575545;1.0412021;-0.555663081;0.0148610808;50.2165727;-4.97863026e-05;-0.0151479555;-0.600000046;-0.0266670159;1.04919075;-0.359969913;-0.00686920883;10;50.2165732;-0.533333;0;1.044444;1.00433143;1.00433127
21.977366;1.04919012;-0.599949663;-0.0114512361;-0.571821786;-0.010914679;1.04575447;1.0412011;-0.555663622;0.0148594636;50.2165747;-4.97917896e-05;-0.0151462853;-0.600000018;-0.026667038;1.04918975;-0.359969922;-0.00687121741;10;50.2165751;-0.533333;0;1.044444;1.00433146;1.00433125
21.978366;1.04919012;-0.599949671;-0.0114529072;-0.571821772;-0.0109162557;1.04575349;1.0412001;-0.555664164;0.0148578466;50.2165767;-4.97980448e-05;-0.0151446156;-0.599999991;-0.02666706;1.04918974;-0.35996993;-0.00687222521;10;50.2165771;-0.533333;0;1.044444;1.00433149;1.00433123
21.979366;1.04918912;-0.599949681;-0.0114545782;-0.571822303;-0.010917843;1.0457525;1.0412001;-0.555664171;0.0148562161;50.2165777;-4.98047386e-05;-0.0151429462;-0.599999963;-0.0266670814;1.04918873;-0.359969938;-0.00687323225;10;50.2165781;-0.533333;0;1.044444;1.00433152;1.00433122
21.980366;1.04918913;-0.599949691;-0.0114562491;-0.57182229;-0.0109194205;1.04575152;1.04119911;-0.555664713;0.0148546012;50.2165797;-4.98113323e-05;-0.0151412772;-0.599999936;-0.0266671018;1.04918872;-0.359969947;-0.00687423862;10;50.2165801;-0.533333;0;1.044444;1.00433155;1.0043312
21.981366;1.04918813;-0.599949703;-0.0114579196;-0.571822823;-0.0109210087;1.04575054;1.04119811;-0.555665255;0.0148529879;50.2165817;-4.98172322e-05;-0.0151396085;-0.59999991;-0.026667121;1.04918771;-0.359969955;-0.00687524449;10;50.216582;-0.533333;0;1.044444;1.00433158;1.00433119
21.982366;1.04918813;-0.599949717;-0.0114595902;-0.571822813;-0.0109225871;1.04574957;1.04119813;-0.555665263;0.0148513625;50.2165837;-4.98220149e-05;-0.0151379404;-0.599999886;-0.0266671389;1.0491877;-0.359969963;-0.00687625008;10;50.216584;-0.533333;0;1.044444;1.00433162;1.00433117
21.983366;1.04918713;-0.599948066;-0.0114612609;-0.571821762;-0.0109241767;1.04574759;1.04119714;-0.555665803;0.014848153;50.2165857;-5.14922032e-05;-0.0151362731;-0.599999863;-0.0266671553;1.0491867;-0.359968971;-0.00687725565;10;50.216586;-0.533333;0;1.044444;1.00433166;1.00433116
21.984366;1.04918613;-0.599948082;-0.0114629316;-0.571822303;-0.010925767;1.04574661;1.04119616;-0.555666345;0.0148465468;50.2165877;-5.14945502e-05;-0.0151329398;-0.599999842;-0.0266671703;1.04918569;-0.35996898;-0.00687826148;10;50.216588;-0.533333;0;1.044444;1.0043317;1.00433115
21.985366;1.04918614;-0.5999481;-0.0114646029;-0.571822301;-0.0109273477;1.04574563;1.04119517;-0.555665284;0.0148449432;50.2165897;-5.14959316e-05;-0.0151312744;-0.599999823;-0.0266671837;1.04918568;-0.359968989;-0.00687926786;10;50.21659;-0.533333;0;1.044444;1.00433174;1.00433114
21.986366;1.04918514;-0.59994812;-0.0114679414;-0.571822847;-0.0109305285;1.04574466;1.0411952;-0.55566529;0.0148433277;50.2165917;-5.14966171e-05;-0.0151296102;-0.599999806;-0.0266671955;1.04918467;-0.359968999;-0.00688127497;10;50.216592;-0.533333;0;1.044444;1.00433178;1.00433113
21.987366;1.04918514;-0.59994814;-0.0114696143;-0.57182285;-0.0109321114;1.04574368;1.04119422;-0.555665828;0.0148417291;50.2165937;-5.14969036e-05;-0.0151279475;-0.599999792;-0.0266672056;1.04918466;-0.35996901;-0.00688228292;10;50.216594;-0.533333;0;1.044444;1.00433182;1.00433112
21.988366;1.04918414;-0.59994816;-0.0114712886;-0.571823401;-0.010933706;1.0457427;1.04119324;-0.555666365;0.0148401327;50.2165957;-5.14970853e-05;-0.0151262868;-0.599999781;-0.0266672138;1.04918365;-0.359969021;-0.00688329169;10;50.2165959;-0.533333;0;1.044444;1.00433186;1.00433112
21.989366;1.04918414;-0.599948182;-0.0114729646;-0.571823409;-0.0109352916;1.04574172;1.04119326;-0.555666367;0.0148385246;50.2165967;-5.14974632e-05;-0.0151246278;-0.599999772;-0.0266672202;1.04918364;-0.359969032;-0.00688430126;10;50.2165969;-0.533333;0;1.044444;1.0043319;1.00433112
21.990366;1.04918314;-0.599948204;-0.0114746425;-0.571823962;-0.0109368888;1.04573975;1.04119229;-0.555666901;0.0148369332;50.2165986;-5.14983488e-05;-0.0151229708;-0.599999767;-0.0266672249;1.04918263;-0.359969044;-0.00688531159;10;50.2165989;-0.533333;0;1.044444;1.00433195;1.00433112
21.991366;1.04918214;-0.599948227;-0.0114763222;-0.571824516;-0.0109384872;1.04573877;1.04119131;-0.555667435;0.0148353444;50.2166006;-5.14999855e-05;-0.0151213158;-0.599999764;-0.0266672279;1.04918162;-0.359969055;-0.00688632255;10;50.2166009;-0.533333;0;1.044444;1.00433199;1.00433112
21.992366;1.04918214;-0.599948249;-0.0114780034;-0.571824526;-0.0109400761;1.04573778;1.04119133;-0.555667433;0.0148321434;50.2166026;-5.15024834e-05;-0.0151196623;-0.599999763;-0.0266672295;1.04918161;-0.359969065;-0.0068873339;10;50.2166029;-0.533333;0;1.044444;1.00433203;1.00433112
21.993366;1.04918113;-0.599948271;-0.0114796864;-0.571825079;-0.0109416763;1.0457368;1.04119035;-0.555667963;0.0148305599;50.2166046;-5.15058743e-05;-0.0151180102;-0.599999764;-0.0266672297;1.0491806;-0.359969075;-0.00688834525;10;50.2166049;-0.533333;0;1.044444;1.00433206;1.00433113
21.994366;1.04918112;-0.599948292;-0.0114813711;-0.571825088;-0.0109432664;1.04573582;1.04118937;-0.555668494;0.0148289789;50.2166066;-5.15101993e-05;-0.0151146925;-0.599999766;-0.0266672286;1.04918059;-0.359969084;-0.00688935612;10;50.2166069;-0.533333;0;1.044444;1.0043321;1.00433114
21.995366;1.04918011;-0.599948312;-0.0114847242;-0.57182564;-0.0109464558;1.04573483;1.04118939;-0.555668489;0.0148273858;50.2166086;-5.15155144e-05;-0.0151130421;-0.599999769;-0.0266672264;1.04917957;-0.359969091;-0.00689136607;10;50.2166089;-0.533333;0;1.044444;1.00433213;1.00433115
21.996366;1.04918009;-0.599948331;-0.0114864126;-0.571825646;-0.0109480462;1.04573384;1.04118841;-0.555669016;0.0148258089;50.2166106;-5.15218339e-05;-0.0151113923;-0.599999772;-0.0266672232;1.04917957;-0.359969098;-0.00689237465;10;50.2166109;-0.533333;0;1.044444;1.00433217;1.00433116
21.997366;1.04917908;-0.599948349;-0.0114881025;-0.571826196;-0.0109496469;1.04573286;1.04118742;-0.555669542;0.0148242337;50.2166126;-5.15290829e-05;-0.0151097429;-0.599999775;-0.0266672191;1.04917856;-0.359969103;-0.00689338146;10;50.2166129;-0.533333;0;1.044444;1.0043322;1.00433118
21.998366;1.04917806;-0.599948365;-0.0114897939;-0.571826744;-0.0109512477;1.04573087;1.04118743;-0.555669534;0.0148226453;50.2166146;-5.15371119e-05;-0.015108094;-0.599999778;-0.0266672144;1.04917755;-0.359969107;-0.00689438613;10;50.2166149;-0.533333;0;1.044444;1.00433222;1.0043312
