time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.999366;1.04917803;-0.599948381;-0.0114914864;-0.571826747;-0.0109528382;1.04572988;1.04118644;-0.555670059;0.0148210721;50.2166166;-5.15457683e-05;-0.0151064459;-0.599999781;-0.0266672092;1.04917754;-0.35996911;-0.00689538838;10;50.2166169;-0.533333;0;1.044444;1.00433225;1.00433122
22.000366;1.04917701;-0.599948395;-0.0114931793;-0.571827293;-0.0109544396;1.04572889;1.04118545;-0.555670583;0.0148194996;50.2166186;-5.15549669e-05;-0.0151047983;-0.599999783;-0.0266672038;1.04917653;-0.359969111;-0.00689638802;10;50.2166189;-0.533333;0;1.044444;1.00433227;1.00433124
22.001366;1.04917698;-0.599948409;-0.0114948726;-0.571827293;-0.010956031;1.0457279;1.04118445;-0.555672705;0.014817928;50.2166196;-5.15647118e-05;-0.0151031515;-0.599999785;-0.0266671985;1.04917653;-0.35996911;-0.00689738496;10;50.2166198;-0.533333;0;1.044444;1.00433229;1.00433126
22.002366;1.04917596;-0.599948422;-0.0114965657;-0.571827838;-0.0109576337;1.04572691;1.04118446;-0.555672693;0.014814742;50.2166216;-5.15750513e-05;-0.0151015058;-0.599999786;-0.0266671933;1.04917552;-0.359969108;-0.00689837925;10;50.2166218;-0.533333;0;1.044444;1.0043323;1.00433129
22.003366;1.04917593;-0.599948435;-0.011498258;-0.571827837;-0.0109592271;1.04572591;1.04118346;-0.555673214;0.0148131716;50.2166236;-5.15860187e-05;-0.0150981942;-0.599999786;-0.0266671884;1.04917552;-0.359969104;-0.00689937102;10;50.2166238;-0.533333;0;1.044444;1.00433232;1.00433132
22.004366;1.0491749;-0.599950114;-0.011501616;-0.571829969;-0.0109624207;1.04572492;1.04118246;-0.555673734;0.0148116016;50.2166256;-4.99309307e-05;-0.0150965503;-0.599999785;-0.0266671837;1.04917452;-0.359970098;-0.00690136045;10;50.2166258;-0.533333;0;1.044444;1.00433233;1.00433135
22.005366;1.04917388;-0.599950125;-0.0115033056;-0.571830512;-0.0109640273;1.04572392;1.04118245;-0.55567372;0.0148100176;50.2166276;-4.99430192e-05;-0.0150949068;-0.599999783;-0.0266671791;1.04917352;-0.359970091;-0.0069023478;10;50.2166278;-0.533333;0;1.044444;1.00433234;1.00433138
22.006366;1.04917385;-0.599950136;-0.0115049933;-0.571830508;-0.0109656249;1.04572192;1.04118145;-0.555674239;0.0148084481;50.2166296;-4.99554352e-05;-0.0150932636;-0.599999781;-0.0266671744;1.04917352;-0.359970084;-0.00690333353;10;50.2166298;-0.533333;0;1.044444;1.00433236;1.00433142
22.007366;1.04917282;-0.599950146;-0.0115066789;-0.571831048;-0.0109672344;1.04572092;1.04118045;-0.555674758;0.0148068788;50.2166316;-4.99679905e-05;-0.0150916206;-0.599999778;-0.0266671696;1.04917252;-0.359970076;-0.00690431822;10;50.2166318;-0.533333;0;1.044444;1.00433237;1.00433145
22.008366;1.0491728;-0.599950155;-0.0115083625;-0.571831042;-0.0109688345;1.04571992;1.04118044;-0.555674744;0.0148052953;50.2166336;-4.99805438e-05;-0.0150899775;-0.599999774;-0.0266671645;1.04917253;-0.35997007;-0.00690530251;10;50.2166338;-0.533333;0;1.044444;1.00433238;1.00433149
22.010366;1.04917076;-0.599950168;-0.0115117249;-0.571832113;-0.010972059;1.04571791;1.04117844;-0.555675782;0.0148021564;50.2166367;-5.00051912e-05;-0.0150866909;-0.599999767;-0.0266671539;1.04917054;-0.359970061;-0.00690727217;10;50.2166368;-0.533333;0;1.044444;1.00433339;1.00433256
22.011366;1.04917074;-0.599950172;-0.0115134041;-0.571832102;-0.010973662;1.04571691;1.04117843;-0.555675768;0.014800572;50.2166387;-5.0017029e-05;-0.015085047;-0.599999763;-0.0266671485;1.04917055;-0.359970059;-0.00690825828;10;50.2166388;-0.533333;0;1.044444;1.0043334;1.0043326
22.012366;1.04916972;-0.599950175;-0.0115150825;-0.571832633;-0.010975276;1.04571591;1.04117743;-0.55567629;0.0147990008;50.2166407;-5.00283342e-05;-0.0150834024;-0.59999976;-0.0266671429;1.04916956;-0.359970061;-0.00690924541;10;50.2166408;-0.533333;0;1.044444;1.0043334;1.00433263
22.013366;1.0491697;-0.599950176;-0.0115184267;-0.571832619;-0.0109784683;1.04571391;1.04117642;-0.555676813;0.0147958275;50.2166427;-5.00389226e-05;-0.0150800902;-0.599999757;-0.0266671369;1.04916957;-0.359970065;-0.00691123353;10;50.2166428;-0.533333;0;1.044444;1.00433341;1.00433267
22.014366;1.04916869;-0.599950176;-0.0115201038;-0.571833148;-0.0109800824;1.0457129;1.04117642;-0.555678403;0.014794239;50.2166447;-5.00486144e-05;-0.0150784435;-0.599999754;-0.0266671307;1.04916859;-0.359970073;-0.00691222257;10;50.2166448;-0.533333;0;1.044444;1.00433341;1.0043327
22.015366;1.04916868;-0.599951842;-0.0115217808;-0.57183472;-0.0109816855;1.0457119;1.04117541;-0.555678928;0.0147926631;50.2166467;-4.83906305e-05;-0.0150767956;-0.59999975;-0.0266671243;1.0491686;-0.359971084;-0.00691321247;10;50.2166468;-0.533333;0;1.044444;1.00433342;1.00433273
22.017366;1.04916667;-0.599951839;-0.0115251367;-0.57183578;-0.01098491;1.0457099;1.0411734;-0.55567998;0.0147895056;50.2166497;-4.84049592e-05;-0.0150734944;-0.599999742;-0.0266671118;1.04916664;-0.359971114;-0.00691519494;10;50.2166498;-0.533333;0;1.044444;1.00433343;1.00433279
22.018366;1.04916667;-0.599951838;-0.0115268172;-0.571835766;-0.0109865099;1.0457089;1.0411734;-0.555679973;0.0147879097;50.2166517;-4.84106332e-05;-0.015071841;-0.599999738;-0.0266671059;1.04916666;-0.359971133;-0.00691618749;10;50.2166518;-0.533333;0;1.044444;1.00433343;1.00433282
22.019366;1.04916567;-0.599951837;-0.0115284998;-0.5718363;-0.0109881189;1.0457079;1.04117239;-0.5556805;0.0147863258;50.2166537;-4.8415282e-05;-0.0150701853;-0.599999733;-0.0266671003;1.04916568;-0.359971152;-0.00691718063;10;50.2166538;-0.533333;0;1.044444;1.00433344;1.00433285
22.020366;1.04916567;-0.599951836;-0.0115301851;-0.571836289;-0.0109897162;1.0457069;1.04117139;-0.555681028;0.0147847393;50.2166557;-4.84188469e-05;-0.0150685273;-0.599999727;-0.0266670948;1.0491657;-0.359971172;-0.00691817401;10;50.2166558;-0.533333;0;1.044444;1.00433344;1.00433287
22.021366;1.04916467;-0.599951835;-0.011531873;-0.571836824;-0.0109913231;1.04570489;1.04117139;-0.555681023;0.0147831364;50.2166577;-4.84212806e-05;-0.0150668669;-0.599999719;-0.026667089;1.04916473;-0.359971192;-0.00691916735;10;50.2166578;-0.533333;0;1.044444;1.00433345;1.00433289
22.022366;1.04916467;-0.599951835;-0.01153523;-0.571836816;-0.0109945071;1.04570389;1.04117038;-0.555683153;0.0147815453;50.2166588;-4.84226596e-05;-0.015065204;-0.59999971;-0.0266670828;1.04916475;-0.359971213;-0.00692116051;10;50.2166587;-0.533333;0;1.044444;1.00433345;1.00433291
22.023366;1.04916368;-0.5999535;-0.0115369225;-0.571838943;-0.010996112;1.04570288;1.04116938;-0.555683685;0.014779952;50.2166608;-4.67566343e-05;-0.0150635388;-0.599999699;-0.0266670758;1.04916378;-0.359972233;-0.00692215338;10;50.2166607;-0.533333;0;1.044444;1.00433346;1.00433293
22.024366;1.04916268;-0.599953499;-0.0115386167;-0.571839481;-0.0109977159;1.04570187;1.04116938;-0.555683686;0.0147767418;50.2166628;-4.67570788e-05;-0.0150602051;-0.599999686;-0.0266670681;1.0491628;-0.359972253;-0.00692314584;10;50.2166627;-0.533333;0;1.044444;1.00433347;1.00433294
22.025366;1.04916269;-0.599953499;-0.0115403122;-0.571839476;-0.0109993078;1.04570086;1.04116837;-0.555684223;0.0147751448;50.2166648;-4.67578841e-05;-0.0150585366;-0.599999672;-0.0266670594;1.04916283;-0.359972272;-0.0069241377;10;50.2166647;-0.533333;0;1.044444;1.00433347;1.00433295
22.026366;1.0491617;-0.5999535;-0.0115420085;-0.571840016;-0.0110009083;1.04569984;1.04116737;-0.555684764;0.0147735464;50.2166658;-4.67593738e-05;-0.0150568674;-0.599999657;-0.0266670499;1.04916185;-0.359972291;-0.00692512888;10;50.2166657;-0.533333;0;1.044444;1.00433348;1.00433295
22.027366;1.04916171;-0.599953501;-0.011543705;-0.571840013;-0.0110024965;1.04569883;1.04116737;-0.555684773;0.014771933;50.2166679;-4.67615786e-05;-0.0150551979;-0.59999964;-0.0266670395;1.04916188;-0.359972309;-0.00692611941;10;50.2166677;-0.533333;0;1.044444;1.00433348;1.00433295
22.028366;1.04916072;-0.599953503;-0.0115454012;-0.571840554;-0.011004093;1.04569782;1.04116636;-0.555686919;0.014770333;50.2166699;-4.67643646e-05;-0.0150535289;-0.599999622;-0.0266670286;1.04916091;-0.359972326;-0.00692710945;10;50.2166697;-0.533333;0;1.044444;1.00433349;1.00433295
22.029366;1.04916073;-0.599955173;-0.0115470964;-0.57184214;-0.0110056766;1.04569581;1.04116536;-0.555687467;0.0147687329;50.2166719;-4.51008657e-05;-0.015051861;-0.599999603;-0.0266670174;1.04916093;-0.359973342;-0.00692809917;10;50.2166717;-0.533333;0;1.044444;1.00433349;1.00433294
22.030366;1.04915974;-0.599955176;-0.0115487901;-0.571842681;-0.0110072681;1.0456948;1.04116535;-0.555687484;0.0147671187;50.2166729;-4.51041243e-05;-0.0150501945;-0.599999583;-0.0266670063;1.04915996;-0.359973356;-0.00692908869;10;50.2166726;-0.533333;0;1.044444;1.00433349;1.00433293
22.031366;1.04915875;-0.599955179;-0.0115504821;-0.571843223;-0.0110088566;1.04569379;1.04116435;-0.555688035;0.0147655188;50.2166749;-4.51070658e-05;-0.0150485299;-0.599999563;-0.0266669958;1.04915898;-0.359973369;-0.006930078;10;50.2166746;-0.533333;0;1.044444;1.00433349;1.00433292
22.032366;1.04915876;-0.599955183;-0.0115538386;-0.571843219;-0.0110120205;1.04569278;1.04116334;-0.555688588;0.0147639189;50.216677;-4.51092241e-05;-0.0150468675;-0.599999543;-0.0266669863;1.04915901;-0.359973381;-0.006932067;10;50.2166766;-0.533333;0;1.044444;1.00433349;1.0043329
22.033366;1.04915777;-0.599955186;-0.0115555264;-0.57184376;-0.0110136035;1.04569178;1.04116234;-0.555690744;0.0147623186;50.216678;-4.51101435e-05;-0.0150452071;-0.599999523;-0.0266669778;1.04915803;-0.35997339;-0.00693305559;10;50.2166776;-0.533333;0;1.044444;1.00433349;1.00433288
22.034366;1.04915778;-0.599956857;-0.0115572121;-0.571845344;-0.0110151739;1.04569077;1.04116233;-0.555690765;0.0147607036;50.21668;-4.34427472e-05;-0.0150418822;-0.599999502;-0.0266669705;1.04915806;-0.359974398;-0.00693404368;10;50.2166796;-0.533333;0;1.044444;1.00433349;1.00433286
22.035366;1.04915679;-0.599956861;-0.0115588957;-0.571845884;-0.0110167533;1.04568977;1.04116133;-0.555691321;0.0147591021;50.216682;-4.34400284e-05;-0.0150402257;-0.599999482;-0.0266669643;1.04915708;-0.359974403;-0.00693503115;10;50.2166816;-0.533333;0;1.044444;1.00433348;1.00433284
22.036366;1.04915679;-0.599956866;-0.0115605777;-0.571845878;-0.0110183212;1.04568877;1.04116032;-0.555691878;0.0147574996;50.216683;-4.34350289e-05;-0.0150385709;-0.599999463;-0.026666959;1.0491571;-0.359974405;-0.0069360179;10;50.2166826;-0.533333;0;1.044444;1.00433348;1.00433282
22.037366;1.0491558;-0.59995687;-0.0115622579;-0.571846418;-0.0110198991;1.04568777;1.04116031;-0.555691901;0.0147542811;50.216685;-4.34274614e-05;-0.0150369178;-0.599999443;-0.0266669543;1.04915613;-0.359974405;-0.0069370038;10;50.2166846;-0.533333;0;1.044444;1.00433347;1.0043328
22.038366;1.04915481;-0.599956874;-0.0115639365;-0.571846957;-0.011021477;1.04568577;1.0411593;-0.555694059;0.0147526765;50.2166861;-4.3417085e-05;-0.0150352661;-0.599999424;-0.0266669502;1.04915515;-0.359974403;-0.00693798886;10;50.2166856;-0.533333;0;1.044444;1.00433346;1.00433278
22.039366;1.04915481;-0.599958543;-0.0115656136;-0.57184854;-0.0110230445;1.04568478;1.04115829;-0.555694615;0.0147510714;50.2166881;-4.17371531e-05;-0.0150336157;-0.599999405;-0.0266669464;1.04915517;-0.359975399;-0.00693897328;10;50.2166876;-0.533333;0;1.044444;1.00433344;1.00433276
22.040366;1.04915382;-0.599958547;-0.011567289;-0.571849081;-0.0110246234;1.04568378;1.04115827;-0.555694637;0.0147494519;50.2166901;-4.17211539e-05;-0.0150319665;-0.599999387;-0.0266669426;1.0491542;-0.359975394;-0.00693995735;10;50.2166896;-0.533333;0;1.044444;1.00433343;1.00433274
22.041366;1.04915382;-0.59995855;-0.0115689628;-0.571849077;-0.0110261925;1.04568278;1.04115725;-0.555695192;0.0147478469;50.2166911;-4.17027966e-05;-0.015030318;-0.59999937;-0.0266669388;1.04915422;-0.359975388;-0.00694094134;10;50.2166906;-0.533333;0;1.044444;1.00433341;1.00433272
22.042366;1.04915283;-0.599958553;-0.0115723018;-0.57184962;-0.0110293618;1.04568179;1.04115624;-0.555695746;0.0147462428;50.2166931;-4.16825923e-05;-0.0150286701;-0.599999353;-0.0266669349;1.04915324;-0.359975381;-0.00694292542;10;50.2166926;-0.533333;0;1.044444;1.0043334;1.00433271
22.043366;1.04915283;-0.599958557;-0.0115739725;-0.571849618;-0.0110309333;1.04568079;1.04115622;-0.555697367;0.0147446258;50.2166941;-4.16610823e-05;-0.0150270225;-0.599999337;-0.0266669306;1.04915325;-0.359975373;-0.00694390972;10;50.2166936;-0.533333;0;1.044444;1.00433338;1.0043327
22.045366;1.04915084;-0.599960232;-0.0115773101;-0.571852296;-0.0110341021;1.0456788;1.04115417;-0.555698469;0.014741425;50.2166971;-3.99495615e-05;-0.0150237261;-0.599999308;-0.026666922;1.04915129;-0.359976355;-0.00694587912;10;50.2166965;-0.533333;0;1.044444;1.00433333;1.00433269
22.046366;1.04915084;-0.599960237;-0.0115789769;-0.571852297;-0.0110356785;1.0456768;1.04115415;-0.555698484;0.0147398128;50.2166991;-3.99271932e-05;-0.0150204097;-0.599999295;-0.0266669179;1.0491513;-0.359976345;-0.00694686423;10;50.2166985;-0.533333;0;1.044444;1.00433331;1.00433268
22.047366;1.04914984;-0.599960244;-0.0115806426;-0.571852843;-0.0110372673;1.0456758;1.04115312;-0.555700632;0.014738216;50.2167001;-3.99053458e-05;-0.0150187581;-0.599999284;-0.0266669143;1.04915031;-0.359976334;-0.00694784968;10;50.2166995;-0.533333;0;1.044444;1.00433429;1.00433369
22.048366;1.04914984;-0.599961917;-0.0115823073;-0.571854435;-0.0110388469;1.04567481;1.0411521;-0.555701177;0.0147366206;50.2167021;-3.82174707e-05;-0.0150171044;-0.599999276;-0.0266669113;1.04915032;-0.359977323;-0.00694883553;10;50.2167015;-0.533333;0;1.044444;1.00433427;1.00433369
22.049366;1.04914884;-0.599961925;-0.011583971;-0.571854985;-0.0110404387;1.04567381;1.04115207;-0.555701185;0.0147350119;50.2167031;-3.81968344e-05;-0.0150154481;-0.599999269;-0.0266669092;1.04914933;-0.359977311;-0.00694982186;10;50.2167025;-0.533333;0;1.044444;1.00433424;1.0043337
22.050366;1.04914883;-0.599961932;-0.0115856342;-0.571854991;-0.011042021;1.04567282;1.04115105;-0.555701725;0.0147318174;50.2167041;-3.81766074e-05;-0.0150137894;-0.599999263;-0.0266669082;1.04914933;-0.3599773;-0.00695080872;10;50.2167035;-0.533333;0;1.044444;1.00433422;1.00433371
22.051366;1.04914783;-0.59996194;-0.011587297;-0.571855543;-0.011043615;1.04567183;1.04115002;-0.555703864;0.0147302246;50.2167061;-3.81566097e-05;-0.0150121285;-0.59999926;-0.0266669081;1.04914833;-0.35997729;-0.0069517961;10;50.2167055;-0.533333;0;1.044444;1.00433419;1.00433372
22.052366;1.04914783;-0.599963613;-0.011590626;-0.571857139;-0.0110467877;1.04567084;1.04115;-0.555703864;0.0147286188;50.2167071;-3.64700203e-05;-0.0150104655;-0.599999259;-0.0266669091;1.04914833;-0.35997828;-0.00695378396;10;50.2167065;-0.533333;0;1.044444;1.00433417;1.00433374
22.054366;1.04914582;-0.599963624;-0.0115939506;-0.571858252;-0.0110499788;1.04566886;1.04114795;-0.555704924;0.0147254396;50.2167101;-3.64301565e-05;-0.0150071352;-0.599999262;-0.0266669128;1.04914632;-0.359978263;-0.00695576077;10;50.2167095;-0.533333;0;1.044444;1.00433412;1.00433377
22.055366;1.04914582;-0.599963627;-0.0115956132;-0.571858265;-0.0110515645;1.04566687;1.04114693;-0.555707051;0.0147238521;50.2167111;-3.64103415e-05;-0.0150054686;-0.599999267;-0.0266669149;1.04914631;-0.359978256;-0.00695674956;10;50.2167105;-0.533333;0;1.044444;1.0043341;1.00433379
22.056366;1.04914481;-0.599965295;-0.0115972759;-0.571860412;-0.0110531614;1.04566588;1.04114691;-0.55570704;0.0147222519;50.2167131;-3.47241165e-05;-0.0150038017;-0.599999273;-0.0266669168;1.0491453;-0.35997925;-0.00695773845;10;50.2167125;-0.533333;0;1.044444;1.00433407;1.00433381
22.057366;1.04914481;-0.599965294;-0.0115989388;-0.571860428;-0.0110547488;1.04566489;1.04114589;-0.555707559;0.0147206672;50.2167141;-3.47049202e-05;-0.0150004681;-0.599999282;-0.0266669185;1.04914528;-0.359979244;-0.00695872737;10;50.2167135;-0.533333;0;1.044444;1.00433405;1.00433383
22.058366;1.0491438;-0.59996529;-0.011600602;-0.571860989;-0.0110563479;1.0456639;1.04114488;-0.555708076;0.014719084;50.2167151;-3.46860922e-05;-0.0149988015;-0.599999292;-0.02666692;1.04914427;-0.35997924;-0.00695971631;10;50.2167145;-0.533333;0;1.044444;1.00433403;1.00433385
22.059366;1.0491438;-0.599965284;-0.0116022652;-0.571861006;-0.0110579379;1.04566292;1.04114486;-0.555709657;0.0147174883;50.2167171;-3.46675501e-05;-0.0149971356;-0.599999303;-0.0266669217;1.04914426;-0.359979238;-0.00696070533;10;50.2167165;-0.533333;0;1.044444;1.004334;1.00433387
22.061366;1.04914178;-0.599966929;-0.0116055898;-0.571863718;-0.0110611432;1.04566094;1.04114283;-0.555710674;0.01471433;50.2167191;-3.29643556e-05;-0.0149938071;-0.599999328;-0.0266669253;1.04914224;-0.359980235;-0.00696268417;10;50.2167185;-0.533333;0;1.044444;1.00433396;1.00433391
22.062366;1.04914177;-0.599966915;-0.0116072507;-0.571863734;-0.0110627374;1.04565996;1.04114282;-0.555710645;0.0147127388;50.21672;-3.29464424e-05;-0.0149921451;-0.599999341;-0.0266669273;1.04914222;-0.359980235;-0.00696367429;10;50.2167194;-0.533333;0;1.044444;1.00433395;1.00433393
22.063366;1.04914076;-0.599968563;-0.0116105769;-0.571865884;-0.011065932;1.04565897;1.04114181;-0.555712748;0.0147111625;50.216722;-3.12623009e-05;-0.0149904846;-0.599999353;-0.0266669293;1.04914121;-0.359981236;-0.00696566517;10;50.2167214;-0.533333;0;1.044444;1.00433393;1.00433395
22.064366;1.04914075;-0.599968544;-0.0116122353;-0.5718659;-0.0110675287;1.04565698;1.04114079;-0.555713246;0.0147095867;50.216723;-3.12454006e-05;-0.0149888256;-0.599999365;-0.0266669315;1.0491412;-0.359981237;-0.00696665709;10;50.2167224;-0.533333;0;1.044444;1.00433391;1.00433397
22.065366;1.04913974;-0.599968522;-0.0116138925;-0.571866461;-0.011069137;1.045656;1.04114079;-0.555713209;0.0147079968;50.216724;-3.12290812e-05;-0.0149871683;-0.599999377;-0.0266669338;1.04914019;-0.359981239;-0.00696765036;10;50.2167234;-0.533333;0;1.044444;1.00433389;1.00433398
22.066366;1.04913973;-0.599968498;-0.0116155488;-0.571866477;-0.0110707358;1.04565501;1.04113978;-0.555715302;0.0147048202;50.216725;-3.12132251e-05;-0.0149855122;-0.599999388;-0.0266669364;1.04914017;-0.359981241;-0.00696864522;10;50.2167244;-0.533333;0;1.044444;1.00433388;1.004334
22.067366;1.04913871;-0.59997014;-0.0116172043;-0.571868627;-0.0110723461;1.04565403;1.04113877;-0.555715794;0.0147032446;50.216726;-2.95310152e-05;-0.0149838573;-0.599999398;-0.0266669389;1.04913916;-0.359982243;-0.00696964185;10;50.2167254;-0.533333;0;1.044444;1.00433386;1.00433402
22.068366;1.0491377;-0.599970114;-0.0116188593;-0.571869189;-0.011073957;1.04565304;1.04113877;-0.55571575;0.0147016554;50.216727;-2.9515664e-05;-0.0149822033;-0.599999406;-0.0266669414;1.04913814;-0.359982246;-0.00697064039;10;50.2167264;-0.533333;0;1.044444;1.00433384;1.00433404
22.069366;1.04913768;-0.599970085;-0.0116205145;-0.571869205;-0.0110755578;1.04565205;1.04113777;-0.555716239;0.0147000812;50.216728;-2.95003686e-05;-0.0149805496;-0.599999413;-0.0266669438;1.04913812;-0.359982248;-0.00697164089;10;50.2167273;-0.533333;0;1.044444;1.00433383;1.00433405
22.070366;1.04913666;-0.599971722;-0.0116221704;-0.571871356;-0.0110771694;1.04565106;1.04113677;-0.555718327;0.0146985082;50.21673;-2.78182722e-05;-0.0149772293;-0.599999419;-0.026666946;1.0491371;-0.359983251;-0.00697264335;10;50.2167293;-0.533333;0;1.044444;1.00433381;1.00433407
22.071366;1.04913664;-0.59997169;-0.0116238273;-0.571871373;-0.0110787702;1.04565008;1.04113677;-0.555718281;0.0146969228;50.216731;-2.78025429e-05;-0.014975575;-0.599999422;-0.026666948;1.04913709;-0.359983253;-0.00697364769;10;50.2167303;-0.533333;0;1.044444;1.00433379;1.00433409
22.072366;1.04913563;-0.599971657;-0.0116254858;-0.571871937;-0.011080381;1.04564909;1.04113578;-0.555718768;0.0146953531;50.216732;-2.77864612e-05;-0.0149739198;-0.599999424;-0.0266669496;1.04913607;-0.359983255;-0.0069746537;10;50.2167313;-0.533333;0;1.044444;1.00433378;1.0043341
22.073366;1.04913561;-0.599971622;-0.0116271461;-0.571871956;-0.0110819801;1.0456471;1.04113479;-0.555719256;0.0146937851;50.216733;-2.77700687e-05;-0.0149722634;-0.599999425;-0.0266669507;1.04913605;-0.359983257;-0.00697566111;10;50.2167323;-0.533333;0;1.044444;1.00433376;1.00433411
22.074366;1.04913459;-0.599973251;-0.0116304752;-0.57187411;-0.0110851769;1.04564611;1.04113479;-0.555720811;0.0146922043;50.216734;-2.60867824e-05;-0.0149706054;-0.599999423;-0.0266669507;1.04913504;-0.359984258;-0.00697766962;10;50.2167333;-0.533333;0;1.044444;1.00433374;1.00433412
22.075366;1.04913457;-0.599973214;-0.0116321403;-0.571874131;-0.0110867728;1.04564513;1.0411338;-0.555721298;0.0146906387;50.216735;-2.60700458e-05;-0.0149689457;-0.59999942;-0.0266669496;1.04913502;-0.359984258;-0.00697867894;10;50.2167343;-0.533333;0;1.044444;1.00433373;1.00433413
22.076366;1.04913355;-0.599973177;-0.0116338082;-0.571874697;-0.0110883773;1.04564414;1.04113281;-0.555721788;0.0146890739;50.216736;-2.60533127e-05;-0.014967284;-0.599999417;-0.0266669469;1.049134;-0.359984257;-0.00697968865;10;50.2167353;-0.533333;0;1.044444;1.00433371;1.00433414
22.077366;1.04913253;-0.599974807;-0.011635479;-0.571876851;-0.0110899797;1.04564316;1.04113283;-0.555723346;0.0146874958;50.216737;-2.437003e-05;-0.0149656201;-0.599999412;-0.0266669423;1.04913299;-0.359985257;-0.00698069828;10;50.2167363;-0.533333;0;1.044444;1.00433369;1.00433415
22.078366;1.04913252;-0.599974771;-0.0116371524;-0.571876872;-0.0110915696;1.04564217;1.04113184;-0.555723837;0.0146859321;50.216738;-2.43536898e-05;-0.014963954;-0.599999406;-0.0266669356;1.04913298;-0.359985256;-0.00698170744;10;50.2167373;-0.533333;0;1.044444;1.00433368;1.00433415
22.079366;1.0491315;-0.599974736;-0.0116388282;-0.571877436;-0.0110931677;1.04564119;1.04113086;-0.55572433;0.0146843689;50.216739;-2.43379049e-05;-0.0149622859;-0.599999401;-0.0266669265;1.04913196;-0.359985255;-0.00698271585;10;50.2167383;-0.533333;0;1.044444;1.00433367;1.00433415
22.080366;1.04913149;-0.5999747;-0.0116405063;-0.571877454;-0.0110947534;1.0456402;1.04113088;-0.555725889;0.0146827916;50.216739;-2.43230628e-05;-0.0149606157;-0.599999394;-0.026666915;1.04913195;-0.359985254;-0.00698372329;10;50.2167383;-0.533333;0;1.044444;1.00433365;1.00433415
22.081366;1.04913047;-0.599976333;-0.0116421864;-0.571879605;-0.0110963473;1.04563921;1.04112989;-0.555726383;0.0146812281;50.21674;-2.2642899e-05;-0.0149589438;-0.599999388;-0.0266669008;1.04913094;-0.359986253;-0.00698472947;10;50.2167393;-0.533333;0;1.044444;1.00433364;1.00433415
22.082366;1.04913045;-0.599976299;-0.0116438684;-0.571879619;-0.0110979287;1.04563823;1.04112891;-0.555726878;0.0146796641;50.216741;-2.2631103e-05;-0.0149572705;-0.599999382;-0.0266668839;1.04913092;-0.359986252;-0.00698573417;10;50.2167403;-0.533333;0;1.044444;1.00433363;1.00433415
22.083366;1.04912944;-0.599976265;-0.0116455521;-0.571880177;-0.0110995182;1.04563624;1.04112893;-0.55572684;0.0146764841;50.216742;-2.26213367e-05;-0.0149539291;-0.599999376;-0.0266668645;1.04912991;-0.359986251;-0.00698673714;10;50.2167413;-0.533333;0;1.044444;1.00433363;1.00433415
22.084366;1.04912943;-0.599977899;-0.0116472374;-0.571881775;-0.0111010949;1.04563525;1.04112794;-0.555728937;0.0146749173;50.216743;-2.0947277e-05;-0.0149522537;-0.599999372;-0.0266668425;1.0491299;-0.35998725;-0.00698773818;10;50.2167423;-0.533333;0;1.044444;1.00433362;1.00433415
22.086366;1.0491274;-0.599977836;-0.0116506117;-0.571882879;-0.0111042626;1.04563327;1.04112597;-0.555729933;0.0146717779;50.216745;-2.09410028e-05;-0.0149489013;-0.599999366;-0.0266667915;1.04912788;-0.359987247;-0.00698973399;10;50.2167443;-0.533333;0;1.044444;1.0043336;1.00433414
22.087366;1.04912738;-0.599979473;-0.0116539666;-0.57188447;-0.0111074215;1.04563227;1.04112598;-0.5557315;0.0146701908;50.216745;-1.92760254e-05;-0.0149472249;-0.599999366;-0.0266667631;1.04912788;-0.359988246;-0.00699172874;10;50.2167443;-0.533333;0;1.044444;1.0043336;1.00433414
22.088366;1.04912637;-0.599979444;-0.0116556551;-0.571885015;-0.0111090007;1.04563127;1.04112499;-0.555732002;0.0146686157;50.216746;-1.92811316e-05;-0.0149455483;-0.599999369;-0.0266667332;1.04912687;-0.359988244;-0.00699272145;10;50.2167454;-0.533333;0;1.044444;1.00433359;1.00433413
22.089366;1.04912636;-0.599979415;-0.0116573437;-0.571885014;-0.0111105678;1.04563027;1.04112399;-0.555732505;0.014667038;50.2167469;-1.928955e-05;-0.0149438719;-0.599999374;-0.0266667023;1.04912687;-0.359988243;-0.00699371218;10;50.2167464;-0.533333;0;1.044444;1.00433359;1.00433413
22.090366;1.04912535;-0.599979388;-0.0116590321;-0.571885556;-0.0111121442;1.04562927;1.04112399;-0.555734075;0.0146654436;50.2167469;-1.93009205e-05;-0.0149421956;-0.599999382;-0.0266666711;1.04912587;-0.359988242;-0.00699470095;10;50.2167464;-0.533333;0;1.044444;1.00433358;1.00433412
22.091366;1.04912534;-0.599981029;-0.0116607202;-0.57188714;-0.011113709;1.04562826;1.041123;-0.55573458;0.0146638605;50.2167479;-1.76480857e-05;-0.0149405192;-0.599999392;-0.0266666399;1.04912587;-0.359989242;-0.00699568782;10;50.2167474;-0.533333;0;1.044444;1.00433357;1.00433411
22.092366;1.04912433;-0.599981006;-0.0116624078;-0.57188768;-0.0111152836;1.04562726;1.041122;-0.555735087;0.0146622746;50.2167489;-1.76639029e-05;-0.0149388425;-0.599999404;-0.0266666094;1.04912488;-0.359989241;-0.00699667297;10;50.2167484;-0.533333;0;1.044444;1.00433357;1.00433411
22.093366;1.04912332;-0.599980984;-0.0116640945;-0.571888219;-0.0111168579;1.04562524;1.04112199;-0.555735063;0.014660672;50.2167499;-1.76812783e-05;-0.0149371656;-0.599999418;-0.0266665797;1.04912389;-0.359989241;-0.00699765662;10;50.2167494;-0.533333;0;1.044444;1.00433356;1.0043341
22.094366;1.04912331;-0.599982631;-0.0116657801;-0.571889801;-0.0111184218;1.04562423;1.04112099;-0.555737174;0.0146590808;50.2167499;-1.60331924e-05;-0.0149354884;-0.599999434;-0.026666551;1.0491239;-0.359990242;-0.00699863907;10;50.2167495;-0.533333;0;1.044444;1.00433356;1.0043341
22.095366;1.04912231;-0.599982614;-0.0116674642;-0.571890339;-0.0111199968;1.04562321;1.04111998;-0.555737686;0.0146574874;50.2167509;-1.60527779e-05;-0.0149338112;-0.59999945;-0.0266665234;1.04912291;-0.359990243;-0.00699962068;10;50.2167505;-0.533333;0;1.044444;1.00433355;1.00433409
22.096366;1.0491223;-0.5999826;-0.0116691465;-0.571890332;-0.0111215619;1.04562218;1.04111998;-0.555737667;0.0146558779;50.2167509;-1.60733681e-05;-0.0149321344;-0.599999468;-0.026666497;1.04912292;-0.359990245;-0.00700060186;10;50.2167505;-0.533333;0;1.044444;1.00433355;1.00433409
22.097366;1.04912129;-0.599984255;-0.0116708269;-0.571892458;-0.0111231387;1.04562116;1.04111897;-0.555739785;0.0146542804;50.2167519;-1.44284844e-05;-0.0149304579;-0.599999486;-0.0266664719;1.04912193;-0.359991249;-0.00700158294;10;50.2167515;-0.533333;0;1.044444;1.00433354;1.00433409
22.098366;1.04912128;-0.599984246;-0.0116725053;-0.571892452;-0.0111247059;1.04562014;1.04111796;-0.555740304;0.0146526813;50.2167528;-1.44517763e-05;-0.0149271156;-0.599999505;-0.0266664483;1.04912195;-0.359991253;-0.00700256405;10;50.2167526;-0.533333;0;1.044444;1.00433353;1.00433409
22.099366;1.04912028;-0.599984238;-0.0116741816;-0.57189299;-0.0111262848;1.04561911;1.04111795;-0.55574029;0.0146510665;50.2167528;-1.44769055e-05;-0.0149254407;-0.599999525;-0.0266664263;1.04912096;-0.359991258;-0.00700354509;10;50.2167526;-0.533333;0;1.044444;1.00433353;1.00433409
22.100366;1.04912027;-0.599984232;-0.0116775225;-0.571892985;-0.0111294431;1.04561808;1.04111694;-0.555742413;0.0146494649;50.2167538;-1.45041145e-05;-0.0149237664;-0.599999545;-0.0266664058;1.04912097;-0.359991265;-0.00700552594;10;50.2167536;-0.533333;0;1.044444;1.00433352;1.00433409
22.101366;1.04911926;-0.599985895;-0.0116791943;-0.571895116;-0.0111310248;1.04561706;1.04111593;-0.555742937;0.0146478625;50.2167538;-1.28668658e-05;-0.0149220929;-0.599999563;-0.0266663869;1.04911999;-0.359992272;-0.0070065066;10;50.2167536;-0.533333;0;1.044444;1.00433351;1.00433409
22.102366;1.04911926;-0.599985892;-0.0116808637;-0.571895114;-0.0111325977;1.04561603;1.04111592;-0.55574293;0.0146462456;50.2167548;-1.28985151e-05;-0.0149204197;-0.599999581;-0.0266663695;1.04912;-0.359992279;-0.00700748713;10;50.2167547;-0.533333;0;1.044444;1.00433351;1.00433409
22.103366;1.04911825;-0.599985891;-0.0116825304;-0.57189566;-0.0111341834;1.04561501;1.04111491;-0.555743458;0.0146446426;50.2167548;-1.29323179e-05;-0.014918747;-0.599999598;-0.0266663535;1.04911901;-0.359992287;-0.00700846769;10;50.2167547;-0.533333;0;1.044444;1.0043335;1.00433409
22.104366;1.04911724;-0.599987557;-0.0116841943;-0.571897796;-0.011135772;1.04561299;1.0411139;-0.555745589;0.0146430395;50.2167558;-1.13014204e-05;-0.0149170748;-0.599999614;-0.0266663387;1.04911802;-0.359993295;-0.00700944849;10;50.2167557;-0.533333;0;1.044444;1.00433449;1.00433509
22.105366;1.04911724;-0.599987559;-0.0116858557;-0.571897801;-0.0111373531;1.04561197;1.04111389;-0.555745586;0.0146398215;50.2167557;-1.13388485e-05;-0.014915403;-0.599999628;-0.0266663247;1.04911803;-0.359993303;-0.00701042975;10;50.2167557;-0.533333;0;1.044444;1.00433448;1.00433509
22.106366;1.04911624;-0.599987564;-0.0116875146;-0.571898352;-0.0111389479;1.04561095;1.04111288;-0.555746118;0.0146382186;50.2167557;-1.1377561e-05;-0.0149137316;-0.599999642;-0.0266663115;1.04911704;-0.359993311;-0.00701141166;10;50.2167557;-0.533333;0;1.044444;1.00433447;1.00433509
22.107366;1.04911624;-0.599989239;-0.011689171;-0.571899948;-0.0111405353;1.04560993;1.04111187;-0.555748254;0.0146366162;50.2167567;-9.75054277e-06;-0.014912061;-0.599999656;-0.0266662989;1.04911704;-0.35999432;-0.00701239442;10;50.2167568;-0.533333;0;1.044444;1.00433446;1.00433508
22.108366;1.04911524;-0.599989249;-0.0116908255;-0.571900502;-0.0111421362;1.04560891;1.04111186;-0.555748257;0.0146350001;50.2167567;-9.79083089e-06;-0.0149103909;-0.59999967;-0.0266662871;1.04911605;-0.359994329;-0.00701337827;10;50.2167568;-0.533333;0;1.044444;1.00433445;1.00433508
22.109366;1.04911524;-0.599989261;-0.0116924778;-0.571900512;-0.0111437292;1.0456079;1.04111086;-0.555748795;0.0146333988;50.2167577;-9.83146543e-06;-0.0149087215;-0.599999683;-0.026666276;1.04911605;-0.359994339;-0.00701436352;10;50.2167578;-0.533333;0;1.044444;1.00433444;1.00433507
22.110366;1.04911424;-0.599989275;-0.0116941283;-0.571901069;-0.0111453351;1.04560689;1.04110985;-0.555749336;0.0146317979;50.2167576;-9.87209519e-06;-0.0149070529;-0.599999697;-0.0266662655;1.04911505;-0.35999435;-0.00701535058;10;50.2167578;-0.533333;0;1.044444;1.00433443;1.00433507
22.111366;1.04911425;-0.599990957;-0.0116957771;-0.571902669;-0.0111469326;1.04560588;1.04110984;-0.555750945;0.0146301832;50.2167576;-8.2455755e-06;-0.0149053845;-0.59999971;-0.0266662556;1.04911505;-0.359995362;-0.00701633984;10;50.2167578;-0.533333;0;1.044444;1.00433441;1.00433506
22.113366;1.04911227;-0.599990988;-0.0116990707;-0.571903787;-0.011150154;1.04560386;1.04110783;-0.555752033;0.0146269805;50.2167586;-8.32182474e-06;-0.0149020474;-0.599999739;-0.0266662365;1.04911304;-0.359995389;-0.00701832632;10;50.2167589;-0.533333;0;1.044444;1.00433438;1.00433505
22.114366;1.04911229;-0.599992669;-0.0117007161;-0.571905391;-0.0111517563;1.04560286;1.04110783;-0.555753645;0.0146253639;50.2167586;-6.68992929e-06;-0.0149003781;-0.599999755;-0.0266662275;1.04911303;-0.359996404;-0.00701932406;10;50.2167589;-0.533333;0;1.044444;1.00433436;1.00433504
22.115366;1.0491113;-0.599992682;-0.0117040274;-0.571905953;-0.011154959;1.04560186;1.04110682;-0.55575419;0.0146237603;50.2167585;-6.72173926e-06;-0.0148987082;-0.599999772;-0.0266662188;1.04911202;-0.359996419;-0.00702132504;10;50.2167589;-0.533333;0;1.044444;1.00433434;1.00433504
22.116366;1.04911132;-0.599992695;-0.0117056714;-0.57190597;-0.0111565633;1.04559986;1.04110582;-0.555754735;0.0146221557;50.2167595;-6.75014329e-06;-0.0148953712;-0.59999979;-0.0266662105;1.04911202;-0.359996435;-0.00702232941;10;50.2167599;-0.533333;0;1.044444;1.00433432;1.00433503
22.117366;1.04911034;-0.599992705;-0.011707315;-0.571906533;-0.0111581788;1.04559887;1.04110581;-0.555754746;0.0146205361;50.2167595;-6.77471976e-06;-0.0148937003;-0.59999981;-0.0266662025;1.04911101;-0.359996452;-0.00702333733;10;50.2167599;-0.533333;0;1.044444;1.00433429;1.00433502
22.118366;1.04911036;-0.599994381;-0.0117089581;-0.57190814;-0.0111597838;1.04559787;1.04110481;-0.555756891;0.0146189298;50.2167595;-5.12843368e-06;-0.0148920289;-0.599999833;-0.0266661949;1.049111;-0.359997467;-0.00702434885;10;50.2167599;-0.533333;0;1.044444;1.00433427;1.00433502
22.119366;1.04910938;-0.599994388;-0.0117106009;-0.571908705;-0.011161399;1.04559688;1.04110381;-0.555757436;0.0146173228;50.2167595;-5.14443292e-06;-0.0148903569;-0.599999858;-0.0266661877;1.04910999;-0.359997482;-0.00702536375;10;50.2167599;-0.533333;0;1.044444;1.00433425;1.00433501
22.120366;1.04910941;-0.599994393;-0.0117122433;-0.571908726;-0.0111630028;1.04559589;1.0411038;-0.555757447;0.0146157014;50.2167595;-5.15617806e-06;-0.0148886844;-0.599999885;-0.0266661815;1.04910998;-0.359997495;-0.00702638156;10;50.2167598;-0.533333;0;1.044444;1.00433423;1.00433501
22.121366;1.04910843;-0.599996062;-0.0117138849;-0.571910881;-0.0111646158;1.0455949;1.04110279;-0.555759594;0.014614094;50.2167604;-3.49740893e-06;-0.0148870119;-0.599999914;-0.0266661763;1.04910896;-0.359998506;-0.00702740157;10;50.2167608;-0.533333;0;1.044444;1.00433421;1.004335
22.122366;1.04910746;-0.599996063;-0.0117155259;-0.57191145;-0.0111662269;1.04559391;1.04110279;-0.555759606;0.0146124733;50.2167604;-3.5019563e-06;-0.0148853395;-0.599999946;-0.0266661726;1.04910795;-0.359998514;-0.00702842305;10;50.2167608;-0.533333;0;1.044444;1.00433419;1.004335
22.123366;1.04910748;-0.59999606;-0.011717166;-0.571911475;-0.0111678252;1.04559292;1.04110178;-0.555760151;0.0146108679;50.2167604;-3.50358809e-06;-0.0148836677;-0.599999979;-0.0266661705;1.04910794;-0.35999852;-0.00702944532;10;50.2167608;-0.533333;0;1.044444;1.00433417;1.00433499
22.124366;1.04910651;-0.599996056;-0.0117188047;-0.571912047;-0.0111694322;1.04559193;1.04110078;-0.555760693;0.0146092644;50.2167604;-3.50266412e-06;-0.014881997;-0.600000014;-0.0266661699;1.04910692;-0.359998523;-0.00703046781;10;50.2167608;-0.533333;0;1.044444;1.00433416;1.00433499
22.125366;1.04910654;-0.599997715;-0.0117204423;-0.571913665;-0.0111710268;1.04559094;1.04110077;-0.555762302;0.0146076494;50.2167604;-1.83287043e-06;-0.0148803275;-0.600000049;-0.0266661707;1.0491069;-0.359999523;-0.00703149011;10;50.2167608;-0.533333;0;1.044444;1.00433414;1.00433498
22.126366;1.04910557;-0.599997706;-0.0117220783;-0.571914241;-0.0111726306;1.04558995;1.04109977;-0.555762842;0.0146060516;50.2167604;-1.82795752e-06;-0.0148786594;-0.600000084;-0.0266661725;1.04910589;-0.359999519;-0.00703251187;10;50.2167607;-0.533333;0;1.044444;1.00433413;1.00433497
22.127366;1.0491056;-0.599997696;-0.0117237126;-0.571914274;-0.0111742226;1.04558896;1.04109877;-0.555763381;0.0146044573;50.2167604;-1.8217615e-06;-0.0148769932;-0.600000119;-0.0266661751;1.04910587;-0.359999512;-0.0070335328;10;50.2167607;-0.533333;0;1.044444;1.00433412;1.00433495
22.128366;1.04910463;-0.599999351;-0.0117253456;-0.571916442;-0.0111758249;1.04558798;1.04109877;-0.555763383;0.0146028529;50.2167604;-1.48134708e-07;-0.0148753286;-0.600000153;-0.0266661781;1.04910485;-0.360000501;-0.00703455264;10;50.2167607;-0.533333;0;1.044444;1.0043341;1.00433494
22.129366;1.04910465;-0.599999339;-0.0117269779;-0.571916478;-0.0111774167;1.045586;1.04109778;-0.55576552;0.0146012668;50.2167604;-1.40851193e-07;-0.0148736657;-0.600000185;-0.0266661812;1.04910483;-0.360000487;-0.00703557118;10;50.2167607;-0.533333;0;1.044444;1.00433409;1.00433493
22.130366;1.04910368;-0.599999327;-0.0117286102;-0.571917061;-0.0111790196;1.04558501;1.04109678;-0.555766053;0.0145996848;50.2167604;-1.335468e-07;-0.0148720046;-0.600000216;-0.0266661845;1.04910382;-0.36000047;-0.00703658824;10;50.2167606;-0.533333;0;1.044444;1.00433409;1.00433491
22.131366;1.04910371;-0.599999315;-0.0117302437;-0.5719171;-0.0111806126;1.04558404;1.04109679;-0.555766054;0.0145980931;50.2167604;-1.26356913e-07;-0.0148703447;-0.600000243;-0.026666188;1.0491038;-0.360000449;-0.00703760367;10;50.2167606;-0.533333;0;1.044444;1.00433408;1.00433489
22.132366;1.04910274;-0.600000971;-0.0117335459;-0.571919275;-0.011183806;1.04558306;1.04109581;-0.555768188;0.0145965192;50.2167604;1.54736234e-06;-0.0148686858;-0.600000268;-0.0266661918;1.04910278;-0.360001425;-0.00703961736;10;50.2167606;-0.533333;0;1.044444;1.00433407;1.00433488
22.133366;1.04910177;-0.60000096;-0.0117351844;-0.571919862;-0.0111854122;1.04558208;1.04109482;-0.555768722;0.0145949491;50.2167604;1.55422684e-06;-0.0148670277;-0.600000289;-0.0266661958;1.04910176;-0.360001398;-0.00704062935;10;50.2167605;-0.533333;0;1.044444;1.00433407;1.00433486
22.134366;1.04910179;-0.600000951;-0.0117368262;-0.571919904;-0.0111870091;1.04558111;1.04109484;-0.555768722;0.0145933684;50.2167604;1.5607374e-06;-0.0148653699;-0.600000307;-0.0266661998;1.04910175;-0.360001369;-0.00704163983;10;50.2167605;-0.533333;0;1.044444;1.00433406;1.00433484
22.135366;1.04910082;-0.600000943;-0.0117384716;-0.571920491;-0.0111886182;1.04558014;1.04109387;-0.555769256;0.0145918048;50.2167604;1.56666972e-06;-0.0148637123;-0.600000323;-0.0266662037;1.04910073;-0.360001337;-0.00704264921;10;50.2167605;-0.533333;0;1.044444;1.00433406;1.00433482
22.136366;1.04910084;-0.600002603;-0.0117401206;-0.571922122;-0.0111902182;1.04557917;1.04109289;-0.555771392;0.0145902444;50.2167604;3.23852634e-06;-0.0148620548;-0.600000335;-0.0266662075;1.04910072;-0.360002304;-0.00704365797;10;50.2167605;-0.533333;0;1.044444;1.00433406;1.0043348
22.137366;1.04909987;-0.600002598;-0.011741773;-0.571922708;-0.0111918304;1.0455782;1.04109292;-0.555771393;0.0145870722;50.2167604;3.24290878e-06;-0.0148587306;-0.600000346;-0.0266662112;1.0490997;-0.360002271;-0.00704466669;10;50.2167604;-0.533333;0;1.044444;1.00433406;1.00433478
22.138366;1.04909989;-0.600002595;-0.0117434282;-0.571922748;-0.0111934338;1.04557723;1.04109195;-0.555771929;0.0145855177;50.2167605;3.24644463e-06;-0.0148570729;-0.600000354;-0.0266662146;1.04909969;-0.360002239;-0.00704567605;10;50.2167604;-0.533333;0;1.044444;1.00433406;1.00433476
22.139366;1.04909891;-0.600002594;-0.0117450861;-0.571923331;-0.0111950498;1.04557626;1.04109097;-0.555772466;0.014583966;50.2167595;3.2490669e-06;-0.0148554147;-0.600000361;-0.0266662177;1.04909868;-0.360002207;-0.00704668674;10;50.2167594;-0.533333;0;1.044444;1.00433406;1.00433474
22.140366;1.04909893;-0.600004262;-0.011746746;-0.571924957;-0.011196657;1.04557529;1.041091;-0.555774072;0.0145824028;50.2167595;4.91743769e-06;-0.0148537557;-0.600000366;-0.0266662204;1.04909867;-0.360003176;-0.00704769925;10;50.2167594;-0.533333;0;1.044444;1.00433406;1.00433473
22.141366;1.04909795;-0.600004264;-0.0117484077;-0.571925537;-0.0111982767;1.04557431;1.04109004;-0.555774612;0.014580856;50.2167595;4.91842959e-06;-0.014852096;-0.600000369;-0.0266662229;1.04909767;-0.360003147;-0.00704871376;10;50.2167593;-0.533333;0;1.044444;1.00433406;1.00433471
22.142366;1.04909796;-0.600004267;-0.0117500711;-0.57192557;-0.0111998873;1.04557334;1.04108907;-0.555775154;0.0145793115;50.2167595;4.91913111e-06;-0.0148504351;-0.600000372;-0.0266662251;1.04909766;-0.360003118;-0.00704973014;10;50.2167593;-0.533333;0;1.044444;1.00433406;1.0043347
22.143366;1.04909698;-0.600004272;-0.0117517358;-0.571926146;-0.0112015102;1.04557236;1.0410891;-0.555775165;0.0145777549;50.2167595;4.92001097e-06;-0.014848773;-0.600000373;-0.0266662273;1.04909666;-0.36000309;-0.00705074811;10;50.2167593;-0.533333;0;1.044444;1.00433407;1.00433468
22.144366;1.049097;-0.600005944;-0.0117534017;-0.571927762;-0.0112031238;1.04557038;1.04108813;-0.555775711;0.0145762138;50.2167585;6.58805696e-06;-0.0148471097;-0.600000374;-0.0266662299;1.04909666;-0.360004063;-0.00705176737;10;50.2167583;-0.533333;0;1.044444;1.00433407;1.00433467
22.145366;1.04909601;-0.600005949;-0.0117550688;-0.571928332;-0.0112047494;1.04556939;1.04108716;-0.55577786;0.0145746739;50.2167585;6.59002738e-06;-0.0148454446;-0.600000374;-0.026666233;1.04909565;-0.360004038;-0.00705278763;10;50.2167583;-0.533333;0;1.044444;1.00433408;1.00433466
22.146366;1.04909503;-0.600005955;-0.0117567368;-0.571928898;-0.0112063763;1.04556841;1.04108719;-0.555777877;0.0145731207;50.2167585;6.59249881e-06;-0.014843778;-0.600000372;-0.0266662368;1.04909466;-0.360004013;-0.0070538085;10;50.2167583;-0.533333;0;1.044444;1.00433408;1.00433465
22.147366;1.04909504;-0.600005962;-0.0117584056;-0.571928915;-0.0112079937;1.04556742;1.04108622;-0.555778429;0.0145715817;50.2167585;6.5952871e-06;-0.01484211;-0.600000371;-0.0266662411;1.04909466;-0.36000399;-0.0070548295;10;50.2167583;-0.533333;0;1.044444;1.00433409;1.00433463
22.148366;1.04909406;-0.600005969;-0.0117600753;-0.571929474;-0.0112096225;1.04556643;1.04108625;-0.55577845;0.0145700281;50.2167575;6.59818037e-06;-0.0148404407;-0.600000369;-0.0266662457;1.04909367;-0.360003968;-0.00705585003;10;50.2167573;-0.533333;0;1.044444;1.00433411;1.00433462
22.149366;1.04909408;-0.600007642;-0.0117617456;-0.571931073;-0.0112112412;1.04556543;1.04108528;-0.555780607;0.0145684875;50.2167575;8.26765743e-06;-0.0148387705;-0.600000367;-0.0266662502;1.04909367;-0.360004949;-0.00705686953;10;50.2167573;-0.533333;0;1.044444;1.00433412;1.00433461
22.150366;1.0490931;-0.600007649;-0.0117634164;-0.571931624;-0.0112128707;1.04556444;1.04108431;-0.555781164;0.0145669455;50.2167575;8.27023953e-06;-0.0148370998;-0.600000364;-0.0266662543;1.04909268;-0.360004931;-0.00705788754;10;50.2167573;-0.533333;0;1.044444;1.00433413;1.0043346
22.151366;1.04909311;-0.600007658;-0.0117650879;-0.571931627;-0.0112144894;1.04556344;1.04108433;-0.555781188;0.0145653876;50.2167565;8.27247008e-06;-0.0148354285;-0.600000362;-0.0266662575;1.0490927;-0.360004915;-0.00705890382;10;50.2167563;-0.533333;0;1.044444;1.00433415;1.00433459
22.152366;1.04909213;-0.600007667;-0.0117667598;-0.571932171;-0.0112161182;1.04556244;1.04108336;-0.555781746;0.0145638418;50.2167565;8.27424507e-06;-0.0148337569;-0.600000359;-0.0266662595;1.04909171;-0.360004901;-0.00705991831;10;50.2167564;-0.533333;0;1.044444;1.00433416;1.00433457
22.153366;1.04909215;-0.600009344;-0.0117684319;-0.571933756;-0.0112177359;1.04556145;1.04108238;-0.555782303;0.014562294;50.2167566;9.94216231e-06;-0.014832085;-0.600000356;-0.0266662601;1.04909172;-0.360005889;-0.00706093111;10;50.2167564;-0.533333;0;1.044444;1.00433418;1.00433456
22.154366;1.04909117;-0.600009355;-0.0117717711;-0.571934294;-0.0112209521;1.04556045;1.04108239;-0.555783925;0.0145607302;50.2167556;9.94281835e-06;-0.0148304122;-0.600000352;-0.0266662593;1.04909074;-0.360005878;-0.00706294231;10;50.2167554;-0.533333;0;1.044444;1.0043342;1.00433454
22.155366;1.04909119;-0.600009366;-0.0117734437;-0.571934285;-0.0112225685;1.04555945;1.04108141;-0.555784481;0.014559178;50.2167556;9.94273431e-06;-0.0148287385;-0.600000348;-0.0266662571;1.04909076;-0.360005869;-0.00706395196;10;50.2167554;-0.533333;0;1.044444;1.00433421;1.00433453
22.156366;1.04909021;-0.600009379;-0.0117751165;-0.571934818;-0.0112241948;1.04555845;1.04108042;-0.555785035;0.014557623;50.2167556;9.94165855e-06;-0.014827064;-0.600000343;-0.0266662538;1.04908977;-0.360005862;-0.00706496005;10;50.2167554;-0.533333;0;1.044444;1.00433423;1.00433451
22.157366;1.04909023;-0.600009392;-0.0117767895;-0.571934804;-0.0112258096;1.04555745;1.04108043;-0.555785054;0.0145560508;50.2167546;9.93926838e-06;-0.0148253882;-0.600000338;-0.0266662499;1.04908979;-0.360005856;-0.00706596653;10;50.2167544;-0.533333;0;1.044444;1.00433425;1.0043345
22.158366;1.04908925;-0.600011072;-0.0117784625;-0.571936923;-0.011227434;1.04555645;1.04107943;-0.555787207;0.0145544894;50.2167546;1.16019081e-05;-0.0148237112;-0.600000333;-0.0266662458;1.04908881;-0.360006852;-0.00706697139;10;50.2167545;-0.533333;0;1.044444;1.00433426;1.00433448
22.159366;1.04908826;-0.600011085;-0.0117801359;-0.571937451;-0.0112290568;1.04555545;1.04107843;-0.555787758;0.0145529245;50.2167536;1.15959548e-05;-0.0148220332;-0.600000328;-0.0266662422;1.04908783;-0.360006848;-0.00706797468;10;50.2167535;-0.533333;0;1.044444;1.00433428;1.00433447
22.160366;1.04908828;-0.600011097;-0.0117818094;-0.571937432;-0.0112306674;1.04555445;1.04107843;-0.555787775;0.0145513422;50.2167536;1.15877918e-05;-0.014820354;-0.600000324;-0.0266662391;1.04908785;-0.360006845;-0.00706897663;10;50.2167535;-0.533333;0;1.044444;1.00433429;1.00433446
22.161366;1.0490873;-0.60001111;-0.0117834831;-0.571937956;-0.0112322869;1.04555245;1.04107743;-0.555788324;0.0145497705;50.2167526;1.15771534e-05;-0.0148186738;-0.600000321;-0.0266662369;1.04908687;-0.360006842;-0.00706997753;10;50.2167525;-0.533333;0;1.044444;1.00433431;1.00433445
22.162366;1.04908731;-0.600011121;-0.0117851572;-0.571937934;-0.0112338937;1.04555145;1.04107643;-0.555788873;0.0145481957;50.2167527;1.15638826e-05;-0.0148169927;-0.600000319;-0.0266662355;1.0490869;-0.360006841;-0.00707097772;10;50.2167525;-0.533333;0;1.044444;1.00433432;1.00433444
22.163366;1.04908633;-0.600012798;-0.0117868312;-0.571940044;-0.0112355095;1.04555045;1.04107642;-0.555790489;0.0145466039;50.2167517;1.3214686e-05;-0.0148153108;-0.600000318;-0.026666235;1.04908591;-0.360007839;-0.00707197751;10;50.2167516;-0.533333;0;1.044444;1.00433434;1.00433443
22.164366;1.04908635;-0.600012808;-0.0117885047;-0.571940019;-0.0112371126;1.04554945;1.04107541;-0.555791038;0.0145450234;50.2167517;1.31964795e-05;-0.0148136286;-0.600000319;-0.0266662353;1.04908593;-0.360007838;-0.00707297715;10;50.2167516;-0.533333;0;1.044444;1.00433436;1.00433443
22.165366;1.04908536;-0.600012816;-0.0117901776;-0.571940538;-0.0112387246;1.04554845;1.04107541;-0.555791053;0.0145434267;50.2167507;1.31763164e-05;-0.0148119465;-0.60000032;-0.0266662365;1.04908495;-0.360007837;-0.00707397689;10;50.2167506;-0.533333;0;1.044444;1.00433437;1.00433443
22.166366;1.04908538;-0.600012823;-0.0117918494;-0.57194051;-0.0112403238;1.04554745;1.0410744;-0.555791602;0.0145418423;50.2167507;1.3154615e-05;-0.0148102646;-0.600000322;-0.0266662387;1.04908497;-0.360007836;-0.00707497696;10;50.2167506;-0.533333;0;1.044444;1.00433439;1.00433443
22.167366;1.04908439;-0.600012829;-0.0117935195;-0.571941028;-0.0112419317;1.04554645;1.04107339;-0.555792152;0.0145402565;50.2167497;1.31317436e-05;-0.0148085832;-0.600000325;-0.0266662421;1.04908398;-0.360007835;-0.00707597758;10;50.2167496;-0.533333;0;1.044444;1.0043344;1.00433443
22.168366;1.04908441;-0.6000145;-0.0117951879;-0.571942587;-0.0112435268;1.04554545;1.04107337;-0.555792168;0.0145386562;50.2167497;1.47746816e-05;-0.0148069028;-0.600000329;-0.0266662469;1.04908399;-0.360008834;-0.00707697893;10;50.2167496;-0.533333;0;1.044444;1.00433442;1.00433443
22.169366;1.04908342;-0.600014503;-0.0117968543;-0.571943103;-0.0112451305;1.04554445;1.04107236;-0.55579432;0.0145370695;50.2167488;1.4750406e-05;-0.0148052233;-0.600000333;-0.0266662533;1.049083;-0.360008834;-0.00707798109;10;50.2167486;-0.533333;0;1.044444;1.00433443;1.00433443
22.170366;1.04908343;-0.600014505;-0.0117985185;-0.571943074;-0.0112467217;1.04554345;1.04107135;-0.555794871;0.0145354824;50.2167488;1.4725922e-05;-0.0148035452;-0.600000337;-0.0266662611;1.04908301;-0.360008833;-0.00707898407;10;50.2167487;-0.533333;0;1.044444;1.00433444;1.00433444
22.171366;1.04908245;-0.600014507;-0.0118001807;-0.57194359;-0.0112483216;1.04554245;1.04107133;-0.555794889;0.0145338813;50.2167478;1.47015638e-05;-0.0148018688;-0.600000341;-0.0266662699;1.04908201;-0.360008832;-0.0070799878;10;50.2167477;-0.533333;0;1.044444;1.00433445;1.00433444
22.172366;1.04908246;-0.600014507;-0.0118018406;-0.571943561;-0.0112499092;1.04554145;1.04107032;-0.555795438;0.014532294;50.2167478;1.46776084e-05;-0.0147985272;-0.600000345;-0.0266662795;1.04908201;-0.360008831;-0.00708099211;10;50.2167477;-0.533333;0;1.044444;1.00433446;1.00433445
22.173366;1.04908147;-0.600014508;-0.0118034982;-0.571944076;-0.0112515058;1.04554045;1.0410693;-0.555795989;0.0145307062;50.2167468;1.46542705e-05;-0.014796854;-0.600000348;-0.0266662895;1.04908101;-0.360008829;-0.0070819968;10;50.2167467;-0.533333;0;1.044444;1.00433447;1.00433446
