time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.174366;1.04908048;-0.600016176;-0.011805154;-0.571946181;-0.011253101;1.04553944;1.04106928;-0.555796004;0.0145291042;50.2167458;1.62984362e-05;-0.0147951821;-0.60000035;-0.0266662995;1.04908;-0.360009827;-0.00708300164;10;50.2167457;-0.533333;0;1.044444;1.00433447;1.00433446
22.175366;1.04908049;-0.600016177;-0.011806808;-0.571946151;-0.0112546842;1.04553844;1.04106827;-0.555798154;0.0145275157;50.2167458;1.62770571e-05;-0.0147935113;-0.60000035;-0.0266663091;1.04907999;-0.360009824;-0.00708400653;10;50.2167457;-0.533333;0;1.044444;1.00433448;1.00433447
22.176366;1.04907949;-0.600016179;-0.0118084608;-0.571946666;-0.0112562774;1.04553743;1.04106825;-0.555798167;0.0145259129;50.2167449;1.62571141e-05;-0.0147918415;-0.600000349;-0.026666318;1.04907897;-0.360009821;-0.00708501153;10;50.2167447;-0.533333;0;1.044444;1.00433449;1.00433448
22.177366;1.0490795;-0.600016181;-0.011810113;-0.571946637;-0.0112578594;1.04553643;1.04106723;-0.555798715;0.0145243236;50.2167449;1.6238836e-05;-0.0147901722;-0.600000345;-0.0266663259;1.04907896;-0.360009817;-0.00708601679;10;50.2167448;-0.533333;0;1.044444;1.0043345;1.0043345
22.178366;1.04907851;-0.600016185;-0.011811765;-0.571947153;-0.0112594518;1.04553542;1.04106622;-0.555799261;0.0145227339;50.2167439;1.62222581e-05;-0.0147885032;-0.600000339;-0.0266663325;1.04907794;-0.360009813;-0.00708702244;10;50.2167438;-0.533333;0;1.044444;1.0043345;1.00433451
22.179366;1.04907851;-0.600016189;-0.0118134173;-0.571947124;-0.0112610334;1.04553442;1.0410662;-0.555799273;0.0145211295;50.2167429;1.62071982e-05;-0.0147868343;-0.600000332;-0.0266663377;1.04907792;-0.36000981;-0.00708802849;10;50.2167428;-0.533333;0;1.044444;1.00433451;1.00433453
22.180366;1.04907751;-0.600016195;-0.0118150706;-0.571947641;-0.0112626258;1.04553342;1.04106519;-0.555799819;0.0145195384;50.2167429;1.61933728e-05;-0.014785165;-0.600000322;-0.0266663417;1.0490769;-0.360009807;-0.00708903489;10;50.2167428;-0.533333;0;1.044444;1.00433453;1.00433455
22.181366;1.04907751;-0.600017868;-0.0118167248;-0.5719492;-0.0112642076;1.04553241;1.04106417;-0.555800365;0.0145179463;50.216742;1.78472744e-05;-0.0147834952;-0.600000312;-0.0266663445;1.04907688;-0.360010806;-0.0070900416;10;50.2167418;-0.533333;0;1.044444;1.00433454;1.00433457
22.182366;1.04907651;-0.600017876;-0.0118183801;-0.571949716;-0.0112658005;1.04553141;1.04106416;-0.555801977;0.0145163392;50.216741;1.78355968e-05;-0.0147818247;-0.6000003;-0.0266663461;1.04907586;-0.360010806;-0.00709104851;10;50.2167409;-0.533333;0;1.044444;1.00433455;1.0043346
22.183366;1.04907651;-0.600017886;-0.0118200363;-0.571949685;-0.0112673833;1.04553041;1.04106314;-0.555802521;0.0145147454;50.216741;1.78251159e-05;-0.0147801528;-0.600000287;-0.0266663467;1.04907584;-0.360010809;-0.00709205544;10;50.2167409;-0.533333;0;1.044444;1.00433457;1.00433462
22.184366;1.04907551;-0.600017896;-0.0118216932;-0.571950199;-0.0112689775;1.04552841;1.04106212;-0.555803067;0.0145131508;50.21674;1.78158861e-05;-0.0147784794;-0.600000273;-0.0266663465;1.04907482;-0.360010814;-0.00709306223;10;50.2167399;-0.533333;0;1.044444;1.00433458;1.00433465
22.185366;1.04907551;-0.600017908;-0.0118233503;-0.571950168;-0.0112705618;1.04552741;1.04106211;-0.555803078;0.0145115412;50.2167391;1.78078606e-05;-0.0147768044;-0.600000258;-0.0266663462;1.04907481;-0.360010821;-0.00709406887;10;50.2167389;-0.533333;0;1.044444;1.0043346;1.00433468
22.186366;1.04907451;-0.600017922;-0.0118250076;-0.571950681;-0.0112721576;1.04552641;1.04106109;-0.555803623;0.0145099449;50.2167391;1.78008491e-05;-0.0147751275;-0.600000243;-0.0266663462;1.04907379;-0.360010833;-0.00709507543;10;50.216739;-0.533333;0;1.044444;1.00433362;1.00433371
22.187366;1.0490745;-0.600017937;-0.0118266648;-0.571950647;-0.011273743;1.04552541;1.04106107;-0.555803634;0.0145083335;50.2167381;1.77945293e-05;-0.0147734491;-0.600000229;-0.026666347;1.04907378;-0.360010847;-0.00709608211;10;50.216738;-0.533333;0;1.044444;1.00433364;1.00433373
22.188366;1.0490735;-0.600017953;-0.0118283216;-0.571951158;-0.0112753393;1.04552442;1.04106006;-0.555804179;0.0145067348;50.2167371;1.77885609e-05;-0.0147717693;-0.600000215;-0.0266663488;1.04907277;-0.360010865;-0.00709708912;10;50.216737;-0.533333;0;1.044444;1.00433366;1.00433376
22.189366;1.04907349;-0.600019638;-0.0118299779;-0.571952711;-0.0112769248;1.04552342;1.04105904;-0.555804723;0.0145051349;50.2167361;1.94493119e-05;-0.0147700886;-0.600000202;-0.0266663518;1.04907276;-0.360011887;-0.00709809664;10;50.216736;-0.533333;0;1.044444;1.00433369;1.00433379
22.190366;1.04907248;-0.600019657;-0.0118316336;-0.571953221;-0.0112785209;1.04552242;1.04105902;-0.555806334;0.0145035196;50.2167362;1.94431602e-05;-0.0147684071;-0.600000192;-0.026666356;1.04907175;-0.360011912;-0.00709910467;10;50.216736;-0.533333;0;1.044444;1.00433371;1.00433382
22.191366;1.04907148;-0.600019678;-0.0118332884;-0.57195373;-0.0112801168;1.04552142;1.041058;-0.555806878;0.0145019169;50.2167352;1.94365071e-05;-0.0147667254;-0.600000183;-0.0266663614;1.04907074;-0.36001194;-0.00710011305;10;50.2167351;-0.533333;0;1.044444;1.00433373;1.00433385
22.192366;1.04907147;-0.600019699;-0.0118349427;-0.571953695;-0.011281702;1.04552042;1.04105698;-0.555807421;0.0145003126;50.2167342;1.94291542e-05;-0.0147650436;-0.600000176;-0.026666368;1.04907074;-0.36001197;-0.00710112148;10;50.2167341;-0.533333;0;1.044444;1.00433375;1.00433388
22.193366;1.04907046;-0.600019721;-0.0118365968;-0.571954204;-0.011283298;1.04551942;1.04105697;-0.55580743;0.0144986928;50.2167332;1.94209405e-05;-0.0147633622;-0.600000171;-0.0266663759;1.04906974;-0.360012002;-0.00710212969;10;50.2167331;-0.533333;0;1.044444;1.00433376;1.00433391
22.194366;1.04907046;-0.600019744;-0.0118382511;-0.571954169;-0.0112848835;1.04551842;1.04105595;-0.555807972;0.0144970853;50.2167332;1.94116692e-05;-0.0147616816;-0.600000168;-0.0266663853;1.04906974;-0.360012035;-0.0071031375;10;50.2167331;-0.533333;0;1.044444;1.00433378;1.00433393
22.195366;1.04906945;-0.600019767;-0.011841573;-0.57195468;-0.0112880688;1.04551742;1.04105593;-0.555807979;0.0144954622;50.2167323;1.94011135e-05;-0.0147600022;-0.600000168;-0.0266663961;1.04906874;-0.360012069;-0.0071051449;10;50.2167321;-0.533333;0;1.044444;1.00433379;1.00433396
22.196366;1.04906944;-0.600019791;-0.0118432292;-0.571954645;-0.0112896547;1.04551643;1.04105492;-0.555808519;0.0144938515;50.2167313;1.9389151e-05;-0.0147583245;-0.60000017;-0.0266664081;1.04906875;-0.360012104;-0.00710615192;10;50.2167311;-0.533333;0;1.044444;1.0043338;1.00433398
22.197366;1.04906843;-0.600019814;-0.0118448868;-0.571955157;-0.0112912516;1.04551543;1.0410539;-0.55580906;0.0144922392;50.2167303;1.93759249e-05;-0.014756649;-0.600000174;-0.0266664209;1.04906775;-0.36001214;-0.00710715864;10;50.2167301;-0.533333;0;1.044444;1.00433381;1.004334
22.198366;1.04906842;-0.600019836;-0.011846546;-0.571955123;-0.0112928374;1.04551444;1.04105389;-0.555809065;0.0144906114;50.2167303;1.93618367e-05;-0.0147549757;-0.60000018;-0.0266664344;1.04906776;-0.360012176;-0.00710816506;10;50.2167301;-0.533333;0;1.044444;1.00433382;1.00433403
22.199366;1.04906741;-0.600021525;-0.0118482064;-0.571957224;-0.0112944337;1.04551344;1.04105287;-0.555809605;0.014488996;50.2167293;2.10140103e-05;-0.014753305;-0.600000187;-0.0266664483;1.04906676;-0.360013213;-0.00710917122;10;50.2167291;-0.533333;0;1.044444;1.00433383;1.00433405
22.200366;1.0490674;-0.600021545;-0.0118498683;-0.571957192;-0.0112960181;1.04551245;1.04105186;-0.555811744;0.0144873793;50.2167283;2.09994424e-05;-0.0147516367;-0.600000196;-0.0266664625;1.04906677;-0.36001325;-0.00711017717;10;50.2167281;-0.533333;0;1.044444;1.00433383;1.00433407
22.201366;1.04906639;-0.600021563;-0.0118515315;-0.571957705;-0.0112976121;1.04551146;1.04105185;-0.555811747;0.0144857474;50.2167273;2.0984988e-05;-0.0147499706;-0.600000206;-0.0266664772;1.04906578;-0.360013287;-0.0071111829;10;50.2167271;-0.533333;0;1.044444;1.00433384;1.00433409
22.202366;1.04906638;-0.600021579;-0.0118531961;-0.571957672;-0.0112991938;1.04551047;1.04105084;-0.555812283;0.0144841287;50.2167263;2.09707573e-05;-0.0147483067;-0.600000217;-0.0266664922;1.04906578;-0.360013325;-0.00711218832;10;50.216726;-0.533333;0;1.044444;1.00433384;1.0043341
22.203366;1.04906537;-0.600021593;-0.0118548621;-0.571958185;-0.0113007845;1.04550947;1.04105083;-0.555812283;0.0144824956;50.2167264;2.09568138e-05;-0.0147466449;-0.600000228;-0.0266665079;1.04906479;-0.360013362;-0.00711319325;10;50.216726;-0.533333;0;1.044444;1.00433385;1.00433412
22.204366;1.04906536;-0.600021605;-0.0118565296;-0.571958152;-0.0113023626;1.04550848;1.04104982;-0.555812815;0.0144808766;50.2167254;2.09432124e-05;-0.0147449846;-0.60000024;-0.0266665242;1.0490648;-0.3600134;-0.00711419759;10;50.216725;-0.533333;0;1.044444;1.00433385;1.00433413
22.205366;1.04906435;-0.600021615;-0.0118581985;-0.571958665;-0.0113039497;1.04550749;1.04104881;-0.555813344;0.0144792585;50.2167244;2.09300799e-05;-0.0147433255;-0.600000251;-0.0266665415;1.0490638;-0.360013437;-0.00711520141;10;50.216724;-0.533333;0;1.044444;1.00433385;1.00433414
22.206366;1.04906434;-0.600021622;-0.0118598692;-0.571958634;-0.0113055245;1.04550649;1.0410488;-0.555813336;0.014477628;50.2167233;2.09176697e-05;-0.0147416673;-0.600000263;-0.0266665597;1.04906381;-0.360013475;-0.00711620489;10;50.2167229;-0.533333;0;1.044444;1.00433385;1.00433415
22.207366;1.04906333;-0.600021627;-0.0118615415;-0.571959149;-0.0113071089;1.0455055;1.04104779;-0.55581386;0.0144760136;50.2167223;2.09063255e-05;-0.0147400092;-0.600000275;-0.0266665787;1.04906282;-0.360013513;-0.00711720821;10;50.2167219;-0.533333;0;1.044444;1.00433385;1.00433416
22.208366;1.04906332;-0.600021629;-0.0118632154;-0.571959119;-0.0113086816;1.0455045;1.04104679;-0.55581438;0.0144744017;50.2167213;2.08963524e-05;-0.014738351;-0.600000286;-0.0266665984;1.04906283;-0.360013551;-0.00711821148;10;50.2167209;-0.533333;0;1.044444;1.00433385;1.00433417
22.209366;1.04906231;-0.600021629;-0.0118648912;-0.571959636;-0.0113102648;1.0455035;1.04104678;-0.555814364;0.014472779;50.2167213;2.08879076e-05;-0.0147366923;-0.600000296;-0.0266666186;1.04906184;-0.360013588;-0.00711921466;10;50.2167208;-0.533333;0;1.044444;1.00433384;1.00433418
22.210366;1.0490623;-0.600021626;-0.0118665685;-0.57195961;-0.0113118372;1.0455025;1.04104578;-0.555814878;0.014471173;50.2167203;2.08810124e-05;-0.0147350328;-0.600000305;-0.026666639;1.04906184;-0.360013624;-0.00712021752;10;50.2167198;-0.533333;0;1.044444;1.00433384;1.00433419
22.211366;1.0490613;-0.60002162;-0.0118682471;-0.571960132;-0.0113134205;1.0455015;1.04104579;-0.555814856;0.0144695562;50.2167193;2.08755931e-05;-0.0147333724;-0.600000312;-0.0266666591;1.04906085;-0.360013659;-0.00712121971;10;50.2167188;-0.533333;0;1.044444;1.00433384;1.00433419
22.212366;1.04906129;-0.600021612;-0.011869927;-0.571960111;-0.0113149936;1.0455005;1.0410448;-0.555815367;0.014467956;50.2167183;2.08714611e-05;-0.0147317112;-0.600000317;-0.0266666785;1.04906086;-0.360013691;-0.00712222084;10;50.2167177;-0.533333;0;1.044444;1.00433383;1.0043342
22.213366;1.04906028;-0.600021602;-0.011871608;-0.571960638;-0.0113165783;1.0454995;1.04104381;-0.555815877;0.0144663586;50.2167173;2.08683459e-05;-0.0147300489;-0.60000032;-0.026666697;1.04905987;-0.360013722;-0.00712322056;10;50.2167167;-0.533333;0;1.044444;1.00433382;1.0043342
22.214366;1.04906028;-0.600021591;-0.0118732899;-0.571960621;-0.0113181529;1.0454985;1.04104382;-0.555815852;0.0144647504;50.2167163;2.08660173e-05;-0.0147283854;-0.600000323;-0.0266667143;1.04905987;-0.360013751;-0.00712421864;10;50.2167157;-0.533333;0;1.044444;1.00433382;1.0043342
22.215366;1.04905928;-0.600023245;-0.0118749731;-0.571962742;-0.0113197393;1.04549751;1.04104284;-0.555816362;0.0144631586;50.2167163;2.25310319e-05;-0.0147267208;-0.600000324;-0.0266667302;1.04905888;-0.360014778;-0.00712521501;10;50.2167156;-0.533333;0;1.044444;1.00433381;1.0043342
22.216366;1.04905828;-0.600023233;-0.0118766573;-0.571963275;-0.0113213267;1.04549651;1.04104287;-0.555816339;0.0144615555;50.2167153;2.2530054e-05;-0.0147250547;-0.600000324;-0.0266667446;1.04905789;-0.360014802;-0.00712620969;10;50.2167146;-0.533333;0;1.044444;1.00433379;1.0043342
22.217366;1.04905828;-0.600023222;-0.0118783425;-0.571963265;-0.0113229043;1.04549551;1.0410419;-0.555818453;0.0144599683;50.2167143;2.25298234e-05;-0.014723387;-0.600000324;-0.0266667572;1.04905789;-0.360014825;-0.00712720271;10;50.2167136;-0.533333;0;1.044444;1.00433378;1.0043342
22.218366;1.04905728;-0.600023212;-0.0118800288;-0.571963802;-0.0113244939;1.04549452;1.04104093;-0.555818969;0.0144583828;50.2167133;2.25304536e-05;-0.0147217179;-0.600000324;-0.0266667679;1.0490569;-0.360014846;-0.00712819409;10;50.2167126;-0.533333;0;1.044444;1.00433377;1.0043342
22.219366;1.04905728;-0.600023202;-0.0118817163;-0.571963796;-0.0113260737;1.04549352;1.04104096;-0.555818954;0.014456785;50.2167123;2.25320416e-05;-0.0147200471;-0.600000323;-0.0266667768;1.0490569;-0.360014865;-0.00712918379;10;50.2167115;-0.533333;0;1.044444;1.00433375;1.00433419
22.220366;1.04905628;-0.600023193;-0.0118834049;-0.571964336;-0.0113276653;1.04549253;1.04104;-0.555819475;0.0144552019;50.2167113;2.25346368e-05;-0.014718375;-0.600000322;-0.0266667839;1.04905591;-0.360014882;-0.00713017169;10;50.2167105;-0.533333;0;1.044444;1.00433373;1.00433419
22.221366;1.04905628;-0.600023185;-0.0118850949;-0.571964333;-0.0113292472;1.04549154;1.04103904;-0.55582;0.0144536196;50.2167103;2.25382588e-05;-0.014716702;-0.600000321;-0.0266667892;1.04905591;-0.360014898;-0.0071311577;10;50.2167095;-0.533333;0;1.044444;1.00433372;1.00433419
22.222366;1.04905529;-0.600023179;-0.0118867864;-0.571964878;-0.0113308412;1.04549055;1.04103908;-0.555819994;0.0144520242;50.2167093;2.25428966e-05;-0.0147150284;-0.600000319;-0.0266667927;1.04905492;-0.360014912;-0.00713214181;10;50.2167085;-0.533333;0;1.044444;1.00433371;1.00433418
22.223366;1.04905529;-0.600023173;-0.0118884793;-0.571964878;-0.0113324253;1.04548956;1.04103812;-0.555820524;0.014450444;50.2167093;2.2548495e-05;-0.0147133546;-0.600000317;-0.0266667946;1.04905492;-0.360014925;-0.0071331242;10;50.2167084;-0.533333;0;1.044444;1.00433369;1.00433418
22.224366;1.04905429;-0.60002317;-0.0118901736;-0.571965426;-0.0113340211;1.04548857;1.04103816;-0.555820524;0.014448851;50.2167083;2.25550123e-05;-0.0147133476;-0.600000314;-0.0266667952;1.04905392;-0.360014935;-0.00713410524;10;50.2167074;-0.533333;0;1.044444;1.00433368;1.00433418
22.225366;1.04905428;-0.600023168;-0.0118918694;-0.57196543;-0.011335607;1.04548758;1.0410372;-0.555821061;0.0144472731;50.2167073;2.25625291e-05;-0.0147116744;-0.600000312;-0.0266667946;1.04905392;-0.360014943;-0.0071350853;10;50.2167064;-0.533333;0;1.044444;1.00433367;1.00433418
22.226366;1.04905328;-0.600023167;-0.0118935666;-0.571965981;-0.0113372041;1.04548659;1.04103624;-0.5558216;0.0144456964;50.2167063;2.25712798e-05;-0.0147100015;-0.60000031;-0.0266667932;1.04905291;-0.360014948;-0.0071360647;10;50.2167054;-0.533333;0;1.044444;1.00433366;1.00433418
22.227366;1.04905328;-0.600023168;-0.0118935984;-0.571965989;-0.0113372021;1.0454856;1.04103628;-0.555821608;0.0144441069;50.2167053;2.25815316e-05;-0.0147083293;-0.600000309;-0.0266667911;1.04905291;-0.360014949;-0.00713604361;10;50.2167044;-0.533333;0;1.044444;1.00433365;1.00433418
22.228366;1.04905228;-0.600023171;-0.0118952976;-0.571966545;-0.0113388004;1.04548461;1.04103531;-0.555822152;0.0144425323;50.2167043;2.25934004e-05;-0.0147066577;-0.60000031;-0.0266667888;1.0490519;-0.360014946;-0.00713702223;10;50.2167034;-0.533333;0;1.044444;1.00433364;1.00433418
22.229366;1.04905227;-0.600023175;-0.0118969972;-0.571966557;-0.0113403884;1.04548362;1.04103535;-0.555822164;0.0144409453;50.2167033;2.2606775e-05;-0.0147049868;-0.600000313;-0.0266667867;1.04905189;-0.360014939;-0.00713800084;10;50.2167024;-0.533333;0;1.044444;1.00433363;1.00433418
22.230366;1.04905127;-0.600023181;-0.0118986966;-0.571967118;-0.011341988;1.04548262;1.04103438;-0.555822711;0.0144393736;50.2167032;2.26213792e-05;-0.0147033163;-0.600000317;-0.026666785;1.04905088;-0.360014929;-0.0071389797;10;50.2167024;-0.533333;0;1.044444;1.00433363;1.00433418
22.231366;1.04905126;-0.600023187;-0.0119003953;-0.571967134;-0.0113435779;1.04548163;1.04103341;-0.55582326;0.0144378037;50.2167022;2.26368812e-05;-0.0147016464;-0.600000325;-0.0266667839;1.04905087;-0.360014917;-0.00713995905;10;50.2167014;-0.533333;0;1.044444;1.00433363;1.00433418
22.232366;1.04905025;-0.600023194;-0.0119020929;-0.571967696;-0.0113451796;1.04548064;1.04103343;-0.555823276;0.014436222;50.2167012;2.26530019e-05;-0.0146999768;-0.600000333;-0.0266667835;1.04904986;-0.360014902;-0.00714093904;10;50.2167004;-0.533333;0;1.044444;1.00433363;1.00433418
22.233366;1.04905024;-0.600023201;-0.0119037887;-0.571967715;-0.011346772;1.04547964;1.04103246;-0.555823826;0.0144362572;50.2167002;2.26695575e-05;-0.0146983077;-0.600000344;-0.0266667839;1.04904984;-0.360014885;-0.00714191973;10;50.2166994;-0.533333;0;1.044444;1.00433363;1.00433418
22.234366;1.04904923;-0.600023208;-0.0119054824;-0.57196828;-0.0113483767;1.04547865;1.04103248;-0.555823843;0.0144346794;50.2166992;2.26863772e-05;-0.0146966394;-0.600000356;-0.0266667849;1.04904883;-0.360014866;-0.00714290112;10;50.2166984;-0.533333;0;1.044444;1.00433364;1.00433418
22.235366;1.04904921;-0.600023215;-0.0119071732;-0.5719683;-0.0113499725;1.04547765;1.04103149;-0.555824393;0.014433117;50.2166982;2.27032201e-05;-0.0146949717;-0.600000368;-0.0266667865;1.04904881;-0.360014847;-0.00714388313;10;50.2166974;-0.533333;0;1.044444;1.00433365;1.00433418
22.236366;1.0490482;-0.60002322;-0.011908861;-0.571968867;-0.0113515809;1.04547666;1.04103051;-0.555824943;0.0144315555;50.2166972;2.27198373e-05;-0.0146933048;-0.600000381;-0.0266667883;1.0490478;-0.360014826;-0.00714486571;10;50.2166964;-0.533333;0;1.044444;1.00433366;1.00433418
22.237366;1.04904818;-0.600023223;-0.0119105459;-0.571968888;-0.0113531804;1.04547566;1.04103052;-0.555824957;0.0144299807;50.2166962;2.27360769e-05;-0.0146916388;-0.600000394;-0.02666679;1.04904778;-0.360014804;-0.00714584883;10;50.2166954;-0.533333;0;1.044444;1.00433367;1.00433417
22.238366;1.04904716;-0.600023226;-0.0119122277;-0.571969454;-0.0113547923;1.04547467;1.04102953;-0.555825504;0.01442842;50.2166962;2.27518812e-05;-0.0146899735;-0.600000408;-0.0266667911;1.04904677;-0.36001478;-0.00714683249;10;50.2166954;-0.533333;0;1.044444;1.00433368;1.00433416
22.239366;1.04904714;-0.600023227;-0.0119139067;-0.571969475;-0.011356395;1.04547367;1.04102853;-0.555826048;0.0144268591;50.2166952;2.27672224e-05;-0.0146883092;-0.600000422;-0.0266667911;1.04904675;-0.360014755;-0.00714781669;10;50.2166944;-0.533333;0;1.044444;1.00433369;1.00433416
22.240366;1.04904612;-0.600023227;-0.011915583;-0.571970041;-0.0113580098;1.04547268;1.04102854;-0.555826055;0.0144252841;50.2166942;2.27820754e-05;-0.0146866459;-0.600000436;-0.0266667897;1.04904574;-0.360014728;-0.00714880145;10;50.2166934;-0.533333;0;1.044444;1.0043337;1.00433415
22.241366;1.0490461;-0.600023227;-0.0119172567;-0.57197006;-0.0113596149;1.04547168;1.04102754;-0.555826593;0.0144237221;50.2166932;2.27964345e-05;-0.0146849833;-0.600000451;-0.0266667868;1.04904573;-0.360014699;-0.00714978682;10;50.2166925;-0.533333;0;1.044444;1.00433371;1.00433414
22.242366;1.04904508;-0.600023226;-0.0119189277;-0.571970623;-0.0113612315;1.04547069;1.04102754;-0.555826595;0.0144221455;50.2166922;2.28103232e-05;-0.0146833212;-0.600000466;-0.0266667824;1.04904471;-0.360014669;-0.00715077281;10;50.2166915;-0.533333;0;1.044444;1.00433372;1.00433412
22.243366;1.04904506;-0.600023226;-0.0119205964;-0.57197064;-0.0113628379;1.04546969;1.04102654;-0.555827128;0.0144205816;50.2166912;2.28237681e-05;-0.0146816594;-0.600000482;-0.0266667766;1.0490447;-0.360014638;-0.00715175938;10;50.2166905;-0.533333;0;1.044444;1.00433373;1.00433411
22.244366;1.04904404;-0.600023227;-0.0119222623;-0.571971202;-0.0113644553;1.0454687;1.04102553;-0.555827658;0.0144190165;50.2166902;2.28367563e-05;-0.0146799974;-0.600000498;-0.0266667695;1.04904369;-0.360014607;-0.00715274646;10;50.2166895;-0.533333;0;1.044444;1.00433374;1.0043341
22.245366;1.04904402;-0.600023229;-0.0119239253;-0.571971217;-0.0113660619;1.0454677;1.04102553;-0.555827652;0.0144174361;50.2166892;2.28492396e-05;-0.0146783352;-0.600000513;-0.0266667615;1.04904368;-0.360014575;-0.00715373397;10;50.2166885;-0.533333;0;1.044444;1.00433375;1.00433408
22.246366;1.049043;-0.600021567;-0.0119255855;-0.571970188;-0.0113676793;1.0454667;1.04102452;-0.555826577;0.0144158681;50.2166892;2.11945422e-05;-0.014676673;-0.600000528;-0.0266667532;1.04904267;-0.360013544;-0.00715472182;10;50.2166885;-0.533333;0;1.044444;1.00433376;1.00433407
22.247366;1.04904298;-0.600021573;-0.0119272427;-0.571970202;-0.0113692854;1.04546571;1.04102452;-0.555826569;0.0144142843;50.2166882;2.12060529e-05;-0.0146750107;-0.600000542;-0.0266667451;1.04904266;-0.360013514;-0.00715570988;10;50.2166876;-0.533333;0;1.044444;1.00433376;1.00433405
22.248366;1.04904196;-0.60002158;-0.0119288968;-0.571970759;-0.0113709016;1.04546471;1.04102351;-0.555827094;0.0144127122;50.2166872;2.12171358e-05;-0.0146733486;-0.600000553;-0.0266667376;1.04904165;-0.360013484;-0.00715669808;10;50.2166866;-0.533333;0;1.044444;1.00433376;1.00433404
22.249366;1.04904194;-0.600021588;-0.0119305479;-0.57197077;-0.0113725061;1.04546371;1.04102251;-0.555827619;0.0144111381;50.2166862;2.12277486e-05;-0.0146716871;-0.600000562;-0.0266667311;1.04904165;-0.360013456;-0.00715768639;10;50.2166856;-0.533333;0;1.044444;1.00433376;1.00433403
22.250366;1.04904092;-0.600021598;-0.011932196;-0.571971325;-0.0113741204;1.04546271;1.04102251;-0.555827609;0.014409548;50.2166852;2.12378424e-05;-0.0146700264;-0.600000569;-0.0266667259;1.04904064;-0.360013429;-0.00715867495;10;50.2166846;-0.533333;0;1.044444;1.00433376;1.00433401
22.251366;1.04904091;-0.600021609;-0.011933841;-0.571971333;-0.0113757227;1.04546171;1.0410215;-0.555828132;0.0144079697;50.2166842;2.12474291e-05;-0.0146683669;-0.600000573;-0.0266667218;1.04904064;-0.360013404;-0.00715966397;10;50.2166836;-0.533333;0;1.044444;1.00433376;1.004334
22.252366;1.04903989;-0.600021621;-0.0119354834;-0.571971886;-0.0113773344;1.0454607;1.0410215;-0.55582812;0.0144063757;50.2166842;2.12565805e-05;-0.0146667087;-0.600000575;-0.026666719;1.04903964;-0.36001338;-0.00716065373;10;50.2166836;-0.533333;0;1.044444;1.00433375;1.00433399
22.253366;1.04903988;-0.600021633;-0.0119371235;-0.571971891;-0.0113789336;1.0454597;1.0410205;-0.555828641;0.0144047936;50.2166832;2.12653481e-05;-0.0146650517;-0.600000575;-0.0266667174;1.04903964;-0.360013357;-0.0071616445;10;50.2166826;-0.533333;0;1.044444;1.00433375;1.00433397
22.254366;1.04903887;-0.600021647;-0.0119387618;-0.571972441;-0.011380542;1.04545869;1.04101949;-0.55582916;0.0144032096;50.2166822;2.12736476e-05;-0.0146633958;-0.600000572;-0.026666717;1.04903863;-0.360013335;-0.00716263654;10;50.2166816;-0.533333;0;1.044444;1.00433374;1.00433396
22.255366;1.04903886;-0.600021661;-0.0119403991;-0.571972444;-0.0113821377;1.04545768;1.04101949;-0.555829145;0.0144016102;50.2166811;2.12812402e-05;-0.0146617409;-0.600000567;-0.0266667181;1.04903863;-0.360013315;-0.00716363009;10;50.2166807;-0.533333;0;1.044444;1.00433374;1.00433394
22.256366;1.04903785;-0.600021675;-0.0119420357;-0.571972989;-0.0113837423;1.04545667;1.04101848;-0.555829661;0.0144000234;50.2166801;2.12878226e-05;-0.0146600862;-0.600000561;-0.0266667208;1.04903763;-0.360013295;-0.0071646253;10;50.2166797;-0.533333;0;1.044444;1.00433373;1.00433393
22.257366;1.04903785;-0.600021689;-0.0119436718;-0.571972989;-0.011385334;1.04545566;1.04101848;-0.555829642;0.0143984219;50.2166791;2.12930877e-05;-0.0146584316;-0.600000552;-0.0266667251;1.04903763;-0.360013277;-0.00716562222;10;50.2166787;-0.533333;0;1.044444;1.00433372;1.00433391
22.258366;1.04903684;-0.600021702;-0.011945308;-0.571973532;-0.0113869347;1.04545465;1.04101747;-0.555830156;0.0143968335;50.2166791;2.1296718e-05;-0.0146567765;-0.600000542;-0.0266667308;1.04903664;-0.36001326;-0.00716662079;10;50.2166787;-0.533333;0;1.044444;1.00433372;1.00433389
22.259366;1.04903684;-0.600021714;-0.0119469441;-0.571973528;-0.0113885228;1.04545364;1.04101646;-0.555830669;0.0143952448;50.2166781;2.12983949e-05;-0.0146567873;-0.600000531;-0.0266667379;1.04903664;-0.360013243;-0.00716762093;10;50.2166777;-0.533333;0;1.044444;1.00433371;1.00433387
22.260366;1.04903584;-0.600021725;-0.0119485801;-0.571974069;-0.0113901201;1.04545263;1.04101645;-0.555830647;0.0143936422;50.216677;2.1297892e-05;-0.0146551301;-0.600000519;-0.0266667464;1.04903564;-0.360013227;-0.00716862251;10;50.2166767;-0.533333;0;1.044444;1.0043337;1.00433385
22.261366;1.04903584;-0.600021735;-0.0119502161;-0.571974064;-0.011391705;1.04545162;1.04101544;-0.555831158;0.0143920536;50.216676;2.12952068e-05;-0.0146534716;-0.600000507;-0.0266667564;1.04903564;-0.360013212;-0.00716962527;10;50.2166758;-0.533333;0;1.044444;1.0043337;1.00433382
22.262366;1.04903484;-0.600021744;-0.011951852;-0.571974602;-0.0113932992;1.04545061;1.04101543;-0.555831135;0.0143904514;50.216675;2.12906168e-05;-0.0146518116;-0.600000493;-0.0266667678;1.04903465;-0.360013198;-0.00717062885;10;50.2166748;-0.533333;0;1.044444;1.00433369;1.0043338
22.263366;1.04903484;-0.600021751;-0.0119534877;-0.571974595;-0.0113948812;1.0454496;1.04101441;-0.555831644;0.0143888634;50.216675;2.12846124e-05;-0.0146501498;-0.60000048;-0.0266667806;1.04903465;-0.360013185;-0.00717163282;10;50.2166748;-0.533333;0;1.044444;1.00433369;1.00433377
22.264366;1.04903384;-0.600020089;-0.0119551234;-0.571973543;-0.0113964728;1.04544859;1.0410134;-0.555830552;0.014387276;50.216674;1.96111106e-05;-0.0146484865;-0.600000466;-0.0266667951;1.04903366;-0.360012175;-0.00717263678;10;50.2166738;-0.533333;0;1.044444;1.00433368;1.00433374
22.265366;1.04903384;-0.600020093;-0.0119567593;-0.571973532;-0.011398053;1.04544758;1.04101338;-0.555830528;0.0143856752;50.216673;1.96040154e-05;-0.0146468221;-0.600000453;-0.0266668111;1.04903366;-0.360012166;-0.00717364045;10;50.2166728;-0.533333;0;1.044444;1.00433368;1.00433371
22.266366;1.04903285;-0.600020096;-0.0119583954;-0.571974066;-0.0113996438;1.04544657;1.04101237;-0.555831037;0.0143856895;50.216672;1.95971082e-05;-0.0146451567;-0.600000439;-0.0266668286;1.04903267;-0.36001216;-0.00717464366;10;50.2166718;-0.533333;0;1.044444;1.00433368;1.00433367
22.267366;1.04903285;-0.600020098;-0.0119600323;-0.571974052;-0.0114012238;1.04544556;1.04101235;-0.555831014;0.0143840891;50.216671;1.95906242e-05;-0.0146434904;-0.600000427;-0.0266668477;1.04903267;-0.360012157;-0.00717564632;10;50.2166708;-0.533333;0;1.044444;1.00433368;1.00433364
22.268366;1.04903186;-0.600020099;-0.0119616702;-0.571974583;-0.0114028154;1.04544455;1.04101134;-0.555831524;0.0143825023;50.216671;1.95846003e-05;-0.0146418236;-0.600000415;-0.0266668683;1.04903168;-0.360012157;-0.00717664834;10;50.2166708;-0.533333;0;1.044444;1.00433368;1.00433361
22.269366;1.04903186;-0.600020099;-0.0119616427;-0.571974566;-0.0114028082;1.04544353;1.04101132;-0.555831502;0.014380901;50.21667;1.95790018e-05;-0.0146401562;-0.600000403;-0.0266668903;1.04903169;-0.36001216;-0.00717664962;10;50.2166698;-0.533333;0;1.044444;1.00433368;1.00433358
22.270366;1.04903087;-0.600020099;-0.0119632833;-0.571975094;-0.0114044017;1.04544252;1.0410103;-0.555832015;0.0143793124;50.216669;1.95738394e-05;-0.0146384885;-0.600000392;-0.0266669134;1.04903069;-0.360012167;-0.00717765003;10;50.2166688;-0.533333;0;1.044444;1.00433368;1.00433355
22.271366;1.04903087;-0.600020099;-0.0119649255;-0.571975075;-0.0114059857;1.04544151;1.04100928;-0.555832529;0.0143777221;50.216668;1.95691742e-05;-0.0146368204;-0.600000382;-0.0266669374;1.0490307;-0.360012177;-0.00717864948;10;50.2166678;-0.533333;0;1.044444;1.00433268;1.00433252
22.272366;1.04902988;-0.600020097;-0.0119665691;-0.571975599;-0.0114075819;1.0454405;1.04100927;-0.555832512;0.0143761164;50.216668;1.95650851e-05;-0.0146351518;-0.600000373;-0.0266669622;1.0490297;-0.360012192;-0.00717964792;10;50.2166678;-0.533333;0;1.044444;1.00433268;1.00433249
22.273366;1.04902988;-0.600020095;-0.0119682138;-0.571975576;-0.0114091687;1.04543949;1.04100825;-0.55583303;0.0143745228;50.216667;1.9561714e-05;-0.0146334825;-0.600000364;-0.0266669877;1.04902971;-0.360012209;-0.00718064534;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.00433247
22.274366;1.04902888;-0.600020093;-0.0119698596;-0.571976097;-0.0114107676;1.04543847;1.04100823;-0.555833017;0.014372914;50.216666;1.95593176e-05;-0.0146318124;-0.600000357;-0.0266670137;1.04902871;-0.36001223;-0.00718164179;10;50.2166658;-0.533333;0;1.044444;1.00433269;1.00433245
22.275366;1.04902888;-0.600020089;-0.0119715061;-0.571976073;-0.011412357;1.04543746;1.04100721;-0.55583354;0.0143713177;50.216665;1.95582095e-05;-0.0146301409;-0.600000351;-0.0266670399;1.04902871;-0.360012253;-0.00718263733;10;50.2166648;-0.533333;0;1.044444;1.00433269;1.00433244
22.276366;1.04902788;-0.600018417;-0.011973153;-0.571975004;-0.0114139583;1.04543644;1.04100619;-0.555834065;0.0143697205;50.216665;1.78919932e-05;-0.0146284679;-0.600000347;-0.026667066;1.04902772;-0.360011278;-0.00718363197;10;50.2166648;-0.533333;0;1.044444;1.0043327;1.00433242
22.277366;1.04902788;-0.600018411;-0.0119748005;-0.571974979;-0.0114155493;1.04543543;1.04100616;-0.555832458;0.0143681088;50.216664;1.78941833e-05;-0.0146267935;-0.600000344;-0.0266670916;1.04902772;-0.360011305;-0.00718462568;10;50.2166638;-0.533333;0;1.044444;1.0043327;1.00433241
22.278366;1.04902688;-0.600018404;-0.0119764486;-0.571975499;-0.0114171516;1.04543441;1.04100514;-0.555832989;0.0143665103;50.216663;1.78981954e-05;-0.0146251171;-0.600000343;-0.0266671162;1.04902672;-0.360011333;-0.00718561844;10;50.2166628;-0.533333;0;1.044444;1.00433271;1.00433241
22.279366;1.04902688;-0.600018396;-0.0119780972;-0.571975475;-0.0114187433;1.0454334;1.04100512;-0.555832987;0.0143648979;50.216663;1.79040257e-05;-0.0146234389;-0.600000343;-0.0266671396;1.04902672;-0.360011361;-0.00718661029;10;50.2166628;-0.533333;0;1.044444;1.00433272;1.0043324
22.280366;1.04902588;-0.600018387;-0.0119797467;-0.571975998;-0.0114203459;1.04543239;1.04100409;-0.555833522;0.014363299;50.216662;1.7911633e-05;-0.014621759;-0.600000344;-0.0266671611;1.04902572;-0.36001139;-0.00718760138;10;50.2166618;-0.533333;0;1.044444;1.00433273;1.0043324
22.281366;1.04902588;-0.600018377;-0.0119813969;-0.571975977;-0.0114219382;1.04543137;1.04100306;-0.555834059;0.0143616996;50.216661;1.79209721e-05;-0.0146217439;-0.600000346;-0.0266671806;1.04902572;-0.360011419;-0.00718859197;10;50.2166608;-0.533333;0;1.044444;1.00433274;1.0043324
22.282366;1.04902487;-0.600018366;-0.0119830477;-0.571976503;-0.0114235418;1.04543036;1.04100304;-0.555834063;0.0143600859;50.21666;1.7931969e-05;-0.0146200604;-0.600000348;-0.0266671976;1.04902472;-0.360011448;-0.00718958239;10;50.2166598;-0.533333;0;1.044444;1.00433275;1.0043324
22.283366;1.04902487;-0.600018355;-0.0119846994;-0.571976487;-0.011425135;1.04542935;1.04100201;-0.555834602;0.0143584852;50.21666;1.79444638e-05;-0.0146183755;-0.600000352;-0.0266672119;1.04902472;-0.360011476;-0.00719057299;10;50.2166597;-0.533333;0;1.044444;1.00433276;1.0043324
22.284366;1.04902387;-0.600018342;-0.0119863521;-0.571977018;-0.0114267399;1.04542834;1.04100198;-0.555834607;0.01435687;50.216659;1.79581658e-05;-0.0146166893;-0.600000356;-0.0266672232;1.04902371;-0.360011504;-0.00719156405;10;50.2166587;-0.533333;0;1.044444;1.00433278;1.00433241
22.285366;1.04902387;-0.600018329;-0.0119880056;-0.571977004;-0.0114283346;1.04542734;1.04100095;-0.555835147;0.0143552677;50.216658;1.79726537e-05;-0.014615002;-0.60000036;-0.0266672315;1.04902371;-0.360011531;-0.00719255568;10;50.2166577;-0.533333;0;1.044444;1.00433279;1.00433242
22.286366;1.04902287;-0.600016648;-0.0119896603;-0.571975948;-0.011429941;1.04542633;1.04099992;-0.555835685;0.0143536644;50.216658;1.63207847e-05;-0.0146133139;-0.600000363;-0.0266672367;1.04902271;-0.360010557;-0.00719354779;10;50.2166577;-0.533333;0;1.044444;1.0043328;1.00433243
22.287366;1.04902287;-0.600016631;-0.0119913162;-0.571975936;-0.0114315372;1.04542532;1.0409999;-0.555834088;0.0143520467;50.216657;1.63354651e-05;-0.0146116253;-0.600000366;-0.0266672387;1.04902271;-0.360010581;-0.00719454005;10;50.2166567;-0.533333;0;1.044444;1.00433282;1.00433245
22.288366;1.04902187;-0.600016613;-0.0119929733;-0.57197647;-0.0114331453;1.04542432;1.04099887;-0.555834624;0.0143520432;50.216656;1.63496834e-05;-0.0146099363;-0.600000368;-0.0266672374;1.04902171;-0.360010604;-0.00719553203;10;50.2166557;-0.533333;0;1.044444;1.00433284;1.00433247
22.289366;1.04902186;-0.600016593;-0.011994632;-0.571976459;-0.0114347431;1.04542331;1.04099885;-0.555834624;0.0143504247;50.2166561;1.63631426e-05;-0.0146082473;-0.600000369;-0.0266672329;1.04902171;-0.360010624;-0.00719652331;10;50.2166557;-0.533333;0;1.044444;1.00433285;1.00433249
22.290366;1.04902086;-0.600016571;-0.0119962924;-0.571976994;-0.0114363522;1.0454223;1.04099783;-0.555835157;0.0143488204;50.2166551;1.63755896e-05;-0.0146065587;-0.600000369;-0.0266672252;1.04902071;-0.360010643;-0.00719751353;10;50.2166547;-0.533333;0;1.044444;1.00433287;1.00433251
22.291366;1.04902086;-0.600016549;-0.0119979547;-0.571976984;-0.0114379504;1.0454213;1.04099781;-0.555835154;0.0143472032;50.2166551;1.63868682e-05;-0.0146048704;-0.600000368;-0.0266672148;1.04902071;-0.360010659;-0.0071985024;10;50.2166546;-0.533333;0;1.044444;1.00433289;1.00433253
22.292366;1.04901986;-0.600016526;-0.0119979527;-0.571977519;-0.0114379705;1.04542029;1.04099679;-0.555835683;0.0143456011;50.2166541;1.63969499e-05;-0.0146031826;-0.600000365;-0.0266672021;1.04901971;-0.360010673;-0.00719848974;10;50.2166536;-0.533333;0;1.044444;1.0043329;1.00433256
22.293366;1.04901986;-0.600016502;-0.0119996198;-0.57197751;-0.0114395679;1.04542028;1.04099578;-0.55583621;0.0143440004;50.2166531;1.64058995e-05;-0.0146014958;-0.600000361;-0.0266671877;1.04901971;-0.360010685;-0.00719947541;10;50.2166526;-0.533333;0;1.044444;1.00433292;1.00433258
22.294366;1.04901886;-0.600016477;-0.0120012896;-0.571978046;-0.0114411756;1.04541928;1.04099577;-0.5558362;0.0143423878;50.2166531;1.64138434e-05;-0.0145998096;-0.600000356;-0.0266671719;1.04901871;-0.360010698;-0.00720045934;10;50.2166526;-0.533333;0;1.044444;1.00433294;1.0043326
22.295366;1.04901887;-0.600014785;-0.0120029617;-0.57197645;-0.0114427716;1.04541827;1.04099476;-0.555836722;0.0143407903;50.2166521;1.47542929e-05;-0.0145981243;-0.600000351;-0.0266671554;1.04901872;-0.360009711;-0.0072014416;10;50.2166516;-0.533333;0;1.044444;1.00433296;1.00433263
22.296366;1.04901787;-0.600014759;-0.0120046361;-0.57197699;-0.0114443778;1.04541727;1.04099475;-0.555835107;0.0143391803;50.2166512;1.47607665e-05;-0.0145964399;-0.600000346;-0.0266671382;1.04901772;-0.360009725;-0.00720242245;10;50.2166506;-0.533333;0;1.044444;1.00433298;1.00433265
22.297366;1.04901788;-0.600014732;-0.0120063124;-0.571976986;-0.0114459721;1.04541626;1.04099374;-0.555835624;0.0143375848;50.2166512;1.47667182e-05;-0.0145947564;-0.60000034;-0.0266671207;1.04901773;-0.36000974;-0.00720340228;10;50.2166506;-0.533333;0;1.044444;1.004333;1.00433267
22.298366;1.04901689;-0.600014704;-0.0120079904;-0.57197753;-0.0114475764;1.04541526;1.04099274;-0.55583614;0.0143359898;50.2166502;1.47721916e-05;-0.0145930738;-0.600000334;-0.0266671029;1.04901673;-0.360009758;-0.00720438159;10;50.2166496;-0.533333;0;1.044444;1.00433302;1.0043327
22.299366;1.04901689;-0.600014676;-0.0120096698;-0.571977531;-0.0114491688;1.04541426;1.04099274;-0.555836119;0.0143343809;50.2166502;1.47771925e-05;-0.0145930589;-0.600000329;-0.026667085;1.04901674;-0.360009778;-0.00720536093;10;50.2166496;-0.533333;0;1.044444;1.00433303;1.00433272
22.300366;1.04901591;-0.600014646;-0.0120113501;-0.571978081;-0.0114507714;1.04541325;1.04099175;-0.55583663;0.0143327857;50.2166492;1.47817119e-05;-0.0145913787;-0.600000323;-0.0266670671;1.04901575;-0.360009799;-0.0072063408;10;50.2166486;-0.533333;0;1.044444;1.00433305;1.00433274
22.301366;1.04901592;-0.600014617;-0.0120130309;-0.571978088;-0.0114523626;1.04541225;1.04099175;-0.555836606;0.0143311761;50.2166492;1.47857112e-05;-0.0145896998;-0.600000318;-0.0266670491;1.04901576;-0.360009822;-0.00720732162;10;50.2166487;-0.533333;0;1.044444;1.00433307;1.00433277
22.302366;1.04901493;-0.600014586;-0.0120147122;-0.571978643;-0.0114539642;1.04541124;1.04099076;-0.555837114;0.0143295797;50.2166483;1.4789124e-05;-0.0145880225;-0.600000312;-0.026667031;1.04901477;-0.360009845;-0.00720830385;10;50.2166477;-0.533333;0;1.044444;1.00433308;1.00433279
22.303366;1.04901495;-0.600012888;-0.0120163938;-0.571977068;-0.0114555546;1.04541024;1.04099077;-0.555837087;0.0143279688;50.2166483;1.31252111e-05;-0.014586347;-0.600000307;-0.0266670126;1.04901479;-0.360008868;-0.00720928788;10;50.2166477;-0.533333;0;1.044444;1.0043331;1.00433281
22.304366;1.04901397;-0.600012855;-0.0120180754;-0.571977629;-0.0114571553;1.04540923;1.04098978;-0.555835992;0.0143263711;50.2166473;1.31272252e-05;-0.0145846729;-0.600000302;-0.0266669939;1.04901381;-0.36000889;-0.00721027406;10;50.2166467;-0.533333;0;1.044444;1.00433311;1.00433284
22.305366;1.04901399;-0.600012822;-0.0120197572;-0.571977648;-0.0114587444;1.04540822;1.04098879;-0.555836499;0.014324773;50.2166463;1.31283846e-05;-0.014583;-0.600000296;-0.0266669747;1.04901383;-0.360008911;-0.00721126259;10;50.2166457;-0.533333;0;1.044444;1.00433313;1.00433286
22.306366;1.04901302;-0.600012789;-0.0120214387;-0.571978214;-0.0114603434;1.04540721;1.0409888;-0.555836472;0.0143231607;50.2166463;1.31285537e-05;-0.0145813283;-0.60000029;-0.0266669549;1.04901285;-0.36000893;-0.0072122536;10;50.2166458;-0.533333;0;1.044444;1.00433314;1.00433289
22.307366;1.04901304;-0.600012755;-0.0120231197;-0.571978238;-0.0114619305;1.0454062;1.04098781;-0.555836979;0.014323163;50.2166453;1.31276355e-05;-0.0145796573;-0.600000282;-0.0266669343;1.04901287;-0.360008948;-0.00721324712;10;50.2166448;-0.533333;0;1.044444;1.00433315;1.00433291
22.308366;1.04901207;-0.600012722;-0.0120248002;-0.571978811;-0.0114635274;1.04540519;1.04098782;-0.555836954;0.0143215501;50.2166453;1.31256209e-05;-0.0145779872;-0.600000273;-0.0266669133;1.04901189;-0.360008964;-0.00721424317;10;50.2166448;-0.533333;0;1.044444;1.00433315;1.00433294
22.309366;1.04901209;-0.600012689;-0.01202648;-0.57197884;-0.0114651125;1.04540418;1.04098683;-0.555837465;0.0143199507;50.2166443;1.31225797e-05;-0.0145763181;-0.600000263;-0.0266668919;1.04901192;-0.360008978;-0.0072152417;10;50.2166438;-0.533333;0;1.044444;1.00433316;1.00433296
22.310366;1.04901112;-0.600012656;-0.0120264923;-0.571979419;-0.0114651193;1.04540317;1.04098684;-0.555837442;0.0143183375;50.2166443;1.311861e-05;-0.0145746498;-0.600000253;-0.0266668706;1.04901094;-0.36000899;-0.00721524271;10;50.2166439;-0.533333;0;1.044444;1.00433317;1.00433298
22.311366;1.04901115;-0.600010959;-0.0120281702;-0.571977864;-0.0114667036;1.04540216;1.04098585;-0.555837956;0.0143167378;50.2166433;1.1447119e-05;-0.0145729826;-0.600000242;-0.0266668498;1.04901096;-0.360008;-0.00721624616;10;50.2166429;-0.533333;0;1.044444;1.00433317;1.00433301
22.312366;1.04901018;-0.60001093;-0.012029847;-0.571978445;-0.0114682986;1.04540115;1.04098486;-0.555838471;0.0143151378;50.2166433;1.14414522e-05;-0.0145713168;-0.600000231;-0.0266668298;1.04900999;-0.360008009;-0.00721725192;10;50.2166429;-0.533333;0;1.044444;1.00433317;1.00433303
22.313366;1.0490102;-0.600010903;-0.0120315227;-0.571978483;-0.0114698824;1.04540014;1.04098487;-0.555836854;0.0143135237;50.2166433;1.14348968e-05;-0.0145696524;-0.60000022;-0.026666811;1.04901001;-0.360008014;-0.00721825985;10;50.2166429;-0.533333;0;1.044444;1.00433318;1.00433305
22.314366;1.04900923;-0.600010879;-0.0120331977;-0.571979066;-0.0114714767;1.04539913;1.04098388;-0.555837375;0.0143119229;50.2166422;1.142742e-05;-0.0145696563;-0.600000208;-0.0266667935;1.04900903;-0.360008017;-0.00721926976;10;50.216642;-0.533333;0;1.044444;1.00433318;1.00433307
22.315366;1.04900926;-0.600010858;-0.0120348723;-0.571979104;-0.0114730595;1.04539813;1.04098389;-0.555837364;0.0143103078;50.2166422;1.14191164e-05;-0.0145679952;-0.600000196;-0.0266667772;1.04900906;-0.360008018;-0.00722028146;10;50.216642;-0.533333;0;1.044444;1.00433318;1.00433309
22.316366;1.0490093;-0.600010841;-0.0120365465;-0.571979142;-0.0114746416;1.04539712;1.0409829;-0.55583789;0.0143087061;50.2166412;1.14102643e-05;-0.0145663359;-0.600000183;-0.0266667621;1.04900908;-0.360008015;-0.0072212948;10;50.216641;-0.533333;0;1.044444;1.00433319;1.00433311
22.317366;1.04900833;-0.600010828;-0.0120382201;-0.571979726;-0.0114762338;1.04539612;1.04098191;-0.555838419;0.0143071041;50.2166412;1.14012745e-05;-0.0145646779;-0.600000171;-0.0266667483;1.04900811;-0.36000801;-0.00722230957;10;50.2166411;-0.533333;0;1.044444;1.00433319;1.00433313
22.318366;1.04900836;-0.600010819;-0.0120398933;-0.571979764;-0.0114778142;1.04539611;1.04098193;-0.555838418;0.0143054883;50.2166402;1.13925881e-05;-0.014563021;-0.60000016;-0.0266667356;1.04900814;-0.360008001;-0.00722332562;10;50.2166401;-0.533333;0;1.044444;1.0043332;1.00433314
22.319366;1.0490074;-0.600009147;-0.0120415658;-0.571978756;-0.0114794047;1.04539511;1.04098094;-0.555838953;0.014303886;50.2166402;9.71793443e-06;-0.0145613651;-0.600000148;-0.0266667242;1.04900716;-0.36000699;-0.00722434275;10;50.2166401;-0.533333;0;1.044444;1.0043332;1.00433316
22.320366;1.04900743;-0.600009145;-0.0120432375;-0.571978791;-0.0114809834;1.04539411;1.04098095;-0.555838956;0.01430227;50.2166402;9.71098253e-06;-0.0145597097;-0.600000137;-0.026666714;1.04900719;-0.360006977;-0.0072253607;10;50.2166401;-0.533333;0;1.044444;1.0043332;1.00433317
22.321366;1.04900647;-0.600009147;-0.0120449085;-0.57197937;-0.0114825723;1.04539311;1.04097996;-0.555837895;0.0143006674;50.2166393;9.70538751e-06;-0.0145580548;-0.600000126;-0.026666705;1.04900621;-0.360006961;-0.00722637925;10;50.2166392;-0.533333;0;1.044444;1.00433321;1.00433318
22.322366;1.04900651;-0.600009152;-0.0120465784;-0.571979401;-0.0114841495;1.04539211;1.04097997;-0.555837902;0.0142990505;50.2166393;9.70149895e-06;-0.0145564008;-0.600000116;-0.026666697;1.04900624;-0.360006942;-0.00722739826;10;50.2166392;-0.533333;0;1.044444;1.00433322;1.0043332
22.323366;1.04900554;-0.600009159;-0.012048247;-0.571979976;-0.0114857369;1.04539111;1.04097898;-0.555838445;0.014299048;50.2166383;9.69965403e-06;-0.0145547477;-0.600000105;-0.0266666899;1.04900526;-0.36000692;-0.00722841771;10;50.2166382;-0.533333;0;1.044444;1.00433323;1.00433321
22.324366;1.04900558;-0.600009168;-0.0120499145;-0.571980004;-0.0114873128;1.04539011;1.04097799;-0.55583899;0.0142974439;50.2166383;9.70012609e-06;-0.0145530961;-0.600000093;-0.0266666836;1.04900528;-0.360006895;-0.00722943765;10;50.2166382;-0.533333;0;1.044444;1.00433324;1.00433322
22.325366;1.04900462;-0.600009179;-0.012051581;-0.571980577;-0.0114888991;1.04538911;1.040978;-0.555839002;0.0142958257;50.2166383;9.7031647e-06;-0.0145514465;-0.600000081;-0.0266666779;1.0490043;-0.360006867;-0.00723045811;10;50.2166383;-0.533333;0;1.044444;1.00433324;1.00433323
22.326366;1.04900466;-0.600007525;-0.01205158;-0.571979013;-0.0114888851;1.04538812;1.04097702;-0.555839548;0.0142942206;50.2166373;8.04237454e-06;-0.0145497991;-0.600000068;-0.0266666726;1.04900431;-0.360005835;-0.00723047912;10;50.2166373;-0.533333;0;1.044444;1.00433325;1.00433324
22.327366;1.0490037;-0.600007538;-0.0120532448;-0.571979581;-0.0114904706;1.04538712;1.04097703;-0.555839563;0.0142926015;50.2166373;8.05129036e-06;-0.014548154;-0.600000055;-0.0266666675;1.04900333;-0.360005799;-0.00723150071;10;50.2166373;-0.533333;0;1.044444;1.00433326;1.00433325
22.328366;1.04900374;-0.600007552;-0.0120549092;-0.571979603;-0.0114920451;1.04538612;1.04097605;-0.55583851;0.0142909957;50.2166373;8.0632314e-06;-0.0145481779;-0.60000004;-0.0266666625;1.04900334;-0.36000576;-0.00723252294;10;50.2166373;-0.533333;0;1.044444;1.00433327;1.00433325
22.329366;1.04900278;-0.600007567;-0.0120565731;-0.571980168;-0.0114936308;1.04538512;1.04097606;-0.555838527;0.0142893755;50.2166363;8.0779575e-06;-0.0145465373;-0.600000024;-0.0266666574;1.04900235;-0.360005718;-0.00723354591;10;50.2166363;-0.533333;0;1.044444;1.00433328;1.00433326
22.330366;1.04900281;-0.600007583;-0.0120582364;-0.571980186;-0.0114952062;1.04538413;1.04097508;-0.555839078;0.0142877684;50.2166363;8.09511077e-06;-0.0145448985;-0.600000006;-0.0266666523;1.04900235;-0.360005674;-0.00723456972;10;50.2166363;-0.533333;0;1.044444;1.00433329;1.00433326
22.331366;1.04900185;-0.600007599;-0.0120598995;-0.571980748;-0.011496793;1.04538313;1.0409741;-0.55583963;0.0142861606;50.2166363;8.11431877e-06;-0.0145432613;-0.599999987;-0.0266666472;1.04900136;-0.360005627;-0.00723559441;10;50.2166363;-0.533333;0;1.044444;1.00433329;1.00433326
22.332366;1.04900188;-0.600007615;-0.0120615624;-0.571980763;-0.0114983697;1.04538213;1.04097412;-0.555839647;0.0142845384;50.2166353;8.13526647e-06;-0.0145416257;-0.599999967;-0.0266666422;1.04900137;-0.360005579;-0.00723661985;10;50.2166354;-0.533333;0;1.044444;1.0043333;1.00433326
22.333366;1.04900091;-0.600007632;-0.0120632251;-0.571981322;-0.0114999584;1.04538114;1.04097315;-0.555840197;0.0142829293;50.2166353;8.15772755e-06;-0.0145399909;-0.599999946;-0.0266666375;1.04900037;-0.36000553;-0.0072376457;10;50.2166354;-0.533333;0;1.044444;1.00433331;1.00433325
22.334366;1.04900093;-0.600005983;-0.0120648881;-0.571979746;-0.011501537;1.04538014;1.04097317;-0.555840212;0.0142813062;50.2166353;6.51486244e-06;-0.0145383566;-0.599999924;-0.0266666332;1.04900037;-0.360004481;-0.00723867144;10;50.2166354;-0.533333;0;1.044444;1.00433332;1.00433324
22.335366;1.04899996;-0.600006;-0.0120665515;-0.571980303;-0.0115031275;1.04537915;1.04097219;-0.555840761;0.0142796972;50.2166343;6.53982393e-06;-0.0145367226;-0.599999902;-0.0266666293;1.04899938;-0.360004431;-0.00723969648;10;50.2166344;-0.533333;0;1.044444;1.00433333;1.00433324
22.336366;1.04899998;-0.600006018;-0.0120682151;-0.571980315;-0.0115047075;1.04537815;1.04097221;-0.555839172;0.0142780753;50.2166343;6.56572638e-06;-0.0145350884;-0.599999879;-0.0266666259;1.04899938;-0.360004381;-0.00724072024;10;50.2166344;-0.533333;0;1.044444;1.00433334;1.00433322
22.337366;1.048999;-0.600006037;-0.0120698791;-0.571980872;-0.0115062988;1.04537815;1.04097123;-0.555839718;0.0142780698;50.2166343;6.5923299e-06;-0.0145334536;-0.599999857;-0.0266666227;1.04899838;-0.360004332;-0.00724174219;10;50.2166344;-0.533333;0;1.044444;1.00433335;1.00433321
22.338366;1.04899902;-0.600006056;-0.0120715431;-0.571980883;-0.0115078791;1.04537716;1.04097026;-0.555840261;0.0142764654;50.2166343;6.61940989e-06;-0.0145318181;-0.599999835;-0.0266666196;1.04899838;-0.360004284;-0.00724276183;10;50.2166344;-0.533333;0;1.044444;1.00433336;1.0043332
22.339366;1.04899803;-0.600006075;-0.0120732068;-0.57198144;-0.0115094701;1.04537616;1.04097027;-0.555840268;0.0142748498;50.2166333;6.64677286e-06;-0.0145301813;-0.599999815;-0.0266666165;1.04899738;-0.360004236;-0.00724377881;10;50.2166334;-0.533333;0;1.044444;1.00433337;1.00433319
22.340366;1.04899804;-0.600006094;-0.0120732037;-0.571981451;-0.0115094609;1.04537516;1.04096929;-0.555840807;0.0142732508;50.2166333;6.67426676e-06;-0.0145302097;-0.599999796;-0.0266666136;1.04899737;-0.360004189;-0.00724379294;10;50.2166334;-0.533333;0;1.044444;1.00433338;1.00433318
22.341366;1.04899705;-0.600004445;-0.0120748673;-0.571980419;-0.0115110509;1.04537416;1.04096931;-0.55584081;0.0142716409;50.2166333;5.03511943e-06;-0.0145285697;-0.599999779;-0.0266666108;1.04899636;-0.360003143;-0.00724480426;10;50.2166334;-0.533333;0;1.044444;1.00433338;1.00433316
22.342366;1.04899706;-0.600004463;-0.0120765312;-0.571980432;-0.0115126292;1.04537316;1.04096832;-0.555841345;0.0142700476;50.2166333;5.06259531e-06;-0.0145269282;-0.599999765;-0.0266666083;1.04899635;-0.360003097;-0.00724581294;10;50.2166334;-0.533333;0;1.044444;1.00433339;1.00433315
