time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.343366;1.04899706;-0.60000448;-0.0120781955;-0.571980446;-0.0115142069;1.04537215;1.04096833;-0.555841343;0.0142684432;50.2166322;5.08999032e-06;-0.014525285;-0.599999753;-0.0266666059;1.04899634;-0.360003052;-0.00724681918;10;50.2166324;-0.533333;0;1.044444;1.00433339;1.00433314
22.344366;1.04899606;-0.600004496;-0.0120798606;-0.571981007;-0.0115157946;1.04537115;1.04096734;-0.555840272;0.014266855;50.2166322;5.1172912e-06;-0.0145236404;-0.599999744;-0.0266666039;1.04899533;-0.360003009;-0.00724782317;10;50.2166324;-0.533333;0;1.044444;1.0043334;1.00433313
22.345366;1.04899605;-0.600004512;-0.0120815265;-0.571981022;-0.0115173706;1.04537014;1.04096634;-0.555840801;0.0142652687;50.2166322;5.14448513e-06;-0.0145219945;-0.599999737;-0.0266666021;1.04899531;-0.360002967;-0.00724882505;10;50.2166324;-0.533333;0;1.044444;1.0043334;1.00433312
22.346366;1.04899505;-0.600004528;-0.0120831934;-0.571981581;-0.0115189568;1.04536913;1.04096635;-0.555840794;0.0142636703;50.2166322;5.17150674e-06;-0.014520347;-0.599999732;-0.0266666007;1.04899429;-0.360002927;-0.00724982484;10;50.2166324;-0.533333;0;1.044444;1.0043334;1.00433312
22.347366;1.04899503;-0.600004543;-0.012084862;-0.571981594;-0.0115205313;1.04536813;1.04096535;-0.555841321;0.0142620871;50.2166322;5.19816681e-06;-0.0145186979;-0.59999973;-0.0266665997;1.04899427;-0.36000289;-0.00725082242;10;50.2166324;-0.533333;0;1.044444;1.0043334;1.00433311
22.348366;1.04899402;-0.600004557;-0.0120865322;-0.571982151;-0.0115221162;1.04536711;1.04096534;-0.555841314;0.0142604915;50.2166322;5.22411549e-06;-0.0145170472;-0.599999729;-0.0266665991;1.04899325;-0.360002854;-0.00725181753;10;50.2166323;-0.533333;0;1.044444;1.0043334;1.00433311
22.349366;1.048994;-0.600002904;-0.0120882042;-0.571980572;-0.0115236898;1.0453661;1.04096434;-0.555841841;0.0142589109;50.2166312;3.58220028e-06;-0.0145153949;-0.599999729;-0.0266665989;1.04899323;-0.360001821;-0.00725280984;10;50.2166313;-0.533333;0;1.044444;1.0043334;1.0043331
22.350366;1.04899299;-0.600002917;-0.0120898784;-0.571981126;-0.0115252743;1.04536509;1.04096433;-0.555841834;0.0142589189;50.2166312;3.6052301e-06;-0.014513741;-0.59999973;-0.0266665992;1.04899221;-0.36000179;-0.00725379915;10;50.2166313;-0.533333;0;1.044444;1.0043334;1.0043331
22.351366;1.04899297;-0.600002928;-0.012091555;-0.571981132;-0.0115268477;1.04536407;1.04096332;-0.555842361;0.0142573409;50.2166312;3.62611337e-06;-0.014512086;-0.599999731;-0.0266665999;1.04899219;-0.36000176;-0.00725478547;10;50.2166313;-0.533333;0;1.044444;1.0043334;1.0043331
22.352366;1.04899195;-0.600002939;-0.0120932339;-0.57198168;-0.0115284322;1.04536306;1.0409633;-0.555840754;0.0142557506;50.2166312;3.64460573e-06;-0.0145120965;-0.599999734;-0.0266666009;1.04899117;-0.360001732;-0.00725576901;10;50.2166313;-0.533333;0;1.044444;1.00433339;1.0043331
22.353366;1.04899193;-0.600002948;-0.0120932487;-0.57198168;-0.0115284174;1.04536304;1.04096229;-0.555841283;0.0142541753;50.2166312;3.66062829e-06;-0.0145104394;-0.599999737;-0.0266666023;1.04899115;-0.360001705;-0.00725575014;10;50.2166313;-0.533333;0;1.044444;1.00433339;1.0043331
22.354366;1.0489909;-0.600002957;-0.0120949322;-0.571982222;-0.0115300028;1.04536203;1.04096127;-0.555841812;0.0142526016;50.2166312;3.67420095e-06;-0.0145087815;-0.599999741;-0.0266666041;1.04899012;-0.360001681;-0.00725672924;10;50.2166313;-0.533333;0;1.044444;1.00433338;1.0043331
22.355366;1.04899088;-0.600002964;-0.0120966173;-0.571982215;-0.0115315779;1.04536101;1.04096125;-0.555841808;0.014251015;50.2166312;3.68539772e-06;-0.0145071227;-0.599999746;-0.0266666065;1.0489901;-0.360001658;-0.00725770669;10;50.2166313;-0.533333;0;1.044444;1.00433337;1.00433311
22.356366;1.04898986;-0.600002971;-0.0120983031;-0.571982749;-0.0115331648;1.04536;1.04096023;-0.555842339;0.0142494425;50.2166302;3.69438e-06;-0.0145054628;-0.599999751;-0.0266666092;1.04898908;-0.360001638;-0.00725868285;10;50.2166303;-0.533333;0;1.044444;1.00433335;1.00433311
22.357366;1.04898984;-0.600001313;-0.0120999893;-0.571981148;-0.0115347411;1.04535899;1.0409602;-0.555842337;0.0142478559;50.2166302;2.03477183e-06;-0.0145038017;-0.599999756;-0.0266666122;1.04898905;-0.360000621;-0.00725965805;10;50.2166303;-0.533333;0;1.044444;1.00433334;1.00433313
22.358366;1.04898882;-0.60000132;-0.0121016749;-0.571981677;-0.011536329;1.04535798;1.04095918;-0.555842871;0.0142462818;50.2166302;2.04027691e-06;-0.0145021393;-0.599999761;-0.0266666153;1.04898802;-0.360000606;-0.00726063266;10;50.2166303;-0.533333;0;1.044444;1.00433332;1.00433314
22.359366;1.0489888;-0.600001328;-0.0121033593;-0.571981659;-0.0115379064;1.04535698;1.04095915;-0.555842871;0.0142446923;50.2166302;2.04458791e-06;-0.0145004754;-0.599999766;-0.0266666181;1.048988;-0.360000594;-0.00726160701;10;50.2166303;-0.533333;0;1.044444;1.00433331;1.00433315
22.360366;1.04898778;-0.600001336;-0.0121050421;-0.571982184;-0.0115394951;1.04535598;1.04095813;-0.555841805;0.0142431144;50.2166302;2.04801147e-06;-0.0144988098;-0.599999771;-0.0266666205;1.04898697;-0.360000585;-0.0072625815;10;50.2166303;-0.533333;0;1.044444;1.00433329;1.00433317
22.361366;1.04898776;-0.600001344;-0.012106723;-0.571982163;-0.0115410728;1.04535498;1.04095711;-0.555842341;0.0142415342;50.2166302;2.0507932e-06;-0.0144971426;-0.599999776;-0.0266666224;1.04898694;-0.360000578;-0.00726355652;10;50.2166303;-0.533333;0;1.044444;1.00433327;1.00433319
22.362366;1.04898674;-0.600001351;-0.0121084017;-0.571982685;-0.0115426614;1.04535398;1.04095709;-0.555842343;0.0142415391;50.2166302;2.05309309e-06;-0.0144954733;-0.599999781;-0.0266666238;1.04898591;-0.360000573;-0.0072645324;10;50.2166302;-0.533333;0;1.044444;1.00433325;1.00433321
22.363366;1.04898672;-0.600001358;-0.0121100782;-0.571982662;-0.0115442385;1.04535298;1.04095608;-0.55584288;0.0142399544;50.2166302;2.05496928e-06;-0.0144954687;-0.599999786;-0.0266666248;1.04898588;-0.36000057;-0.00726550945;10;50.2166302;-0.533333;0;1.044444;1.00433323;1.00433323
22.364366;1.04898671;-0.600001364;-0.0121117525;-0.571982638;-0.0115458152;1.04535199;1.04095606;-0.555842884;0.0142383542;50.2166302;2.0564275e-06;-0.0144937954;-0.599999791;-0.0266666255;1.04898585;-0.360000569;-0.007266488;10;50.2166302;-0.533333;0;1.044444;1.0043332;1.00433326
22.365366;1.04898569;-0.599999701;-0.0121117578;-0.571981572;-0.0115458137;1.045351;1.04095505;-0.555843424;0.0142367663;50.2166302;3.90823041e-07;-0.0144921203;-0.599999796;-0.0266666262;1.04898483;-0.359999569;-0.0072664684;10;50.2166302;-0.533333;0;1.044444;1.00433318;1.00433328
22.366366;1.04898568;-0.599999703;-0.0121134278;-0.571981549;-0.0115473899;1.04535001;1.04095504;-0.555843431;0.0142351637;50.2166302;3.91533468e-07;-0.0144904433;-0.599999801;-0.0266666271;1.0489848;-0.359999571;-0.00726745106;10;50.2166302;-0.533333;0;1.044444;1.00433316;1.0043333
22.367366;1.04898466;-0.599999703;-0.0121150964;-0.571982071;-0.0115489769;1.04534902;1.04095402;-0.555843973;0.0142335743;50.2166302;3.91935622e-07;-0.0144887649;-0.599999805;-0.0266666283;1.04898378;-0.359999574;-0.00726843642;10;50.2166302;-0.533333;0;1.044444;1.00433314;1.00433332
22.368366;1.04898465;-0.599999701;-0.0121167637;-0.571982051;-0.0115505531;1.04534904;1.04095401;-0.555843981;0.014231971;50.2166302;3.92053619e-07;-0.0144870855;-0.599999809;-0.0266666301;1.04898376;-0.359999578;-0.00726942484;10;50.2166302;-0.533333;0;1.044444;1.00433312;1.00433334
22.369366;1.04898363;-0.599999696;-0.0121184301;-0.571982576;-0.0115521401;1.04534805;1.040953;-0.555842924;0.0142303815;50.2166302;3.9186068e-07;-0.0144854053;-0.599999813;-0.0266666324;1.04898275;-0.359999582;-0.00727041663;10;50.2166302;-0.533333;0;1.044444;1.00433309;1.00433335
22.370366;1.04898362;-0.599999689;-0.0121200959;-0.571982557;-0.0115537162;1.04534706;1.04095199;-0.555843467;0.0142287927;50.2166302;3.91261899e-07;-0.0144837247;-0.599999816;-0.0266666354;1.04898274;-0.359999588;-0.00727141199;10;50.2166302;-0.533333;0;1.044444;1.00433307;1.00433337
22.371366;1.0489826;-0.599999681;-0.0121217609;-0.571983085;-0.011555303;1.04534607;1.04095198;-0.555843477;0.0142271911;50.2166302;3.90090455e-07;-0.0144820441;-0.59999982;-0.0266666394;1.04898173;-0.359999593;-0.00727241104;10;50.2166301;-0.533333;0;1.044444;1.00433305;1.00433339
22.372366;1.04898258;-0.599999672;-0.0121234253;-0.571983067;-0.0115568786;1.04534509;1.04095096;-0.555844022;0.0142256042;50.2166302;3.88124752e-07;-0.0144803634;-0.599999823;-0.0266666444;1.04898172;-0.3599996;-0.00727341382;10;50.2166301;-0.533333;0;1.044444;1.00433303;1.0043334
22.373366;1.04898157;-0.599999662;-0.0121250893;-0.571983594;-0.011558465;1.0453441;1.04095095;-0.555844032;0.0142256059;50.2166302;3.85173076e-07;-0.0144803495;-0.599999826;-0.0266666502;1.04898072;-0.359999607;-0.00727442028;10;50.2166301;-0.533333;0;1.044444;1.00433301;1.00433341
22.374366;1.04898154;-0.599997985;-0.0121267529;-0.571981987;-0.0115600404;1.04534311;1.04094994;-0.555844577;0.0142240214;50.2166302;-1.28552894e-06;-0.014478669;-0.599999829;-0.0266666566;1.04898073;-0.359998614;-0.00727543039;10;50.2166301;-0.533333;0;1.044444;1.00433298;1.00433343
22.375366;1.04898052;-0.599997976;-0.0121284164;-0.571982512;-0.0115616268;1.04534212;1.04094993;-0.555844589;0.0142224247;50.2166302;-1.29069189e-06;-0.0144769886;-0.599999831;-0.0266666632;1.04897974;-0.359998623;-0.00727644407;10;50.2166301;-0.533333;0;1.044444;1.00433296;1.00433344
22.376366;1.0489805;-0.599997968;-0.0121284132;-0.571982492;-0.0115616137;1.04534112;1.04094892;-0.555845135;0.0142208431;50.2166303;-1.29702107e-06;-0.0144753079;-0.599999832;-0.0266666697;1.04897975;-0.359998632;-0.00727646114;10;50.2166301;-0.533333;0;1.044444;1.00433293;1.00433345
22.377366;1.04897947;-0.59999796;-0.0121300768;-0.571983016;-0.0115632011;1.04534013;1.04094791;-0.555845681;0.0142192628;50.2166303;-1.30454847e-06;-0.0144736271;-0.599999832;-0.0266666758;1.04897876;-0.359998642;-0.0072774813;10;50.2166301;-0.533333;0;1.044444;1.0043329;1.00433347
22.378366;1.04897944;-0.599997954;-0.0121317404;-0.571982994;-0.011564778;1.04533913;1.0409479;-0.555844093;0.0142176698;50.2166303;-1.31328603e-06;-0.0144719462;-0.599999831;-0.026666681;1.04897878;-0.359998653;-0.00727850414;10;50.2166301;-0.533333;0;1.044444;1.00433287;1.00433348
22.379366;1.04897841;-0.599997948;-0.0121334039;-0.571983516;-0.0115663669;1.04533814;1.04094689;-0.555844641;0.0142160911;50.2166303;-1.32319509e-06;-0.0144702654;-0.599999828;-0.026666685;1.04897779;-0.359998666;-0.0072795292;10;50.2166301;-0.533333;0;1.044444;1.00433284;1.00433349
22.380366;1.04897838;-0.599997943;-0.0121350675;-0.571983492;-0.0115679458;1.04533714;1.04094688;-0.555844654;0.014214499;50.2166303;-1.3341584e-06;-0.0144685848;-0.599999825;-0.0266666875;1.04897781;-0.359998679;-0.00728055598;10;50.2166301;-0.533333;0;1.044444;1.00433281;1.00433351
22.381366;1.04897835;-0.599997939;-0.012136731;-0.571983468;-0.011569526;1.04533714;1.04094588;-0.555845202;0.0142129206;50.2166303;-1.34602431e-06;-0.0144669047;-0.599999822;-0.0266666883;1.04897783;-0.359998693;-0.00728158399;10;50.2166301;-0.533333;0;1.044444;1.00433278;1.00433352
22.382366;1.04897731;-0.599997935;-0.0121383946;-0.571983987;-0.0115711189;1.04533613;1.04094587;-0.555845216;0.0142113285;50.2166303;-1.35869666e-06;-0.014465225;-0.599999818;-0.0266666872;1.04897685;-0.359998708;-0.00728261266;10;50.2166301;-0.533333;0;1.044444;1.00433275;1.00433353
22.383366;1.04897728;-0.599996265;-0.0121400584;-0.571982372;-0.0115727029;1.04533513;1.04094487;-0.555845764;0.0142097497;50.2166303;-3.03884019e-06;-0.0144652127;-0.599999815;-0.026666684;1.04897687;-0.359997723;-0.0072836413;10;50.2166301;-0.533333;0;1.044444;1.00433272;1.00433355
22.384366;1.04897624;-0.599996261;-0.0121417225;-0.571982891;-0.0115743007;1.04533413;1.04094487;-0.555845778;0.0142097573;50.2166303;-3.05317641e-06;-0.0144635343;-0.599999813;-0.0266666785;1.04897589;-0.359997739;-0.00728466919;10;50.2166301;-0.533333;0;1.044444;1.00433269;1.00433356
22.385366;1.04897621;-0.599996256;-0.0121433869;-0.571982864;-0.0115758906;1.04533313;1.04094387;-0.555846326;0.0142081759;50.2166303;-3.0684086e-06;-0.0144618568;-0.599999811;-0.0266666709;1.04897591;-0.359997756;-0.00728569581;10;50.2166301;-0.533333;0;1.044444;1.00433266;1.00433357
22.386366;1.04897517;-0.599996251;-0.0121433853;-0.571983381;-0.0115759061;1.04533212;1.04094287;-0.555846874;0.0142065931;50.2166304;-3.08450072e-06;-0.0144601798;-0.599999811;-0.0266666612;1.04897493;-0.359997774;-0.00728572095;10;50.2166302;-0.533333;0;1.044444;1.00433263;1.00433358
22.387366;1.04897514;-0.599996246;-0.0121450515;-0.571983352;-0.011577503;1.04533112;1.04094287;-0.555846888;0.0142049949;50.2166314;-3.10133714e-06;-0.0144585034;-0.599999812;-0.0266666496;1.04897495;-0.359997793;-0.00728674466;10;50.2166312;-0.533333;0;1.044444;1.00433261;1.00433359
22.388366;1.0489741;-0.599996241;-0.0121467191;-0.571983867;-0.011579114;1.04533012;1.04094188;-0.555845834;0.0142034091;50.2166314;-3.1187407e-06;-0.0144568277;-0.599999813;-0.0266666362;1.04897397;-0.359997813;-0.00728776721;10;50.2166312;-0.533333;0;1.044444;1.00433258;1.0043336
22.389366;1.04897407;-0.599996235;-0.0121483883;-0.571983838;-0.0115807167;1.04532912;1.04094188;-0.555845847;0.0142018084;50.2166314;-3.13653762e-06;-0.0144551522;-0.599999816;-0.0266666212;1.04897399;-0.359997835;-0.00728878897;10;50.2166312;-0.533333;0;1.044444;1.00433256;1.0043336
22.390366;1.04897304;-0.59999623;-0.0121500597;-0.571984354;-0.0115823329;1.04532812;1.04094089;-0.555846393;0.0142002201;50.2166314;-3.15463969e-06;-0.014453477;-0.59999982;-0.0266666044;1.04897301;-0.359997857;-0.00728981035;10;50.2166312;-0.533333;0;1.044444;1.00433254;1.00433361
22.391366;1.04897301;-0.599996224;-0.0121517332;-0.571984325;-0.0115839402;1.04532712;1.04094089;-0.555846404;0.0141986171;50.2166314;-3.17304056e-06;-0.0144518021;-0.599999825;-0.0266665859;1.04897302;-0.35999788;-0.00729083171;10;50.2166312;-0.533333;0;1.044444;1.00433252;1.00433362
22.392366;1.04897198;-0.599996218;-0.0121534087;-0.571984844;-0.01158556;1.04532612;1.0409399;-0.555846949;0.0141970267;50.2166314;-3.19177513e-06;-0.0144517941;-0.599999831;-0.0266665659;1.04897204;-0.359997905;-0.00729185339;10;50.2166312;-0.533333;0;1.044444;1.00433251;1.00433363
22.393366;1.04897195;-0.599994545;-0.0121550865;-0.57198323;-0.0115871699;1.04532613;1.0409399;-0.55584696;0.0141954215;50.2166314;-4.87760616e-06;-0.0144501198;-0.599999837;-0.0266665446;1.04897206;-0.35999693;-0.00729287574;10;50.2166312;-0.533333;0;1.044444;1.00433249;1.00433363
22.394366;1.04897092;-0.59999454;-0.0121567661;-0.571983751;-0.0115887916;1.04532513;1.04093891;-0.555847504;0.0141954301;50.2166324;-4.89738484e-06;-0.014448446;-0.599999844;-0.0266665226;1.04897107;-0.359996956;-0.00729389898;10;50.2166323;-0.533333;0;1.044444;1.00433247;1.00433364
22.395366;1.0489709;-0.599994535;-0.012158447;-0.571983729;-0.0115904023;1.04532413;1.04093791;-0.555848049;0.0141938366;50.2166324;-4.91801002e-06;-0.0144467728;-0.599999851;-0.0266665003;1.04897109;-0.359996983;-0.00729492309;10;50.2166323;-0.533333;0;1.044444;1.00433246;1.00433364
22.396366;1.04897087;-0.599994531;-0.0121584621;-0.571983708;-0.0115904233;1.04532314;1.04093792;-0.55584806;0.0141922286;50.2166324;-4.9396802e-06;-0.0144451002;-0.599999859;-0.0266664782;1.0489711;-0.35999701;-0.00729494772;10;50.2166323;-0.533333;0;1.044444;1.00433244;1.00433365
22.397366;1.04896985;-0.599994528;-0.0121601443;-0.571984234;-0.011592043;1.04532214;1.04093692;-0.555848604;0.0141906333;50.2166324;-4.96251291e-06;-0.0144434284;-0.599999868;-0.0266664568;1.04897011;-0.359997036;-0.00729597243;10;50.2166323;-0.533333;0;1.044444;1.00433243;1.00433365
22.398366;1.04896983;-0.599994526;-0.0121618264;-0.571984215;-0.0115936498;1.04532114;1.04093693;-0.555848615;0.0141890237;50.2166324;-4.98657362e-06;-0.0144417574;-0.599999877;-0.0266664363;1.04897012;-0.359997062;-0.00729699669;10;50.2166323;-0.533333;0;1.044444;1.00433242;1.00433365
22.399366;1.04896881;-0.599994524;-0.012163508;-0.571984744;-0.0115952655;1.04532015;1.04093593;-0.555847558;0.0141874272;50.2166324;-5.01195697e-06;-0.0144400872;-0.599999888;-0.0266664169;1.04896913;-0.359997086;-0.00729801999;10;50.2166323;-0.533333;0;1.044444;1.00433241;1.00433364
22.400366;1.04896879;-0.599994524;-0.0121651889;-0.571984726;-0.0115968677;1.04531915;1.04093593;-0.555847569;0.0141858169;50.2166334;-5.03879844e-06;-0.0144384179;-0.599999899;-0.0266663986;1.04896913;-0.35999711;-0.00729904191;10;50.2166333;-0.533333;0;1.044444;1.0043324;1.00433364
22.401366;1.04896778;-0.599994523;-0.012166869;-0.571985254;-0.0115984783;1.04531815;1.04093494;-0.555848112;0.01418422;50.2166334;-5.06714164e-06;-0.0144384163;-0.599999913;-0.0266663815;1.04896814;-0.359997132;-0.00730006228;10;50.2166333;-0.533333;0;1.044444;1.00433239;1.00433363
22.402366;1.04896777;-0.599994524;-0.0121685479;-0.571985236;-0.0116000746;1.04531715;1.04093494;-0.555848121;0.0141826097;50.2166334;-5.09681976e-06;-0.0144367491;-0.599999928;-0.0266663651;1.04896814;-0.359997152;-0.0073010812;10;50.2166333;-0.533333;0;1.044444;1.00433238;1.00433362
22.403366;1.04896676;-0.599994525;-0.0121702258;-0.571985764;-0.0116016786;1.04531615;1.04093394;-0.555848665;0.0141826141;50.2166334;-5.12750386e-06;-0.0144350826;-0.599999944;-0.0266663493;1.04896715;-0.35999717;-0.00730209885;10;50.2166333;-0.533333;0;1.044444;1.00433238;1.00433361
22.404366;1.04896675;-0.599994526;-0.0121719024;-0.571985747;-0.0116032682;1.04531515;1.04093394;-0.555848673;0.014181004;50.2166333;-5.1588196e-06;-0.014433417;-0.599999962;-0.0266663337;1.04896715;-0.359997187;-0.0073031153;10;50.2166333;-0.533333;0;1.044444;1.00433238;1.0043336
22.405366;1.04896574;-0.59999286;-0.0121735773;-0.571984688;-0.0116048658;1.04531516;1.04093294;-0.555849216;0.0141794077;50.2166343;-6.85708014e-06;-0.0144317521;-0.599999982;-0.0266663181;1.04896615;-0.359996201;-0.00730413053;10;50.2166343;-0.533333;0;1.044444;1.00433237;1.00433358
22.406366;1.04896574;-0.599992861;-0.0121735837;-0.571984672;-0.0116048608;1.04531416;1.04093194;-0.555849758;0.0141778115;50.2166343;-6.88865616e-06;-0.0144300878;-0.600000002;-0.0266663023;1.04896614;-0.359996214;-0.00730414439;10;50.2166343;-0.533333;0;1.044444;1.00433237;1.00433356
22.407366;1.04896474;-0.599992863;-0.0121752548;-0.571985203;-0.0116064537;1.04531316;1.04093194;-0.555849765;0.0141762014;50.2166343;-6.92000577e-06;-0.0144284242;-0.600000022;-0.0266662865;1.04896514;-0.359996224;-0.00730515673;10;50.2166343;-0.533333;0;1.044444;1.00433237;1.00433353
22.408366;1.04896474;-0.599992865;-0.0121769236;-0.57198519;-0.0116080339;1.04531216;1.04093094;-0.555850306;0.0141746048;50.2166343;-6.95101434e-06;-0.0144267616;-0.600000043;-0.0266662708;1.04896514;-0.359996231;-0.00730616748;10;50.2166343;-0.533333;0;1.044444;1.00433238;1.00433351
22.409366;1.04896374;-0.599992868;-0.0121785895;-0.571985724;-0.0116096242;1.04531116;1.04093093;-0.55585031;0.0141729942;50.2166343;-6.98162587e-06;-0.0144251;-0.600000064;-0.0266662553;1.04896413;-0.359996235;-0.0073071767;10;50.2166343;-0.533333;0;1.044444;1.00433238;1.00433348
22.410366;1.04896375;-0.599992871;-0.0121802525;-0.571985714;-0.0116112027;1.04531016;1.04092993;-0.555850847;0.0141713967;50.2166352;-7.0117534e-06;-0.0144251065;-0.600000084;-0.0266662404;1.04896412;-0.359996236;-0.00730818455;10;50.2166353;-0.533333;0;1.044444;1.00433239;1.00433345
22.411366;1.04896375;-0.599992876;-0.0121819122;-0.571985706;-0.0116127811;1.04530915;1.04092993;-0.555850849;0.014169785;50.2166352;-7.04118434e-06;-0.014423448;-0.600000105;-0.0266662264;1.04896412;-0.359996234;-0.00730919122;10;50.2166352;-0.533333;0;1.044444;1.0043324;1.00433342
22.412366;1.04896276;-0.599992882;-0.0121835682;-0.571986246;-0.0116143707;1.04530815;1.04092892;-0.555851383;0.0141697874;50.2166352;-7.06955591e-06;-0.0144217913;-0.600000125;-0.0266662137;1.04896311;-0.359996229;-0.00731019686;10;50.2166352;-0.533333;0;1.044444;1.00433241;1.00433338
22.413366;1.04896276;-0.599992888;-0.0121852209;-0.571986243;-0.0116159501;1.04530715;1.04092892;-0.55584978;0.0141681739;50.2166352;-7.09641024e-06;-0.0144201364;-0.600000145;-0.0266662024;1.0489631;-0.359996221;-0.00731120149;10;50.2166352;-0.533333;0;1.044444;1.00433243;1.00433335
22.414366;1.04896177;-0.599992896;-0.0121868704;-0.571986788;-0.0116175417;1.04530615;1.04092791;-0.555850312;0.0141665731;50.2166362;-7.12129258e-06;-0.0144184833;-0.600000164;-0.0266661926;1.04896209;-0.35999621;-0.00731220505;10;50.2166362;-0.533333;0;1.044444;1.00433245;1.00433331
22.415366;1.04896177;-0.599992904;-0.0121868501;-0.571986793;-0.0116175346;1.04530515;1.04092691;-0.555850842;0.0141649714;50.2166362;-7.14384298e-06;-0.0144168321;-0.600000182;-0.0266661843;1.04896208;-0.359996198;-0.00731220738;10;50.2166362;-0.533333;0;1.044444;1.00433246;1.00433328
22.416366;1.04896077;-0.599992913;-0.0121884936;-0.571987347;-0.0116191291;1.04530514;1.0409269;-0.555850838;0.0141633553;50.2166361;-7.16383475e-06;-0.0144151823;-0.600000199;-0.0266661773;1.04896108;-0.359996185;-0.00731320827;10;50.2166362;-0.533333;0;1.044444;1.00433248;1.00433324
22.417366;1.04896077;-0.599992921;-0.0121901346;-0.571987361;-0.0116207143;1.04530414;1.0409259;-0.555851366;0.0141617526;50.2166361;-7.1811561e-06;-0.0144135339;-0.600000215;-0.0266661717;1.04896107;-0.359996172;-0.00731420763;10;50.2166361;-0.533333;0;1.044444;1.0043325;1.0043332
22.418366;1.04895978;-0.599992929;-0.0121917731;-0.571987926;-0.0116223125;1.04530313;1.04092589;-0.55585136;0.0141601361;50.2166371;-7.19579178e-06;-0.014411887;-0.600000229;-0.0266661675;1.04896006;-0.359996159;-0.00731520556;10;50.2166371;-0.533333;0;1.044444;1.00433253;1.00433316
22.419366;1.04895978;-0.59999127;-0.0121934093;-0.571986362;-0.0116239016;1.04530213;1.04092489;-0.555851887;0.0141585336;50.2166371;-8.87452117e-06;-0.0144119077;-0.600000241;-0.026666165;1.04896006;-0.359995147;-0.00731620225;10;50.2166371;-0.533333;0;1.044444;1.00433255;1.00433313
22.420366;1.04895878;-0.599991275;-0.0121950437;-0.571986935;-0.0116255041;1.04530112;1.04092489;-0.555851879;0.0141569185;50.2166371;-8.88427807e-06;-0.0144102629;-0.600000252;-0.0266661643;1.04895905;-0.359995137;-0.00731719796;10;50.2166371;-0.533333;0;1.044444;1.00433257;1.00433309
22.421366;1.04895878;-0.599991279;-0.0121966763;-0.571986968;-0.0116270978;1.04530011;1.04092389;-0.555852404;0.0141569195;50.2166371;-8.89210847e-06;-0.0144086189;-0.60000026;-0.0266661655;1.04895905;-0.359995128;-0.00731819294;10;50.2166371;-0.533333;0;1.044444;1.00433259;1.00433305
22.422366;1.04895879;-0.599991282;-0.0121983075;-0.571987005;-0.0116286936;1.04529911;1.04092389;-0.555852395;0.0141553076;50.216638;-8.89843628e-06;-0.0144069757;-0.600000265;-0.0266661688;1.04895904;-0.35999512;-0.00731918734;10;50.2166381;-0.533333;0;1.044444;1.00433262;1.00433301
22.423366;1.04895779;-0.599991283;-0.0121999376;-0.571987591;-0.0116303027;1.0452981;1.04092288;-0.555852919;0.0141537116;50.216638;-8.9036727e-06;-0.0144053327;-0.600000268;-0.0266661742;1.04895804;-0.359995114;-0.00732018121;10;50.2166381;-0.533333;0;1.044444;1.00433264;1.00433298
22.424366;1.0489578;-0.599991283;-0.0121999002;-0.571987635;-0.0116303137;1.04529709;1.04092288;-0.555852909;0.0141521042;50.216638;-8.90814802e-06;-0.01440369;-0.600000269;-0.0266661818;1.04895804;-0.359995109;-0.00732017461;10;50.2166381;-0.533333;0;1.044444;1.00433266;1.00433294
22.425366;1.0489568;-0.599991281;-0.012201529;-0.571988228;-0.0116319262;1.04529607;1.04092188;-0.555853432;0.0141505126;50.216639;-8.91204319e-06;-0.0144020477;-0.600000266;-0.0266661913;1.04895704;-0.359995106;-0.00732116772;10;50.216639;-0.533333;0;1.044444;1.00433269;1.00433291
22.426366;1.04895681;-0.599991279;-0.0122031575;-0.571988279;-0.011633529;1.04529606;1.04092088;-0.555853954;0.0141489232;50.216639;-8.91537763e-06;-0.0144004057;-0.60000026;-0.0266662025;1.04895703;-0.359995104;-0.00732216084;10;50.216639;-0.533333;0;1.044444;1.00433271;1.00433288
22.427366;1.04895582;-0.599991276;-0.0122047866;-0.571988878;-0.0116351442;1.04529505;1.04092087;-0.555853942;0.0141473217;50.216639;-8.91808764e-06;-0.0144004305;-0.600000252;-0.0266662149;1.04895603;-0.359995104;-0.00732315435;10;50.216639;-0.533333;0;1.044444;1.00433274;1.00433285
22.428366;1.04895584;-0.599991273;-0.0122064166;-0.571988932;-0.0116367494;1.04529404;1.04091987;-0.555854463;0.0141457354;50.21664;-8.92011755e-06;-0.0143987888;-0.60000024;-0.0266662281;1.04895603;-0.359995105;-0.00732414848;10;50.21664;-0.533333;0;1.044444;1.00433276;1.00433282
22.429366;1.04895485;-0.599991269;-0.0122080478;-0.571989533;-0.0116383668;1.04529303;1.04091986;-0.555854449;0.0141457377;50.21664;-8.92140665e-06;-0.0143971469;-0.600000227;-0.0266662419;1.04895503;-0.359995108;-0.00732514334;10;50.21664;-0.533333;0;1.044444;1.00433278;1.00433279
22.430366;1.04895486;-0.599991266;-0.0122096811;-0.57198959;-0.0116399743;1.04529202;1.04091886;-0.555854969;0.0141441535;50.2166399;-8.92181674e-06;-0.0143955041;-0.600000212;-0.0266662562;1.04895502;-0.359995113;-0.00732613892;10;50.21664;-0.533333;0;1.044444;1.0043328;1.00433277
22.431366;1.04895388;-0.599991264;-0.0122113166;-0.571990191;-0.011641594;1.04529101;1.04091886;-0.555853353;0.0141425566;50.2166399;-8.92113735e-06;-0.01439386;-0.600000197;-0.0266662707;1.04895402;-0.359995119;-0.0073271352;10;50.21664;-0.533333;0;1.044444;1.00433282;1.00433275
22.432366;1.0489539;-0.599991262;-0.0122129547;-0.571990246;-0.011643204;1.04529;1.04091785;-0.555853872;0.0141409741;50.2166409;-8.91919037e-06;-0.0143922139;-0.600000183;-0.0266662856;1.04895402;-0.359995126;-0.00732813213;10;50.216641;-0.533333;0;1.044444;1.00433284;1.00433272
22.433366;1.04895291;-0.59999126;-0.0122129291;-0.571990846;-0.0116432378;1.04528899;1.04091785;-0.555853857;0.0141393783;50.2166409;-8.91592764e-06;-0.0143905652;-0.600000169;-0.0266663009;1.04895302;-0.359995133;-0.00732812969;10;50.216641;-0.533333;0;1.044444;1.00433285;1.0043327
22.434366;1.04895293;-0.599991258;-0.0122145729;-0.571990898;-0.011644851;1.04528798;1.04091684;-0.555854376;0.0141377966;50.2166409;-8.91141175e-06;-0.0143889135;-0.600000157;-0.0266663166;1.04895301;-0.359995141;-0.00732912785;10;50.216641;-0.533333;0;1.044444;1.00433287;1.00433268
22.435366;1.04895295;-0.599991256;-0.0122162195;-0.571990947;-0.011646466;1.04528697;1.04091683;-0.55585436;0.0141362014;50.2166419;-8.90572882e-06;-0.0143889253;-0.600000147;-0.0266663329;1.04895301;-0.359995148;-0.00733012662;10;50.216642;-0.533333;0;1.044444;1.00433288;1.00433266
22.436366;1.04895197;-0.599991253;-0.0122178686;-0.571991538;-0.0116480937;1.04528696;1.04091582;-0.555854877;0.0141346199;50.2166419;-8.89897571e-06;-0.0143872669;-0.600000139;-0.0266663499;1.04895201;-0.359995155;-0.00733112605;10;50.216642;-0.533333;0;1.044444;1.00433288;1.00433264
22.437366;1.04895199;-0.59999125;-0.0122195205;-0.571991581;-0.0116497117;1.04528595;1.04091481;-0.555855395;0.0141346397;50.2166419;-8.89128768e-06;-0.0143856046;-0.600000133;-0.0266663678;1.04895201;-0.359995162;-0.00733212617;10;50.216642;-0.533333;0;1.044444;1.00433289;1.00433262
22.438366;1.04895101;-0.599991245;-0.0122211751;-0.571992164;-0.0116513417;1.04528494;1.04091479;-0.555855377;0.0141330446;50.2166429;-8.88277452e-06;-0.0143839384;-0.600000128;-0.0266663864;1.04895102;-0.359995169;-0.00733312706;10;50.216643;-0.533333;0;1.044444;1.00433289;1.00433259
22.439366;1.04895103;-0.59999124;-0.012222832;-0.571992199;-0.0116529609;1.04528394;1.04091377;-0.555855894;0.0141314627;50.2166429;-8.87341672e-06;-0.0143822682;-0.600000124;-0.026666406;1.04895102;-0.359995175;-0.00733412877;10;50.216643;-0.533333;0;1.044444;1.00433289;1.00433257
22.440366;1.04895005;-0.599989566;-0.0122244914;-0.571991186;-0.0116545911;1.04528293;1.04091375;-0.555855875;0.0141298665;50.2166429;-1.05297221e-05;-0.0143805938;-0.60000012;-0.0266664265;1.04895002;-0.359994182;-0.00733513137;10;50.216643;-0.533333;0;1.044444;1.00433289;1.00433255
22.441366;1.04895006;-0.599989558;-0.012224486;-0.571991213;-0.0116546208;1.04528192;1.04091273;-0.55585639;0.0141282832;50.2166439;-1.05181332e-05;-0.0143789155;-0.600000116;-0.0266664482;1.04895002;-0.359994188;-0.00733513493;10;50.216644;-0.533333;0;1.044444;1.00433288;1.00433254
22.442366;1.04894907;-0.599989549;-0.0122261492;-0.571991782;-0.0116562498;1.04528091;1.04091271;-0.555856369;0.0141266856;50.2166439;-1.05051196e-05;-0.0143772337;-0.600000113;-0.0266664712;1.04894901;-0.359994192;-0.00733613965;10;50.216644;-0.533333;0;1.044444;1.00433288;1.00433252
22.443366;1.04894909;-0.59998954;-0.0122278138;-0.571991802;-0.0116578666;1.0452799;1.04091169;-0.555856881;0.0141251007;50.2166439;-1.04906213e-05;-0.0143772151;-0.600000108;-0.0266664956;1.04894901;-0.359994195;-0.0073371458;10;50.216644;-0.533333;0;1.044444;1.00433287;1.00433251
22.444366;1.0489481;-0.599989529;-0.0122294797;-0.571992363;-0.0116594935;1.04527889;1.04091167;-0.555856858;0.0141235016;50.2166449;-1.04748251e-05;-0.0143755269;-0.600000103;-0.0266665213;1.04894801;-0.359994197;-0.00733815368;10;50.216645;-0.533333;0;1.044444;1.00433286;1.0043325
22.445366;1.0489481;-0.599989519;-0.0122311466;-0.571992377;-0.0116611075;1.04527889;1.04091065;-0.555857367;0.0141235167;50.2166449;-1.04582039e-05;-0.0143738359;-0.600000097;-0.0266665484;1.04894801;-0.359994196;-0.00733916348;10;50.216645;-0.533333;0;1.044444;1.00433285;1.00433249
22.446366;1.04894811;-0.599989507;-0.012232814;-0.571992387;-0.0116627199;1.04527788;1.04091064;-0.55585734;0.0141219161;50.2166449;-1.04414512e-05;-0.0143721426;-0.60000009;-0.0266665768;1.048948;-0.359994194;-0.00734017525;10;50.216645;-0.533333;0;1.044444;1.00433284;1.00433248
22.447366;1.04894712;-0.599989496;-0.0122344819;-0.57199294;-0.0116643415;1.04527687;1.04090962;-0.555857845;0.0141203281;50.2166459;-1.04253543e-05;-0.0143704472;-0.600000083;-0.0266666063;1.048947;-0.359994191;-0.00734118895;10;50.216646;-0.533333;0;1.044444;1.00433283;1.00433248
22.448366;1.04894712;-0.599989485;-0.01223615;-0.571992943;-0.0116659498;1.04527587;1.0409096;-0.555857814;0.0141187253;50.2166459;-1.04106701e-05;-0.0143687498;-0.600000074;-0.0266666366;1.048947;-0.359994187;-0.00734220442;10;50.216646;-0.533333;0;1.044444;1.00433281;1.00433248
22.449366;1.04894612;-0.599989474;-0.0122361514;-0.571993489;-0.011665978;1.04527487;1.04090859;-0.555858315;0.0141171348;50.2166459;-1.03980279e-05;-0.0143670506;-0.600000065;-0.0266666674;1.048946;-0.359994182;-0.00734222143;10;50.216646;-0.533333;0;1.044444;1.0043328;1.00433248
22.450366;1.04894613;-0.599989464;-0.0122378192;-0.571993487;-0.0116675815;1.04527387;1.04090758;-0.555858814;0.0141155433;50.2166469;-1.03878864e-05;-0.0143670162;-0.600000054;-0.0266666984;1.04894599;-0.359994178;-0.00734323967;10;50.2166469;-0.533333;0;1.044444;1.00433279;1.00433248
22.451366;1.04894513;-0.599989454;-0.0122394867;-0.571994028;-0.0116691931;1.04527287;1.04090757;-0.555858778;0.0141139374;50.2166469;-1.0380559e-05;-0.0143653137;-0.600000042;-0.026666729;1.04894499;-0.359994173;-0.00734425876;10;50.2166469;-0.533333;0;1.044444;1.00433277;1.00433248
22.452366;1.04894513;-0.599989446;-0.0122411539;-0.571994022;-0.0116707902;1.04527188;1.04090656;-0.555859274;0.0141123443;50.216647;-1.03762453e-05;-0.0143636099;-0.600000029;-0.0266667587;1.04894499;-0.359994169;-0.00734527824;10;50.2166469;-0.533333;0;1.044444;1.00433276;1.00433249
22.453366;1.04894413;-0.599989438;-0.0122428205;-0.571994559;-0.0116723947;1.04527089;1.04090655;-0.555859235;0.0141123381;50.216648;-1.03750153e-05;-0.0143619051;-0.600000014;-0.0266667872;1.048944;-0.359994165;-0.00734629755;10;50.2166479;-0.533333;0;1.044444;1.00433274;1.00433249
22.454366;1.04894413;-0.599989432;-0.0122444867;-0.57199455;-0.0116739843;1.0452709;1.04090555;-0.555859728;0.0141107437;50.216648;-1.03767926e-05;-0.0143601994;-0.599999998;-0.0266668141;1.048944;-0.359994161;-0.00734731609;10;50.2166479;-0.533333;0;1.044444;1.00433273;1.0043325
22.455366;1.04894312;-0.599989427;-0.0122461526;-0.571995086;-0.0116755811;1.04526991;1.04090555;-0.555859686;0.0141091353;50.216649;-1.03813548e-05;-0.0143584931;-0.599999982;-0.0266668392;1.048943;-0.359994157;-0.00734833333;10;50.2166488;-0.533333;0;1.044444;1.00433271;1.00433251
22.456366;1.04894312;-0.599989425;-0.0122478184;-0.571995077;-0.0116771627;1.04526892;1.04090455;-0.555860176;0.0141075404;50.216649;-1.03883157e-05;-0.0143567866;-0.599999964;-0.0266668622;1.04894301;-0.359994153;-0.00734934888;10;50.2166488;-0.533333;0;1.044444;1.0043327;1.00433253
22.457366;1.04894312;-0.599989425;-0.0122478175;-0.571995069;-0.0116771514;1.04526793;1.04090456;-0.555860131;0.0141059323;50.216649;-1.03971481e-05;-0.0143550803;-0.599999947;-0.0266668831;1.04894302;-0.359994149;-0.00734936243;10;50.2166488;-0.533333;0;1.044444;1.00433268;1.00433254
22.458366;1.04894211;-0.599989427;-0.0122494833;-0.571995607;-0.0116787364;1.04526695;1.04090357;-0.555860619;0.0141043387;50.2166499;-1.04073088e-05;-0.0143550412;-0.599999929;-0.0266669018;1.04894203;-0.359994143;-0.00735037376;10;50.2166498;-0.533333;0;1.044444;1.00433267;1.00433256
22.459366;1.0489421;-0.599989432;-0.0122511491;-0.571995601;-0.0116803065;1.04526596;1.04090358;-0.555860572;0.0141027329;50.2166499;-1.04183719e-05;-0.0143533364;-0.599999912;-0.026666918;1.04894204;-0.359994137;-0.00735138273;10;50.2166498;-0.533333;0;1.044444;1.00433265;1.00433257
22.460366;1.04894109;-0.59998944;-0.0122528146;-0.571996142;-0.0116818845;1.04526498;1.0409026;-0.555861058;0.0141027438;50.2166499;-1.04300593e-05;-0.0143516326;-0.599999895;-0.0266669317;1.04894105;-0.35999413;-0.00735238925;10;50.2166498;-0.533333;0;1.044444;1.00433264;1.00433259
22.461366;1.04894108;-0.599989451;-0.0122544803;-0.57199614;-0.0116834487;1.04526399;1.04090262;-0.55586101;0.0141011422;50.2166509;-1.0442161e-05;-0.01434993;-0.59999988;-0.026666943;1.04894107;-0.359994122;-0.00735339337;10;50.2166508;-0.533333;0;1.044444;1.00433263;1.00433261
22.462366;1.04894007;-0.599989463;-0.0122561461;-0.571996686;-0.0116850218;1.045263;1.04090164;-0.555861496;0.0140995566;50.2166509;-1.04544324e-05;-0.014348229;-0.599999865;-0.026666952;1.04894008;-0.359994112;-0.00735439517;10;50.2166507;-0.533333;0;1.044444;1.00433261;1.00433263
22.463366;1.04894006;-0.599989477;-0.012257812;-0.571996686;-0.0116865823;1.04526301;1.04090066;-0.555861982;0.0140979736;50.2166509;-1.04665854e-05;-0.0143465299;-0.599999852;-0.0266669589;1.04894009;-0.3599941;-0.00735539478;10;50.2166507;-0.533333;0;1.044444;1.0043326;1.00433266
22.464366;1.04893905;-0.599989493;-0.0122594783;-0.571997233;-0.011688153;1.04526202;1.04090068;-0.555861935;0.0140963795;50.2166519;-1.04783908e-05;-0.0143448331;-0.59999984;-0.0266669638;1.04893911;-0.359994087;-0.00735639238;10;50.2166517;-0.533333;0;1.044444;1.00433259;1.00433268
22.465366;1.04893904;-0.599989511;-0.0122594781;-0.571997236;-0.0116881233;1.04526104;1.0408997;-0.555862422;0.0140948012;50.2166519;-1.0489754e-05;-0.0143448059;-0.59999983;-0.0266669666;1.04893912;-0.359994073;-0.00735638818;10;50.2166517;-0.533333;0;1.044444;1.00433258;1.00433271
22.466366;1.04893903;-0.599989531;-0.0122611448;-0.571997239;-0.0116896821;1.04526005;1.04089972;-0.555862376;0.0140932118;50.2166529;-1.05006575e-05;-0.0143431152;-0.599999823;-0.0266669672;1.04893914;-0.359994057;-0.00735738243;10;50.2166527;-0.533333;0;1.044444;1.00433257;1.00433274
22.467366;1.04893802;-0.599989552;-0.0122628114;-0.571997787;-0.0116912516;1.04525906;1.04089874;-0.555862865;0.0140932392;50.2166528;-1.05110414e-05;-0.014341428;-0.599999817;-0.0266669657;1.04893815;-0.35999404;-0.00735837543;10;50.2166527;-0.533333;0;1.044444;1.00433256;1.00433276
22.468366;1.04893802;-0.599989576;-0.0122644781;-0.57199779;-0.0116928095;1.04525807;1.04089876;-0.555862822;0.0140916537;50.2166528;-1.05207539e-05;-0.0143397441;-0.599999814;-0.026666962;1.04893816;-0.359994022;-0.00735936763;10;50.2166527;-0.533333;0;1.044444;1.00433255;1.00433279
22.469366;1.04893701;-0.599989602;-0.0122661446;-0.571998339;-0.011694378;1.04525708;1.04089778;-0.555863314;0.0140900832;50.2166538;-1.0529601e-05;-0.0143380636;-0.599999812;-0.0266669561;1.04893717;-0.359994003;-0.00736035953;10;50.2166537;-0.533333;0;1.044444;1.00433254;1.00433283
22.470366;1.04893701;-0.59998963;-0.0122678105;-0.571998342;-0.0116959351;1.04525609;1.0408978;-0.555863274;0.0140885001;50.2166538;-1.05374198e-05;-0.0143363862;-0.599999812;-0.0266669482;1.04893718;-0.359993983;-0.00736135158;10;50.2166537;-0.533333;0;1.044444;1.00433253;1.00433286
22.471366;1.048936;-0.59998966;-0.0122694759;-0.57199889;-0.011697503;1.0452551;1.04089682;-0.555863769;0.0140869312;50.2166538;-1.05441043e-05;-0.0143347115;-0.599999814;-0.0266669385;1.04893619;-0.359993964;-0.00736234398;10;50.2166537;-0.533333;0;1.044444;1.00433253;1.00433289
22.472366;1.048936;-0.599989691;-0.0122694741;-0.571998892;-0.011697471;1.04525512;1.04089684;-0.555863733;0.014085349;50.2166548;-1.05495872e-05;-0.014334706;-0.599999816;-0.0266669274;1.0489362;-0.359993945;-0.00736233674;10;50.2166547;-0.533333;0;1.044444;1.00433252;1.00433293
22.473366;1.048935;-0.599989724;-0.0122711383;-0.571999439;-0.0116990395;1.04525413;1.04089586;-0.555864232;0.0140837803;50.2166548;-1.05538126e-05;-0.0143330361;-0.599999819;-0.0266669156;1.0489352;-0.359993926;-0.00736332977;10;50.2166547;-0.533333;0;1.044444;1.00433251;1.00433297
22.474366;1.048935;-0.599989758;-0.012272802;-0.571999439;-0.0117005971;1.04525315;1.04089587;-0.555864199;0.0140837991;50.2166548;-1.05567291e-05;-0.0143313688;-0.599999823;-0.0266669037;1.04893521;-0.359993908;-0.0073643229;10;50.2166547;-0.533333;0;1.044444;1.0043325;1.004333
22.475366;1.048935;-0.599989792;-0.0122744657;-0.571999439;-0.0117021554;1.04525217;1.04089489;-0.555864701;0.0140822296;50.2166557;-1.05583264e-05;-0.0143297038;-0.599999826;-0.0266668925;1.04893521;-0.359993892;-0.00736531588;10;50.2166557;-0.533333;0;1.044444;1.00433249;1.00433304
22.476366;1.04893401;-0.599989826;-0.0122761296;-0.571999985;-0.0117037256;1.04525118;1.04089491;-0.555864671;0.0140806452;50.2166557;-1.05586844e-05;-0.0143280411;-0.599999829;-0.0266668821;1.04893422;-0.359993877;-0.0073663084;10;50.2166557;-0.533333;0;1.044444;1.00433248;1.00433308
22.477366;1.04893402;-0.599989859;-0.0122777941;-0.571999984;-0.0117052855;1.0452502;1.04089392;-0.555865177;0.0140790726;50.2166567;-1.05579849e-05;-0.0143263806;-0.599999832;-0.026666873;1.04893422;-0.359993864;-0.00736730019;10;50.2166567;-0.533333;0;1.044444;1.00433247;1.00433311
22.478366;1.04893303;-0.599989892;-0.0122794599;-0.572000528;-0.0117068579;1.04524922;1.04089293;-0.555865686;0.014077498;50.2166567;-1.05564759e-05;-0.0143247217;-0.599999835;-0.026666865;1.04893322;-0.359993853;-0.00736829098;10;50.2166567;-0.533333;0;1.044444;1.00433246;1.00433315
22.479366;1.04893303;-0.599989923;-0.0122811269;-0.572000526;-0.0117084207;1.04524823;1.04089295;-0.555865664;0.0140759074;50.2166567;-1.05544052e-05;-0.014324731;-0.599999836;-0.0266668581;1.04893323;-0.359993844;-0.00736928058;10;50.2166567;-0.533333;0;1.044444;1.00433245;1.00433319
22.480366;1.04893204;-0.599989952;-0.0122811286;-0.572001069;-0.0117084076;1.04524825;1.04089196;-0.555866179;0.0140743278;50.2166576;-1.0551978e-05;-0.0143230747;-0.599999837;-0.0266668523;1.04893223;-0.359993837;-0.00736926898;10;50.2166577;-0.533333;0;1.044444;1.00433244;1.00433322
22.481366;1.04893205;-0.59998998;-0.0122827984;-0.572001067;-0.0117099742;1.04524726;1.04089197;-0.555866164;0.0140743336;50.2166576;-1.05493663e-05;-0.0143214195;-0.599999836;-0.0266668472;1.04893223;-0.359993833;-0.00737025634;10;50.2166577;-0.533333;0;1.044444;1.00433243;1.00433326
22.482366;1.04893106;-0.599990006;-0.0122844696;-0.572001609;-0.011711554;1.04524628;1.04089098;-0.555866686;0.0140727496;50.2166576;-1.05467181e-05;-0.0143197652;-0.599999834;-0.0266668426;1.04893123;-0.35999383;-0.007371243;10;50.2166577;-0.533333;0;1.044444;1.00433242;1.00433329
22.483366;1.04893107;-0.599990029;-0.012286142;-0.572001605;-0.011713125;1.0452453;1.04089099;-0.555866678;0.0140711503;50.2166586;-1.05441581e-05;-0.0143181117;-0.599999831;-0.0266668382;1.04893124;-0.359993829;-0.00737222932;10;50.2166587;-0.533333;0;1.044444;1.00433241;1.00433332
22.484366;1.04893009;-0.599990051;-0.0122878154;-0.572002144;-0.0117147099;1.04524432;1.04089;-0.555867207;0.0140695633;50.2166585;-1.05418138e-05;-0.0143164589;-0.599999827;-0.0266668336;1.04893024;-0.35999383;-0.00737321559;10;50.2166586;-0.533333;0;1.044444;1.0043324;1.00433335
22.485366;1.0489301;-0.599990071;-0.0122894896;-0.572002139;-0.0117162867;1.04524334;1.04089;-0.555867205;0.0140679614;50.2166585;-1.05398328e-05;-0.0143148067;-0.599999822;-0.0266668286;1.04893024;-0.359993831;-0.00737420211;10;50.2166586;-0.533333;0;1.044444;1.00433239;1.00433338
22.486366;1.04893011;-0.599990089;-0.0122911641;-0.572002133;-0.0117178671;1.04524236;1.04088901;-0.55586774;0.014066372;50.2166595;-1.05383943e-05;-0.014314822;-0.599999817;-0.0266668228;1.04893025;-0.359993834;-0.00737518921;10;50.2166596;-0.533333;0;1.044444;1.00433238;1.0043334
22.487366;1.04892912;-0.599990106;-0.0122911717;-0.572002672;-0.0117178733;1.04524138;1.04088901;-0.555867742;0.0140647681;50.2166595;-1.05377103e-05;-0.0143131715;-0.599999812;-0.026666816;1.04892925;-0.359993837;-0.0073751773;10;50.2166596;-0.533333;0;1.044444;1.00433238;1.00433342
22.488366;1.04892913;-0.599990121;-0.0122928456;-0.572002666;-0.0117194608;1.04524141;1.04088801;-0.555868281;0.0140647777;50.2166595;-1.05379605e-05;-0.0143115223;-0.599999808;-0.0266668079;1.04892925;-0.35999384;-0.00737616655;10;50.2166596;-0.533333;0;1.044444;1.00433237;1.00433344
22.489366;1.04892814;-0.599990134;-0.0122945188;-0.572003204;-0.0117210628;1.04524044;1.040888;-0.555868288;0.0140631715;50.2166604;-1.05392247e-05;-0.0143098742;-0.599999805;-0.0266667989;1.04892825;-0.359993844;-0.00737715686;10;50.2166606;-0.533333;0;1.044444;1.00433237;1.00433346
22.490366;1.04892815;-0.599990145;-0.0122961909;-0.572003197;-0.0117226564;1.04523946;1.04088699;-0.555868831;0.0140615777;50.2166604;-1.05415298e-05;-0.0143082276;-0.599999806;-0.0266667891;1.04892825;-0.359993849;-0.00737814796;10;50.2166606;-0.533333;0;1.044444;1.00433237;1.00433347
22.491366;1.04892716;-0.599990155;-0.0122978617;-0.572003735;-0.0117242638;1.04523849;1.04088698;-0.555868841;0.0140599694;50.2166604;-1.05449497e-05;-0.0143065826;-0.599999809;-0.0266667788;1.04892725;-0.359993854;-0.00737913956;10;50.2166606;-0.533333;0;1.044444;1.00433237;1.00433347
22.492366;1.04892716;-0.599990165;-0.0122995313;-0.572003726;-0.0117258621;1.04523752;1.04088597;-0.555869386;0.014058374;50.2166614;-1.05496372e-05;-0.0143066055;-0.599999815;-0.0266667682;1.04892724;-0.35999386;-0.00738013149;10;50.2166616;-0.533333;0;1.044444;1.00433237;1.00433348
22.493366;1.04892617;-0.599990173;-0.0123011994;-0.572004262;-0.0117274736;1.04523655;1.04088496;-0.555869932;0.0140567781;50.2166614;-1.05557742e-05;-0.0143049628;-0.599999825;-0.0266667573;1.04892624;-0.359993867;-0.00738112371;10;50.2166616;-0.533333;0;1.044444;1.00433238;1.00433348
22.494366;1.04892618;-0.59999018;-0.0123011996;-0.572004252;-0.0117274864;1.04523558;1.04088495;-0.555869945;0.0140567697;50.2166624;-1.05634696e-05;-0.014303321;-0.599999839;-0.0266667463;1.04892623;-0.359993875;-0.00738111628;10;50.2166626;-0.533333;0;1.044444;1.00433239;1.00433348
22.495366;1.04892618;-0.599990187;-0.012302865;-0.572004242;-0.0117290888;1.04523561;1.04088393;-0.555870492;0.0140551733;50.2166624;-1.05726671e-05;-0.0143016799;-0.599999856;-0.0266667349;1.04892623;-0.359993883;-0.00738210936;10;50.2166626;-0.533333;0;1.044444;1.0043324;1.00433348
22.496366;1.04892519;-0.599990193;-0.0123045298;-0.572004778;-0.0117307029;1.04523464;1.04088392;-0.555870507;0.0140535631;50.2166624;-1.05831597e-05;-0.0143000391;-0.599999878;-0.0266667233;1.04892522;-0.359993893;-0.00738310305;10;50.2166626;-0.533333;0;1.044444;1.00433241;1.00433348
22.497366;1.04892519;-0.599990199;-0.0123061941;-0.572004768;-0.0117323055;1.04523367;1.0408829;-0.555871056;0.0140519658;50.2166634;-1.0594689e-05;-0.0142983983;-0.599999903;-0.0266667115;1.04892521;-0.359993903;-0.0073840973;10;50.2166635;-0.533333;0;1.044444;1.00433242;1.00433347
22.498366;1.04892419;-0.599990204;-0.0123078583;-0.572005304;-0.0117339186;1.04523269;1.04088289;-0.555871073;0.0140503542;50.2166634;-1.06069912e-05;-0.0142967572;-0.599999931;-0.0266666998;1.0489242;-0.359993913;-0.00738509193;10;50.2166635;-0.533333;0;1.044444;1.00433244;1.00433346
22.499366;1.04892419;-0.59999021;-0.012309523;-0.572005293;-0.0117355193;1.04523172;1.04088187;-0.555871624;0.014048755;50.2166634;-1.06197307e-05;-0.0142967818;-0.599999961;-0.0266666885;1.04892419;-0.359993923;-0.00738608679;10;50.2166635;-0.533333;0;1.044444;1.00433245;1.00433346
22.500366;1.04892319;-0.599991882;-0.0123095218;-0.572007415;-0.0117355403;1.04523075;1.04088186;-0.555871643;0.0140471412;50.2166644;-8.96575267e-06;-0.0142951386;-0.599999992;-0.0266666776;1.04892318;-0.359994933;-0.00738608194;10;50.2166645;-0.533333;0;1.044444;1.00433247;1.00433345
22.501366;1.04892319;-0.599991888;-0.0123111884;-0.572007403;-0.0117371369;1.04522977;1.04088085;-0.555872196;0.014047141;50.2166644;-8.97777533e-06;-0.0142934941;-0.600000025;-0.0266666671;1.04892317;-0.359994942;-0.00738707753;10;50.2166645;-0.533333;0;1.044444;1.00433248;1.00433344
22.502366;1.04892318;-0.599991895;-0.0123128562;-0.572007389;-0.011738731;1.0452288;1.04088084;-0.555872216;0.0140455253;50.2166644;-8.98849735e-06;-0.0142918482;-0.600000057;-0.0266666571;1.04892316;-0.35999495;-0.00738807369;10;50.2166645;-0.533333;0;1.044444;1.0043325;1.00433343
22.503366;1.04892218;-0.599991903;-0.0123145256;-0.572007919;-0.0117403341;1.04522882;1.04087984;-0.55587277;0.0140439227;50.2166654;-8.99735171e-06;-0.0142902007;-0.600000089;-0.0266666477;1.04892215;-0.359994958;-0.00738907041;10;50.2166656;-0.533333;0;1.044444;1.00433252;1.00433341
22.504366;1.04892217;-0.599991911;-0.0123161967;-0.572007903;-0.011741924;1.04522784;1.04087983;-0.555872791;0.0140423065;50.2166655;-9.00389755e-06;-0.0142885519;-0.600000121;-0.0266666389;1.04892215;-0.359994965;-0.00739006753;10;50.2166656;-0.533333;0;1.044444;1.00433253;1.0043334
22.505366;1.04892116;-0.59999192;-0.0123178698;-0.572008432;-0.0117435231;1.04522686;1.04087883;-0.555873345;0.014040704;50.2166655;-9.00787977e-06;-0.0142885688;-0.600000152;-0.0266666307;1.04892114;-0.359994971;-0.00739106473;10;50.2166656;-0.533333;0;1.044444;1.00433255;1.00433339
22.506366;1.04892115;-0.59999193;-0.0123195453;-0.572008413;-0.0117451094;1.04522588;1.04087883;-0.555873365;0.014039088;50.2166665;-9.00927243e-06;-0.0142869182;-0.600000182;-0.0266666232;1.04892113;-0.359994976;-0.00739206166;10;50.2166666;-0.533333;0;1.044444;1.00433256;1.00433337
22.507366;1.04892014;-0.59999194;-0.0123195567;-0.572008939;-0.0117451169;1.04522489;1.04087783;-0.555873919;0.014039087;50.2166665;-9.0083064e-06;-0.014285267;-0.60000021;-0.0266666163;1.04892013;-0.35999498;-0.007392058;10;50.2166666;-0.533333;0;1.044444;1.00433258;1.00433336
22.508366;1.04892013;-0.599991951;-0.0123212376;-0.572008917;-0.0117467014;1.0452239;1.04087783;-0.555875538;0.0140374712;50.2166666;-9.00545979e-06;-0.0142836152;-0.600000236;-0.0266666099;1.04892012;-0.359994983;-0.00739305351;10;50.2166666;-0.533333;0;1.044444;1.00433259;1.00433335
22.509366;1.04891911;-0.599991962;-0.0123229213;-0.572009439;-0.0117482968;1.04522291;1.04087683;-0.555876091;0.0140358691;50.2166666;-9.00134888e-06;-0.0142819631;-0.600000261;-0.0266666041;1.04891912;-0.359994986;-0.00739404813;10;50.2166666;-0.533333;0;1.044444;1.0043326;1.00433333
22.510366;1.0489191;-0.599991973;-0.0123246079;-0.572009414;-0.0117498811;1.04522292;1.04087683;-0.555876109;0.0140342538;50.2166676;-8.99655703e-06;-0.0142803105;-0.600000284;-0.0266665987;1.04891912;-0.359994987;-0.00739504196;10;50.2166676;-0.533333;0;1.044444;1.00433262;1.00433332
