time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.511366;1.04891909;-0.599991984;-0.0123262972;-0.572009388;-0.0117514658;1.04522192;1.04087582;-0.555876661;0.0140326523;50.2166676;-8.99152632e-06;-0.0142786576;-0.600000304;-0.0266665936;1.04891912;-0.359994989;-0.0073960351;10;50.2166676;-0.533333;0;1.044444;1.00433263;1.0043333
22.512366;1.04891807;-0.599991995;-0.012327989;-0.572009906;-0.011753062;1.04522092;1.04087482;-0.555877214;0.0140310514;50.2166677;-8.98657516e-06;-0.0142786711;-0.600000323;-0.0266665888;1.04891813;-0.35999499;-0.00739702766;10;50.2166676;-0.533333;0;1.044444;1.00433264;1.00433329
22.513366;1.04891805;-0.599992005;-0.0123296833;-0.572009877;-0.0117546475;1.04521992;1.04087481;-0.555877234;0.0140310387;50.2166687;-8.98198235e-06;-0.014277018;-0.60000034;-0.026666584;1.04891813;-0.35999499;-0.00739801968;10;50.2166686;-0.533333;0;1.044444;1.00433265;1.00433327
22.514366;1.04891704;-0.599992015;-0.0123297131;-0.572010393;-0.0117546556;1.04521891;1.0408738;-0.55587779;0.0140294388;50.2166687;-8.97801726e-06;-0.0142753646;-0.600000355;-0.0266665788;1.04891714;-0.35999499;-0.00739801126;10;50.2166686;-0.533333;0;1.044444;1.00433266;1.00433326
22.515366;1.04891702;-0.599992024;-0.0123314116;-0.572010363;-0.0117562415;1.0452179;1.04087379;-0.555877813;0.0140278258;50.2166687;-8.9748959e-06;-0.0142737109;-0.600000369;-0.026666573;1.04891714;-0.359994989;-0.0073990025;10;50.2166686;-0.533333;0;1.044444;1.00433267;1.00433324
22.516366;1.04891599;-0.599992031;-0.0123331119;-0.572010879;-0.0117578386;1.04521688;1.04087278;-0.555878371;0.0140262266;50.2166698;-8.972756e-06;-0.0142720568;-0.600000382;-0.0266665663;1.04891615;-0.359994987;-0.00739999349;10;50.2166695;-0.533333;0;1.044444;1.00433269;1.00433322
22.517366;1.04891597;-0.599992037;-0.0123348142;-0.57201085;-0.011759424;1.04521687;1.04087277;-0.555878396;0.0140246146;50.2166698;-8.9716636e-06;-0.0142704019;-0.600000394;-0.0266665589;1.04891616;-0.359994985;-0.00740098437;10;50.2166695;-0.533333;0;1.044444;1.00433271;1.00433321
22.518366;1.04891594;-0.599992041;-0.0123365182;-0.572010821;-0.0117610088;1.04521585;1.04087176;-0.555878956;0.0140230167;50.2166698;-8.97158925e-06;-0.0142704129;-0.600000405;-0.0266665506;1.04891617;-0.359994982;-0.00740197537;10;50.2166695;-0.533333;0;1.044444;1.00433272;1.00433319
22.519366;1.04891492;-0.599992043;-0.0123382239;-0.572011341;-0.011762604;1.04521483;1.04087175;-0.555878983;0.0140230078;50.2166698;-8.97239501e-06;-0.014268756;-0.600000416;-0.0266665418;1.04891518;-0.359994979;-0.00740296682;10;50.2166695;-0.533333;0;1.044444;1.00433274;1.00433317
22.520366;1.04891489;-0.599992044;-0.0123382645;-0.572011315;-0.011762598;1.0452138;1.04087074;-0.555879543;0.0140214127;50.2166708;-8.97389457e-06;-0.014267098;-0.600000426;-0.0266665326;1.04891519;-0.359994975;-0.00740295905;10;50.2166705;-0.533333;0;1.044444;1.00433277;1.00433315
22.521366;1.04891386;-0.599992043;-0.012339973;-0.572011838;-0.0117641913;1.04521278;1.04087072;-0.55587957;0.0140198061;50.2166709;-8.97593183e-06;-0.0142654382;-0.600000436;-0.0266665234;1.0489142;-0.359994971;-0.00740395237;10;50.2166706;-0.533333;0;1.044444;1.00433279;1.00433313
22.522366;1.04891383;-0.599992042;-0.0123416824;-0.572011817;-0.0117657722;1.04521175;1.04086971;-0.555880132;0.0140182152;50.2166709;-8.978434e-06;-0.0142637765;-0.600000446;-0.0266665145;1.04891421;-0.359994965;-0.00740494697;10;50.2166706;-0.533333;0;1.044444;1.00433282;1.00433311
22.523366;1.0489128;-0.599992041;-0.0123433921;-0.572012345;-0.0117673634;1.04521073;1.04086969;-0.555880162;0.0140166138;50.2166719;-8.98145566e-06;-0.014262113;-0.600000455;-0.0266665061;1.04891323;-0.359994959;-0.00740594298;10;50.2166716;-0.533333;0;1.044444;1.00433285;1.00433309
22.524366;1.04891277;-0.59999204;-0.012345102;-0.57201233;-0.0117689422;1.0452107;1.04086867;-0.555880726;0.0140150291;50.2166719;-8.9851824e-06;-0.0142621142;-0.600000463;-0.026666498;1.04891324;-0.359994951;-0.00740694041;10;50.2166716;-0.533333;0;1.044444;1.00433288;1.00433307
22.525366;1.04891174;-0.59999204;-0.0123468116;-0.572012864;-0.0117705315;1.04520968;1.04086865;-0.555880757;0.0140150359;50.2166719;-8.98986569e-06;-0.0142604469;-0.60000047;-0.0266664903;1.04891226;-0.359994944;-0.00740793921;10;50.2166716;-0.533333;0;1.044444;1.00433291;1.00433305
22.526366;1.04891172;-0.599993707;-0.0123468536;-0.572014444;-0.0117705199;1.04520865;1.04086763;-0.555881324;0.0140134586;50.2166718;-7.32906972e-06;-0.014258778;-0.600000476;-0.0266664833;1.04891227;-0.359995935;-0.00740793932;10;50.2166716;-0.533333;0;1.044444;1.00433294;1.00433303
22.527366;1.0489117;-0.599993708;-0.012348561;-0.572014437;-0.0117720967;1.04520763;1.04086761;-0.555881359;0.0140118713;50.2166728;-7.33627732e-06;-0.0142571079;-0.600000482;-0.0266664774;1.04891229;-0.359995926;-0.00740894069;10;50.2166726;-0.533333;0;1.044444;1.00433297;1.00433301
22.528366;1.04891068;-0.59999371;-0.0123502669;-0.572014977;-0.0117736847;1.04520661;1.04086659;-0.555881929;0.0140103012;50.2166728;-7.34482182e-06;-0.0142554366;-0.600000487;-0.0266664729;1.0489113;-0.359995916;-0.0074099432;10;50.2166726;-0.533333;0;1.044444;1.004333;1.004333
22.529366;1.04891066;-0.599993713;-0.0123519708;-0.572014974;-0.0117752618;1.04520559;1.04086656;-0.555881966;0.0140087208;50.2166728;-7.35444318e-06;-0.0142537646;-0.60000049;-0.0266664701;1.04891132;-0.359995906;-0.00741094664;10;50.2166726;-0.533333;0;1.044444;1.00433303;1.00433298
22.530366;1.04890965;-0.599993715;-0.0123536723;-0.572015517;-0.0117768504;1.04520456;1.04086554;-0.55588254;0.0140071573;50.2166738;-7.3645782e-06;-0.0142537586;-0.600000493;-0.0266664693;1.04891034;-0.359995896;-0.00741195068;10;50.2166736;-0.533333;0;1.044444;1.00433306;1.00433297
22.531366;1.04890964;-0.599993719;-0.0123553714;-0.572015517;-0.0117784291;1.04520454;1.04086551;-0.555884181;0.014007185;50.2166738;-7.37449227e-06;-0.0142520855;-0.600000495;-0.0266664705;1.04891035;-0.359995886;-0.00741295483;10;50.2166737;-0.533333;0;1.044444;1.00433308;1.00433297
22.532366;1.04890864;-0.599993722;-0.012355401;-0.572016063;-0.0117784315;1.04520352;1.04086449;-0.555884757;0.0140056284;50.2166738;-7.38346639e-06;-0.0142504118;-0.600000496;-0.0266664742;1.04890936;-0.359995876;-0.00741295863;10;50.2166737;-0.533333;0;1.044444;1.00433311;1.00433296
22.533366;1.04890863;-0.599993725;-0.012357094;-0.572016065;-0.0117800136;1.04520249;1.04086446;-0.5558848;0.0140040617;50.2166738;-7.39089177e-06;-0.0142487376;-0.600000497;-0.0266664803;1.04890938;-0.359995867;-0.00741396174;10;50.2166737;-0.533333;0;1.044444;1.00433314;1.00433296
22.534366;1.04890864;-0.599993729;-0.0123587832;-0.572016066;-0.0117815976;1.04520147;1.04086344;-0.555885376;0.0140025114;50.2166747;-7.39629721e-06;-0.0142470631;-0.600000497;-0.0266664889;1.04890939;-0.359995858;-0.00741496394;10;50.2166747;-0.533333;0;1.044444;1.00433316;1.00433296
22.535366;1.04890764;-0.599993731;-0.0123604686;-0.572016613;-0.0117831948;1.04520044;1.04086341;-0.555885419;0.0140009502;50.2166747;-7.39935583e-06;-0.0142453881;-0.600000496;-0.0266664998;1.0489084;-0.359995851;-0.00741596503;10;50.2166747;-0.533333;0;1.044444;1.00433319;1.00433296
22.536366;1.04890764;-0.599993734;-0.0123621497;-0.572016616;-0.0117847828;1.04519942;1.04086239;-0.555885995;0.0140010059;50.2166747;-7.39987599e-06;-0.0142453792;-0.600000494;-0.0266665124;1.04890841;-0.359995845;-0.00741696476;10;50.2166747;-0.533333;0;1.044444;1.00433321;1.00433296
22.537366;1.04890665;-0.599993737;-0.0123638265;-0.572017164;-0.0117863837;1.04519839;1.04086137;-0.555886571;0.013999462;50.2166747;-7.39777694e-06;-0.014243703;-0.600000491;-0.0266665264;1.04890741;-0.35999584;-0.00741796291;10;50.2166747;-0.533333;0;1.044444;1.00433323;1.00433296
22.538366;1.04890666;-0.599993739;-0.0123638326;-0.572017167;-0.0117863863;1.04519837;1.04086135;-0.555886611;0.0139979061;50.2166747;-7.39302604e-06;-0.0142420261;-0.600000486;-0.0266665412;1.04890741;-0.359995836;-0.00741795943;10;50.2166747;-0.533333;0;1.044444;1.00433325;1.00433296
22.539366;1.04890567;-0.599993741;-0.0123655012;-0.572017717;-0.011787991;1.04519734;1.04086034;-0.555887184;0.0139963647;50.2166757;-7.3855685e-06;-0.0142403482;-0.60000048;-0.0266665564;1.04890642;-0.359995835;-0.00741895435;10;50.2166757;-0.533333;0;1.044444;1.00433326;1.00433296
22.540366;1.04890569;-0.599993743;-0.0123671658;-0.572017722;-0.0117895865;1.04519632;1.04086032;-0.555887223;0.0139948104;50.2166757;-7.37531092e-06;-0.014238669;-0.600000473;-0.0266665718;1.04890642;-0.359995834;-0.00741994774;10;50.2166757;-0.533333;0;1.044444;1.00433327;1.00433296
22.541366;1.04890571;-0.599993745;-0.0123688263;-0.572017727;-0.0117911841;1.0451953;1.04085931;-0.555887796;0.0139932695;50.2166757;-7.36212823e-06;-0.0142386551;-0.600000464;-0.0266665872;1.04890641;-0.359995836;-0.00742093959;10;50.2166757;-0.533333;0;1.044444;1.00433328;1.00433296
22.542366;1.04890472;-0.599993746;-0.0123704831;-0.572018277;-0.0117927948;1.04519428;1.0408593;-0.555887834;0.0139933159;50.2166757;-7.34584151e-06;-0.0142369732;-0.600000454;-0.0266666028;1.04890541;-0.359995838;-0.00742192979;10;50.2166757;-0.533333;0;1.044444;1.00433328;1.00433296
22.543366;1.04890474;-0.599993747;-0.0123721361;-0.572018283;-0.0117943959;1.04519326;1.0408583;-0.555888406;0.0139917735;50.2166767;-7.32620785e-06;-0.0142352895;-0.600000442;-0.0266666187;1.0489054;-0.359995842;-0.00742291828;10;50.2166767;-0.533333;0;1.044444;1.00433328;1.00433296
22.544366;1.04890376;-0.599993747;-0.0123721184;-0.572018834;-0.0117944209;1.04519324;1.04085829;-0.555888442;0.0139902163;50.2166767;-7.30298336e-06;-0.0142336043;-0.60000043;-0.0266666351;1.0489044;-0.359995846;-0.00742290501;10;50.2166767;-0.533333;0;1.044444;1.00433328;1.00433295
22.545366;1.04890378;-0.599993746;-0.0123737636;-0.572018841;-0.0117960249;1.04519222;1.04085729;-0.555889012;0.0139886707;50.2166767;-7.2760046e-06;-0.0142319176;-0.600000416;-0.026666652;1.04890439;-0.359995852;-0.00742389005;10;50.2166767;-0.533333;0;1.044444;1.00433328;1.00433295
22.546366;1.0489028;-0.599995412;-0.0123754053;-0.572020985;-0.0117976416;1.0451912;1.0408573;-0.555889047;0.0139871095;50.2166767;-5.57852301e-06;-0.0142302292;-0.600000401;-0.0266666695;1.04890338;-0.359996858;-0.00742487358;10;50.2166767;-0.533333;0;1.044444;1.00433327;1.00433294
22.547366;1.04890283;-0.599995411;-0.0123770436;-0.572020994;-0.0117992485;1.04519018;1.0408563;-0.555889615;0.013985559;50.2166767;-5.54382379e-06;-0.014230206;-0.600000387;-0.0266666874;1.04890337;-0.359996865;-0.00742585589;10;50.2166767;-0.533333;0;1.044444;1.00433326;1.00433294
22.548366;1.04890285;-0.599995409;-0.0123786787;-0.572021005;-0.0118008567;1.04518917;1.04085631;-0.555889647;0.0139855931;50.2166777;-5.50522731e-06;-0.0142285146;-0.600000372;-0.0266667054;1.04890336;-0.359996871;-0.00742683742;10;50.2166778;-0.533333;0;1.044444;1.00433325;1.00433293
22.549366;1.04890187;-0.599995407;-0.0123803112;-0.572021562;-0.0118024769;1.04518816;1.04085533;-0.555891813;0.0139840359;50.2166777;-5.46281329e-06;-0.014226822;-0.600000359;-0.0266667234;1.04890235;-0.359996877;-0.00742781865;10;50.2166778;-0.533333;0;1.044444;1.00433324;1.00433292
22.550366;1.04890189;-0.599995404;-0.0123802748;-0.572021576;-0.0118024974;1.04518715;1.04085534;-0.555891842;0.0139824616;50.2166777;-5.41680587e-06;-0.0142251281;-0.600000346;-0.0266667411;1.04890234;-0.359996882;-0.00742780006;10;50.2166778;-0.533333;0;1.044444;1.00433322;1.00433291
22.551366;1.04890091;-0.599995402;-0.0123819032;-0.572022135;-0.0118041182;1.04518714;1.04085436;-0.555892404;0.0139808968;50.2166777;-5.3675747e-06;-0.0142234336;-0.600000334;-0.0266667582;1.04890133;-0.359996886;-0.00742878208;10;50.2166778;-0.533333;0;1.044444;1.00433321;1.0043329
22.552366;1.04890093;-0.599995399;-0.0123835301;-0.572022149;-0.0118057276;1.04518614;1.04085438;-0.555892431;0.0139793147;50.2166777;-5.31560029e-06;-0.014221739;-0.600000323;-0.0266667741;1.04890132;-0.359996888;-0.0074297651;10;50.2166778;-0.533333;0;1.044444;1.00433319;1.00433289
22.553366;1.04889995;-0.599995395;-0.012385156;-0.57202271;-0.0118073481;1.04518514;1.0408534;-0.555892991;0.0139793429;50.2166788;-5.26144389e-06;-0.0142217115;-0.600000314;-0.0266667883;1.04890031;-0.359996889;-0.00743074946;10;50.2166788;-0.533333;0;1.044444;1.00433317;1.00433288
22.554366;1.04889997;-0.599995392;-0.0123867811;-0.572022723;-0.0118089566;1.04518414;1.04085342;-0.555893016;0.0139777522;50.2166788;-5.20570609e-06;-0.0142200184;-0.600000306;-0.0266667999;1.04890029;-0.359996889;-0.00743173536;10;50.2166788;-0.533333;0;1.044444;1.00433315;1.00433287
22.555366;1.04889999;-0.599995389;-0.012388406;-0.572022736;-0.0118105648;1.04518315;1.04085244;-0.555893574;0.0139761707;50.2166788;-5.14894133e-06;-0.0142183267;-0.600000299;-0.0266668082;1.04890028;-0.359996887;-0.0074327228;10;50.2166788;-0.533333;0;1.044444;1.00433313;1.00433286
22.556366;1.04889902;-0.599995386;-0.0123883644;-0.572023293;-0.0118105948;1.04518215;1.04085247;-0.555893597;0.0139745715;50.2166788;-5.09158193e-06;-0.0142166368;-0.600000294;-0.0266668129;1.04889927;-0.359996885;-0.00743271164;10;50.2166788;-0.533333;0;1.044444;1.00433311;1.00433284
22.557366;1.04889904;-0.599995383;-0.0123899902;-0.572023304;-0.011812202;1.04518216;1.04085149;-0.555894154;0.0139729813;50.2166789;-5.03396937e-06;-0.0142149485;-0.600000289;-0.0266668137;1.04889927;-0.359996881;-0.0074337016;10;50.2166788;-0.533333;0;1.044444;1.00433309;1.00433283
22.558366;1.04889806;-0.59999538;-0.0123916167;-0.57202386;-0.0118138204;1.04518117;1.04085151;-0.555894174;0.0139729747;50.2166789;-4.97647598e-06;-0.0142149287;-0.600000285;-0.0266668106;1.04889826;-0.359996876;-0.00743469248;10;50.2166788;-0.533333;0;1.044444;1.00433307;1.00433282
22.559366;1.04889808;-0.599995378;-0.012393244;-0.572023869;-0.0118154273;1.04518018;1.04085054;-0.555894728;0.0139713762;50.2166799;-4.91957587e-06;-0.0142132435;-0.60000028;-0.0266668037;1.04889825;-0.35999687;-0.00743568419;10;50.2166798;-0.533333;0;1.044444;1.00433306;1.00433282
22.560366;1.0488971;-0.599995376;-0.0123948723;-0.572024423;-0.0118170454;1.04517919;1.04085056;-0.555894745;0.0139697606;50.2166799;-4.86380063e-06;-0.0142115595;-0.600000275;-0.0266667932;1.04889724;-0.359996863;-0.00743667682;10;50.2166798;-0.533333;0;1.044444;1.00433304;1.00433281
22.561366;1.04889713;-0.599995376;-0.0123965014;-0.572024432;-0.0118186518;1.04517821;1.04084959;-0.555895296;0.0139681548;50.21668;-4.80966968e-06;-0.0142098764;-0.600000268;-0.0266667796;1.04889724;-0.359996855;-0.00743767051;10;50.2166798;-0.533333;0;1.044444;1.00433303;1.00433281
22.562366;1.04889715;-0.599995377;-0.0123964646;-0.572024442;-0.0118186686;1.04517722;1.04084961;-0.55589531;0.0139665328;50.21668;-4.75768863e-06;-0.0142081939;-0.60000026;-0.0266667633;1.04889723;-0.359996848;-0.00743766549;10;50.2166798;-0.533333;0;1.044444;1.00433302;1.0043328
22.563366;1.04889617;-0.599995381;-0.0123980951;-0.572024996;-0.0118202852;1.04517724;1.04084863;-0.555895858;0.0139649215;50.21668;-4.70839924e-06;-0.0142065119;-0.60000025;-0.0266667449;1.04889622;-0.35999684;-0.00743866197;10;50.2166798;-0.533333;0;1.044444;1.00433301;1.0043328
22.564366;1.04889619;-0.599997053;-0.0123997265;-0.572026596;-0.0118218898;1.04517626;1.04084865;-0.55589587;0.0139648955;50.2166801;-2.99573326e-06;-0.0142064967;-0.600000237;-0.0266667251;1.04889622;-0.359997831;-0.00743966006;10;50.2166799;-0.533333;0;1.044444;1.004333;1.0043328
22.565366;1.04889521;-0.599997061;-0.0124013587;-0.572027152;-0.0118235055;1.04517528;1.04084767;-0.555896414;0.0139632791;50.2166811;-2.95360546e-06;-0.0142048149;-0.600000223;-0.0266667046;1.04889521;-0.359997822;-0.00744065976;10;50.2166809;-0.533333;0;1.044444;1.004333;1.0043328
22.566366;1.04889523;-0.59999707;-0.0124029917;-0.572027162;-0.0118251096;1.04517429;1.04084769;-0.555896423;0.0139616467;50.2166811;-2.91577022e-06;-0.0142031333;-0.600000206;-0.0266666839;1.0488952;-0.359997812;-0.00744166098;10;50.2166809;-0.533333;0;1.044444;1.00433299;1.00433281
22.567366;1.04889424;-0.599997081;-0.0124029592;-0.572027716;-0.0118251358;1.04517331;1.0408467;-0.555898566;0.0139600252;50.2166812;-2.88241462e-06;-0.0142014519;-0.600000188;-0.0266666636;1.04889419;-0.359997801;-0.00744166348;10;50.2166809;-0.533333;0;1.044444;1.00433299;1.00433281
22.568366;1.04889426;-0.599997093;-0.0124045947;-0.572027725;-0.0118267395;1.04517233;1.04084671;-0.555898572;0.0139583879;50.2166812;-2.85357101e-06;-0.0141997705;-0.600000169;-0.0266666444;1.04889418;-0.35999779;-0.00744266689;10;50.2166809;-0.533333;0;1.044444;1.00433298;1.00433281
22.569366;1.04889428;-0.599997105;-0.012406232;-0.572027732;-0.0118283428;1.04517234;1.04084572;-0.555899111;0.0139583634;50.2166812;-2.82923369e-06;-0.0141997557;-0.600000148;-0.0266666265;1.04889417;-0.359997779;-0.00744367079;10;50.2166809;-0.533333;0;1.044444;1.00433298;1.00433281
22.570366;1.04889329;-0.599997116;-0.0124078712;-0.572028282;-0.0118299568;1.04517135;1.04084573;-0.555899114;0.0139567226;50.2166812;-2.80938871e-06;-0.0141980741;-0.600000126;-0.0266666106;1.04889316;-0.359997768;-0.00744467477;10;50.2166809;-0.533333;0;1.044444;1.00433298;1.00433281
22.571366;1.0488933;-0.599997127;-0.0124095126;-0.572028286;-0.0118315587;1.04517036;1.04084474;-0.555899649;0.0139550942;50.2166813;-2.79399262e-06;-0.0141963926;-0.600000103;-0.0266665968;1.04889315;-0.359997757;-0.00744567856;10;50.216681;-0.533333;0;1.044444;1.00433298;1.0043328
22.572366;1.04889231;-0.599997135;-0.0124111558;-0.572028835;-0.0118331709;1.04516937;1.04084474;-0.55589965;0.0139534518;50.2166813;-2.78296278e-06;-0.0141947112;-0.600000079;-0.0266665856;1.04889214;-0.359997745;-0.00744668194;10;50.216681;-0.533333;0;1.044444;1.00433297;1.0043328
22.573366;1.04889231;-0.599997142;-0.0124111339;-0.572028836;-0.0118331818;1.04516838;1.04084375;-0.555900184;0.0139518229;50.2166823;-2.776168e-06;-0.0141930304;-0.600000054;-0.0266665769;1.04889213;-0.359997735;-0.0074466848;10;50.216682;-0.533333;0;1.044444;1.00433297;1.0043328
22.574366;1.04889131;-0.599997147;-0.0124127798;-0.572029381;-0.011834792;1.04516739;1.04084375;-0.555900183;0.0139517821;50.2166823;-2.77341326e-06;-0.0141930168;-0.600000028;-0.0266665707;1.04889112;-0.359997724;-0.00744768717;10;50.216682;-0.533333;0;1.044444;1.00433296;1.00433279
22.575366;1.04889131;-0.599997151;-0.0124144265;-0.57202938;-0.0118363902;1.04516739;1.04084275;-0.555900718;0.0139501541;50.2166823;-2.77443523e-06;-0.0141913372;-0.600000003;-0.0266665667;1.04889111;-0.359997714;-0.00744868925;10;50.216682;-0.533333;0;1.044444;1.00433296;1.00433278
22.576366;1.04889131;-0.599997152;-0.0124160739;-0.572029379;-0.011837988;1.0451664;1.04084275;-0.555900718;0.0139485136;50.2166823;-2.77892946e-06;-0.0141896581;-0.599999978;-0.0266665645;1.04889109;-0.359997704;-0.00744969143;10;50.216682;-0.533333;0;1.044444;1.00433295;1.00433277
22.577366;1.04889031;-0.599997151;-0.0124177215;-0.572029922;-0.011839597;1.0451654;1.04084175;-0.555901252;0.0139468874;50.2166823;-2.78662433e-06;-0.0141879795;-0.599999954;-0.0266665637;1.04889008;-0.359997694;-0.00745069414;10;50.2166821;-0.533333;0;1.044444;1.00433294;1.00433276
22.578366;1.0488903;-0.599997148;-0.0124177028;-0.572029918;-0.0118396059;1.0451644;1.04084175;-0.555901251;0.0139452485;50.2166823;-2.7973368e-06;-0.0141863017;-0.599999931;-0.0266665638;1.04889007;-0.359997685;-0.00745069776;10;50.2166821;-0.533333;0;1.044444;1.00433393;1.00433374
22.579366;1.0488893;-0.599997144;-0.0124193512;-0.57203046;-0.0118412158;1.0451634;1.04084075;-0.555901785;0.013945225;50.2166823;-2.81093403e-06;-0.0141862916;-0.599999909;-0.0266665643;1.04888905;-0.359997676;-0.00745170258;10;50.2166821;-0.533333;0;1.044444;1.00433393;1.00433373
22.580366;1.04888929;-0.599997139;-0.0124210003;-0.572030455;-0.0118428154;1.0451624;1.04084075;-0.555901783;0.0139435875;50.2166823;-2.82726175e-06;-0.014184616;-0.599999889;-0.0266665646;1.04888904;-0.359997667;-0.00745270883;10;50.2166821;-0.533333;0;1.044444;1.00433392;1.00433371
22.581366;1.04888928;-0.599998798;-0.0124226503;-0.572032039;-0.0118444161;1.04516239;1.04083974;-0.555902315;0.0139419638;50.2166823;-1.17946938e-06;-0.0141829417;-0.599999871;-0.0266665642;1.04888902;-0.359998659;-0.00745371672;10;50.2166822;-0.533333;0;1.044444;1.00433391;1.00433369
22.582366;1.04888827;-0.59999879;-0.0124243017;-0.572032578;-0.0118460293;1.04516139;1.04083974;-0.555902312;0.0139403272;50.2166823;-1.20072269e-06;-0.0141812685;-0.599999855;-0.0266665626;1.04888801;-0.35999865;-0.00745472642;10;50.2166822;-0.533333;0;1.044444;1.00433389;1.00433367
22.583366;1.04888827;-0.599998782;-0.0124242881;-0.572032571;-0.0118460432;1.04516039;1.04083873;-0.555902843;0.0139387047;50.2166823;-1.22422392e-06;-0.0141795963;-0.599999841;-0.0266665594;1.04888799;-0.359998641;-0.00745473802;10;50.2166822;-0.533333;0;1.044444;1.00433388;1.00433365
22.584366;1.04888726;-0.599998772;-0.0124259434;-0.572033108;-0.0118476585;1.04515938;1.04083873;-0.555904441;0.0139386709;50.2166833;-1.24982671e-06;-0.0141795915;-0.599999829;-0.0266665547;1.04888698;-0.359998632;-0.00745575146;10;50.2166832;-0.533333;0;1.044444;1.00433387;1.00433363
22.585366;1.04888725;-0.599998761;-0.0124276009;-0.5720331;-0.0118492633;1.04515838;1.04083772;-0.555904973;0.0139370505;50.2166833;-1.27730801e-06;-0.0141779205;-0.59999982;-0.0266665482;1.04888697;-0.359998624;-0.00745676656;10;50.2166832;-0.533333;0;1.044444;1.00433386;1.00433361
22.586366;1.04888625;-0.599998749;-0.0124292612;-0.572033638;-0.0118508802;1.04515738;1.04083771;-0.55590497;0.0139354181;50.2166833;-1.30636265e-06;-0.01417625;-0.599999814;-0.0266665402;1.04888595;-0.359998615;-0.0074577831;10;50.2166833;-0.533333;0;1.044444;1.00433385;1.00433358
22.587366;1.04888625;-0.599998736;-0.0124309244;-0.572033629;-0.0118524861;1.04515737;1.0408367;-0.555905501;0.0139338009;50.2166833;-1.33661681e-06;-0.0141745793;-0.599999809;-0.0266665305;1.04888594;-0.359998607;-0.00745880086;10;50.2166833;-0.533333;0;1.044444;1.00433384;1.00433356
22.588366;1.04888625;-0.599998722;-0.0124325903;-0.572033619;-0.0118540916;1.04515637;1.0408367;-0.555905497;0.0139321725;50.2166833;-1.36764341e-06;-0.0141729085;-0.599999806;-0.0266665194;1.04888593;-0.359998599;-0.00745981966;10;50.2166833;-0.533333;0;1.044444;1.00433382;1.00433354
22.589366;1.04888525;-0.599998707;-0.0124325925;-0.572034154;-0.0118541187;1.04515536;1.04083569;-0.555906028;0.0139321612;50.2166833;-1.3990276e-06;-0.0141729044;-0.599999805;-0.0266665071;1.04888491;-0.359998591;-0.00745983931;10;50.2166833;-0.533333;0;1.044444;1.00433381;1.00433351
22.590366;1.04888526;-0.599998692;-0.012434264;-0.572034144;-0.0118557226;1.04515436;1.04083568;-0.555906024;0.0139305378;50.2166833;-1.43045362e-06;-0.0141712336;-0.599999805;-0.0266664938;1.04888489;-0.359998584;-0.00746085961;10;50.2166833;-0.533333;0;1.044444;1.0043338;1.00433349
22.591366;1.04888427;-0.599998676;-0.0124359377;-0.57203468;-0.0118573371;1.04515336;1.04083467;-0.555906555;0.0139289308;50.2166833;-1.46173073e-06;-0.0141695629;-0.599999804;-0.02666648;1.04888388;-0.359998577;-0.00746188041;10;50.2166833;-0.533333;0;1.044444;1.00433378;1.00433347
22.592366;1.04888429;-0.599998661;-0.0124376133;-0.57203467;-0.0118589396;1.04515336;1.04083466;-0.555906551;0.0139273136;50.2166833;-1.49278005e-06;-0.0141678923;-0.599999804;-0.0266664663;1.04888386;-0.359998571;-0.00746290168;10;50.2166833;-0.533333;0;1.044444;1.00433377;1.00433345
22.593366;1.04888331;-0.599998647;-0.0124392907;-0.572035204;-0.0118605531;1.04515235;1.04083365;-0.55590708;0.0139257127;50.2166833;-1.52365012e-06;-0.0141662221;-0.599999802;-0.0266664535;1.04888284;-0.359998566;-0.00746392351;10;50.2166833;-0.533333;0;1.044444;1.00433376;1.00433343
22.594366;1.04888333;-0.599998633;-0.0124393028;-0.572035192;-0.011860566;1.04515135;1.04083364;-0.555907076;0.0139257027;50.2166833;-1.5545216e-06;-0.014166219;-0.5999998;-0.026666442;1.04888283;-0.359998561;-0.00746394607;10;50.2166833;-0.533333;0;1.044444;1.00433375;1.00433341
22.595366;1.04888335;-0.59999862;-0.0124409829;-0.572035179;-0.0118621677;1.04515035;1.04083263;-0.555907606;0.0139241076;50.2166833;-1.58562494e-06;-0.0141645497;-0.599999797;-0.0266664322;1.04888281;-0.359998556;-0.00746496948;10;50.2166833;-0.533333;0;1.044444;1.00433374;1.0043334
22.596366;1.04888238;-0.599998608;-0.0124426642;-0.572035711;-0.0118637803;1.04514936;1.04083262;-0.555907601;0.0139225015;50.2166833;-1.61712551e-06;-0.0141628812;-0.599999794;-0.0266664244;1.04888179;-0.359998552;-0.00746599374;10;50.2166833;-0.533333;0;1.044444;1.00433373;1.00433339
22.597366;1.0488824;-0.599998596;-0.0124443468;-0.572035698;-0.0118653814;1.04514836;1.04083161;-0.555908131;0.0139209113;50.2166833;-1.64907395e-06;-0.0141612136;-0.599999789;-0.0266664188;1.04888177;-0.359998548;-0.00746701878;10;50.2166833;-0.533333;0;1.044444;1.00433372;1.00433337
22.598366;1.04888143;-0.599998585;-0.0124460307;-0.572036232;-0.0118669936;1.04514836;1.0408316;-0.555908125;0.0139193099;50.2166833;-1.68138153e-06;-0.0141595468;-0.599999785;-0.0266664155;1.04888076;-0.359998545;-0.0074680445;10;50.2166833;-0.533333;0;1.044444;1.00433371;1.00433337
22.599366;1.04888146;-0.599998574;-0.0124460492;-0.572036221;-0.0118670054;1.04514736;1.04083059;-0.555908652;0.0139193252;50.2166833;-1.71379392e-06;-0.0141595474;-0.59999978;-0.0266664146;1.04888074;-0.359998541;-0.00746807079;10;50.2166833;-0.533333;0;1.044444;1.0043337;1.00433336
22.600366;1.04888148;-0.600000231;-0.0124477357;-0.5720378;-0.0118686059;1.04514637;1.04083058;-0.555908644;0.0139177276;50.2166833;-7.92842074e-08;-0.0141578821;-0.599999774;-0.0266664163;1.04888073;-0.359999538;-0.00746909757;10;50.2166833;-0.533333;0;1.044444;1.0043337;1.00433335
22.601366;1.04888051;-0.60000022;-0.0124494237;-0.572038337;-0.0118702173;1.04514538;1.04082957;-0.555909168;0.0139161448;50.2166833;-1.10839107e-07;-0.0141562175;-0.599999767;-0.0266664203;1.04887972;-0.359999535;-0.00747012472;10;50.2166833;-0.533333;0;1.044444;1.00433369;1.00433335
22.602366;1.04888053;-0.600000209;-0.012451113;-0.572038331;-0.0118718168;1.04514438;1.04082956;-0.555909157;0.01391455;50.2166833;-1.41512353e-07;-0.0141545532;-0.599999759;-0.0266664266;1.04887971;-0.359999533;-0.00747115216;10;50.2166832;-0.533333;0;1.044444;1.00433369;1.00433335
22.603366;1.04887955;-0.600000198;-0.0124528035;-0.572038872;-0.0118734271;1.04514439;1.04082855;-0.555911278;0.0139129694;50.2166834;-1.7104279e-07;-0.0141528891;-0.59999975;-0.026666435;1.0488787;-0.35999953;-0.00747217977;10;50.2166832;-0.533333;0;1.044444;1.00433369;1.00433335
22.604366;1.04887956;-0.600000187;-0.012452829;-0.57203887;-0.0118734362;1.0451434;1.04082855;-0.555911262;0.0139129775;50.2166834;-1.99090509e-07;-0.0141528919;-0.599999739;-0.0266664452;1.0488787;-0.359999527;-0.00747220744;10;50.2166832;-0.533333;0;1.044444;1.00433369;1.00433335
22.605366;1.04887958;-0.600000175;-0.0124545231;-0.57203887;-0.0118750336;1.04514241;1.04082755;-0.55591178;0.0139113982;50.2166834;-2.25215331e-07;-0.014151228;-0.599999727;-0.0266664571;1.0488787;-0.359999523;-0.00747323502;10;50.2166832;-0.533333;0;1.044444;1.0043337;1.00433335
22.606366;1.04887859;-0.600000163;-0.012456219;-0.572039417;-0.0118766411;1.04514143;1.04082754;-0.55591176;0.013909806;50.2166834;-2.49004045e-07;-0.0141495639;-0.599999713;-0.0266664704;1.0488777;-0.35999952;-0.00747426234;10;50.2166831;-0.533333;0;1.044444;1.0043337;1.00433336
22.607366;1.04887859;-0.60000015;-0.0124579168;-0.57203942;-0.0118782359;1.04514044;1.04082654;-0.555912274;0.0139082275;50.2166834;-2.70217363e-07;-0.0141478996;-0.599999698;-0.026666485;1.0488777;-0.359999517;-0.00747528915;10;50.2166831;-0.533333;0;1.044444;1.00433371;1.00433336
22.608366;1.0488776;-0.600000135;-0.0124596163;-0.572039968;-0.0118798405;1.04513946;1.04082654;-0.555912252;0.0139082372;50.2166834;-2.88816813e-07;-0.0141462351;-0.599999682;-0.0266665003;1.0488767;-0.359999515;-0.00747631509;10;50.2166831;-0.533333;0;1.044444;1.00433372;1.00433336
22.609366;1.0488776;-0.600000119;-0.0124596504;-0.572039973;-0.011879843;1.04513947;1.04082554;-0.555912764;0.0139066592;50.2166834;-3.0490835e-07;-0.0141462371;-0.599999665;-0.0266665161;1.04887671;-0.359999512;-0.00747633975;10;50.2166831;-0.533333;0;1.044444;1.00433373;1.00433337
22.610366;1.04887659;-0.600000101;-0.0124613521;-0.572040523;-0.0118814444;1.04513848;1.04082555;-0.555912741;0.0139050682;50.2166834;-3.18665545e-07;-0.0141445724;-0.599999648;-0.026666532;1.04887572;-0.359999508;-0.0074773627;10;50.2166831;-0.533333;0;1.044444;1.00433374;1.00433337
22.611366;1.04887659;-0.600000081;-0.0124630542;-0.572040527;-0.0118830331;1.0451375;1.04082455;-0.555913253;0.0139034908;50.2166834;-3.30225242e-07;-0.0141429077;-0.599999631;-0.0266665476;1.04887573;-0.359999505;-0.00747838364;10;50.216683;-0.533333;0;1.044444;1.00433375;1.00433338
22.612366;1.04887658;-0.600000061;-0.0124647566;-0.572040532;-0.0118846208;1.04513651;1.04082455;-0.555913232;0.0139019003;50.2166834;-3.39594498e-07;-0.0141412434;-0.599999614;-0.0266665628;1.04887573;-0.359999501;-0.00747940247;10;50.216683;-0.533333;0;1.044444;1.00433376;1.00433338
22.613366;1.04887557;-0.600000041;-0.0124664587;-0.57204108;-0.0118862194;1.04513553;1.04082356;-0.555913745;0.0139019248;50.2166835;-3.46658945e-07;-0.0141395796;-0.599999598;-0.0266665772;1.04887474;-0.359999497;-0.00748041938;10;50.216683;-0.533333;0;1.044444;1.00433377;1.00433338
22.614366;1.04887556;-0.60000002;-0.0124664936;-0.572041084;-0.0118862178;1.04513554;1.04082356;-0.555913726;0.013900335;50.2166835;-3.51284962e-07;-0.0141395831;-0.599999583;-0.0266665902;1.04887475;-0.359999492;-0.0074804347;10;50.216683;-0.533333;0;1.044444;1.00433378;1.00433339
22.615366;1.04887455;-0.6;-0.0124681942;-0.572041633;-0.011887817;1.04513455;1.04082256;-0.555914242;0.0138987587;50.2166835;-3.53397134e-07;-0.0141379211;-0.599999569;-0.0266666016;1.04887376;-0.359999487;-0.00748144881;10;50.216683;-0.533333;0;1.044444;1.00433379;1.00433339
22.616366;1.04887453;-0.59999998;-0.0124698936;-0.572041636;-0.0118894059;1.04513356;1.04082256;-0.555914225;0.0138971693;50.2166835;-3.52982275e-07;-0.0141362603;-0.599999556;-0.0266666111;1.04887377;-0.359999483;-0.007482462;10;50.216683;-0.533333;0;1.044444;1.00433379;1.00433338
22.617366;1.04887452;-0.599999961;-0.0124715916;-0.57204164;-0.0118909961;1.04513257;1.04082156;-0.555914743;0.0138955934;50.2166835;-3.50064216e-07;-0.0141346007;-0.599999545;-0.0266666188;1.04887379;-0.359999478;-0.00748347447;10;50.2166829;-0.533333;0;1.044444;1.00433379;1.00433338
22.618366;1.04887351;-0.599999943;-0.0124732876;-0.572042189;-0.0118925989;1.04513158;1.04082156;-0.555914729;0.013895606;50.2166835;-3.44645188e-07;-0.0141329424;-0.599999535;-0.0266666248;1.0488728;-0.359999474;-0.00748448624;10;50.2166829;-0.533333;0;1.044444;1.00433379;1.00433337
22.619366;1.04887349;-0.599999925;-0.0124733146;-0.572042191;-0.0118926029;1.04513159;1.04082056;-0.555915249;0.0138940313;50.2166835;-3.36638381e-07;-0.0141329521;-0.599999526;-0.0266666295;1.04887281;-0.359999471;-0.00748449717;10;50.2166829;-0.533333;0;1.044444;1.00433379;1.00433337
22.620366;1.04887248;-0.600001573;-0.0124750055;-0.572044328;-0.0118942085;1.0451306;1.04082055;-0.555915236;0.013892444;50.2166835;1.3407796e-06;-0.0141312963;-0.599999519;-0.0266666332;1.04887182;-0.360000469;-0.00748550705;10;50.2166829;-0.533333;0;1.044444;1.00433379;1.00433336
22.621366;1.04887247;-0.600001554;-0.0124766935;-0.572044329;-0.0118958039;1.04512961;1.04081955;-0.555915758;0.0138908709;50.2166835;1.35439984e-06;-0.0141296417;-0.599999515;-0.0266666362;1.04887183;-0.360000466;-0.00748651576;10;50.2166829;-0.533333;0;1.044444;1.00433378;1.00433335
22.622366;1.04887246;-0.600001535;-0.0124783784;-0.57204433;-0.0118973998;1.04512862;1.04081955;-0.555915747;0.0138908868;50.2166835;1.37088728e-06;-0.0141279884;-0.599999512;-0.0266666388;1.04887184;-0.360000465;-0.0074875233;10;50.2166829;-0.533333;0;1.044444;1.00433377;1.00433333
22.623366;1.04887145;-0.600001514;-0.0124800607;-0.572044876;-0.0118990072;1.04512762;1.04081854;-0.555916272;0.0138893158;50.2166835;1.39008827e-06;-0.014128003;-0.599999511;-0.0266666411;1.04887085;-0.360000463;-0.00748852976;10;50.2166829;-0.533333;0;1.044444;1.00433376;1.00433332
22.624366;1.04887145;-0.600001493;-0.0124800739;-0.572044876;-0.0118990143;1.04512763;1.04081854;-0.555917863;0.0138877323;50.2166835;1.41174678e-06;-0.0141263518;-0.599999512;-0.0266666432;1.04887085;-0.360000463;-0.00748853533;10;50.2166829;-0.533333;0;1.044444;1.00433375;1.00433331
22.625366;1.04887044;-0.600001472;-0.0124817516;-0.57204542;-0.0119006217;1.04512664;1.04081754;-0.555918388;0.0138861627;50.2166835;1.43556749e-06;-0.0141247011;-0.599999515;-0.0266666448;1.04886986;-0.360000465;-0.00748954029;10;50.2166829;-0.533333;0;1.044444;1.00433373;1.0043333
22.626366;1.04887044;-0.600001451;-0.0124834273;-0.572045419;-0.0119022174;1.04512565;1.04081754;-0.555918379;0.0138845803;50.2166835;1.46121137e-06;-0.0141230506;-0.59999952;-0.0266666462;1.04886986;-0.360000467;-0.00749054483;10;50.2166829;-0.533333;0;1.044444;1.00433372;1.00433328
22.627366;1.04886944;-0.600001429;-0.0124851016;-0.572045962;-0.0119038241;1.04512466;1.04081654;-0.555918905;0.0138846127;50.2166835;1.48826398e-06;-0.0141214002;-0.599999526;-0.0266666476;1.04886886;-0.360000472;-0.007491549;10;50.2166829;-0.533333;0;1.044444;1.0043337;1.00433327
22.628366;1.04886944;-0.600001409;-0.0124851078;-0.57204596;-0.0119038303;1.04512368;1.04081654;-0.555918895;0.0138830304;50.2166835;1.51627798e-06;-0.014121416;-0.599999533;-0.0266666493;1.04886886;-0.360000478;-0.00749155274;10;50.2166829;-0.533333;0;1.044444;1.00433368;1.00433326
22.629366;1.04886944;-0.600001389;-0.0124867797;-0.572045957;-0.011905425;1.04512369;1.04081554;-0.55591942;0.0138814611;50.2166825;1.54487301e-06;-0.0141197649;-0.599999541;-0.0266666513;1.04886885;-0.360000486;-0.00749255596;10;50.2166819;-0.533333;0;1.044444;1.00433366;1.00433325
22.630366;1.04886844;-0.60000137;-0.0124884504;-0.5720465;-0.0119070304;1.0451227;1.04081555;-0.555919409;0.013879878;50.2166825;1.57379872e-06;-0.0141181135;-0.59999955;-0.0266666534;1.04886785;-0.360000494;-0.00749355856;10;50.2166819;-0.533333;0;1.044444;1.00433363;1.00433324
22.631366;1.04886844;-0.600001353;-0.0124901201;-0.572046497;-0.0119086242;1.04512171;1.04081455;-0.555919932;0.0138799089;50.2166824;1.60291084e-06;-0.0141164616;-0.599999559;-0.0266666554;1.04886784;-0.360000505;-0.00749456038;10;50.2166819;-0.533333;0;1.044444;1.00433361;1.00433323
22.632366;1.04886744;-0.600001337;-0.0124917885;-0.57204704;-0.0119102292;1.04512072;1.04081456;-0.555919919;0.0138783246;50.2166824;1.63211297e-06;-0.0141164759;-0.599999569;-0.0266666567;1.04886684;-0.360000515;-0.00749556129;10;50.2166819;-0.533333;0;1.044444;1.00433359;1.00433323
22.633366;1.04886744;-0.600001324;-0.0124917886;-0.572047038;-0.0119102341;1.04511972;1.04081357;-0.555920441;0.0138767528;50.2166824;1.66132305e-06;-0.0141148229;-0.599999579;-0.0266666571;1.04886683;-0.360000527;-0.00749556116;10;50.2166818;-0.533333;0;1.044444;1.00433356;1.00433323
22.634366;1.04886744;-0.600001313;-0.0124934536;-0.572047038;-0.0119118283;1.04511973;1.04081358;-0.555920428;0.0138751669;50.2166824;1.69041765e-06;-0.0141131695;-0.59999959;-0.0266666563;1.04886683;-0.360000539;-0.00749655999;10;50.2166818;-0.533333;0;1.044444;1.00433354;1.00433323
22.635366;1.04886644;-0.600001304;-0.0124951168;-0.572047584;-0.0119134345;1.04511873;1.04081259;-0.555920949;0.0138735932;50.2166823;1.71916715e-06;-0.0141115158;-0.599999602;-0.0266666545;1.04886582;-0.36000055;-0.00749755791;10;50.2166818;-0.533333;0;1.044444;1.00433351;1.00433324
22.636366;1.04886644;-0.600001297;-0.0124967779;-0.572047586;-0.0119150297;1.04511773;1.04081261;-0.555920936;0.0138736067;50.2166823;1.74725569e-06;-0.0141098617;-0.599999615;-0.0266666519;1.04886582;-0.360000562;-0.00749855511;10;50.2166818;-0.533333;0;1.044444;1.00433348;1.00433325
22.637366;1.04886544;-0.600001292;-0.0124984368;-0.572048135;-0.0119166366;1.04511673;1.04081162;-0.555921457;0.0138720318;50.2166823;1.77436454e-06;-0.0141098742;-0.59999963;-0.0266666487;1.04886481;-0.360000573;-0.00749955172;10;50.2166818;-0.533333;0;1.044444;1.00433346;1.00433326
22.638366;1.04886543;-0.600001288;-0.0124984271;-0.57204814;-0.0119166427;1.04511573;1.04081164;-0.555921443;0.0138704436;50.2166822;1.80025666e-06;-0.0141082199;-0.599999645;-0.0266666449;1.04886481;-0.360000584;-0.00749954779;10;50.2166818;-0.533333;0;1.044444;1.00433343;1.00433327
22.639366;1.04886543;-0.600001286;-0.0125000823;-0.572048147;-0.0119182372;1.04511573;1.04081066;-0.555921964;0.0138688691;50.2166822;1.82486893e-06;-0.0141065655;-0.599999662;-0.0266666406;1.04886481;-0.360000595;-0.00750054331;10;50.2166818;-0.533333;0;1.044444;1.0043334;1.00433329
22.640366;1.04886443;-0.600001285;-0.0125017356;-0.5720487;-0.0119198422;1.04511472;1.04081068;-0.55592195;0.0138688832;50.2166822;1.84836486e-06;-0.0141049107;-0.59999968;-0.0266666355;1.04886381;-0.360000606;-0.00750153831;10;50.2166817;-0.533333;0;1.044444;1.00433338;1.00433331
22.641366;1.04886443;-0.600001286;-0.0125033871;-0.572048708;-0.0119214348;1.04511372;1.0408107;-0.555921937;0.0138672966;50.2166822;1.87107891e-06;-0.0141049222;-0.599999699;-0.0266666298;1.04886382;-0.360000617;-0.00750253292;10;50.2166817;-0.533333;0;1.044444;1.00433336;1.00433333
22.642366;1.04886342;-0.600001288;-0.0125033701;-0.572049264;-0.0119214486;1.04511272;1.04080972;-0.555922458;0.0138657239;50.2166811;1.89343147e-06;-0.0141032663;-0.599999718;-0.0266666237;1.04886282;-0.360000629;-0.00750252743;10;50.2166807;-0.533333;0;1.044444;1.00433333;1.00433335
22.643366;1.04886342;-0.600001292;-0.0125050182;-0.572049274;-0.0119230387;1.04511171;1.04080974;-0.555922446;0.0138641385;50.2166811;1.91588228e-06;-0.0141016098;-0.599999738;-0.0266666178;1.04886283;-0.360000642;-0.00750352221;10;50.2166807;-0.533333;0;1.044444;1.00433332;1.00433338
22.644366;1.04886342;-0.600001297;-0.012506665;-0.572049285;-0.0119246275;1.04511171;1.04080877;-0.555922967;0.0138641685;50.2166811;1.93883957e-06;-0.014099953;-0.599999757;-0.0266666128;1.04886284;-0.360000656;-0.00750451764;10;50.2166806;-0.533333;0;1.044444;1.0043333;1.0043334
22.645366;1.04886241;-0.600001305;-0.0125083109;-0.572049842;-0.0119262264;1.04511071;1.04080879;-0.555922955;0.0138625848;50.2166811;1.96252782e-06;-0.0140982964;-0.599999776;-0.0266666091;1.04886185;-0.360000671;-0.00750551401;10;50.2166806;-0.533333;0;1.044444;1.00433329;1.00433342
22.646366;1.04886241;-0.60000298;-0.0125099567;-0.572051444;-0.0119278131;1.0451097;1.04080781;-0.555923477;0.0138610155;50.2166811;3.65360802e-06;-0.014098307;-0.599999794;-0.026666607;1.04886186;-0.360001688;-0.00750651148;10;50.2166806;-0.533333;0;1.044444;1.00433328;1.00433345
22.647366;1.04886141;-0.600002993;-0.0125099358;-0.572052004;-0.0119278219;1.0451087;1.04080784;-0.555923465;0.0138594341;50.2166811;3.67857379e-06;-0.0140966518;-0.599999812;-0.0266666065;1.04886087;-0.360001706;-0.00750651016;10;50.2166806;-0.533333;0;1.044444;1.00433327;1.00433347
22.648366;1.0488614;-0.600003009;-0.0125115822;-0.572052019;-0.0119294083;1.0451077;1.04080686;-0.555923987;0.0138578673;50.2166811;3.70385217e-06;-0.0140949972;-0.59999983;-0.0266666076;1.04886088;-0.360001726;-0.00750751014;10;50.2166806;-0.533333;0;1.044444;1.00433327;1.00433349
22.649366;1.0488614;-0.600003028;-0.0125132293;-0.572052035;-0.011930995;1.0451077;1.04080689;-0.555923975;0.0138578897;50.216681;3.72923149e-06;-0.0140933434;-0.599999847;-0.0266666105;1.0488609;-0.360001747;-0.00750851146;10;50.2166805;-0.533333;0;1.044444;1.00433326;1.00433351
22.650366;1.04886039;-0.60000305;-0.0125148773;-0.572052597;-0.011932593;1.0451067;1.04080592;-0.555926098;0.0138563252;50.216681;3.75457872e-06;-0.0140933568;-0.599999864;-0.0266666153;1.04885992;-0.360001769;-0.00750951417;10;50.2166805;-0.533333;0;1.044444;1.00433326;1.00433353
22.651366;1.04886039;-0.600003076;-0.0125148598;-0.572052614;-0.0119325902;1.04510571;1.04080594;-0.555926084;0.0138547481;50.21668;3.7798206e-06;-0.0140917037;-0.599999881;-0.026666622;1.04885993;-0.360001791;-0.00750951834;10;50.2166795;-0.533333;0;1.044444;1.00433327;1.00433355
22.652366;1.04885938;-0.600003106;-0.01251651;-0.572053176;-0.0119341873;1.04510471;1.04080497;-0.555926604;0.0138531846;50.21668;3.8049012e-06;-0.0140900503;-0.599999898;-0.0266666305;1.04885895;-0.360001814;-0.00751052403;10;50.2166795;-0.533333;0;1.044444;1.00433327;1.00433357
22.653366;1.04885938;-0.600003137;-0.0125181615;-0.572053194;-0.0119357722;1.04510371;1.040805;-0.55592659;0.013853209;50.21668;3.82976526e-06;-0.0140883963;-0.599999914;-0.0266666407;1.04885896;-0.360001838;-0.00751153118;10;50.2166795;-0.533333;0;1.044444;1.00433328;1.00433359
22.654366;1.04885937;-0.60000317;-0.0125198148;-0.572053211;-0.0119373561;1.04510372;1.04080403;-0.55592711;0.0138516444;50.21668;3.85434012e-06;-0.014088408;-0.599999931;-0.0266666524;1.04885898;-0.360001862;-0.00751253954;10;50.2166795;-0.533333;0;1.044444;1.00433329;1.0043336
22.655366;1.04885837;-0.600003205;-0.0125214699;-0.572053775;-0.0119389504;1.04510272;1.04080405;-0.555927097;0.0138500655;50.21668;3.8785057e-06;-0.014086752;-0.599999947;-0.0266666657;1.048858;-0.360001886;-0.00751354879;10;50.2166794;-0.533333;0;1.044444;1.0043333;1.00433362
22.656366;1.04885836;-0.60000324;-0.0125214603;-0.572053793;-0.0119389434;1.04510173;1.04080308;-0.55592762;0.0138484983;50.21668;3.90210638e-06;-0.0140850944;-0.599999962;-0.0266666803;1.04885801;-0.36000191;-0.00751355861;10;50.2166794;-0.533333;0;1.044444;1.00433331;1.00433363
22.657366;1.04885735;-0.600003276;-0.0125231196;-0.572054356;-0.0119405358;1.04510073;1.0408031;-0.55592761;0.0138485174;50.21668;3.92501369e-06;-0.0140834356;-0.599999978;-0.0266666964;1.04885703;-0.360001934;-0.00751456876;10;50.2166794;-0.533333;0;1.044444;1.00433332;1.00433365
22.658366;1.04885735;-0.600003312;-0.0125247814;-0.572054375;-0.0119421162;1.04510074;1.04080213;-0.555928138;0.0138469466;50.21668;3.94717329e-06;-0.0140817758;-0.599999993;-0.0266667138;1.04885704;-0.360001958;-0.00751557901;10;50.2166794;-0.533333;0;1.044444;1.00433333;1.00433366
22.659366;1.04885734;-0.600003347;-0.0125264461;-0.572054394;-0.0119436955;1.04509975;1.04080215;-0.555928134;0.0138453604;50.21668;3.96857593e-06;-0.0140817821;-0.600000008;-0.0266667326;1.04885706;-0.36000198;-0.00751658915;10;50.2166794;-0.533333;0;1.044444;1.00433335;1.00433368
22.660366;1.04885633;-0.600003383;-0.0125264469;-0.57205496;-0.0119436961;1.04509876;1.04080117;-0.555928668;0.0138437854;50.216679;3.98914567e-06;-0.0140801213;-0.600000023;-0.0266667528;1.04885607;-0.360002002;-0.00751659896;10;50.2166784;-0.533333;0;1.044444;1.00433336;1.00433369
22.661366;1.04885633;-0.600003418;-0.0125281172;-0.57205498;-0.0119452731;1.04509777;1.04080119;-0.555928671;0.0138421947;50.216679;4.00861482e-06;-0.0140784605;-0.600000037;-0.0266667743;1.04885609;-0.360002022;-0.00751760823;10;50.2166784;-0.533333;0;1.044444;1.00433338;1.00433371
22.662366;1.04885532;-0.600003453;-0.0125297905;-0.572055544;-0.0119468601;1.04509678;1.04080021;-0.555929212;0.0138422162;50.216679;4.02648824e-06;-0.0140767998;-0.600000049;-0.0266667971;1.0488551;-0.360002041;-0.00751861667;10;50.2166784;-0.533333;0;1.044444;1.0043334;1.00433372
22.663366;1.04885531;-0.600003487;-0.0125314665;-0.572055563;-0.0119484339;1.04509679;1.04080023;-0.555929221;0.0138406207;50.216679;4.04212021e-06;-0.0140768059;-0.600000061;-0.0266668212;1.04885511;-0.360002059;-0.00751962386;10;50.2166783;-0.533333;0;1.044444;1.00433342;1.00433374
22.664366;1.0488553;-0.600003521;-0.0125314782;-0.572055581;-0.011948417;1.0450958;1.04079924;-0.555929766;0.013839036;50.216679;4.05486888e-06;-0.0140751456;-0.600000072;-0.0266668466;1.04885512;-0.360002075;-0.00751962931;10;50.2166783;-0.533333;0;1.044444;1.00433344;1.00433375
22.665366;1.04885429;-0.600003554;-0.0125331584;-0.572056144;-0.0119499987;1.04509481;1.04079926;-0.55592978;0.0138374354;50.216679;4.06427938e-06;-0.0140734859;-0.600000081;-0.0266668733;1.04885413;-0.36000209;-0.00752063264;10;50.2166783;-0.533333;0;1.044444;1.00433346;1.00433377
22.666366;1.04885428;-0.600003586;-0.0125348403;-0.572056161;-0.0119515669;1.04509382;1.04079927;-0.555929797;0.0138374331;50.216679;4.07018766e-06;-0.0140718271;-0.600000089;-0.0266669012;1.04885414;-0.360002104;-0.00752163366;10;50.2166783;-0.533333;0;1.044444;1.00433347;1.00433379
22.667366;1.04885327;-0.600003617;-0.0125365231;-0.572056724;-0.0119531442;1.04509283;1.04079829;-0.555930349;0.0138358397;50.216678;4.07267108e-06;-0.0140718357;-0.600000097;-0.02666693;1.04885315;-0.360002116;-0.00752263233;10;50.2166773;-0.533333;0;1.044444;1.0043325;1.00433281
22.668366;1.04885326;-0.600003646;-0.0125382064;-0.572056739;-0.0119547078;1.04509283;1.0407983;-0.555930369;0.0138342303;50.216678;4.07191351e-06;-0.0140701784;-0.600000103;-0.0266669596;1.04885315;-0.360002126;-0.00752362864;10;50.2166773;-0.533333;0;1.044444;1.00433252;1.00433282
22.669366;1.04885325;-0.600003674;-0.0125382232;-0.572056753;-0.0119546803;1.04509184;1.04079732;-0.555930925;0.0138326315;50.2166781;4.06812436e-06;-0.0140685219;-0.600000109;-0.0266669895;1.04885315;-0.360002135;-0.00752362261;10;50.2166773;-0.533333;0;1.044444;1.00433254;1.00433284
22.670366;1.04885224;-0.6000037;-0.0125399067;-0.572057311;-0.0119562515;1.04509084;1.04079733;-0.555930947;0.0138326181;50.2166781;4.06157041e-06;-0.0140668662;-0.600000115;-0.026667019;1.04885215;-0.360002142;-0.00752461424;10;50.2166773;-0.533333;0;1.044444;1.00433256;1.00433286
22.671366;1.04885223;-0.600003724;-0.01254159;-0.572057323;-0.0119578099;1.04508984;1.04079635;-0.555931506;0.0138310142;50.2166781;4.05263717e-06;-0.0140668777;-0.600000119;-0.0266670477;1.04885215;-0.360002146;-0.00752560358;10;50.2166774;-0.533333;0;1.044444;1.00433258;1.00433287
22.672366;1.04885121;-0.600003746;-0.0125432728;-0.57205788;-0.0119593786;1.04508984;1.04079636;-0.555931531;0.0138293948;50.2166781;4.04181711e-06;-0.0140652228;-0.600000123;-0.0266670749;1.04885114;-0.360002148;-0.00752659068;10;50.2166774;-0.533333;0;1.044444;1.0043326;1.00433289
22.673366;1.0488512;-0.600003765;-0.0125432882;-0.572057889;-0.0119593459;1.04508883;1.04079538;-0.555932092;0.0138277865;50.2166781;4.02959328e-06;-0.0140635678;-0.600000126;-0.0266671001;1.04885114;-0.360002148;-0.00752657559;10;50.2166774;-0.533333;0;1.044444;1.00433262;1.0043329
22.674366;1.04885119;-0.600003781;-0.0125449693;-0.572057897;-0.0119609013;1.04508782;1.04079539;-0.555932121;0.0138277647;50.2166771;4.01627464e-06;-0.0140619125;-0.60000013;-0.026667123;1.04885113;-0.360002146;-0.00752755842;10;50.2166764;-0.533333;0;1.044444;1.00433265;1.00433291
22.675366;1.04885017;-0.600003795;-0.0125466493;-0.572058449;-0.0119624673;1.04508681;1.0407944;-0.555932684;0.0138261539;50.2166771;4.00193956e-06;-0.014061923;-0.600000133;-0.0266671437;1.04885013;-0.360002141;-0.0075285394;10;50.2166764;-0.533333;0;1.044444;1.00433267;1.00433292
22.676366;1.04885015;-0.600003806;-0.0125483278;-0.572058455;-0.0119640214;1.04508579;1.04079442;-0.555932715;0.0138245292;50.2166771;3.9865399e-06;-0.0140602657;-0.600000136;-0.0266671623;1.04885012;-0.360002135;-0.00752951879;10;50.2166764;-0.533333;0;1.044444;1.00433269;1.00433293
22.677366;1.04884914;-0.600003814;-0.012548338;-0.572059004;-0.0119639976;1.04508577;1.04079343;-0.555933281;0.0138229178;50.2166771;3.96999462e-06;-0.0140586072;-0.600000139;-0.0266671786;1.04884912;-0.360002127;-0.00752949679;10;50.2166764;-0.533333;0;1.044444;1.00433272;1.00433294
22.678366;1.04884912;-0.60000382;-0.0125500132;-0.572059008;-0.011965552;1.04508475;1.04079344;-0.555933312;0.0138228948;50.2166771;3.95219975e-06;-0.0140569474;-0.600000142;-0.026667193;1.04884911;-0.360002117;-0.00753047352;10;50.2166764;-0.533333;0;1.044444;1.00433274;1.00433295
