time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.679366;1.0488491;-0.600003823;-0.0125516866;-0.572059011;-0.0119671077;1.04508373;1.04079246;-0.555933877;0.0138212845;50.2166772;3.93308296e-06;-0.014056953;-0.600000145;-0.0266672055;1.04884911;-0.360002106;-0.00753144905;10;50.2166764;-0.533333;0;1.044444;1.00433276;1.00433296
22.680366;1.04884808;-0.600003823;-0.0125533583;-0.572059558;-0.0119686768;1.0450827;1.04079247;-0.555933907;0.0138196621;50.2166772;3.91268863e-06;-0.0140552908;-0.600000147;-0.0266672162;1.04884811;-0.360002095;-0.00753242348;10;50.2166764;-0.533333;0;1.044444;1.00433279;1.00433296
22.681366;1.04884806;-0.600003822;-0.012553362;-0.572059559;-0.0119686478;1.04508267;1.04079148;-0.55593447;0.0138180547;50.2166762;3.89116035e-06;-0.0140536278;-0.600000149;-0.0266672256;1.04884811;-0.360002083;-0.0075323969;10;50.2166754;-0.533333;0;1.044444;1.00433281;1.00433297
22.682366;1.04884704;-0.600003817;-0.0125550313;-0.572060104;-0.0119702221;1.04508164;1.04079149;-0.555934497;0.013818037;50.2166762;3.86866233e-06;-0.014051964;-0.60000015;-0.0266672338;1.04884712;-0.360002071;-0.00753336942;10;50.2166754;-0.533333;0;1.044444;1.00433283;1.00433297
22.683366;1.04884702;-0.60000381;-0.0125566996;-0.572060103;-0.0119717878;1.04508061;1.0407915;-0.555934523;0.0138164195;50.2166762;3.84534377e-06;-0.0140502995;-0.60000015;-0.0266672412;1.04884713;-0.360002061;-0.00753434121;10;50.2166754;-0.533333;0;1.044444;1.00433285;1.00433297
22.684366;1.048847;-0.600003799;-0.0125583671;-0.572060101;-0.0119733566;1.04507958;1.04079051;-0.55593508;0.013814817;50.2166763;3.82133616e-06;-0.0140503013;-0.600000148;-0.0266672478;1.04884713;-0.360002052;-0.00753531253;10;50.2166755;-0.533333;0;1.044444;1.00433287;1.00433298
22.685366;1.04884599;-0.600003786;-0.0125583673;-0.572060646;-0.0119733508;1.04507854;1.04079052;-0.555935102;0.0138132023;50.2166763;3.79677602e-06;-0.0140486365;-0.600000146;-0.026667254;1.04884614;-0.360002044;-0.00753528372;10;50.2166755;-0.533333;0;1.044444;1.00433289;1.00433298
22.686366;1.04884597;-0.600003769;-0.0125600334;-0.572060645;-0.0119749258;1.04507851;1.04078952;-0.555935654;0.013813203;50.2166763;3.77184331e-06;-0.0140469723;-0.600000142;-0.0266672595;1.04884615;-0.360002039;-0.00753625509;10;50.2166755;-0.533333;0;1.044444;1.00433291;1.00433298
22.687366;1.04884495;-0.60000375;-0.0125616988;-0.572061191;-0.0119765158;1.04507747;1.04078953;-0.555935671;0.0138115893;50.2166753;3.74672728e-06;-0.0140453089;-0.600000137;-0.0266672644;1.04884516;-0.360002036;-0.00753722695;10;50.2166745;-0.533333;0;1.044444;1.00433293;1.00433298
22.688366;1.04884493;-0.600003729;-0.0125633633;-0.572061192;-0.0119780977;1.04507644;1.04078853;-0.55593622;0.013809989;50.2166754;3.72154096e-06;-0.0140453132;-0.600000132;-0.0266672685;1.04884517;-0.360002035;-0.00753819952;10;50.2166745;-0.533333;0;1.044444;1.00433295;1.00433298
22.689366;1.04884491;-0.600003706;-0.0125650269;-0.572061195;-0.0119796834;1.0450754;1.04078853;-0.555936232;0.0138083751;50.2166754;3.69631759e-06;-0.014043652;-0.600000126;-0.0266672715;1.04884518;-0.360002037;-0.00753917298;10;50.2166745;-0.533333;0;1.044444;1.00433298;1.00433298
22.690366;1.04884388;-0.600003682;-0.0125650227;-0.572061745;-0.0119796949;1.04507537;1.04078753;-0.555936776;0.0138083755;50.2166754;3.67108778e-06;-0.0140419921;-0.60000012;-0.0266672735;1.04884418;-0.360002042;-0.0075391475;10;50.2166746;-0.533333;0;1.044444;1.004333;1.00433297
22.691366;1.04884386;-0.600003657;-0.0125666839;-0.572061751;-0.0119812877;1.04507433;1.04078753;-0.555936784;0.0138067609;50.2166754;3.64595047e-06;-0.014040333;-0.600000114;-0.0266672742;1.04884419;-0.360002049;-0.00754012316;10;50.2166746;-0.533333;0;1.044444;1.00433302;1.00433297
22.692366;1.04884384;-0.600003631;-0.0125683435;-0.572061758;-0.0119828839;1.0450733;1.04078653;-0.555937324;0.0138051592;50.2166754;3.62109442e-06;-0.0140403414;-0.600000107;-0.0266672736;1.04884419;-0.360002058;-0.00754109978;10;50.2166746;-0.533333;0;1.044444;1.00433304;1.00433297
22.693366;1.04884282;-0.600003606;-0.0125700017;-0.572062311;-0.011984495;1.04507226;1.04078652;-0.555937329;0.0138035437;50.2166755;3.59675457e-06;-0.0140386838;-0.6000001;-0.0266672714;1.04884319;-0.360002068;-0.00754207706;10;50.2166746;-0.533333;0;1.044444;1.00433306;1.00433297
22.694366;1.0488428;-0.600003581;-0.0125699917;-0.572062319;-0.0119845086;1.04507222;1.04078551;-0.555937865;0.0138035421;50.2166745;3.57315506e-06;-0.014037027;-0.600000092;-0.0266672674;1.04884319;-0.360002079;-0.00754205472;10;50.2166737;-0.533333;0;1.044444;1.00433308;1.00433297
22.695366;1.04884179;-0.600003556;-0.012571647;-0.572062873;-0.0119861252;1.04507119;1.04078551;-0.555937867;0.0138019252;50.2166745;3.55050728e-06;-0.0140353708;-0.600000083;-0.0266672612;1.04884219;-0.36000209;-0.00754303256;10;50.2166737;-0.533333;0;1.044444;1.0043331;1.00433297
22.696366;1.04884177;-0.600003532;-0.0125733011;-0.572062881;-0.0119877322;1.04507016;1.0407845;-0.555938401;0.0138003205;50.2166745;3.52904876e-06;-0.0140353818;-0.600000073;-0.0266672529;1.04884219;-0.360002102;-0.00754401037;10;50.2166737;-0.533333;0;1.044444;1.00433312;1.00433297
22.697366;1.04884175;-0.60000351;-0.0125749544;-0.572062889;-0.0119893404;1.04506912;1.04078449;-0.5559384;0.0137987014;50.2166745;3.50906278e-06;-0.0140337268;-0.600000063;-0.0266672422;1.04884218;-0.360002113;-0.00754498798;10;50.2166738;-0.533333;0;1.044444;1.00433314;1.00433297
22.698366;1.04884073;-0.60000349;-0.0125749401;-0.572063444;-0.0119893715;1.0450691;1.04078448;-0.555938398;0.0137986825;50.2166745;3.49081817e-06;-0.0140320726;-0.600000053;-0.0266672293;1.04884118;-0.360002125;-0.00754496534;10;50.2166738;-0.533333;0;1.044444;1.00433316;1.00433298
22.699366;1.04884071;-0.600003472;-0.0125765919;-0.572063452;-0.0119909803;1.04506807;1.04078347;-0.55593893;0.0137970746;50.2166745;3.47443618e-06;-0.0140320852;-0.600000042;-0.0266672141;1.04884117;-0.360002135;-0.00754594258;10;50.2166738;-0.533333;0;1.044444;1.00433317;1.00433298
22.700366;1.0488397;-0.600003457;-0.0125782435;-0.572064007;-0.0119926001;1.04506704;1.04078346;-0.555938928;0.0137954531;50.2166736;3.45979299e-06;-0.0140304313;-0.600000031;-0.0266671967;1.04884016;-0.360002146;-0.00754691992;10;50.2166729;-0.533333;0;1.044444;1.00433318;1.00433299
22.701366;1.04883968;-0.600003444;-0.0125798954;-0.572064017;-0.0119942079;1.04506602;1.04078244;-0.555939459;0.0137938446;50.2166736;3.44655237e-06;-0.014028777;-0.600000021;-0.0266671772;1.04884015;-0.360002155;-0.0075478976;10;50.2166729;-0.533333;0;1.044444;1.00433319;1.004333
22.702366;1.04883967;-0.600003434;-0.0125798813;-0.572064028;-0.0119942259;1.045065;1.04078243;-0.555939455;0.0137938246;50.2166736;3.43430494e-06;-0.0140271224;-0.600000011;-0.0266671556;1.04884014;-0.360002164;-0.00754787588;10;50.2166729;-0.533333;0;1.044444;1.0043332;1.004333
22.703366;1.04883865;-0.600003426;-0.0125815348;-0.572064585;-0.0119958436;1.04506498;1.04078141;-0.555939984;0.0137922171;50.2166736;3.42270153e-06;-0.0140271339;-0.600000003;-0.0266671321;1.04883913;-0.36000217;-0.00754885497;10;50.216673;-0.533333;0;1.044444;1.00433321;1.00433301
22.704366;1.04883864;-0.600003419;-0.0125831893;-0.572064597;-0.011997449;1.04506396;1.04078139;-0.555939978;0.013790597;50.2166736;3.41151266e-06;-0.014025478;-0.599999996;-0.026667107;1.04883911;-0.360002176;-0.00754983511;10;50.216673;-0.533333;0;1.044444;1.00433321;1.00433303
22.705366;1.04883762;-0.600003414;-0.0125848446;-0.572065154;-0.0119990651;1.04506294;1.04078037;-0.555940504;0.0137889912;50.2166736;3.40063219e-06;-0.0140238215;-0.599999991;-0.0266670804;1.0488381;-0.360002179;-0.00755081653;10;50.216673;-0.533333;0;1.044444;1.00433321;1.00433304
22.706366;1.04883761;-0.600003408;-0.0125848339;-0.572065167;-0.0119990799;1.04506193;1.04078035;-0.555940493;0.0137889742;50.2166726;3.39003397e-06;-0.0140221647;-0.599999989;-0.0266670528;1.0488381;-0.360002181;-0.00755079949;10;50.2166721;-0.533333;0;1.044444;1.00433321;1.00433305
22.707366;1.0488376;-0.600003404;-0.0125864903;-0.57206518;-0.0120006828;1.04506192;1.04077933;-0.555941016;0.0137873701;50.2166726;3.37966414e-06;-0.0140221742;-0.59999999;-0.0266670245;1.04883809;-0.36000218;-0.00755178434;10;50.2166721;-0.533333;0;1.044444;1.00433321;1.00433306
22.708366;1.04883658;-0.600003399;-0.0125881467;-0.572065738;-0.0120022961;1.0450609;1.0407793;-0.555941002;0.0137857535;50.2166726;3.3693416e-06;-0.0140205167;-0.599999993;-0.0266669957;1.04883708;-0.360002177;-0.00755277146;10;50.2166721;-0.533333;0;1.044444;1.0043332;1.00433308
22.709366;1.04883657;-0.600003395;-0.0125898032;-0.572065751;-0.0120038968;1.04505989;1.04077828;-0.55594152;0.0137841512;50.2166726;3.35883516e-06;-0.0140188588;-0.6;-0.026666967;1.04883707;-0.360002173;-0.00755376127;10;50.2166721;-0.533333;0;1.044444;1.00433319;1.0043331
22.710366;1.04883656;-0.600003391;-0.0125897928;-0.572065763;-0.0120039074;1.04505888;1.04077826;-0.555941502;0.0137841379;50.2166726;3.34807068e-06;-0.0140172006;-0.600000009;-0.0266669384;1.04883707;-0.360002167;-0.00755375406;10;50.2166722;-0.533333;0;1.044444;1.00433318;1.00433311
22.711366;1.04883555;-0.600003388;-0.0125914489;-0.572066319;-0.0120055174;1.04505887;1.04077724;-0.555942017;0.0137825375;50.2166726;3.33717673e-06;-0.0140172087;-0.600000021;-0.0266669103;1.04883606;-0.36000216;-0.00755474994;10;50.2166722;-0.533333;0;1.044444;1.00433317;1.00433313
22.712366;1.04883554;-0.600003384;-0.0125931049;-0.57206633;-0.0120071148;1.04505786;1.04077722;-0.555941996;0.0137809248;50.2166716;3.32634169e-06;-0.0140155498;-0.600000036;-0.0266668826;1.04883606;-0.360002153;-0.00755574889;10;50.2166712;-0.533333;0;1.044444;1.00433315;1.00433315
22.713366;1.04883454;-0.60000338;-0.0125947608;-0.572066884;-0.0120087225;1.04505685;1.04077721;-0.555941975;0.0137809145;50.2166716;3.31573247e-06;-0.0140138908;-0.600000054;-0.0266668553;1.04883505;-0.360002145;-0.00755675083;10;50.2166712;-0.533333;0;1.044444;1.00433314;1.00433318
22.714366;1.04883453;-0.600003377;-0.0125947501;-0.572066891;-0.0120087283;1.04505584;1.04077619;-0.555942488;0.0137793173;50.2166715;3.30553521e-06;-0.0140122316;-0.600000073;-0.0266668284;1.04883505;-0.360002138;-0.00755675563;10;50.2166712;-0.533333;0;1.044444;1.00433312;1.0043332
22.715366;1.04883453;-0.600003374;-0.0125964063;-0.572066897;-0.0120103218;1.04505583;1.04077617;-0.555942468;0.0137777084;50.2166715;3.29598696e-06;-0.0140122386;-0.600000095;-0.0266668022;1.04883505;-0.36000213;-0.00755776304;10;50.2166712;-0.533333;0;1.044444;1.0043331;1.00433322
22.716366;1.04883353;-0.600003371;-0.0125980629;-0.572067446;-0.0120119254;1.04505482;1.04077516;-0.555942982;0.0137761146;50.2166715;3.28732298e-06;-0.0140105785;-0.600000119;-0.0266667766;1.04883404;-0.360002123;-0.00755877259;10;50.2166712;-0.533333;0;1.044444;1.00433308;1.00433324
22.717366;1.04883353;-0.600003369;-0.012598054;-0.572067448;-0.012011927;1.0450538;1.04077515;-0.555942963;0.013776111;50.2166715;3.27968852e-06;-0.0140089179;-0.600000145;-0.0266667519;1.04883404;-0.360002115;-0.00755878365;10;50.2166712;-0.533333;0;1.044444;1.00433305;1.00433327
22.718366;1.04883254;-0.600003368;-0.012599713;-0.572067992;-0.0120135277;1.04505279;1.04077414;-0.555943479;0.0137745212;50.2166705;3.27312663e-06;-0.0140072569;-0.600000174;-0.026666728;1.04883304;-0.360002106;-0.00755979556;10;50.2166702;-0.533333;0;1.044444;1.00433303;1.00433329
22.719366;1.04883254;-0.600003368;-0.0126013737;-0.572067989;-0.0120151156;1.04505278;1.04077412;-0.555943462;0.0137729201;50.2166705;3.26766587e-06;-0.0140072624;-0.600000205;-0.0266667051;1.04883304;-0.360002098;-0.00756080766;10;50.2166701;-0.533333;0;1.044444;1.00433301;1.00433332
22.720366;1.04883255;-0.600003369;-0.0126030361;-0.572067983;-0.0120167019;1.04505177;1.04077311;-0.555943983;0.0137713338;50.2166704;3.26340905e-06;-0.014005601;-0.600000237;-0.0266666831;1.04883303;-0.360002089;-0.00756181935;10;50.2166701;-0.533333;0;1.044444;1.00433298;1.00433335
22.721366;1.04883156;-0.600003372;-0.0126030338;-0.57206852;-0.0120167091;1.04505075;1.0407731;-0.555943971;0.013771337;50.2166704;3.26055405e-06;-0.0140039398;-0.60000027;-0.0266666621;1.04883203;-0.36000208;-0.00756183014;10;50.2166701;-0.533333;0;1.044444;1.00433296;1.00433338
22.722366;1.04883156;-0.600003377;-0.0126047001;-0.572068509;-0.0120182921;1.04504974;1.04077209;-0.555944494;0.0137697533;50.2166704;3.25934956e-06;-0.0140039456;-0.600000303;-0.0266666422;1.04883203;-0.360002071;-0.00756283976;10;50.2166701;-0.533333;0;1.044444;1.00433294;1.0043334
22.723366;1.04883157;-0.600003385;-0.0126063679;-0.572068496;-0.0120198735;1.04504973;1.04077208;-0.555944485;0.013768157;50.2166704;3.25998575e-06;-0.0140022852;-0.600000335;-0.0266666233;1.04883203;-0.360002061;-0.00756384824;10;50.2166701;-0.533333;0;1.044444;1.00433291;1.00433343
22.724366;1.04883058;-0.600003396;-0.0126080369;-0.572069026;-0.0120214646;1.04504872;1.04077208;-0.555944478;0.0137665613;50.2166693;3.26247511e-06;-0.0140006248;-0.600000367;-0.0266666058;1.04883103;-0.360002052;-0.00756485576;10;50.2166691;-0.533333;0;1.044444;1.00433289;1.00433346
22.725366;1.04883058;-0.600003408;-0.0126080405;-0.572069008;-0.0120214536;1.0450477;1.04077107;-0.555945005;0.0137665808;50.2166693;3.26663645e-06;-0.0139989646;-0.600000398;-0.0266665898;1.04883103;-0.360002042;-0.00756486251;10;50.2166691;-0.533333;0;1.044444;1.00433287;1.00433349
22.726366;1.04882958;-0.600003424;-0.0126097119;-0.572069535;-0.0120230417;1.04504669;1.04077107;-0.555945;0.0137649861;50.2166693;3.27218888e-06;-0.0139989711;-0.600000427;-0.0266665757;1.04883003;-0.360002033;-0.00756586858;10;50.2166691;-0.533333;0;1.044444;1.00433285;1.00433352
22.727366;1.04882958;-0.600003441;-0.0126113846;-0.572069515;-0.0120246171;1.04504668;1.04077006;-0.555945529;0.0137634047;50.2166693;3.27884538e-06;-0.0139973108;-0.600000455;-0.0266665637;1.04883003;-0.360002024;-0.00756687397;10;50.2166691;-0.533333;0;1.044444;1.00433283;1.00433355
22.728366;1.04882958;-0.600003461;-0.0126130585;-0.572069492;-0.0120261912;1.04504566;1.04077006;-0.555945525;0.0137634114;50.2166692;3.28635007e-06;-0.0139956501;-0.600000481;-0.026666554;1.04883003;-0.360002016;-0.0075678786;10;50.2166691;-0.533333;0;1.044444;1.00433281;1.00433358
22.729366;1.04882858;-0.600003483;-0.0126130672;-0.572070014;-0.0120261871;1.04504465;1.04076906;-0.555946056;0.0137618296;50.2166692;3.29449582e-06;-0.0139939887;-0.600000506;-0.0266665471;1.04882902;-0.360002009;-0.00756788231;10;50.2166691;-0.533333;0;1.044444;1.00433279;1.0043336
22.730366;1.04882858;-0.600003507;-0.0126147438;-0.572069989;-0.0120277601;1.04504363;1.04076906;-0.555946053;0.0137602339;50.2166692;3.30313056e-06;-0.013993993;-0.60000053;-0.0266665431;1.04882902;-0.360002005;-0.00756888501;10;50.216669;-0.533333;0;1.044444;1.00433277;1.00433363
22.731366;1.04882758;-0.600003533;-0.0126164217;-0.572070509;-0.0120293442;1.04504361;1.04076806;-0.555946584;0.0137586503;50.2166682;3.31215503e-06;-0.0139923294;-0.600000553;-0.026666542;1.04882801;-0.360002001;-0.00756988675;10;50.216668;-0.533333;0;1.044444;1.00433275;1.00433365
22.732366;1.04882758;-0.600003561;-0.0126181008;-0.572070483;-0.0120309168;1.04504259;1.04076806;-0.555946583;0.0137586537;50.2166681;3.32154918e-06;-0.0139906644;-0.600000574;-0.026666544;1.04882801;-0.360001999;-0.00757088765;10;50.216668;-0.533333;0;1.044444;1.00433273;1.00433368
22.733366;1.04882758;-0.60000359;-0.0126181143;-0.572070456;-0.0120309005;1.04504157;1.04076706;-0.555947117;0.0137570676;50.2166681;3.3313783e-06;-0.0139889978;-0.600000593;-0.026666549;1.048828;-0.360001999;-0.0075708878;10;50.216668;-0.533333;0;1.044444;1.00433271;1.0043337
22.734366;1.04882657;-0.60000362;-0.0126197955;-0.572070976;-0.0120324849;1.04504055;1.04076705;-0.555947116;0.0137554662;50.2166681;3.34170895e-06;-0.0139889963;-0.600000612;-0.026666557;1.048827;-0.360001999;-0.0075718872;10;50.216668;-0.533333;0;1.044444;1.00433269;1.00433372
22.735366;1.04882657;-0.600003649;-0.0126214778;-0.572070951;-0.0120340583;1.04504053;1.04076705;-0.555947117;0.0137538625;50.2166681;3.35251602e-06;-0.0139873265;-0.600000628;-0.0266665678;1.04882699;-0.360002;-0.00757288579;10;50.2166681;-0.533333;0;1.044444;1.00433266;1.00433374
22.736366;1.04882656;-0.600003678;-0.0126214944;-0.572070928;-0.0120340433;1.04503951;1.04076604;-0.555947651;0.0137538708;50.2166681;3.36368239e-06;-0.0139856551;-0.600000643;-0.0266665813;1.04882699;-0.360002002;-0.00757288353;10;50.2166681;-0.533333;0;1.044444;1.00433264;1.00433375
22.737366;1.04882556;-0.600003706;-0.0126231787;-0.572071451;-0.0120356295;1.04503849;1.04076604;-0.555947653;0.0137522618;50.216667;3.37505229e-06;-0.0139856487;-0.600000657;-0.026666597;1.04882598;-0.360002005;-0.00757388047;10;50.2166671;-0.533333;0;1.044444;1.00433262;1.00433376
22.738366;1.04882555;-0.600003732;-0.0126248642;-0.57207143;-0.0120372047;1.04503747;1.04076503;-0.555948188;0.0137506634;50.216667;3.38644774e-06;-0.0139839739;-0.600000668;-0.0266666146;1.04882598;-0.360002008;-0.00757487671;10;50.2166671;-0.533333;0;1.044444;1.0043326;1.00433377
22.739366;1.04882455;-0.600003756;-0.0126265508;-0.572071958;-0.012038792;1.04503745;1.04076502;-0.55594819;0.0137506508;50.216667;3.39761987e-06;-0.0139822976;-0.600000678;-0.026666634;1.04882497;-0.36000201;-0.00757587248;10;50.2166671;-0.533333;0;1.044444;1.00433258;1.00433378
22.740366;1.04882455;-0.600003778;-0.0126265715;-0.572071942;-0.0120387792;1.04503643;1.04076401;-0.555948726;0.0137490481;50.216667;3.40821624e-06;-0.0139806194;-0.600000686;-0.0266666546;1.04882497;-0.360002012;-0.00757586811;10;50.2166671;-0.533333;0;1.044444;1.00433256;1.00433379
22.741366;1.04882454;-0.600003796;-0.0126282594;-0.572071926;-0.0120403561;1.04503542;1.04076399;-0.555948729;0.0137474308;50.2166669;3.41786789e-06;-0.0139806063;-0.600000693;-0.0266666761;1.04882496;-0.360002014;-0.00757686396;10;50.2166671;-0.533333;0;1.044444;1.00433254;1.00433379
22.742366;1.04882354;-0.600003811;-0.0126299479;-0.572072458;-0.0120419448;1.0450344;1.04076298;-0.555949266;0.0137458258;50.2166669;3.42632789e-06;-0.013978925;-0.600000698;-0.026666698;1.04882396;-0.360002015;-0.00757786036;10;50.2166671;-0.533333;0;1.044444;1.00433252;1.00433379
22.743366;1.04882354;-0.600003823;-0.0126316367;-0.572072446;-0.0120435227;1.04503439;1.04076297;-0.555949269;0.0137458084;50.2166669;3.43351991e-06;-0.0139772424;-0.600000702;-0.0266667198;1.04882396;-0.360002016;-0.00757885761;10;50.2166671;-0.533333;0;1.044444;1.00433251;1.00433379
22.744366;1.04882353;-0.600003831;-0.0126316589;-0.572072435;-0.012043512;1.04503338;1.04076196;-0.555949808;0.0137442029;50.2166659;3.43950068e-06;-0.0139772253;-0.600000705;-0.0266667406;1.04882395;-0.360002016;-0.00757885592;10;50.2166661;-0.533333;0;1.044444;1.0043325;1.00433379
22.745366;1.04882253;-0.600003834;-0.0126333479;-0.572072972;-0.0120451026;1.04503237;1.04076195;-0.555949814;0.0137425844;50.2166658;3.44439479e-06;-0.0139755407;-0.600000706;-0.0266667599;1.04882295;-0.360002015;-0.0075798553;10;50.2166661;-0.533333;0;1.044444;1.00433249;1.00433379
22.746366;1.04882253;-0.600003834;-0.0126350374;-0.572072965;-0.0120466827;1.04503136;1.04076194;-0.55594982;0.0137409663;50.2166658;3.44831708e-06;-0.0139738558;-0.600000706;-0.0266667769;1.04882295;-0.360002013;-0.00758085564;10;50.2166661;-0.533333;0;1.044444;1.00433248;1.00433378
22.747366;1.04882152;-0.600003831;-0.0126367272;-0.572073506;-0.012048275;1.04503136;1.04076094;-0.555950362;0.0137409633;50.2166658;3.45132509e-06;-0.0139721709;-0.600000706;-0.0266667912;1.04882194;-0.360002011;-0.0075818568;10;50.2166661;-0.533333;0;1.044444;1.00433247;1.00433377
22.748366;1.04882152;-0.600003823;-0.0126367506;-0.572073504;-0.0120482675;1.04503036;1.04076093;-0.555950369;0.013739346;50.2166657;3.45344757e-06;-0.0139721531;-0.600000704;-0.0266668024;1.04882194;-0.360002007;-0.00758185865;10;50.2166661;-0.533333;0;1.044444;1.00433246;1.00433376
22.749366;1.04882152;-0.600003812;-0.0126384407;-0.572073504;-0.0120498496;1.04502936;1.04075992;-0.55595091;0.0137377422;50.2166657;3.45474439e-06;-0.0139704692;-0.600000702;-0.0266668104;1.04882193;-0.360002003;-0.00758286106;10;50.216666;-0.533333;0;1.044444;1.00433246;1.00433375
22.750366;1.04882052;-0.600003798;-0.012640131;-0.572074054;-0.0120514432;1.04502836;1.04075992;-0.555950918;0.013737727;50.2166657;3.4553208e-06;-0.0139687864;-0.600000699;-0.026666815;1.04882093;-0.360001998;-0.00758386388;10;50.216666;-0.533333;0;1.044444;1.00433245;1.00433374
22.751366;1.04882052;-0.600003781;-0.0126401543;-0.57207406;-0.0120514357;1.04502836;1.04075891;-0.555951459;0.0137361243;50.2166646;3.45529398e-06;-0.0139671049;-0.600000694;-0.0266668163;1.04882092;-0.360001993;-0.00758386696;10;50.216665;-0.533333;0;1.044444;1.00433245;1.00433372
22.752366;1.04882052;-0.60000376;-0.0126418441;-0.572074069;-0.0120530163;1.04502736;1.04075891;-0.555951466;0.0137345093;50.2166646;3.45475923e-06;-0.013967091;-0.600000689;-0.0266668146;1.04882092;-0.360001988;-0.00758487012;10;50.216665;-0.533333;0;1.044444;1.00433245;1.00433371
22.753366;1.04881953;-0.600003737;-0.0126435333;-0.572074626;-0.0120546071;1.04502636;1.04075791;-0.555952008;0.0137329085;50.2166645;3.4537998e-06;-0.0139654116;-0.600000682;-0.0266668101;1.04881991;-0.360001982;-0.00758587332;10;50.216665;-0.533333;0;1.044444;1.00433246;1.00433369
22.754366;1.04881953;-0.600003712;-0.0126452222;-0.57207464;-0.0120561847;1.04502637;1.0407579;-0.555952017;0.0137328971;50.2166645;3.45253561e-06;-0.0139637334;-0.600000674;-0.0266668033;1.04881991;-0.360001975;-0.00758687659;10;50.216665;-0.533333;0;1.044444;1.00433246;1.00433367
22.755366;1.04881854;-0.600003684;-0.012645244;-0.572075202;-0.0120561832;1.04502538;1.0407579;-0.555952027;0.0137312857;50.2166645;3.45112564e-06;-0.0139637232;-0.600000665;-0.0266667944;1.04881891;-0.360001969;-0.00758687994;10;50.216665;-0.533333;0;1.044444;1.00433247;1.00433364
22.756366;1.04881856;-0.600003654;-0.0126469321;-0.572075222;-0.0120577574;1.04502439;1.0407569;-0.555952571;0.013729689;50.2166644;3.44968326e-06;-0.0139620479;-0.600000655;-0.0266667839;1.04881891;-0.360001962;-0.00758788329;10;50.216665;-0.533333;0;1.044444;1.00433247;1.00433362
22.757366;1.04881857;-0.600003623;-0.0126486195;-0.572075244;-0.0120593299;1.0450234;1.04075689;-0.555952583;0.0137296821;50.2166644;3.44821371e-06;-0.013960374;-0.600000643;-0.026666772;1.04881891;-0.360001954;-0.00758888663;10;50.2166649;-0.533333;0;1.044444;1.00433248;1.0043336
22.758366;1.04881758;-0.600003589;-0.0126486396;-0.572075814;-0.0120593229;1.04502342;1.04075589;-0.555953131;0.0137280889;50.2166644;3.44668387e-06;-0.0139587015;-0.60000063;-0.0266667586;1.04881791;-0.360001947;-0.00758889011;10;50.2166649;-0.533333;0;1.044444;1.00433249;1.00433357
22.759366;1.0488176;-0.600003555;-0.0126503255;-0.572075841;-0.0120608919;1.04502243;1.04075589;-0.555953146;0.0137264844;50.2166633;3.4451471e-06;-0.0139586969;-0.600000616;-0.0266667439;1.04881791;-0.36000194;-0.00758989401;10;50.2166639;-0.533333;0;1.044444;1.00433249;1.00433354
22.760366;1.04881762;-0.600003519;-0.0126520102;-0.572075868;-0.0120624595;1.04502145;1.04075489;-0.555953697;0.0137248951;50.2166633;3.44376036e-06;-0.0139570269;-0.6000006;-0.0266667278;1.04881791;-0.360001933;-0.00759089862;10;50.2166639;-0.533333;0;1.044444;1.0043325;1.00433351
22.761366;1.04881663;-0.600003483;-0.012653693;-0.572076442;-0.0120640375;1.04502047;1.04075489;-0.555953717;0.013724896;50.2166633;3.44268474e-06;-0.0139553579;-0.600000584;-0.0266667104;1.04881691;-0.360001927;-0.00759190417;10;50.2166639;-0.533333;0;1.044444;1.0043325;1.00433348
22.762366;1.04881665;-0.600003446;-0.0126537072;-0.572076471;-0.0120640141;1.0450205;1.04075388;-0.555954275;0.0137233104;50.2166633;3.44198281e-06;-0.0139553562;-0.600000568;-0.0266666918;1.04881691;-0.360001921;-0.00759191083;10;50.2166639;-0.533333;0;1.044444;1.00433251;1.00433345
22.763366;1.04881567;-0.600003409;-0.0126553858;-0.572077045;-0.0120655913;1.04501952;1.04075388;-0.555954301;0.0137217135;50.2166633;3.44157942e-06;-0.013953688;-0.60000055;-0.0266666722;1.04881591;-0.360001916;-0.00759291861;10;50.2166639;-0.533333;0;1.044444;1.00433251;1.00433342
22.764366;1.04881569;-0.600003372;-0.0126570617;-0.572077073;-0.0120671575;1.04501855;1.04075387;-0.555954331;0.0137217194;50.2166632;3.4412915e-06;-0.0139520195;-0.600000532;-0.0266666517;1.04881592;-0.360001911;-0.00759392735;10;50.2166639;-0.533333;0;1.044444;1.00433252;1.00433338
22.765366;1.0488157;-0.600003336;-0.0126570685;-0.5720771;-0.0120671359;1.04501757;1.04075287;-0.555954896;0.0137201382;50.2166632;3.44090341e-06;-0.0139503501;-0.600000513;-0.0266666305;1.04881592;-0.360001908;-0.00759393665;10;50.2166638;-0.533333;0;1.044444;1.00433252;1.00433335
22.766366;1.04881472;-0.600003302;-0.0126587395;-0.572077671;-0.0120687165;1.0450176;1.04075286;-0.55595493;0.0137185446;50.2166632;3.44024392e-06;-0.0139503462;-0.600000493;-0.0266666083;1.04881492;-0.360001904;-0.00759494612;10;50.2166638;-0.533333;0;1.044444;1.00433252;1.00433331
22.767366;1.04881473;-0.600003269;-0.0126604087;-0.572077696;-0.0120702875;1.04501662;1.04075185;-0.555955499;0.0137169645;50.2166622;3.4392182e-06;-0.0139486744;-0.600000473;-0.0266665855;1.04881493;-0.3600019;-0.0075959555;10;50.2166628;-0.533333;0;1.044444;1.00433253;1.00433328
22.768366;1.04881474;-0.600003238;-0.0126620765;-0.572077719;-0.0120718606;1.04501564;1.04075184;-0.555955535;0.0137169726;50.2166622;3.43779411e-06;-0.0139470016;-0.600000452;-0.026666562;1.04881493;-0.360001897;-0.00759696472;10;50.2166628;-0.533333;0;1.044444;1.00433253;1.00433324
22.769366;1.04881376;-0.60000321;-0.0126620767;-0.572078287;-0.012071858;1.04501567;1.04075083;-0.555956104;0.0137153922;50.2166622;3.43599309e-06;-0.0139469944;-0.60000043;-0.026666538;1.04881394;-0.360001893;-0.00759697382;10;50.2166628;-0.533333;0;1.044444;1.00433254;1.00433321
22.770366;1.04881377;-0.600003183;-0.0126637431;-0.572078308;-0.0120734352;1.04501469;1.04075082;-0.555956138;0.013713798;50.2166622;3.43390768e-06;-0.0139453196;-0.600000408;-0.0266665135;1.04881394;-0.36000189;-0.00759798293;10;50.2166628;-0.533333;0;1.044444;1.00433254;1.00433318
22.771366;1.04881277;-0.600003159;-0.0126654093;-0.572078872;-0.012075026;1.04501371;1.04074981;-0.555956706;0.0137138174;50.2166622;3.43168743e-06;-0.0139436438;-0.600000386;-0.0266664885;1.04881295;-0.360001886;-0.00759899214;10;50.2166628;-0.533333;0;1.044444;1.00433255;1.00433315
22.772366;1.04881278;-0.600003136;-0.0126670755;-0.572078891;-0.0120766075;1.04501274;1.04074979;-0.555956736;0.0137122212;50.2166622;3.42944042e-06;-0.0139436337;-0.600000364;-0.026666463;1.04881295;-0.360001882;-0.0076000015;10;50.2166629;-0.533333;0;1.044444;1.00433255;1.00433313
22.773366;1.04881279;-0.600003116;-0.0126670754;-0.572078908;-0.012076602;1.04501276;1.04074978;-0.555956764;0.0137106236;50.2166623;3.42714541e-06;-0.0139419559;-0.600000341;-0.0266664368;1.04881296;-0.360001878;-0.00760001115;10;50.2166629;-0.533333;0;1.044444;1.00433256;1.0043331
22.774366;1.04881179;-0.600003097;-0.0126687426;-0.57207947;-0.0120781994;1.04501178;1.04074876;-0.555957324;0.0137090377;50.2166623;3.42469566e-06;-0.0139402766;-0.600000318;-0.0266664097;1.04881197;-0.360001873;-0.00760102126;10;50.2166629;-0.533333;0;1.044444;1.00433257;1.00433308
22.775366;1.0488118;-0.60000308;-0.0126704108;-0.572079485;-0.0120797873;1.04501079;1.04074875;-0.555957348;0.0137090384;50.2166623;3.42199234e-06;-0.0139385959;-0.600000294;-0.0266663815;1.04881197;-0.360001867;-0.00760203194;10;50.2166629;-0.533333;0;1.044444;1.00433258;1.00433305
22.776366;1.0488118;-0.600003065;-0.0126704135;-0.572079499;-0.0120797882;1.04500981;1.04074773;-0.555957904;0.0137074494;50.2166613;3.41896306e-06;-0.0139385801;-0.600000269;-0.0266663522;1.04881198;-0.360001862;-0.00760204313;10;50.2166619;-0.533333;0;1.044444;1.00433259;1.00433303
22.777366;1.04881081;-0.600001385;-0.0126720842;-0.572078468;-0.0120813919;1.04500983;1.04074771;-0.555957923;0.0137058458;50.2166614;1.74888887e-06;-0.013936896;-0.600000244;-0.0266663218;1.04881098;-0.360000856;-0.00760305459;10;50.2166619;-0.533333;0;1.044444;1.0043326;1.00433301
22.778366;1.04881081;-0.600001373;-0.0126737564;-0.572078479;-0.0120829863;1.04500884;1.0407467;-0.555958475;0.0137058554;50.2166614;1.74510102e-06;-0.0139352101;-0.60000022;-0.0266662905;1.04881099;-0.36000085;-0.00760406604;10;50.216662;-0.533333;0;1.044444;1.00433261;1.00433299
22.779366;1.04881081;-0.600001361;-0.0126737635;-0.57207849;-0.0120829938;1.04500785;1.04074668;-0.55595849;0.013704249;50.2166614;1.74097812e-06;-0.0139351896;-0.600000195;-0.0266662584;1.04881099;-0.360000845;-0.00760407713;10;50.216662;-0.533333;0;1.044444;1.00433262;1.00433297
22.780366;1.04880982;-0.60000135;-0.0126754388;-0.572079044;-0.0120846038;1.04500786;1.04074666;-0.555958504;0.0137026414;50.2166614;1.73653886e-06;-0.0139335012;-0.600000171;-0.0266662259;1.04881;-0.360000841;-0.00760508749;10;50.216662;-0.533333;0;1.044444;1.00433263;1.00433295
22.781366;1.04880982;-0.60000134;-0.0126771154;-0.572079053;-0.012086204;1.04500686;1.04074565;-0.555957449;0.0137026472;50.2166615;1.73173519e-06;-0.0139318119;-0.600000148;-0.026666193;1.04881;-0.360000837;-0.00760609671;10;50.2166621;-0.533333;0;1.044444;1.00433265;1.00433293
22.782366;1.04880882;-0.600001332;-0.0126787932;-0.572079606;-0.0120878171;1.04500587;1.04074563;-0.555957459;0.013701038;50.2166615;1.72652054e-06;-0.0139301218;-0.600000126;-0.0266661601;1.048809;-0.360000834;-0.0076071045;10;50.2166621;-0.533333;0;1.044444;1.00433267;1.00433291
22.783366;1.04880882;-0.600001325;-0.0126788052;-0.572079613;-0.0120878304;1.04500487;1.04074461;-0.555958001;0.0136994422;50.2166615;1.72091462e-06;-0.0139300974;-0.600000104;-0.0266661274;1.04880901;-0.360000831;-0.00760711068;10;50.2166621;-0.533333;0;1.044444;1.00433268;1.00433289
22.784366;1.04880882;-0.600001319;-0.0126804845;-0.572079618;-0.0120894336;1.04500487;1.0407446;-0.555958008;0.013697834;50.2166615;1.71496899e-06;-0.0139284055;-0.600000083;-0.0266660951;1.04880901;-0.360000829;-0.00760811534;10;50.2166622;-0.533333;0;1.044444;1.0043327;1.00433287
22.785366;1.04880782;-0.600001316;-0.012682164;-0.572080168;-0.0120910486;1.04500388;1.04074358;-0.555958548;0.0136978418;50.2166616;1.7087247e-06;-0.0139267127;-0.600000062;-0.0266660634;1.04880802;-0.360000826;-0.00760911882;10;50.2166622;-0.533333;0;1.044444;1.00433272;1.00433285
22.786366;1.04880782;-0.600001314;-0.0126821769;-0.572080173;-0.0120910631;1.04500288;1.04074357;-0.555958553;0.0136962371;50.2166606;1.70224531e-06;-0.0139266857;-0.600000041;-0.0266660324;1.04880802;-0.360000824;-0.00760912165;10;50.2166613;-0.533333;0;1.044444;1.00433274;1.00433283
22.787366;1.04880782;-0.600001314;-0.0126838559;-0.572080178;-0.0120926667;1.04500188;1.04074256;-0.555959092;0.0136946475;50.2166606;1.6956851e-06;-0.013924991;-0.600000021;-0.0266660024;1.04880803;-0.360000821;-0.00761012441;10;50.2166613;-0.533333;0;1.044444;1.00433275;1.00433281
22.788366;1.04880682;-0.600001316;-0.0126855342;-0.572080729;-0.0120942816;1.04500188;1.04074255;-0.555959095;0.0136946485;50.2166607;1.68930306e-06;-0.0139232954;-0.600000001;-0.0266659739;1.04880704;-0.360000818;-0.00761112753;10;50.2166614;-0.533333;0;1.044444;1.00433277;1.00433279
22.789366;1.04880682;-0.600001318;-0.0126872116;-0.572080734;-0.0120958845;1.04500089;1.04074254;-0.555959098;0.0136930505;50.2166607;1.68335614e-06;-0.0139232659;-0.599999982;-0.0266659474;1.04880705;-0.360000816;-0.00761213133;10;50.2166614;-0.533333;0;1.044444;1.00433278;1.00433278
22.790366;1.04880582;-0.600001323;-0.012687221;-0.572081286;-0.0120959092;1.04499989;1.04074153;-0.555959634;0.0136914678;50.2166607;1.67795272e-06;-0.0139215697;-0.599999964;-0.0266659237;1.04880606;-0.360000813;-0.00761213611;10;50.2166615;-0.533333;0;1.044444;1.0043328;1.00433277
22.791366;1.04880583;-0.600001329;-0.012688896;-0.572081293;-0.0120975106;1.0449999;1.04074153;-0.555959635;0.0136898737;50.2166608;1.67303936e-06;-0.0139198738;-0.599999946;-0.0266659036;1.04880608;-0.360000812;-0.00761314217;10;50.2166615;-0.533333;0;1.044444;1.00433281;1.00433276
22.792366;1.04880583;-0.600001336;-0.01269057;-0.572081301;-0.0120991111;1.0449989;1.04074052;-0.555960168;0.0136898957;50.2166608;1.66852149e-06;-0.0139181792;-0.599999929;-0.0266658876;1.04880609;-0.360000811;-0.00761414969;10;50.2166615;-0.533333;0;1.044444;1.00433282;1.00433276
22.793366;1.04880483;-0.600001346;-0.0126905764;-0.572081855;-0.0120991331;1.04499791;1.04074052;-0.555960166;0.0136883044;50.2166608;1.66433628e-06;-0.0139181528;-0.599999913;-0.0266658761;1.0488051;-0.360000812;-0.00761415871;10;50.2166616;-0.533333;0;1.044444;1.00433284;1.00433276
22.794366;1.04880484;-0.600001358;-0.0126922487;-0.572081865;-0.0121007317;1.04499692;1.04073952;-0.555960696;0.0136867269;50.2166608;1.66040547e-06;-0.013916462;-0.599999896;-0.0266658694;1.04880511;-0.360000813;-0.0076151692;10;50.2166616;-0.533333;0;1.044444;1.00433285;1.00433276
22.795366;1.04880484;-0.600001371;-0.0126939202;-0.572081875;-0.0121023293;1.04499693;1.04073951;-0.55596069;0.0136867383;50.2166609;1.65659112e-06;-0.0139147733;-0.59999988;-0.0266658675;1.04880512;-0.360000815;-0.00761618113;10;50.2166617;-0.533333;0;1.044444;1.00433286;1.00433276
22.796366;1.04880385;-0.600001387;-0.0126955907;-0.57208243;-0.0121039377;1.04499594;1.04073951;-0.555960681;0.0136851486;50.2166609;1.65273406e-06;-0.0139147536;-0.599999865;-0.0266658706;1.04880413;-0.360000818;-0.00761719441;10;50.2166617;-0.533333;0;1.044444;1.00433287;1.00433277
22.797366;1.04880387;-0.600001404;-0.0126955934;-0.57208244;-0.012103945;1.04499496;1.04073851;-0.555961204;0.0136835722;50.2166609;1.64872706e-06;-0.0139130694;-0.599999849;-0.0266658786;1.04880415;-0.36000082;-0.0076172089;10;50.2166617;-0.533333;0;1.044444;1.00433289;1.00433278
22.798366;1.04880388;-0.600001423;-0.0126972613;-0.57208245;-0.0121055412;1.04499497;1.0407385;-0.555961191;0.013683584;50.2166599;1.64455471e-06;-0.0139113871;-0.599999834;-0.0266658912;1.04880416;-0.360000822;-0.00761822439;10;50.2166608;-0.533333;0;1.044444;1.0043329;1.00433279
22.799366;1.0488029;-0.600001442;-0.0126989278;-0.572083007;-0.0121071489;1.04499398;1.0407375;-0.55596171;0.0136820074;50.21666;1.64026712e-06;-0.0139113733;-0.59999982;-0.0266659085;1.04880317;-0.360000824;-0.00761924072;10;50.2166608;-0.533333;0;1.044444;1.00433291;1.00433281
22.800366;1.04880291;-0.600001462;-0.0126989262;-0.572083017;-0.012107156;1.044993;1.0407375;-0.555961692;0.0136804174;50.21666;1.63592222e-06;-0.0139096946;-0.599999806;-0.02666593;1.04880318;-0.360000825;-0.00761925769;10;50.2166608;-0.533333;0;1.044444;1.00433292;1.00433283
22.801366;1.04880193;-0.60000148;-0.0127005899;-0.572083573;-0.0121087637;1.04499201;1.04073649;-0.555962206;0.0136804413;50.21666;1.63156185e-06;-0.0139080177;-0.599999794;-0.0266659555;1.04880219;-0.360000825;-0.00762027506;10;50.2166608;-0.533333;0;1.044444;1.00433293;1.00433285
22.802366;1.04880195;-0.600001498;-0.0127022523;-0.572083584;-0.0121103599;1.04499203;1.04073649;-0.555962184;0.0136788496;50.21666;1.62723762e-06;-0.0139063426;-0.599999782;-0.0266659846;1.0488022;-0.360000826;-0.00762129256;10;50.2166608;-0.533333;0;1.044444;1.00433294;1.00433287
22.803366;1.04880197;-0.600001514;-0.0127022468;-0.572083596;-0.0121103665;1.04499104;1.04073649;-0.555962162;0.0136772566;50.21666;1.62304132e-06;-0.0139063357;-0.599999772;-0.0266660169;1.0488022;-0.360000828;-0.00762130992;10;50.2166608;-0.533333;0;1.044444;1.00433295;1.0043329
22.804366;1.04880099;-0.600001528;-0.0127039068;-0.572084155;-0.0121119733;1.04499006;1.04073549;-0.555962672;0.0136756749;50.21666;1.61908014e-06;-0.0139046636;-0.599999764;-0.0266660522;1.04880121;-0.36000083;-0.00762232688;10;50.2166609;-0.533333;0;1.044444;1.00433296;1.00433293
22.805366;1.04880101;-0.60000154;-0.012705566;-0.572084168;-0.0121135679;1.04499007;1.04073549;-0.555962649;0.0136756794;50.21666;1.61541021e-06;-0.013902993;-0.599999756;-0.0266660903;1.04880121;-0.360000832;-0.00762334322;10;50.2166609;-0.533333;0;1.044444;1.00433297;1.00433296
22.806366;1.04880103;-0.600001549;-0.0127072246;-0.572084181;-0.0121151619;1.04498909;1.04073449;-0.55596316;0.0136740935;50.21666;1.61199481e-06;-0.0139029903;-0.599999749;-0.0266661309;1.04880122;-0.360000835;-0.0076243587;10;50.2166609;-0.533333;0;1.044444;1.00433298;1.00433299
22.807366;1.04880005;-0.600001555;-0.0127072161;-0.572084741;-0.0121151776;1.0449881;1.04073448;-0.555963139;0.0136724923;50.21666;1.60872095e-06;-0.0139013222;-0.599999742;-0.0266661739;1.04880022;-0.360000838;-0.00762437311;10;50.2166609;-0.533333;0;1.044444;1.00433299;1.00433302
22.808366;1.04880007;-0.60000156;-0.0127088741;-0.572084755;-0.0121167703;1.04498711;1.04073348;-0.555963652;0.0136725035;50.21666;1.60547957e-06;-0.0138996551;-0.599999736;-0.026666219;1.04880021;-0.360000841;-0.00762538619;10;50.2166609;-0.533333;0;1.044444;1.00433299;1.00433305
22.809366;1.04880008;-0.600001561;-0.0127105322;-0.57208477;-0.0121183625;1.04498712;1.04073348;-0.555963634;0.0136708984;50.2166599;1.60224548e-06;-0.0138996557;-0.599999729;-0.0266662658;1.04880021;-0.360000844;-0.00762639763;10;50.2166609;-0.533333;0;1.044444;1.004333;1.00433308
22.810366;1.0487991;-0.60000156;-0.0127105237;-0.572085331;-0.012118377;1.04498613;1.04073348;-0.555963616;0.0136692912;50.2166599;1.59903632e-06;-0.0138979903;-0.599999723;-0.026666314;1.0487992;-0.360000847;-0.00762640715;10;50.2166609;-0.533333;0;1.044444;1.00433301;1.00433311
22.811366;1.04879911;-0.600001557;-0.0127121821;-0.572085346;-0.0121199689;1.04498513;1.04073247;-0.555964134;0.0136692973;50.2166599;1.59577995e-06;-0.0138963253;-0.599999717;-0.0266663629;1.0487992;-0.36000085;-0.00762741448;10;50.2166609;-0.533333;0;1.044444;1.00433302;1.00433314
22.812366;1.04879913;-0.600001552;-0.0127138408;-0.572085361;-0.0121215609;1.04498513;1.04073246;-0.555964118;0.0136676875;50.2166599;1.59225683e-06;-0.013896327;-0.59999971;-0.0266664121;1.04879919;-0.360000852;-0.00762841935;10;50.2166609;-0.533333;0;1.044444;1.00433303;1.00433316
22.813366;1.04879814;-0.600001544;-0.0127138334;-0.572085922;-0.0121215754;1.04498413;1.04073145;-0.555964637;0.0136660904;50.2166599;1.58815736e-06;-0.0138946618;-0.599999704;-0.026666461;1.04879818;-0.360000854;-0.00762842161;10;50.2166609;-0.533333;0;1.044444;1.00433304;1.00433319
22.814366;1.04879815;-0.600001534;-0.0127154936;-0.572085935;-0.0121231676;1.04498312;1.04073145;-0.555964621;0.0136660816;50.2166589;1.58314835e-06;-0.0138929967;-0.599999698;-0.0266665092;1.04879817;-0.360000856;-0.0076294212;10;50.2166599;-0.533333;0;1.044444;1.00433305;1.00433321
22.815366;1.04879715;-0.600001522;-0.0127171548;-0.572086493;-0.0121247714;1.04498311;1.04073043;-0.555965141;0.0136644848;50.2166589;1.57691286e-06;-0.0138913317;-0.599999693;-0.0266665567;1.04879716;-0.360000858;-0.00763041822;10;50.2166599;-0.533333;0;1.044444;1.00433307;1.00433323
22.816366;1.04879716;-0.600001508;-0.0127171507;-0.572086504;-0.0121247747;1.0449821;1.04073042;-0.555965127;0.0136628751;50.2166589;1.56921897e-06;-0.0138913334;-0.599999689;-0.0266666032;1.04879715;-0.360000861;-0.00763041285;10;50.2166599;-0.533333;0;1.044444;1.00433308;1.00433325
22.817366;1.04879716;-0.600001492;-0.0127188146;-0.572086514;-0.0121263674;1.04498109;1.04073041;-0.555965114;0.0136612656;50.2166589;1.55995678e-06;-0.0138896684;-0.599999686;-0.0266666489;1.04879714;-0.360000865;-0.00763140533;10;50.2166599;-0.533333;0;1.044444;1.0043331;1.00433326
22.818366;1.04879616;-0.600001474;-0.0127204802;-0.572087069;-0.0121279722;1.04498007;1.0407294;-0.555965635;0.013661271;50.2166589;1.54905033e-06;-0.0138880035;-0.599999685;-0.0266666935;1.04879613;-0.36000087;-0.00763239594;10;50.2166599;-0.533333;0;1.044444;1.00433312;1.00433328
22.819366;1.04879616;-0.599999788;-0.0127221475;-0.572085489;-0.0121295657;1.04498006;1.04072939;-0.555965623;0.0136596619;50.2166589;-1.30302007e-07;-0.013888005;-0.599999686;-0.0266667366;1.04879613;-0.359999875;-0.00763338498;10;50.2166599;-0.533333;0;1.044444;1.00433314;1.00433329
22.820366;1.04879615;-0.599999768;-0.0127221497;-0.572085496;-0.0121295705;1.04497904;1.04072838;-0.555966145;0.0136580664;50.2166589;-1.44923719e-07;-0.0138863394;-0.599999689;-0.026666778;1.04879612;-0.359999882;-0.00763337276;10;50.2166598;-0.533333;0;1.044444;1.00433317;1.0043333
22.821366;1.04879515;-0.599999747;-0.0127238202;-0.572086047;-0.012131176;1.04497802;1.04072838;-0.555966133;0.0136580596;50.2166589;-1.61549979e-07;-0.0138846726;-0.599999695;-0.0266668172;1.04879511;-0.359999889;-0.0076343596;10;50.2166598;-0.533333;0;1.044444;1.00433319;1.00433331
22.822366;1.04879514;-0.599999728;-0.0127254925;-0.572086053;-0.0121327701;1.044978;1.04072738;-0.555966656;0.0136564648;50.2166589;-1.80079609e-07;-0.0138846714;-0.599999702;-0.0266668541;1.0487951;-0.359999898;-0.00763534584;10;50.2166598;-0.533333;0;1.044444;1.00433321;1.00433332
22.823366;1.04879513;-0.59999971;-0.0127254995;-0.572086058;-0.0121327752;1.04497698;1.04072738;-0.555966644;0.013654857;50.2166589;-2.00248631e-07;-0.0138830019;-0.599999711;-0.0266668884;1.04879509;-0.359999907;-0.0076353318;10;50.2166598;-0.533333;0;1.044444;1.00433324;1.00433333
22.824366;1.04879412;-0.599999693;-0.0127271744;-0.572086608;-0.0121343812;1.04497597;1.04072738;-0.555966633;0.0136548505;50.2166589;-2.21713125e-07;-0.0138813307;-0.599999722;-0.0266669203;1.04879408;-0.359999918;-0.00763631783;10;50.2166598;-0.533333;0;1.044444;1.00433326;1.00433334
22.825366;1.04879411;-0.599999678;-0.0127288501;-0.572086612;-0.012135976;1.04497595;1.04072639;-0.555965553;0.0136532553;50.216659;-2.44124949e-07;-0.0138813242;-0.599999734;-0.0266669496;1.04879407;-0.35999993;-0.00763730424;10;50.2166598;-0.533333;0;1.044444;1.00433328;1.00433335
22.826366;1.04879311;-0.599999665;-0.0127288597;-0.572087159;-0.0121359936;1.04497494;1.04072641;-0.555965543;0.0136516464;50.216659;-2.67145767e-07;-0.0138796492;-0.599999748;-0.0266669768;1.04879307;-0.359999943;-0.0076372914;10;50.2166598;-0.533333;0;1.044444;1.0043333;1.00433335
22.827366;1.0487931;-0.599999653;-0.0127305363;-0.572087162;-0.0121375894;1.04497393;1.04072543;-0.555966068;0.0136516517;50.216659;-2.90416275e-07;-0.0138779728;-0.599999762;-0.0266670018;1.04879306;-0.359999956;-0.00763827964;10;50.2166597;-0.533333;0;1.044444;1.00433332;1.00433336
22.828366;1.04879309;-0.599999643;-0.0127322126;-0.572087163;-0.0121391858;1.04497292;1.04072545;-0.555966059;0.0136500424;50.216659;-3.13545553e-07;-0.013877962;-0.599999778;-0.026667025;1.04879306;-0.35999997;-0.00763926928;10;50.2166597;-0.533333;0;1.044444;1.00433334;1.00433336
22.829366;1.04879208;-0.599999634;-0.0127322218;-0.57208771;-0.0121392052;1.04497292;1.04072447;-0.555966585;0.0136484464;50.216659;-3.36142117e-07;-0.0138762841;-0.599999796;-0.0266670467;1.04879206;-0.359999983;-0.00763926063;10;50.2166597;-0.533333;0;1.044444;1.00433336;1.00433336
22.830366;1.04879207;-0.599999627;-0.0127338969;-0.57208771;-0.0121408026;1.04497191;1.04072449;-0.555966577;0.0136484395;50.216659;-3.57828547e-07;-0.013874606;-0.599999815;-0.026667067;1.04879206;-0.359999995;-0.00764025397;10;50.2166597;-0.533333;0;1.044444;1.00433337;1.00433336
22.831366;1.04879207;-0.59999962;-0.0127355711;-0.572087709;-0.0121424004;1.04497091;1.04072452;-0.555966571;0.0136468321;50.216659;-3.78230525e-07;-0.0138745946;-0.599999835;-0.0266670865;1.04879206;-0.360000006;-0.00764124956;10;50.2166597;-0.533333;0;1.044444;1.00433339;1.00433336
22.832366;1.04879106;-0.599999614;-0.0127355776;-0.572088252;-0.0121424209;1.04497091;1.04072355;-0.555967099;0.0136452386;50.216659;-3.96994742e-07;-0.0138729169;-0.599999856;-0.0266671051;1.04879106;-0.360000016;-0.00764124762;10;50.2166597;-0.533333;0;1.044444;1.0043334;1.00433335
22.833366;1.04879106;-0.59999961;-0.0127372497;-0.572088248;-0.0121440188;1.04496991;1.04072357;-0.555967094;0.0136452344;50.216659;-4.13834462e-07;-0.0138712399;-0.599999878;-0.0266671233;1.04879106;-0.360000025;-0.00764224827;10;50.2166597;-0.533333;0;1.044444;1.00433341;1.00433334
22.834366;1.04879106;-0.599999607;-0.0127389209;-0.572088242;-0.0121456166;1.04496891;1.0407226;-0.555967624;0.0136436424;50.216659;-4.28552213e-07;-0.0138712302;-0.599999902;-0.0266671411;1.04879107;-0.360000033;-0.00764325158;10;50.2166596;-0.533333;0;1.044444;1.00433342;1.00433332
22.835366;1.04879006;-0.599999605;-0.0127405912;-0.572088781;-0.0121472255;1.04496892;1.04072262;-0.55596762;0.0136420376;50.216659;-4.41014308e-07;-0.0138695548;-0.599999926;-0.0266671587;1.04879008;-0.36000004;-0.00764425757;10;50.2166596;-0.533333;0;1.044444;1.00433343;1.00433331
22.836366;1.04879006;-0.599999605;-0.0127405939;-0.572088773;-0.0121472333;1.04496793;1.04072165;-0.555968151;0.0136404463;50.2166589;-4.51083603e-07;-0.0138678805;-0.599999951;-0.0266671762;1.04879008;-0.360000047;-0.0076442663;10;50.2166596;-0.533333;0;1.044444;1.00433344;1.00433329
22.837366;1.04879006;-0.599999607;-0.0127422625;-0.572088763;-0.0121488297;1.04496694;1.04072167;-0.555968149;0.0136404437;50.2166589;-4.58574163e-07;-0.0138662077;-0.599999977;-0.0266671936;1.04879009;-0.360000054;-0.00764527777;10;50.2166596;-0.533333;0;1.044444;1.00433344;1.00433327
22.838366;1.04878907;-0.59999961;-0.0127439302;-0.572089298;-0.0121504373;1.04496596;1.04072169;-0.555968147;0.0136388401;50.2166589;-4.63333106e-07;-0.013866203;-0.600000003;-0.0266672108;1.0487891;-0.360000062;-0.00764629182;10;50.2166596;-0.533333;0;1.044444;1.00433345;1.00433325
22.839366;1.04878908;-0.599999615;-0.0127439305;-0.572089288;-0.0121504438;1.04496598;1.0407207;-0.555968681;0.0136372501;50.2166589;-4.65403545e-07;-0.0138645329;-0.60000003;-0.0266672274;1.0487891;-0.36000007;-0.00764630817;10;50.2166596;-0.533333;0;1.044444;1.00433345;1.00433323
22.840366;1.04878909;-0.599999621;-0.0127455967;-0.572089277;-0.0121520393;1.044965;1.04072072;-0.555968681;0.0136372491;50.2166589;-4.65069208e-07;-0.0138628639;-0.600000058;-0.0266672431;1.04878911;-0.360000078;-0.00764732641;10;50.2166596;-0.533333;0;1.044444;1.00433344;1.0043332
22.841366;1.0487881;-0.599999627;-0.0127472621;-0.572089812;-0.0121536465;1.04496402;1.04071974;-0.555969216;0.0136356603;50.2166589;-4.6272903e-07;-0.0138628623;-0.600000086;-0.0266672575;1.04878812;-0.360000086;-0.00764834616;10;50.2166596;-0.533333;0;1.044444;1.00433344;1.00433318
22.842366;1.04878811;-0.599999634;-0.0127472598;-0.572089801;-0.0121536536;1.04496405;1.04071975;-0.555969218;0.0136340589;50.2166589;-4.58749375e-07;-0.0138611943;-0.600000114;-0.02666727;1.04878813;-0.360000094;-0.00764836709;10;50.2166596;-0.533333;0;1.044444;1.00433343;1.00433315
22.843366;1.04878713;-0.599999641;-0.0127489232;-0.572090336;-0.0121552623;1.04496308;1.04071877;-0.555969755;0.0136340727;50.2166589;-4.53409751e-07;-0.0138595261;-0.600000142;-0.0266672802;1.04878713;-0.360000102;-0.00764938894;10;50.2166596;-0.533333;0;1.044444;1.00433343;1.00433313
22.844366;1.04878714;-0.599999649;-0.0127505859;-0.572090325;-0.0121568606;1.04496211;1.04071878;-0.555969759;0.0136324726;50.2166589;-4.46933622e-07;-0.0138595242;-0.60000017;-0.0266672879;1.04878714;-0.36000011;-0.0076504115;10;50.2166596;-0.533333;0;1.044444;1.00433342;1.0043331
22.845366;1.04878716;-0.599999656;-0.0127505811;-0.572090315;-0.0121568708;1.04496214;1.0407188;-0.555969763;0.0136308734;50.2166589;-4.39542038e-07;-0.0138578553;-0.600000199;-0.0266672928;1.04878715;-0.360000117;-0.00765043456;10;50.2166596;-0.533333;0;1.044444;1.00433341;1.00433308
22.846366;1.04878618;-0.599999664;-0.0127522418;-0.57209085;-0.0121584824;1.04496117;1.04071781;-0.555970303;0.0136308898;50.2166589;-4.31483034e-07;-0.0138561864;-0.600000228;-0.0266672951;1.04878615;-0.360000123;-0.0076514579;10;50.2166596;-0.533333;0;1.044444;1.00433339;1.00433306
22.847366;1.0487862;-0.599999672;-0.0127539011;-0.572090841;-0.0121600827;1.0449602;1.04071783;-0.55597031;0.0136292928;50.2166588;-4.23021474e-07;-0.013856184;-0.600000257;-0.0266672949;1.04878616;-0.360000127;-0.00765248132;10;50.2166595;-0.533333;0;1.044444;1.00433338;1.00433303
