time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.848366;1.04878622;-0.599999681;-0.012753892;-0.572090832;-0.0121600937;1.04496023;1.04071684;-0.555970853;0.0136277104;50.2166588;-4.14391175e-07;-0.0138545148;-0.600000286;-0.0266672923;1.04878617;-0.360000131;-0.00765250463;10;50.2166595;-0.533333;0;1.044444;1.00433337;1.00433301
22.849366;1.04878524;-0.59999969;-0.0127555474;-0.57209137;-0.0121617051;1.04495926;1.04071686;-0.555970863;0.0136277175;50.2166588;-4.0572255e-07;-0.0138528455;-0.600000315;-0.0266672873;1.04878517;-0.360000133;-0.00765352769;10;50.2166595;-0.533333;0;1.044444;1.00433336;1.004333
22.850366;1.04878525;-0.5999997;-0.0127572004;-0.572091363;-0.0121633037;1.04495829;1.04071688;-0.555970873;0.0136261242;50.2166588;-3.97010375e-07;-0.0138528429;-0.600000343;-0.0266672804;1.04878518;-0.360000134;-0.00765455038;10;50.2166595;-0.533333;0;1.044444;1.00433334;1.00433298
22.851366;1.04878527;-0.599999711;-0.0127571845;-0.572091356;-0.0121633121;1.04495733;1.04071589;-0.555971418;0.0136245452;50.2166588;-3.88190317e-07;-0.0138511738;-0.600000369;-0.0266672719;1.04878519;-0.360000134;-0.00765457264;10;50.2166595;-0.533333;0;1.044444;1.00433333;1.00433297
22.852366;1.04878428;-0.599999722;-0.0127588334;-0.572091896;-0.01216492;1.04495736;1.04071591;-0.555971431;0.0136245556;50.2166588;-3.79242144e-07;-0.0138495046;-0.600000395;-0.0266672624;1.04878419;-0.360000133;-0.00765559441;10;50.2166595;-0.533333;0;1.044444;1.00433331;1.00433296
22.853366;1.0487843;-0.599999735;-0.0127604809;-0.572091891;-0.0121665153;1.04495639;1.04071493;-0.555971978;0.0136229787;50.2166588;-3.7021112e-07;-0.013849502;-0.600000419;-0.0266672524;1.0487842;-0.360000131;-0.0076566156;10;50.2166595;-0.533333;0;1.044444;1.0043333;1.00433295
22.854366;1.04878431;-0.599999748;-0.0127604607;-0.572091888;-0.0121665207;1.04495542;1.04071495;-0.555971991;0.0136213899;50.2166588;-3.6119186e-07;-0.0138478326;-0.60000044;-0.0266672424;1.0487842;-0.360000129;-0.00765663611;10;50.2166595;-0.533333;0;1.044444;1.00433328;1.00433294
22.855366;1.04878332;-0.599999762;-0.0127621067;-0.572092431;-0.0121681268;1.04495545;1.04071397;-0.555972539;0.0136214169;50.2166588;-3.52305925e-07;-0.0138461629;-0.600000458;-0.026667233;1.04878321;-0.360000127;-0.0076576558;10;50.2166594;-0.533333;0;1.044444;1.00433325;1.00433293
22.856366;1.04878333;-0.599999777;-0.0127637525;-0.57209243;-0.0121697217;1.04495448;1.04071399;-0.555972553;0.0136198308;50.2166588;-3.43660209e-07;-0.0138461593;-0.600000474;-0.0266672246;1.04878321;-0.360000125;-0.0076586745;10;50.2166594;-0.533333;0;1.044444;1.00433323;1.00433293
22.857366;1.04878333;-0.599999793;-0.0127637317;-0.572092429;-0.0121697283;1.04495352;1.04071401;-0.555972567;0.0136182462;50.2166588;-3.35320442e-07;-0.0138444886;-0.600000485;-0.0266672174;1.04878322;-0.360000122;-0.00765869195;10;50.2166594;-0.533333;0;1.044444;1.00433321;1.00433292
22.858366;1.04878234;-0.59999981;-0.0127653775;-0.572092974;-0.0121713366;1.04495355;1.04071304;-0.555973117;0.0136182773;50.2166588;-3.27300059e-07;-0.0138428177;-0.600000493;-0.0266672116;1.04878222;-0.360000118;-0.00765970788;10;50.2166594;-0.533333;0;1.044444;1.00433318;1.00433292
22.859366;1.04878234;-0.599999829;-0.012767023;-0.572092975;-0.0121729347;1.04495258;1.04071307;-0.555973132;0.0136166952;50.2166588;-3.19563206e-07;-0.0138428138;-0.600000497;-0.0266672071;1.04878222;-0.360000114;-0.00766072214;10;50.2166593;-0.533333;0;1.044444;1.00433316;1.00433292
22.860366;1.04878234;-0.599999848;-0.012767001;-0.572092976;-0.012172945;1.04495161;1.0407121;-0.555973683;0.013615127;50.2166587;-3.12059975e-07;-0.0138411437;-0.600000496;-0.0266672039;1.04878222;-0.360000109;-0.00766073468;10;50.2166593;-0.533333;0;1.044444;1.00433313;1.00433292
22.861366;1.04878134;-0.599999869;-0.0127686444;-0.572093524;-0.0121745573;1.04495164;1.04071213;-0.555973699;0.013615148;50.2166587;-3.04749818e-07;-0.0138394741;-0.60000049;-0.026667202;1.04878122;-0.360000104;-0.0076617456;10;50.2166593;-0.533333;0;1.044444;1.00433311;1.00433292
22.862366;1.04878134;-0.59999989;-0.0127702867;-0.572093527;-0.012176159;1.04495067;1.04071216;-0.555973715;0.0136135684;50.2166587;-2.97571252e-07;-0.0138394721;-0.60000048;-0.0266672011;1.04878122;-0.360000098;-0.00766275504;10;50.2166593;-0.533333;0;1.044444;1.00433308;1.00433292
22.863366;1.04878034;-0.599999911;-0.0127719278;-0.572094075;-0.0121777727;1.0449497;1.0407112;-0.555974265;0.0136120026;50.2166587;-2.90383252e-07;-0.0138378044;-0.600000465;-0.0266672013;1.04878021;-0.360000092;-0.00766376316;10;50.2166592;-0.533333;0;1.044444;1.00433306;1.00433292
22.864366;1.04878033;-0.599998267;-0.012771901;-0.572092489;-0.0121777856;1.04494972;1.04071123;-0.55597428;0.0136120258;50.2166587;-1.94961596e-06;-0.0138361382;-0.600000446;-0.0266672023;1.0487802;-0.359999085;-0.00766377021;10;50.2166592;-0.533333;0;1.044444;1.00433304;1.00433291
22.865366;1.04878033;-0.599998289;-0.0127735399;-0.572092493;-0.0121793873;1.04494875;1.04071027;-0.55597483;0.0136104612;50.2166587;-1.94167838e-06;-0.0138361402;-0.600000423;-0.0266672038;1.04878019;-0.359999078;-0.00766477649;10;50.2166592;-0.533333;0;1.044444;1.00433302;1.00433291
22.866366;1.04877932;-0.599998313;-0.0127751781;-0.572093043;-0.0121809996;1.04494777;1.0407103;-0.555974845;0.0136088835;50.2166587;-1.93304578e-06;-0.0138344773;-0.600000397;-0.0266672054;1.04877918;-0.359999071;-0.00766578236;10;50.2166592;-0.533333;0;1.044444;1.004333;1.00433291
22.867366;1.04877931;-0.599998336;-0.0127751491;-0.572093047;-0.0121810101;1.04494679;1.04070934;-0.555975393;0.0136089203;50.2166587;-1.923592e-06;-0.0138328166;-0.600000368;-0.0266672068;1.04877917;-0.359999065;-0.00766578817;10;50.2166591;-0.533333;0;1.044444;1.00433298;1.00433291
22.868366;1.0487793;-0.59999836;-0.0127767864;-0.572093052;-0.0121826081;1.0449468;1.04070937;-0.555975405;0.0136073421;50.2166587;-1.9132226e-06;-0.013832825;-0.600000337;-0.0266672078;1.04877916;-0.35999906;-0.00766679418;10;50.2166591;-0.533333;0;1.044444;1.00433296;1.0043329
22.869366;1.04877829;-0.599998385;-0.0127784235;-0.572093601;-0.0121842152;1.04494581;1.04070941;-0.555975417;0.0136057634;50.2166588;-1.90189002e-06;-0.0138311693;-0.600000305;-0.0266672082;1.04877814;-0.359999055;-0.0076678006;10;50.2166591;-0.533333;0;1.044444;1.00433295;1.0043329
22.870366;1.04877828;-0.599998409;-0.0127783944;-0.572093606;-0.0121842188;1.04494482;1.04070844;-0.555975963;0.0136057986;50.2166588;-1.88962167e-06;-0.0138295159;-0.60000027;-0.0266672079;1.04877813;-0.359999051;-0.00766780744;10;50.2166591;-0.533333;0;1.044444;1.00433294;1.00433289
22.871366;1.04877827;-0.599998435;-0.0127800328;-0.57209361;-0.0121858087;1.04494483;1.04070847;-0.555975974;0.0136042182;50.2166588;-1.87654205e-06;-0.0138295314;-0.600000234;-0.0266672067;1.04877812;-0.359999047;-0.00766881453;10;50.2166591;-0.533333;0;1.044444;1.00433293;1.00433289
22.872366;1.04877725;-0.59999846;-0.0127816724;-0.57209416;-0.012187407;1.04494383;1.04070751;-0.555976517;0.0136026499;50.2166588;-1.86287649e-06;-0.0138278819;-0.600000197;-0.0266672043;1.0487771;-0.359999043;-0.00766982166;10;50.216659;-0.533333;0;1.044444;1.00433292;1.00433288
22.873366;1.04877724;-0.599998486;-0.0127816469;-0.572094164;-0.0121874016;1.04494283;1.04070754;-0.555976527;0.0136026685;50.2166588;-1.84887404e-06;-0.0138262336;-0.600000158;-0.0266672004;1.04877709;-0.359999039;-0.00766982859;10;50.216659;-0.533333;0;1.044444;1.00433291;1.00433287
22.874366;1.04877723;-0.599998513;-0.0127832896;-0.572094169;-0.0121889822;1.04494283;1.04070757;-0.555976536;0.0136010841;50.2166588;-1.83469551e-06;-0.0138262525;-0.600000118;-0.0266671949;1.04877707;-0.359999034;-0.00767083511;10;50.216659;-0.533333;0;1.044444;1.00433291;1.00433287
22.875366;1.04877622;-0.59999854;-0.0127849339;-0.572094719;-0.0121905716;1.04494182;1.04070659;-0.555977079;0.0135995113;50.2166588;-1.82036504e-06;-0.0138246049;-0.600000077;-0.0266671875;1.04877605;-0.359999027;-0.00767184108;10;50.216659;-0.533333;0;1.044444;1.00433291;1.00433286
22.876366;1.04877621;-0.599998569;-0.0127849129;-0.572094725;-0.0121905572;1.04494081;1.04070662;-0.555977087;0.0135995257;50.2166588;-1.80579354e-06;-0.0138229569;-0.600000036;-0.026667178;1.04877604;-0.359999018;-0.00767184642;10;50.216659;-0.533333;0;1.044444;1.0043329;1.00433285
22.877366;1.0487762;-0.599998598;-0.0127865597;-0.57209473;-0.0121921291;1.04494079;1.04070564;-0.55597763;0.0135979508;50.2166588;-1.79084285e-06;-0.0138229746;-0.599999995;-0.0266671663;1.04877602;-0.359999008;-0.00767285109;10;50.216659;-0.533333;0;1.044444;1.00433291;1.00433283
22.878366;1.04877519;-0.599998628;-0.0127882073;-0.572095282;-0.0121937101;1.04493978;1.04070566;-0.555977638;0.0135963621;50.2166588;-1.77537093e-06;-0.0138213243;-0.599999955;-0.0266671524;1.048775;-0.359998997;-0.00767385496;10;50.216659;-0.533333;0;1.044444;1.00433291;1.00433281
22.879366;1.04877519;-0.599998659;-0.012788189;-0.572095286;-0.0121936882;1.04493876;1.04070569;-0.555976045;0.0135963744;50.2166588;-1.75922323e-06;-0.013819672;-0.599999915;-0.0266671366;1.04877498;-0.359998985;-0.00767385787;10;50.216659;-0.533333;0;1.044444;1.00433291;1.0043328
22.880366;1.04877518;-0.599998689;-0.0127898384;-0.572095289;-0.0121952537;1.04493874;1.04070471;-0.555976586;0.0135947978;50.2166588;-1.74221594e-06;-0.0138196843;-0.599999876;-0.026667119;1.04877496;-0.359998972;-0.00767485967;10;50.216659;-0.533333;0;1.044444;1.00433291;1.00433277
22.881366;1.04877417;-0.599998719;-0.0127914891;-0.572095836;-0.0121968295;1.04493771;1.04070473;-0.555976593;0.0135932078;50.2166588;-1.72414667e-06;-0.0138180277;-0.599999838;-0.0266670996;1.04877394;-0.359998959;-0.00767586023;10;50.216659;-0.533333;0;1.044444;1.00433291;1.00433275
22.882366;1.04877416;-0.599998747;-0.0127914745;-0.572095836;-0.0121968034;1.04493669;1.04070375;-0.555977132;0.013593232;50.2166587;-1.70482969e-06;-0.0138163692;-0.599999802;-0.0266670784;1.04877392;-0.359998945;-0.00767585945;10;50.216659;-0.533333;0;1.044444;1.00433292;1.00433272
22.883366;1.04877416;-0.599998772;-0.0127931284;-0.572095834;-0.0121983658;1.04493666;1.04070377;-0.555977135;0.0135916414;50.2166597;-1.68416391e-06;-0.0138163756;-0.599999769;-0.0266670552;1.0487739;-0.359998931;-0.00767685726;10;50.21666;-0.533333;0;1.044444;1.00433292;1.0043327
22.884366;1.04877315;-0.599998794;-0.0127947841;-0.572096377;-0.0121999397;1.04493563;1.04070379;-0.555977137;0.0135900502;50.2166597;-1.66223256e-06;-0.0138147141;-0.599999738;-0.0266670299;1.04877288;-0.359998917;-0.00767785359;10;50.21666;-0.533333;0;1.044444;1.00433292;1.00433267
22.885366;1.04877315;-0.599998813;-0.012794775;-0.572096373;-0.0121999128;1.0449346;1.04070281;-0.555977671;0.0135900731;50.2166597;-1.6393569e-06;-0.0138130519;-0.599999711;-0.0266670024;1.04877287;-0.359998903;-0.0076778484;10;50.21666;-0.533333;0;1.044444;1.00433292;1.00433264
22.886366;1.04877315;-0.599998829;-0.012796434;-0.572096367;-0.0122014756;1.04493457;1.04070283;-0.55597767;0.0135884807;50.2166597;-1.61601528e-06;-0.0138130562;-0.599999687;-0.0266669728;1.04877286;-0.359998888;-0.00767884169;10;50.21666;-0.533333;0;1.044444;1.00433293;1.00433261
22.887366;1.04877215;-0.599998841;-0.0127964276;-0.572096907;-0.0122014614;1.04493354;1.04070185;-0.555978202;0.0135869008;50.2166597;-1.5927038e-06;-0.0138113937;-0.599999668;-0.0266669413;1.04877185;-0.359998873;-0.00767883346;10;50.21666;-0.533333;0;1.044444;1.00433293;1.00433258
22.888366;1.04877215;-0.599998849;-0.0127980891;-0.572096902;-0.0122030257;1.04493251;1.04070187;-0.555978198;0.0135869086;50.2166597;-1.5698656e-06;-0.0138113977;-0.599999652;-0.0266669085;1.04877184;-0.359998858;-0.00767982373;10;50.21666;-0.533333;0;1.044444;1.00433293;1.00433255
22.889366;1.04877215;-0.599998854;-0.0127997519;-0.572096897;-0.0122045911;1.04493248;1.04070089;-0.555978727;0.0135853274;50.2166596;-1.54786274e-06;-0.0138097347;-0.599999639;-0.0266668749;1.04877184;-0.359998842;-0.00768081248;10;50.21666;-0.533333;0;1.044444;1.00433293;1.00433252
22.890366;1.04877115;-0.599998855;-0.0127997491;-0.572097439;-0.0122045807;1.04493145;1.0407009;-0.555978722;0.013585334;50.2166596;-1.52695869e-06;-0.013808071;-0.59999963;-0.026666841;1.04877083;-0.359998826;-0.00768079966;10;50.21666;-0.533333;0;1.044444;1.00433294;1.0043325
22.891366;1.04877116;-0.599998852;-0.0128014142;-0.572097437;-0.0122061495;1.04493042;1.04070092;-0.555978715;0.0135837386;50.2166596;-1.50734249e-06;-0.0138080734;-0.599999623;-0.0266668075;1.04877083;-0.359998809;-0.00768178519;10;50.21666;-0.533333;0;1.044444;1.00433294;1.00433247
22.892366;1.04877016;-0.599998847;-0.0128030802;-0.572097982;-0.012207732;1.0449304;1.04069994;-0.555979241;0.0135821557;50.2166596;-1.48914705e-06;-0.0138064085;-0.599999619;-0.0266667749;1.04876983;-0.359998793;-0.00768276904;10;50.21666;-0.533333;0;1.044444;1.00433294;1.00433244
22.893366;1.04877016;-0.599998839;-0.0128030804;-0.572097984;-0.0122077157;1.04492937;1.04069995;-0.555979232;0.0135821611;50.2166596;-1.47242471e-06;-0.0138047428;-0.599999617;-0.0266667436;1.04876983;-0.359998776;-0.00768275118;10;50.21666;-0.533333;0;1.044444;1.00433295;1.00433242
22.894366;1.04877016;-0.599998829;-0.0128047478;-0.572097987;-0.0122092904;1.04492835;1.04069896;-0.555979755;0.0135805778;50.2166596;-1.45716819e-06;-0.0138047426;-0.599999616;-0.0266667141;1.04876984;-0.35999876;-0.0076837316;10;50.21666;-0.533333;0;1.044444;1.00433295;1.0043324
22.895366;1.04876916;-0.599998818;-0.0128064154;-0.572098539;-0.0122108784;1.04492833;1.04069897;-0.555979742;0.0135789815;50.2166595;-1.4434078e-06;-0.0138030743;-0.599999616;-0.0266666868;1.04876884;-0.359998744;-0.00768471045;10;50.21666;-0.533333;0;1.044444;1.00433295;1.00433238
22.896366;1.04876916;-0.599998805;-0.0128064164;-0.572098545;-0.012210867;1.04492732;1.04069898;-0.555979728;0.0135789866;50.2166595;-1.43127728e-06;-0.0138014042;-0.599999618;-0.026666662;1.04876884;-0.359998728;-0.00768468798;10;50.21666;-0.533333;0;1.044444;1.00433295;1.00433237
22.897366;1.04876915;-0.599998791;-0.012808084;-0.572098553;-0.0122124458;1.04492631;1.04069798;-0.555980247;0.0135774034;50.2166595;-1.42097575e-06;-0.0138013984;-0.599999621;-0.0266666396;1.04876885;-0.359998712;-0.00768566446;10;50.21666;-0.533333;0;1.044444;1.00433296;1.00433235
22.898366;1.04876815;-0.599998776;-0.0128097516;-0.572099107;-0.0122140371;1.0449263;1.04069798;-0.55598023;0.0135758071;50.2166595;-1.41267522e-06;-0.0137997235;-0.599999625;-0.0266666198;1.04876785;-0.359998697;-0.00768664004;10;50.21666;-0.533333;0;1.044444;1.00433296;1.00433234
22.899366;1.04876814;-0.599998759;-0.0128097523;-0.572099117;-0.0122140284;1.0449253;1.04069698;-0.555980747;0.0135758256;50.2166595;-1.40647085e-06;-0.0137980457;-0.599999629;-0.0266666025;1.04876785;-0.359998682;-0.00768661478;10;50.21666;-0.533333;0;1.044444;1.00433296;1.00433233
22.900366;1.04876813;-0.599998742;-0.0128114194;-0.572099128;-0.0122156094;1.04492431;1.04069698;-0.555980728;0.0135742302;50.2166595;-1.40238849e-06;-0.0137980313;-0.599999634;-0.0266665876;1.04876786;-0.359998667;-0.00768758864;10;50.21666;-0.533333;0;1.044444;1.00433296;1.00433232
22.901366;1.04876712;-0.599998723;-0.0128130862;-0.572099685;-0.0122172032;1.04492431;1.04069698;-0.555980709;0.0135726355;50.2166595;-1.40039429e-06;-0.0137963471;-0.59999964;-0.0266665748;1.04876686;-0.359998654;-0.00768856155;10;50.21666;-0.533333;0;1.044444;1.00433296;1.00433231
22.902366;1.04876711;-0.599998702;-0.0128130862;-0.572099695;-0.0122171972;1.04492332;1.04069597;-0.555981223;0.0135726562;50.2166594;-1.40041525e-06;-0.0137946598;-0.599999645;-0.0266665637;1.04876687;-0.35999864;-0.00768853349;10;50.21666;-0.533333;0;1.044444;1.00433296;1.0043323
22.903366;1.04876711;-0.599998681;-0.0128147526;-0.572099705;-0.0122187817;1.04492234;1.04069596;-0.555981202;0.0135710631;50.2166594;-1.4023861e-06;-0.0137946367;-0.59999965;-0.0266665544;1.04876687;-0.359998627;-0.00768950458;10;50.21666;-0.533333;0;1.044444;1.00433295;1.00433229
22.904366;1.0487661;-0.599998658;-0.012816419;-0.572100259;-0.0122203791;1.04492235;1.04069495;-0.555981714;0.0135694835;50.2166604;-1.40628181e-06;-0.0137929451;-0.599999654;-0.0266665467;1.04876588;-0.359998614;-0.00769047507;10;50.216661;-0.533333;0;1.044444;1.00433295;1.00433228
22.905366;1.04876609;-0.599998633;-0.0128164185;-0.572100267;-0.0122203764;1.04492137;1.04069494;-0.555981691;0.0135694925;50.2166604;-1.41212414e-06;-0.0137912528;-0.599999659;-0.0266665407;1.04876589;-0.359998602;-0.00769044511;10;50.216661;-0.533333;0;1.044444;1.00433294;1.00433227
22.906366;1.04876608;-0.599998607;-0.0128180845;-0.572100274;-0.0122219631;1.04492039;1.04069493;-0.555981667;0.0135678999;50.2166604;-1.41996762e-06;-0.013791227;-0.599999664;-0.0266665367;1.0487659;-0.35999859;-0.00769141476;10;50.216661;-0.533333;0;1.044444;1.00433293;1.00433226
22.907366;1.04876508;-0.59999858;-0.0128197505;-0.572100825;-0.0122235613;1.04492041;1.04069391;-0.555982177;0.0135663198;50.2166604;-1.4298354e-06;-0.0137895348;-0.599999669;-0.0266665347;1.04876491;-0.359998579;-0.00769238403;10;50.216661;-0.533333;0;1.044444;1.00433293;1.00433225
22.908366;1.04876507;-0.599998552;-0.0128197497;-0.572100828;-0.0122235583;1.04491943;1.04069389;-0.555982151;0.0135663272;50.2166604;-1.44161142e-06;-0.0137895101;-0.599999675;-0.0266665349;1.04876493;-0.359998569;-0.00769235294;10;50.216661;-0.533333;0;1.044444;1.00433292;1.00433225
22.909366;1.04876507;-0.599998522;-0.0128214159;-0.57210083;-0.012225144;1.04491846;1.04069287;-0.555982659;0.0135647447;50.2166604;-1.45498573e-06;-0.0137878196;-0.599999681;-0.0266665372;1.04876494;-0.359998559;-0.00769332154;10;50.216661;-0.533333;0;1.044444;1.00433291;1.00433224
22.910366;1.04876406;-0.599998492;-0.0128230826;-0.572101375;-0.0122267408;1.04491848;1.04069285;-0.555982632;0.0135647491;50.2166604;-1.46949317e-06;-0.0137861306;-0.599999687;-0.0266665415;1.04876396;-0.359998551;-0.00769428981;10;50.216661;-0.533333;0;1.044444;1.00433291;1.00433223
22.911366;1.04876406;-0.599998462;-0.0128230835;-0.572101375;-0.0122267364;1.04491751;1.04069283;-0.555982604;0.0135631502;50.2166604;-1.48455975e-06;-0.01378611;-0.599999694;-0.0266665477;1.04876398;-0.359998543;-0.00769425764;10;50.216661;-0.533333;0;1.044444;1.00433291;1.00433223
22.912366;1.04876406;-0.599998432;-0.0128247522;-0.572101373;-0.0122283208;1.04491653;1.04069181;-0.55598311;0.0135615625;50.2166604;-1.49953418e-06;-0.013784425;-0.599999701;-0.0266665554;1.04876399;-0.359998536;-0.00769522491;10;50.216661;-0.533333;0;1.044444;1.0043329;1.00433223
22.913366;1.04876306;-0.599998403;-0.0128247554;-0.572101915;-0.0122283274;1.04491656;1.04069178;-0.555983081;0.0135615613;50.2166604;-1.51375909e-06;-0.0137827431;-0.599999708;-0.0266665643;1.04876301;-0.359998529;-0.00769519161;10;50.216661;-0.533333;0;1.044444;1.0043329;1.00433223
22.914366;1.04876307;-0.599998375;-0.0128264266;-0.572101911;-0.0122299112;1.04491559;1.04069076;-0.555983586;0.01355997;50.2166603;-1.52665495e-06;-0.0137827311;-0.599999715;-0.026666574;1.04876303;-0.359998523;-0.00769615786;10;50.216661;-0.533333;0;1.044444;1.0043329;1.00433223
22.915366;1.04876307;-0.599998348;-0.0128280988;-0.572101906;-0.0122314949;1.04491461;1.04069073;-0.555983557;0.0135583641;50.2166603;-1.53775254e-06;-0.013781056;-0.59999972;-0.0266665841;1.04876305;-0.359998516;-0.00769712375;10;50.216661;-0.533333;0;1.044444;1.0043329;1.00433223
22.916366;1.04876207;-0.599998323;-0.0128281057;-0.572102446;-0.0122315013;1.04491463;1.0406907;-0.555983527;0.0135583584;50.2166603;-1.5466854e-06;-0.0137793844;-0.599999726;-0.0266665943;1.04876207;-0.35999851;-0.00769708933;10;50.216661;-0.533333;0;1.044444;1.0043329;1.00433224
22.917366;1.04876207;-0.5999983;-0.0128297805;-0.572102441;-0.0122330855;1.04491365;1.04068967;-0.555984033;0.0135567635;50.2166603;-1.55318164e-06;-0.0137793829;-0.59999973;-0.0266666046;1.04876208;-0.359998505;-0.00769805458;10;50.216661;-0.533333;0;1.044444;1.00433291;1.00433224
22.918366;1.04876207;-0.599998279;-0.0128314563;-0.572102436;-0.0122346698;1.04491267;1.04068964;-0.555984004;0.0135551551;50.2166603;-1.55707348e-06;-0.0137777184;-0.599999733;-0.0266666146;1.0487621;-0.3599985;-0.00769901962;10;50.216661;-0.533333;0;1.044444;1.00433291;1.00433225
22.919366;1.04876107;-0.59999826;-0.0128314662;-0.572102977;-0.0122346769;1.04491268;1.04068861;-0.555984509;0.0135551611;50.2166603;-1.55833974e-06;-0.0137760576;-0.599999736;-0.0266666242;1.04876111;-0.359998497;-0.00769898474;10;50.2166609;-0.533333;0;1.044444;1.00433291;1.00433226
22.921366;1.04876108;-0.599998232;-0.0128348195;-0.572102969;-0.0122378469;1.04491069;1.04068854;-0.555984455;0.0135519441;50.2166613;-1.55386022e-06;-0.0137744129;-0.599999738;-0.0266666414;1.04876113;-0.359998494;-0.00770091685;10;50.2166619;-0.533333;0;1.044444;1.00433293;1.00433229
22.922366;1.04876008;-0.599998222;-0.0128348285;-0.57210351;-0.0122378543;1.04491069;1.0406875;-0.555984964;0.0135519501;50.2166613;-1.54896824e-06;-0.0137744284;-0.599999737;-0.0266666488;1.04876013;-0.359998496;-0.0077008846;10;50.2166619;-0.533333;0;1.044444;1.00433295;1.00433231
22.923366;1.04876008;-0.599998215;-0.0128365029;-0.572103506;-0.0122394391;1.04490969;1.04068746;-0.555984942;0.0135503417;50.2166613;-1.54309928e-06;-0.0137727795;-0.599999736;-0.0266666553;1.04876014;-0.359998498;-0.00770185379;10;50.2166619;-0.533333;0;1.044444;1.00433296;1.00433233
22.924366;1.04876008;-0.59999821;-0.0128381753;-0.572103503;-0.0122410233;1.04490868;1.04068642;-0.555985455;0.0135503481;50.2166613;-1.53696849e-06;-0.0137711322;-0.599999734;-0.0266666612;1.04876014;-0.359998502;-0.00770282445;10;50.2166619;-0.533333;0;1.044444;1.00433298;1.00433235
22.925366;1.04875909;-0.599998206;-0.0128381789;-0.572104047;-0.0122410294;1.04490866;1.04068638;-0.555985437;0.0135487406;50.2166613;-1.53132413e-06;-0.0137711523;-0.599999732;-0.0266666665;1.04875915;-0.359998506;-0.00770279643;10;50.2166619;-0.533333;0;1.044444;1.004333;1.00433237
22.926366;1.04875909;-0.599998204;-0.0128398469;-0.572104046;-0.0122426121;1.04490765;1.04068633;-0.555985421;0.0135471339;50.2166613;-1.52690649e-06;-0.013769506;-0.59999973;-0.0266666713;1.04875915;-0.359998512;-0.00770376962;10;50.2166619;-0.533333;0;1.044444;1.00433302;1.00433239
22.927366;1.04875909;-0.599998203;-0.0128415129;-0.572104047;-0.0122441944;1.04490662;1.04068529;-0.555985943;0.0135471429;50.2166613;-1.52436441e-06;-0.0137678595;-0.599999729;-0.0266666754;1.04875916;-0.359998518;-0.00770474403;10;50.2166619;-0.533333;0;1.044444;1.00433304;1.00433241
22.928366;1.0487581;-0.599998202;-0.0128415106;-0.572104594;-0.0122441986;1.0449066;1.04068524;-0.555985931;0.0135455384;50.2166613;-1.52409086e-06;-0.013767879;-0.59999973;-0.0266666787;1.04875816;-0.359998526;-0.00770471981;10;50.2166619;-0.533333;0;1.044444;1.00433306;1.00433244
22.929366;1.0487581;-0.599998201;-0.0128431736;-0.572104597;-0.0122457797;1.04490557;1.04068419;-0.555986457;0.0135439484;50.2166613;-1.52611007e-06;-0.013766231;-0.599999731;-0.0266666809;1.04875817;-0.359998535;-0.00770569711;10;50.216662;-0.533333;0;1.044444;1.00433309;1.00433247
22.930366;1.0487581;-0.5999982;-0.0128431691;-0.572104602;-0.0122457708;1.04490454;1.04068414;-0.55598645;0.0135439483;50.2166613;-1.5301053e-06;-0.0137645821;-0.599999733;-0.0266666822;1.04875817;-0.359998545;-0.00770567604;10;50.216662;-0.533333;0;1.044444;1.00433311;1.00433249
22.931366;1.0487571;-0.599998199;-0.0128448308;-0.572105152;-0.0122473616;1.04490451;1.0406841;-0.555986445;0.0135423482;50.2166614;-1.53554497e-06;-0.013764599;-0.599999735;-0.0266666826;1.04875718;-0.359998556;-0.00770665665;10;50.216662;-0.533333;0;1.044444;1.00433314;1.00433252
22.932366;1.0487571;-0.599998197;-0.0128464919;-0.572105155;-0.0122489397;1.04490347;1.04068305;-0.555986977;0.0135407625;50.2166614;-1.54184462e-06;-0.0137629484;-0.599999738;-0.0266666822;1.04875719;-0.359998567;-0.00770763902;10;50.216662;-0.533333;0;1.044444;1.00433316;1.00433256
22.933366;1.0487571;-0.599998193;-0.012846486;-0.572105158;-0.0122489275;1.04490344;1.040683;-0.555986976;0.0135407668;50.2166614;-1.54845186e-06;-0.0137629638;-0.599999742;-0.0266666808;1.0487572;-0.359998578;-0.00770762329;10;50.216662;-0.533333;0;1.044444;1.00433319;1.00433259
22.934366;1.0487561;-0.599998189;-0.0128481461;-0.572105703;-0.0122505155;1.04490241;1.04068196;-0.555987511;0.0135391839;50.2166614;-1.55479941e-06;-0.0137613118;-0.599999746;-0.0266666784;1.04875621;-0.35999859;-0.00770860956;10;50.216662;-0.533333;0;1.044444;1.00433321;1.00433262
22.935366;1.0487561;-0.599998184;-0.0128498059;-0.572105702;-0.0122520914;1.04490137;1.04068191;-0.555987515;0.0135391907;50.2166624;-1.56029011e-06;-0.0137596588;-0.599999751;-0.026666675;1.04875622;-0.359998601;-0.00770959786;10;50.216663;-0.533333;0;1.044444;1.00433323;1.00433266
22.936366;1.0487561;-0.599998179;-0.0128497986;-0.572105698;-0.0122520778;1.04490134;1.04068187;-0.555987521;0.0135375972;50.2166624;-1.5644384e-06;-0.0137596715;-0.599999756;-0.0266666704;1.04875623;-0.359998611;-0.00770958812;10;50.216663;-0.533333;0;1.044444;1.00433326;1.0043327
22.937366;1.0487551;-0.599998174;-0.0128514578;-0.572106239;-0.012253665;1.04490031;1.04068083;-0.555988064;0.0135360182;50.2166624;-1.56701929e-06;-0.0137580167;-0.599999762;-0.026666665;1.04875525;-0.359998621;-0.00771058022;10;50.2166631;-0.533333;0;1.044444;1.00433328;1.00433273
22.938366;1.04875509;-0.599998168;-0.012853117;-0.572106232;-0.0122552405;1.04489928;1.04068079;-0.555988075;0.0135360294;50.2166624;-1.56805261e-06;-0.013756361;-0.599999768;-0.0266666589;1.04875526;-0.35999863;-0.00771157384;10;50.2166631;-0.533333;0;1.044444;1.0043333;1.00433277
22.939366;1.04875509;-0.599998163;-0.0128531101;-0.572106225;-0.0122552269;1.04489925;1.04067976;-0.555988622;0.013534454;50.2166624;-1.56765594e-06;-0.0137563707;-0.599999775;-0.0266666525;1.04875528;-0.359998639;-0.00771156861;10;50.2166631;-0.533333;0;1.044444;1.00433332;1.00433281
22.940366;1.04875409;-0.599998157;-0.0128547706;-0.572106762;-0.0122568143;1.04489822;1.04067973;-0.555988637;0.0135328677;50.2166625;-1.56588256e-06;-0.0137547125;-0.599999783;-0.0266666461;1.0487543;-0.359998646;-0.00771256419;10;50.2166631;-0.533333;0;1.044444;1.00433333;1.00433284
22.941366;1.04875409;-0.59999815;-0.0128547655;-0.572106756;-0.0122568008;1.0448972;1.0406797;-0.555988655;0.0135328847;50.2166625;-1.56262911e-06;-0.0137530532;-0.599999792;-0.0266666397;1.04875432;-0.359998654;-0.00771256036;10;50.2166631;-0.533333;0;1.044444;1.00433335;1.00433287
22.942366;1.04875408;-0.599998144;-0.0128564283;-0.572106751;-0.0122583765;1.04489717;1.04067868;-0.555989208;0.0135313149;50.2166625;-1.55769607e-06;-0.0137530596;-0.599999801;-0.0266666336;1.04875434;-0.359998661;-0.00771355694;10;50.2166632;-0.533333;0;1.044444;1.00433337;1.00433291
22.943366;1.04875308;-0.599998138;-0.0128580925;-0.572107293;-0.0122599639;1.04489615;1.04067866;-0.55598923;0.0135313349;50.2166625;-1.55097458e-06;-0.0137513988;-0.599999811;-0.0266666278;1.04875336;-0.359998668;-0.00771455386;10;50.2166632;-0.533333;0;1.044444;1.00433338;1.00433294
22.944366;1.04875308;-0.599998133;-0.0128580912;-0.572107291;-0.0122599505;1.04489513;1.04067864;-0.555989253;0.0135297546;50.2166625;-1.54254106e-06;-0.0137514043;-0.599999821;-0.0266666224;1.04875338;-0.359998675;-0.00771455106;10;50.2166632;-0.533333;0;1.044444;1.0043334;1.00433297
22.945366;1.04875307;-0.599998129;-0.0128597577;-0.572107291;-0.0122615263;1.04489512;1.04067763;-0.555989811;0.0135281881;50.2166625;-1.53256009e-06;-0.013749743;-0.599999831;-0.0266666173;1.0487534;-0.359998683;-0.00771554857;10;50.2166632;-0.533333;0;1.044444;1.00433341;1.00433299
22.946366;1.04875207;-0.599998127;-0.012861425;-0.572107837;-0.0122631142;1.04489411;1.04067762;-0.555989837;0.0135282109;50.2166626;-1.52118541e-06;-0.013748082;-0.599999841;-0.0266666128;1.04875243;-0.359998691;-0.00771654649;10;50.2166632;-0.533333;0;1.044444;1.00433341;1.00433302
22.947366;1.04875206;-0.599998125;-0.0128614263;-0.57210784;-0.0122631013;1.0448931;1.04067662;-0.555990398;0.0135266456;50.2166626;-1.50856853e-06;-0.0137480883;-0.599999851;-0.0266666086;1.04875245;-0.359998698;-0.00771654499;10;50.2166632;-0.533333;0;1.044444;1.00433342;1.00433305
22.948366;1.04875206;-0.599998126;-0.0128630945;-0.572107845;-0.0122646779;1.0448931;1.04067662;-0.555990425;0.0135250677;50.2166626;-1.49486769e-06;-0.0137464289;-0.599999861;-0.026666605;1.04875247;-0.359998705;-0.00771754421;10;50.2166632;-0.533333;0;1.044444;1.00433342;1.00433307
22.949366;1.04875106;-0.599998128;-0.0128647629;-0.572108396;-0.0122662664;1.0448921;1.04067663;-0.555990452;0.0135250914;50.2166626;-1.48021083e-06;-0.0137447703;-0.599999871;-0.0266666018;1.04875149;-0.359998709;-0.00771854426;10;50.2166632;-0.533333;0;1.044444;1.00433342;1.00433309
22.950366;1.04875105;-0.599998131;-0.0128647645;-0.572108403;-0.0122662542;1.0448921;1.04067564;-0.555991011;0.0135235266;50.2166636;-1.46468309e-06;-0.0137447794;-0.599999882;-0.0266665994;1.04875151;-0.359998713;-0.00771854519;10;50.2166643;-0.533333;0;1.044444;1.00433342;1.00433312
22.951366;1.04875104;-0.599998136;-0.0128664322;-0.572108409;-0.0122678315;1.04489111;1.04067565;-0.555991036;0.0135235501;50.2166636;-1.44836701e-06;-0.0137431225;-0.599999892;-0.0266665976;1.04875153;-0.359998714;-0.00771954706;10;50.2166643;-0.533333;0;1.044444;1.00433341;1.00433314
22.952366;1.04875004;-0.599998142;-0.0128664324;-0.572108961;-0.0122678319;1.04489012;1.04067467;-0.555991595;0.0135219847;50.2166636;-1.43138542e-06;-0.0137431328;-0.599999902;-0.0266665964;1.04875055;-0.359998713;-0.00771954991;10;50.2166643;-0.533333;0;1.044444;1.0043334;1.00433317
22.953366;1.04875003;-0.599998149;-0.012868098;-0.572108968;-0.0122694104;1.04489013;1.04067469;-0.555991618;0.0135204059;50.2166636;-1.4139064e-06;-0.0137414766;-0.599999911;-0.0266665958;1.04875057;-0.35999871;-0.00772055386;10;50.2166643;-0.533333;0;1.044444;1.00433339;1.00433319
22.954366;1.04875002;-0.599998156;-0.0128697622;-0.572108974;-0.0122709899;1.04488915;1.04067472;-0.555991641;0.013520428;50.2166636;-1.39611777e-06;-0.01373982;-0.59999992;-0.026666596;1.04875059;-0.359998707;-0.00772155916;10;50.2166643;-0.533333;0;1.044444;1.00433337;1.00433321
22.955366;1.04874901;-0.599998162;-0.012869758;-0.572109526;-0.0122709931;1.04488817;1.04067375;-0.555992198;0.013518861;50.2166636;-1.37820799e-06;-0.0137398295;-0.599999927;-0.0266665969;1.04874961;-0.359998703;-0.00772156602;10;50.2166643;-0.533333;0;1.044444;1.00433336;1.00433323
22.956366;1.048749;-0.599998169;-0.0128714185;-0.572109531;-0.0122725752;1.04488818;1.04067378;-0.55599222;0.01351728;50.2166636;-1.36038183e-06;-0.0137381712;-0.599999933;-0.0266665986;1.04874962;-0.359998699;-0.00772257459;10;50.2166643;-0.533333;0;1.044444;1.00433334;1.00433324
22.957366;1.04874899;-0.599998175;-0.0128730767;-0.572109536;-0.0122741589;1.0448872;1.04067281;-0.555992777;0.0135173128;50.2166636;-1.34285329e-06;-0.0137365117;-0.599999937;-0.0266666011;1.04874963;-0.359998695;-0.00772358482;10;50.2166643;-0.533333;0;1.044444;1.00433332;1.00433326
22.958366;1.04874897;-0.599998182;-0.0128730662;-0.57210954;-0.0122741551;1.04488622;1.04067285;-0.555992798;0.0135157302;50.2166637;-1.32577604e-06;-0.0137365175;-0.599999939;-0.0266666046;1.04874964;-0.359998693;-0.00772359661;10;50.2166643;-0.533333;0;1.044444;1.00433329;1.00433327
22.959366;1.04874796;-0.599998189;-0.0128747203;-0.572110088;-0.0122757541;1.04488624;1.04067288;-0.555992818;0.013515748;50.2166637;-1.3092172e-06;-0.0137348551;-0.599999939;-0.0266666089;1.04874865;-0.359998692;-0.00772460982;10;50.2166642;-0.533333;0;1.044444;1.00433327;1.00433328
22.960366;1.04874795;-0.599998196;-0.0128747058;-0.572110091;-0.0122757542;1.04488525;1.04067192;-0.555993372;0.0135141761;50.2166637;-1.29321589e-06;-0.0137348578;-0.599999938;-0.0266666141;1.04874866;-0.359998693;-0.00772462435;10;50.2166642;-0.533333;0;1.044444;1.00433325;1.00433329
22.961366;1.04874794;-0.599998204;-0.0128763564;-0.572110092;-0.0122773456;1.04488427;1.04067195;-0.555993392;0.0135125899;50.2166637;-1.2778173e-06;-0.0137331921;-0.599999935;-0.0266666201;1.04874866;-0.359998695;-0.00772564018;10;50.2166642;-0.533333;0;1.044444;1.00433322;1.0043333
22.962366;1.04874693;-0.599998211;-0.0128780057;-0.572110638;-0.0122789505;1.04488429;1.04067099;-0.555993945;0.0135126172;50.2166637;-1.26302873e-06;-0.0137315247;-0.599999931;-0.0266666268;1.04874767;-0.359998698;-0.00772665743;10;50.2166642;-0.533333;0;1.044444;1.0043332;1.00433331
22.963366;1.04874692;-0.599998219;-0.0128779876;-0.572110636;-0.012278956;1.0448833;1.04067102;-0.555993963;0.0135110291;50.2166637;-1.2487288e-06;-0.0137315222;-0.599999926;-0.026666634;1.04874766;-0.359998703;-0.00772667634;10;50.2166642;-0.533333;0;1.044444;1.00433318;1.00433331
22.964366;1.04874691;-0.599998228;-0.0128796358;-0.572110632;-0.0122805519;1.04488332;1.04067106;-0.555993981;0.0135094401;50.2166637;-1.23460487e-06;-0.0137298515;-0.599999921;-0.0266666417;1.04874766;-0.359998709;-0.00772769718;10;50.2166642;-0.533333;0;1.044444;1.00433315;1.00433332
22.965366;1.04874591;-0.599998236;-0.0128812839;-0.572111171;-0.0122821602;1.04488233;1.04067009;-0.555994533;0.0135094648;50.2166647;-1.2202035e-06;-0.0137281796;-0.599999917;-0.0266666498;1.04874665;-0.359998715;-0.00772872021;10;50.2166652;-0.533333;0;1.044444;1.00433313;1.00433332
22.966366;1.0487459;-0.599998245;-0.0128812653;-0.572111163;-0.012282168;1.04488134;1.04067011;-0.555994549;0.0135078745;50.2166647;-1.20506327e-06;-0.0137281731;-0.599999913;-0.0266666585;1.04874664;-0.359998722;-0.00772874553;10;50.2166652;-0.533333;0;1.044444;1.00433311;1.00433332
22.967366;1.0487459;-0.599998254;-0.0128829134;-0.572111153;-0.0122837653;1.04488136;1.04067014;-0.555994563;0.0135078852;50.2166647;-1.18882332e-06;-0.0137264989;-0.59999991;-0.0266666678;1.04874663;-0.359998728;-0.00772977305;10;50.2166652;-0.533333;0;1.044444;1.00433309;1.00433332
22.968366;1.04874489;-0.599998263;-0.0128828952;-0.572111686;-0.0122837849;1.04488037;1.04066917;-0.555995111;0.013506307;50.2166647;-1.17125827e-06;-0.0137264901;-0.599999907;-0.0266666777;1.04874561;-0.359998734;-0.00772980241;10;50.2166652;-0.533333;0;1.044444;1.00433307;1.00433331
22.969366;1.04874489;-0.599998272;-0.0128845445;-0.572111672;-0.0122853819;1.04487938;1.04066919;-0.555995122;0.0135047155;50.2166647;-1.15227186e-06;-0.0137248136;-0.599999906;-0.0266666882;1.0487456;-0.35999874;-0.00773083303;10;50.2166652;-0.533333;0;1.044444;1.00433305;1.00433331
22.970366;1.04874489;-0.599998282;-0.0128861948;-0.572111655;-0.0122869786;1.04487939;1.04066822;-0.555995664;0.0135047385;50.2166648;-1.13188233e-06;-0.0137231362;-0.599999905;-0.0266666993;1.04874557;-0.359998745;-0.00773186434;10;50.2166651;-0.533333;0;1.044444;1.00433303;1.0043333
22.971366;1.0487439;-0.599998292;-0.0128861799;-0.572112181;-0.0122869977;1.0448784;1.04066824;-0.555995671;0.0135031469;50.2166648;-1.11016259e-06;-0.0137231247;-0.599999907;-0.0266667109;1.04874455;-0.35999875;-0.00773189592;10;50.2166651;-0.533333;0;1.044444;1.00433301;1.0043333
22.972366;1.0487439;-0.599998302;-0.0128878331;-0.57211216;-0.0122885942;1.04487841;1.04066827;-0.555995676;0.0135031568;50.2166648;-1.0871568e-06;-0.0137214461;-0.59999991;-0.0266667227;1.04874452;-0.359998754;-0.0077329275;10;50.2166651;-0.533333;0;1.044444;1.00433299;1.00433329
22.973366;1.0487439;-0.599998313;-0.0128894879;-0.572112136;-0.0122901905;1.04487741;1.04066729;-0.555996215;0.0135015782;50.2166648;-1.06286989e-06;-0.0137214337;-0.599999916;-0.0266667344;1.04874449;-0.359998758;-0.00773395884;10;50.2166651;-0.533333;0;1.044444;1.00433298;1.00433329
22.974366;1.0487429;-0.599998323;-0.0128894777;-0.572112657;-0.0122902093;1.04487642;1.04066731;-0.555996218;0.0134999867;50.2166648;-1.03732072e-06;-0.0137197547;-0.599999923;-0.0266667456;1.04874346;-0.359998763;-0.00773398969;10;50.2166651;-0.533333;0;1.044444;1.00433296;1.00433328
22.975366;1.0487429;-0.599998334;-0.0128911363;-0.57211263;-0.0122918055;1.04487642;1.04066633;-0.555996755;0.0135000094;50.2166648;-1.01056535e-06;-0.0137180761;-0.599999933;-0.0266667556;1.04874343;-0.359998767;-0.00773501982;10;50.2166651;-0.533333;0;1.044444;1.00433295;1.00433328
22.976366;1.0487429;-0.599998344;-0.0128911308;-0.572112602;-0.0122918125;1.04487543;1.04066635;-0.555996757;0.0134984172;50.2166648;-9.82670927e-07;-0.013718065;-0.599999946;-0.0266667639;1.04874339;-0.359998772;-0.007735049;10;50.2166651;-0.533333;0;1.044444;1.00433294;1.00433328
22.977366;1.0487419;-0.599998354;-0.0128927947;-0.572113116;-0.0122934205;1.04487443;1.04066637;-0.555996759;0.0134968243;50.2166648;-9.53726289e-07;-0.0137163881;-0.599999961;-0.0266667695;1.04874235;-0.359998777;-0.00773607707;10;50.2166651;-0.533333;0;1.044444;1.00433292;1.00433328
22.978366;1.04874189;-0.599998364;-0.0128944617;-0.572113084;-0.0122950169;1.04487442;1.04066539;-0.555997296;0.013496845;50.2166649;-9.23920531e-07;-0.0137147121;-0.599999979;-0.026666772;1.04874231;-0.359998782;-0.00773710387;10;50.2166651;-0.533333;0;1.044444;1.00433291;1.00433329
22.979366;1.04874189;-0.599998373;-0.0128944651;-0.572113051;-0.012295024;1.04487342;1.04066541;-0.555997299;0.0134952506;50.2166649;-8.93577798e-07;-0.013714704;-0.599999999;-0.0266667708;1.04874227;-0.359998788;-0.00773712923;10;50.2166651;-0.533333;0;1.044444;1.00433289;1.00433329
22.980366;1.04874089;-0.599998382;-0.0128961382;-0.572113562;-0.012296632;1.04487241;1.04066542;-0.555997303;0.013495257;50.2166649;-8.63104641e-07;-0.0137130304;-0.600000022;-0.0266667657;1.04874123;-0.359998795;-0.00773815309;10;50.2166651;-0.533333;0;1.044444;1.00433288;1.00433329
22.981366;1.04874089;-0.599998389;-0.0128978144;-0.572113525;-0.0122982279;1.0448724;1.04066444;-0.555997842;0.0134936742;50.2166659;-8.32954863e-07;-0.0137130251;-0.600000047;-0.0266667569;1.04874119;-0.359998801;-0.00773917546;10;50.2166662;-0.533333;0;1.044444;1.00433287;1.0043333
22.982366;1.04874089;-0.599998395;-0.012897827;-0.572113488;-0.0122982342;1.04487139;1.04066445;-0.555997849;0.0134920779;50.2166659;-8.03652392e-07;-0.0137113547;-0.600000074;-0.0266667446;1.04874115;-0.359998809;-0.00773919643;10;50.2166662;-0.533333;0;1.044444;1.00433286;1.00433331
22.983366;1.04873989;-0.5999984;-0.0128995094;-0.572113994;-0.012299841;1.04487138;1.04066346;-0.555998391;0.0134920955;50.2166659;-7.75798585e-07;-0.0137096858;-0.600000103;-0.0266667295;1.04874011;-0.359998817;-0.00774021606;10;50.2166662;-0.533333;0;1.044444;1.00433285;1.00433331
22.984366;1.0487399;-0.599998405;-0.0128995282;-0.572113955;-0.0122998462;1.04487037;1.04066347;-0.5559984;0.0134904981;50.216666;-7.50020468e-07;-0.0137096852;-0.600000133;-0.0266667119;1.04874008;-0.359998826;-0.00774023429;10;50.2166662;-0.533333;0;1.044444;1.00433284;1.00433332
22.985366;1.0487399;-0.599998408;-0.0129012167;-0.572113915;-0.0123014398;1.04486936;1.04066348;-0.55599841;0.013490502;50.216666;-7.26888321e-07;-0.0137080194;-0.600000165;-0.0266666924;1.04874004;-0.359998835;-0.00774125093;10;50.2166662;-0.533333;0;1.044444;1.00433283;1.00433333
22.986366;1.04873991;-0.599998411;-0.0129029079;-0.572113875;-0.0123030327;1.04486934;1.04066248;-0.555998957;0.0134889172;50.216666;-7.06869443e-07;-0.0137080218;-0.600000198;-0.0266666715;1.04874;-0.359998845;-0.00774226573;10;50.2166662;-0.533333;0;1.044444;1.00433283;1.00433334
22.987366;1.04873891;-0.599998413;-0.012902935;-0.57211438;-0.0123030475;1.04486833;1.04066249;-0.555998969;0.0134873197;50.216666;-6.90355356e-07;-0.0137063591;-0.600000232;-0.0266666497;1.04873896;-0.359998855;-0.00774227838;10;50.2166663;-0.533333;0;1.044444;1.00433282;1.00433334
22.988366;1.04873892;-0.599998414;-0.0129046309;-0.572114338;-0.0123046397;1.04486732;1.04066249;-0.555998982;0.013487324;50.216666;-6.77697581e-07;-0.0137046976;-0.600000267;-0.0266666274;1.04873892;-0.359998865;-0.00774328862;10;50.2166663;-0.533333;0;1.044444;1.00433282;1.00433335
22.989366;1.04873893;-0.599998414;-0.0129046617;-0.572114297;-0.0123046429;1.0448673;1.04066149;-0.555999529;0.0134857401;50.216666;-6.69189166e-07;-0.0137047038;-0.600000302;-0.0266666053;1.04873889;-0.359998875;-0.00774329628;10;50.2166663;-0.533333;0;1.044444;1.00433282;1.00433336
22.990366;1.04873795;-0.599998414;-0.01290636;-0.5721148;-0.0123062476;1.04486629;1.04066149;-0.555999541;0.0134857455;50.2166661;-6.65010483e-07;-0.0137030443;-0.600000339;-0.0266665836;1.04873785;-0.359998886;-0.00774430131;10;50.2166663;-0.533333;0;1.044444;1.00433282;1.00433337
22.991366;1.04873796;-0.599998413;-0.0129080581;-0.572114759;-0.0123078412;1.04486627;1.04066048;-0.556000087;0.0134841636;50.2166661;-6.6516864e-07;-0.0137030521;-0.600000376;-0.0266665627;1.04873782;-0.359998896;-0.00774530373;10;50.2166664;-0.533333;0;1.044444;1.00433281;1.00433339
22.992366;1.04873798;-0.599998411;-0.012908089;-0.572114719;-0.0123078466;1.04486526;1.04066047;-0.556000098;0.0134825704;50.2166661;-6.69477687e-07;-0.0137013937;-0.600000412;-0.0266665426;1.04873779;-0.359998906;-0.00774530362;10;50.2166664;-0.533333;0;1.044444;1.00433282;1.0043334
22.993366;1.048737;-0.599998408;-0.0129097852;-0.572115226;-0.012309454;1.04486424;1.04066046;-0.556000107;0.013482581;50.2166661;-6.77631893e-07;-0.0136997355;-0.600000449;-0.0266665231;1.04873676;-0.359998916;-0.00774630103;10;50.2166665;-0.533333;0;1.044444;1.00433282;1.00433341
22.994366;1.04873702;-0.599998405;-0.0129114795;-0.57211519;-0.0123110506;1.04486423;1.04065945;-0.55600065;0.0134810053;50.2166661;-6.89333119e-07;-0.0136997439;-0.600000484;-0.026666504;1.04873674;-0.359998925;-0.00774729595;10;50.2166665;-0.533333;0;1.044444;1.00433282;1.00433342
22.995366;1.04873704;-0.599998402;-0.012911505;-0.572115156;-0.0123110586;1.04486321;1.04065943;-0.556000658;0.0134794189;50.2166661;-7.04350252e-07;-0.0136980852;-0.600000517;-0.0266664849;1.04873672;-0.359998933;-0.00774728833;10;50.2166665;-0.533333;0;1.044444;1.00433283;1.00433343
22.996366;1.04873606;-0.599998398;-0.012913195;-0.572115671;-0.0123126681;1.0448622;1.04065941;-0.556000666;0.013479436;50.2166661;-7.22464392e-07;-0.0136964263;-0.600000548;-0.0266664658;1.0487357;-0.359998939;-0.00774827814;10;50.2166666;-0.533333;0;1.044444;1.00433283;1.00433344
22.997366;1.04873608;-0.599998393;-0.0129132164;-0.572115644;-0.0123126768;1.04486219;1.04065839;-0.556001208;0.0134778662;50.2166661;-7.43395505e-07;-0.0136964334;-0.600000577;-0.0266664467;1.04873568;-0.359998944;-0.00774826541;10;50.2166666;-0.533333;0;1.044444;1.00433284;1.00433345
22.998366;1.0487361;-0.599998388;-0.012914903;-0.572115621;-0.0123142752;1.04486117;1.04065837;-0.556001215;0.0134778862;50.2166661;-7.66787114e-07;-0.013694773;-0.600000603;-0.0266664274;1.04873567;-0.359998948;-0.0077492503;10;50.2166667;-0.533333;0;1.044444;1.00433284;1.00433346
22.999366;1.04873512;-0.599998383;-0.0129165886;-0.572116148;-0.0123158858;1.04486116;1.04065735;-0.556001755;0.0134763186;50.2166672;-7.92239097e-07;-0.0136947781;-0.600000627;-0.0266664082;1.04873466;-0.359998949;-0.00775023308;10;50.2166677;-0.533333;0;1.044444;1.00433285;1.00433347
23.000366;1.04873515;-0.599998379;-0.0129166069;-0.572116132;-0.0123158959;1.04486015;1.04065733;-0.55600176;0.0134747385;50.2166672;-8.19364149e-07;-0.0136931151;-0.600000648;-0.026666389;1.04873465;-0.359998949;-0.00775021408;10;50.2166677;-0.533333;0;1.044444;1.00433285;1.00433347
23.001366;1.04873517;-0.599998374;-0.0129182911;-0.572116119;-0.0123174957;1.04485913;1.04065732;-0.556001765;0.0134747603;50.2166672;-8.47841955e-07;-0.0136914507;-0.600000666;-0.02666637;1.04873465;-0.359998947;-0.00775119367;10;50.2166678;-0.533333;0;1.044444;1.00433286;1.00433348
23.002366;1.04873419;-0.59999837;-0.0129183078;-0.572116655;-0.0123175185;1.04485912;1.0406563;-0.556002304;0.0134731933;50.2166672;-8.77447762e-07;-0.0136914514;-0.60000068;-0.0266663513;1.04873364;-0.359998945;-0.0077511723;10;50.2166678;-0.533333;0;1.044444;1.00433287;1.00433349
23.003366;1.04873422;-0.599998367;-0.0129199901;-0.572116649;-0.0123191193;1.0448581;1.04065629;-0.556002307;0.0134732145;50.2166672;-9.08026286e-07;-0.0136897842;-0.600000692;-0.0266663329;1.04873364;-0.359998943;-0.00775215037;10;50.2166678;-0.533333;0;1.044444;1.00433287;1.0043335
23.004366;1.04873424;-0.599998364;-0.0129216712;-0.572116644;-0.0123207204;1.04485809;1.04065527;-0.556002846;0.0134716461;50.2166672;-9.39413283e-07;-0.0136897826;-0.6000007;-0.0266663146;1.04873364;-0.359998942;-0.00775312831;10;50.2166679;-0.533333;0;1.044444;1.00433288;1.0043335
23.005366;1.04873326;-0.599998362;-0.0129216842;-0.572117188;-0.0123207441;1.04485707;1.04065526;-0.556002849;0.0134700634;50.2166671;-9.71371887e-07;-0.0136881135;-0.600000706;-0.026666296;1.04873264;-0.359998941;-0.00775310641;10;50.2166679;-0.533333;0;1.044444;1.00433288;1.00433351
23.006366;1.04873329;-0.59999836;-0.0129233622;-0.57211719;-0.0123223454;1.04485606;1.04065525;-0.556002851;0.0134700804;50.2166671;-1.00360563e-06;-0.0136864436;-0.600000708;-0.0266662769;1.04873264;-0.359998942;-0.00775408483;10;50.2166679;-0.533333;0;1.044444;1.00433289;1.00433352
23.007366;1.0487333;-0.599998359;-0.0129233718;-0.572117193;-0.0123223574;1.04485604;1.04065424;-0.556003388;0.0134685067;50.2166671;-1.035867e-06;-0.0136864398;-0.600000708;-0.026666257;1.04873265;-0.359998943;-0.00775406351;10;50.2166679;-0.533333;0;1.044444;1.00433289;1.00433352
23.008366;1.04873332;-0.599998359;-0.0129250463;-0.572117199;-0.0123239585;1.04485502;1.04065424;-0.556004991;0.0134685194;50.2166671;-1.06807528e-06;-0.0136847689;-0.600000706;-0.0266662364;1.04873266;-0.359998945;-0.00775504231;10;50.2166679;-0.533333;0;1.044444;1.0043329;1.00433353
23.009366;1.04873233;-0.599998358;-0.0129267189;-0.572117752;-0.0123255713;1.04485401;1.04065423;-0.556004992;0.0134669279;50.2166671;-1.10029187e-06;-0.0136847643;-0.600000702;-0.0266662155;1.04873167;-0.359998949;-0.0077560212;10;50.2166679;-0.533333;0;1.044444;1.00433291;1.00433353
23.010366;1.04873234;-0.599998357;-0.0129267228;-0.572117761;-0.0123255829;1.04485399;1.04065323;-0.556005527;0.013465347;50.2166671;-1.13256482e-06;-0.0136830928;-0.600000695;-0.0266661946;1.04873167;-0.359998955;-0.00775600026;10;50.2166679;-0.533333;0;1.044444;1.00433291;1.00433354
23.011366;1.04873234;-0.599998357;-0.0129283913;-0.572117771;-0.0123271836;1.04485298;1.04065323;-0.556005526;0.0134653523;50.2166671;-1.16479968e-06;-0.0136814208;-0.600000686;-0.0266661743;1.04873168;-0.359998963;-0.00775697961;10;50.2166679;-0.533333;0;1.044444;1.00433292;1.00433354
23.012366;1.04873134;-0.599998356;-0.0129283913;-0.572118327;-0.0123272066;1.04485296;1.04065223;-0.556006058;0.0134637668;50.2166671;-1.1967574e-06;-0.0136814148;-0.600000675;-0.0266661547;1.04873069;-0.359998972;-0.00775695926;10;50.2166679;-0.533333;0;1.044444;1.00433292;1.00433354
23.013366;1.04873134;-0.599998355;-0.0129300564;-0.572118339;-0.0123288068;1.04485195;1.04065223;-0.556006053;0.0134637681;50.2166671;-1.22817627e-06;-0.0136797417;-0.600000662;-0.0266661363;1.0487307;-0.359998983;-0.00775793925;10;50.2166679;-0.533333;0;1.044444;1.00433293;1.00433355
23.014366;1.04873133;-0.599998355;-0.0129317204;-0.572118351;-0.0123304066;1.04485094;1.04065223;-0.556006045;0.0134621664;50.2166671;-1.25891044e-06;-0.0136797348;-0.600000647;-0.0266661192;1.04873071;-0.359998996;-0.00775891972;10;50.2166679;-0.533333;0;1.044444;1.00433294;1.00433355
23.015366;1.04873031;-0.599998354;-0.0129317169;-0.572118909;-0.0123304287;1.04485093;1.04065123;-0.556006567;0.0134605766;50.2166671;-1.28894879e-06;-0.0136780607;-0.600000629;-0.0266661039;1.04872971;-0.35999901;-0.00775890085;10;50.2166679;-0.533333;0;1.044444;1.00433294;1.00433354
23.016366;1.0487303;-0.599998354;-0.0129333801;-0.57211892;-0.012332028;1.04484992;1.04065123;-0.556006553;0.0134605742;50.216667;-1.31829484e-06;-0.0136763866;-0.600000609;-0.0266660905;1.04872972;-0.359999025;-0.00775988275;10;50.2166678;-0.533333;0;1.044444;1.00433295;1.00433354
