time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.017366;1.04873028;-0.599998354;-0.0129333773;-0.57211893;-0.0123320378;1.04484991;1.04065124;-0.556006535;0.0134589691;50.216667;-1.34681203e-06;-0.0136763789;-0.600000588;-0.0266660789;1.04872972;-0.359999042;-0.00775986536;10;50.2166678;-0.533333;0;1.044444;1.00433296;1.00433353
23.018366;1.04872926;-0.599998355;-0.0129350426;-0.572119485;-0.0123336484;1.04484891;1.04065024;-0.556007048;0.0134589773;50.216667;-1.37417471e-06;-0.0136747045;-0.600000565;-0.0266660694;1.04872872;-0.359999061;-0.0077608485;10;50.2166678;-0.533333;0;1.044444;1.00433296;1.00433353
23.019366;1.04872923;-0.599998356;-0.0129367099;-0.572119494;-0.0123352468;1.0448479;1.04065025;-0.556007024;0.0134573698;50.216667;-1.39998496e-06;-0.0136746968;-0.600000541;-0.0266660618;1.04872872;-0.35999908;-0.0077618319;10;50.2166678;-0.533333;0;1.044444;1.00433297;1.00433352
23.020366;1.0487292;-0.599998358;-0.0129367129;-0.572119503;-0.0123352552;1.0448479;1.04065025;-0.556006997;0.0134573623;50.216667;-1.42393611e-06;-0.0136730228;-0.600000516;-0.0266660562;1.04872872;-0.359999101;-0.00776181542;10;50.2166677;-0.533333;0;1.044444;1.00433298;1.0043335
23.021366;1.04872817;-0.599998361;-0.0129383854;-0.572120058;-0.0123368636;1.0448469;1.04064926;-0.556007501;0.0134557648;50.216668;-1.44585765e-06;-0.0136713494;-0.60000049;-0.0266660528;1.04872771;-0.359999122;-0.00776279909;10;50.2166687;-0.533333;0;1.044444;1.00433298;1.00433349
23.022366;1.04872814;-0.599998366;-0.0129383943;-0.572120067;-0.0123368695;1.04484591;1.04064927;-0.556007469;0.0134541531;50.216668;-1.46564499e-06;-0.0136713435;-0.600000463;-0.0266660515;1.0487277;-0.359999144;-0.00776278309;10;50.2166687;-0.533333;0;1.044444;1.00433299;1.00433348
23.023366;1.04872811;-0.599998371;-0.012940073;-0.572120075;-0.0123384628;1.04484591;1.04064827;-0.556007969;0.0134541545;50.216668;-1.48320268e-06;-0.0136696723;-0.600000437;-0.026666052;1.0487277;-0.359999166;-0.00776376767;10;50.2166687;-0.533333;0;1.044444;1.004333;1.00433346
23.024366;1.04872808;-0.599998377;-0.0129417547;-0.572120082;-0.0123400542;1.04484491;1.04064828;-0.556007933;0.01345254;50.2166679;-1.49849515e-06;-0.0136696694;-0.600000409;-0.0266660543;1.04872769;-0.359999188;-0.0077647531;10;50.2166686;-0.533333;0;1.044444;1.004333;1.00433345
23.025366;1.04872704;-0.599998384;-0.0129417727;-0.572120634;-0.0123400659;1.04484492;1.04064829;-0.556007897;0.0134525258;50.2166679;-1.51166801e-06;-0.0136680018;-0.600000382;-0.0266660582;1.04872669;-0.359999209;-0.00776473969;10;50.2166686;-0.533333;0;1.044444;1.004333;1.00433343
23.026366;1.04872701;-0.599998391;-0.0129434598;-0.572120639;-0.0123416531;1.04484393;1.0406473;-0.556008394;0.0134509216;50.2166679;-1.52309993e-06;-0.0136680034;-0.600000355;-0.0266660637;1.04872668;-0.35999923;-0.00776572782;10;50.2166686;-0.533333;0;1.044444;1.00433301;1.00433341
23.027366;1.04872698;-0.599998399;-0.0129434826;-0.572120644;-0.0123416494;1.04484294;1.04064731;-0.556008358;0.0134493027;50.2166679;-1.53331805e-06;-0.0136663411;-0.600000328;-0.026666071;1.04872668;-0.35999925;-0.00776571795;10;50.2166685;-0.533333;0;1.044444;1.004333;1.0043334
23.028366;1.04872595;-0.599998407;-0.0129451739;-0.572121193;-0.0123432453;1.04484295;1.04064732;-0.556008322;0.0134492835;50.2166679;-1.54285383e-06;-0.0136646816;-0.600000301;-0.0266660801;1.04872568;-0.35999927;-0.00776671051;10;50.2166685;-0.533333;0;1.044444;1.004333;1.00433338
23.029366;1.04872592;-0.599998415;-0.0129468666;-0.572121195;-0.0123448283;1.04484196;1.04064633;-0.556008821;0.0134476734;50.2166679;-1.55214647e-06;-0.013664692;-0.600000275;-0.026666091;1.04872567;-0.359999289;-0.00776770577;10;50.2166685;-0.533333;0;1.044444;1.004333;1.00433336
23.030366;1.04872589;-0.599998423;-0.0129468937;-0.572121195;-0.0123448214;1.04484197;1.04064634;-0.556008785;0.0134476495;50.2166679;-1.5615159e-06;-0.0136630387;-0.600000249;-0.0266661036;1.04872567;-0.359999306;-0.00776770382;10;50.2166685;-0.533333;0;1.044444;1.00433299;1.00433334
23.031366;1.04872487;-0.599998429;-0.0129485879;-0.57212174;-0.012346415;1.04484098;1.04064535;-0.556009284;0.0134460344;50.2166679;-1.57114982e-06;-0.0136630551;-0.600000225;-0.0266661174;1.04872467;-0.359999323;-0.00776870458;10;50.2166684;-0.533333;0;1.044444;1.00433298;1.00433332
23.032366;1.04872485;-0.599998435;-0.0129486156;-0.572121738;-0.0123464075;1.04483999;1.04064536;-0.556009249;0.0134444037;50.2166679;-1.58109443e-06;-0.0136614075;-0.600000202;-0.026666132;1.04872467;-0.359999338;-0.00776870781;10;50.2166684;-0.533333;0;1.044444;1.00433296;1.00433331
23.033366;1.04872483;-0.59999844;-0.0129503096;-0.572121736;-0.012347989;1.04484001;1.04064537;-0.556009215;0.0134443717;50.2166679;-1.59130029e-06;-0.0136597623;-0.60000018;-0.0266661471;1.04872467;-0.359999352;-0.00776971313;10;50.2166684;-0.533333;0;1.044444;1.00433295;1.00433329
23.034366;1.04872381;-0.599998444;-0.012952003;-0.572122278;-0.0123495824;1.04483902;1.04064438;-0.556009716;0.0134427483;50.2166678;-1.60171233e-06;-0.0136597858;-0.60000016;-0.0266661623;1.04872367;-0.359999366;-0.00777072008;10;50.2166684;-0.533333;0;1.044444;1.00433293;1.00433328
23.035366;1.0487238;-0.599998446;-0.0129520289;-0.572122273;-0.0123495749;1.04483902;1.04064439;-0.556009685;0.013442711;50.2166678;-1.61232918e-06;-0.0136581442;-0.60000014;-0.0266661773;1.04872368;-0.359999379;-0.00777072828;10;50.2166683;-0.533333;0;1.044444;1.00433291;1.00433326
23.036366;1.04872378;-0.599998447;-0.0129537204;-0.572122266;-0.012351157;1.04483803;1.0406444;-0.556009656;0.0134410698;50.2166678;-1.62320861e-06;-0.0136581706;-0.600000122;-0.0266661922;1.04872368;-0.359999392;-0.00777173746;10;50.2166683;-0.533333;0;1.044444;1.00433289;1.00433325
23.037366;1.04872378;-0.599998446;-0.0129537442;-0.572122259;-0.0123511505;1.04483704;1.04064341;-0.556010164;0.0134394397;50.2166678;-1.63444291e-06;-0.0136565316;-0.600000104;-0.0266662067;1.04872368;-0.359999405;-0.00777174735;10;50.2166683;-0.533333;0;1.044444;1.00433287;1.00433323
23.038366;1.04872277;-0.599998445;-0.0129554333;-0.572122796;-0.0123527458;1.04483705;1.04064341;-0.55601014;0.0134393966;50.2166678;-1.64608365e-06;-0.0136548934;-0.600000087;-0.0266662211;1.04872269;-0.359999417;-0.00777275758;10;50.2166683;-0.533333;0;1.044444;1.00433285;1.00433322
23.039366;1.04872277;-0.599998443;-0.0129571209;-0.572122788;-0.0123543307;1.04483605;1.04064342;-0.556010119;0.0134377506;50.2166679;-1.65801996e-06;-0.0136549227;-0.60000007;-0.0266662352;1.04872269;-0.35999943;-0.00777376764;10;50.2166682;-0.533333;0;1.044444;1.00433282;1.00433321
23.040366;1.04872277;-0.59999844;-0.0129571403;-0.572122778;-0.0123543281;1.04483606;1.04064243;-0.556010634;0.0134377182;50.2166679;-1.66993288e-06;-0.013653286;-0.600000054;-0.026666249;1.0487227;-0.359999443;-0.00777377696;10;50.2166682;-0.533333;0;1.044444;1.0043328;1.0043332
23.041366;1.04872177;-0.599998437;-0.0129588247;-0.572123315;-0.0123559287;1.04483506;1.04064243;-0.556010619;0.0134360706;50.2166679;-1.68138714e-06;-0.0136533162;-0.600000038;-0.0266662625;1.04872171;-0.359999456;-0.00777478503;10;50.2166682;-0.533333;0;1.044444;1.00433277;1.0043332
23.042366;1.04872178;-0.599998434;-0.0129588409;-0.572123305;-0.0123559307;1.04483407;1.04064143;-0.556011141;0.0134360373;50.2166679;-1.69193667e-06;-0.0136516796;-0.600000022;-0.0266662756;1.04872172;-0.35999947;-0.00777479148;10;50.2166682;-0.533333;0;1.044444;1.00433274;1.00433319
23.043366;1.04872179;-0.599998431;-0.0129605221;-0.572123295;-0.0123575245;1.04483407;1.04064143;-0.556011132;0.0134343893;50.2166679;-1.70117155e-06;-0.0136517089;-0.600000008;-0.026666288;1.04872173;-0.359999483;-0.00777579619;10;50.2166682;-0.533333;0;1.044444;1.00433271;1.00433318
23.044366;1.0487208;-0.599998427;-0.0129622017;-0.572123831;-0.0123591325;1.04483308;1.04064143;-0.556011127;0.0134327417;50.2166679;-1.70878337e-06;-0.0136500707;-0.599999994;-0.0266662995;1.04872074;-0.359999496;-0.00777679933;10;50.2166681;-0.533333;0;1.044444;1.00433269;1.00433317
23.045366;1.04872081;-0.599998424;-0.0129622132;-0.572123822;-0.012359142;1.04483309;1.04064042;-0.556011658;0.0134327094;50.2166679;-1.71463379e-06;-0.0136484314;-0.59999998;-0.0266663096;1.04872075;-0.359999509;-0.00777680131;10;50.2166681;-0.533333;0;1.044444;1.00433266;1.00433317
23.046366;1.04872082;-0.599998421;-0.0129638902;-0.572123813;-0.0123607431;1.0448321;1.04064041;-0.556011659;0.0134310636;50.2166679;-1.71870332e-06;-0.0136484575;-0.599999968;-0.0266663182;1.04872077;-0.359999522;-0.00777780267;10;50.2166681;-0.533333;0;1.044444;1.00433263;1.00433316
23.047366;1.04871984;-0.599998417;-0.0129638996;-0.57212435;-0.0123607689;1.04483111;1.0406404;-0.556011662;0.0134310204;50.216668;-1.72096058e-06;-0.0136468156;-0.599999957;-0.0266663251;1.04871978;-0.359999535;-0.0077778039;10;50.2166681;-0.533333;0;1.044444;1.00433261;1.00433316
23.048366;1.04871985;-0.599998413;-0.0129655747;-0.572124343;-0.0123623739;1.04483111;1.04063939;-0.556012202;0.0134293898;50.216668;-1.72133725e-06;-0.0136468387;-0.599999946;-0.0266663304;1.0487198;-0.359999547;-0.00777880526;10;50.216668;-0.533333;0;1.044444;1.00433258;1.00433315
23.049366;1.04871987;-0.600000075;-0.0129655822;-0.572125925;-0.0123623908;1.04483012;1.04063937;-0.556012209;0.0134277474;50.216668;-5.31502441e-08;-0.0136451937;-0.599999936;-0.0266663343;1.04871981;-0.360000559;-0.00777880685;10;50.216668;-0.533333;0;1.044444;1.00433256;1.00433315
23.050366;1.04871988;-0.600000069;-0.0129672552;-0.572125918;-0.0123639979;1.04483012;1.04063935;-0.556012218;0.0134277079;50.216668;-4.97953726e-08;-0.0136435469;-0.599999926;-0.0266663367;1.04871983;-0.36000057;-0.00777980874;10;50.216668;-0.533333;0;1.044444;1.00433253;1.00433315
23.051366;1.0487189;-0.600000062;-0.0129689267;-0.572126458;-0.0123656177;1.04482913;1.04063833;-0.556012762;0.013426081;50.216668;-4.46822509e-08;-0.0136435651;-0.599999916;-0.0266663377;1.04871885;-0.360000581;-0.00778081108;10;50.216668;-0.533333;0;1.044444;1.00433251;1.00433315
23.052366;1.04871891;-0.600000055;-0.01296893;-0.572126452;-0.0123656372;1.04482813;1.04063832;-0.556012773;0.0134260442;50.216668;-3.7880836e-08;-0.0136419149;-0.599999905;-0.0266663371;1.04871886;-0.360000591;-0.00778081403;10;50.216668;-0.533333;0;1.044444;1.00433249;1.00433314
23.053366;1.04871893;-0.600000046;-0.0129705981;-0.572126447;-0.0123672465;1.04482813;1.0406373;-0.556013319;0.01342442;50.216668;-2.95087271e-08;-0.0136419296;-0.599999895;-0.0266663351;1.04871888;-0.3600006;-0.00778181774;10;50.2166679;-0.533333;0;1.044444;1.00433246;1.00433314
23.054366;1.04871794;-0.600000036;-0.0129705976;-0.572126987;-0.0123672786;1.04482712;1.04063727;-0.556013331;0.0134243859;50.2166681;-1.97591827e-08;-0.0136402761;-0.599999885;-0.0266663315;1.0487179;-0.360000608;-0.00778182227;10;50.2166679;-0.533333;0;1.044444;1.00433244;1.00433314
23.055366;1.04871796;-0.600000026;-0.0129722618;-0.572126982;-0.0123688881;1.04482712;1.04063725;-0.556013343;0.0134227518;50.2166681;-8.85017111e-09;-0.0136402877;-0.599999874;-0.0266663266;1.04871791;-0.360000614;-0.0077828276;10;50.2166679;-0.533333;0;1.044444;1.00433242;1.00433314
23.056366;1.04871797;-0.600000015;-0.0129739242;-0.572126979;-0.012370497;1.04482611;1.04063623;-0.556013891;0.0134211327;50.2166681;3.05365426e-09;-0.0136386309;-0.599999863;-0.0266663204;1.04871793;-0.360000618;-0.00778383366;10;50.2166679;-0.533333;0;1.044444;1.0043324;1.00433313
23.057366;1.04871699;-0.600000004;-0.0129739184;-0.572127522;-0.0123705274;1.04482511;1.04063621;-0.556013903;0.0134211045;50.2166681;1.58199042e-08;-0.0136369724;-0.599999852;-0.0266663131;1.04871695;-0.360000621;-0.00778384035;10;50.2166679;-0.533333;0;1.044444;1.00433238;1.00433313
23.058366;1.048717;-0.599999993;-0.012975578;-0.572127522;-0.0123721339;1.0448251;1.04063619;-0.556013915;0.0134194776;50.2166691;2.91864738e-08;-0.0136369788;-0.59999984;-0.0266663049;1.04871697;-0.360000622;-0.00778484755;10;50.2166689;-0.533333;0;1.044444;1.00433237;1.00433313
23.059366;1.04871702;-0.599999982;-0.0129755699;-0.572127522;-0.0123721494;1.04482409;1.04063517;-0.55601446;0.0134194682;50.2166691;4.26366821e-08;-0.0136353169;-0.599999826;-0.0266662959;1.04871699;-0.36000062;-0.00778485516;10;50.2166688;-0.533333;0;1.044444;1.00433235;1.00433312
23.060366;1.04871704;-0.599999971;-0.0129772277;-0.572127524;-0.0123737522;1.04482408;1.04063514;-0.55601447;0.0134178474;50.2166691;5.5473856e-08;-0.0136353203;-0.599999812;-0.0266662863;1.04871702;-0.360000617;-0.00778586315;10;50.2166688;-0.533333;0;1.044444;1.00433234;1.00433312
23.061366;1.04871606;-0.59999996;-0.0129772185;-0.572128071;-0.0123737758;1.04482306;1.04063512;-0.556014477;0.0134178313;50.2166692;6.70097994e-08;-0.0136336557;-0.599999795;-0.0266662763;1.04871604;-0.360000611;-0.00778587157;10;50.2166688;-0.533333;0;1.044444;1.00433232;1.00433312
23.062366;1.04871608;-0.599999949;-0.012978876;-0.572128074;-0.0123753751;1.04482205;1.0406341;-0.556015017;0.0134162296;50.2166692;7.67017922e-08;-0.0136319901;-0.599999777;-0.0266662659;1.04871606;-0.360000605;-0.00778688041;10;50.2166688;-0.533333;0;1.044444;1.00433231;1.00433312
23.063366;1.0487161;-0.599999938;-0.0129805342;-0.572128078;-0.0123769727;1.04482203;1.04063408;-0.55601502;0.013414618;50.2166692;8.41937153e-08;-0.01363199;-0.599999758;-0.0266662552;1.04871608;-0.360000597;-0.00778788952;10;50.2166688;-0.533333;0;1.044444;1.0043323;1.00433312
23.064366;1.04871512;-0.599999928;-0.0129805267;-0.572128629;-0.0123769915;1.04482102;1.04063306;-0.556015557;0.0134146236;50.2166692;8.92814546e-08;-0.0136303217;-0.599999737;-0.0266662444;1.0487151;-0.360000588;-0.00778789864;10;50.2166688;-0.533333;0;1.044444;1.0043323;1.00433312
23.065366;1.04871514;-0.599999918;-0.0129821872;-0.572128634;-0.0123785864;1.044821;1.04063304;-0.556015557;0.0134130173;50.2166692;9.18278366e-08;-0.0136303183;-0.599999716;-0.0266662334;1.04871512;-0.360000579;-0.00778890761;10;50.2166688;-0.533333;0;1.044444;1.00433229;1.00433312
23.066366;1.04871516;-0.599999908;-0.0129821824;-0.572128639;-0.0123785909;1.04481998;1.04063302;-0.556015555;0.0134130149;50.2166692;9.17347752e-08;-0.0136286457;-0.599999695;-0.0266662222;1.04871514;-0.360000569;-0.00778891647;10;50.2166688;-0.533333;0;1.044444;1.00433229;1.00433312
23.067366;1.04871419;-0.599999899;-0.0129838455;-0.572129191;-0.0123801953;1.04481896;1.040632;-0.556016086;0.0134114259;50.2166692;8.90554221e-08;-0.013628637;-0.599999675;-0.0266662109;1.04871415;-0.36000056;-0.00778992546;10;50.2166688;-0.533333;0;1.044444;1.0043323;1.00433312
23.068366;1.04871421;-0.599999892;-0.01298551;-0.572129197;-0.0123817869;1.04481894;1.04063198;-0.556016083;0.0134114276;50.2166692;8.41198843e-08;-0.0136269586;-0.599999656;-0.0266661995;1.04871417;-0.36000055;-0.00779093477;10;50.2166687;-0.533333;0;1.044444;1.0043323;1.00433312
23.069366;1.04871423;-0.599999885;-0.0129855086;-0.572129202;-0.012381788;1.04481792;1.04063197;-0.556016078;0.0134098297;50.2166692;7.74837925e-08;-0.013625277;-0.599999639;-0.0266661881;1.04871418;-0.360000541;-0.00779094452;10;50.2166687;-0.533333;0;1.044444;1.00433231;1.00433312
23.070366;1.04871425;-0.599999879;-0.0129871744;-0.572129205;-0.0123833774;1.0448179;1.04063095;-0.556016607;0.0134082469;50.2166693;6.97118537e-08;-0.0136252591;-0.599999624;-0.0266661768;1.0487142;-0.360000531;-0.00779195475;10;50.2166688;-0.533333;0;1.044444;1.00433233;1.00433312
23.071366;1.04871327;-0.599999874;-0.0129871733;-0.572129753;-0.0123833884;1.04481688;1.04063094;-0.556016602;0.0134082551;50.2166693;6.12102537e-08;-0.0136235716;-0.599999611;-0.0266661659;1.04871321;-0.360000521;-0.00779196546;10;50.2166688;-0.533333;0;1.044444;1.00433234;1.00433312
23.072366;1.04871328;-0.599999869;-0.0129888381;-0.572129754;-0.0123849762;1.04481687;1.04063092;-0.556016597;0.0134066641;50.2166693;5.22595453e-08;-0.0136235482;-0.599999601;-0.0266661553;1.04871321;-0.360000512;-0.0077929767;10;50.2166688;-0.533333;0;1.044444;1.00433236;1.00433312
23.073366;1.04871329;-0.599999864;-0.012988835;-0.572129754;-0.0123849743;1.04481585;1.04062991;-0.556017125;0.01340669;50.2166693;4.31665884e-08;-0.0136218559;-0.599999594;-0.0266661452;1.04871322;-0.360000502;-0.00779298853;10;50.2166688;-0.533333;0;1.044444;1.00433238;1.00433312
23.074366;1.0487123;-0.599999859;-0.012990497;-0.572130298;-0.0123865732;1.04481484;1.0406299;-0.55601712;0.0134051035;50.2166693;3.43409074e-08;-0.0136218281;-0.599999588;-0.0266661355;1.04871223;-0.360000492;-0.0077940011;10;50.2166688;-0.533333;0;1.044444;1.00433241;1.00433311
23.075366;1.04871231;-0.599999853;-0.012992157;-0.572130296;-0.0123881603;1.04481483;1.04062989;-0.556017115;0.0134051205;50.2166693;2.62118625e-08;-0.0136201318;-0.599999586;-0.0266661263;1.04871223;-0.360000482;-0.00779501465;10;50.2166688;-0.533333;0;1.044444;1.00433244;1.00433311
23.076366;1.04871231;-0.599999847;-0.0129921483;-0.572130292;-0.0123881583;1.04481383;1.04062888;-0.556017644;0.0134035507;50.2166693;1.91138513e-08;-0.0136184341;-0.599999586;-0.0266661176;1.04871223;-0.360000473;-0.0077950294;10;50.2166688;-0.533333;0;1.044444;1.00433247;1.0043331
23.077366;1.04871131;-0.599999841;-0.0129938042;-0.572130831;-0.0123897576;1.04481382;1.04062887;-0.556017639;0.0134019697;50.2166693;1.32844667e-08;-0.013618402;-0.599999588;-0.0266661095;1.04871123;-0.360000465;-0.00779604543;10;50.2166688;-0.533333;0;1.044444;1.0043325;1.00433309
23.078366;1.0487113;-0.599999834;-0.0129937911;-0.572130824;-0.0123897564;1.04481282;1.04062786;-0.556018168;0.0134020048;50.2166693;8.91252229e-09;-0.0136167026;-0.599999594;-0.0266661019;1.04871123;-0.360000458;-0.00779606266;10;50.2166688;-0.533333;0;1.044444;1.00433253;1.00433308
23.079366;1.0487113;-0.599999826;-0.0129954425;-0.572130816;-0.0123913451;1.04481181;1.04062785;-0.556018162;0.0134004269;50.2166693;6.11748984e-09;-0.0136166695;-0.599999602;-0.0266660946;1.04871124;-0.360000454;-0.00779708101;10;50.2166688;-0.533333;0;1.044444;1.00433257;1.00433307
23.080366;1.04871129;-0.599999816;-0.0129954246;-0.572130806;-0.0123913451;1.04481181;1.04062784;-0.556018158;0.0134004519;50.2166693;4.89337147e-09;-0.0136149697;-0.599999613;-0.0266660876;1.04871124;-0.360000451;-0.00779710036;10;50.2166688;-0.533333;0;1.044444;1.0043326;1.00433306
23.081366;1.04871028;-0.599999806;-0.0129970711;-0.572131342;-0.0123929466;1.04481082;1.04062683;-0.556018687;0.0133988888;50.2166693;5.10214206e-09;-0.0136149371;-0.599999627;-0.0266660809;1.04871024;-0.360000452;-0.00779812052;10;50.2166688;-0.533333;0;1.044444;1.00433264;1.00433305
23.082366;1.04871026;-0.599999794;-0.012998715;-0.572131332;-0.0123945363;1.04481082;1.04062682;-0.556018684;0.0133989145;50.2166693;6.49939646e-09;-0.0136132386;-0.599999643;-0.0266660746;1.04871024;-0.360000454;-0.00779914111;10;50.2166688;-0.533333;0;1.044444;1.00433267;1.00433303
23.083366;1.04871024;-0.599999781;-0.0129986901;-0.572131321;-0.0123945366;1.04480983;1.04062682;-0.556018682;0.0133973378;50.2166693;8.75358791e-09;-0.0136115414;-0.599999661;-0.0266660691;1.04871024;-0.360000459;-0.00779916167;10;50.2166688;-0.533333;0;1.044444;1.00433271;1.00433302
23.084366;1.04870922;-0.599999767;-0.01300033;-0.572131855;-0.0123961375;1.04480984;1.04062581;-0.556019216;0.0133957725;50.2166693;1.15022483e-08;-0.0136115123;-0.599999682;-0.0266660649;1.04870924;-0.360000466;-0.00780018175;10;50.2166688;-0.533333;0;1.044444;1.00433275;1.004333
23.085366;1.0487092;-0.599999752;-0.0130003014;-0.572131843;-0.0123961367;1.04480885;1.0406258;-0.556019216;0.013395794;50.2166693;1.44229354e-08;-0.0136098185;-0.599999704;-0.0266660623;1.04870925;-0.360000474;-0.00780020096;10;50.2166688;-0.533333;0;1.044444;1.00433279;1.00433299
23.086366;1.04870917;-0.599999736;-0.013001938;-0.57213183;-0.0123977244;1.04480786;1.04062579;-0.556019216;0.0133942115;50.2166693;1.72318289e-08;-0.0136097937;-0.599999727;-0.0266660617;1.04870925;-0.360000484;-0.007801219;10;50.2166688;-0.533333;0;1.044444;1.00433283;1.00433298
23.087366;1.04870915;-0.59999972;-0.0130019064;-0.572131818;-0.012397722;1.04480787;1.04062478;-0.556019751;0.0133942408;50.2166693;1.96581582e-08;-0.0136081047;-0.599999751;-0.0266660636;1.04870926;-0.360000495;-0.00780123559;10;50.2166688;-0.533333;0;1.044444;1.00433287;1.00433296
23.088366;1.04870812;-0.599999704;-0.0130035403;-0.572132351;-0.01239932;1.04480689;1.04062477;-0.556019751;0.0133926525;50.2166693;2.14753018e-08;-0.0136080851;-0.599999776;-0.0266660682;1.04870827;-0.360000506;-0.00780225054;10;50.2166687;-0.533333;0;1.044444;1.00433291;1.00433295
23.089366;1.04870809;-0.599999689;-0.0130051737;-0.572132338;-0.0124009059;1.04480691;1.04062476;-0.556019752;0.0133926626;50.2166693;2.25429695e-08;-0.0136064018;-0.599999801;-0.0266660759;1.04870827;-0.360000517;-0.00780326381;10;50.2166687;-0.533333;0;1.044444;1.00433296;1.00433294
23.090366;1.04870806;-0.599999674;-0.0130051402;-0.572132326;-0.0124009026;1.04480593;1.04062375;-0.556020286;0.0133910804;50.2166694;2.27997362e-08;-0.0136063879;-0.599999827;-0.026666087;1.04870828;-0.360000529;-0.00780327546;10;50.2166687;-0.533333;0;1.044444;1.004333;1.00433293
23.091366;1.04870704;-0.599999659;-0.0130067738;-0.572132859;-0.012402501;1.04480494;1.04062374;-0.556020285;0.0133894819;50.2166694;2.22143041e-08;-0.0136047099;-0.599999854;-0.0266661017;1.04870729;-0.360000541;-0.0078042856;10;50.2166687;-0.533333;0;1.044444;1.00433304;1.00433292
23.092366;1.04870701;-0.599999645;-0.0130067414;-0.572132848;-0.0124024987;1.04480496;1.04062373;-0.556020284;0.0133894816;50.2166694;2.07358325e-08;-0.0136030343;-0.599999881;-0.0266661203;1.0487073;-0.360000552;-0.00780429435;10;50.2166687;-0.533333;0;1.044444;1.00433309;1.00433291
23.093366;1.04870699;-0.599999632;-0.013008377;-0.572132837;-0.0124040862;1.04480398;1.04062272;-0.556020818;0.0133878893;50.2166694;1.82582818e-08;-0.0136030275;-0.599999909;-0.0266661429;1.04870731;-0.360000564;-0.00780530187;10;50.2166687;-0.533333;0;1.044444;1.00433313;1.00433291
23.094366;1.04870597;-0.59999962;-0.0130083476;-0.572133374;-0.0124040965;1.044804;1.04062271;-0.556020816;0.0133878831;50.2166694;1.45773741e-08;-0.0136013556;-0.599999938;-0.0266661695;1.04870632;-0.360000575;-0.00780530837;10;50.2166687;-0.533333;0;1.044444;1.00433318;1.0043329
23.095366;1.04870596;-0.599999608;-0.0130099869;-0.572133366;-0.0124056843;1.04480302;1.0406217;-0.556021348;0.0133862858;50.2166695;9.38386997e-09;-0.0136013517;-0.599999967;-0.0266661999;1.04870633;-0.360000586;-0.00780631413;10;50.2166687;-0.533333;0;1.044444;1.00433322;1.0043329
23.096366;1.04870595;-0.599999598;-0.0130116282;-0.572133358;-0.012407272;1.04480304;1.04062169;-0.556021345;0.0133862756;50.2166695;2.36454524e-09;-0.0135996818;-0.599999997;-0.0266662337;1.04870634;-0.360000598;-0.0078073194;10;50.2166688;-0.533333;0;1.044444;1.00433326;1.00433289
23.097366;1.04870593;-0.599999589;-0.013011605;-0.572133351;-0.0124072701;1.04480206;1.04062169;-0.556021343;0.0133846629;50.2166695;-6.6483032e-09;-0.0135996788;-0.600000027;-0.0266662705;1.04870635;-0.360000609;-0.0078073244;10;50.2166688;-0.533333;0;1.044444;1.00433331;1.00433289
23.098366;1.04870493;-0.599999581;-0.0130132505;-0.572133891;-0.0124088687;1.04480108;1.04062068;-0.556021876;0.0133846646;50.2166695;-1.76025553e-08;-0.0135980088;-0.600000056;-0.0266663098;1.04870536;-0.360000621;-0.00780832925;10;50.2166688;-0.533333;0;1.044444;1.00433336;1.00433289
23.099366;1.04870492;-0.599999575;-0.0130132316;-0.572133885;-0.0124088655;1.0448011;1.04062067;-0.556023479;0.0133830526;50.2166696;-3.02593349e-08;-0.0135963384;-0.600000085;-0.0266663514;1.04870537;-0.360000633;-0.00780833403;10;50.2166688;-0.533333;0;1.044444;1.00433341;1.00433289
23.100366;1.04870492;-0.599999569;-0.0130148817;-0.572133881;-0.0124104506;1.04480011;1.04062067;-0.556023481;0.0133814416;50.2166696;-4.42735744e-08;-0.013596334;-0.600000114;-0.0266663946;1.04870539;-0.360000646;-0.00780933872;10;50.2166688;-0.533333;0;1.044444;1.00433345;1.00433289
23.101366;1.04870392;-0.599999565;-0.0130148675;-0.572134421;-0.0124104573;1.04480013;1.04061966;-0.55602402;0.0133814463;50.2166696;-5.92812207e-08;-0.0135946626;-0.600000143;-0.0266664389;1.0487044;-0.360000659;-0.00780934331;10;50.2166688;-0.533333;0;1.044444;1.0043335;1.00433289
23.102366;1.04870392;-0.599999561;-0.0130165226;-0.572134418;-0.01241204;1.04479915;1.04061966;-0.556024026;0.0133798375;50.2166696;-7.49765772e-08;-0.0135946578;-0.600000172;-0.0266664836;1.04870441;-0.360000671;-0.00781034779;10;50.2166688;-0.533333;0;1.044444;1.00433355;1.00433289
23.103366;1.04870392;-0.599999558;-0.0130165136;-0.572134414;-0.0124120321;1.04479917;1.04061965;-0.556024035;0.0133798312;50.2166696;-9.1124963e-08;-0.0135929861;-0.600000201;-0.0266665278;1.04870442;-0.360000682;-0.00781035208;10;50.2166688;-0.533333;0;1.044444;1.0043336;1.0043329
23.104366;1.04870392;-0.599999555;-0.0130181738;-0.572134411;-0.012413612;1.04479819;1.04061865;-0.55602458;0.013378237;50.2166696;-1.07520262e-07;-0.0135929807;-0.60000023;-0.0266665711;1.04870443;-0.360000693;-0.00781135603;10;50.2166688;-0.533333;0;1.044444;1.00433364;1.0043329
23.105366;1.04870293;-0.599999553;-0.0130198367;-0.572134954;-0.0124152021;1.04479721;1.04061865;-0.556024591;0.0133782325;50.2166697;-1.23970633e-07;-0.0135913081;-0.60000026;-0.0266666127;1.04870344;-0.360000702;-0.00781235947;10;50.2166688;-0.533333;0;1.044444;1.00433369;1.00433291
23.106366;1.04870293;-0.599999551;-0.0130198351;-0.572134951;-0.0124151896;1.04479723;1.04061866;-0.556024604;0.0133766273;50.2166687;-1.40302415e-07;-0.0135913009;-0.600000289;-0.0266666525;1.04870345;-0.360000709;-0.00781236224;10;50.2166678;-0.533333;0;1.044444;1.00433374;1.00433292
23.107366;1.04870294;-0.599999549;-0.013021502;-0.572134948;-0.0124167651;1.04479625;1.04061767;-0.55602515;0.0133766373;50.2166687;-1.56298132e-07;-0.0135896256;-0.600000316;-0.02666669;1.04870346;-0.360000714;-0.00781336432;10;50.2166678;-0.533333;0;1.044444;1.00433378;1.00433293
23.108366;1.04870195;-0.599999548;-0.0130215039;-0.572135491;-0.0124167623;1.04479627;1.04061768;-0.556025164;0.0133750332;50.2166687;-1.71579489e-07;-0.0135879487;-0.600000343;-0.0266667252;1.04870247;-0.360000717;-0.00781336574;10;50.2166679;-0.533333;0;1.044444;1.00433382;1.00433294
23.109366;1.04870196;-0.599999547;-0.0130231738;-0.572135489;-0.0124183366;1.04479529;1.04061769;-0.556025177;0.0133734295;50.2166687;-1.85577908e-07;-0.0135879368;-0.600000367;-0.0266667578;1.04870248;-0.360000717;-0.00781436661;10;50.2166679;-0.533333;0;1.044444;1.00433386;1.00433296
23.110366;1.04870196;-0.599999547;-0.0130231785;-0.572135489;-0.0124183219;1.04479531;1.0406167;-0.556025724;0.0133734405;50.2166687;-1.97675788e-07;-0.0135862567;-0.600000389;-0.0266667877;1.04870249;-0.360000714;-0.00781436708;10;50.2166679;-0.533333;0;1.044444;1.0043339;1.00433297
23.111366;1.04870097;-0.599999547;-0.0130248516;-0.572136037;-0.0124199091;1.04479433;1.04061672;-0.556025738;0.0133718366;50.2166687;-2.07395958e-07;-0.0135862418;-0.600000408;-0.0266668148;1.04870149;-0.360000708;-0.00781536736;10;50.2166679;-0.533333;0;1.044444;1.00433393;1.00433299
23.112366;1.04870098;-0.599999548;-0.0130265265;-0.572136042;-0.0124214856;1.04479335;1.04061674;-0.556025751;0.0133718336;50.2166687;-2.14464519e-07;-0.013584559;-0.600000424;-0.0266668392;1.0487015;-0.360000698;-0.0078163676;10;50.216668;-0.533333;0;1.044444;1.00433396;1.00433301
23.113366;1.04870099;-0.59999955;-0.0130265369;-0.572136049;-0.0124214747;1.04479336;1.04061575;-0.556026298;0.0133702408;50.2166687;-2.18728743e-07;-0.0135845419;-0.600000437;-0.026666861;1.0487015;-0.360000684;-0.00781636794;10;50.216668;-0.533333;0;1.044444;1.00433398;1.00433303
23.114366;1.048701;-0.599999553;-0.0130282163;-0.572136059;-0.0124230551;1.04479238;1.04061577;-0.55602631;0.0133702357;50.2166687;-2.20070155e-07;-0.0135828572;-0.600000447;-0.0266668804;1.04870151;-0.360000666;-0.00781736848;10;50.216668;-0.533333;0;1.044444;1.00433399;1.00433305
23.115366;1.04870001;-0.599999556;-0.0130282315;-0.572136616;-0.0124230604;1.0447924;1.04061579;-0.556026322;0.0133686279;50.2166687;-2.18422086e-07;-0.0135828385;-0.600000454;-0.0266668978;1.04870051;-0.360000645;-0.00781736929;10;50.216668;-0.533333;0;1.044444;1.00433401;1.00433307
23.116366;1.04870002;-0.59999956;-0.0130299154;-0.572136631;-0.0124246455;1.04479141;1.04061481;-0.556026868;0.0133686334;50.2166687;-2.13831443e-07;-0.0135811526;-0.600000458;-0.0266669136;1.04870051;-0.36000062;-0.0078183704;10;50.2166681;-0.533333;0;1.044444;1.00433401;1.00433309
23.117366;1.04870003;-0.599999565;-0.0130299341;-0.572136647;-0.0124246439;1.04479142;1.04061484;-0.556026878;0.0133670238;50.2166687;-2.06466057e-07;-0.0135794663;-0.60000046;-0.0266669284;1.04870051;-0.360000594;-0.00781837185;10;50.2166681;-0.533333;0;1.044444;1.00433402;1.00433311
23.118366;1.04869904;-0.599999571;-0.0130316203;-0.57213721;-0.0124262458;1.04479043;1.04061486;-0.556026887;0.0133654134;50.2166687;-1.96582233e-07;-0.0135794464;-0.60000046;-0.0266669429;1.04869952;-0.360000566;-0.00781937374;10;50.2166681;-0.533333;0;1.044444;1.00433402;1.00433313
23.119366;1.04869904;-0.599999578;-0.0130316403;-0.572137227;-0.0124262489;1.04478945;1.04061388;-0.55602743;0.0133654168;50.2166687;-1.8451045e-07;-0.0135777599;-0.600000459;-0.0266669575;1.04869952;-0.360000537;-0.0078193762;10;50.2166682;-0.533333;0;1.044444;1.00433401;1.00433314
23.120366;1.04869905;-0.599999588;-0.013033327;-0.572137245;-0.0124278435;1.04478946;1.04061391;-0.556027437;0.0133638053;50.2166687;-1.70652665e-07;-0.0135777402;-0.600000456;-0.0266669725;1.04869952;-0.360000507;-0.00782037933;10;50.2166682;-0.533333;0;1.044444;1.00433401;1.00433316
23.121366;1.04869906;-0.599999599;-0.0130350139;-0.572137263;-0.0124294401;1.04478847;1.04061293;-0.556027978;0.013363808;50.2166687;-1.55440385e-07;-0.0135760544;-0.600000451;-0.026666988;1.04869952;-0.360000476;-0.00782138314;10;50.2166682;-0.533333;0;1.044444;1.004334;1.00433318
23.122366;1.04869807;-0.599999611;-0.0130350341;-0.572137827;-0.0124294611;1.04478847;1.04061296;-0.556027984;0.013362196;50.2166687;-1.39262723e-07;-0.0135760358;-0.600000447;-0.0266670044;1.04869852;-0.360000444;-0.0078213875;10;50.2166682;-0.533333;0;1.044444;1.00433399;1.00433319
23.123366;1.04869808;-0.599999626;-0.013036721;-0.572137846;-0.0124310613;1.04478748;1.04061298;-0.556027989;0.013362185;50.2166686;-1.22434368e-07;-0.0135743516;-0.600000441;-0.0266670222;1.04869851;-0.360000412;-0.00782239212;10;50.2166683;-0.533333;0;1.044444;1.00433397;1.00433321
23.124366;1.04869809;-0.599999642;-0.0130367414;-0.572137866;-0.0124310737;1.04478749;1.04061201;-0.556028528;0.0133605847;50.2166686;-1.05219655e-07;-0.0135743351;-0.600000434;-0.0266670417;1.04869851;-0.36000038;-0.00782239662;10;50.2166683;-0.533333;0;1.044444;1.00433396;1.00433322
23.125366;1.0486971;-0.59999966;-0.0130384286;-0.572138432;-0.0124326886;1.0447865;1.04061203;-0.556028532;0.0133605723;50.2166686;-8.78544091e-08;-0.013572653;-0.600000427;-0.0266670632;1.0486975;-0.360000349;-0.00782340058;10;50.2166683;-0.533333;0;1.044444;1.00433394;1.00433323
23.126366;1.04869712;-0.599999679;-0.0130384499;-0.572138454;-0.0124327038;1.0447865;1.04061205;-0.556028536;0.0133589575;50.2166686;-7.05311329e-08;-0.0135726383;-0.600000419;-0.0266670865;1.0486975;-0.360000319;-0.00782340355;10;50.2166683;-0.533333;0;1.044444;1.00433392;1.00433323
23.127366;1.04869713;-0.5999997;-0.0130401384;-0.572138477;-0.0124343095;1.0447855;1.04061107;-0.556029073;0.0133589566;50.2166686;-5.34003848e-08;-0.0135709578;-0.600000411;-0.0266671112;1.04869749;-0.36000029;-0.00782440505;10;50.2166683;-0.533333;0;1.044444;1.0043339;1.00433324
23.128366;1.04869714;-0.59999972;-0.0130401608;-0.572138501;-0.0124343271;1.04478451;1.04061109;-0.556029075;0.0133573408;50.2166686;-3.66135635e-08;-0.0135692776;-0.600000401;-0.0266671366;1.04869748;-0.360000261;-0.00782440462;10;50.2166684;-0.533333;0;1.044444;1.00433387;1.00433324
23.129366;1.04869615;-0.599999742;-0.0130418501;-0.572139072;-0.0124359468;1.04478451;1.0406111;-0.556029077;0.0133557249;50.2166686;-2.0321793e-08;-0.0135692644;-0.60000039;-0.0266671625;1.04869648;-0.360000234;-0.00782540199;10;50.2166684;-0.533333;0;1.044444;1.00433385;1.00433324
23.130366;1.04869617;-0.599999765;-0.0130435394;-0.572139097;-0.0124375556;1.04478352;1.04061011;-0.556029614;0.0133557237;50.2166686;-4.59383221e-09;-0.0135675844;-0.600000378;-0.0266671883;1.04869647;-0.360000206;-0.00782639709;10;50.2166684;-0.533333;0;1.044444;1.00433382;1.00433323
23.131366;1.04869618;-0.599999787;-0.0130435617;-0.572139122;-0.0124375754;1.04478352;1.04061013;-0.556029616;0.0133541082;50.2166685;1.06487367e-08;-0.013567571;-0.600000365;-0.026667214;1.04869647;-0.36000018;-0.00782639007;10;50.2166684;-0.533333;0;1.044444;1.00433379;1.00433323
23.132366;1.04869519;-0.599999811;-0.0130452498;-0.572139692;-0.0124391966;1.04478253;1.04061014;-0.556029619;0.0133540948;50.2166685;2.55901162e-08;-0.013565891;-0.600000352;-0.0266672392;1.04869546;-0.360000153;-0.00782738119;10;50.2166684;-0.533333;0;1.044444;1.00433376;1.00433322
23.133366;1.0486952;-0.599999834;-0.0130452699;-0.572139715;-0.0124392163;1.04478253;1.04060914;-0.556030158;0.013352493;50.2166685;4.04084147e-08;-0.0135658777;-0.600000338;-0.026667264;1.04869546;-0.360000127;-0.00782737075;10;50.2166684;-0.533333;0;1.044444;1.00433373;1.00433321
23.134366;1.0486952;-0.599999858;-0.0130469552;-0.572139739;-0.0124408245;1.04478154;1.04060915;-0.556030164;0.0133524803;50.2166685;5.51994155e-08;-0.0135641983;-0.600000323;-0.0266672881;1.04869545;-0.360000101;-0.007828359;10;50.2166685;-0.533333;0;1.044444;1.0043337;1.00433321
23.135366;1.04869521;-0.59999988;-0.0130469722;-0.572139761;-0.0124408426;1.04478055;1.04060915;-0.556030171;0.0133508664;50.2166685;6.99828493e-08;-0.0135641864;-0.60000031;-0.0266673116;1.04869544;-0.360000076;-0.00782834613;10;50.2166685;-0.533333;0;1.044444;1.00433366;1.00433319
23.136366;1.04869421;-0.599999902;-0.0130486543;-0.572140328;-0.0124424608;1.04478056;1.04060815;-0.556030715;0.0133508678;50.2166685;8.47281933e-08;-0.0135625092;-0.600000297;-0.0266673345;1.04869444;-0.360000052;-0.00782933227;10;50.2166685;-0.533333;0;1.044444;1.00433363;1.00433318
23.137366;1.04869421;-0.599999923;-0.0130486682;-0.572140347;-0.0124424766;1.04477957;1.04060814;-0.556030728;0.0133492555;50.2166685;9.93234672e-08;-0.0135625004;-0.600000285;-0.0266673567;1.04869443;-0.360000029;-0.00782931754;10;50.2166685;-0.533333;0;1.044444;1.00433359;1.00433317
23.138366;1.04869422;-0.599999943;-0.0130503473;-0.572140365;-0.0124440806;1.04477958;1.04060814;-0.556030742;0.0133492458;50.2166685;1.13504438e-07;-0.0135608269;-0.600000275;-0.026667378;1.04869442;-0.360000007;-0.00783030204;10;50.2166685;-0.533333;0;1.044444;1.00433356;1.00433316
23.139366;1.04869321;-0.59999996;-0.0130503582;-0.572140926;-0.0124441058;1.04477859;1.04060713;-0.556031293;0.0133476482;50.2166685;1.26851181e-07;-0.0135591554;-0.600000267;-0.0266673985;1.04869342;-0.359999985;-0.00783028577;10;50.2166685;-0.533333;0;1.044444;1.00433352;1.00433315
23.140366;1.04869321;-0.599999976;-0.0130520343;-0.572140941;-0.0124457074;1.0447786;1.04060712;-0.556031311;0.0133460385;50.2166685;1.38913872e-07;-0.0135591528;-0.60000026;-0.0266674183;1.04869341;-0.359999965;-0.00783126864;10;50.2166685;-0.533333;0;1.044444;1.00433349;1.00433313
23.141366;1.04869321;-0.59999999;-0.0130537087;-0.572140954;-0.0124473078;1.04477761;1.04060711;-0.55603133;0.0133460309;50.2166685;1.49362349e-07;-0.0135574856;-0.600000255;-0.0266674374;1.0486934;-0.359999946;-0.00783225059;10;50.2166685;-0.533333;0;1.044444;1.00433346;1.00433312
23.142366;1.0486932;-0.600000001;-0.0130537146;-0.572140967;-0.0124473177;1.04477762;1.0406061;-0.556031884;0.0133444349;50.2166685;1.58036075e-07;-0.0135574876;-0.600000253;-0.0266674559;1.0486934;-0.359999928;-0.00783223173;10;50.2166685;-0.533333;0;1.044444;1.00433342;1.00433311
23.143366;1.04869219;-0.60000001;-0.0130553851;-0.572141524;-0.0124489277;1.04477663;1.04060609;-0.556031903;0.0133444281;50.2166684;1.64919791e-07;-0.0135558254;-0.600000253;-0.0266674739;1.04869239;-0.35999991;-0.00783321229;10;50.2166685;-0.533333;0;1.044444;1.00433339;1.0043331
23.144366;1.04869218;-0.600000016;-0.0130553866;-0.572141535;-0.0124489356;1.04477564;1.04060608;-0.556031922;0.01334282;50.2166685;1.70100021e-07;-0.0135558323;-0.600000255;-0.0266674917;1.04869238;-0.359999893;-0.00783319255;10;50.2166685;-0.533333;0;1.044444;1.00433336;1.0043331
23.145366;1.04869217;-0.60000002;-0.0130570526;-0.572141545;-0.0124505319;1.04477565;1.04060506;-0.556032475;0.0133428269;50.2166685;1.73704262e-07;-0.013554175;-0.600000259;-0.0266675092;1.04869237;-0.359999876;-0.00783417282;10;50.2166684;-0.533333;0;1.044444;1.00433333;1.00433309
23.146366;1.04869216;-0.600000022;-0.0130570496;-0.572141553;-0.0124505379;1.04477465;1.04060505;-0.556032493;0.0133412199;50.2166685;1.75845029e-07;-0.0135541872;-0.600000266;-0.0266675265;1.04869237;-0.359999859;-0.00783415336;10;50.2166684;-0.533333;0;1.044444;1.0043333;1.00433308
23.147366;1.04869115;-0.600000022;-0.0130587109;-0.572142107;-0.0124521437;1.04477465;1.04060503;-0.55603251;0.0133412151;50.2166685;1.76601463e-07;-0.0135525356;-0.600000275;-0.0266675434;1.04869136;-0.359999842;-0.00783513434;10;50.2166684;-0.533333;0;1.044444;1.00433328;1.00433308
23.148366;1.04869114;-0.600000021;-0.0130587036;-0.572142113;-0.0124521468;1.04477365;1.04060402;-0.55603306;0.0133396222;50.2166685;1.76024029e-07;-0.0135525535;-0.600000286;-0.0266675599;1.04869135;-0.359999825;-0.00783511595;10;50.2166684;-0.533333;0;1.044444;1.00433325;1.00433307
23.149366;1.04869112;-0.600000017;-0.0130603613;-0.572142119;-0.0124537372;1.04477365;1.04060401;-0.556033074;0.0133396192;50.2166685;1.74142082e-07;-0.0135509077;-0.600000298;-0.0266675757;1.04869135;-0.359999808;-0.00783609834;10;50.2166684;-0.533333;0;1.044444;1.00433323;1.00433307
23.150366;1.04869011;-0.600000012;-0.0130603506;-0.572142668;-0.0124537481;1.04477265;1.04060399;-0.556033086;0.013338016;50.2166685;1.70993153e-07;-0.0135509311;-0.600000311;-0.026667591;1.04869034;-0.359999791;-0.00783608166;10;50.2166684;-0.533333;0;1.044444;1.00433321;1.00433307
23.151366;1.0486901;-0.600000006;-0.0130620055;-0.572142672;-0.0124553344;1.04477264;1.04060298;-0.556033632;0.0133380287;50.2166685;1.66672549e-07;-0.0135492903;-0.600000325;-0.0266676057;1.04869033;-0.359999774;-0.00783706609;10;50.2166683;-0.533333;0;1.044444;1.00433319;1.00433307
23.152366;1.04869009;-0.599999998;-0.0130636591;-0.572142674;-0.0124569185;1.04477163;1.04060297;-0.556033641;0.0133364287;50.2166675;1.61355432e-07;-0.0135476518;-0.600000339;-0.0266676196;1.04869033;-0.359999755;-0.00783805178;10;50.2166673;-0.533333;0;1.044444;1.00433317;1.00433307
23.153366;1.04869008;-0.599999989;-0.0130636452;-0.572142676;-0.0124569111;1.04477161;1.04060295;-0.556033647;0.0133348303;50.2166675;1.5528268e-07;-0.0135476821;-0.600000353;-0.0266676326;1.04869032;-0.359999736;-0.00783803883;10;50.2166673;-0.533333;0;1.044444;1.00433316;1.00433307
23.154366;1.04868907;-0.599999979;-0.0130652974;-0.572143222;-0.0124585027;1.04477059;1.04060194;-0.556034185;0.0133348477;50.2166675;1.48759741e-07;-0.0135460476;-0.600000366;-0.0266676443;1.04868931;-0.359999716;-0.00783902725;10;50.2166673;-0.533333;0;1.044444;1.00433314;1.00433307
23.155366;1.04868905;-0.599999967;-0.0130652823;-0.57214322;-0.012458491;1.04476956;1.04060193;-0.556034188;0.0133332516;50.2166674;1.42166844e-07;-0.0135460815;-0.600000377;-0.0266676545;1.0486893;-0.359999695;-0.007839017;10;50.2166673;-0.533333;0;1.044444;1.00433313;1.00433307
23.156366;1.04868904;-0.599999955;-0.0130669335;-0.572143217;-0.0124600665;1.04476953;1.04060192;-0.556034188;0.013333258;50.2166674;1.3591777e-07;-0.0135444503;-0.600000387;-0.0266676629;1.04868929;-0.359999674;-0.00784000804;10;50.2166672;-0.533333;0;1.044444;1.00433312;1.00433308
23.157366;1.04868802;-0.599999942;-0.0130669178;-0.572143758;-0.0124600631;1.0447685;1.04060091;-0.55603472;0.0133316765;50.2166674;1.30356772e-07;-0.0135444872;-0.600000394;-0.0266676692;1.04868828;-0.359999652;-0.00784000027;10;50.2166672;-0.533333;0;1.044444;1.00433312;1.00433309
23.158366;1.048688;-0.599999929;-0.0130685688;-0.572143753;-0.0124616361;1.04476846;1.04060089;-0.556034716;0.0133316846;50.2166674;1.25653266e-07;-0.0135428587;-0.600000399;-0.0266676733;1.04868827;-0.359999631;-0.00784099356;10;50.2166672;-0.533333;0;1.044444;1.00433311;1.00433309
23.159366;1.04868798;-0.599999916;-0.0130685535;-0.572143746;-0.0124616191;1.04476741;1.04060088;-0.55603471;0.013330092;50.2166674;1.21774669e-07;-0.0135428979;-0.6000004;-0.026667675;1.04868826;-0.359999611;-0.0078409877;10;50.2166672;-0.533333;0;1.044444;1.0043331;1.0043331
23.160366;1.04868796;-0.599999903;-0.0130702055;-0.572143738;-0.0124631913;1.04476736;1.04059987;-0.556035236;0.0133301145;50.2166674;1.18549011e-07;-0.0135412711;-0.600000397;-0.0266676741;1.04868825;-0.359999591;-0.00784198261;10;50.2166672;-0.533333;0;1.044444;1.0043331;1.00433311
23.161366;1.04868694;-0.59999989;-0.0130701916;-0.572144276;-0.0124631863;1.04476631;1.04059985;-0.556035225;0.0133285226;50.2166673;1.15714639e-07;-0.0135413111;-0.600000392;-0.0266676705;1.04868724;-0.359999572;-0.00784197825;10;50.2166672;-0.533333;0;1.044444;1.00433309;1.00433311
23.162366;1.04868692;-0.599999879;-0.0130718452;-0.572144266;-0.0124647591;1.04476626;1.04059984;-0.556035211;0.0133285321;50.2166673;1.12925312e-07;-0.0135396841;-0.600000383;-0.0266676643;1.04868722;-0.359999555;-0.00784297465;10;50.2166671;-0.533333;0;1.044444;1.00433309;1.00433312
23.163366;1.0486869;-0.599999869;-0.0130718328;-0.572144256;-0.0124647429;1.04476521;1.04059882;-0.556035729;0.0133269522;50.2166673;1.09791409e-07;-0.0135397229;-0.600000372;-0.0266676554;1.04868721;-0.35999954;-0.00784297183;10;50.2166671;-0.533333;0;1.044444;1.00433309;1.00433312
23.164366;1.04868589;-0.599999861;-0.0130734878;-0.57214479;-0.012466328;1.04476415;1.0405988;-0.556035711;0.0133269603;50.2166673;1.05962671e-07;-0.0135380935;-0.60000036;-0.0266676436;1.0486862;-0.359999527;-0.00784396981;10;50.2166671;-0.533333;0;1.044444;1.00433308;1.00433313
23.165366;1.04868587;-0.599999855;-0.0130751433;-0.572144779;-0.0124679006;1.0447641;1.04059878;-0.556035691;0.013325366;50.2166673;1.01181309e-07;-0.0135381286;-0.600000346;-0.0266676289;1.0486862;-0.359999517;-0.00784496863;10;50.2166671;-0.533333;0;1.044444;1.00433308;1.00433313
23.166366;1.04868585;-0.599999852;-0.0130751323;-0.572144767;-0.0124678829;1.04476304;1.04059777;-0.556036204;0.0133253853;50.2166672;9.52465964e-08;-0.0135364947;-0.60000033;-0.0266676112;1.04868619;-0.359999511;-0.00784496831;10;50.2166671;-0.533333;0;1.044444;1.00433307;1.00433313
23.167366;1.04868584;-0.59999985;-0.013076788;-0.572144755;-0.0124694531;1.04476299;1.04059775;-0.55603618;0.0133237892;50.2166672;8.79190321e-08;-0.013534858;-0.600000314;-0.0266675906;1.04868618;-0.359999507;-0.00784596889;10;50.2166671;-0.533333;0;1.044444;1.00433306;1.00433314
23.168366;1.04868482;-0.599999851;-0.0130767767;-0.572145289;-0.0124694443;1.04476193;1.04059773;-0.556036155;0.0133237941;50.2166672;7.88938868e-08;-0.0135348851;-0.600000296;-0.0266675673;1.04868518;-0.359999508;-0.00784597041;10;50.2166671;-0.533333;0;1.044444;1.00433306;1.00433314
23.169366;1.04868481;-0.599999853;-0.0130784314;-0.572145278;-0.0124710112;1.04476188;1.04059671;-0.556036663;0.0133222097;50.2166672;6.79083657e-08;-0.0135332425;-0.600000278;-0.0266675415;1.04868518;-0.359999513;-0.0078469729;10;50.216667;-0.533333;0;1.044444;1.00433305;1.00433315
23.170366;1.0486848;-0.599999858;-0.0130784189;-0.572145268;-0.0124709873;1.04476084;1.04059669;-0.556036638;0.0133206119;50.2166671;5.48782567e-08;-0.0135332632;-0.600000258;-0.0266675137;1.04868519;-0.359999521;-0.0078469764;10;50.216667;-0.533333;0;1.044444;1.00433304;1.00433316
23.171366;1.04868479;-0.599999863;-0.0130800723;-0.572145259;-0.0124725517;1.04476079;1.04059668;-0.556036612;0.0133206154;50.2166671;3.99386109e-08;-0.0135316142;-0.600000238;-0.0266674842;1.0486852;-0.359999533;-0.00784798096;10;50.216667;-0.533333;0;1.044444;1.00433303;1.00433317
23.172366;1.04868379;-0.59999987;-0.0130800585;-0.572145796;-0.0124725382;1.04475975;1.04059566;-0.556037121;0.0133190296;50.2166671;2.33869815e-08;-0.0135316287;-0.600000217;-0.0266674533;1.04868421;-0.359999547;-0.00784798666;10;50.216667;-0.533333;0;1.044444;1.00433301;1.00433318
23.173366;1.04868379;-0.599999877;-0.0130817108;-0.572145788;-0.0124741022;1.04475972;1.04059564;-0.556037097;0.0133190323;50.2166671;5.60145655e-09;-0.0135299737;-0.600000197;-0.0266674215;1.04868423;-0.359999564;-0.00784899358;10;50.216667;-0.533333;0;1.044444;1.004333;1.00433319
23.174366;1.04868379;-0.599999884;-0.0130816962;-0.57214578;-0.0124740773;1.04475869;1.04059562;-0.556037073;0.0133174331;50.216667;-1.30109812e-08;-0.013529983;-0.600000178;-0.026667389;1.04868424;-0.359999583;-0.00784900171;10;50.216667;-0.533333;0;1.044444;1.00433298;1.00433319
23.175366;1.0486828;-0.59999989;-0.013083348;-0.572146318;-0.0124756545;1.04475866;1.04059461;-0.556037584;0.0133174485;50.216667;-3.20262495e-08;-0.0135283236;-0.60000016;-0.0266673563;1.04868327;-0.359999603;-0.0078500109;10;50.216667;-0.533333;0;1.044444;1.00433297;1.0043332
23.176366;1.04868281;-0.599999896;-0.0130833331;-0.57214631;-0.0124756315;1.04475765;1.04059459;-0.55603756;0.0133158497;50.216667;-5.09910024e-08;-0.013528329;-0.600000144;-0.0266673238;1.04868329;-0.359999625;-0.00785002087;10;50.216667;-0.533333;0;1.044444;1.00433295;1.00433321
23.177366;1.04868283;-0.5999999;-0.0130849851;-0.572146303;-0.0124771987;1.04475663;1.04059457;-0.556037537;0.0133158533;50.216667;-6.94223472e-08;-0.013526666;-0.600000131;-0.0266672917;1.04868331;-0.359999649;-0.00785103128;10;50.216667;-0.533333;0;1.044444;1.00433293;1.00433322
23.178366;1.04868285;-0.599999903;-0.0130849707;-0.572146296;-0.0124771774;1.04475662;1.04059355;-0.556038048;0.013314269;50.216667;-8.68677835e-08;-0.0135266677;-0.600000121;-0.02666726;1.04868334;-0.359999675;-0.0078510419;10;50.216667;-0.533333;0;1.044444;1.00433291;1.00433323
23.179366;1.04868187;-0.599999906;-0.0130866236;-0.572146835;-0.0124787577;1.04475561;1.04059353;-0.556038026;0.0133142744;50.2166669;-1.03001732e-07;-0.0135250005;-0.600000113;-0.0266672288;1.04868236;-0.359999702;-0.00785205262;10;50.216667;-0.533333;0;1.044444;1.00433289;1.00433324
23.180366;1.0486819;-0.599999907;-0.0130866107;-0.572146828;-0.0124787372;1.04475561;1.04059351;-0.556038006;0.0133126792;50.2166669;-1.17692525e-07;-0.0135249974;-0.600000108;-0.026667198;1.04868238;-0.359999732;-0.00785206345;10;50.2166669;-0.533333;0;1.044444;1.00433287;1.00433325
23.181366;1.04868193;-0.599999908;-0.0130882658;-0.57214682;-0.0124803064;1.04475461;1.04059249;-0.556038523;0.0133126995;50.2166669;-1.3100908e-07;-0.0135233249;-0.600000104;-0.0266671674;1.04868241;-0.359999762;-0.00785307437;10;50.2166669;-0.533333;0;1.044444;1.00433285;1.00433326
23.182366;1.04868195;-0.599999908;-0.0130899224;-0.572146812;-0.012481876;1.04475462;1.04059247;-0.556038508;0.0133111059;50.2166669;-1.43157498e-07;-0.013523316;-0.600000103;-0.0266671369;1.04868243;-0.359999794;-0.00785408529;10;50.2166669;-0.533333;0;1.044444;1.00433283;1.00433327
23.183366;1.04868098;-0.599999907;-0.0130899141;-0.572147349;-0.012481869;1.04475362;1.04059245;-0.556038496;0.0133111148;50.2166669;-1.54405441e-07;-0.0135216376;-0.600000102;-0.0266671061;1.04868144;-0.359999825;-0.00785409594;10;50.2166669;-0.533333;0;1.044444;1.00433281;1.00433327
23.184366;1.04868101;-0.599999906;-0.0130915743;-0.57214734;-0.0124834406;1.04475363;1.04059143;-0.556039022;0.0133095355;50.2166669;-1.65054685e-07;-0.0135199562;-0.600000104;-0.0266670751;1.04868146;-0.359999856;-0.007855106;10;50.2166669;-0.533333;0;1.044444;1.00433279;1.00433328
