time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.185366;1.04868104;-0.599999905;-0.0130915698;-0.57214733;-0.0124834244;1.04475265;1.04059141;-0.556039016;0.0133095458;50.2166659;-1.75412581e-07;-0.0135199391;-0.600000106;-0.026667044;1.04868147;-0.359999887;-0.00785511522;10;50.2166659;-0.533333;0;1.044444;1.00433277;1.00433329
23.186366;1.04868007;-0.599999905;-0.0130932339;-0.572147866;-0.0124850112;1.04475266;1.0405914;-0.556039013;0.0133079553;50.2166658;-1.85731993e-07;-0.0135182531;-0.600000109;-0.026667013;1.04868048;-0.359999916;-0.00785612343;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433329
23.187366;1.0486801;-0.599999907;-0.0130932337;-0.572147855;-0.012484999;1.04475168;1.04059038;-0.556039548;0.0133079803;50.2166658;-1.96168929e-07;-0.013518232;-0.600000114;-0.0266669821;1.04868048;-0.359999943;-0.00785613061;10;50.2166659;-0.533333;0;1.044444;1.00433272;1.00433329
23.188366;1.04868013;-0.59999991;-0.0130949027;-0.572147844;-0.0124865783;1.0447517;1.04059037;-0.556039551;0.0133063919;50.2166658;-2.0682102e-07;-0.0135165427;-0.600000118;-0.0266669516;1.04868048;-0.359999969;-0.00785713681;10;50.2166659;-0.533333;0;1.044444;1.0043327;1.0043333
23.189366;1.04868015;-0.599999915;-0.0130949075;-0.572147833;-0.0124865705;1.04475072;1.04059036;-0.556039557;0.0133048046;50.2166658;-2.17874126e-07;-0.0135165187;-0.600000123;-0.0266669215;1.04868048;-0.359999993;-0.00785714219;10;50.2166659;-0.533333;0;1.044444;1.00433267;1.0043333
23.190366;1.04867918;-0.599999922;-0.0130965814;-0.572148368;-0.0124881661;1.04474974;1.04058935;-0.556040099;0.0133048331;50.2166658;-2.29728879e-07;-0.0135148269;-0.600000127;-0.026666892;1.04867948;-0.360000016;-0.00785814694;10;50.2166659;-0.533333;0;1.044444;1.00433265;1.0043333
23.191366;1.04867919;-0.599999932;-0.0130965909;-0.572148356;-0.0124881626;1.04474976;1.04058934;-0.556040109;0.0133032483;50.2166658;-2.42932864e-07;-0.0135148008;-0.60000013;-0.0266668634;1.04867947;-0.360000037;-0.00785815126;10;50.2166659;-0.533333;0;1.044444;1.00433263;1.0043333
23.192366;1.04867921;-0.599999943;-0.0130982691;-0.572148345;-0.0124897503;1.04474879;1.04058934;-0.556040121;0.0133032661;50.2166658;-2.57964796e-07;-0.0135131073;-0.600000133;-0.0266668358;1.04867947;-0.360000056;-0.00785915537;10;50.2166659;-0.533333;0;1.044444;1.00433261;1.0043333
23.193366;1.04867922;-0.599999958;-0.013098283;-0.572148335;-0.0124897507;1.04474881;1.04058933;-0.556040134;0.0133016826;50.2166658;-2.75068964e-07;-0.0135130804;-0.600000134;-0.0266668093;1.04867946;-0.360000074;-0.00785915953;10;50.2166659;-0.533333;0;1.044444;1.00433259;1.00433329
23.194366;1.04867823;-0.599999974;-0.0130999656;-0.572148871;-0.0124913539;1.04474783;1.04058833;-0.556040683;0.0133017132;50.2166658;-2.94262578e-07;-0.0135113873;-0.600000133;-0.0266667841;1.04867845;-0.360000091;-0.00786016401;10;50.2166659;-0.533333;0;1.044444;1.00433257;1.00433329
23.195366;1.04867824;-0.599999993;-0.0130999836;-0.572148864;-0.0124913573;1.04474786;1.04058833;-0.556040698;0.0133001283;50.2166658;-3.15473297e-07;-0.0135113618;-0.600000131;-0.0266667602;1.04867844;-0.360000106;-0.00786016902;10;50.2166659;-0.533333;0;1.044444;1.00433255;1.00433329
23.196366;1.04867824;-0.600000014;-0.0131016703;-0.572148857;-0.0124929513;1.04474688;1.04058833;-0.556040714;0.0133001434;50.2166658;-3.38650135e-07;-0.0135096709;-0.600000128;-0.0266667375;1.04867844;-0.360000119;-0.0078611746;10;50.216666;-0.533333;0;1.044444;1.00433253;1.00433329
23.197366;1.04867724;-0.600000037;-0.013101692;-0.572149398;-0.0124929689;1.0447469;1.04058734;-0.556041265;0.0132985673;50.2166658;-3.63754747e-07;-0.0135096479;-0.600000124;-0.0266667158;1.04867744;-0.360000131;-0.00786118064;10;50.216666;-0.533333;0;1.044444;1.00433251;1.00433328
23.198366;1.04867723;-0.600000061;-0.0131033817;-0.572149394;-0.012494565;1.04474593;1.04058734;-0.556041283;0.0132985772;50.2166658;-3.906973e-07;-0.0135079594;-0.600000117;-0.026666695;1.04867744;-0.360000143;-0.00786218685;10;50.216666;-0.533333;0;1.044444;1.0043325;1.00433328
23.199366;1.04867723;-0.600000086;-0.0131034059;-0.572149391;-0.0124945728;1.04474595;1.04058735;-0.556041302;0.0132969823;50.2166658;-4.19290385e-07;-0.0135079388;-0.600000109;-0.026666675;1.04867744;-0.360000153;-0.0078621928;10;50.216666;-0.533333;0;1.044444;1.00433249;1.00433327
23.200366;1.04867722;-0.600000112;-0.0131050977;-0.572149389;-0.0124961708;1.04474497;1.04058635;-0.556041855;0.0132969982;50.2166658;-4.49204812e-07;-0.0135062524;-0.600000101;-0.0266666556;1.04867745;-0.360000163;-0.00786319821;10;50.216666;-0.533333;0;1.044444;1.00433247;1.00433326
23.201366;1.04867621;-0.600000138;-0.0131051234;-0.572149932;-0.0124961924;1.04474499;1.04058636;-0.556041874;0.0132953964;50.2166658;-4.79938115e-07;-0.0135062336;-0.600000091;-0.0266666368;1.04867645;-0.360000172;-0.00786320294;10;50.216666;-0.533333;0;1.044444;1.00433247;1.00433325
23.202366;1.0486762;-0.600000163;-0.0131068163;-0.572149932;-0.0124977924;1.04474401;1.04058637;-0.556041894;0.0132953933;50.2166658;-5.10849817e-07;-0.0135045489;-0.600000081;-0.0266666185;1.04867646;-0.36000018;-0.00786420706;10;50.2166661;-0.533333;0;1.044444;1.00433246;1.00433324
23.203366;1.04867619;-0.600000188;-0.0131085096;-0.572149932;-0.0124993934;1.04474403;1.04058538;-0.556042448;0.0132937991;50.2166658;-5.41277592e-07;-0.0135045317;-0.600000073;-0.0266666008;1.04867647;-0.360000187;-0.00786521067;10;50.2166661;-0.533333;0;1.044444;1.00433245;1.00433323
23.204366;1.04867618;-0.600000213;-0.0131085365;-0.572149932;-0.0124994062;1.04474304;1.04058539;-0.556042467;0.0132937921;50.2166658;-5.70676721e-07;-0.013502849;-0.600000065;-0.0266665836;1.04867648;-0.360000194;-0.00786521388;10;50.2166661;-0.533333;0;1.044444;1.00433245;1.00433322
23.205366;1.04867517;-0.600000237;-0.0131102302;-0.572150479;-0.0125010214;1.04474305;1.04058541;-0.556042486;0.0132921825;50.2166658;-5.98648539e-07;-0.0135028342;-0.60000006;-0.0266665668;1.0486755;-0.3600002;-0.00786621673;10;50.2166661;-0.533333;0;1.044444;1.00433245;1.0043332
23.206366;1.04867517;-0.600000261;-0.013110257;-0.57215048;-0.0125010364;1.04474206;1.04058442;-0.556043038;0.0132921871;50.2166658;-6.24831847e-07;-0.0135011545;-0.600000055;-0.0266665504;1.0486755;-0.360000205;-0.00786621918;10;50.2166661;-0.533333;0;1.044444;1.00433245;1.00433319
23.207366;1.04867516;-0.600000283;-0.0131119498;-0.572150481;-0.0125026415;1.04474107;1.04058444;-0.556043055;0.0132905777;50.2166658;-6.48810621e-07;-0.0135011433;-0.600000053;-0.0266665343;1.04867551;-0.36000021;-0.00786722128;10;50.2166661;-0.533333;0;1.044444;1.00433245;1.00433317
23.208366;1.04867415;-0.600000305;-0.0131119748;-0.572151028;-0.0125026697;1.04474108;1.04058446;-0.556043072;0.013290571;50.2166658;-6.70102397e-07;-0.0134994677;-0.600000052;-0.0266665187;1.04867452;-0.360000216;-0.00786722319;10;50.2166661;-0.533333;0;1.044444;1.00433246;1.00433316
23.209366;1.04867414;-0.600000326;-0.0131136646;-0.57215103;-0.0125042755;1.04474008;1.04058348;-0.556043622;0.0132889772;50.2166658;-6.88165038e-07;-0.0134994611;-0.600000053;-0.0266665038;1.04867452;-0.360000221;-0.00786822522;10;50.2166661;-0.533333;0;1.044444;1.00433246;1.00433314
23.210366;1.04867413;-0.600000346;-0.0131136854;-0.572151033;-0.0125042918;1.04474007;1.0405835;-0.556043638;0.0132889743;50.2166658;-7.02427042e-07;-0.0134977904;-0.600000055;-0.0266664898;1.04867452;-0.360000227;-0.00786822789;10;50.2166661;-0.533333;0;1.044444;1.00433247;1.00433313
23.211366;1.04867413;-0.600000364;-0.0131153701;-0.572151036;-0.0125058967;1.04473907;1.04058352;-0.556043653;0.0132873717;50.2166658;-7.12387342e-07;-0.0134977888;-0.600000058;-0.0266664769;1.04867452;-0.360000232;-0.00786923188;10;50.2166661;-0.533333;0;1.044444;1.00433249;1.00433312
23.212366;1.04867312;-0.600000381;-0.0131153847;-0.572151584;-0.0125059234;1.04473906;1.04058255;-0.556044203;0.0132873858;50.2166658;-7.17737478e-07;-0.0134961232;-0.600000062;-0.0266664655;1.04867352;-0.360000238;-0.00786923789;10;50.2166661;-0.533333;0;1.044444;1.0043325;1.0043331
23.213366;1.04867312;-0.600000396;-0.0131170623;-0.572151586;-0.0125075265;1.04473805;1.04058258;-0.556044216;0.0132857874;50.2166658;-7.18392311e-07;-0.0134961267;-0.600000067;-0.0266664557;1.04867351;-0.360000245;-0.00787024636;10;50.2166661;-0.533333;0;1.044444;1.00433251;1.00433309
23.214366;1.04867311;-0.600000408;-0.0131170692;-0.572151588;-0.0125075388;1.04473803;1.0405826;-0.55604423;0.0132857928;50.2166658;-7.14412415e-07;-0.013494466;-0.600000071;-0.0266664475;1.0486735;-0.360000252;-0.00787025737;10;50.2166661;-0.533333;0;1.044444;1.00433253;1.00433308
23.215366;1.04867311;-0.600000419;-0.0131187387;-0.572151588;-0.0125091392;1.04473702;1.04058163;-0.556044776;0.0132842111;50.2166658;-7.05913811e-07;-0.0134944746;-0.600000074;-0.0266664412;1.04867349;-0.36000026;-0.00787127074;10;50.2166661;-0.533333;0;1.044444;1.00433255;1.00433307
23.216366;1.04867211;-0.600000428;-0.0131187377;-0.572152133;-0.0125091608;1.044737;1.04058166;-0.556044787;0.0132842197;50.2166658;-6.93024417e-07;-0.0134928191;-0.600000076;-0.0266664363;1.04867248;-0.360000268;-0.00787128611;10;50.2166661;-0.533333;0;1.044444;1.00433256;1.00433305
23.217366;1.0486721;-0.600000434;-0.0131203997;-0.572152129;-0.0125107583;1.04473598;1.04058169;-0.556044798;0.0132826274;50.2166658;-6.75894828e-07;-0.0134911664;-0.600000076;-0.0266664326;1.04867247;-0.360000276;-0.00787230303;10;50.2166661;-0.533333;0;1.044444;1.00433258;1.00433304
23.218366;1.0486721;-0.600000439;-0.0131203917;-0.572152123;-0.0125107648;1.04473595;1.04058172;-0.556044808;0.0132826372;50.2166648;-6.54753449e-07;-0.013491183;-0.600000072;-0.0266664294;1.04867245;-0.360000284;-0.00787232092;10;50.2166651;-0.533333;0;1.044444;1.0043326;1.00433303
23.219366;1.0486721;-0.600000442;-0.0131220475;-0.572152114;-0.0125123587;1.04473493;1.04058074;-0.556045351;0.0132810579;50.2166648;-6.29942978e-07;-0.0134895356;-0.600000065;-0.0266664262;1.04867244;-0.360000291;-0.00787333929;10;50.2166651;-0.533333;0;1.044444;1.00433261;1.00433301
23.220366;1.0486711;-0.600000442;-0.0131220339;-0.572152648;-0.0125123733;1.04473491;1.04058077;-0.55604536;0.0132810669;50.2166648;-6.01876836e-07;-0.0134895574;-0.600000055;-0.0266664226;1.04867143;-0.360000297;-0.00787335774;10;50.2166651;-0.533333;0;1.044444;1.00433263;1.004333
23.221366;1.0486711;-0.60000044;-0.0131236845;-0.572152635;-0.012513963;1.04473388;1.04058079;-0.556045369;0.0132794736;50.2166648;-5.70963994e-07;-0.0134879148;-0.600000041;-0.0266664183;1.04867141;-0.360000303;-0.0078743761;10;50.216665;-0.533333;0;1.044444;1.00433264;1.00433298
23.222366;1.0486711;-0.600000437;-0.0131236662;-0.57215262;-0.0125139609;1.04473385;1.04057981;-0.556045914;0.0132794937;50.2166648;-5.37600892e-07;-0.0134879406;-0.600000024;-0.0266664132;1.0486714;-0.360000307;-0.00787439426;10;50.216665;-0.533333;0;1.044444;1.00433266;1.00433297
23.223366;1.04867111;-0.600000432;-0.0131253121;-0.572152604;-0.0125155458;1.04473283;1.04057983;-0.556045923;0.0132778986;50.2166649;-5.02215964e-07;-0.013486301;-0.600000005;-0.0266664071;1.04867139;-0.360000311;-0.00787541213;10;50.216665;-0.533333;0;1.044444;1.00433267;1.00433295
23.224366;1.04867011;-0.600000425;-0.0131252892;-0.572153133;-0.0125155509;1.0447328;1.04057985;-0.556045933;0.0132779039;50.2166649;-4.65298801e-07;-0.0134863289;-0.599999984;-0.0266664;1.04867038;-0.360000314;-0.00787542962;10;50.216665;-0.533333;0;1.044444;1.00433269;1.00433294
23.225366;1.04867011;-0.600000418;-0.0131269309;-0.572153115;-0.0125171314;1.04473178;1.04057886;-0.556046477;0.0132763189;50.2166649;-4.2740595e-07;-0.0134846905;-0.599999962;-0.026666392;1.04867037;-0.360000318;-0.00787644661;10;50.216665;-0.533333;0;1.044444;1.0043327;1.00433292
23.226366;1.04867011;-0.600000409;-0.0131269042;-0.572153097;-0.0125171208;1.04473175;1.04057888;-0.556046487;0.0132763212;50.2166649;-3.89122908e-07;-0.0134847189;-0.59999994;-0.0266663833;1.04867036;-0.360000321;-0.00787646291;10;50.216665;-0.533333;0;1.044444;1.0043327;1.00433291
23.227366;1.04866912;-0.6000004;-0.0131285425;-0.572153625;-0.0125187104;1.04473072;1.04057888;-0.556046498;0.0132747202;50.2166649;-3.50980131e-07;-0.0134830804;-0.599999918;-0.0266663739;1.04866935;-0.360000324;-0.00787747831;10;50.216665;-0.533333;0;1.044444;1.00433271;1.0043329
23.228366;1.04866912;-0.60000039;-0.0131285133;-0.572153609;-0.0125186981;1.0447307;1.04057789;-0.556047044;0.0132747319;50.2166649;-3.13408892e-07;-0.0134831082;-0.599999896;-0.0266663643;1.04866935;-0.360000327;-0.0078774926;10;50.216665;-0.533333;0;1.044444;1.00433271;1.00433289
23.229366;1.04866913;-0.600000379;-0.0131301503;-0.572153594;-0.0125202751;1.04472967;1.0405779;-0.556047055;0.0132731278;50.2166649;-2.76785075e-07;-0.0134814688;-0.599999875;-0.0266663547;1.04866934;-0.36000033;-0.00787850557;10;50.216665;-0.533333;0;1.044444;1.0043327;1.00433288
23.230366;1.04866914;-0.600000368;-0.0131301207;-0.572153581;-0.0125202633;1.04472865;1.0405779;-0.556047067;0.0132731239;50.2166649;-2.41497811e-07;-0.0134814951;-0.599999854;-0.0266663457;1.04866934;-0.360000334;-0.00787851697;10;50.216665;-0.533333;0;1.044444;1.00433269;1.00433287
23.231366;1.04866815;-0.600000355;-0.0131317585;-0.572154115;-0.0125218538;1.04472862;1.0405769;-0.556047612;0.0132715297;50.2166649;-2.07969789e-07;-0.0134798539;-0.599999835;-0.0266663375;1.04866833;-0.360000337;-0.00787952651;10;50.216665;-0.533333;0;1.044444;1.00433268;1.00433286
23.232366;1.04866817;-0.600000343;-0.0131317306;-0.572154106;-0.0125218444;1.0447276;1.0405769;-0.556047624;0.0132715236;50.216665;-1.76620315e-07;-0.0134798783;-0.599999816;-0.0266663307;1.04866833;-0.360000341;-0.00787953385;10;50.216665;-0.533333;0;1.044444;1.00433267;1.00433286
23.233366;1.04866818;-0.60000033;-0.0131333704;-0.572154099;-0.0125234262;1.04472757;1.0405769;-0.556047635;0.0132699151;50.216665;-1.47802232e-07;-0.0134782346;-0.5999998;-0.0266663256;1.04866833;-0.360000346;-0.00788053869;10;50.216665;-0.533333;0;1.044444;1.00433265;1.00433285
23.234366;1.0486682;-0.600000317;-0.0131333445;-0.572154094;-0.0125234206;1.04472655;1.04057589;-0.55604818;0.0132699202;50.216665;-1.21730628e-07;-0.0134782561;-0.599999784;-0.0266663223;1.04866832;-0.360000352;-0.0078805408;10;50.216665;-0.533333;0;1.044444;1.00433264;1.00433284
23.235366;1.04866722;-0.600000304;-0.0131349862;-0.572154637;-0.012525018;1.04472653;1.04057589;-0.556048191;0.0132683102;50.2166649;-9.84028726e-08;-0.0134766093;-0.59999977;-0.0266663212;1.04866732;-0.360000359;-0.00788154002;10;50.216665;-0.533333;0;1.044444;1.00433262;1.00433284
23.236366;1.04866724;-0.600000292;-0.013134962;-0.572154635;-0.0125250159;1.04472551;1.04057589;-0.556048201;0.013268301;50.2166649;-7.75664847e-08;-0.0134766276;-0.599999757;-0.0266663221;1.04866732;-0.360000366;-0.00788153636;10;50.216665;-0.533333;0;1.044444;1.0043326;1.00433283
23.237366;1.04866726;-0.600000281;-0.0131366052;-0.572154635;-0.0125266048;1.04472549;1.04057588;-0.556048212;0.0132666891;50.2166649;-5.88152117e-08;-0.0134749778;-0.599999745;-0.0266663253;1.04866732;-0.360000374;-0.00788252999;10;50.216665;-0.533333;0;1.044444;1.00433257;1.00433282
23.238366;1.04866728;-0.600000269;-0.0131365828;-0.572154637;-0.0125266052;1.04472447;1.04057488;-0.556048758;0.0132666903;50.2166649;-4.17441472e-08;-0.0134749933;-0.599999735;-0.0266663305;1.04866731;-0.360000382;-0.00788252116;10;50.216665;-0.533333;0;1.044444;1.00433255;1.00433281
23.239366;1.0486663;-0.600000257;-0.0131382282;-0.572155185;-0.0125282073;1.04472445;1.04057488;-0.556048768;0.0132650756;50.2166649;-2.60342738e-08;-0.0134733414;-0.599999726;-0.0266663376;1.04866631;-0.36000039;-0.00788351003;10;50.216665;-0.533333;0;1.044444;1.00433253;1.00433281
23.240366;1.04866632;-0.600000246;-0.0131382085;-0.572155191;-0.0125282081;1.04472344;1.04057487;-0.556048778;0.0132650613;50.2166649;-1.1479956e-08;-0.0134733556;-0.599999718;-0.0266663462;1.04866631;-0.360000398;-0.00788349667;10;50.216665;-0.533333;0;1.044444;1.00433251;1.0043328
23.241366;1.04866634;-0.600000234;-0.0131398573;-0.572155198;-0.0125297976;1.04472342;1.04057387;-0.556049321;0.0132634568;50.2166649;1.99233365e-09;-0.0134717032;-0.599999711;-0.0266663558;1.04866631;-0.360000407;-0.00788448106;10;50.216665;-0.533333;0;1.044444;1.00433249;1.0043328
23.242366;1.04866636;-0.600000223;-0.0131398415;-0.572155207;-0.0125297969;1.04472241;1.04057387;-0.556049329;0.0132634403;50.2166649;1.43063726e-08;-0.0134717176;-0.599999705;-0.026666366;1.04866631;-0.360000415;-0.00788446329;10;50.216665;-0.533333;0;1.044444;1.00433247;1.0043328
23.243366;1.04866537;-0.600000211;-0.0131414947;-0.572155764;-0.0125313966;1.04472239;1.04057386;-0.556049335;0.0132618214;50.2166648;2.52155369e-08;-0.0134700656;-0.5999997;-0.0266663766;1.04866531;-0.360000424;-0.00788544362;10;50.216665;-0.533333;0;1.044444;1.00433245;1.0043328
23.244366;1.04866538;-0.600000199;-0.0131414836;-0.572155778;-0.0125313941;1.04472138;1.04057286;-0.556049873;0.0132618166;50.2166648;3.43467024e-08;-0.0134700805;-0.599999696;-0.0266663873;1.04866532;-0.360000433;-0.00788542238;10;50.2166651;-0.533333;0;1.044444;1.00433244;1.0043328
23.245366;1.04866539;-0.600000187;-0.0131431416;-0.572155792;-0.0125329802;1.04472137;1.04057285;-0.556049876;0.0132601969;50.2166648;4.13458117e-08;-0.0134684285;-0.599999693;-0.0266663978;1.04866533;-0.360000443;-0.00788639998;10;50.2166651;-0.533333;0;1.044444;1.00433243;1.0043328
23.246366;1.0486644;-0.600000176;-0.0131431354;-0.572156355;-0.0125329882;1.04472036;1.04057285;-0.556049878;0.0132601784;50.2166648;4.60235341e-08;-0.0134684429;-0.59999969;-0.026666408;1.04866434;-0.360000453;-0.00788637681;10;50.2166651;-0.533333;0;1.044444;1.00433242;1.0043328
23.247366;1.04866441;-0.600000165;-0.0131447985;-0.572156373;-0.0125345727;1.04472035;1.04057184;-0.556050412;0.0132585703;50.2166648;4.84290782e-08;-0.0134667901;-0.599999688;-0.026666418;1.04866435;-0.360000464;-0.00788735314;10;50.2166651;-0.533333;0;1.044444;1.00433241;1.0043328
23.248366;1.04866441;-0.600000155;-0.0131447971;-0.572156392;-0.0125345671;1.04471934;1.04057184;-0.556050411;0.0132585506;50.2166648;4.88367619e-08;-0.0134668032;-0.599999686;-0.0266664277;1.04866436;-0.360000475;-0.00788732916;10;50.2166651;-0.533333;0;1.044444;1.0043324;1.0043328
23.249366;1.04866441;-0.600000146;-0.0131464645;-0.572156412;-0.01253615;1.04471934;1.04057183;-0.556050408;0.0132569288;50.2166648;4.76063867e-08;-0.0134651486;-0.599999684;-0.0266664374;1.04866437;-0.360000486;-0.00788830496;10;50.2166651;-0.533333;0;1.044444;1.0043324;1.0043328
23.250366;1.04866341;-0.600000137;-0.0131464667;-0.572156979;-0.0125361551;1.04471833;1.04057182;-0.556050404;0.013256908;50.2166647;4.5012056e-08;-0.0134651598;-0.599999683;-0.0266664473;1.04866338;-0.360000496;-0.00788828065;10;50.2166651;-0.533333;0;1.044444;1.0043324;1.0043328
23.251366;1.04866341;-0.60000013;-0.0131481369;-0.572157;-0.0125377372;1.04471833;1.04057082;-0.556050933;0.0132552976;50.2166647;4.12084999e-08;-0.013463503;-0.599999682;-0.0266664574;1.04866339;-0.360000506;-0.00788925627;10;50.2166651;-0.533333;0;1.044444;1.00433241;1.0043328
23.252366;1.04866341;-0.600000124;-0.0131481413;-0.572157023;-0.0125377302;1.04471733;1.04057081;-0.556050927;0.0132552757;50.2166647;3.63236203e-08;-0.0134635116;-0.599999683;-0.026666468;1.04866339;-0.360000515;-0.00788923185;10;50.2166651;-0.533333;0;1.044444;1.00433241;1.00433281
23.253366;1.0486634;-0.600000118;-0.0131498134;-0.572157044;-0.0125393133;1.04471734;1.04057081;-0.556050922;0.0132536515;50.2166647;3.05637014e-08;-0.013461852;-0.599999684;-0.0266664789;1.0486634;-0.360000522;-0.00789020738;10;50.2166651;-0.533333;0;1.044444;1.00433242;1.00433281
23.254366;1.04866239;-0.600000114;-0.0131498194;-0.572157611;-0.0125393202;1.04471634;1.0405698;-0.556051451;0.0132536415;50.2166647;2.42319457e-08;-0.013461857;-0.599999688;-0.0266664903;1.0486624;-0.360000529;-0.00789018279;10;50.2166651;-0.533333;0;1.044444;1.00433243;1.00433282
23.255366;1.04866238;-0.600000111;-0.0131514927;-0.572157631;-0.0125409058;1.04471635;1.0405698;-0.556051446;0.0132520171;50.2166647;1.76235631e-08;-0.0134601933;-0.599999693;-0.026666502;1.0486624;-0.360000534;-0.00789115809;10;50.2166651;-0.533333;0;1.044444;1.00433244;1.00433282
23.256366;1.04866237;-0.600000108;-0.0131514999;-0.57215765;-0.0125409036;1.04471536;1.04056981;-0.556051442;0.0132519949;50.2166647;1.09209824e-08;-0.0134601941;-0.5999997;-0.0266665139;1.0486624;-0.360000538;-0.00789113335;10;50.2166651;-0.533333;0;1.044444;1.00433245;1.00433283
23.257366;1.04866235;-0.600000105;-0.013153174;-0.572157667;-0.0125424924;1.04471537;1.04056881;-0.556051971;0.0132503845;50.2166647;4.21373062e-09;-0.0134601929;-0.599999709;-0.0266665258;1.04866239;-0.360000541;-0.00789210871;10;50.2166651;-0.533333;0;1.044444;1.00433246;1.00433284
23.258366;1.04866133;-0.600000102;-0.0131531815;-0.572158228;-0.0125425052;1.04471438;1.04056882;-0.556051966;0.0132503641;50.2166647;-2.42016907e-09;-0.0134585231;-0.59999972;-0.0266665376;1.04866138;-0.360000542;-0.00789208429;10;50.2166651;-0.533333;0;1.044444;1.00433247;1.00433284
23.259366;1.04866132;-0.600000098;-0.0131548553;-0.572158244;-0.0125440967;1.0447144;1.04056882;-0.556051961;0.0132487432;50.2166647;-8.87406392e-09;-0.0134585183;-0.599999733;-0.0266665489;1.04866136;-0.360000542;-0.00789306015;10;50.2166651;-0.533333;0;1.044444;1.00433248;1.00433285
23.260366;1.0486613;-0.600000094;-0.0131548616;-0.57215826;-0.0125441;1.04471341;1.04056783;-0.55605249;0.0132487379;50.2166637;-1.50184201e-08;-0.0134568456;-0.599999748;-0.0266665596;1.04866135;-0.36000054;-0.00789303621;10;50.2166641;-0.533333;0;1.044444;1.00433249;1.00433285
23.261366;1.04866128;-0.600000088;-0.0131565338;-0.572158275;-0.0125456936;1.04471342;1.04056785;-0.556052486;0.013247119;50.2166637;-2.07382091e-08;-0.0134568384;-0.599999764;-0.0266665693;1.04866133;-0.360000537;-0.00789401235;10;50.2166641;-0.533333;0;1.044444;1.00433251;1.00433286
23.262366;1.04866026;-0.600000081;-0.0131565382;-0.572158837;-0.0125457103;1.04471244;1.04056786;-0.556052482;0.0132471028;50.2166637;-2.59847765e-08;-0.0134551641;-0.599999783;-0.0266665782;1.0486603;-0.360000533;-0.00789398841;10;50.2166641;-0.533333;0;1.044444;1.00433252;1.00433286
23.263366;1.04866025;-0.600000071;-0.0131582081;-0.572158853;-0.0125473051;1.04471245;1.04056787;-0.556052478;0.0132454858;50.2166637;-3.078323e-08;-0.0134551566;-0.599999802;-0.0266665864;1.04866028;-0.360000529;-0.00789496427;10;50.2166641;-0.533333;0;1.044444;1.00433253;1.00433287
23.264366;1.04866024;-0.600000058;-0.0131582099;-0.57215887;-0.0125473112;1.04471147;1.04056689;-0.55605301;0.0132454842;50.2166637;-3.51809187e-08;-0.013453483;-0.599999823;-0.0266665941;1.04866025;-0.360000524;-0.00789493987;10;50.2166641;-0.533333;0;1.044444;1.00433255;1.00433287
23.265366;1.04866022;-0.600000043;-0.0131598769;-0.572158887;-0.0125489075;1.04471148;1.0405669;-0.556053008;0.0132438692;50.2166637;-3.92105825e-08;-0.0134534773;-0.599999845;-0.0266666014;1.04866022;-0.360000518;-0.0078959152;10;50.2166641;-0.533333;0;1.044444;1.00433256;1.00433288
23.266366;1.04865921;-0.600000025;-0.0131598755;-0.572159451;-0.0125489276;1.0447105;1.04056692;-0.556053007;0.0132438572;50.2166638;-4.29033924e-08;-0.0134518064;-0.599999868;-0.0266666084;1.04865919;-0.360000511;-0.00789589035;10;50.2166641;-0.533333;0;1.044444;1.00433258;1.00433288
23.267366;1.0486592;-0.600000004;-0.013161539;-0.572159469;-0.012550526;1.04471052;1.04056594;-0.556053541;0.0132422579;50.2166638;-4.62971637e-08;-0.0134518038;-0.599999891;-0.026666615;1.04865915;-0.360000504;-0.00789686548;10;50.2166641;-0.533333;0;1.044444;1.00433259;1.00433289
23.268366;1.0486592;-0.599999981;-0.0131615344;-0.572159488;-0.0125505364;1.04470954;1.04056596;-0.556053541;0.0132422496;50.2166638;-4.94112506e-08;-0.0134501363;-0.599999915;-0.0266666213;1.04865912;-0.360000496;-0.00789684086;10;50.2166641;-0.533333;0;1.044444;1.00433261;1.00433289
23.269366;1.04865919;-0.599999955;-0.0131631949;-0.572159508;-0.0125521375;1.04470957;1.04056598;-0.556053542;0.0132406417;50.2166638;-5.22147321e-08;-0.0134501376;-0.599999939;-0.0266666272;1.04865909;-0.360000489;-0.00789781679;10;50.2166641;-0.533333;0;1.044444;1.00433263;1.00433289
23.270366;1.04865819;-0.599999927;-0.0131631874;-0.572160074;-0.0125521627;1.04470859;1.040565;-0.556054078;0.0132406509;50.2166638;-5.46150851e-08;-0.0134484743;-0.599999961;-0.0266666329;1.04865805;-0.360000481;-0.00789779349;10;50.2166641;-0.533333;0;1.044444;1.00433265;1.00433289
23.271366;1.04865819;-0.599999897;-0.0131648451;-0.572160095;-0.0125537663;1.04470861;1.04056503;-0.55605408;0.0132390481;50.2166639;-5.64912781e-08;-0.01344848;-0.599999983;-0.0266666381;1.04865803;-0.360000474;-0.00789877102;10;50.2166641;-0.533333;0;1.044444;1.00433266;1.00433289
23.272366;1.04865819;-0.599999864;-0.0131648345;-0.572160116;-0.0125537815;1.04470764;1.04056505;-0.556054083;0.0132390497;50.2166639;-5.77522793e-08;-0.0134468212;-0.600000002;-0.0266666429;1.048658;-0.360000468;-0.00789874924;10;50.2166641;-0.533333;0;1.044444;1.00433268;1.00433289
23.273366;1.04865819;-0.599999831;-0.0131664888;-0.572160138;-0.0125553861;1.04470766;1.04056508;-0.556054085;0.0132374519;50.2166639;-5.83751346e-08;-0.0134468309;-0.600000019;-0.0266666472;1.04865797;-0.360000462;-0.00789972797;10;50.2166641;-0.533333;0;1.044444;1.00433271;1.00433289
23.274366;1.0486572;-0.599999796;-0.0131664751;-0.572160706;-0.0125554129;1.04470669;1.0405641;-0.556054623;0.0132374707;50.2166639;-5.84315479e-08;-0.0134451755;-0.600000032;-0.0266666508;1.04865695;-0.360000457;-0.007899707;10;50.2166641;-0.533333;0;1.044444;1.00433273;1.00433288
23.275366;1.0486572;-0.599999761;-0.0131681268;-0.572160728;-0.0125570164;1.04470671;1.04056412;-0.556054626;0.0132358773;50.216664;-5.80808916e-08;-0.0134451882;-0.600000043;-0.0266666536;1.04865693;-0.360000453;-0.00790068606;10;50.2166641;-0.533333;0;1.044444;1.00433275;1.00433288
23.276366;1.04865721;-0.599999726;-0.0131681112;-0.57216075;-0.0125570291;1.04470574;1.04056415;-0.556054628;0.0132358878;50.216664;-5.74787325e-08;-0.0134435355;-0.600000051;-0.0266666555;1.04865692;-0.36000045;-0.00790066483;10;50.216664;-0.533333;0;1.044444;1.00433278;1.00433288
23.277366;1.04865722;-0.599999691;-0.0131697619;-0.572160771;-0.0125586292;1.04470576;1.04056317;-0.556055163;0.0132343115;50.216664;-5.66844576e-08;-0.0134435507;-0.600000056;-0.0266666564;1.0486569;-0.360000448;-0.007901643;10;50.216664;-0.533333;0;1.044444;1.00433281;1.00433288
23.278366;1.04865623;-0.599999657;-0.0131697459;-0.572161336;-0.0125586497;1.04470479;1.04056319;-0.556055164;0.0132343261;50.216664;-5.56414649e-08;-0.0134419005;-0.600000059;-0.0266666561;1.04865589;-0.360000447;-0.00790162031;10;50.216664;-0.533333;0;1.044444;1.00433283;1.00433288
23.279366;1.04865624;-0.599999623;-0.013171397;-0.572161354;-0.0125602447;1.04470482;1.04056321;-0.556055163;0.0132327411;50.2166641;-5.41818875e-08;-0.0134419179;-0.60000006;-0.0266666546;1.04865589;-0.360000448;-0.00790259664;10;50.216664;-0.533333;0;1.044444;1.00433286;1.00433288
23.280366;1.04865625;-0.59999959;-0.0131713819;-0.572161371;-0.0125602477;1.04470384;1.04056223;-0.556055696;0.0132327724;50.2166641;-5.20735326e-08;-0.0134402695;-0.600000059;-0.0266666517;1.04865588;-0.36000045;-0.00790257203;10;50.216664;-0.533333;0;1.044444;1.00433289;1.00433288
23.281366;1.04865626;-0.599999558;-0.0131730343;-0.572161386;-0.0125618374;1.04470387;1.04056224;-0.556055692;0.0132311913;50.2166641;-4.91402776e-08;-0.0134402887;-0.600000057;-0.0266666474;1.04865588;-0.360000454;-0.00790354671;10;50.216664;-0.533333;0;1.044444;1.00433292;1.00433288
23.282366;1.04865527;-0.599999526;-0.0131730214;-0.572161945;-0.0125618474;1.0447029;1.04056226;-0.556055688;0.013231214;50.2166641;-4.53706313e-08;-0.013438642;-0.600000054;-0.0266666418;1.04865488;-0.360000459;-0.00790352107;10;50.216664;-0.533333;0;1.044444;1.00433295;1.00433288
23.283366;1.04865527;-0.599999495;-0.0131746766;-0.572161957;-0.0125634329;1.04470293;1.04056227;-0.556055682;0.0132312385;50.2166642;-4.0921431e-08;-0.013438663;-0.600000049;-0.0266666352;1.04865488;-0.360000465;-0.00790449557;10;50.216664;-0.533333;0;1.044444;1.00433297;1.00433288
23.284366;1.04865528;-0.599999465;-0.0131746669;-0.572161967;-0.0125634273;1.04470195;1.04056129;-0.55605621;0.0132296758;50.2166642;-3.60169612e-08;-0.0134370183;-0.600000044;-0.0266666279;1.04865488;-0.360000472;-0.00790447063;10;50.216664;-0.533333;0;1.044444;1.004333;1.00433289
23.285366;1.04865529;-0.599999436;-0.0131763258;-0.572161975;-0.0125650097;1.04470197;1.0405613;-0.556056202;0.0132297035;50.2166642;-3.0829077e-08;-0.0134370413;-0.600000037;-0.0266666202;1.04865489;-0.360000481;-0.00790544659;10;50.216664;-0.533333;0;1.044444;1.00433303;1.00433289
23.286366;1.0486543;-0.599999408;-0.0131763199;-0.572162527;-0.0125650137;1.04470099;1.04056132;-0.556056194;0.0132281306;50.2166642;-2.54286145e-08;-0.0134353988;-0.60000003;-0.0266666126;1.0486539;-0.360000489;-0.00790542374;10;50.216664;-0.533333;0;1.044444;1.00433305;1.00433289
23.287366;1.04865431;-0.599999381;-0.0131779828;-0.572162531;-0.0125665942;1.04470101;1.04056033;-0.556056719;0.013228173;50.2166642;-1.98300817e-08;-0.0134354245;-0.600000021;-0.0266666049;1.04865391;-0.360000499;-0.00790640239;10;50.216664;-0.533333;0;1.044444;1.00433307;1.00433289
23.288366;1.04865432;-0.599999355;-0.0131779813;-0.572162534;-0.0125665847;1.04470002;1.04056034;-0.556056709;0.0132266015;50.2166642;-1.40726001e-08;-0.013433785;-0.600000011;-0.0266665973;1.04865392;-0.360000509;-0.00790638286;10;50.216664;-0.533333;0;1.044444;1.00433309;1.00433289
23.289366;1.04865433;-0.59999933;-0.0131796487;-0.572162534;-0.012568164;1.04470003;1.04056034;-0.5560567;0.0132266322;50.2166643;-8.25349733e-09;-0.0134338137;-0.600000001;-0.0266665897;1.04865393;-0.36000052;-0.00790736556;10;50.216664;-0.533333;0;1.044444;1.00433311;1.00433289
23.290366;1.04865334;-0.599999306;-0.0131796516;-0.572163077;-0.0125681653;1.04469903;1.04055935;-0.556057225;0.013225074;50.2166643;-2.5064568e-09;-0.013433844;-0.599999989;-0.0266665823;1.04865295;-0.36000053;-0.00790735081;10;50.216664;-0.533333;0;1.044444;1.00433312;1.00433289
23.291366;1.04865335;-0.599999283;-0.0131796566;-0.572163073;-0.0125681541;1.04469903;1.04055935;-0.556057216;0.013225105;50.2166643;3.00321591e-09;-0.013432209;-0.599999975;-0.0266665751;1.04865296;-0.36000054;-0.00790733875;10;50.216664;-0.533333;0;1.044444;1.00433314;1.00433289
23.292366;1.04865336;-0.599999259;-0.0131813301;-0.572163068;-0.0125697318;1.04469803;1.04055936;-0.556057206;0.0132235341;50.2166643;8.03271137e-09;-0.0134322417;-0.599999961;-0.0266665683;1.04865298;-0.360000549;-0.0079083294;10;50.216664;-0.533333;0;1.044444;1.00433315;1.00433289
23.293366;1.04865337;-0.599999236;-0.0131813386;-0.572163061;-0.0125697197;1.04469803;1.04055935;-0.556057196;0.0132235649;50.2166643;1.22526814e-08;-0.0134306085;-0.599999946;-0.0266665615;1.048653;-0.360000556;-0.00790832272;10;50.216664;-0.533333;0;1.044444;1.00433315;1.00433289
23.294366;1.04865237;-0.599999213;-0.0131830152;-0.572163599;-0.012571309;1.04469702;1.04055835;-0.556057721;0.0132220062;50.2166643;1.53553287e-08;-0.0134306424;-0.599999929;-0.0266665548;1.04865203;-0.360000561;-0.00790931876;10;50.216664;-0.533333;0;1.044444;1.00433316;1.00433289
23.295366;1.04865238;-0.599999189;-0.0131830265;-0.57216359;-0.0125712975;1.04469702;1.04055835;-0.556057712;0.0132220357;50.2166643;1.71874782e-08;-0.0134290093;-0.599999912;-0.026666548;1.04865205;-0.360000565;-0.0079093176;10;50.216664;-0.533333;0;1.044444;1.00433317;1.00433289
23.296366;1.04865238;-0.599999166;-0.0131847057;-0.57216358;-0.0125728761;1.04469601;1.04055834;-0.556057703;0.0132204625;50.2166643;1.77943835e-08;-0.0134290422;-0.599999894;-0.0266665411;1.04865208;-0.360000565;-0.00791031933;10;50.216664;-0.533333;0;1.044444;1.00433317;1.00433289
23.297366;1.04865238;-0.599999144;-0.0131847195;-0.572163568;-0.0125728661;1.044696;1.04055733;-0.556058229;0.0132205022;50.2166643;1.73893315e-08;-0.013427407;-0.599999876;-0.0266665337;1.04865211;-0.360000562;-0.00791032401;10;50.216664;-0.533333;0;1.044444;1.00433317;1.00433289
23.298366;1.04865138;-0.599999122;-0.0131864014;-0.5721641;-0.012574458;1.04469499;1.04055732;-0.55605822;0.0132189256;50.2166643;1.62767543e-08;-0.0134274367;-0.599999857;-0.0266665256;1.04865115;-0.360000556;-0.00791133157;10;50.216664;-0.533333;0;1.044444;1.00433318;1.00433289
23.299366;1.04865138;-0.599999101;-0.0131864182;-0.572164085;-0.0125744492;1.04469498;1.04055731;-0.556058211;0.0132189485;50.2166643;1.47493141e-08;-0.0134257976;-0.599999839;-0.0266665164;1.04865118;-0.360000546;-0.0079113419;10;50.216664;-0.533333;0;1.044444;1.00433318;1.0043329
23.300366;1.04865137;-0.59999908;-0.0131881031;-0.572164069;-0.0125760303;1.04469398;1.04055631;-0.556058735;0.0132173803;50.2166643;1.30248633e-08;-0.0134258232;-0.599999821;-0.0266665057;1.04865121;-0.360000533;-0.00791235477;10;50.2166641;-0.533333;0;1.044444;1.00433318;1.0043329
23.301366;1.04865137;-0.599999061;-0.0131881229;-0.57216405;-0.0125760226;1.04469397;1.0405563;-0.556058724;0.0132173988;50.2166643;1.12376444e-08;-0.0134241802;-0.599999803;-0.0266664935;1.04865125;-0.360000517;-0.00791236994;10;50.2166641;-0.533333;0;1.044444;1.00433318;1.00433291
23.302366;1.04865036;-0.599999044;-0.0131898108;-0.572164576;-0.0125776167;1.04469296;1.04055629;-0.556058712;0.0132158132;50.2166643;9.44151264e-09;-0.0134242023;-0.599999787;-0.0266664798;1.04865028;-0.360000499;-0.00791338722;10;50.2166641;-0.533333;0;1.044444;1.00433318;1.00433292
23.303366;1.04865036;-0.599999028;-0.0131898333;-0.572164555;-0.0125776096;1.04469296;1.04055629;-0.556058699;0.0132158269;50.2166642;7.65073356e-09;-0.0134225564;-0.599999771;-0.0266664649;1.04865031;-0.360000478;-0.00791340652;10;50.2166641;-0.533333;0;1.044444;1.00433318;1.00433293
23.304366;1.04865035;-0.599999015;-0.0131915237;-0.572164534;-0.0125791916;1.04469196;1.04055528;-0.556059219;0.0132158509;50.2166642;5.92674019e-09;-0.0134225758;-0.599999757;-0.026666449;1.04865034;-0.360000456;-0.0079144278;10;50.2166641;-0.533333;0;1.044444;1.00433318;1.00433294
23.305366;1.04865035;-0.599999004;-0.0131915483;-0.572164511;-0.0125791839;1.04469197;1.04055528;-0.556059204;0.0132142583;50.2166642;4.40871059e-09;-0.0134209271;-0.599999743;-0.0266664324;1.04865037;-0.360000431;-0.00791445108;10;50.2166641;-0.533333;0;1.044444;1.00433318;1.00433296
23.306366;1.04864934;-0.599998997;-0.0131932402;-0.572165035;-0.0125807767;1.04469197;1.04055528;-0.556059187;0.0132142653;50.2166642;3.25559687e-09;-0.0134209438;-0.599999732;-0.0266664154;1.0486494;-0.360000403;-0.00791547629;10;50.2166641;-0.533333;0;1.044444;1.00433318;1.00433298
23.307366;1.04864933;-0.599998992;-0.0131932661;-0.572165011;-0.0125807671;1.04469098;1.04055427;-0.556059706;0.0132126815;50.2166642;2.56881659e-09;-0.0134192925;-0.599999722;-0.0266663986;1.04864943;-0.360000374;-0.00791550335;10;50.2166641;-0.533333;0;1.044444;1.00433318;1.004333
23.308366;1.04864933;-0.59999899;-0.0131949589;-0.572164988;-0.0125823457;1.04469099;1.04055427;-0.556059688;0.0132126851;50.2166642;2.33716925e-09;-0.0134193066;-0.599999714;-0.0266663824;1.04864945;-0.360000342;-0.00791653207;10;50.2166641;-0.533333;0;1.044444;1.00433318;1.00433302
23.309366;1.04864933;-0.599998992;-0.0131949849;-0.572164964;-0.0125823341;1.04468999;1.04055427;-0.556059671;0.0132110856;50.2166642;2.43701677e-09;-0.0134193191;-0.599999707;-0.0266663671;1.04864947;-0.360000309;-0.00791656223;10;50.2166642;-0.533333;0;1.044444;1.00433318;1.00433304
23.310366;1.04864832;-0.599998997;-0.0131966773;-0.572165486;-0.0125839231;1.04469;1.04055427;-0.556059654;0.0132110864;50.2166642;2.67949933e-09;-0.0134176632;-0.599999702;-0.026666353;1.04864849;-0.360000275;-0.00791759356;10;50.2166642;-0.533333;0;1.044444;1.00433318;1.00433306
23.311366;1.04864832;-0.599999004;-0.0131967024;-0.572165463;-0.0125839104;1.04468902;1.04055327;-0.556060171;0.0132094968;50.2166642;2.85287102e-09;-0.0134176718;-0.599999697;-0.02666634;1.04864851;-0.360000239;-0.00791762579;10;50.2166642;-0.533333;0;1.044444;1.00433318;1.00433309
23.312366;1.04864832;-0.599999015;-0.0131967267;-0.572165441;-0.0125838979;1.04468903;1.04055327;-0.556060155;0.0132094944;50.2166642;2.78383734e-09;-0.0134160114;-0.599999693;-0.0266663283;1.04864853;-0.360000203;-0.00791765876;10;50.2166642;-0.533333;0;1.044444;1.00433317;1.00433311
23.313366;1.04864831;-0.599999027;-0.0131984165;-0.572165418;-0.0125854757;1.04468804;1.04055328;-0.55606014;0.0132078883;50.2166642;2.41274635e-09;-0.0134160154;-0.599999689;-0.0266663178;1.04864854;-0.360000167;-0.00791869246;10;50.2166643;-0.533333;0;1.044444;1.00433317;1.00433314
23.314366;1.04864731;-0.599999042;-0.0131984382;-0.572165941;-0.0125854777;1.04468805;1.04055228;-0.556060659;0.0132078947;50.2166642;1.7686284e-09;-0.0134143504;-0.599999687;-0.0266663088;1.04864755;-0.360000131;-0.00791872696;10;50.2166643;-0.533333;0;1.044444;1.00433317;1.00433317
23.315366;1.04864731;-0.599999059;-0.0132001245;-0.572165919;-0.0125870592;1.04468706;1.04055228;-0.556060644;0.0132062847;50.2166642;8.69263181e-10;-0.0134143499;-0.599999685;-0.0266663017;1.04864755;-0.360000096;-0.00791976219;10;50.2166643;-0.533333;0;1.044444;1.00433316;1.00433319
23.316366;1.0486473;-0.599999076;-0.0132001418;-0.572165896;-0.0125870536;1.04468708;1.04055229;-0.556060628;0.0132062746;50.2166642;-2.9603693e-10;-0.0134126809;-0.599999685;-0.0266662965;1.04864755;-0.360000062;-0.00791979791;10;50.2166643;-0.533333;0;1.044444;1.00433316;1.00433322
23.317366;1.0486473;-0.599999095;-0.013201823;-0.572165872;-0.0125886397;1.04468609;1.04055129;-0.556061148;0.0132046737;50.2166642;-1.7066748e-09;-0.0134126766;-0.599999685;-0.0266662936;1.04864755;-0.360000029;-0.00792083369;10;50.2166644;-0.533333;0;1.044444;1.00433316;1.00433325
23.318366;1.0486463;-0.599999114;-0.0132018345;-0.572166394;-0.0125886513;1.0446861;1.0405513;-0.556061132;0.0132046603;50.2166642;-3.29000272e-09;-0.0134110038;-0.599999686;-0.0266662933;1.04864655;-0.359999997;-0.00792086905;10;50.2166644;-0.533333;0;1.044444;1.00433316;1.00433328
23.319366;1.0486463;-0.599999134;-0.0132035095;-0.572166369;-0.0125902431;1.04468511;1.04055131;-0.556061116;0.0132030437;50.2166642;-4.95491116e-09;-0.0134109956;-0.599999687;-0.0266662957;1.04864654;-0.359999967;-0.00792190357;10;50.2166644;-0.533333;0;1.044444;1.00433316;1.00433331
23.320366;1.0486463;-0.599999155;-0.0132035148;-0.572166343;-0.0125902486;1.04468512;1.04055132;-0.5560611;0.0132030272;50.2166642;-6.61382102e-09;-0.0134093186;-0.599999689;-0.0266663012;1.04864653;-0.359999939;-0.0079219369;10;50.2166644;-0.533333;0;1.044444;1.00433317;1.00433334
23.321366;1.04864629;-0.599999176;-0.0132051837;-0.572166317;-0.0125918465;1.04468412;1.04055033;-0.556061619;0.0132030218;50.2166642;-8.16761183e-09;-0.013409306;-0.599999691;-0.0266663099;1.04864652;-0.359999911;-0.00792296875;10;50.2166645;-0.533333;0;1.044444;1.00433317;1.00433337
23.322366;1.04864529;-0.599999198;-0.013205183;-0.572166834;-0.0125918704;1.04468413;1.04055034;-0.556061604;0.0132014003;50.2166642;-9.50582363e-09;-0.0134076244;-0.599999693;-0.0266663221;1.0486455;-0.359999886;-0.00792299886;10;50.2166645;-0.533333;0;1.044444;1.00433317;1.0043334
23.323366;1.04864529;-0.599999221;-0.0132068463;-0.572166805;-0.0125934749;1.04468313;1.04055035;-0.556061591;0.0132013789;50.2166642;-1.0548979e-08;-0.0134076071;-0.599999695;-0.0266663376;1.04864548;-0.359999862;-0.00792402704;10;50.2166645;-0.533333;0;1.044444;1.00433318;1.00433342
23.324366;1.04864529;-0.599999245;-0.0132068405;-0.572166776;-0.0125934932;1.04468313;1.04054936;-0.556062113;0.013199767;50.2166642;-1.12866451e-08;-0.0134075876;-0.599999697;-0.0266663564;1.04864545;-0.359999839;-0.00792405316;10;50.2166645;-0.533333;0;1.044444;1.00433318;1.00433344
23.325366;1.0486453;-0.599999271;-0.0132084988;-0.572166746;-0.0125951037;1.04468213;1.04054938;-0.556062101;0.0131997423;50.2166642;-1.17685316e-08;-0.0134058992;-0.599999699;-0.0266663785;1.04864543;-0.35999982;-0.00792507709;10;50.2166645;-0.533333;0;1.044444;1.00433319;1.00433346
23.326366;1.0486443;-0.599999298;-0.0132084883;-0.572167261;-0.0125951399;1.04468212;1.04054939;-0.556062091;0.0131981144;50.2166642;-1.20530963e-08;-0.0134058756;-0.599999702;-0.0266664034;1.0486444;-0.359999802;-0.00792509873;10;50.2166645;-0.533333;0;1.044444;1.00433319;1.00433348
23.327366;1.0486443;-0.599999326;-0.0132101422;-0.57216723;-0.0125967561;1.04468111;1.04054941;-0.556062083;0.0131980866;50.2166642;-1.2156501e-08;-0.0134041831;-0.599999704;-0.0266664309;1.04864437;-0.359999788;-0.00792611789;10;50.2166645;-0.533333;0;1.044444;1.0043332;1.0043335
23.328366;1.04864431;-0.599999355;-0.0132101272;-0.572167198;-0.0125967852;1.0446811;1.04054843;-0.55606261;0.0131964684;50.2166642;-1.20438832e-08;-0.0134041553;-0.599999707;-0.0266664607;1.04864434;-0.359999776;-0.00792613438;10;50.2166645;-0.533333;0;1.044444;1.00433321;1.00433351
23.329366;1.04864431;-0.599999385;-0.0132101102;-0.572167166;-0.0125968161;1.04468109;1.04054845;-0.556062606;0.0131964381;50.2166641;-1.16726561e-08;-0.0134024589;-0.599999711;-0.0266664922;1.0486443;-0.359999768;-0.00792614794;10;50.2166645;-0.533333;0;1.044444;1.00433322;1.00433352
23.330366;1.04864331;-0.599999416;-0.0132117577;-0.572167677;-0.0125984497;1.04468008;1.04054847;-0.556062604;0.0131948053;50.2166641;-1.10547898e-08;-0.0134024275;-0.599999716;-0.026666525;1.04864327;-0.359999763;-0.00792715831;10;50.2166645;-0.533333;0;1.044444;1.00433322;1.00433353
23.331366;1.04864332;-0.599999448;-0.0132117366;-0.572167643;-0.0125984825;1.04468006;1.04054749;-0.556063137;0.0131947864;50.2166641;-1.02794153e-08;-0.013400728;-0.599999721;-0.0266665584;1.04864324;-0.359999761;-0.00792716527;10;50.2166645;-0.533333;0;1.044444;1.00433323;1.00433354
23.332366;1.04864332;-0.59999948;-0.0132133803;-0.572167608;-0.0126001049;1.04467905;1.04054752;-0.556063137;0.0131931531;50.2166641;-9.48296269e-09;-0.0134006944;-0.599999728;-0.0266665919;1.04864321;-0.359999762;-0.00792816868;10;50.2166645;-0.533333;0;1.044444;1.00433323;1.00433355
23.333366;1.04864332;-0.599999514;-0.0132133558;-0.572167573;-0.0126001375;1.04467904;1.04054755;-0.556063137;0.0131931219;50.2166641;-8.80328328e-09;-0.0133989934;-0.599999736;-0.0266666249;1.04864319;-0.359999766;-0.00792816847;10;50.2166645;-0.533333;0;1.044444;1.00433324;1.00433356
23.334366;1.04864332;-0.599999548;-0.0132149969;-0.572167537;-0.0126017588;1.04467803;1.04054757;-0.556063139;0.0131930917;50.2166641;-8.33980512e-09;-0.0133989591;-0.599999745;-0.0266666571;1.04864316;-0.359999772;-0.00792916469;10;50.2166645;-0.533333;0;1.044444;1.00433324;1.00433356
23.335366;1.04864232;-0.599999582;-0.0132149708;-0.572168048;-0.0126018015;1.04467802;1.0405466;-0.556063675;0.013191474;50.2166641;-8.13743136e-09;-0.0133972586;-0.599999757;-0.026666688;1.04864213;-0.35999978;-0.0079291576;10;50.2166645;-0.533333;0;1.044444;1.00433325;1.00433356
23.336366;1.04864232;-0.599999616;-0.0132166114;-0.572168013;-0.0126034201;1.04467702;1.04054663;-0.556063677;0.0131914472;50.2166641;-8.2185517e-09;-0.0133972257;-0.59999977;-0.0266667176;1.04864211;-0.359999789;-0.00793014764;10;50.2166645;-0.533333;0;1.044444;1.00433325;1.00433357
23.337366;1.04864233;-0.59999965;-0.0132165858;-0.572167979;-0.0126034478;1.04467701;1.04054666;-0.556063679;0.0131898209;50.2166641;-8.64480036e-09;-0.013397194;-0.599999784;-0.0266667458;1.04864209;-0.359999799;-0.00793013539;10;50.2166645;-0.533333;0;1.044444;1.00433326;1.00433357
23.338366;1.04864233;-0.599999684;-0.0132182278;-0.572167946;-0.0126050635;1.04467601;1.04054569;-0.556064215;0.0131898117;50.2166641;-9.54377833e-09;-0.0133954971;-0.599999799;-0.0266667727;1.04864207;-0.359999809;-0.0079311214;10;50.2166645;-0.533333;0;1.044444;1.00433326;1.00433357
23.339366;1.04864133;-0.599999718;-0.0132182045;-0.572168461;-0.0126051002;1.04467601;1.04054572;-0.556064216;0.0131881909;50.2166641;-1.10766665e-08;-0.013395468;-0.599999814;-0.0266667982;1.04864105;-0.35999982;-0.00793110615;10;50.2166645;-0.533333;0;1.044444;1.00433327;1.00433357
23.340366;1.04864133;-0.599999752;-0.0132198493;-0.572168431;-0.0126067126;1.04467502;1.04054575;-0.556064217;0.0131881749;50.2166641;-1.34131011e-08;-0.0133937733;-0.59999983;-0.0266668224;1.04864103;-0.35999983;-0.00793209001;10;50.2166645;-0.533333;0;1.044444;1.00433327;1.00433357
23.341366;1.04864132;-0.599999786;-0.0132198291;-0.572168404;-0.0126067337;1.04467502;1.04054578;-0.556064218;0.0131865607;50.2166642;-1.67630714e-08;-0.0133937459;-0.599999845;-0.0266668452;1.04864101;-0.35999984;-0.00793207325;10;50.2166645;-0.533333;0;1.044444;1.00433328;1.00433357
23.342366;1.04864132;-0.599999819;-0.0132198107;-0.572168378;-0.0126067525;1.04467403;1.0405448;-0.556064753;0.0131865644;50.2166642;-2.13974987e-08;-0.0133920524;-0.59999986;-0.0266668665;1.04864099;-0.359999849;-0.00793205606;10;50.2166645;-0.533333;0;1.044444;1.00433328;1.00433357
23.343366;1.04864032;-0.599999851;-0.0132214608;-0.572168898;-0.0126083703;1.04467404;1.04054482;-0.556064754;0.0131849577;50.2166642;-2.75768042e-08;-0.0133920258;-0.599999875;-0.0266668865;1.04863998;-0.359999858;-0.00793303871;10;50.2166645;-0.533333;0;1.044444;1.00433328;1.00433357
23.344366;1.04864031;-0.599999883;-0.0132214461;-0.572168875;-0.0126083844;1.04467304;1.04054485;-0.556064755;0.0131849566;50.2166642;-3.54369217e-08;-0.0133903327;-0.599999888;-0.0266669052;1.04863996;-0.359999866;-0.00793302157;10;50.2166645;-0.533333;0;1.044444;1.00433328;1.00433357
23.345366;1.0486403;-0.599999915;-0.0132231003;-0.572168853;-0.0126099856;1.04467305;1.04054386;-0.55606529;0.0131849723;50.2166642;-4.49478408e-08;-0.0133903064;-0.5999999;-0.0266669223;1.04863994;-0.359999873;-0.00793400502;10;50.2166645;-0.533333;0;1.044444;1.00433329;1.00433357
23.346366;1.04864029;-0.599999946;-0.0132230901;-0.572168832;-0.0126099956;1.04467306;1.04054388;-0.556065292;0.0131833777;50.2166642;-5.59813809e-08;-0.0133886134;-0.59999991;-0.0266669378;1.04863992;-0.35999988;-0.00793398933;10;50.2166644;-0.533333;0;1.044444;1.00433329;1.00433357
23.347366;1.04863928;-0.599999977;-0.0132247489;-0.572169358;-0.0126116055;1.04467206;1.0405439;-0.556065294;0.0131833886;50.2166642;-6.84144801e-08;-0.013388587;-0.599999919;-0.0266669515;1.04863891;-0.359999886;-0.00793497447;10;50.2166644;-0.533333;0;1.044444;1.00433329;1.00433357
23.348366;1.04863926;-0.600000007;-0.0132247431;-0.572169339;-0.0126116131;1.04467207;1.04054391;-0.556065297;0.0131818013;50.2166642;-8.2159194e-08;-0.0133885605;-0.599999926;-0.0266669633;1.04863889;-0.359999892;-0.00793496024;10;50.2166644;-0.533333;0;1.044444;1.00433329;1.00433357
23.349366;1.04863924;-0.600000036;-0.0132264059;-0.572169321;-0.0126132094;1.04467107;1.04054292;-0.556065834;0.0131818314;50.2166642;-9.71058959e-08;-0.013386867;-0.599999931;-0.0266669731;1.04863888;-0.359999899;-0.0079359463;10;50.2166644;-0.533333;0;1.044444;1.0043333;1.00433357
23.350366;1.04863922;-0.600000064;-0.0132264037;-0.572169304;-0.0126132162;1.04467108;1.04054292;-0.556065837;0.0131802496;50.2166642;-1.13079786e-07;-0.0133868397;-0.599999934;-0.0266669807;1.04863886;-0.359999905;-0.00793593225;10;50.2166644;-0.533333;0;1.044444;1.0043333;1.00433357
23.351366;1.0486382;-0.600000091;-0.0132280697;-0.572169836;-0.0126148245;1.04467008;1.04054292;-0.55606584;0.0131802715;50.2166643;-1.29875687e-07;-0.013385145;-0.599999936;-0.0266669859;1.04863785;-0.359999912;-0.00793691767;10;50.2166643;-0.533333;0;1.044444;1.0043333;1.00433357
23.352366;1.04863818;-0.600000116;-0.0132280705;-0.572169824;-0.0126148317;1.04467008;1.04054192;-0.556066378;0.0131787058;50.2166643;-1.47319618e-07;-0.0133851163;-0.599999938;-0.0266669884;1.04863784;-0.359999919;-0.0079369022;10;50.2166643;-0.533333;0;1.044444;1.0043333;1.00433357
