time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.353366;1.04863815;-0.60000014;-0.0132297392;-0.572169815;-0.0126164287;1.04466908;1.04054192;-0.556066381;0.0131787305;50.2166643;-1.65264723e-07;-0.0133834202;-0.599999939;-0.0266669882;1.04863783;-0.359999926;-0.00793788566;10;50.2166643;-0.533333;0;1.044444;1.0043333;1.00433356
23.354366;1.04863812;-0.600000162;-0.0132297423;-0.572169809;-0.0126164372;1.04466907;1.04054191;-0.556066383;0.0131771544;50.2166643;-1.83532967e-07;-0.0133833904;-0.599999939;-0.0266669853;1.04863782;-0.359999934;-0.00793786805;10;50.2166643;-0.533333;0;1.044444;1.0043333;1.00433356
23.355366;1.04863808;-0.600000183;-0.0132297464;-0.572169806;-0.0126164467;1.04466807;1.04054189;-0.556066384;0.0131771802;50.2166643;-2.01915469e-07;-0.0133816937;-0.599999939;-0.0266669799;1.04863781;-0.359999943;-0.00793784948;10;50.2166642;-0.533333;0;1.044444;1.0043333;1.00433356
23.356366;1.04863705;-0.600000204;-0.013231418;-0.572170353;-0.0126180585;1.04466806;1.04054088;-0.556066918;0.0131772186;50.2166643;-2.20239589e-07;-0.0133816637;-0.599999938;-0.0266669721;1.04863681;-0.359999953;-0.00793883016;10;50.2166642;-0.533333;0;1.044444;1.0043333;1.00433355
23.357366;1.04863701;-0.600000224;-0.0132314237;-0.572170359;-0.0126180701;1.04466706;1.04054086;-0.556066917;0.0131756419;50.2166643;-2.38407832e-07;-0.0133799672;-0.599999935;-0.0266669621;1.04863681;-0.359999963;-0.00793881033;10;50.2166642;-0.533333;0;1.044444;1.0043333;1.00433354
23.358366;1.04863697;-0.600000244;-0.0132330968;-0.572170369;-0.0126196721;1.04466705;1.04054083;-0.556066914;0.0131756656;50.2166643;-2.56377194e-07;-0.0133799378;-0.599999931;-0.0266669501;1.04863681;-0.359999974;-0.00793979026;10;50.2166642;-0.533333;0;1.044444;1.0043333;1.00433353
23.359366;1.04863693;-0.600000265;-0.0132331045;-0.572170385;-0.0126196855;1.04466605;1.04054081;-0.55606691;0.0131740859;50.2166643;-2.74102212e-07;-0.0133799091;-0.599999926;-0.0266669363;1.04863681;-0.359999985;-0.00793977025;10;50.2166642;-0.533333;0;1.044444;1.00433329;1.00433352
23.360366;1.04863589;-0.600000285;-0.0132347803;-0.572170951;-0.0126213006;1.04466604;1.04053978;-0.556065838;0.0131741185;50.2166643;-2.91469404e-07;-0.0133782146;-0.59999992;-0.0266669206;1.04863581;-0.359999996;-0.0079407506;10;50.2166642;-0.533333;0;1.044444;1.00433329;1.00433351
23.361366;1.04863584;-0.600000304;-0.013234791;-0.572170975;-0.0126213139;1.04466604;1.04053975;-0.556065833;0.0131725348;50.2166643;-3.0824591e-07;-0.0133781877;-0.599999912;-0.0266669031;1.04863582;-0.360000007;-0.00794073161;10;50.2166642;-0.533333;0;1.044444;1.00433328;1.0043335
23.362366;1.0486358;-0.600000323;-0.0132364703;-0.572171003;-0.0126229156;1.04466503;1.04053972;-0.556065827;0.0131725509;50.2166643;-3.24084005e-07;-0.013376495;-0.599999902;-0.0266668841;1.04863583;-0.360000017;-0.00794171343;10;50.2166642;-0.533333;0;1.044444;1.00433328;1.00433349
23.363366;1.04863576;-0.600000341;-0.0132364849;-0.572171034;-0.0126229266;1.04466502;1.04053869;-0.556066355;0.0131709762;50.2166643;-3.38612167e-07;-0.0133764696;-0.599999891;-0.0266668637;1.04863583;-0.360000026;-0.00794169617;10;50.2166641;-0.533333;0;1.044444;1.00433327;1.00433348
23.364366;1.04863472;-0.600000358;-0.0132381679;-0.572171614;-0.0126245372;1.04466402;1.04053866;-0.556066351;0.0131709889;50.2166643;-3.51517934e-07;-0.0133747776;-0.599999879;-0.0266668425;1.04863484;-0.360000034;-0.00794267996;10;50.2166641;-0.533333;0;1.044444;1.00433326;1.00433347
23.365366;1.04863468;-0.600000374;-0.0132381859;-0.572171649;-0.0126245447;1.04466401;1.04053863;-0.556066347;0.013171;50.2166643;-3.6255195e-07;-0.0133747523;-0.599999865;-0.0266668206;1.04863485;-0.36000004;-0.00794266513;10;50.2166641;-0.533333;0;1.044444;1.00433326;1.00433346
23.366366;1.04863464;-0.600000388;-0.013238205;-0.572171685;-0.0126245504;1.044663;1.0405386;-0.556066346;0.0131694078;50.2166643;-3.71559145e-07;-0.01337306;-0.59999985;-0.0266667984;1.04863486;-0.360000044;-0.00794265206;10;50.2166641;-0.533333;0;1.044444;1.00433325;1.00433345
23.367366;1.04863461;-0.600000402;-0.0132398915;-0.572171721;-0.0126261438;1.04466298;1.04053757;-0.556066882;0.0131694279;50.2166643;-3.78562259e-07;-0.0133730343;-0.599999834;-0.0266667757;1.04863486;-0.360000045;-0.00794364113;10;50.2166641;-0.533333;0;1.044444;1.00433324;1.00433344
23.368366;1.04863357;-0.600000415;-0.0132399117;-0.572172302;-0.0126261586;1.04466197;1.04053753;-0.556066885;0.0131678316;50.2166643;-3.83754228e-07;-0.0133730085;-0.599999816;-0.0266667523;1.04863387;-0.360000045;-0.00794363267;10;50.2166641;-0.533333;0;1.044444;1.00433323;1.00433343
23.369366;1.04863354;-0.600000427;-0.0132415989;-0.572172338;-0.0126277492;1.04466196;1.0405375;-0.556066891;0.0131678347;50.2166643;-3.87347187e-07;-0.0133713163;-0.599999798;-0.0266667281;1.04863388;-0.360000043;-0.00794462691;10;50.2166641;-0.533333;0;1.044444;1.00433322;1.00433343
23.370366;1.04863351;-0.600000439;-0.0132416196;-0.572172372;-0.0126277493;1.04466094;1.04053646;-0.556067432;0.0131662461;50.2166643;-3.89426888e-07;-0.0133712913;-0.599999779;-0.026666703;1.04863389;-0.36000004;-0.00794462408;10;50.2166641;-0.533333;0;1.044444;1.00433322;1.00433342
23.371366;1.04863349;-0.600000451;-0.0132433071;-0.572172406;-0.0126293378;1.04466093;1.04053642;-0.556067441;0.013166244;50.2166643;-3.89953682e-07;-0.0133696004;-0.599999759;-0.0266666769;1.04863389;-0.360000037;-0.00794562436;10;50.216664;-0.533333;0;1.044444;1.00433321;1.00433342
23.372366;1.04863346;-0.600000464;-0.0132433279;-0.572172439;-0.0126293359;1.04466091;1.04053638;-0.556067452;0.0131646378;50.2166642;-3.88810297e-07;-0.0133695776;-0.599999739;-0.02666665;1.0486339;-0.360000034;-0.00794562786;10;50.216664;-0.533333;0;1.044444;1.0043332;1.00433342
23.373366;1.04863244;-0.600000477;-0.0132450154;-0.572173016;-0.0126309347;1.0446599;1.04053635;-0.556067463;0.0131646311;50.2166642;-3.85782254e-07;-0.0133678899;-0.599999718;-0.0266666225;1.0486329;-0.360000031;-0.00794663464;10;50.216664;-0.533333;0;1.044444;1.0043332;1.00433342
23.374366;1.04863241;-0.600000489;-0.0132450361;-0.572173047;-0.0126309313;1.04465988;1.04053531;-0.556068009;0.0131646354;50.2166642;-3.80568575e-07;-0.013367871;-0.599999697;-0.0266665945;1.0486329;-0.360000028;-0.00794664468;10;50.216664;-0.533333;0;1.044444;1.00433319;1.00433343
23.375366;1.04863239;-0.600000501;-0.0132450566;-0.572173077;-0.0126309273;1.04465887;1.04053527;-0.556068021;0.0131630239;50.2166642;-3.72871185e-07;-0.0133661881;-0.599999677;-0.0266665662;1.0486329;-0.360000025;-0.00794665791;10;50.216664;-0.533333;0;1.044444;1.00433319;1.00433343
23.376366;1.04863238;-0.600000512;-0.0132467437;-0.572173106;-0.012632512;1.04465886;1.04053523;-0.556068034;0.0131630128;50.2166642;-3.62491485e-07;-0.0133661744;-0.599999656;-0.026666538;1.04863289;-0.360000022;-0.00794767419;10;50.216664;-0.533333;0;1.044444;1.00433318;1.00433344
23.377366;1.04863136;-0.600000522;-0.0132467642;-0.572173679;-0.0126325185;1.04465784;1.04053519;-0.556068048;0.0131613986;50.2166642;-3.49416895e-07;-0.0133661631;-0.599999635;-0.0266665099;1.04863189;-0.360000019;-0.00794769326;10;50.216664;-0.533333;0;1.044444;1.00433318;1.00433345
23.378366;1.04863135;-0.60000053;-0.0132484513;-0.572173706;-0.0126341014;1.04465783;1.04053415;-0.556068597;0.0131613971;50.2166642;-3.33851667e-07;-0.0133644871;-0.599999614;-0.026666482;1.04863188;-0.360000015;-0.00794871473;10;50.216664;-0.533333;0;1.044444;1.00433318;1.00433345
23.379366;1.04863133;-0.600000538;-0.0132484721;-0.572173733;-0.0126340938;1.04465681;1.04053411;-0.556068612;0.0131597795;50.2166642;-3.16109673e-07;-0.0133644795;-0.599999594;-0.0266664543;1.04863188;-0.360000012;-0.00794873817;10;50.2166639;-0.533333;0;1.044444;1.00433317;1.00433346
23.380366;1.04863132;-0.600000543;-0.0132501596;-0.572173758;-0.0126356744;1.0446568;1.04053408;-0.556068629;0.0131597618;50.2166641;-2.96462356e-07;-0.0133628065;-0.599999575;-0.0266664267;1.04863187;-0.360000009;-0.00794976308;10;50.2166639;-0.533333;0;1.044444;1.00433317;1.00433347
23.381366;1.04863032;-0.600000546;-0.0132501807;-0.572174329;-0.0126356765;1.04465579;1.04053304;-0.55606918;0.0131581531;50.2166641;-2.7512516e-07;-0.0133628014;-0.599999557;-0.0266663992;1.04863087;-0.360000006;-0.00794978895;10;50.2166639;-0.533333;0;1.044444;1.00433317;1.00433347
23.382366;1.04863031;-0.600000548;-0.0132518688;-0.572174351;-0.012637255;1.04465578;1.04053301;-0.556069198;0.0131581317;50.2166641;-2.52386182e-07;-0.0133611304;-0.599999541;-0.0266663718;1.04863086;-0.360000005;-0.00795081524;10;50.2166639;-0.533333;0;1.044444;1.00433317;1.00433347
23.383366;1.0486303;-0.600000547;-0.0132518903;-0.572174372;-0.0126372432;1.04465577;1.04053299;-0.556069217;0.0131581086;50.2166641;-2.2872048e-07;-0.0133611266;-0.599999526;-0.0266663445;1.04863086;-0.360000004;-0.00795084141;10;50.2166639;-0.533333;0;1.044444;1.00433317;1.00433348
23.384366;1.0486303;-0.600000544;-0.0132519115;-0.572174391;-0.0126372307;1.04465476;1.04053296;-0.556069238;0.0131564823;50.216664;-2.04751393e-07;-0.0133594563;-0.599999513;-0.0266663175;1.04863086;-0.360000005;-0.00795086697;10;50.2166639;-0.533333;0;1.044444;1.00433317;1.00433348
23.385366;1.04863029;-0.600000538;-0.0132535986;-0.572174407;-0.012638807;1.04465475;1.04053194;-0.556069793;0.0131564694;50.216664;-1.81100098e-07;-0.0133594528;-0.599999502;-0.0266662912;1.04863086;-0.360000007;-0.00795189154;10;50.2166639;-0.533333;0;1.044444;1.00433317;1.00433348
23.386366;1.04862929;-0.60000053;-0.0132536177;-0.572174967;-0.0126388055;1.04465374;1.04053192;-0.556069815;0.0131548413;50.216664;-1.58286278e-07;-0.0133594492;-0.599999492;-0.0266662657;1.04862985;-0.36000001;-0.00795191478;10;50.2166639;-0.533333;0;1.044444;1.00433317;1.00433348
23.387366;1.04862928;-0.600000519;-0.0132553016;-0.572174978;-0.0126403811;1.04465374;1.04053191;-0.556069836;0.0131548147;50.2166639;-1.3670319e-07;-0.0133577786;-0.599999484;-0.0266662415;1.04862985;-0.360000014;-0.00795293636;10;50.2166639;-0.533333;0;1.044444;1.00433318;1.00433348
23.388366;1.04862928;-0.600000504;-0.0132553163;-0.572174988;-0.0126403674;1.04465273;1.04053089;-0.556070391;0.0131531987;50.2166639;-1.16611635e-07;-0.0133577747;-0.599999478;-0.0266662186;1.04862985;-0.360000019;-0.00795295592;10;50.2166639;-0.533333;0;1.044444;1.00433318;1.00433348
23.389366;1.04862928;-0.600000487;-0.0132569948;-0.572174995;-0.0126419433;1.04465272;1.04053088;-0.556070411;0.0131531716;50.2166639;-9.81643591e-08;-0.0133561042;-0.599999474;-0.0266661971;1.04862985;-0.360000025;-0.00795397315;10;50.2166639;-0.533333;0;1.044444;1.00433319;1.00433348
23.390366;1.04862827;-0.600000466;-0.0132570036;-0.572175546;-0.0126419423;1.04465172;1.04053088;-0.55607043;0.0131515429;50.2166639;-8.14442647e-08;-0.0133561005;-0.599999471;-0.026666177;1.04862885;-0.360000032;-0.00795398778;10;50.2166639;-0.533333;0;1.044444;1.0043332;1.00433348
23.391366;1.04862827;-0.600000442;-0.0132586759;-0.57217555;-0.0126435196;1.04465172;1.04053087;-0.556070447;0.0131515162;50.2166638;-6.65031581e-08;-0.0133544303;-0.599999469;-0.0266661584;1.04862886;-0.360000039;-0.00795499959;10;50.2166639;-0.533333;0;1.044444;1.00433321;1.00433348
23.392366;1.04862827;-0.600000415;-0.0132586784;-0.572175553;-0.0126435087;1.04465072;1.04052986;-0.556070996;0.0131515027;50.2166638;-5.34157496e-08;-0.0133544272;-0.599999468;-0.0266661414;1.04862886;-0.360000045;-0.00795500855;10;50.2166639;-0.533333;0;1.044444;1.00433322;1.00433348
23.393366;1.04862826;-0.600000385;-0.0132586777;-0.572175554;-0.0126434995;1.04465072;1.04052986;-0.556071009;0.0131498759;50.2166638;-4.22981924e-08;-0.0133527576;-0.599999468;-0.026666126;1.04862886;-0.360000051;-0.00795501478;10;50.2166639;-0.533333;0;1.044444;1.00433323;1.00433348
23.394366;1.04862826;-0.600000354;-0.0132603405;-0.572175555;-0.0126450819;1.04465073;1.04052986;-0.556071019;0.0131498521;50.2166638;-3.32694031e-08;-0.0133527551;-0.599999469;-0.0266661124;1.04862885;-0.360000056;-0.00795601848;10;50.2166638;-0.533333;0;1.044444;1.00433325;1.00433348
23.395366;1.04862726;-0.600000321;-0.0132603337;-0.572176101;-0.0126450898;1.04464974;1.04052986;-0.556071028;0.0131482283;50.2166638;-2.64404179e-08;-0.0133527529;-0.59999947;-0.0266661007;1.04862785;-0.36000006;-0.00795601993;10;50.2166638;-0.533333;0;1.044444;1.00433326;1.00433348
23.396366;1.04862726;-0.600000287;-0.013261991;-0.572176101;-0.0126466776;1.04464975;1.04052886;-0.556071568;0.0131482211;50.2166638;-2.19598451e-08;-0.0133510844;-0.59999947;-0.0266660912;1.04862785;-0.360000064;-0.0079570194;10;50.2166638;-0.533333;0;1.044444;1.00433328;1.00433348
23.397366;1.04862726;-0.600000251;-0.0132619794;-0.5721761;-0.0126466789;1.04464876;1.04052886;-0.556071571;0.0131466019;50.2166637;-2.00160122e-08;-0.0133510828;-0.59999947;-0.0266660839;1.04862785;-0.360000067;-0.00795701719;10;50.2166638;-0.533333;0;1.044444;1.0043333;1.00433348
23.398366;1.04862726;-0.600000216;-0.0132636324;-0.5721761;-0.0126482717;1.04464877;1.04052885;-0.556071572;0.0131465873;50.2166637;-2.07470739e-08;-0.0133494148;-0.59999947;-0.0266660789;1.04862785;-0.360000069;-0.00795801353;10;50.2166638;-0.533333;0;1.044444;1.00433332;1.00433347
23.399366;1.04862626;-0.60000018;-0.0132636174;-0.572176646;-0.0126482891;1.04464779;1.04052885;-0.55607157;0.0131465756;50.2166637;-2.41599637e-08;-0.0133494137;-0.599999469;-0.0266660759;1.04862684;-0.360000071;-0.00795800857;10;50.2166638;-0.533333;0;1.044444;1.00433334;1.00433347
23.400366;1.04862627;-0.600000144;-0.013263601;-0.572176647;-0.0126482957;1.04464781;1.04052785;-0.556072099;0.0131449777;50.2166637;-3.01467831e-08;-0.013347746;-0.599999468;-0.0266660747;1.04862684;-0.360000072;-0.00795800247;10;50.2166638;-0.533333;0;1.044444;1.00433336;1.00433347
23.401366;1.04862627;-0.600000108;-0.0132652503;-0.57217665;-0.0126498924;1.04464683;1.04052785;-0.556072091;0.0131449715;50.2166637;-3.85262572e-08;-0.013347745;-0.599999467;-0.0266660746;1.04862683;-0.360000073;-0.0079589955;10;50.2166638;-0.533333;0;1.044444;1.00433339;1.00433347
23.402366;1.04862628;-0.600000072;-0.013265232;-0.572176653;-0.0126499;1.04464685;1.04052785;-0.556072081;0.0131433662;50.2166637;-4.90255847e-08;-0.013347744;-0.599999465;-0.026666075;1.04862683;-0.360000074;-0.00795898799;10;50.2166638;-0.533333;0;1.044444;1.00433341;1.00433346
23.403366;1.04862529;-0.600000037;-0.0132668795;-0.572177201;-0.0126515088;1.04464688;1.04052684;-0.556072604;0.0131433778;50.2166637;-6.12688326e-08;-0.0133460765;-0.599999462;-0.0266660755;1.04862582;-0.360000075;-0.00795998021;10;50.2166638;-0.533333;0;1.044444;1.00433344;1.00433346
23.404366;1.0486253;-0.600000003;-0.0132668596;-0.572177205;-0.0126515154;1.0446459;1.04052684;-0.556072589;0.0131417768;50.2166637;-7.48335093e-08;-0.0133460756;-0.59999946;-0.0266660758;1.04862582;-0.360000077;-0.0079599723;10;50.2166638;-0.533333;0;1.044444;1.00433347;1.00433346
23.405366;1.04862531;-0.599999969;-0.0132685056;-0.57217721;-0.0126531104;1.04464593;1.04052684;-0.556072573;0.0131417794;50.2166636;-8.93032585e-08;-0.0133444082;-0.599999458;-0.0266660755;1.04862581;-0.360000078;-0.00796096429;10;50.2166638;-0.533333;0;1.044444;1.0043335;1.00433346
23.406366;1.04862533;-0.599999937;-0.0132684844;-0.572177214;-0.0126531144;1.04464495;1.04052683;-0.556072556;0.0131417833;50.2166646;-1.04258914e-07;-0.0133444075;-0.599999457;-0.0266660746;1.04862581;-0.36000008;-0.00796095625;10;50.2166648;-0.533333;0;1.044444;1.00433354;1.00433346
23.407366;1.04862534;-0.599999907;-0.0132701292;-0.572177219;-0.0126547059;1.04464498;1.04052582;-0.556073073;0.013140199;50.2166646;-1.19254474e-07;-0.0133427403;-0.599999457;-0.0266660733;1.0486258;-0.360000083;-0.0079619484;10;50.2166649;-0.533333;0;1.044444;1.00433357;1.00433346
23.408366;1.04862436;-0.599999879;-0.0132701068;-0.572177769;-0.0126547177;1.044644;1.04052582;-0.556073055;0.0131402043;50.2166646;-1.33842802e-07;-0.01334274;-0.599999458;-0.0266660715;1.0486248;-0.360000086;-0.00796194112;10;50.2166649;-0.533333;0;1.044444;1.00433361;1.00433345
23.409366;1.04862437;-0.599999853;-0.013270084;-0.572177773;-0.012654715;1.04464403;1.04052581;-0.556073037;0.0131386079;50.2166646;-1.47658909e-07;-0.0133427403;-0.59999946;-0.0266660693;1.0486248;-0.36000009;-0.00796193481;10;50.2166649;-0.533333;0;1.044444;1.00433364;1.00433345
23.410366;1.04862439;-0.599999831;-0.0132717274;-0.572177775;-0.0126562992;1.04464305;1.0405258;-0.55607302;0.0131386129;50.2166646;-1.6049058e-07;-0.0133410752;-0.599999464;-0.0266660668;1.0486248;-0.360000094;-0.00796292983;10;50.2166649;-0.533333;0;1.044444;1.00433368;1.00433344
23.411366;1.04862441;-0.599999811;-0.0132717037;-0.572177777;-0.0126562917;1.04464307;1.04052479;-0.556073539;0.0131370283;50.2166646;-1.7226036e-07;-0.013341078;-0.59999947;-0.0266660637;1.0486248;-0.3600001;-0.0079629264;10;50.2166649;-0.533333;0;1.044444;1.00433371;1.00433343
23.412366;1.04862344;-0.599999793;-0.0132733465;-0.572178324;-0.0126578838;1.04464308;1.04052478;-0.556073523;0.0131370321;50.2166647;-1.82943267e-07;-0.013339416;-0.599999479;-0.0266660601;1.0486238;-0.360000106;-0.00796392472;10;50.2166649;-0.533333;0;1.044444;1.00433375;1.00433341
23.413366;1.04862346;-0.599999779;-0.0132733226;-0.572178325;-0.0126578727;1.0446421;1.04052477;-0.556073509;0.0131370353;50.2166647;-1.92525117e-07;-0.0133394229;-0.59999949;-0.0266660559;1.04862381;-0.360000114;-0.007963925;10;50.2166649;-0.533333;0;1.044444;1.00433378;1.0043334
23.414366;1.04862349;-0.599999768;-0.0132749657;-0.572178325;-0.0126594498;1.0446421;1.04052376;-0.556074029;0.0131354491;50.2166647;-2.01068085e-07;-0.0133377656;-0.599999504;-0.0266660513;1.04862382;-0.360000123;-0.00796492745;10;50.216665;-0.533333;0;1.044444;1.00433382;1.00433338
23.415366;1.04862352;-0.59999976;-0.0132749427;-0.572178325;-0.0126594372;1.04464111;1.04052375;-0.556074018;0.0131354518;50.2166647;-2.08798577e-07;-0.0133377774;-0.599999521;-0.0266660463;1.04862383;-0.360000134;-0.00796493218;10;50.216665;-0.533333;0;1.044444;1.00433385;1.00433336
23.416366;1.04862355;-0.599999754;-0.0132749204;-0.572178325;-0.0126594247;1.04464111;1.04052374;-0.556074007;0.0131338528;50.2166647;-2.16057315e-07;-0.0133377913;-0.599999539;-0.0266660409;1.04862385;-0.360000147;-0.00796493911;10;50.216665;-0.533333;0;1.044444;1.00433389;1.00433334
23.417366;1.04862258;-0.599999751;-0.0132765656;-0.572178869;-0.0126610146;1.04464011;1.04052372;-0.556073997;0.0131338561;50.2166647;-2.23116966e-07;-0.0133361404;-0.59999956;-0.0266660352;1.04862287;-0.36000016;-0.00796594798;10;50.216665;-0.533333;0;1.044444;1.00433392;1.00433332
23.418366;1.04862261;-0.599999751;-0.0132765449;-0.572178868;-0.0126610046;1.0446401;1.04052271;-0.556074522;0.0131322708;50.2166648;-2.3005572e-07;-0.0133361575;-0.599999582;-0.0266660293;1.04862289;-0.360000175;-0.00796595838;10;50.216665;-0.533333;0;1.044444;1.00433395;1.0043333
23.419366;1.04862264;-0.599999751;-0.0132781914;-0.572178868;-0.012662586;1.0446401;1.0405227;-0.556074514;0.0131322755;50.2166648;-2.3681401e-07;-0.013334509;-0.599999606;-0.0266660231;1.04862291;-0.36000019;-0.00796696987;10;50.216665;-0.533333;0;1.044444;1.00433398;1.00433327
23.420366;1.04862267;-0.599999754;-0.0132781721;-0.572178867;-0.0126625805;1.04463909;1.04052268;-0.556074506;0.013132281;50.2166648;-2.43337117e-07;-0.0133345284;-0.599999631;-0.0266660168;1.04862293;-0.360000206;-0.007966982;10;50.216665;-0.533333;0;1.044444;1.004334;1.00433325
23.421366;1.04862171;-0.599999758;-0.0132798205;-0.572179412;-0.0126641795;1.04463908;1.04052266;-0.556074498;0.0131306857;50.2166648;-2.49608589e-07;-0.0133328821;-0.599999657;-0.0266660109;1.04862195;-0.360000221;-0.00796799434;10;50.216665;-0.533333;0;1.044444;1.00433403;1.00433322
23.422366;1.04862174;-0.599999765;-0.0132798032;-0.572179411;-0.0126641802;1.04463807;1.04052165;-0.556075025;0.0131307056;50.2166648;-2.55548228e-07;-0.0133329034;-0.599999684;-0.0266660059;1.04862198;-0.360000237;-0.00796800639;10;50.216665;-0.533333;0;1.044444;1.00433405;1.00433319
23.423366;1.04862177;-0.599999773;-0.0132797874;-0.572179411;-0.0126641842;1.04463805;1.04052163;-0.556075016;0.0131291121;50.2166648;-2.60930152e-07;-0.0133329252;-0.59999971;-0.0266660023;1.048622;-0.360000252;-0.00796801765;10;50.216665;-0.533333;0;1.044444;1.00433406;1.00433317
23.424366;1.04862181;-0.599999783;-0.01328144;-0.572179411;-0.0126657806;1.04463704;1.04052161;-0.556075007;0.013129121;50.2166649;-2.65423572e-07;-0.013331281;-0.599999736;-0.0266660002;1.04862203;-0.360000267;-0.00796902776;10;50.216665;-0.533333;0;1.044444;1.00433407;1.00433314
23.425366;1.04862184;-0.599999796;-0.0132814278;-0.572179412;-0.0126657906;1.04463702;1.0405216;-0.556074998;0.0131275288;50.2166649;-2.68711409e-07;-0.0133313037;-0.599999761;-0.0266659997;1.04862206;-0.360000281;-0.00796903664;10;50.216665;-0.533333;0;1.044444;1.00433408;1.00433311
23.426366;1.04862087;-0.59999981;-0.0132830839;-0.572179959;-0.0126674046;1.044636;1.04052058;-0.556075522;0.0131275516;50.2166649;-2.70599103e-07;-0.01332966;-0.599999785;-0.0266660004;1.0486211;-0.360000294;-0.0079700445;10;50.216665;-0.533333;0;1.044444;1.00433408;1.00433308
23.427366;1.0486209;-0.599999825;-0.0132830751;-0.57217996;-0.0126674193;1.04463598;1.04052057;-0.556075513;0.0131275621;50.2166649;-2.71056131e-07;-0.0133296833;-0.599999808;-0.0266660023;1.04862113;-0.360000307;-0.00797005166;10;50.216665;-0.533333;0;1.044444;1.00433408;1.00433306
23.428366;1.04862093;-0.599999842;-0.0132847343;-0.572179962;-0.0126690251;1.04463596;1.04052055;-0.556075504;0.0131259712;50.2166649;-2.70158926e-07;-0.0133280402;-0.59999983;-0.026666005;1.04862117;-0.36000032;-0.00797105839;10;50.216665;-0.533333;0;1.044444;1.00433408;1.00433303
23.429366;1.04862095;-0.59999986;-0.0132847281;-0.572179964;-0.012669043;1.04463494;1.04052054;-0.556075496;0.0131259821;50.2166649;-2.67978504e-07;-0.0133280638;-0.599999851;-0.0266660086;1.04862121;-0.360000334;-0.00797106487;10;50.216665;-0.533333;0;1.044444;1.00433407;1.00433301
23.430366;1.04861997;-0.599999879;-0.0132847232;-0.572180512;-0.0126690744;1.04463491;1.04051953;-0.556076023;0.013124404;50.2166649;-2.64515037e-07;-0.0133280874;-0.599999871;-0.0266660128;1.04862025;-0.360000348;-0.00797107117;10;50.216665;-0.533333;0;1.044444;1.00433405;1.00433299
23.431366;1.04862;-0.599999898;-0.0132863862;-0.572180515;-0.0126706843;1.04463389;1.04051951;-0.556076015;0.0131244153;50.216665;-2.59698661e-07;-0.013326444;-0.59999989;-0.0266660176;1.04862029;-0.360000362;-0.00797207739;10;50.216665;-0.533333;0;1.044444;1.00433404;1.00433297
23.432366;1.04862002;-0.599999918;-0.0132863839;-0.572180519;-0.012670706;1.04463386;1.0405195;-0.556076007;0.0131244268;50.216665;-2.53404676e-07;-0.0133264666;-0.59999991;-0.0266660233;1.04862033;-0.360000377;-0.00797208362;10;50.216665;-0.533333;0;1.044444;1.00433402;1.00433295
23.433366;1.04862004;-0.599999939;-0.0132880495;-0.572180524;-0.0126723181;1.04463284;1.04051849;-0.556076534;0.0131228496;50.216665;-2.45467599e-07;-0.0133248215;-0.599999929;-0.02666603;1.04862038;-0.360000393;-0.0079730899;10;50.216665;-0.533333;0;1.044444;1.004334;1.00433294
23.434366;1.04862005;-0.599999961;-0.0132880495;-0.572180529;-0.0126723414;1.04463281;1.04051847;-0.556076527;0.0131228617;50.216665;-2.35701472e-07;-0.0133248416;-0.599999949;-0.0266660379;1.04862042;-0.36000041;-0.00797309621;10;50.216665;-0.533333;0;1.044444;1.00433398;1.00433293
23.435366;1.04861907;-0.599999982;-0.0132897172;-0.572181082;-0.0126739659;1.04463279;1.04051846;-0.556076521;0.0131212724;50.216665;-2.23919516e-07;-0.01332486;-0.599999968;-0.026666047;1.04861946;-0.360000426;-0.0079741025;10;50.216665;-0.533333;0;1.044444;1.00433396;1.00433292
23.436366;1.04861909;-0.600000003;-0.0132897189;-0.572181089;-0.0126739883;1.04463176;1.04051845;-0.556076516;0.0131212853;50.2166651;-2.09932208e-07;-0.0133232097;-0.599999988;-0.0266660574;1.0486195;-0.360000443;-0.00797410873;10;50.2166649;-0.533333;0;1.044444;1.00433393;1.00433291
23.437366;1.0486191;-0.600000022;-0.013289721;-0.572181097;-0.0126740091;1.04463173;1.04051743;-0.556077046;0.0131197093;50.2166651;-1.93540486e-07;-0.0133232241;-0.600000007;-0.0266660694;1.04861954;-0.36000046;-0.00797411485;10;50.2166649;-0.533333;0;1.044444;1.00433391;1.0043329
23.438366;1.04861912;-0.600000041;-0.0132913901;-0.572181106;-0.012675617;1.0446307;1.04051741;-0.556077044;0.0131197226;50.2166651;-1.74583636e-07;-0.0133215699;-0.600000027;-0.0266660832;1.04861958;-0.360000478;-0.00797512076;10;50.2166649;-0.533333;0;1.044444;1.00433389;1.0043329
23.439366;1.04861813;-0.600000057;-0.0132913928;-0.572181661;-0.012675645;1.04463067;1.0405174;-0.556077043;0.0131197358;50.2166651;-1.5303215e-07;-0.0133215805;-0.600000047;-0.026666099;1.04861862;-0.360000495;-0.00797512623;10;50.2166649;-0.533333;0;1.044444;1.00433387;1.0043329
23.440366;1.04861815;-0.600000071;-0.0132930622;-0.572181673;-0.0126772476;1.04462964;1.04051738;-0.556077042;0.013118147;50.2166651;-1.29052508e-07;-0.0133199228;-0.600000066;-0.0266661169;1.04861865;-0.360000512;-0.00797613088;10;50.2166649;-0.533333;0;1.044444;1.00433385;1.00433291
23.441366;1.04861816;-0.600000082;-0.013293065;-0.572181685;-0.012677258;1.04462961;1.04051637;-0.556077578;0.0131181721;50.2166652;-1.03020554e-07;-0.0133199304;-0.600000083;-0.0266661367;1.04861869;-0.360000529;-0.00797613425;10;50.2166649;-0.533333;0;1.044444;1.00433384;1.00433291
23.442366;1.04861817;-0.600000091;-0.0132930679;-0.572181698;-0.0126772658;1.04462958;1.04051635;-0.556079182;0.0131165823;50.2166652;-7.54945438e-08;-0.0133199366;-0.600000099;-0.0266661585;1.04861872;-0.360000544;-0.00797613597;10;50.2166649;-0.533333;0;1.044444;1.00433382;1.00433292
23.443366;1.04861818;-0.600000096;-0.0132947377;-0.572181711;-0.0126788604;1.04462856;1.04051634;-0.556079183;0.013116594;50.2166652;-4.71301728e-08;-0.0133182746;-0.600000111;-0.0266661821;1.04861875;-0.360000558;-0.00797713589;10;50.2166649;-0.533333;0;1.044444;1.00433381;1.00433293
23.444366;1.04861719;-0.600000099;-0.0132947411;-0.57218227;-0.0126788751;1.04462853;1.04051632;-0.556079185;0.0131150037;50.2166652;-1.85631536e-08;-0.0133182777;-0.60000012;-0.0266662073;1.04861778;-0.36000057;-0.00797713409;10;50.2166649;-0.533333;0;1.044444;1.0043338;1.00433295
23.445366;1.04861719;-0.600000098;-0.0132964118;-0.572182283;-0.0126804648;1.0446275;1.04051531;-0.556079721;0.0131150275;50.2166653;9.64581339e-09;-0.0133166125;-0.600000125;-0.0266662339;1.0486178;-0.36000058;-0.00797813083;10;50.2166648;-0.533333;0;1.044444;1.00433379;1.00433296
23.446366;1.0486172;-0.600000095;-0.0132964168;-0.572182294;-0.0126804632;1.04462748;1.0405153;-0.556079723;0.0131150385;50.2166653;3.70087639e-08;-0.0133166121;-0.600000125;-0.0266662615;1.04861782;-0.360000588;-0.00797812643;10;50.2166648;-0.533333;0;1.044444;1.00433378;1.00433298
23.447366;1.04861719;-0.60000009;-0.0132980895;-0.572182304;-0.0126820496;1.04462646;1.04051529;-0.556079725;0.0131134475;50.2166653;6.31500095e-08;-0.0133166101;-0.600000122;-0.0266662896;1.04861785;-0.360000595;-0.00797912126;10;50.2166648;-0.533333;0;1.044444;1.00433378;1.004333
23.448366;1.04861719;-0.600000084;-0.0132980971;-0.572182312;-0.0126820455;1.04462644;1.04051529;-0.556079728;0.0131134582;50.2166653;8.78609611e-08;-0.0133149398;-0.600000114;-0.0266663179;1.04861786;-0.3600006;-0.0079791157;10;50.2166648;-0.533333;0;1.044444;1.00433377;1.00433302
23.449366;1.04861618;-0.600000076;-0.0132981063;-0.572182865;-0.012682053;1.04462642;1.04051428;-0.556080265;0.0131118798;50.2166654;1.11064234e-07;-0.0133149347;-0.600000103;-0.0266663462;1.04861688;-0.360000604;-0.00797911013;10;50.2166648;-0.533333;0;1.044444;1.00433377;1.00433304
23.451366;1.04861615;-0.600000062;-0.0132997969;-0.572182874;-0.0126836322;1.0446254;1.04051428;-0.556080271;0.0131119019;50.2166654;1.52712409e-07;-0.0133132542;-0.60000007;-0.0266664011;1.0486169;-0.36000061;-0.00798010043;10;50.2166647;-0.533333;0;1.044444;1.00433376;1.00433308
23.452366;1.04861612;-0.600000057;-0.0133014777;-0.572182877;-0.0126852164;1.04462439;1.04051428;-0.556080273;0.0131103119;50.2166655;1.70992304e-07;-0.0133115794;-0.600000049;-0.0266664267;1.04861691;-0.360000612;-0.00798109695;10;50.2166647;-0.533333;0;1.044444;1.00433376;1.00433311
23.453366;1.0486151;-0.600000053;-0.013301493;-0.572183423;-0.0126852231;1.04462438;1.04051328;-0.556080808;0.0131103368;50.2166655;1.87516038e-07;-0.0133115705;-0.600000026;-0.0266664506;1.04861592;-0.360000614;-0.00798109473;10;50.2166647;-0.533333;0;1.044444;1.00433376;1.00433313
23.454366;1.04861507;-0.600000052;-0.0133015092;-0.572183424;-0.0126852175;1.04462338;1.04051329;-0.556080807;0.013108748;50.2166655;2.02280024e-07;-0.0133115612;-0.600000002;-0.0266664725;1.04861592;-0.360000616;-0.00798109399;10;50.2166647;-0.533333;0;1.044444;1.00433376;1.00433315
23.456366;1.04861501;-0.600000055;-0.0133032092;-0.572183424;-0.0126867951;1.04462338;1.04051331;-0.5560808;0.0131087759;50.2166656;2.26379127e-07;-0.0133098734;-0.599999949;-0.0266665103;1.04861593;-0.36000062;-0.0079820976;10;50.2166647;-0.533333;0;1.044444;1.00433376;1.0043332
23.457366;1.04861498;-0.60000006;-0.0133048924;-0.572183423;-0.0126883787;1.04462238;1.04051233;-0.556081329;0.0131072012;50.2166656;2.35522081e-07;-0.0133081944;-0.599999922;-0.0266665263;1.04861592;-0.360000623;-0.00798310209;10;50.2166647;-0.533333;0;1.044444;1.00433376;1.00433322
23.458366;1.04861395;-0.600000068;-0.013304908;-0.572183966;-0.0126883851;1.04462239;1.04051235;-0.556081324;0.0131072157;50.2166656;2.42500032e-07;-0.0133081808;-0.599999894;-0.0266665403;1.04861492;-0.360000627;-0.00798310835;10;50.2166647;-0.533333;0;1.044444;1.00433376;1.00433324
23.459366;1.04861393;-0.600000077;-0.013306589;-0.572183963;-0.0126899693;1.04462139;1.04051237;-0.556081318;0.013105628;50.2166656;2.47083307e-07;-0.0133081659;-0.599999867;-0.0266665522;1.04861492;-0.360000631;-0.00798411638;10;50.2166647;-0.533333;0;1.044444;1.00433376;1.00433327
23.460366;1.0486139;-0.600000089;-0.0133066014;-0.572183959;-0.0126899646;1.0446214;1.04051139;-0.556081848;0.013105654;50.2166657;2.49109189e-07;-0.0133064833;-0.599999841;-0.0266665621;1.04861492;-0.360000635;-0.00798412622;10;50.2166647;-0.533333;0;1.044444;1.00433376;1.00433329
23.461366;1.04861387;-0.600000102;-0.013306612;-0.572183953;-0.0126899606;1.04462141;1.04051142;-0.556081844;0.0131040649;50.2166657;2.48588913e-07;-0.0133064667;-0.599999816;-0.0266665701;1.04861491;-0.36000064;-0.00798413799;10;50.2166647;-0.533333;0;1.044444;1.00433375;1.00433331
23.462366;1.04861385;-0.600000116;-0.0133082871;-0.572183947;-0.0126915467;1.04462041;1.04051145;-0.556081841;0.0131040762;50.2166657;2.45677624e-07;-0.0133047829;-0.599999791;-0.0266665765;1.04861491;-0.360000645;-0.00798515184;10;50.2166647;-0.533333;0;1.044444;1.00433375;1.00433332
23.463366;1.04861283;-0.600000131;-0.013308294;-0.572184485;-0.012691556;1.04462042;1.04051148;-0.55608184;0.0131040861;50.2166657;2.4057617e-07;-0.0133047658;-0.599999768;-0.0266665813;1.04861391;-0.36000065;-0.00798516787;10;50.2166647;-0.533333;0;1.044444;1.00433375;1.00433334
23.464366;1.04861281;-0.600000146;-0.013309966;-0.572184476;-0.0126931428;1.04461943;1.04051051;-0.556082373;0.0131025054;50.2166657;2.33485917e-07;-0.0133047487;-0.599999746;-0.0266665849;1.04861391;-0.360000653;-0.00798618607;10;50.2166647;-0.533333;0;1.044444;1.00433375;1.00433335
23.465366;1.04861279;-0.600000161;-0.0133099704;-0.572184466;-0.0126931401;1.04461944;1.04051055;-0.556082374;0.0131025126;50.2166657;2.24588255e-07;-0.0133030651;-0.599999725;-0.0266665872;1.04861391;-0.360000655;-0.00798620625;10;50.2166647;-0.533333;0;1.044444;1.00433375;1.00433337
23.466366;1.04861278;-0.600000176;-0.013309974;-0.572184455;-0.0126931374;1.04461845;1.04051058;-0.556082376;0.0131009168;50.2166657;2.14006819e-07;-0.0133030485;-0.599999706;-0.0266665885;1.04861391;-0.360000656;-0.00798622808;10;50.2166646;-0.533333;0;1.044444;1.00433375;1.00433338
23.467366;1.04861176;-0.60000019;-0.0133116438;-0.572184988;-0.0126947363;1.04461847;1.04051062;-0.55608238;0.0131009217;50.2166657;2.01791027e-07;-0.0133013658;-0.599999688;-0.0266665888;1.04861291;-0.360000653;-0.0079872512;10;50.2166646;-0.533333;0;1.044444;1.00433376;1.00433339
23.468366;1.04861175;-0.600000203;-0.0133116467;-0.572184975;-0.0126947339;1.04461848;1.04050965;-0.556082919;0.013100938;50.2166657;1.87958677e-07;-0.0133013503;-0.599999671;-0.0266665884;1.04861291;-0.360000648;-0.00798727526;10;50.2166646;-0.533333;0;1.044444;1.00433376;1.0043334
23.469366;1.04861175;-0.600000215;-0.013313316;-0.572184961;-0.0126963211;1.0446175;1.04050969;-0.556082925;0.0130993385;50.2166657;1.72567845e-07;-0.0132996691;-0.599999655;-0.0266665875;1.04861291;-0.360000641;-0.00798829992;10;50.2166646;-0.533333;0;1.044444;1.00433376;1.00433341
23.470366;1.04861174;-0.600000225;-0.0133133186;-0.572184946;-0.0126963192;1.04461752;1.04050972;-0.556082931;0.0130993392;50.2166657;1.55765169e-07;-0.0132996557;-0.599999639;-0.0266665866;1.04861292;-0.360000631;-0.00798832486;10;50.2166646;-0.533333;0;1.044444;1.00433377;1.00433341
23.471366;1.04861173;-0.600000234;-0.0133133212;-0.57218493;-0.0126963175;1.04461653;1.04050976;-0.556082939;0.013097736;50.2166657;1.37811499e-07;-0.0132996436;-0.599999623;-0.0266665859;1.04861292;-0.360000618;-0.00798834972;10;50.2166647;-0.533333;0;1.044444;1.00433377;1.00433342
23.472366;1.04861072;-0.600000243;-0.0133149906;-0.572185459;-0.0126979177;1.04461655;1.04050879;-0.55608348;0.0130977447;50.2166657;1.19116326e-07;-0.013297966;-0.599999607;-0.026666586;1.04861192;-0.360000603;-0.00798937406;10;50.2166647;-0.533333;0;1.044444;1.00433378;1.00433343
23.473366;1.04861072;-0.600000251;-0.0133149936;-0.572185442;-0.012697917;1.04461657;1.04050882;-0.556083488;0.0130977381;50.2166657;1.00249219e-07;-0.0132979564;-0.59999959;-0.026666587;1.04861192;-0.360000586;-0.00798939738;10;50.2166647;-0.533333;0;1.044444;1.00433378;1.00433343
23.474366;1.04861071;-0.60000026;-0.0133166638;-0.572185425;-0.0126995064;1.04461559;1.04050885;-0.556083495;0.013096127;50.2166657;8.18420446e-08;-0.0132962816;-0.599999573;-0.0266665894;1.04861192;-0.360000567;-0.00799041921;10;50.2166647;-0.533333;0;1.044444;1.00433378;1.00433343
23.475366;1.0486107;-0.600000268;-0.013316668;-0.572185407;-0.0126995075;1.04461561;1.04050888;-0.556083502;0.0130961151;50.2166657;6.44210429e-08;-0.0132962749;-0.599999555;-0.0266665931;1.04861192;-0.360000545;-0.00799043911;10;50.2166647;-0.533333;0;1.044444;1.00433378;1.00433343
23.476366;1.0486107;-0.600000277;-0.0133183397;-0.57218539;-0.0127010988;1.04461463;1.04050791;-0.556084042;0.0130945117;50.2166657;4.83065671e-08;-0.0132962695;-0.599999538;-0.0266665983;1.04861192;-0.360000522;-0.00799145674;10;50.2166647;-0.533333;0;1.044444;1.00433378;1.00433343
23.477366;1.04860969;-0.600000287;-0.0133183455;-0.572185918;-0.0127011135;1.04461465;1.04050793;-0.556084046;0.0130944954;50.2166657;3.35974446e-08;-0.0132945987;-0.599999521;-0.0266666049;1.04861091;-0.360000497;-0.0079914719;10;50.2166647;-0.533333;0;1.044444;1.00433377;1.00433343
23.478366;1.04860968;-0.600000298;-0.0133183519;-0.572185901;-0.0127011166;1.04461367;1.04050794;-0.556084048;0.0130944774;50.2166657;2.02363701e-08;-0.0132945957;-0.599999505;-0.026666613;1.0486109;-0.360000471;-0.00799148462;10;50.2166647;-0.533333;0;1.044444;1.00433377;1.00433342
23.479366;1.04860967;-0.600000308;-0.0133200254;-0.572185885;-0.0127027096;1.04461369;1.04050796;-0.556084049;0.0130928563;50.2166657;8.16846403e-09;-0.0132929266;-0.59999949;-0.0266666228;1.04861089;-0.360000444;-0.00799249503;10;50.2166648;-0.533333;0;1.044444;1.00433376;1.00433342
23.480366;1.04860966;-0.60000032;-0.0133200323;-0.572185869;-0.0127027136;1.04461371;1.04050697;-0.556084582;0.0130928486;50.2166657;-2.55948493e-09;-0.0132929245;-0.599999476;-0.0266666345;1.04861088;-0.360000418;-0.0079925033;10;50.2166648;-0.533333;0;1.044444;1.00433375;1.00433341
23.481366;1.04860966;-0.600000331;-0.0133217056;-0.572185854;-0.0127043073;1.04461272;1.04050698;-0.556084579;0.0130912263;50.2166657;-1.18530058e-08;-0.0132929222;-0.599999463;-0.0266666482;1.04861087;-0.360000391;-0.00799350952;10;50.2166648;-0.533333;0;1.044444;1.00433375;1.0043334
23.482366;1.04860865;-0.600000342;-0.0133217116;-0.572186386;-0.0127043242;1.04461274;1.04050698;-0.556084575;0.013091206;50.2166657;-1.96367001e-08;-0.0132912526;-0.599999452;-0.0266666639;1.04860985;-0.360000365;-0.00799351366;10;50.2166648;-0.533333;0;1.044444;1.00433374;1.00433339
23.483366;1.04860864;-0.600000352;-0.0133217167;-0.572186373;-0.0127043294;1.04461176;1.04050698;-0.556084569;0.0130911866;50.2166657;-2.58457942e-08;-0.0132912489;-0.599999442;-0.0266666815;1.04860984;-0.36000034;-0.00799351567;10;50.2166648;-0.533333;0;1.044444;1.00433373;1.00433338
23.484366;1.04860864;-0.600000362;-0.0133233875;-0.572186363;-0.0127059244;1.04461177;1.04050598;-0.556085096;0.0130895794;50.2166657;-3.03843082e-08;-0.0132895777;-0.599999433;-0.026666701;1.04860982;-0.360000316;-0.00799451554;10;50.2166649;-0.533333;0;1.044444;1.00433372;1.00433336
23.485366;1.04860863;-0.600000371;-0.0133233907;-0.572186353;-0.0127059303;1.04461179;1.04050598;-0.556085089;0.0130895632;50.2166657;-3.3074582e-08;-0.0132895724;-0.599999425;-0.0266667222;1.04860981;-0.360000293;-0.00799451327;10;50.2166649;-0.533333;0;1.044444;1.00433371;1.00433335
23.486366;1.04860763;-0.60000038;-0.0133250593;-0.572186892;-0.0127075379;1.0446108;1.04050598;-0.55608508;0.0130879476;50.2166658;-3.36520491e-08;-0.0132895663;-0.599999418;-0.0266667448;1.04860879;-0.360000272;-0.00799550902;10;50.2166649;-0.533333;0;1.044444;1.0043337;1.00433333
23.487366;1.04860763;-0.600000387;-0.0133250601;-0.572186885;-0.0127075439;1.04461082;1.04050597;-0.556085072;0.0130879365;50.2166658;-3.18652007e-08;-0.0132878931;-0.599999412;-0.0266667684;1.04860878;-0.360000252;-0.00799550299;10;50.2166649;-0.533333;0;1.044444;1.0043337;1.00433332
23.488366;1.04860762;-0.600000393;-0.0133250594;-0.572186879;-0.0127075496;1.04460984;1.04050497;-0.556085598;0.0130879409;50.2166658;-2.76011095e-08;-0.013287886;-0.599999407;-0.0266667923;1.04860876;-0.360000233;-0.00799549528;10;50.2166649;-0.533333;0;1.044444;1.00433369;1.0043333
23.489366;1.04860762;-0.600000398;-0.013326724;-0.572186875;-0.0127091445;1.04460986;1.04050496;-0.556085589;0.0130863336;50.2166658;-2.09113499e-08;-0.0132862121;-0.599999403;-0.0266668159;1.04860874;-0.360000216;-0.00799648586;10;50.2166649;-0.533333;0;1.044444;1.00433369;1.00433328
23.490366;1.04860762;-0.600000402;-0.0133267203;-0.572186871;-0.0127091495;1.04460988;1.04050495;-0.55608558;0.0130863305;50.2166658;-1.19622099e-08;-0.0132862047;-0.5999994;-0.0266668389;1.04860872;-0.360000199;-0.00799647458;10;50.2166649;-0.533333;0;1.044444;1.00433368;1.00433327
23.491366;1.04860662;-0.600000405;-0.0133283816;-0.572187413;-0.0127107556;1.0446089;1.04050495;-0.556085572;0.0130847276;50.2166659;-1.01138062e-09;-0.0132861977;-0.599999399;-0.0266668607;1.0486077;-0.360000182;-0.00799746126;10;50.216665;-0.533333;0;1.044444;1.00433368;1.00433325
23.492366;1.04860661;-0.600000406;-0.0133283744;-0.57218741;-0.0127107601;1.04460892;1.04050394;-0.556086097;0.0130847408;50.2166659;1.15833028e-08;-0.0132845245;-0.599999398;-0.026666881;1.04860769;-0.360000164;-0.00799744578;10;50.216665;-0.533333;0;1.044444;1.00433368;1.00433323
23.493366;1.04860661;-0.600000406;-0.0133283657;-0.572187406;-0.0127107648;1.04460794;1.04050393;-0.556086089;0.0130847426;50.2166659;2.53856195e-08;-0.0132845188;-0.599999397;-0.0266668991;1.04860767;-0.360000146;-0.00799742813;10;50.216665;-0.533333;0;1.044444;1.00433369;1.00433322
23.494366;1.0486066;-0.600000405;-0.0133300221;-0.572187401;-0.0127123592;1.04460797;1.04050392;-0.556086081;0.0130831435;50.2166659;3.9947191e-08;-0.0132828473;-0.599999398;-0.0266669147;1.04860765;-0.360000128;-0.00799840836;10;50.216665;-0.533333;0;1.044444;1.00433369;1.0043332
23.495366;1.0486066;-0.600000403;-0.0133300105;-0.572187395;-0.0127123647;1.04460699;1.04050391;-0.556086074;0.0130831471;50.2166659;5.48594905e-08;-0.0132828432;-0.599999399;-0.0266669275;1.04860763;-0.360000108;-0.00799838659;10;50.216665;-0.533333;0;1.044444;1.00433369;1.00433319
23.496366;1.04860559;-0.6000004;-0.0133316645;-0.572187934;-0.0127139721;1.04460701;1.0405029;-0.556086602;0.0130815622;50.216666;6.97427797e-08;-0.0132828396;-0.599999401;-0.0266669374;1.04860661;-0.360000088;-0.00799936297;10;50.216665;-0.533333;0;1.044444;1.0043337;1.00433317
23.497366;1.04860558;-0.600000395;-0.0133316508;-0.572187926;-0.012713978;1.04460703;1.04050288;-0.556086595;0.0130815672;50.216666;8.42282715e-08;-0.0132811698;-0.599999403;-0.0266669448;1.0486066;-0.360000067;-0.00799933773;10;50.216665;-0.533333;0;1.044444;1.0043337;1.00433316
23.498366;1.04860558;-0.600000388;-0.0133316365;-0.572187917;-0.0127139836;1.04460605;1.04050287;-0.556086588;0.0130815734;50.216666;9.8020717e-08;-0.0132811668;-0.599999405;-0.0266669499;1.04860658;-0.360000046;-0.00799931109;10;50.216665;-0.533333;0;1.044444;1.0043337;1.00433315
23.499366;1.04860557;-0.600000378;-0.0133332883;-0.572187908;-0.0127155777;1.04460607;1.04050286;-0.556086582;0.013079979;50.216666;1.10991331e-07;-0.0132794972;-0.599999407;-0.0266669534;1.04860657;-0.360000026;-0.00800028325;10;50.216665;-0.533333;0;1.044444;1.0043337;1.00433314
23.500366;1.04860556;-0.600000367;-0.0133332734;-0.5721879;-0.0127155815;1.04460508;1.04050184;-0.556087109;0.0130800005;50.216666;1.23144383e-07;-0.0132794944;-0.599999409;-0.026666956;1.04860655;-0.360000006;-0.00800025429;10;50.216665;-0.533333;0;1.044444;1.0043337;1.00433313
23.501366;1.04860456;-0.600000354;-0.0133349256;-0.572188439;-0.0127171856;1.0446051;1.04050182;-0.556087103;0.0130784095;50.216666;1.34424867e-07;-0.0132794919;-0.599999412;-0.0266669583;1.04860554;-0.359999988;-0.00800122421;10;50.216665;-0.533333;0;1.044444;1.0043337;1.00433313
23.502366;1.04860455;-0.60000034;-0.0133349117;-0.572188434;-0.0127171872;1.04460511;1.04050181;-0.556087096;0.0130784219;50.216666;1.44528786e-07;-0.0132778229;-0.599999416;-0.0266669604;1.04860553;-0.359999972;-0.00800119309;10;50.216665;-0.533333;0;1.044444;1.0043337;1.00433312
23.503366;1.04860454;-0.600000326;-0.0133348986;-0.57218843;-0.0127171879;1.04460412;1.04050179;-0.55608709;0.013078436;50.2166661;1.52878259e-07;-0.0132778209;-0.59999942;-0.0266669625;1.04860552;-0.359999957;-0.00800116103;10;50.216665;-0.533333;0;1.044444;1.00433369;1.00433312
23.504366;1.04860454;-0.600000311;-0.0133365532;-0.572188429;-0.0127187771;1.04460413;1.04050078;-0.556087618;0.0130768628;50.2166671;1.58770865e-07;-0.0132778193;-0.599999424;-0.0266669643;1.04860551;-0.359999944;-0.00800212823;10;50.216666;-0.533333;0;1.044444;1.00433368;1.00433312
23.505366;1.04860453;-0.600000296;-0.0133365421;-0.572188431;-0.0127187764;1.04460314;1.04050076;-0.556087611;0.0130768808;50.2166671;1.61592731e-07;-0.0132761514;-0.599999429;-0.0266669659;1.0486055;-0.359999933;-0.00800209499;10;50.216666;-0.533333;0;1.044444;1.00433367;1.00433312
23.506366;1.04860352;-0.600000281;-0.0133381986;-0.57218898;-0.012720377;1.04460315;1.04050074;-0.556087605;0.0130752986;50.2166671;1.6097255e-07;-0.0132761504;-0.599999434;-0.0266669671;1.04860449;-0.359999924;-0.00800306167;10;50.2166659;-0.533333;0;1.044444;1.00433366;1.00433312
23.507366;1.04860352;-0.600000266;-0.0133381892;-0.572188985;-0.012720376;1.04460316;1.04050073;-0.556087599;0.0130753198;50.2166671;1.56798701e-07;-0.0132744831;-0.599999438;-0.026666968;1.04860448;-0.359999917;-0.00800302865;10;50.2166659;-0.533333;0;1.044444;1.00433364;1.00433312
23.508366;1.04860352;-0.60000025;-0.0133381804;-0.572188991;-0.0127203751;1.04460217;1.04050071;-0.556087593;0.013075342;50.2166671;1.49127559e-07;-0.013274483;-0.599999441;-0.0266669686;1.04860447;-0.359999912;-0.00800299629;10;50.2166659;-0.533333;0;1.044444;1.00433363;1.00433313
23.509366;1.04860352;-0.600000234;-0.0133398387;-0.572188999;-0.012721964;1.04460218;1.0404997;-0.556088122;0.0130737759;50.2166671;1.38134856e-07;-0.0132744838;-0.599999443;-0.026666969;1.04860446;-0.359999908;-0.00800396493;10;50.2166659;-0.533333;0;1.044444;1.00433361;1.00433313
23.510366;1.04860352;-0.600000217;-0.0133398305;-0.572189008;-0.0127219637;1.04460119;1.04049968;-0.556088118;0.0130737995;50.2166671;1.24176637e-07;-0.013272819;-0.599999442;-0.0266669695;1.04860445;-0.359999906;-0.00800393488;10;50.2166659;-0.533333;0;1.044444;1.00433359;1.00433314
23.511366;1.04860252;-0.600000199;-0.0133414894;-0.572189563;-0.0127235652;1.0446012;1.04049967;-0.556088114;0.0130738235;50.2166671;1.07829844e-07;-0.0132728223;-0.59999944;-0.02666697;1.04860345;-0.359999905;-0.00800490643;10;50.2166659;-0.533333;0;1.044444;1.00433357;1.00433315
23.512366;1.04860252;-0.600000182;-0.0133414819;-0.572189575;-0.012723565;1.04460122;1.04049965;-0.556088111;0.0130722459;50.2166671;8.98201704e-08;-0.0132711606;-0.599999435;-0.0266669705;1.04860344;-0.359999905;-0.00800487979;10;50.2166659;-0.533333;0;1.044444;1.00433355;1.00433315
23.513366;1.04860253;-0.600000163;-0.0133414748;-0.572189588;-0.0127235643;1.04460023;1.04049864;-0.556088643;0.0130722826;50.2166671;7.09070479e-08;-0.0132711672;-0.59999943;-0.0266669704;1.04860343;-0.359999906;-0.0080048551;10;50.2166658;-0.533333;0;1.044444;1.00433353;1.00433316
23.514366;1.04860254;-0.600000145;-0.0133431347;-0.572189602;-0.0127251521;1.04460025;1.04049863;-0.556088642;0.0130707047;50.2166671;5.18042331e-08;-0.0132711757;-0.599999423;-0.0266669696;1.04860342;-0.359999908;-0.00800583248;10;50.2166658;-0.533333;0;1.044444;1.00433351;1.00433316
23.515366;1.04860155;-0.600000126;-0.0133431285;-0.572190164;-0.0127251617;1.04459927;1.04049861;-0.556088641;0.0130707283;50.2166671;3.31498e-08;-0.0132695194;-0.599999416;-0.0266669677;1.04860241;-0.359999911;-0.008005812;10;50.2166658;-0.533333;0;1.044444;1.00433349;1.00433317
23.516366;1.04860156;-0.600000106;-0.0133431231;-0.57219018;-0.012725158;1.04459929;1.04049861;-0.556088642;0.0130707518;50.216667;1.55237305e-08;-0.0132695319;-0.599999408;-0.0266669644;1.04860241;-0.359999915;-0.00800579375;10;50.2166658;-0.533333;0;1.044444;1.00433347;1.00433317
23.517366;1.04860156;-0.600000086;-0.0133447858;-0.572190197;-0.0127267425;1.04459932;1.0404976;-0.556089177;0.0130691859;50.216667;-5.17086337e-10;-0.0132678799;-0.599999401;-0.0266669597;1.0486024;-0.359999918;-0.00800677778;10;50.2166658;-0.533333;0;1.044444;1.00433345;1.00433318
23.518366;1.04860157;-0.600000064;-0.0133447836;-0.572190213;-0.0127267366;1.04459834;1.04049759;-0.556089179;0.0130692089;50.216667;-1.44391933e-08;-0.0132678969;-0.599999396;-0.0266669537;1.04860239;-0.359999923;-0.00800676415;10;50.2166658;-0.533333;0;1.044444;1.00433343;1.00433318
23.519366;1.04860158;-0.600000042;-0.0133464503;-0.572190229;-0.0127283189;1.04459837;1.04049759;-0.556089181;0.0130676295;50.2166669;-2.57914807e-08;-0.013267916;-0.599999391;-0.0266669465;1.04860238;-0.359999927;-0.0080077529;10;50.2166657;-0.533333;0;1.044444;1.00433342;1.00433318
23.520366;1.04860059;-0.600000019;-0.0133464529;-0.572190791;-0.0127283227;1.0445974;1.04049759;-0.556089182;0.013067651;50.2166669;-3.43066238e-08;-0.0132662707;-0.599999388;-0.0266669387;1.04860137;-0.359999931;-0.008007744;10;50.2166657;-0.533333;0;1.044444;1.0043334;1.00433318
23.521366;1.0486006;-0.599999996;-0.0133464584;-0.572190806;-0.0127283132;1.04459744;1.04049659;-0.556089718;0.0130676839;50.2166669;-3.99746596e-08;-0.0132662943;-0.599999387;-0.0266669307;1.04860136;-0.359999935;-0.00800773735;10;50.2166657;-0.533333;0;1.044444;1.00433339;1.00433318
23.522366;1.04860061;-0.599999971;-0.0133481336;-0.57219082;-0.0127298917;1.04459747;1.04049659;-0.55608972;0.013066101;50.2166669;-4.30097103e-08;-0.0132663201;-0.599999388;-0.0266669227;1.04860135;-0.359999939;-0.00800873284;10;50.2166657;-0.533333;0;1.044444;1.00433337;1.00433318
