time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.523366;1.04860062;-0.599999945;-0.0133481457;-0.572190832;-0.012729879;1.04459651;1.04049659;-0.556089721;0.0130661186;50.2166668;-4.37281674e-08;-0.0132646813;-0.59999939;-0.0266669152;1.04860134;-0.359999941;-0.00800873036;10;50.2166657;-0.533333;0;1.044444;1.00433336;1.00433318
23.524366;1.04860063;-0.599999919;-0.0133498282;-0.572190844;-0.0127314541;1.04459654;1.04049659;-0.556089723;0.0130661351;50.2166668;-4.24417363e-08;-0.0132647111;-0.599999394;-0.0266669081;1.04860133;-0.359999942;-0.00800972971;10;50.2166657;-0.533333;0;1.044444;1.00433335;1.00433317
23.525366;1.04859963;-0.599999891;-0.0133498481;-0.572191399;-0.01273145;1.04459558;1.04049559;-0.556090261;0.0130645618;50.2166668;-3.94445759e-08;-0.0132630756;-0.5999994;-0.0266669017;1.04860031;-0.359999942;-0.0080097306;10;50.2166657;-0.533333;0;1.044444;1.00433334;1.00433317
23.526366;1.04859963;-0.599999863;-0.0133498722;-0.572191409;-0.0127314319;1.04459561;1.04049559;-0.556090265;0.0130645776;50.2166667;-3.50530605e-08;-0.0132631079;-0.599999408;-0.0266668961;1.04860029;-0.359999941;-0.00800973269;10;50.2166657;-0.533333;0;1.044444;1.00433334;1.00433316
23.527366;1.04859964;-0.599999835;-0.0133515672;-0.572191416;-0.0127330011;1.04459565;1.04049559;-0.55609027;0.013062992;50.2166667;-2.96022677e-08;-0.0132631409;-0.599999418;-0.0266668917;1.04860027;-0.359999939;-0.0080107356;10;50.2166656;-0.533333;0;1.044444;1.00433333;1.00433316
23.528366;1.04859964;-0.599999807;-0.0133515994;-0.572191423;-0.0127329787;1.04459468;1.04049559;-0.556090278;0.0130630089;50.2166667;-2.34174801e-08;-0.0132615072;-0.59999943;-0.0266668888;1.04860024;-0.359999935;-0.00801073896;10;50.2166656;-0.533333;0;1.044444;1.00433332;1.00433316
23.529366;1.04859964;-0.599999779;-0.0133533017;-0.572191429;-0.0127345436;1.04459471;1.04049459;-0.556090821;0.0130630393;50.2166666;-1.68119517e-08;-0.0132615394;-0.599999444;-0.0266668874;1.04860022;-0.35999993;-0.00801174236;10;50.2166656;-0.533333;0;1.044444;1.00433332;1.00433315
23.530366;1.04859864;-0.599999751;-0.0133533404;-0.572191981;-0.0127345289;1.04459474;1.04049459;-0.556090834;0.013061456;50.2166666;-1.00621278e-08;-0.0132599035;-0.59999946;-0.0266668876;1.04859919;-0.359999923;-0.00801174544;10;50.2166656;-0.533333;0;1.044444;1.00433331;1.00433315
23.531366;1.04859864;-0.599999725;-0.0133533813;-0.572191985;-0.0127345004;1.04459376;1.04049458;-0.556090848;0.0130614749;50.2166665;-3.34244255e-09;-0.0132599322;-0.599999477;-0.026666889;1.04859916;-0.359999914;-0.00801174796;10;50.2166656;-0.533333;0;1.044444;1.00433331;1.00433315
23.532366;1.04859865;-0.5999997;-0.0133550907;-0.572191989;-0.0127360597;1.04459378;1.04049458;-0.556090865;0.0130598923;50.2166665;3.31104122e-09;-0.0132599583;-0.599999496;-0.0266668913;1.04859913;-0.359999904;-0.00801274978;10;50.2166656;-0.533333;0;1.044444;1.00433331;1.00433315
23.533366;1.04859865;-0.599999678;-0.0133551344;-0.572191991;-0.0127360285;1.0445928;1.04049357;-0.55609142;0.0130599241;50.2166665;9.98588325e-09;-0.0132583149;-0.599999517;-0.026666894;1.04859909;-0.35999989;-0.0080127509;10;50.2166656;-0.533333;0;1.044444;1.0043333;1.00433316
23.534366;1.04859866;-0.599999657;-0.0133551782;-0.572191992;-0.0127359967;1.04459282;1.04049356;-0.556091443;0.0130599431;50.2166665;1.68664037e-08;-0.0132583352;-0.599999538;-0.0266668967;1.04859906;-0.359999875;-0.00801275132;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433316
23.535366;1.04859766;-0.59999964;-0.013356888;-0.572192538;-0.0127375661;1.04459283;1.04049355;-0.556091467;0.0130583596;50.2166664;2.4206585e-08;-0.0132583525;-0.599999561;-0.0266668989;1.04859803;-0.359999857;-0.00801375108;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433316
23.536366;1.04859767;-0.599999625;-0.0133569298;-0.572192536;-0.0127375342;1.04459184;1.04049354;-0.556091494;0.013058377;50.2166664;3.22962328e-08;-0.0132567002;-0.599999584;-0.0266669001;1.04859799;-0.359999838;-0.00801375015;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433317
23.537366;1.04859768;-0.599999614;-0.0133586365;-0.572192533;-0.0127390922;1.04459184;1.04049353;-0.556091521;0.0130583932;50.2166664;4.14213405e-08;-0.0132567117;-0.599999609;-0.0266669001;1.04859795;-0.359999818;-0.00801474854;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433317
23.538366;1.04859769;-0.599999606;-0.0133586746;-0.572192527;-0.0127390617;1.04459085;1.04049252;-0.556092084;0.0130568191;50.2166663;5.18039155e-08;-0.0132550539;-0.599999634;-0.0266668987;1.04859792;-0.359999797;-0.00801474629;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433318
23.539366;1.0485977;-0.599999601;-0.0133587105;-0.57219252;-0.0127390322;1.04459085;1.0404925;-0.556092112;0.0130568333;50.2166663;6.35452285e-08;-0.0132550605;-0.599999659;-0.0266668957;1.04859789;-0.359999776;-0.00801474343;10;50.2166655;-0.533333;0;1.044444;1.00433329;1.00433318
23.540366;1.04859671;-0.5999996;-0.0133604108;-0.572193056;-0.0127406055;1.04459084;1.04049249;-0.556092139;0.0130552448;50.2166663;7.6646304e-08;-0.0132550651;-0.599999683;-0.0266668914;1.04859685;-0.359999755;-0.00801574002;10;50.2166654;-0.533333;0;1.044444;1.00433329;1.00433319
23.541366;1.04859672;-0.5999996;-0.0133604418;-0.572193046;-0.0127405785;1.04458983;1.04049247;-0.556092166;0.013055257;50.2166663;9.10928714e-08;-0.0132534012;-0.599999706;-0.0266668857;1.04859682;-0.359999734;-0.00801573619;10;50.2166654;-0.533333;0;1.044444;1.00433328;1.00433319
23.542366;1.04859674;-0.599999603;-0.013362137;-0.572193035;-0.0127421424;1.04458982;1.04049146;-0.556092725;0.0130552803;50.2166662;1.06905019e-07;-0.0132534024;-0.599999728;-0.0266668787;1.04859679;-0.359999714;-0.0080167321;10;50.2166654;-0.533333;0;1.044444;1.00433327;1.0043332
23.543366;1.04859675;-0.599999607;-0.0133621626;-0.572193023;-0.0127421181;1.04458881;1.04049144;-0.556092748;0.0130536878;50.2166662;1.24093962e-07;-0.0132517355;-0.599999748;-0.0266668707;1.04859676;-0.359999695;-0.00801672795;10;50.2166654;-0.533333;0;1.044444;1.00433326;1.0043332
23.544366;1.04859676;-0.599999613;-0.0133621854;-0.57219301;-0.0127420951;1.04458879;1.04049142;-0.556092769;0.0130536956;50.2166662;1.4255253e-07;-0.0132517338;-0.599999766;-0.0266668616;1.04859673;-0.359999675;-0.00801672399;10;50.2166654;-0.533333;0;1.044444;1.00433325;1.00433321
23.545366;1.04859577;-0.599999619;-0.0133638719;-0.572193543;-0.0127436746;1.04458877;1.0404914;-0.556092789;0.0130537017;50.2166662;1.62013802e-07;-0.0132517307;-0.599999781;-0.0266668512;1.04859571;-0.359999656;-0.00801772054;10;50.2166654;-0.533333;0;1.044444;1.00433323;1.00433321
23.546366;1.04859578;-0.599999627;-0.0133638889;-0.572193528;-0.0127436537;1.04458775;1.04049039;-0.556093341;0.0130521171;50.2166662;1.82175272e-07;-0.0132500596;-0.599999795;-0.0266668395;1.04859569;-0.359999637;-0.00801771786;10;50.2166654;-0.533333;0;1.044444;1.00433322;1.00433321
23.547366;1.04859579;-0.599999635;-0.0133639032;-0.572193513;-0.0127436341;1.04458772;1.04049037;-0.556093358;0.0130521201;50.2166662;2.02825785e-07;-0.0132500541;-0.599999806;-0.0266668261;1.04859567;-0.359999617;-0.00801771611;10;50.2166654;-0.533333;0;1.044444;1.0043332;1.00433322
23.548366;1.0485958;-0.599999644;-0.0133655815;-0.572193496;-0.0127452053;1.04458769;1.04049035;-0.556093373;0.0130505196;50.2166662;2.2377079e-07;-0.0132500476;-0.599999815;-0.0266668108;1.04859566;-0.359999597;-0.00801871538;10;50.2166654;-0.533333;0;1.044444;1.00433318;1.00433322
23.549366;1.04859582;-0.599999654;-0.0133655903;-0.572193478;-0.0127451886;1.04458666;1.04049034;-0.556093387;0.0130505193;50.2166662;2.44659748e-07;-0.0132483735;-0.599999823;-0.0266667937;1.04859564;-0.359999577;-0.00801871576;10;50.2166654;-0.533333;0;1.044444;1.00433316;1.00433323
23.550366;1.04859583;-0.599999664;-0.0133672633;-0.572193457;-0.0127467631;1.04458662;1.04048932;-0.556093934;0.0130505298;50.2166662;2.64958753e-07;-0.0132483652;-0.599999831;-0.0266667745;1.04859563;-0.359999555;-0.00801971738;10;50.2166654;-0.533333;0;1.044444;1.00433315;1.00433323
23.551366;1.04859484;-0.599999675;-0.0133672673;-0.57219398;-0.0127467621;1.04458558;1.0404893;-0.556093944;0.0130489244;50.2166662;2.84078157e-07;-0.0132466894;-0.599999838;-0.0266667536;1.04859462;-0.359999533;-0.00801972033;10;50.2166654;-0.533333;0;1.044444;1.00433313;1.00433323
23.552366;1.04859486;-0.599999687;-0.0133672692;-0.572193955;-0.0127467508;1.04458554;1.04048929;-0.556093952;0.0130489193;50.2166661;3.01494653e-07;-0.013246679;-0.599999845;-0.0266667307;1.04859462;-0.35999951;-0.00801972475;10;50.2166654;-0.533333;0;1.044444;1.00433311;1.00433323
23.553366;1.04859487;-0.599999699;-0.0133689362;-0.572193929;-0.0127483309;1.0445855;1.04048928;-0.556093959;0.0130489126;50.2166661;3.16821366e-07;-0.0132466673;-0.599999854;-0.026666706;1.04859462;-0.359999487;-0.00802073078;10;50.2166655;-0.533333;0;1.044444;1.00433309;1.00433324
23.554366;1.04859489;-0.599999711;-0.0133689354;-0.5721939;-0.0127483237;1.04458445;1.04048927;-0.556093964;0.0130473024;50.2166662;3.29859122e-07;-0.0132449873;-0.599999863;-0.0266666795;1.04859461;-0.359999462;-0.0080207386;10;50.2166655;-0.533333;0;1.044444;1.00433307;1.00433324
23.555366;1.0485949;-0.599999724;-0.0133689335;-0.572193869;-0.0127483186;1.0445844;1.04048825;-0.556094501;0.0130473048;50.2166662;3.40595214e-07;-0.0132449722;-0.599999873;-0.0266666512;1.04859461;-0.359999436;-0.00802074836;10;50.2166655;-0.533333;0;1.044444;1.00433305;1.00433323
23.556366;1.04859392;-0.599999736;-0.0133705974;-0.572194383;-0.0127499172;1.04458335;1.04048824;-0.556094502;0.0130456913;50.2166662;3.49141968e-07;-0.0132449554;-0.599999885;-0.0266666215;1.04859361;-0.359999409;-0.00802176009;10;50.2166655;-0.533333;0;1.044444;1.00433303;1.00433323
23.558366;1.04859395;-0.599999758;-0.0133722562;-0.57219432;-0.0127515074;1.04458325;1.04048823;-0.556094498;0.0130456637;50.2166662;3.60451107e-07;-0.0132432513;-0.599999911;-0.0266665593;1.0485936;-0.359999352;-0.00802278891;10;50.2166655;-0.533333;0;1.044444;1.00433299;1.00433322
23.559366;1.04859397;-0.599999769;-0.0133722512;-0.572194289;-0.0127515111;1.0445822;1.04048723;-0.556095026;0.013044059;50.2166662;3.63645287e-07;-0.013241565;-0.599999925;-0.0266665278;1.0485936;-0.359999321;-0.00802280543;10;50.2166655;-0.533333;0;1.044444;1.00433297;1.00433321
23.560366;1.04859399;-0.599999779;-0.0133722459;-0.57219426;-0.012751517;1.04458215;1.04048722;-0.556095019;0.0130440427;50.2166662;3.65407959e-07;-0.0132415453;-0.599999939;-0.0266664965;1.04859359;-0.359999289;-0.00802282287;10;50.2166655;-0.533333;0;1.044444;1.00433295;1.0043332
23.561366;1.048593;-0.599999788;-0.0133739072;-0.572194778;-0.0127531268;1.0445821;1.04048722;-0.556095009;0.0130440255;50.2166663;3.65842466e-07;-0.0132415259;-0.599999953;-0.026666466;1.04859258;-0.359999255;-0.00802384089;10;50.2166655;-0.533333;0;1.044444;1.00433293;1.00433319
23.562366;1.04859302;-0.599999797;-0.0133739023;-0.572194752;-0.012753137;1.04458106;1.04048722;-0.556094996;0.0130424054;50.2166663;3.65077077e-07;-0.0132398405;-0.599999967;-0.0266664367;1.04859257;-0.359999221;-0.00802385919;10;50.2166655;-0.533333;0;1.044444;1.00433292;1.00433318
23.563366;1.04859303;-0.599999806;-0.0133738981;-0.572194728;-0.0127531492;1.04458101;1.04048622;-0.556095517;0.0130423986;50.2166663;3.63276088e-07;-0.013239823;-0.599999981;-0.0266664093;1.04859256;-0.359999187;-0.00802387761;10;50.2166655;-0.533333;0;1.044444;1.00433291;1.00433317
23.564366;1.04859304;-0.599999815;-0.0133755619;-0.572194706;-0.0127547525;1.04457997;1.04048623;-0.556095501;0.0130407763;50.2166663;3.60599209e-07;-0.0132398071;-0.599999994;-0.0266663842;1.04859255;-0.359999153;-0.00802489613;10;50.2166656;-0.533333;0;1.044444;1.0043329;1.00433316
23.565366;1.04859305;-0.599999822;-0.0133755605;-0.572194686;-0.0127547681;1.04457993;1.04048623;-0.556095484;0.0130407548;50.2166663;3.57172316e-07;-0.0132381264;-0.600000008;-0.0266663619;1.04859253;-0.359999121;-0.00802491478;10;50.2166656;-0.533333;0;1.044444;1.00433289;1.00433315
23.566366;1.04859207;-0.59999983;-0.0133772276;-0.572195213;-0.0127563867;1.04457989;1.04048624;-0.556095467;0.0130407322;50.2166664;3.53096099e-07;-0.0132381145;-0.600000022;-0.0266663429;1.04859151;-0.35999909;-0.00802593363;10;50.2166656;-0.533333;0;1.044444;1.00433288;1.00433314
23.567366;1.04859208;-0.599999836;-0.0133772299;-0.572195194;-0.0127564052;1.04457885;1.04048625;-0.55609545;0.0130391069;50.2166664;3.484632e-07;-0.013238105;-0.600000037;-0.0266663278;1.04859149;-0.359999061;-0.00802595272;10;50.2166656;-0.533333;0;1.044444;1.00433288;1.00433313
23.568366;1.04859208;-0.599999842;-0.0133772339;-0.572195176;-0.0127564249;1.04457882;1.04048526;-0.556095966;0.0130390952;50.2166664;3.43365665e-07;-0.0132364315;-0.600000053;-0.0266663166;1.04859147;-0.359999035;-0.00802597204;10;50.2166656;-0.533333;0;1.044444;1.00433289;1.00433312
23.569366;1.04859209;-0.599999846;-0.0133789056;-0.572195157;-0.0127580348;1.04457779;1.04048527;-0.556095948;0.0130390699;50.2166664;3.37888479e-07;-0.0132364272;-0.600000069;-0.0266663095;1.04859145;-0.359999012;-0.00802699148;10;50.2166656;-0.533333;0;1.044444;1.00433289;1.00433311
23.570366;1.04859209;-0.59999985;-0.0133789115;-0.572195139;-0.012758056;1.04457776;1.04048528;-0.55609593;0.0130374418;50.2166664;3.32081484e-07;-0.0132347588;-0.600000087;-0.0266663064;1.04859143;-0.359998993;-0.0080270108;10;50.2166656;-0.533333;0;1.044444;1.0043329;1.0043331
23.571366;1.0485911;-0.599999852;-0.0133789177;-0.572195668;-0.0127580897;1.04457774;1.0404853;-0.556095913;0.0130374147;50.2166664;3.25935034e-07;-0.01323476;-0.600000105;-0.0266663068;1.04859041;-0.359998977;-0.00802702972;10;50.2166656;-0.533333;0;1.044444;1.00433292;1.00433309
23.572366;1.0485911;-0.599999855;-0.0133805908;-0.572195651;-0.0127597004;1.04457672;1.04048432;-0.556096432;0.0130373992;50.2166664;3.19368654e-07;-0.013234764;-0.600000124;-0.0266663103;1.04859039;-0.359998964;-0.00802804803;10;50.2166656;-0.533333;0;1.044444;1.00433294;1.00433309
23.573366;1.0485911;-0.599999857;-0.0133805972;-0.572195635;-0.0127597213;1.04457671;1.04048434;-0.556096416;0.0130357687;50.2166664;3.1221262e-07;-0.0132331036;-0.600000145;-0.0266663166;1.04859037;-0.359998955;-0.00802806558;10;50.2166656;-0.533333;0;1.044444;1.00433296;1.00433309
23.574366;1.0485911;-0.599999859;-0.0133822703;-0.57219562;-0.0127613309;1.04457669;1.04048436;-0.5560964;0.0130357393;50.2166664;3.04242613e-07;-0.0132331117;-0.600000167;-0.0266663251;1.04859034;-0.359998948;-0.00802908229;10;50.2166656;-0.533333;0;1.044444;1.00433298;1.00433309
23.575366;1.0485911;-0.599999861;-0.0133822767;-0.572195606;-0.0127613498;1.04457568;1.04048439;-0.556096385;0.0130341075;50.2166664;2.95317234e-07;-0.0132331211;-0.60000019;-0.0266663356;1.04859032;-0.359998944;-0.00802909817;10;50.2166656;-0.533333;0;1.044444;1.00433301;1.00433309
23.576366;1.0485901;-0.599999863;-0.0133822831;-0.572196139;-0.0127613795;1.04457568;1.04048342;-0.556096905;0.0130340897;50.2166664;2.85481719e-07;-0.0132314646;-0.600000213;-0.0266663479;1.0485893;-0.359998942;-0.00802911317;10;50.2166655;-0.533333;0;1.044444;1.00433304;1.0043331
23.577366;1.0485901;-0.599999866;-0.0133839562;-0.572196128;-0.0127629854;1.04457467;1.04048345;-0.556096891;0.0130340591;50.2166664;2.74906283e-07;-0.013231475;-0.600000236;-0.0266663618;1.04858927;-0.359998942;-0.00803012721;10;50.2166655;-0.533333;0;1.044444;1.00433307;1.00433311
23.578366;1.0485901;-0.599999871;-0.0133839629;-0.572196119;-0.0127630006;1.04457467;1.04048349;-0.556096877;0.0130324265;50.2166664;2.63772837e-07;-0.013229819;-0.60000026;-0.0266663774;1.04858925;-0.359998945;-0.00803014015;10;50.2166655;-0.533333;0;1.044444;1.0043331;1.00433312
23.579366;1.04859009;-0.599999876;-0.0133839698;-0.572196111;-0.0127630144;1.04457467;1.04048353;-0.556096864;0.0130323957;50.2166664;2.52262544e-07;-0.0132298295;-0.600000282;-0.0266663944;1.04858923;-0.35999895;-0.00803015185;10;50.2166655;-0.533333;0;1.044444;1.00433313;1.00433313
23.580366;1.04859009;-0.599999884;-0.0133856436;-0.572196104;-0.0127646159;1.04457367;1.04048356;-0.556096852;0.0130323649;50.2166664;2.40590862e-07;-0.01322984;-0.600000304;-0.0266664124;1.04858921;-0.359998957;-0.00803116219;10;50.2166655;-0.533333;0;1.044444;1.00433317;1.00433314
23.581366;1.04859008;-0.599999893;-0.0133856503;-0.572196098;-0.0127646261;1.04457366;1.0404826;-0.556097377;0.0130307451;50.2166664;2.28992128e-07;-0.0132281835;-0.600000325;-0.0266664312;1.0485892;-0.359998967;-0.00803117102;10;50.2166654;-0.533333;0;1.044444;1.0043332;1.00433315
23.582366;1.04858908;-0.599999904;-0.0133856565;-0.57219664;-0.0127646467;1.04457366;1.04048264;-0.556097368;0.0130307152;50.2166663;2.17698235e-07;-0.0132281936;-0.600000343;-0.0266664504;1.04858818;-0.359998978;-0.0080311782;10;50.2166654;-0.533333;0;1.044444;1.00433323;1.00433316
23.583366;1.04858908;-0.599999917;-0.0133873287;-0.572196638;-0.0127662427;1.04457266;1.04048268;-0.556097361;0.0130290843;50.2166663;2.06953211e-07;-0.0132282033;-0.60000036;-0.0266664696;1.04858817;-0.359998991;-0.00803218364;10;50.2166654;-0.533333;0;1.044444;1.00433326;1.00433317
23.584366;1.04858907;-0.599999934;-0.0133873336;-0.572196638;-0.012766248;1.04457266;1.04048272;-0.556097356;0.0130290565;50.2166663;1.96984932e-07;-0.013226546;-0.600000374;-0.0266664885;1.04858816;-0.359999005;-0.00803218733;10;50.2166654;-0.533333;0;1.044444;1.00433328;1.00433318
23.585366;1.04858907;-0.599999953;-0.0133890048;-0.57219664;-0.0127678417;1.04457165;1.04048176;-0.556097888;0.0130290427;50.2166663;1.87911179e-07;-0.013226555;-0.600000385;-0.0266665067;1.04858816;-0.35999902;-0.00803318936;10;50.2166653;-0.533333;0;1.044444;1.00433331;1.00433319
23.586366;1.04858907;-0.599999975;-0.0133890094;-0.572196644;-0.0127678455;1.04457165;1.0404818;-0.556097889;0.013027416;50.2166662;1.79688979e-07;-0.0132265637;-0.600000393;-0.0266665238;1.04858815;-0.359999036;-0.0080331899;10;50.2166653;-0.533333;0;1.044444;1.00433333;1.0043332
23.587366;1.04858806;-0.600000001;-0.0133890143;-0.572197197;-0.012767861;1.04457165;1.04048184;-0.556097893;0.0130273929;50.2166662;1.72178989e-07;-0.0132249056;-0.600000397;-0.0266665398;1.04858715;-0.359999053;-0.0080331892;10;50.2166653;-0.533333;0;1.044444;1.00433335;1.00433321
23.588366;1.04858806;-0.60000003;-0.0133906862;-0.572197206;-0.0127694537;1.04457064;1.04048187;-0.5560979;0.0130273719;50.2166662;1.6526137e-07;-0.0132249141;-0.600000398;-0.0266665549;1.04858716;-0.359999072;-0.00803418745;10;50.2166653;-0.533333;0;1.044444;1.00433337;1.00433322
23.589366;1.04858806;-0.600000063;-0.013390692;-0.572197218;-0.0127694567;1.04457064;1.0404819;-0.55609791;0.0130257512;50.2166662;1.58876435e-07;-0.0132249224;-0.600000394;-0.0266665692;1.04858716;-0.359999092;-0.00803418487;10;50.2166653;-0.533333;0;1.044444;1.00433338;1.00433323
23.590366;1.04858806;-0.600000099;-0.0133906983;-0.572197232;-0.0127694597;1.04457064;1.04048092;-0.556098457;0.0130257472;50.2166661;1.5297837e-07;-0.0132232639;-0.600000387;-0.0266665829;1.04858718;-0.359999113;-0.00803418168;10;50.2166653;-0.533333;0;1.044444;1.0043334;1.00433324
23.591366;1.04858806;-0.600000138;-0.0133923718;-0.572197248;-0.0127710524;1.04456963;1.04048095;-0.556098473;0.0130257332;50.2166661;1.47511691e-07;-0.013223272;-0.600000376;-0.0266665966;1.04858719;-0.359999136;-0.0080351781;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433325
23.592366;1.04858706;-0.60000018;-0.0133923787;-0.572197811;-0.012771068;1.04456963;1.04048096;-0.55609849;0.01302412;50.2166661;1.42423926e-07;-0.0132216137;-0.600000362;-0.0266666103;1.0485862;-0.359999161;-0.00803517431;10;50.2166653;-0.533333;0;1.044444;1.00433342;1.00433326
23.593366;1.04858706;-0.600000223;-0.0133923852;-0.57219783;-0.0127710717;1.04456962;1.04048098;-0.556098511;0.0130241112;50.216666;1.3765913e-07;-0.0132216222;-0.600000345;-0.0266666244;1.04858622;-0.359999186;-0.00803517051;10;50.2166653;-0.533333;0;1.044444;1.00433342;1.00433327
23.594366;1.04858707;-0.600000266;-0.0133940573;-0.572197852;-0.012772665;1.04456862;1.04047999;-0.556099067;0.0130241174;50.216666;1.33169175e-07;-0.0132216309;-0.600000327;-0.0266666389;1.04858624;-0.359999211;-0.00803616686;10;50.2166653;-0.533333;0;1.044444;1.00433343;1.00433327
23.595366;1.04858707;-0.60000031;-0.0133940616;-0.572197874;-0.0127726693;1.04456861;1.04048;-0.556099091;0.0130225119;50.216666;1.28988588e-07;-0.0132199727;-0.600000307;-0.026666654;1.04858626;-0.359999238;-0.00803616348;10;50.2166653;-0.533333;0;1.044444;1.00433344;1.00433328
23.596366;1.04858707;-0.600000351;-0.0133957309;-0.572197897;-0.0127742634;1.04456761;1.04048001;-0.556099116;0.0130225108;50.216666;1.25303612e-07;-0.0132199811;-0.600000287;-0.0266666698;1.04858628;-0.359999264;-0.00803716043;10;50.2166653;-0.533333;0;1.044444;1.00433344;1.00433328
23.597366;1.04858707;-0.600000391;-0.0133957317;-0.572197919;-0.0127742684;1.0445676;1.04048002;-0.556099142;0.0130209106;50.2166659;1.22408994e-07;-0.0132199889;-0.600000267;-0.0266666865;1.04858631;-0.359999289;-0.00803715778;10;50.2166653;-0.533333;0;1.044444;1.00433345;1.00433329
23.598366;1.04858607;-0.600000428;-0.0133957306;-0.572198487;-0.0127742857;1.0445676;1.04048003;-0.556099168;0.0130209149;50.2166659;1.20580374e-07;-0.0132183295;-0.600000247;-0.0266667042;1.04858533;-0.359999314;-0.0080371555;10;50.2166653;-0.533333;0;1.044444;1.00433345;1.00433329
23.599366;1.04858607;-0.600000461;-0.0133973939;-0.572198508;-0.0127758804;1.04456659;1.04047903;-0.55609973;0.0130209339;50.2166659;1.19986353e-07;-0.0132183361;-0.600000229;-0.0266667229;1.04858535;-0.359999339;-0.00803815349;10;50.2166653;-0.533333;0;1.044444;1.00433345;1.00433329
23.600366;1.04858607;-0.600000491;-0.0133973883;-0.572198527;-0.0127758855;1.04456659;1.04047903;-0.556099757;0.0130193404;50.2166659;1.20682495e-07;-0.013218342;-0.600000212;-0.0266667426;1.04858537;-0.359999363;-0.00803815161;10;50.2166653;-0.533333;0;1.044444;1.00433345;1.0043333
23.601366;1.04858607;-0.600000517;-0.0133973803;-0.572198545;-0.0127758902;1.04456658;1.04047903;-0.556099784;0.0130193499;50.2166658;1.22636405e-07;-0.0132166809;-0.600000197;-0.0266667628;1.0485854;-0.359999386;-0.0080381497;10;50.2166653;-0.533333;0;1.044444;1.00433346;1.0043333
23.602366;1.04858606;-0.60000054;-0.0133990365;-0.572198561;-0.0127774838;1.04456558;1.04047902;-0.55609981;0.0130193604;50.2166658;1.25746132e-07;-0.013216686;-0.600000184;-0.0266667834;1.04858542;-0.359999409;-0.00803914769;10;50.2166653;-0.533333;0;1.044444;1.00433346;1.0043333
23.603366;1.04858506;-0.600000559;-0.0133990236;-0.572199122;-0.0127774995;1.04456558;1.04047802;-0.556100369;0.0130177826;50.2166658;1.29868884e-07;-0.0132150242;-0.600000174;-0.0266668039;1.04858444;-0.359999431;-0.0080391456;10;50.2166653;-0.533333;0;1.044444;1.00433346;1.00433331
23.604366;1.04858505;-0.600000574;-0.0133990084;-0.572199135;-0.0127775022;1.04456457;1.04047801;-0.556100394;0.013017795;50.2166658;1.34876546e-07;-0.0132150294;-0.600000166;-0.0266668241;1.04858446;-0.359999452;-0.0080391435;10;50.2166653;-0.533333;0;1.044444;1.00433346;1.00433331
23.605366;1.04858505;-0.600000586;-0.0134006579;-0.572199148;-0.0127790932;1.04456457;1.040478;-0.556100418;0.013017808;50.2166658;1.40687221e-07;-0.0132150349;-0.600000161;-0.0266668436;1.04858448;-0.359999472;-0.00804014149;10;50.2166654;-0.533333;0;1.044444;1.00433345;1.00433332
23.606366;1.04858504;-0.600000594;-0.0134006388;-0.57219916;-0.0127790935;1.04456458;1.04047799;-0.556100441;0.0130162194;50.2166658;1.47210099e-07;-0.0132133745;-0.600000157;-0.0266668622;1.0485845;-0.359999491;-0.00804013966;10;50.2166654;-0.533333;0;1.044444;1.00433345;1.00433332
23.607366;1.04858504;-0.600000598;-0.0134022851;-0.572199171;-0.012780682;1.04456358;1.04047798;-0.556100463;0.0130162329;50.2166658;1.54277754e-07;-0.0132133814;-0.600000154;-0.0266668794;1.04858452;-0.359999508;-0.00804113807;10;50.2166654;-0.533333;0;1.044444;1.00433345;1.00433333
23.608366;1.04858404;-0.600000599;-0.0134022636;-0.572199727;-0.0127806921;1.04456358;1.04047697;-0.556101018;0.0130162588;50.2166648;1.6169142e-07;-0.0132133889;-0.600000153;-0.0266668952;1.04858354;-0.359999526;-0.00804113674;10;50.2166644;-0.533333;0;1.044444;1.00433344;1.00433333
23.609366;1.04858403;-0.600000596;-0.0134022411;-0.572199736;-0.0127806889;1.04456358;1.04047696;-0.556101037;0.0130146701;50.2166648;1.6933146e-07;-0.0132117301;-0.600000153;-0.0266669093;1.04858356;-0.359999542;-0.00804113557;10;50.2166644;-0.533333;0;1.044444;1.00433343;1.00433333
23.610366;1.04858403;-0.60000059;-0.0134038847;-0.572199745;-0.0127822741;1.04456259;1.04047694;-0.556101054;0.0130146828;50.2166648;1.77190433e-07;-0.0132117385;-0.600000154;-0.0266669217;1.04858358;-0.359999559;-0.00804213432;10;50.2166644;-0.533333;0;1.044444;1.00433343;1.00433333
23.611366;1.04858403;-0.600000582;-0.0134038616;-0.572199754;-0.0127822688;1.0445626;1.04047693;-0.556101069;0.0130130931;50.2166648;1.8529049e-07;-0.0132117475;-0.600000155;-0.0266669321;1.0485836;-0.359999574;-0.00804213276;10;50.2166644;-0.533333;0;1.044444;1.00433342;1.00433333
23.612366;1.04858402;-0.600000571;-0.0134038385;-0.572199762;-0.0127822624;1.04456261;1.04047592;-0.556101616;0.0130131168;50.2166648;1.9358675e-07;-0.0132100908;-0.600000157;-0.0266669403;1.04858363;-0.35999959;-0.00804213069;10;50.2166644;-0.533333;0;1.044444;1.00433342;1.00433333
23.613366;1.04858402;-0.600000558;-0.0134054824;-0.572199771;-0.0127838441;1.04456162;1.0404759;-0.556101629;0.0130131268;50.2166648;2.0195894e-07;-0.0132101017;-0.600000159;-0.026666946;1.04858365;-0.359999605;-0.00804312801;10;50.2166644;-0.533333;0;1.044444;1.00433341;1.00433333
23.614366;1.04858301;-0.600000544;-0.0134054596;-0.572200325;-0.0127838472;1.04456164;1.04047589;-0.55610164;0.0130115335;50.2166648;2.10250757e-07;-0.0132101135;-0.600000161;-0.0266669488;1.04858268;-0.35999962;-0.00804312473;10;50.2166644;-0.533333;0;1.044444;1.0043334;1.00433332
23.615366;1.048583;-0.600000529;-0.0134054369;-0.572200334;-0.0127838364;1.04456166;1.04047587;-0.556101652;0.0130115405;50.2166648;2.18290041e-07;-0.0132084593;-0.600000162;-0.0266669483;1.0485827;-0.359999635;-0.00804312096;10;50.2166644;-0.533333;0;1.044444;1.0043334;1.00433332
23.616366;1.04858299;-0.600000513;-0.0134070809;-0.572200343;-0.0127854134;1.04456068;1.04047586;-0.556101663;0.013011546;50.2166648;2.25901781e-07;-0.0132084721;-0.600000162;-0.0266669444;1.04858273;-0.35999965;-0.00804411685;10;50.2166644;-0.533333;0;1.044444;1.00433339;1.00433331
23.617366;1.04858298;-0.600000497;-0.0134070585;-0.572200352;-0.0127853996;1.0445607;1.04047484;-0.556102208;0.0130099605;50.2166648;2.32918883e-07;-0.013208485;-0.600000161;-0.0266669374;1.04858275;-0.359999665;-0.00804411245;10;50.2166644;-0.533333;0;1.044444;1.00433338;1.00433331
23.618366;1.04858297;-0.600000482;-0.0134070364;-0.57220036;-0.0127853844;1.04455972;1.04047483;-0.55610222;0.0130099629;50.2166648;2.39173674e-07;-0.0132068308;-0.600000158;-0.0266669273;1.04858278;-0.359999679;-0.00804410767;10;50.2166644;-0.533333;0;1.044444;1.00433337;1.00433331
23.619366;1.04858196;-0.600000467;-0.0134086815;-0.572200915;-0.0127869695;1.04455974;1.04047482;-0.556102232;0.0130099636;50.2166648;2.44512753e-07;-0.0132068425;-0.600000154;-0.0266669144;1.0485818;-0.359999693;-0.00804510228;10;50.2166644;-0.533333;0;1.044444;1.00433337;1.00433331
23.620366;1.04858195;-0.600000452;-0.0134086606;-0.572200925;-0.0127869518;1.04455975;1.04047481;-0.556102245;0.0130083608;50.2166648;2.48913332e-07;-0.0132051865;-0.600000147;-0.026666899;1.04858183;-0.359999707;-0.00804509598;10;50.2166644;-0.533333;0;1.044444;1.00433336;1.0043333
23.621366;1.04858194;-0.600000439;-0.0134086403;-0.572200934;-0.0127869328;1.04455877;1.0404738;-0.556102792;0.0130083706;50.2166648;2.52602295e-07;-0.0132051961;-0.600000138;-0.0266668815;1.04858185;-0.35999972;-0.00804508853;10;50.2166644;-0.533333;0;1.044444;1.00433335;1.0043333
23.622366;1.04858192;-0.600000426;-0.0134102873;-0.572200944;-0.0127885024;1.04455879;1.04047379;-0.556102805;0.0130083661;50.2166648;2.55957681e-07;-0.0132052045;-0.600000128;-0.0266668622;1.04858187;-0.359999731;-0.00804607982;10;50.2166644;-0.533333;0;1.044444;1.00433334;1.0043333
23.623366;1.04858191;-0.600000415;-0.0134102684;-0.572200953;-0.0127884818;1.0445588;1.04047377;-0.556102817;0.0130067584;50.2166648;2.59252409e-07;-0.0132035447;-0.600000116;-0.0266668416;1.04858188;-0.359999743;-0.00804606983;10;50.2166644;-0.533333;0;1.044444;1.00433333;1.0043333
23.624366;1.04858189;-0.600000404;-0.013411917;-0.572200964;-0.0127900505;1.04455782;1.04047376;-0.556102827;0.0130067513;50.2166647;2.62539035e-07;-0.01320355;-0.600000102;-0.02666682;1.0485819;-0.359999754;-0.00804705853;10;50.2166644;-0.533333;0;1.044444;1.00433332;1.00433329
23.625366;1.04858087;-0.600000395;-0.0134118999;-0.57220152;-0.0127900419;1.04455783;1.04047375;-0.556102836;0.0130067431;50.2166647;2.65765343e-07;-0.0132035538;-0.600000086;-0.0266667976;1.04858091;-0.359999765;-0.00804704581;10;50.2166644;-0.533333;0;1.044444;1.00433331;1.00433329
23.626366;1.04858086;-0.600000387;-0.013411884;-0.57220153;-0.0127900213;1.04455785;1.04047274;-0.556103377;0.0130051448;50.2166647;2.68921317e-07;-0.0132018893;-0.600000069;-0.0266667748;1.04858092;-0.359999776;-0.00804703138;10;50.2166644;-0.533333;0;1.044444;1.0043333;1.00433329
23.627366;1.04858084;-0.600000381;-0.0134135362;-0.572201541;-0.0127915906;1.04455686;1.04047273;-0.55610338;0.0130051356;50.2166647;2.72050992e-07;-0.01320189;-0.600000051;-0.0266667519;1.04858093;-0.359999788;-0.00804801484;10;50.2166644;-0.533333;0;1.044444;1.00433329;1.00433328
23.628366;1.04858082;-0.600000376;-0.0134135233;-0.572201551;-0.0127915714;1.04455687;1.04047271;-0.55610338;0.0130051264;50.2166647;2.75191264e-07;-0.0132018894;-0.600000031;-0.0266667291;1.04858094;-0.359999801;-0.00804799582;10;50.2166644;-0.533333;0;1.044444;1.00433328;1.00433328
23.629366;1.04858081;-0.600000371;-0.013413512;-0.57220156;-0.0127915535;1.04455688;1.0404727;-0.556103377;0.0130035154;50.2166646;2.78369995e-07;-0.0132002214;-0.60000001;-0.0266667066;1.04858095;-0.359999814;-0.00804797404;10;50.2166644;-0.533333;0;1.044444;1.00433327;1.00433328
23.630366;1.04857979;-0.600000367;-0.0134151687;-0.572202114;-0.0127931387;1.04455589;1.0404727;-0.55610337;0.0130035065;50.2166646;2.81652314e-07;-0.0132002196;-0.599999987;-0.0266666846;1.04857995;-0.359999826;-0.00804894929;10;50.2166644;-0.533333;0;1.044444;1.00433326;1.00433327
23.631366;1.04857978;-0.600000364;-0.0134151599;-0.57220212;-0.012793124;1.0445559;1.04047169;-0.556103894;0.0130035103;50.2166646;2.85132919e-07;-0.0132002181;-0.599999961;-0.0266666633;1.04857996;-0.359999839;-0.00804892146;10;50.2166644;-0.533333;0;1.044444;1.00433326;1.00433327
23.632366;1.04857976;-0.600000361;-0.0134151523;-0.572202125;-0.0127931112;1.04455491;1.04047168;-0.556103881;0.0130019001;50.2166646;2.8888089e-07;-0.0131985507;-0.599999933;-0.0266666429;1.04857996;-0.359999852;-0.0080488905;10;50.2166644;-0.533333;0;1.044444;1.00433326;1.00433326
23.633366;1.04857975;-0.600000358;-0.0134168125;-0.572202128;-0.0127946896;1.04455493;1.04047167;-0.556103865;0.0130018919;50.2166645;2.92938006e-07;-0.0131985513;-0.599999903;-0.0266666236;1.04857996;-0.359999863;-0.00804985641;10;50.2166644;-0.533333;0;1.044444;1.00433325;1.00433326
23.634366;1.04857973;-0.600000355;-0.0134168073;-0.572202129;-0.0127946803;1.04455494;1.04047167;-0.556103847;0.0130018837;50.2166645;2.97369812e-07;-0.0131985534;-0.59999987;-0.0266666057;1.04857997;-0.359999873;-0.00804981946;10;50.2166644;-0.533333;0;1.044444;1.00433325;1.00433325
23.635366;1.04857972;-0.600000352;-0.0134168036;-0.572202128;-0.0127946725;1.04455395;1.04047066;-0.556104361;0.0130002862;50.2166645;3.02270642e-07;-0.0131968904;-0.599999835;-0.0266665893;1.04857997;-0.359999881;-0.00804978026;10;50.2166644;-0.533333;0;1.044444;1.00433325;1.00433324
23.636366;1.0485787;-0.600000349;-0.0134184677;-0.572202672;-0.0127962679;1.04455396;1.04047066;-0.556104339;0.0130002779;50.2166645;3.07700926e-07;-0.0131968952;-0.599999799;-0.0266665746;1.04857897;-0.359999886;-0.0080507397;10;50.2166644;-0.533333;0;1.044444;1.00433325;1.00433323
23.637366;1.04857869;-0.600000346;-0.0134184663;-0.572202669;-0.0127962629;1.04455397;1.04047065;-0.556104316;0.0129986677;50.2166644;3.13631638e-07;-0.0131969007;-0.599999762;-0.0266665616;1.04857898;-0.359999889;-0.00805069877;10;50.2166644;-0.533333;0;1.044444;1.00433326;1.00433322
23.638366;1.04857868;-0.600000343;-0.0134184657;-0.572202665;-0.0127962591;1.04455298;1.04047065;-0.556104293;0.0129986594;50.2166644;3.19952554e-07;-0.0131952397;-0.599999725;-0.0266665504;1.04857898;-0.359999887;-0.00805065834;10;50.2166645;-0.533333;0;1.044444;1.00433326;1.00433321
23.639366;1.04857866;-0.60000034;-0.0134201319;-0.572202661;-0.0127978459;1.04455299;1.04047065;-0.556104269;0.0129986512;50.2166644;3.26540661e-07;-0.0131952451;-0.599999688;-0.0266665409;1.04857899;-0.359999882;-0.00805161906;10;50.2166645;-0.533333;0;1.044444;1.00433326;1.00433319
23.640366;1.04857865;-0.600000337;-0.0134201311;-0.572202656;-0.0127978444;1.044553;1.04046965;-0.556104781;0.0129970542;50.2166644;3.33338988e-07;-0.0131952498;-0.599999651;-0.0266665332;1.04857899;-0.359999875;-0.00805158136;10;50.2166645;-0.533333;0;1.044444;1.00433327;1.00433318
23.641366;1.04857764;-0.600000334;-0.0134201293;-0.572203196;-0.0127978562;1.04455201;1.04046965;-0.556104759;0.0129970473;50.2166643;3.40379082e-07;-0.013193587;-0.599999614;-0.0266665274;1.048578;-0.359999864;-0.00805154551;10;50.2166645;-0.533333;0;1.044444;1.00433327;1.00433316
23.642366;1.04857762;-0.600000331;-0.0134217925;-0.572203191;-0.0127994462;1.04455202;1.04046965;-0.556104738;0.0129970412;50.2166643;3.47733559e-07;-0.0131935898;-0.599999578;-0.0266665238;1.04857801;-0.359999851;-0.00805251168;10;50.2166645;-0.533333;0;1.044444;1.00433327;1.00433314
23.643366;1.04857761;-0.600000327;-0.0134217865;-0.572203186;-0.0127994474;1.04455203;1.04046965;-0.556104719;0.0129954342;50.2166643;3.55439872e-07;-0.0131935914;-0.599999542;-0.0266665223;1.04857803;-0.359999837;-0.00805248001;10;50.2166645;-0.533333;0;1.044444;1.00433326;1.00433312
23.644366;1.0485776;-0.600000324;-0.0134217775;-0.572203182;-0.0127994491;1.04455103;1.04046965;-0.556104702;0.0129954298;50.2166643;3.63419051e-07;-0.0131919251;-0.599999506;-0.0266665229;1.04857804;-0.359999821;-0.00805245063;10;50.2166646;-0.533333;0;1.044444;1.00433326;1.0043331
23.645366;1.04857758;-0.600000321;-0.0134234317;-0.572203179;-0.0128010406;1.04455104;1.04046866;-0.556105222;0.012995439;50.2166643;3.7142576e-07;-0.013191924;-0.599999472;-0.0266665254;1.04857806;-0.359999804;-0.00805342357;10;50.2166646;-0.533333;0;1.044444;1.00433325;1.00433308
23.646366;1.04857757;-0.600000316;-0.0134234156;-0.572203177;-0.0128010426;1.04455104;1.04046866;-0.556105209;0.0129938349;50.2166643;3.79117478e-07;-0.0131919214;-0.599999438;-0.0266665297;1.04857807;-0.359999787;-0.00805339882;10;50.2166646;-0.533333;0;1.044444;1.00433323;1.00433306
23.647366;1.04857656;-0.600000311;-0.0134233959;-0.572203721;-0.0128010566;1.04455004;1.04046867;-0.556105198;0.0129938339;50.2166643;3.86226054e-07;-0.0131902506;-0.599999406;-0.0266665356;1.04857709;-0.359999769;-0.00805337623;10;50.2166646;-0.533333;0;1.044444;1.00433322;1.00433304
23.648366;1.04857655;-0.600000304;-0.0134250394;-0.57220372;-0.0128026477;1.04455005;1.04046868;-0.556105188;0.0129938344;50.2166643;3.92654269e-07;-0.0131902449;-0.599999375;-0.026666543;1.04857711;-0.359999752;-0.00805435569;10;50.2166646;-0.533333;0;1.044444;1.0043332;1.00433302
23.649366;1.04857653;-0.600000296;-0.013425013;-0.572203719;-0.0128026489;1.04454905;1.04046768;-0.556105714;0.0129922471;50.2166642;3.98408392e-07;-0.0131902379;-0.599999346;-0.0266665517;1.04857713;-0.359999735;-0.00805433711;10;50.2166646;-0.533333;0;1.044444;1.00433318;1.004333
23.650366;1.04857652;-0.600000286;-0.0134266505;-0.572203718;-0.0128042395;1.04454905;1.04046769;-0.556105706;0.0129922506;50.2166642;4.03457538e-07;-0.013188563;-0.599999318;-0.0266665617;1.04857716;-0.359999718;-0.00805532049;10;50.2166647;-0.533333;0;1.044444;1.00433315;1.00433298
23.651366;1.04857651;-0.600000276;-0.0134266192;-0.572203717;-0.0128042406;1.04454905;1.0404677;-0.556105699;0.0129922556;50.2166642;4.07642809e-07;-0.0131885541;-0.599999292;-0.0266665728;1.04857718;-0.359999702;-0.00805530585;10;50.2166647;-0.533333;0;1.044444;1.00433313;1.00433296
23.652366;1.0485765;-0.600000265;-0.0134265863;-0.572203716;-0.0128042417;1.04454805;1.04046772;-0.556105693;0.0129906601;50.2166642;4.10714202e-07;-0.013188545;-0.599999269;-0.026666585;1.0485772;-0.359999686;-0.00805529316;10;50.2166647;-0.533333;0;1.044444;1.0043331;1.00433294
23.653366;1.04857549;-0.600000254;-0.0134282195;-0.572204262;-0.0128058446;1.04454805;1.04046773;-0.556105687;0.0129906678;50.2166643;4.12446727e-07;-0.0131868693;-0.599999247;-0.0266665979;1.04857623;-0.35999967;-0.00805628235;10;50.2166647;-0.533333;0;1.044444;1.00433307;1.00433293
23.654366;1.04857548;-0.600000243;-0.0134281862;-0.572204262;-0.0128058457;1.04454805;1.04046674;-0.556106215;0.0129906892;50.2166643;4.12703347e-07;-0.0131868606;-0.599999227;-0.0266666115;1.04857625;-0.359999655;-0.0080562733;10;50.2166647;-0.533333;0;1.044444;1.00433304;1.00433291
23.655366;1.04857547;-0.600000232;-0.0134281537;-0.572204264;-0.0128058469;1.04454706;1.04046676;-0.55610621;0.0129890973;50.2166643;4.11435168e-07;-0.0131851858;-0.59999921;-0.0266666255;1.04857627;-0.35999964;-0.00805626589;10;50.2166647;-0.533333;0;1.044444;1.00433301;1.0043329
23.656366;1.04857547;-0.600000222;-0.0134297894;-0.572204267;-0.0128074376;1.04454706;1.04046678;-0.556106204;0.0129891084;50.2166643;4.08679522e-07;-0.0131851786;-0.599999194;-0.0266666396;1.04857629;-0.359999625;-0.00805726006;10;50.2166647;-0.533333;0;1.044444;1.00433298;1.00433288
23.657366;1.04857546;-0.600000213;-0.0134297605;-0.572204272;-0.0128074388;1.04454706;1.0404668;-0.556106199;0.0129891205;50.2166643;4.04543138e-07;-0.0131851727;-0.599999179;-0.0266666535;1.04857631;-0.359999609;-0.00805725582;10;50.2166647;-0.533333;0;1.044444;1.00433295;1.00433287
23.658366;1.04857446;-0.600000204;-0.0134297339;-0.572204824;-0.0128074523;1.04454607;1.04046682;-0.556106194;0.0129875319;50.2166643;3.99165131e-07;-0.0131835013;-0.599999166;-0.026666667;1.04857533;-0.359999594;-0.00805725317;10;50.2166647;-0.533333;0;1.044444;1.00433293;1.00433286
23.659366;1.04857445;-0.600000195;-0.0134313767;-0.572204831;-0.012809043;1.04454607;1.04046583;-0.556106725;0.0129875592;50.2166643;3.92684927e-07;-0.0131834978;-0.599999155;-0.0266666799;1.04857535;-0.359999579;-0.00805825219;10;50.2166647;-0.533333;0;1.044444;1.0043329;1.00433285
23.660366;1.04857445;-0.600000187;-0.0134313555;-0.572204838;-0.0128090443;1.04454607;1.04046585;-0.556106721;0.0129875758;50.2166643;3.85203497e-07;-0.0131834954;-0.599999146;-0.0266666921;1.04857537;-0.359999565;-0.00805825295;10;50.2166647;-0.533333;0;1.044444;1.00433287;1.00433284
23.661366;1.04857445;-0.600000179;-0.0134313366;-0.572204846;-0.0128090451;1.04454507;1.04046587;-0.556106718;0.0129859926;50.2166643;3.76738888e-07;-0.0131818274;-0.59999914;-0.0266667037;1.04857539;-0.359999553;-0.00805825548;10;50.2166647;-0.533333;0;1.044444;1.00433284;1.00433283
23.662366;1.04857445;-0.60000017;-0.0134329867;-0.572204855;-0.0128106346;1.04454507;1.04046588;-0.556106715;0.0129860131;50.2166644;3.67225872e-07;-0.0131818268;-0.599999135;-0.0266667147;1.0485754;-0.359999542;-0.00805925968;10;50.2166647;-0.533333;0;1.044444;1.00433282;1.00433282
23.663366;1.04857446;-0.600000161;-0.0134329726;-0.572204865;-0.0128106335;1.04454506;1.0404659;-0.556106714;0.0129860353;50.2166644;3.56559533e-07;-0.0131818267;-0.599999133;-0.0266667252;1.04857541;-0.359999532;-0.00805926542;10;50.2166647;-0.533333;0;1.044444;1.00433279;1.00433282
23.664366;1.04857346;-0.600000151;-0.0134329607;-0.57220542;-0.0128106433;1.04454406;1.04046491;-0.556107247;0.0129844694;50.2166644;3.44611063e-07;-0.0131801603;-0.599999134;-0.026666735;1.04857442;-0.359999524;-0.00805927264;10;50.2166647;-0.533333;0;1.044444;1.00433276;1.00433281
23.665366;1.04857346;-0.600000139;-0.0134346179;-0.572205431;-0.0128122291;1.04454405;1.04046491;-0.556107247;0.0129844937;50.2166644;3.31225529e-07;-0.0131801605;-0.599999138;-0.026666744;1.04857443;-0.359999518;-0.00806028128;10;50.2166647;-0.533333;0;1.044444;1.00433274;1.0043328
23.666366;1.04857347;-0.600000127;-0.0134346103;-0.572205443;-0.0128122243;1.04454405;1.04046492;-0.556107247;0.0129845183;50.2166644;3.16271902e-07;-0.0131801605;-0.599999144;-0.0266667522;1.04857443;-0.359999513;-0.00806029119;10;50.2166647;-0.533333;0;1.044444;1.00433272;1.00433279
23.667366;1.04857348;-0.600000113;-0.0134346045;-0.572205456;-0.0128122187;1.04454304;1.04046492;-0.556107248;0.0129829409;50.2166645;2.99692451e-07;-0.0131784931;-0.599999153;-0.0266667595;1.04857443;-0.35999951;-0.00806030209;10;50.2166647;-0.533333;0;1.044444;1.00433269;1.00433278
23.668366;1.04857349;-0.600000099;-0.0134362668;-0.57220547;-0.0128138023;1.04454304;1.04046492;-0.55610725;0.0129829645;50.2166645;2.81485787e-07;-0.0131784915;-0.599999166;-0.0266667661;1.04857442;-0.359999508;-0.00806131359;10;50.2166647;-0.533333;0;1.044444;1.00433267;1.00433277
23.669366;1.0485735;-0.600000084;-0.0134362637;-0.572205486;-0.0128137965;1.04454303;1.04046392;-0.556107787;0.0129829996;50.2166645;2.61706803e-07;-0.0131784886;-0.599999181;-0.0266667723;1.04857442;-0.359999508;-0.00806132527;10;50.2166647;-0.533333;0;1.044444;1.00433265;1.00433276
23.670366;1.04857251;-0.60000007;-0.0134362617;-0.572206048;-0.0128138036;1.04454202;1.04046391;-0.55610779;0.0129814193;50.2166645;2.40527794e-07;-0.0131768176;-0.5999992;-0.0266667781;1.04857341;-0.359999511;-0.00806133675;10;50.2166647;-0.533333;0;1.044444;1.00433264;1.00433275
23.671366;1.04857253;-0.600000057;-0.0134379274;-0.572206065;-0.0128153889;1.044542;1.0404639;-0.556107795;0.0129814394;50.2166645;2.18264132e-07;-0.0131768117;-0.599999221;-0.0266667838;1.0485734;-0.359999515;-0.00806234767;10;50.2166647;-0.533333;0;1.044444;1.00433262;1.00433274
23.672366;1.04857254;-0.600000045;-0.0134379273;-0.572206083;-0.0128153865;1.04454199;1.04046388;-0.556107801;0.0129814579;50.2166646;1.95313931e-07;-0.0131768044;-0.599999245;-0.0266667896;1.04857339;-0.359999521;-0.00806235772;10;50.2166647;-0.533333;0;1.044444;1.00433261;1.00433273
23.673366;1.04857255;-0.600000035;-0.013437928;-0.572206101;-0.012815386;1.04454097;1.04046286;-0.556108341;0.0129798852;50.2166646;1.72061097e-07;-0.0131767956;-0.599999271;-0.0266667954;1.04857338;-0.359999527;-0.00806236677;10;50.2166647;-0.533333;0;1.044444;1.0043326;1.00433272
23.674366;1.04857256;-0.600000028;-0.0134395963;-0.572206119;-0.012816977;1.04454096;1.04046284;-0.556108348;0.0129798998;50.2166646;1.48792876e-07;-0.0131751189;-0.599999298;-0.0266668013;1.04857337;-0.359999534;-0.00806337489;10;50.2166647;-0.533333;0;1.044444;1.00433259;1.00433272
23.675366;1.04857258;-0.600000023;-0.0134395992;-0.572206137;-0.0128169805;1.04454094;1.04046282;-0.556108355;0.0129799123;50.2166646;1.25659082e-07;-0.0131751076;-0.599999327;-0.0266668071;1.04857337;-0.359999541;-0.00806338225;10;50.2166647;-0.533333;0;1.044444;1.00433259;1.00433271
23.676366;1.04857159;-0.60000002;-0.0134396036;-0.572206701;-0.0128169977;1.04453993;1.04046279;-0.556108362;0.012978321;50.2166646;1.02692992e-07;-0.0131750953;-0.599999356;-0.0266668126;1.04857236;-0.359999548;-0.00806338899;10;50.2166647;-0.533333;0;1.044444;1.00433259;1.00433271
23.677366;1.04857159;-0.60000002;-0.0134412766;-0.572206718;-0.0128185936;1.04453991;1.04046276;-0.556108368;0.0129783296;50.2166647;7.99033642e-08;-0.0131734156;-0.599999386;-0.0266668173;1.04857235;-0.359999555;-0.00806439523;10;50.2166647;-0.533333;0;1.044444;1.00433259;1.00433271
23.678366;1.0485716;-0.600000021;-0.013441285;-0.572206735;-0.0128186009;1.0445399;1.04046173;-0.55610891;0.0129783489;50.2166647;5.73987567e-08;-0.0131734024;-0.599999417;-0.0266668208;1.04857234;-0.359999563;-0.00806440103;10;50.2166647;-0.533333;0;1.044444;1.00433259;1.00433272
23.679366;1.04857161;-0.600000025;-0.0134412955;-0.572206751;-0.0128186088;1.04453888;1.04046169;-0.556108915;0.0129767524;50.2166647;3.54611537e-08;-0.0131733893;-0.599999448;-0.0266668228;1.04857234;-0.35999957;-0.00806440647;10;50.2166647;-0.533333;0;1.044444;1.00433259;1.00433272
23.680366;1.04857162;-0.600000029;-0.0134429749;-0.572206766;-0.0128202063;1.04453887;1.04046166;-0.55610892;0.0129767562;50.2166647;1.4513484e-08;-0.0131717099;-0.59999948;-0.0266668232;1.04857233;-0.359999578;-0.00806541174;10;50.2166647;-0.533333;0;1.044444;1.0043326;1.00433273
23.681366;1.04857062;-0.600000035;-0.01344299;-0.572207325;-0.0128202262;1.04453885;1.04046163;-0.556108924;0.0129767586;50.2166648;-5.01246209e-09;-0.0131716974;-0.599999512;-0.0266668221;1.04857132;-0.359999587;-0.00806541715;10;50.2166647;-0.533333;0;1.044444;1.0043326;1.00433274
23.682366;1.04857063;-0.600000042;-0.0134430074;-0.572207338;-0.012820233;1.04453784;1.04046159;-0.556108927;0.0129751576;50.2166648;-2.28104489e-08;-0.0131716851;-0.599999544;-0.0266668198;1.04857131;-0.359999595;-0.00806542315;10;50.2166647;-0.533333;0;1.044444;1.00433261;1.00433275
23.683366;1.04857063;-0.60000005;-0.0134446936;-0.572207349;-0.0128218282;1.04453783;1.04046056;-0.556109463;0.0129751698;50.2166648;-3.87216018e-08;-0.0131700065;-0.599999577;-0.0266668166;1.04857131;-0.359999603;-0.00806643007;10;50.2166647;-0.533333;0;1.044444;1.00433262;1.00433276
23.684366;1.04857064;-0.600000057;-0.0134447148;-0.572207358;-0.0128218329;1.04453781;1.04046052;-0.556109463;0.0129751682;50.2166649;-5.27012988e-08;-0.0131699951;-0.59999961;-0.0266668128;1.0485713;-0.359999611;-0.00806643808;10;50.2166647;-0.533333;0;1.044444;1.00433264;1.00433278
23.685366;1.04857064;-0.600000066;-0.0134447372;-0.572207364;-0.0128218366;1.0445368;1.04046049;-0.556109462;0.0129735635;50.2166649;-6.48195527e-08;-0.0131699844;-0.599999645;-0.0266668083;1.04857129;-0.359999619;-0.00806644714;10;50.2166647;-0.533333;0;1.044444;1.00433265;1.0043328
23.686366;1.04857064;-0.600000074;-0.0134464272;-0.572207367;-0.0128234287;1.04453679;1.04046046;-0.556109459;0.0129735591;50.2166649;-7.52048213e-08;-0.0131683078;-0.59999968;-0.0266668032;1.04857128;-0.359999626;-0.00806745711;10;50.2166647;-0.533333;0;1.044444;1.00433266;1.00433282
23.687366;1.04856965;-0.600000083;-0.0134464515;-0.572207914;-0.0128234427;1.04453678;1.04046044;-0.556109454;0.0129735534;50.216665;-8.39409804e-08;-0.0131682989;-0.599999717;-0.0266667974;1.04857027;-0.359999634;-0.00806746779;10;50.2166647;-0.533333;0;1.044444;1.00433267;1.00433284
23.688366;1.04856965;-0.600000092;-0.0134464766;-0.572207911;-0.0128234439;1.04453577;1.04045941;-0.556109981;0.0129719569;50.216665;-9.10802067e-08;-0.0131682909;-0.599999755;-0.0266667912;1.04857025;-0.359999642;-0.00806747892;10;50.2166647;-0.533333;0;1.044444;1.00433268;1.00433286
23.689366;1.04856965;-0.600000102;-0.0134481691;-0.572207905;-0.0128250342;1.04453576;1.04045938;-0.556109972;0.0129719487;50.216665;-9.67278873e-08;-0.0131666172;-0.599999795;-0.0266667848;1.04857024;-0.35999965;-0.00806849021;10;50.2166648;-0.533333;0;1.044444;1.0043327;1.00433289
23.690366;1.04856965;-0.600000113;-0.0134481959;-0.572207896;-0.012825035;1.04453575;1.04045936;-0.55610996;0.0129719395;50.2166651;-1.01041669e-07;-0.0131666108;-0.599999836;-0.0266667784;1.04857023;-0.35999966;-0.00806850152;10;50.2166648;-0.533333;0;1.044444;1.00433271;1.00433291
23.691366;1.04856965;-0.600000125;-0.0134482235;-0.572207885;-0.0128250361;1.04453474;1.04045934;-0.556109946;0.0129719296;50.2166651;-1.04154743e-07;-0.0131666048;-0.599999878;-0.0266667723;1.04857022;-0.35999967;-0.00806851281;10;50.2166648;-0.533333;0;1.044444;1.00433273;1.00433294
