time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.692366;1.04856964;-0.600000137;-0.0134499184;-0.572207871;-0.0128266269;1.04453474;1.04045932;-0.556109931;0.0129703174;50.2166651;-1.0612365e-07;-0.0131649327;-0.599999921;-0.0266667665;1.04857021;-0.35999968;-0.00806952412;10;50.2166648;-0.533333;0;1.044444;1.00433275;1.00433297
23.693366;1.04856864;-0.600000151;-0.0134499474;-0.572208402;-0.0128266408;1.04453473;1.0404583;-0.556110449;0.0129703194;50.2166652;-1.06946031e-07;-0.0131649277;-0.599999965;-0.0266667611;1.0485692;-0.35999969;-0.00806953565;10;50.2166648;-0.533333;0;1.044444;1.00433276;1.00433299
23.694366;1.04856864;-0.600000165;-0.013449977;-0.572208386;-0.0128266428;1.04453372;1.04045829;-0.556110431;0.012970309;50.2166652;-1.06624891e-07;-0.0131649236;-0.600000008;-0.0266667561;1.0485692;-0.359999701;-0.00806954764;10;50.2166648;-0.533333;0;1.044444;1.00433278;1.00433302
23.695366;1.04856864;-0.60000018;-0.0134500074;-0.572208369;-0.0128266451;1.04453371;1.04045828;-0.556110412;0.0129686971;50.2166652;-1.05224449e-07;-0.0131632536;-0.600000051;-0.0266667516;1.04856919;-0.359999711;-0.00806956039;10;50.2166649;-0.533333;0;1.044444;1.0043328;1.00433305
23.696366;1.04856864;-0.600000195;-0.0134517051;-0.572208352;-0.0128282371;1.0445337;1.04045828;-0.556110392;0.0129686875;50.2166652;-1.02850027e-07;-0.0131632512;-0.600000094;-0.0266667477;1.04856918;-0.359999721;-0.00807057412;10;50.2166649;-0.533333;0;1.044444;1.00433282;1.00433308
23.697366;1.04856864;-0.600000211;-0.0134517369;-0.572208336;-0.01282824;1.04453269;1.04045828;-0.556110371;0.0129686785;50.2166653;-9.95563938e-08;-0.0131632494;-0.600000135;-0.0266667447;1.04856917;-0.35999973;-0.00807058896;10;50.2166649;-0.533333;0;1.044444;1.00433284;1.00433311
23.698366;1.04856864;-0.600000226;-0.0134517693;-0.572208319;-0.012828243;1.04453268;1.04045728;-0.556110885;0.0129670807;50.2166653;-9.53192995e-08;-0.0131615814;-0.600000175;-0.0266667429;1.04856916;-0.359999739;-0.00807060506;10;50.2166649;-0.533333;0;1.044444;1.00433286;1.00433314
23.699366;1.04856764;-0.600000243;-0.0134534686;-0.572208847;-0.0128298479;1.04453267;1.04045728;-0.556110863;0.0129670727;50.2166653;-9.01246428e-08;-0.01316158;-0.600000212;-0.0266667425;1.04856815;-0.359999748;-0.00807162261;10;50.2166649;-0.533333;0;1.044444;1.00433288;1.00433317
23.700366;1.04856765;-0.600000259;-0.0134535015;-0.57220883;-0.0128298513;1.04453165;1.04045729;-0.556110841;0.0129670649;50.2166653;-8.4042164e-08;-0.0131615787;-0.600000247;-0.026666744;1.04856814;-0.359999757;-0.00807164171;10;50.2166649;-0.533333;0;1.044444;1.0043329;1.0043332
23.701366;1.04856765;-0.600000275;-0.013453534;-0.572208813;-0.0128298547;1.04453163;1.0404573;-0.556110818;0.0129654551;50.2166653;-7.72149192e-08;-0.0131599109;-0.600000279;-0.0266667475;1.04856813;-0.359999766;-0.00807166235;10;50.2166649;-0.533333;0;1.044444;1.00433291;1.00433323
23.702366;1.04856766;-0.600000291;-0.0134552325;-0.572208798;-0.0128314475;1.04453162;1.04045731;-0.556110794;0.0129654468;50.2166654;-6.98352871e-08;-0.0131599103;-0.600000309;-0.0266667532;1.04856812;-0.359999774;-0.00807268432;10;50.216665;-0.533333;0;1.044444;1.00433293;1.00433326
23.703366;1.04856767;-0.600000307;-0.0134552634;-0.572208783;-0.0128314509;1.0445306;1.04045633;-0.556111304;0.0129654504;50.2166654;-6.21114939e-08;-0.0131599105;-0.600000334;-0.0266667607;1.04856811;-0.359999782;-0.00807270728;10;50.216665;-0.533333;0;1.044444;1.00433294;1.00433329
23.704259;1.04856768;-0.60000032;-0.01345529;-0.57220877;-0.0128314539;1.04453058;1.04045634;-0.556111282;0.0129638403;50.2166654;-5.50549398e-08;-0.013158245;-0.600000355;-0.0266667688;1.0485681;-0.359999789;-0.00807272829;10;50.216665;-0.533333;0;1.044444;1.00433296;1.00433331
23.705283;1.04856669;-0.600000335;-0.013456986;-0.572209304;-0.0128330586;1.04453056;1.04045636;-0.556111256;0.0129638305;50.2166654;-4.68451769e-08;-0.0131582479;-0.600000375;-0.026666779;1.04856708;-0.359999796;-0.00807375266;10;50.216665;-0.533333;0;1.044444;1.00433297;1.00433334
23.706283;1.0485667;-0.600000349;-0.0134570133;-0.572209293;-0.0128330611;1.04452953;1.04045638;-0.556111231;0.0129638207;50.2166654;-3.87141416e-08;-0.0131582529;-0.600000392;-0.0266667892;1.04856707;-0.359999803;-0.0080737764;10;50.216665;-0.533333;0;1.044444;1.00433298;1.00433336
23.707283;1.04856671;-0.600000363;-0.0134570394;-0.572209284;-0.0128330628;1.04452951;1.0404564;-0.556111206;0.0129622093;50.2166654;-3.03729709e-08;-0.0131582603;-0.600000405;-0.0266667991;1.04856705;-0.359999811;-0.00807379971;10;50.216665;-0.533333;0;1.044444;1.00433299;1.00433338
23.708283;1.04856672;-0.600000377;-0.0134587309;-0.572209276;-0.012834653;1.04452948;1.04045542;-0.556111716;0.0129622129;50.2166653;-2.16148453e-08;-0.0131566039;-0.600000416;-0.026666808;1.04856704;-0.359999818;-0.00807482215;10;50.216665;-0.533333;0;1.044444;1.004333;1.00433341
23.709283;1.04856673;-0.600000391;-0.0134587548;-0.57220927;-0.0128346526;1.04452846;1.04045545;-0.556111691;0.0129622047;50.2166653;-1.22073725e-08;-0.013156617;-0.600000425;-0.0266668155;1.04856702;-0.359999826;-0.00807484333;10;50.216665;-0.533333;0;1.044444;1.00433301;1.00433343
23.710283;1.04856675;-0.600000404;-0.0134587778;-0.572209267;-0.0128346512;1.04452843;1.04045548;-0.556111665;0.0129605957;50.2166653;-1.99686604e-09;-0.0131566327;-0.600000431;-0.0266668212;1.04856701;-0.359999835;-0.00807486297;10;50.216665;-0.533333;0;1.044444;1.00433302;1.00433345
23.711283;1.04856576;-0.600000418;-0.0134604667;-0.572209811;-0.0128362505;1.0445284;1.0404555;-0.55611164;0.0129605896;50.2166653;9.01740606e-09;-0.0131549838;-0.600000435;-0.026666825;1.048566;-0.359999844;-0.00807588081;10;50.216665;-0.533333;0;1.044444;1.00433302;1.00433347
23.712283;1.04856576;-0.60000043;-0.013460488;-0.572209812;-0.0128362471;1.04452738;1.04045553;-0.556111614;0.012960585;50.2166653;2.06099288e-08;-0.0131550031;-0.600000436;-0.0266668266;1.04856598;-0.359999854;-0.00807589658;10;50.216665;-0.533333;0;1.044444;1.00433303;1.00433349
23.713283;1.04856577;-0.600000443;-0.0134605082;-0.572209815;-0.012836243;1.04452735;1.04045456;-0.556112122;0.0129605942;50.2166653;3.23094348e-08;-0.0131550237;-0.600000436;-0.0266668263;1.04856597;-0.359999865;-0.00807590994;10;50.216665;-0.533333;0;1.044444;1.00433304;1.00433351
23.714283;1.04856577;-0.600000455;-0.0134621939;-0.572209821;-0.012837828;1.04452733;1.04045459;-0.556112096;0.0129589904;50.2166652;4.3507173e-08;-0.0131533784;-0.600000435;-0.0266668242;1.04856597;-0.359999876;-0.00807692054;10;50.216665;-0.533333;0;1.044444;1.00433304;1.00433353
23.715283;1.04856578;-0.600000466;-0.0134622115;-0.572209829;-0.0128378235;1.0445263;1.04045462;-0.556112069;0.0129589898;50.2166652;5.36259592e-08;-0.0131534004;-0.600000432;-0.0266668204;1.04856596;-0.359999888;-0.00807692806;10;50.216665;-0.533333;0;1.044444;1.00433305;1.00433354
23.716283;1.04856578;-0.600000476;-0.0134622277;-0.572209839;-0.0128378195;1.04452628;1.04045465;-0.556112044;0.0129589905;50.2166652;6.22322146e-08;-0.0131534226;-0.600000426;-0.026666815;1.04856596;-0.359999901;-0.00807693223;10;50.216665;-0.533333;0;1.044444;1.00433306;1.00433356
23.717283;1.04856478;-0.600000486;-0.0134639089;-0.572210397;-0.0128394179;1.04452626;1.04045468;-0.556112019;0.0129573904;50.2166652;6.9067212e-08;-0.0131517777;-0.60000042;-0.0266668079;1.04856495;-0.359999914;-0.00807793296;10;50.216665;-0.533333;0;1.044444;1.00433306;1.00433357
23.718283;1.04856478;-0.600000494;-0.013463922;-0.57221041;-0.0128394157;1.04452524;1.04045371;-0.556112531;0.0129574057;50.2166651;7.40405806e-08;-0.0131517985;-0.600000411;-0.0266667992;1.04856495;-0.359999926;-0.00807793041;10;50.216665;-0.533333;0;1.044444;1.00433307;1.00433359
23.719283;1.04856477;-0.600000502;-0.0134639336;-0.572210424;-0.0128394145;1.04452523;1.04045373;-0.556112511;0.0129574094;50.2166651;7.7217625e-08;-0.0131518178;-0.600000401;-0.0266667888;1.04856496;-0.359999939;-0.0080779249;10;50.216665;-0.533333;0;1.044444;1.00433308;1.0043336
23.720283;1.04856477;-0.600000509;-0.0134639437;-0.572210439;-0.0128394145;1.04452522;1.04045376;-0.556112494;0.012955812;50.2166651;7.87824229e-08;-0.0131501688;-0.600000389;-0.0266667769;1.04856496;-0.359999952;-0.00807791672;10;50.216665;-0.533333;0;1.044444;1.00433309;1.00433361
23.721283;1.04856476;-0.600000515;-0.013465619;-0.572210454;-0.0128410051;1.0445242;1.04045379;-0.55611248;0.0129558169;50.2166651;7.89535883e-08;-0.0131501845;-0.600000376;-0.0266667633;1.04856496;-0.359999966;-0.00807890615;10;50.216665;-0.533333;0;1.044444;1.0043331;1.00433362
23.722283;1.04856476;-0.60000052;-0.0134656261;-0.572210469;-0.0128410074;1.04452419;1.04045382;-0.55611247;0.0129558222;50.216665;7.79104771e-08;-0.0131501981;-0.600000361;-0.0266667482;1.04856497;-0.35999998;-0.00807889354;10;50.2166651;-0.533333;0;1.044444;1.00433311;1.00433363
23.723283;1.04856375;-0.600000523;-0.0134656318;-0.57221103;-0.0128410234;1.04452419;1.04045284;-0.556112998;0.012954238;50.216665;7.57834669e-08;-0.0131485426;-0.600000346;-0.0266667318;1.04856398;-0.359999995;-0.00807887924;10;50.2166651;-0.533333;0;1.044444;1.00433312;1.00433364
23.724283;1.04856374;-0.600000524;-0.0134673027;-0.572211045;-0.0128426184;1.04452318;1.04045287;-0.556112996;0.0129542433;50.216665;7.2655421e-08;-0.0131485515;-0.60000033;-0.0266667147;1.04856398;-0.360000011;-0.00807986351;10;50.2166651;-0.533333;0;1.044444;1.00433313;1.00433364
23.725283;1.04856373;-0.600000524;-0.0134673056;-0.572211061;-0.0128426256;1.04452317;1.04045289;-0.556112998;0.0129542486;50.216665;6.85536651e-08;-0.0131485581;-0.600000313;-0.0266666973;1.04856399;-0.360000029;-0.00807984655;10;50.2166651;-0.533333;0;1.044444;1.00433314;1.00433365
23.726283;1.04856373;-0.600000521;-0.0134673073;-0.572211076;-0.0128426347;1.04452317;1.04045292;-0.556113003;0.0129526521;50.216665;6.34911539e-08;-0.0131485627;-0.600000296;-0.0266666799;1.048564;-0.360000049;-0.00807982856;10;50.2166651;-0.533333;0;1.044444;1.00433314;1.00433365
23.727283;1.04856372;-0.600000517;-0.0134689744;-0.572211091;-0.0128442354;1.04452316;1.04045294;-0.556113011;0.0129526577;50.2166649;5.75372408e-08;-0.013146899;-0.600000279;-0.026666663;1.04856401;-0.36000007;-0.00808080984;10;50.2166651;-0.533333;0;1.044444;1.00433315;1.00433366
23.728283;1.04856371;-0.60000051;-0.0134689739;-0.572211105;-0.0128442488;1.04452216;1.04045296;-0.556113022;0.0129526638;50.2166649;5.08549365e-08;-0.0131469005;-0.600000261;-0.0266666468;1.04856402;-0.360000092;-0.00808079072;10;50.2166651;-0.533333;0;1.044444;1.00433315;1.00433366
23.729283;1.04856371;-0.600000501;-0.0134689722;-0.572211118;-0.0128442645;1.04452216;1.04045199;-0.556113569;0.0129510816;50.2166649;4.37175757e-08;-0.0131469009;-0.600000244;-0.0266666318;1.04856402;-0.360000114;-0.00808077151;10;50.2166651;-0.533333;0;1.044444;1.00433315;1.00433367
23.730283;1.0485627;-0.60000049;-0.0134706361;-0.572211676;-0.0128458839;1.04452216;1.04045201;-0.556113584;0.0129510902;50.2166649;3.64973323e-08;-0.0131452336;-0.600000226;-0.0266666181;1.04856303;-0.360000137;-0.00808175248;10;50.2166651;-0.533333;0;1.044444;1.00433315;1.00433367
23.731283;1.0485627;-0.600000478;-0.0134706323;-0.572211686;-0.0128459031;1.04452116;1.04045203;-0.556113602;0.0129511003;50.2166649;2.95731219e-08;-0.0131452322;-0.600000207;-0.0266666063;1.04856304;-0.360000158;-0.0080817339;10;50.2166651;-0.533333;0;1.044444;1.00433315;1.00433367
23.732283;1.0485627;-0.600000464;-0.0134706276;-0.572211696;-0.0128459232;1.04452116;1.04045204;-0.556113622;0.012951112;50.2166649;2.32018339e-08;-0.0131452301;-0.600000189;-0.0266665966;1.04856304;-0.360000179;-0.00808171617;10;50.2166651;-0.533333;0;1.044444;1.00433315;1.00433367
23.733283;1.0485627;-0.600000449;-0.0134722887;-0.572211703;-0.0128475327;1.04452116;1.04045206;-0.556113645;0.0129495232;50.2166648;1.74702064e-08;-0.0131435606;-0.60000017;-0.0266665894;1.04856305;-0.360000199;-0.00808269984;10;50.2166651;-0.533333;0;1.044444;1.00433316;1.00433367
23.734283;1.0485627;-0.600000432;-0.0134722822;-0.572211709;-0.0128475521;1.04452016;1.04045108;-0.556114205;0.0129495499;50.2166648;1.23685646e-08;-0.0131435573;-0.600000152;-0.026666585;1.04856305;-0.360000218;-0.00808268552;10;50.2166651;-0.533333;0;1.044444;1.00433316;1.00433367
23.735283;1.04856271;-0.600000414;-0.013472275;-0.572211714;-0.0128475702;1.04452016;1.04045109;-0.556114232;0.0129495655;50.2166648;7.91113633e-09;-0.0131435535;-0.600000135;-0.0266665836;1.04856306;-0.360000236;-0.00808267378;10;50.2166651;-0.533333;0;1.044444;1.00433316;1.00433367
23.736283;1.04856172;-0.600000396;-0.0134739336;-0.572212263;-0.0128491883;1.04452016;1.04045111;-0.556114261;0.0129479804;50.2166648;4.20540769e-09;-0.0131418826;-0.600000118;-0.0266665853;1.04856206;-0.360000252;-0.00808366498;10;50.2166651;-0.533333;0;1.044444;1.00433317;1.00433366
23.737283;1.04856173;-0.600000377;-0.0134739253;-0.572212265;-0.0128492032;1.04451917;1.04045112;-0.556114291;0.0129479985;50.2166648;1.42947109e-09;-0.0131418777;-0.600000101;-0.0266665902;1.04856207;-0.360000266;-0.00808365931;10;50.2166651;-0.533333;0;1.044444;1.00433318;1.00433366
23.738283;1.04856175;-0.600000358;-0.013473917;-0.572212266;-0.0128492166;1.04451917;1.04045113;-0.556114322;0.0129480179;50.2166648;-2.61171238e-10;-0.0131418723;-0.600000084;-0.026666598;1.04856207;-0.36000028;-0.00808365685;10;50.2166651;-0.533333;0;1.044444;1.00433319;1.00433365
23.739283;1.04856176;-0.60000034;-0.0134739092;-0.572212267;-0.0128492287;1.04451917;1.04045015;-0.556114887;0.0129464487;50.2166647;-8.0573152e-10;-0.0131401994;-0.600000068;-0.0266666085;1.04856207;-0.360000291;-0.00808365766;10;50.216665;-0.533333;0;1.044444;1.00433321;1.00433364
23.740283;1.04856178;-0.600000322;-0.0134755688;-0.572212268;-0.0128508293;1.04451818;1.04045016;-0.556114918;0.0129464692;50.2166647;-2.12660126e-10;-0.0131401925;-0.600000052;-0.0266666213;1.04856207;-0.360000302;-0.0080846617;10;50.216665;-0.533333;0;1.044444;1.00433322;1.00433363
23.741283;1.0485618;-0.600000305;-0.0134755625;-0.572212268;-0.0128508397;1.04451818;1.04045017;-0.556114949;0.0129464893;50.2166647;1.50298608e-09;-0.0131401849;-0.600000036;-0.0266666358;1.04856207;-0.36000031;-0.00808466883;10;50.216665;-0.533333;0;1.044444;1.00433324;1.00433362
23.742283;1.04856083;-0.600000289;-0.013475557;-0.572212812;-0.0128508619;1.04451819;1.04045018;-0.556114978;0.0129449066;50.2166647;4.32251058e-09;-0.0131401768;-0.600000021;-0.0266666516;1.04856107;-0.360000317;-0.00808467873;10;50.216665;-0.533333;0;1.044444;1.00433325;1.00433361
23.743283;1.04856085;-0.600000274;-0.0134772189;-0.572212812;-0.0128524613;1.04451719;1.04045019;-0.556115007;0.0129449242;50.2166647;8.18992903e-09;-0.0131385014;-0.600000007;-0.0266666685;1.04856107;-0.360000322;-0.00808569093;10;50.216665;-0.533333;0;1.044444;1.00433327;1.00433359
23.744283;1.04856087;-0.600000259;-0.0134772148;-0.57221281;-0.0128524716;1.0445172;1.0404492;-0.556115568;0.0129449524;50.2166646;1.30147019e-08;-0.0131384925;-0.599999993;-0.0266666862;1.04856107;-0.360000325;-0.00808570473;10;50.2166649;-0.533333;0;1.044444;1.00433329;1.00433358
23.745283;1.04856089;-0.600000245;-0.0134772112;-0.572212809;-0.0128524822;1.04451721;1.04044921;-0.556115591;0.0129449657;50.2166646;1.8707968e-08;-0.0131384833;-0.599999981;-0.0266667045;1.04856107;-0.360000327;-0.00808571935;10;50.2166649;-0.533333;0;1.044444;1.00433331;1.00433357
23.746283;1.04856091;-0.600000233;-0.0134788744;-0.572212807;-0.0128540828;1.04451622;1.04044921;-0.556115611;0.0129433745;50.2166646;2.52075268e-08;-0.0131368074;-0.599999969;-0.026666723;1.04856106;-0.360000328;-0.00808673417;10;50.2166649;-0.533333;0;1.044444;1.00433334;1.00433356
23.747283;1.04856094;-0.600000221;-0.0134788709;-0.572212805;-0.0128540942;1.04451624;1.04044921;-0.556115628;0.0129433825;50.2166646;3.24856347e-08;-0.013136798;-0.599999956;-0.0266667413;1.04856106;-0.360000328;-0.00808674874;10;50.2166649;-0.533333;0;1.044444;1.00433336;1.00433354
23.748283;1.04855996;-0.60000021;-0.0134788671;-0.572213348;-0.0128541182;1.04451625;1.0404492;-0.556115642;0.0129433877;50.2166646;4.05569578e-08;-0.0131367887;-0.599999944;-0.0266667588;1.04856005;-0.360000326;-0.00808676278;10;50.2166648;-0.533333;0;1.044444;1.00433338;1.00433353
23.749283;1.04855998;-0.600000201;-0.0134805294;-0.572213345;-0.0128557198;1.04451627;1.04044819;-0.556116187;0.0129418008;50.2166646;4.94812426e-08;-0.0131351131;-0.599999932;-0.0266667753;1.04856005;-0.360000323;-0.00808777604;10;50.2166648;-0.533333;0;1.044444;1.00433341;1.00433351
23.750283;1.04856001;-0.600000194;-0.0134805246;-0.572213342;-0.0128557324;1.04451529;1.04044818;-0.556116194;0.0129418009;50.2166646;5.93321043e-08;-0.0131351048;-0.599999919;-0.0266667903;1.04856005;-0.360000319;-0.00808778839;10;50.2166648;-0.533333;0;1.044444;1.00433343;1.0043335
23.751283;1.04856003;-0.600000189;-0.0134805195;-0.572213338;-0.0128557458;1.04451531;1.04044817;-0.556116199;0.0129417989;50.2166646;7.01463478e-08;-0.0131350976;-0.599999907;-0.0266668035;1.04856004;-0.360000314;-0.00808779979;10;50.2166648;-0.533333;0;1.044444;1.00433346;1.00433348
23.752283;1.04856006;-0.600000186;-0.0134805144;-0.572213335;-0.01285576;1.04451533;1.04044816;-0.556116202;0.0129401932;50.2166645;8.19395851e-08;-0.0131334251;-0.599999894;-0.0266668147;1.04856004;-0.360000307;-0.00808781026;10;50.2166647;-0.533333;0;1.044444;1.00433349;1.00433347
23.753283;1.04856009;-0.600000186;-0.013482176;-0.572213331;-0.0128573645;1.04451436;1.04044814;-0.556116202;0.0129401879;50.2166645;9.47988261e-08;-0.0131334208;-0.599999882;-0.0266668239;1.04856004;-0.360000299;-0.00808881986;10;50.2166647;-0.533333;0;1.044444;1.00433351;1.00433345
23.754283;1.04855911;-0.600000189;-0.0134821711;-0.572213874;-0.0128573928;1.04451439;1.04044813;-0.556116201;0.0129401813;50.2166645;1.0892014e-07;-0.0131334178;-0.59999987;-0.026666831;1.04855904;-0.360000289;-0.00808882868;10;50.2166647;-0.533333;0;1.044444;1.00433354;1.00433344
23.755283;1.04855914;-0.600000195;-0.0134821663;-0.572213871;-0.0128574095;1.04451441;1.04044711;-0.556116732;0.0129385846;50.2166645;1.24532234e-07;-0.0131334159;-0.599999858;-0.0266668361;1.04855904;-0.360000277;-0.00808883683;10;50.2166647;-0.533333;0;1.044444;1.00433357;1.00433342
23.756283;1.04855917;-0.600000203;-0.0134838282;-0.572213869;-0.0128590162;1.04451344;1.04044709;-0.556116727;0.0129385769;50.2166645;1.41800624e-07;-0.013131748;-0.599999847;-0.0266668391;1.04855904;-0.360000263;-0.00808984431;10;50.2166647;-0.533333;0;1.044444;1.00433359;1.00433341
23.758283;1.04855922;-0.600000226;-0.0134838198;-0.572213866;-0.0128590514;1.0445135;1.04044706;-0.556116713;0.0129385634;50.2166645;1.81345778e-07;-0.0131317453;-0.599999826;-0.0266668392;1.04855904;-0.360000227;-0.00808985698;10;50.2166647;-0.533333;0;1.044444;1.00433364;1.00433337
23.759283;1.04855925;-0.600000239;-0.0134854828;-0.572213865;-0.0128606586;1.04451253;1.04044704;-0.556116704;0.0129369565;50.2166645;2.03310982e-07;-0.0131300765;-0.599999817;-0.0266668365;1.04855904;-0.360000206;-0.00809086179;10;50.2166646;-0.533333;0;1.044444;1.00433367;1.00433336
23.760283;1.04855927;-0.600000254;-0.0134854794;-0.572213865;-0.0128606765;1.04451256;1.04044602;-0.556117228;0.0129369653;50.2166645;2.26368052e-07;-0.0131300736;-0.599999809;-0.0266668323;1.04855904;-0.360000182;-0.00809086527;10;50.2166646;-0.533333;0;1.044444;1.00433369;1.00433335
23.761283;1.04855829;-0.600000269;-0.0134854763;-0.57221441;-0.0128607068;1.04451259;1.04044601;-0.556117218;0.0129369632;50.2166645;2.5015626e-07;-0.0131300699;-0.599999802;-0.0266668263;1.04855803;-0.360000156;-0.00809086726;10;50.2166646;-0.533333;0;1.044444;1.00433371;1.00433333
23.762283;1.04855831;-0.600000285;-0.0134871403;-0.57221441;-0.0128623147;1.04451162;1.04044599;-0.556117207;0.0129353609;50.2166645;2.74294426e-07;-0.0131283988;-0.599999795;-0.0266668185;1.04855803;-0.360000128;-0.00809186772;10;50.2166647;-0.533333;0;1.044444;1.00433373;1.00433332
23.764283;1.04855835;-0.600000317;-0.0134871364;-0.572214411;-0.0128623529;1.04451168;1.04044597;-0.556117185;0.0129353644;50.2166645;3.22255815e-07;-0.0131283888;-0.599999785;-0.0266667981;1.04855803;-0.360000069;-0.00809186442;10;50.2166647;-0.533333;0;1.044444;1.00433377;1.0043333
23.765283;1.04855836;-0.600000334;-0.013487135;-0.572214412;-0.0128623726;1.04451171;1.04044496;-0.556117709;0.0129337781;50.2166645;3.45375695e-07;-0.0131283836;-0.599999781;-0.0266667858;1.04855803;-0.360000039;-0.0080918612;10;50.2166647;-0.533333;0;1.044444;1.00433378;1.00433329
23.766283;1.04855837;-0.600000351;-0.0134888002;-0.572214413;-0.012863982;1.04451073;1.04044496;-0.556117697;0.0129337814;50.2166645;3.67359564e-07;-0.0131267121;-0.599999779;-0.0266667725;1.04855803;-0.360000009;-0.00809285744;10;50.2166647;-0.533333;0;1.044444;1.0043338;1.00433329
23.767283;1.04855739;-0.600000368;-0.0134887987;-0.572214959;-0.0128640143;1.04451075;1.04044496;-0.556117685;0.0129337845;50.2166646;3.87752801e-07;-0.0131267075;-0.599999778;-0.0266667587;1.04855702;-0.359999979;-0.00809285347;10;50.2166647;-0.533333;0;1.044444;1.00433381;1.00433328
23.768283;1.0485574;-0.600000384;-0.0134887972;-0.57221496;-0.0128640345;1.04451077;1.04044496;-0.556117673;0.012933787;50.2166646;4.06116429e-07;-0.0131267036;-0.599999779;-0.0266667444;1.04855702;-0.35999995;-0.00809284946;10;50.2166647;-0.533333;0;1.044444;1.00433382;1.00433327
23.769283;1.04855741;-0.6000004;-0.0134904622;-0.572214962;-0.0128656439;1.04450978;1.04044496;-0.55611766;0.0129321868;50.2166646;4.22018911e-07;-0.0131250339;-0.599999782;-0.0266667303;1.04855702;-0.359999923;-0.0080938454;10;50.2166647;-0.533333;0;1.044444;1.00433383;1.00433327
23.770283;1.04855742;-0.600000415;-0.0134904603;-0.572214965;-0.0128656638;1.0445098;1.04044397;-0.556118181;0.0129321995;50.2166646;4.35018463e-07;-0.0131250318;-0.599999786;-0.0266667165;1.04855701;-0.359999897;-0.00809384126;10;50.2166648;-0.533333;0;1.044444;1.00433384;1.00433326
23.771283;1.04855743;-0.600000429;-0.0134904581;-0.572214969;-0.0128656833;1.04450981;1.04044398;-0.556118167;0.0129321982;50.2166646;4.44728964e-07;-0.0131250307;-0.599999792;-0.0266667036;1.04855701;-0.359999873;-0.00809383716;10;50.2166648;-0.533333;0;1.044444;1.00433385;1.00433325
23.772283;1.04855743;-0.600000441;-0.0134921222;-0.572214974;-0.0128672917;1.04450882;1.04044399;-0.556118152;0.0129305931;50.2166646;4.50943993e-07;-0.0131233641;-0.599999797;-0.0266666917;1.048557;-0.359999852;-0.00809483343;10;50.2166648;-0.533333;0;1.044444;1.00433385;1.00433324
23.773283;1.04855644;-0.600000452;-0.0134921192;-0.572215525;-0.0128673219;1.04450883;1.040444;-0.556118137;0.0129305879;50.2166646;4.53677393e-07;-0.0131233654;-0.599999803;-0.026666681;1.048556;-0.359999833;-0.00809483044;10;50.2166648;-0.533333;0;1.044444;1.00433386;1.00433324
23.774283;1.04855644;-0.60000046;-0.013492116;-0.57221553;-0.0128673384;1.04450884;1.04044402;-0.556118121;0.0129305805;50.2166646;4.53098476e-07;-0.0131233679;-0.599999808;-0.0266666714;1.04855599;-0.359999817;-0.00809482839;10;50.2166649;-0.533333;0;1.044444;1.00433386;1.00433324
23.775283;1.04855644;-0.600000466;-0.0134937791;-0.572215535;-0.0128689431;1.04450785;1.04044403;-0.556118106;0.0129289689;50.2166647;4.49456675e-07;-0.0131233714;-0.599999812;-0.0266666626;1.04855598;-0.359999804;-0.00809582725;10;50.2166649;-0.533333;0;1.044444;1.00433386;1.00433323
23.776283;1.04855644;-0.600000469;-0.0134937751;-0.572215539;-0.0128689568;1.04450786;1.04044304;-0.556118627;0.0129289694;50.2166647;4.43071873e-07;-0.013121709;-0.599999814;-0.0266666544;1.04855597;-0.359999795;-0.00809582684;10;50.2166649;-0.533333;0;1.044444;1.00433386;1.00433323
23.777283;1.04855644;-0.600000471;-0.0134937703;-0.572215543;-0.012868969;1.04450787;1.04044306;-0.556118613;0.0129289551;50.2166647;4.34375531e-07;-0.0131217137;-0.599999814;-0.0266666465;1.04855597;-0.359999788;-0.00809582701;10;50.216665;-0.533333;0;1.044444;1.00433386;1.00433323
23.778283;1.04855643;-0.600000472;-0.0134937645;-0.572215546;-0.0128689795;1.04450687;1.04044307;-0.556118601;0.012928939;50.2166647;4.23888827e-07;-0.0131217189;-0.599999813;-0.0266666387;1.04855596;-0.359999784;-0.00809582769;10;50.216665;-0.533333;0;1.044444;1.00433385;1.00433323
23.779283;1.04855642;-0.600000472;-0.013495424;-0.572215547;-0.0128705776;1.04450687;1.04044309;-0.55611859;0.0129273195;50.2166647;4.12092679e-07;-0.0131200577;-0.59999981;-0.0266666312;1.04855596;-0.359999784;-0.00809682882;10;50.216665;-0.533333;0;1.044444;1.00433385;1.00433323
23.780283;1.04855542;-0.600000471;-0.0134954154;-0.572216093;-0.0128705964;1.04450688;1.0404431;-0.556118581;0.0129273012;50.2166648;3.99334604e-07;-0.0131200638;-0.599999805;-0.0266666238;1.04855495;-0.359999786;-0.00809683024;10;50.216665;-0.533333;0;1.044444;1.00433384;1.00433323
23.781283;1.04855541;-0.60000047;-0.0134954051;-0.572216091;-0.0128706009;1.04450688;1.04044212;-0.556119108;0.0129272953;50.2166648;3.85887557e-07;-0.0131200706;-0.599999799;-0.0266666164;1.04855495;-0.359999791;-0.0080968316;10;50.216665;-0.533333;0;1.044444;1.00433383;1.00433323
23.782283;1.0485554;-0.60000047;-0.0134970597;-0.572216086;-0.0128721926;1.04450588;1.04044214;-0.556119102;0.0129256759;50.2166648;3.72044682e-07;-0.0131184112;-0.599999792;-0.0266666092;1.04855495;-0.359999798;-0.0080978326;10;50.2166651;-0.533333;0;1.044444;1.00433382;1.00433323
23.784283;1.04855538;-0.600000471;-0.0134970297;-0.572216069;-0.0128721912;1.04450589;1.04044217;-0.556119094;0.0129256443;50.2166649;3.44346178e-07;-0.0131184276;-0.599999777;-0.0266665958;1.04855494;-0.359999821;-0.00809783288;10;50.2166651;-0.533333;0;1.044444;1.00433379;1.00433323
23.785283;1.04855537;-0.600000472;-0.0134986781;-0.572216058;-0.0128737768;1.04450489;1.04044218;-0.556119091;0.0129240289;50.2166649;3.30910872e-07;-0.0131184364;-0.59999977;-0.0266665898;1.04855494;-0.359999835;-0.00809883198;10;50.2166651;-0.533333;0;1.044444;1.00433378;1.00433323
23.786283;1.04855437;-0.600000472;-0.0134986579;-0.572216589;-0.0128737829;1.04450489;1.04044119;-0.556119624;0.0129240295;50.2166649;3.17893338e-07;-0.013116779;-0.599999764;-0.0266665844;1.04855393;-0.35999985;-0.00809883016;10;50.2166651;-0.533333;0;1.044444;1.00433376;1.00433322
23.787283;1.04855436;-0.600000473;-0.0134986358;-0.572216575;-0.0128737742;1.04450489;1.0404412;-0.556119623;0.0129240195;50.2166649;3.05339539e-07;-0.0131167887;-0.599999759;-0.0266665801;1.04855393;-0.359999867;-0.00809882725;10;50.2166651;-0.533333;0;1.044444;1.00433374;1.00433322
23.788283;1.04855435;-0.600000474;-0.0134986121;-0.57221656;-0.0128737626;1.04450389;1.04044122;-0.556119624;0.0129240117;50.2166649;2.93320264e-07;-0.0131167992;-0.599999754;-0.0266665772;1.04855393;-0.359999883;-0.00809882327;10;50.2166651;-0.533333;0;1.044444;1.00433372;1.00433321
23.789283;1.04855434;-0.600000475;-0.0135002534;-0.572216546;-0.0128753376;1.0445039;1.04044123;-0.556119625;0.0129224043;50.2166649;2.8195351e-07;-0.013115144;-0.59999975;-0.026666576;1.04855393;-0.3599999;-0.00809981846;10;50.2166651;-0.533333;0;1.044444;1.00433371;1.00433321
23.791283;1.04855434;-0.600000474;-0.0135001979;-0.57221652;-0.0128752993;1.04450389;1.04044125;-0.556119631;0.0129224002;50.216665;2.61441649e-07;-0.0131151697;-0.599999742;-0.0266665793;1.04855393;-0.35999993;-0.00809980802;10;50.2166651;-0.533333;0;1.044444;1.00433366;1.00433319
23.792283;1.04855434;-0.600000473;-0.0135018345;-0.57221651;-0.0128768649;1.04450289;1.04044026;-0.55612017;0.0129208117;50.216665;2.52150618e-07;-0.0131135166;-0.599999739;-0.0266665836;1.04855393;-0.359999942;-0.00810080317;10;50.2166651;-0.533333;0;1.044444;1.00433364;1.00433318
23.793283;1.04855334;-0.60000047;-0.0135018029;-0.572217047;-0.0128768502;1.04450289;1.04044027;-0.556120176;0.012920814;50.216665;2.43273239e-07;-0.0131135298;-0.599999735;-0.0266665896;1.04855292;-0.359999953;-0.00810079915;10;50.2166651;-0.533333;0;1.044444;1.00433362;1.00433317
23.794283;1.04855334;-0.600000467;-0.01350177;-0.572217042;-0.0128768199;1.04450289;1.04044028;-0.556120184;0.012920817;50.216665;2.34655933e-07;-0.013113542;-0.599999731;-0.0266665973;1.04855292;-0.35999996;-0.00810079647;10;50.2166651;-0.533333;0;1.044444;1.0043336;1.00433317
23.795283;1.04855334;-0.600000462;-0.0135034028;-0.572217039;-0.012878376;1.04450188;1.04044029;-0.556120193;0.0129192186;50.216665;2.26244717e-07;-0.0131135528;-0.599999727;-0.0266666066;1.04855291;-0.359999966;-0.00810179558;10;50.2166651;-0.533333;0;1.044444;1.00433358;1.00433316
23.796283;1.04855335;-0.600000457;-0.0135033684;-0.572217039;-0.0128783396;1.04450188;1.0404403;-0.556120204;0.0129192222;50.216665;2.18074623e-07;-0.0131118953;-0.599999723;-0.0266666178;1.04855291;-0.359999968;-0.00810179673;10;50.2166651;-0.533333;0;1.044444;1.00433356;1.00433315
23.797283;1.04855336;-0.60000045;-0.0135033337;-0.572217042;-0.0128783005;1.04450188;1.04043931;-0.556120751;0.0129192381;50.216665;2.10151251e-07;-0.0131119026;-0.599999719;-0.0266666311;1.0485529;-0.359999968;-0.00810179994;10;50.2166651;-0.533333;0;1.044444;1.00433354;1.00433315
23.798283;1.04855337;-0.600000442;-0.0135032991;-0.572217048;-0.012878259;1.04450087;1.04043932;-0.556120766;0.0129192417;50.216665;2.02335283e-07;-0.0131119079;-0.599999715;-0.0266666468;1.04855289;-0.359999964;-0.00810180506;10;50.2166651;-0.533333;0;1.044444;1.00433352;1.00433314
23.799283;1.04855238;-0.600000433;-0.0135049316;-0.572217603;-0.0128798175;1.04450087;1.04043933;-0.556120783;0.0129176435;50.2166649;1.94385184e-07;-0.0131102446;-0.599999712;-0.0266666652;1.04855188;-0.359999958;-0.00810281189;10;50.2166651;-0.533333;0;1.044444;1.0043335;1.00433314
23.800283;1.04855239;-0.600000424;-0.0135048979;-0.572217614;-0.012879773;1.04450087;1.04043934;-0.556120803;0.0129176475;50.2166649;1.86129422e-07;-0.013110246;-0.59999971;-0.0266666863;1.04855187;-0.35999995;-0.00810282017;10;50.2166651;-0.533333;0;1.044444;1.00433348;1.00433314
23.801283;1.04855241;-0.600000414;-0.0135048647;-0.572217628;-0.0128797282;1.04449988;1.04043935;-0.556120825;0.0129176521;50.2166649;1.77582351e-07;-0.0131102454;-0.599999708;-0.02666671;1.04855185;-0.35999994;-0.00810282969;10;50.2166651;-0.533333;0;1.044444;1.00433346;1.00433314
23.802283;1.04855243;-0.600000403;-0.0135064989;-0.572217644;-0.0128812732;1.04449988;1.04043935;-0.556120851;0.0129160552;50.2166649;1.68873336e-07;-0.0131085762;-0.599999707;-0.026666736;1.04855184;-0.359999928;-0.0081038403;10;50.2166652;-0.533333;0;1.044444;1.00433345;1.00433313
23.803283;1.04855244;-0.600000393;-0.0135064671;-0.572217662;-0.0128812298;1.04449989;1.04043836;-0.556121413;0.0129160728;50.2166649;1.60103152e-07;-0.0131085717;-0.599999708;-0.0266667643;1.04855183;-0.359999916;-0.0081038519;10;50.2166652;-0.533333;0;1.044444;1.00433343;1.00433313
23.804283;1.04855246;-0.600000383;-0.0135064361;-0.57221768;-0.0128811879;1.0444999;1.04043837;-0.556121443;0.012916078;50.2166649;1.51328811e-07;-0.0131085654;-0.599999709;-0.0266667946;1.04855181;-0.359999903;-0.00810386441;10;50.2166652;-0.533333;0;1.044444;1.00433341;1.00433313
23.805283;1.04855248;-0.600000373;-0.0135064062;-0.5722177;-0.0128811482;1.04449891;1.04043837;-0.556121474;0.0129160828;50.2166649;1.4263189e-07;-0.0131085572;-0.599999712;-0.0266668266;1.0485518;-0.35999989;-0.00810387774;10;50.2166652;-0.533333;0;1.044444;1.0043334;1.00433313
23.806283;1.04855149;-0.600000364;-0.0135080441;-0.572218267;-0.0128827129;1.04449893;1.04043837;-0.556121506;0.0129144848;50.2166648;1.34125146e-07;-0.0131068807;-0.599999716;-0.0266668601;1.04855079;-0.359999879;-0.00810489169;10;50.2166652;-0.533333;0;1.044444;1.00433338;1.00433314
23.807283;1.04855151;-0.600000354;-0.0135080163;-0.572218287;-0.0128826788;1.04449894;1.04043838;-0.556121537;0.0129144875;50.2166648;1.25914314e-07;-0.0131068693;-0.599999721;-0.0266668947;1.04855078;-0.359999869;-0.008104906;10;50.2166652;-0.533333;0;1.044444;1.00433336;1.00433314
23.808283;1.04855152;-0.600000345;-0.0135079892;-0.572218308;-0.0128826478;1.04449795;1.04043738;-0.556122103;0.012914501;50.2166648;1.18067779e-07;-0.0131068566;-0.599999726;-0.0266669304;1.04855078;-0.35999986;-0.00810492035;10;50.2166652;-0.533333;0;1.044444;1.00433334;1.00433315
23.809283;1.04855153;-0.600000335;-0.0135096293;-0.572218328;-0.0128842093;1.04449797;1.04043738;-0.556122132;0.0129128985;50.2166648;1.10581391e-07;-0.0131051763;-0.599999732;-0.0266669671;1.04855077;-0.359999854;-0.00810593454;10;50.2166652;-0.533333;0;1.044444;1.00433332;1.00433315
23.810283;1.04855154;-0.600000325;-0.0135096029;-0.572218349;-0.0128841841;1.04449798;1.04043739;-0.556122159;0.0129128955;50.2166648;1.03353182e-07;-0.013105162;-0.599999739;-0.0266670047;1.04855077;-0.35999985;-0.00810594848;10;50.2166652;-0.533333;0;1.044444;1.0043333;1.00433316
23.811283;1.04855155;-0.600000314;-0.0135095767;-0.572218369;-0.0128841614;1.044497;1.04043739;-0.556122185;0.0129128904;50.2166647;9.62222826e-08;-0.0131051471;-0.599999745;-0.0266670428;1.04855077;-0.359999848;-0.00810596229;10;50.2166653;-0.533333;0;1.044444;1.00433328;1.00433317
23.812283;1.04855056;-0.600000302;-0.0135112173;-0.572218935;-0.0128857428;1.04449701;1.04043739;-0.556122207;0.012911281;50.2166647;8.90646942e-08;-0.0131051319;-0.599999751;-0.0266670813;1.04854978;-0.359999849;-0.00810697611;10;50.2166653;-0.533333;0;1.044444;1.00433325;1.00433318
23.813283;1.04855057;-0.60000029;-0.0135111914;-0.572218956;-0.0128857242;1.04449702;1.0404374;-0.556122228;0.0129112713;50.2166647;8.1846092e-08;-0.01310345;-0.599999756;-0.0266671195;1.04854978;-0.359999853;-0.0081069901;10;50.2166653;-0.533333;0;1.044444;1.00433323;1.0043332
23.814283;1.04855058;-0.600000277;-0.0135111655;-0.572218977;-0.0128857073;1.04449703;1.0404364;-0.556122781;0.0129112719;50.2166647;7.45887171e-08;-0.013103435;-0.59999976;-0.026667157;1.04854979;-0.35999986;-0.00810700432;10;50.2166653;-0.533333;0;1.044444;1.0043332;1.00433321
23.815283;1.04855058;-0.600000264;-0.0135111396;-0.572218997;-0.0128856916;1.04449604;1.04043641;-0.556122796;0.0129112581;50.2166647;6.73513317e-08;-0.0131034202;-0.599999764;-0.0266671928;1.0485498;-0.35999987;-0.00810701882;10;50.2166653;-0.533333;0;1.044444;1.00433318;1.00433323
23.816283;1.04855059;-0.600000251;-0.0135127805;-0.572219017;-0.0128872664;1.04449606;1.04043641;-0.556122809;0.0129096405;50.2166647;6.02778872e-08;-0.013101739;-0.599999767;-0.0266672263;1.04854981;-0.359999883;-0.00810803364;10;50.2166654;-0.533333;0;1.044444;1.00433315;1.00433325
23.817283;1.04855059;-0.600000237;-0.0135127552;-0.572219036;-0.0128872524;1.04449607;1.04043642;-0.55612282;0.0129096233;50.2166646;5.36282677e-08;-0.0131017244;-0.599999769;-0.0266672571;1.04854982;-0.359999899;-0.00810804882;10;50.2166654;-0.533333;0;1.044444;1.00433313;1.00433328
23.818283;1.0485506;-0.600000223;-0.0135127308;-0.572219055;-0.0128872391;1.04449508;1.04043643;-0.556122829;0.0129096049;50.2166646;4.77099156e-08;-0.0131017097;-0.599999771;-0.0266672847;1.04854983;-0.359999918;-0.00810806427;10;50.2166654;-0.533333;0;1.044444;1.00433311;1.00433331
23.819283;1.0485496;-0.600000209;-0.0135143744;-0.572219619;-0.012888828;1.0444951;1.04043544;-0.55612337;0.012907996;50.2166646;4.27457367e-08;-0.0131000282;-0.599999771;-0.0266673092;1.04854884;-0.359999939;-0.00810907975;10;50.2166654;-0.533333;0;1.044444;1.00433308;1.00433333
23.820283;1.0485496;-0.600000197;-0.0135143532;-0.572219636;-0.0128888156;1.04449511;1.04043544;-0.556123375;0.012907976;50.2166646;3.87976718e-08;-0.0131000135;-0.599999772;-0.0266673304;1.04854884;-0.359999962;-0.00810909498;10;50.2166654;-0.533333;0;1.044444;1.00433306;1.00433337
23.821283;1.04854961;-0.600000186;-0.0135143341;-0.572219653;-0.0128888036;1.04449413;1.04043545;-0.55612338;0.0129079557;50.2166646;3.57920643e-08;-0.013099999;-0.599999771;-0.0266673481;1.04854885;-0.359999987;-0.00810910969;10;50.2166655;-0.533333;0;1.044444;1.00433304;1.0043334
23.822283;1.04854961;-0.600000178;-0.0135143174;-0.572219669;-0.012888792;1.04449415;1.04043546;-0.556123384;0.0129079353;50.2166646;3.35638542e-08;-0.0130999847;-0.599999771;-0.0266673621;1.04854886;-0.360000013;-0.00810912372;10;50.2166655;-0.533333;0;1.044444;1.00433302;1.00433343
23.823283;1.04854961;-0.600000172;-0.0135159701;-0.572219684;-0.0128903704;1.04449416;1.04043547;-0.556123387;0.012906313;50.2166646;3.1900328e-08;-0.0130983039;-0.599999771;-0.0266673722;1.04854887;-0.360000041;-0.00811013705;10;50.2166655;-0.533333;0;1.044444;1.004333;1.00433347
23.824283;1.04854962;-0.60000017;-0.0135159588;-0.572219699;-0.0128903595;1.04449418;1.04043548;-0.556123389;0.0129062928;50.2166645;3.06432906e-08;-0.0130982901;-0.599999771;-0.0266673785;1.04854888;-0.360000069;-0.00811014968;10;50.2166655;-0.533333;0;1.044444;1.00433299;1.00433351
23.825283;1.04854862;-0.60000017;-0.0135159502;-0.57222026;-0.0128903612;1.0444932;1.04043449;-0.556123927;0.0129062855;50.2166645;2.97865339e-08;-0.0130982769;-0.599999771;-0.026667381;1.04854789;-0.360000098;-0.00811016152;10;50.2166656;-0.533333;0;1.044444;1.00433297;1.00433355
23.826283;1.04854862;-0.600000173;-0.013517611;-0.572220274;-0.0128919403;1.04449322;1.04043449;-0.556123929;0.0129046648;50.2166645;2.94730907e-08;-0.0130965977;-0.599999772;-0.0266673798;1.04854791;-0.360000127;-0.00811117237;10;50.2166656;-0.533333;0;1.044444;1.00433296;1.00433358
23.827283;1.04854862;-0.600000179;-0.0135176078;-0.572220289;-0.0128919299;1.04449324;1.0404345;-0.556123932;0.0129046476;50.2166645;2.99254192e-08;-0.0130965861;-0.599999773;-0.0266673754;1.04854792;-0.360000156;-0.00811118205;10;50.2166656;-0.533333;0;1.044444;1.00433295;1.00433362
23.828283;1.04854862;-0.600000187;-0.0135176069;-0.572220304;-0.0128919197;1.04449226;1.0404345;-0.556123935;0.0129046327;50.2166645;3.13689422e-08;-0.0130965758;-0.599999775;-0.0266673678;1.04854793;-0.360000185;-0.00811119046;10;50.2166656;-0.533333;0;1.044444;1.00433294;1.00433366
23.829283;1.04854862;-0.600000197;-0.0135192748;-0.572220319;-0.012893499;1.04449228;1.0404345;-0.556123938;0.0129046209;50.2166645;3.39615763e-08;-0.0130965669;-0.599999777;-0.0266673572;1.04854794;-0.360000213;-0.00811219764;10;50.2166656;-0.533333;0;1.044444;1.00433293;1.0043337
23.830283;1.04854861;-0.600000209;-0.0135192779;-0.572220333;-0.0128934892;1.0444923;1.0404335;-0.556124476;0.0129030234;50.2166645;3.77319466e-08;-0.0130948927;-0.59999978;-0.0266673438;1.04854795;-0.360000242;-0.00811220378;10;50.2166656;-0.533333;0;1.044444;1.00433292;1.00433374
23.831283;1.04854861;-0.600000223;-0.0135192829;-0.572220347;-0.0128934799;1.04449232;1.0404335;-0.55612448;0.0129030203;50.2166645;4.25503065e-08;-0.0130948866;-0.599999783;-0.0266673279;1.04854796;-0.360000269;-0.00811220907;10;50.2166657;-0.533333;0;1.044444;1.00433291;1.00433377
23.832283;1.0485476;-0.600000239;-0.0135192898;-0.572220905;-0.0128934836;1.04449133;1.0404335;-0.556124484;0.0129030226;50.2166645;4.8157682e-08;-0.0130948816;-0.599999786;-0.0266673095;1.04854696;-0.360000296;-0.00811221361;10;50.2166657;-0.533333;0;1.044444;1.00433291;1.00433381
23.833283;1.04854759;-0.600000256;-0.0135209654;-0.572220917;-0.0128950654;1.04449135;1.04043349;-0.55612449;0.0129014285;50.2166645;5.42304633e-08;-0.013093211;-0.59999979;-0.0266672891;1.04854697;-0.360000322;-0.00811321738;10;50.2166657;-0.533333;0;1.044444;1.0043329;1.00433384
23.834283;1.04854758;-0.600000273;-0.0135209762;-0.572220929;-0.0128950584;1.04449137;1.04043348;-0.556124496;0.0129014418;50.2166645;6.0450005e-08;-0.0130932076;-0.599999795;-0.0266672669;1.04854697;-0.360000346;-0.00811322037;10;50.2166657;-0.533333;0;1.044444;1.0043329;1.00433387
23.835283;1.04854757;-0.60000029;-0.0135209888;-0.572220939;-0.0128950522;1.04449038;1.04043347;-0.556124503;0.0129014602;50.2166645;6.65601836e-08;-0.0130932045;-0.599999801;-0.0266672433;1.04854698;-0.360000369;-0.00811322258;10;50.2166657;-0.533333;0;1.044444;1.0043329;1.0043339
23.836283;1.04854756;-0.600000306;-0.0135226698;-0.572220948;-0.0128966361;1.0444904;1.04043246;-0.556125046;0.0129014955;50.2166645;7.23777781e-08;-0.0130932012;-0.599999808;-0.0266672185;1.04854698;-0.360000389;-0.0081142241;10;50.2166657;-0.533333;0;1.044444;1.00433291;1.00433392
23.837283;1.04854755;-0.600000321;-0.0135226858;-0.572220956;-0.0128966312;1.04449041;1.04043245;-0.556125056;0.0128999206;50.2166645;7.7784338e-08;-0.0130915309;-0.599999817;-0.0266671928;1.04854698;-0.360000407;-0.00811422501;10;50.2166658;-0.533333;0;1.044444;1.00433291;1.00433395
23.838283;1.04854754;-0.600000334;-0.0135227032;-0.572220962;-0.0128966271;1.04448942;1.04043243;-0.556125067;0.0128999513;50.2166645;8.2757276e-08;-0.0130915269;-0.599999827;-0.0266671665;1.04854698;-0.360000423;-0.00811422537;10;50.2166658;-0.533333;0;1.044444;1.00433291;1.00433397
23.839283;1.04854653;-0.600000345;-0.0135227217;-0.572221514;-0.0128966364;1.04448943;1.04043242;-0.556125079;0.0128999853;50.2166645;8.73590923e-08;-0.0130915225;-0.599999839;-0.0266671397;1.04854598;-0.360000437;-0.0081142252;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433398
23.840283;1.04854651;-0.600000354;-0.0135244078;-0.572221519;-0.0128982243;1.04448943;1.0404324;-0.556125091;0.0128984198;50.2166645;9.16138358e-08;-0.0130898513;-0.599999851;-0.0266671124;1.04854597;-0.36000045;-0.00811522436;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433399
23.841283;1.0485465;-0.60000036;-0.0135244277;-0.572221523;-0.0128982243;1.04448944;1.04043139;-0.556125639;0.0128984704;50.2166645;9.54267645e-08;-0.0130898469;-0.599999865;-0.0266670847;1.04854597;-0.36000046;-0.00811522269;10;50.2166658;-0.533333;0;1.044444;1.00433293;1.004334
23.842283;1.04854649;-0.600000365;-0.0135244477;-0.572221527;-0.0128982262;1.04448844;1.04043137;-0.556125652;0.0128985096;50.2166645;9.86781045e-08;-0.0130898424;-0.599999879;-0.0266670564;1.04854597;-0.36000047;-0.0081152201;10;50.2166658;-0.533333;0;1.044444;1.00433293;1.00433401
23.843283;1.04854647;-0.600000368;-0.0135261339;-0.57222153;-0.0128998197;1.04448845;1.04043136;-0.556125665;0.0128985494;50.2166645;1.01354594e-07;-0.013089838;-0.599999894;-0.0266670278;1.04854596;-0.360000479;-0.00811621663;10;50.2166658;-0.533333;0;1.044444;1.00433294;1.00433401
23.844283;1.04854646;-0.60000037;-0.0135261524;-0.572221532;-0.0128998259;1.04448845;1.04043134;-0.556125677;0.0128969876;50.2166645;1.03573112e-07;-0.0130881667;-0.599999909;-0.0266669989;1.04854596;-0.360000487;-0.00811621237;10;50.2166658;-0.533333;0;1.044444;1.00433294;1.00433401
23.845283;1.04854545;-0.600000369;-0.0135261697;-0.57222208;-0.0128998469;1.04448744;1.04043132;-0.556125687;0.0128970276;50.2166645;1.0553241e-07;-0.0130881618;-0.599999924;-0.0266669698;1.04854496;-0.360000494;-0.00811620748;10;50.2166658;-0.533333;0;1.044444;1.00433295;1.00433401
23.846283;1.04854543;-0.600000368;-0.0135261856;-0.57222208;-0.0128998578;1.04448744;1.04043131;-0.556125695;0.0128970674;50.2166645;1.07456602e-07;-0.0130881567;-0.599999939;-0.0266669404;1.04854496;-0.3600005;-0.00811620216;10;50.2166658;-0.533333;0;1.044444;1.00433295;1.004334
23.847283;1.04854542;-0.600000364;-0.0135278665;-0.57222208;-0.0129014605;1.04448743;1.04043029;-0.556126237;0.0128955171;50.2166645;1.09543999e-07;-0.0130864849;-0.599999953;-0.0266669106;1.04854496;-0.360000505;-0.0081171967;10;50.2166658;-0.533333;0;1.044444;1.00433295;1.004334
23.848283;1.04854541;-0.600000359;-0.0135278796;-0.572222079;-0.0129014757;1.04448743;1.04043027;-0.556126241;0.0128955556;50.2166645;1.11921911e-07;-0.0130864796;-0.599999965;-0.0266668805;1.04854496;-0.36000051;-0.00811719143;10;50.2166658;-0.533333;0;1.044444;1.00433295;1.00433399
23.849283;1.0485454;-0.600000352;-0.0135278917;-0.572222077;-0.0129014924;1.04448642;1.04043025;-0.556126243;0.012895593;50.2166645;1.14606907e-07;-0.0130864746;-0.599999976;-0.0266668499;1.04854496;-0.360000512;-0.00811718663;10;50.2166657;-0.533333;0;1.044444;1.00433296;1.00433397
23.850283;1.04854539;-0.600000343;-0.0135295699;-0.572222074;-0.0129030997;1.04448641;1.04043023;-0.556126241;0.0128956292;50.2166645;1.17484127e-07;-0.0130864698;-0.599999986;-0.0266668186;1.04854496;-0.360000513;-0.00811818242;10;50.2166657;-0.533333;0;1.044444;1.00433296;1.00433396
23.851283;1.04854538;-0.600000332;-0.0135295813;-0.57222207;-0.0129031179;1.0444864;1.0404302;-0.556126237;0.0128940621;50.2166646;1.20317417e-07;-0.0130847985;-0.599999993;-0.0266667867;1.04854497;-0.360000512;-0.00811817878;10;50.2166657;-0.533333;0;1.044444;1.00433296;1.00433394
23.852283;1.04854437;-0.600000319;-0.0135295929;-0.572222612;-0.0129031485;1.04448538;1.04043018;-0.556126231;0.0128940956;50.2166646;1.22809731e-07;-0.013084794;-0.599999997;-0.0266667541;1.04854398;-0.360000508;-0.00811817565;10;50.2166657;-0.533333;0;1.044444;1.00433296;1.00433393
23.853283;1.04854436;-0.600000304;-0.013529605;-0.572222606;-0.0129031667;1.04448537;1.04042915;-0.556126755;0.0128941401;50.2166646;1.24715595e-07;-0.0130847893;-0.599999999;-0.0266667208;1.04854398;-0.360000503;-0.0081181729;10;50.2166657;-0.533333;0;1.044444;1.00433295;1.00433391
23.854283;1.04854435;-0.600000289;-0.0135312845;-0.572222601;-0.0129047744;1.04448536;1.04042913;-0.556126741;0.0128925691;50.2166646;1.25909506e-07;-0.0130831173;-0.599999998;-0.0266666869;1.04854399;-0.360000496;-0.00811917036;10;50.2166657;-0.533333;0;1.044444;1.00433295;1.0043339
23.855283;1.04854435;-0.600000272;-0.013531298;-0.572222594;-0.0129047923;1.04448435;1.04042911;-0.556126725;0.0128925987;50.2166646;1.26356656e-07;-0.0130831111;-0.599999994;-0.0266666529;1.048544;-0.360000488;-0.00811916777;10;50.2166657;-0.533333;0;1.044444;1.00433294;1.00433388
23.856283;1.04854434;-0.600000256;-0.0135313122;-0.572222588;-0.0129048099;1.04448433;1.04042908;-0.556126706;0.0128926272;50.2166646;1.26066137e-07;-0.013083104;-0.599999988;-0.0266666188;1.04854401;-0.360000478;-0.00811916493;10;50.2166656;-0.533333;0;1.044444;1.00433293;1.00433387
23.857283;1.04854434;-0.600000239;-0.0135329937;-0.57222258;-0.0129064168;1.04448432;1.04042906;-0.556126684;0.0128926549;50.2166646;1.25061426e-07;-0.013083096;-0.59999998;-0.0266665852;1.04854402;-0.360000467;-0.00812016178;10;50.2166656;-0.533333;0;1.044444;1.00433292;1.00433385
23.858283;1.04854434;-0.600000222;-0.0135330091;-0.572222573;-0.0129064339;1.04448431;1.04042805;-0.556127194;0.0128910921;50.2166646;1.23362826e-07;-0.013081421;-0.599999969;-0.0266665524;1.04854403;-0.360000455;-0.00812015841;10;50.2166656;-0.533333;0;1.044444;1.00433291;1.00433384
23.859283;1.04854334;-0.600000207;-0.0135330248;-0.572223109;-0.0129064632;1.0444833;1.04042803;-0.556127168;0.012891118;50.2166646;1.21011576e-07;-0.0130814123;-0.599999956;-0.0266665209;1.04854304;-0.360000443;-0.00812015501;10;50.2166656;-0.533333;0;1.044444;1.0043329;1.00433382
23.860283;1.04854334;-0.600000192;-0.0135330406;-0.572223101;-0.01290648;1.0444833;1.04042802;-0.556127139;0.0128911431;50.2166647;1.18079279e-07;-0.0130814037;-0.599999941;-0.0266664912;1.04854304;-0.360000431;-0.0081201517;10;50.2166656;-0.533333;0;1.044444;1.00433289;1.0043338
23.861283;1.04854334;-0.600000178;-0.0135347231;-0.572223092;-0.0129080862;1.0444833;1.04042801;-0.55612711;0.0128895654;50.2166647;1.14603648e-07;-0.0130797287;-0.599999924;-0.0266664636;1.04854305;-0.360000419;-0.00812114851;10;50.2166656;-0.533333;0;1.044444;1.00433288;1.00433378
23.862283;1.04854334;-0.600000164;-0.0135347387;-0.572223083;-0.0129081026;1.0444823;1.040428;-0.556127079;0.0128895887;50.2166647;1.10557479e-07;-0.013079721;-0.599999906;-0.0266664383;1.04854305;-0.360000408;-0.00812114536;10;50.2166656;-0.533333;0;1.044444;1.00433286;1.00433375
23.863283;1.04854334;-0.600000152;-0.0135347542;-0.572223074;-0.0129081189;1.0444823;1.04042799;-0.556127047;0.0128896111;50.2166647;1.05911962e-07;-0.0130797141;-0.599999887;-0.0266664155;1.04854306;-0.360000399;-0.00812114208;10;50.2166656;-0.533333;0;1.044444;1.00433284;1.00433373
23.864283;1.04854334;-0.60000014;-0.0135364361;-0.572223064;-0.0129097245;1.04448231;1.04042699;-0.556127549;0.0128896449;50.2166647;1.00681649e-07;-0.0130797081;-0.599999867;-0.026666395;1.04854306;-0.360000391;-0.00812213842;10;50.2166655;-0.533333;0;1.044444;1.00433282;1.0043337
