time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.865283;1.04854335;-0.600000129;-0.0135364513;-0.572223055;-0.0129097406;1.04448232;1.04042699;-0.556127516;0.0128880631;50.2166648;9.49006007e-08;-0.0130780361;-0.599999847;-0.0266663769;1.04854306;-0.360000385;-0.00812213402;10;50.2166655;-0.533333;0;1.044444;1.00433281;1.00433367
23.866283;1.04854235;-0.600000118;-0.0135364668;-0.572223591;-0.0129097691;1.04448133;1.04042698;-0.556127484;0.0128880815;50.2166648;8.86116032e-08;-0.0130780313;-0.599999828;-0.0266663614;1.04854206;-0.360000382;-0.00812212849;10;50.2166655;-0.533333;0;1.044444;1.00433279;1.00433364
23.867283;1.04854235;-0.600000108;-0.0135364828;-0.572223582;-0.0129097856;1.04448135;1.04042699;-0.556127453;0.0128880982;50.2166648;8.19013266e-08;-0.0130780266;-0.599999809;-0.0266663486;1.04854207;-0.360000381;-0.00812212148;10;50.2166655;-0.533333;0;1.044444;1.00433277;1.00433361
23.868283;1.04854235;-0.600000098;-0.0135381662;-0.572223574;-0.0129113919;1.04448136;1.04042699;-0.556127422;0.0128865115;50.2166648;7.49151355e-08;-0.013078022;-0.599999791;-0.0266663386;1.04854207;-0.360000382;-0.00812311272;10;50.2166655;-0.533333;0;1.044444;1.00433275;1.00433358
23.869283;1.04854235;-0.600000089;-0.0135381839;-0.572223566;-0.012911409;1.04448038;1.040427;-0.556127394;0.0128865254;50.2166649;6.78400816e-08;-0.0130763511;-0.599999774;-0.0266663313;1.04854208;-0.360000384;-0.00812310196;10;50.2166655;-0.533333;0;1.044444;1.00433273;1.00433355
23.870283;1.04854235;-0.600000081;-0.0135382028;-0.572223557;-0.0129114265;1.0444804;1.040426;-0.556127902;0.0128865507;50.2166649;6.09029459e-08;-0.0130763472;-0.599999758;-0.0266663264;1.04854208;-0.360000387;-0.008123089;10;50.2166655;-0.533333;0;1.044444;1.00433271;1.00433352
23.871283;1.04854235;-0.600000074;-0.0135398896;-0.572223549;-0.0129130338;1.04448041;1.04042601;-0.556127878;0.0128865626;50.2166649;5.43580285e-08;-0.013076344;-0.599999742;-0.0266663236;1.04854209;-0.36000039;-0.00812407368;10;50.2166655;-0.533333;0;1.044444;1.0043327;1.00433349
23.872283;1.04854135;-0.600000069;-0.0135399109;-0.572224085;-0.0129130639;1.04448043;1.04042601;-0.556127855;0.0128849716;50.2166649;4.84435925e-08;-0.0130746746;-0.599999727;-0.0266663225;1.0485411;-0.360000394;-0.00812405586;10;50.2166655;-0.533333;0;1.044444;1.00433269;1.00433346
23.873283;1.04854135;-0.600000064;-0.0135399332;-0.572224074;-0.0129130814;1.04447944;1.04042602;-0.556127835;0.0128849814;50.2166649;4.3349105e-08;-0.0130746722;-0.599999713;-0.026666323;1.04854111;-0.360000399;-0.00812403549;10;50.2166654;-0.533333;0;1.044444;1.00433268;1.00433343
23.874283;1.04854135;-0.600000059;-0.0135399565;-0.572224062;-0.0129130985;1.04447945;1.04042603;-0.556127816;0.0128849901;50.2166649;3.92062952e-08;-0.0130746699;-0.599999699;-0.026666325;1.04854112;-0.360000403;-0.00812401266;10;50.2166654;-0.533333;0;1.044444;1.00433267;1.0043334
23.875283;1.04854136;-0.600000055;-0.0135416472;-0.572224048;-0.0129147045;1.04447946;1.04042603;-0.556127801;0.012884998;50.216665;3.61037206e-08;-0.0130746677;-0.599999686;-0.0266663282;1.04854113;-0.360000407;-0.00812498757;10;50.2166654;-0.533333;0;1.044444;1.00433267;1.00433338
23.876283;1.04854136;-0.600000052;-0.0135416714;-0.572224032;-0.01291472;1.04447847;1.04042504;-0.556128323;0.0128834157;50.216665;3.41209624e-08;-0.0130729988;-0.599999673;-0.0266663328;1.04854113;-0.36000041;-0.00812496046;10;50.2166654;-0.533333;0;1.044444;1.00433267;1.00433335
23.877283;1.04854137;-0.600000049;-0.0135416957;-0.572224015;-0.0129147343;1.04447848;1.04042505;-0.556128313;0.0128834222;50.216665;3.33241914e-08;-0.0130729968;-0.59999966;-0.0266663385;1.04854114;-0.360000413;-0.0081249315;10;50.2166654;-0.533333;0;1.044444;1.00433267;1.00433332
23.878283;1.04854138;-0.600000047;-0.0135433865;-0.572223997;-0.0129163365;1.04447848;1.04042506;-0.556128307;0.0128834281;50.216665;3.37223485e-08;-0.0130729954;-0.599999648;-0.0266663457;1.04854115;-0.360000415;-0.00812590081;10;50.2166654;-0.533333;0;1.044444;1.00433267;1.00433328
23.879283;1.04854039;-0.600000045;-0.0135434104;-0.572224525;-0.0129163599;1.04447848;1.04042507;-0.556128304;0.0128818315;50.216665;3.52759319e-08;-0.0130713282;-0.599999636;-0.0266663544;1.04854015;-0.360000415;-0.00812586852;10;50.2166653;-0.533333;0;1.044444;1.00433267;1.00433325
23.880283;1.04854039;-0.600000044;-0.0135434339;-0.572224506;-0.0129163696;1.04447749;1.04042508;-0.556128303;0.012881836;50.216665;3.79630496e-08;-0.0130713287;-0.599999624;-0.0266663648;1.04854016;-0.360000412;-0.00812583477;10;50.2166653;-0.533333;0;1.044444;1.00433268;1.00433322
23.881283;1.0485404;-0.600000043;-0.0135434567;-0.572224487;-0.0129163779;1.04447748;1.0404241;-0.55612884;0.012881852;50.216665;4.18263316e-08;-0.0130713305;-0.599999613;-0.026666377;1.04854016;-0.360000406;-0.0081257998;10;50.2166653;-0.533333;0;1.044444;1.00433269;1.00433319
23.882283;1.04854041;-0.600000042;-0.0135451451;-0.572224469;-0.0129179746;1.04447748;1.04042411;-0.556128844;0.0128818543;50.216665;4.69673982e-08;-0.0130713339;-0.599999602;-0.0266663908;1.04854016;-0.360000398;-0.00812676389;10;50.2166653;-0.533333;0;1.044444;1.0043327;1.00433316
23.883283;1.04854042;-0.600000043;-0.0135451654;-0.572224452;-0.0129179811;1.04447648;1.04042412;-0.55612885;0.0128802532;50.216665;5.34784068e-08;-0.0130696722;-0.599999592;-0.0266664058;1.04854017;-0.360000386;-0.00812672736;10;50.2166653;-0.533333;0;1.044444;1.00433271;1.00433314
23.885283;1.04854045;-0.600000045;-0.0135452002;-0.572224419;-0.0129179918;1.04447647;1.04042415;-0.556128869;0.0128802501;50.216665;7.04720046e-08;-0.0130696873;-0.599999573;-0.0266664378;1.04854017;-0.360000354;-0.00812665364;10;50.2166652;-0.533333;0;1.044444;1.00433274;1.00433308
23.886283;1.04853946;-0.600000047;-0.013546881;-0.572224949;-0.0129195976;1.04447647;1.04042416;-0.556128882;0.0128786444;50.216665;8.0598751e-08;-0.0130696973;-0.599999565;-0.0266664542;1.04853917;-0.360000335;-0.00812761684;10;50.2166652;-0.533333;0;1.044444;1.00433276;1.00433306
23.887283;1.04853947;-0.60000005;-0.0135468928;-0.572224934;-0.0129196005;1.04447547;1.04042318;-0.556129431;0.0128786516;50.216665;9.14705587e-08;-0.013068042;-0.599999557;-0.0266664707;1.04853917;-0.360000314;-0.00812758019;10;50.2166652;-0.533333;0;1.044444;1.00433277;1.00433304
23.888283;1.04853948;-0.600000054;-0.0135469021;-0.572224919;-0.0129196023;1.04447547;1.04042319;-0.556129448;0.0128786457;50.216665;1.02878627e-07;-0.0130680545;-0.59999955;-0.0266664874;1.04853918;-0.360000292;-0.00812754375;10;50.2166652;-0.533333;0;1.044444;1.00433279;1.00433302
23.889283;1.04853948;-0.600000058;-0.0135485755;-0.572224905;-0.0129211927;1.04447547;1.0404232;-0.556129467;0.0128786393;50.216665;1.14716255e-07;-0.0130680676;-0.599999543;-0.0266665045;1.04853918;-0.360000269;-0.00812850752;10;50.2166652;-0.533333;0;1.044444;1.0043328;1.004333
23.890283;1.04853949;-0.600000063;-0.0135485798;-0.572224891;-0.0129211926;1.04447446;1.04042321;-0.556129487;0.0128770309;50.216665;1.26953724e-07;-0.0130664143;-0.599999538;-0.026666522;1.04853919;-0.360000247;-0.00812847148;10;50.2166652;-0.533333;0;1.044444;1.00433282;1.00433298
23.892283;1.0485395;-0.600000074;-0.0135485817;-0.572224863;-0.0129211899;1.04447446;1.04042324;-0.556129529;0.0128770177;50.2166649;1.52553479e-07;-0.0130664397;-0.599999531;-0.0266665587;1.04853921;-0.360000202;-0.00812840007;10;50.2166651;-0.533333;0;1.044444;1.00433285;1.00433295
23.893283;1.0485385;-0.600000081;-0.0135502463;-0.572225395;-0.0129227895;1.04447446;1.04042225;-0.556130085;0.0128770238;50.2166649;1.65723197e-07;-0.0130664512;-0.599999531;-0.0266665777;1.04853822;-0.360000181;-0.00812936491;10;50.2166651;-0.533333;0;1.044444;1.00433287;1.00433294
23.894283;1.0485385;-0.600000087;-0.0135502419;-0.572225381;-0.0129227869;1.04447346;1.04042226;-0.556130107;0.0128754159;50.2166649;1.78817318e-07;-0.0130647949;-0.599999531;-0.0266665969;1.04853823;-0.360000161;-0.00812933029;10;50.2166651;-0.533333;0;1.044444;1.00433288;1.00433292
23.895283;1.0485385;-0.600000094;-0.0135502354;-0.572225367;-0.0129227838;1.04447345;1.04042226;-0.556130127;0.0128754106;50.2166648;1.91439343e-07;-0.0130648039;-0.599999533;-0.0266666165;1.04853824;-0.360000144;-0.0081292963;10;50.2166651;-0.533333;0;1.044444;1.0043329;1.00433291
23.896283;1.0485385;-0.600000102;-0.0135518933;-0.572225353;-0.0129243699;1.04447345;1.04042227;-0.556130148;0.0128754063;50.2166648;2.03174608e-07;-0.0130648113;-0.599999537;-0.0266666365;1.04853825;-0.360000128;-0.00813026297;10;50.2166651;-0.533333;0;1.044444;1.00433291;1.0043329
23.897283;1.04853849;-0.600000111;-0.0135518823;-0.572225339;-0.0129243661;1.04447244;1.04042228;-0.556130169;0.0128738014;50.2166648;2.1374933e-07;-0.0130631504;-0.599999542;-0.0266666573;1.04853826;-0.360000116;-0.00813023033;10;50.2166651;-0.533333;0;1.044444;1.00433292;1.00433289
23.898283;1.04853849;-0.60000012;-0.0135518694;-0.572225325;-0.0129243621;1.04447243;1.04042229;-0.556130189;0.0128738;50.2166648;2.23081342e-07;-0.0130631547;-0.599999549;-0.026666679;1.04853827;-0.360000106;-0.00813019852;10;50.216665;-0.533333;0;1.044444;1.00433294;1.00433288
23.899283;1.04853848;-0.600000129;-0.0135518549;-0.572225311;-0.0129243581;1.04447243;1.04042129;-0.556130743;0.0128738124;50.2166648;2.31168068e-07;-0.0130631577;-0.599999557;-0.0266667017;1.04853828;-0.3600001;-0.00813016781;10;50.216665;-0.533333;0;1.044444;1.00433295;1.00433287
23.900283;1.04853747;-0.600000138;-0.0135535056;-0.572225844;-0.012925956;1.04447242;1.0404213;-0.556130763;0.0128738137;50.2166647;2.3797864e-07;-0.0130631599;-0.599999567;-0.0266667253;1.04853729;-0.360000098;-0.00813113854;10;50.216665;-0.533333;0;1.044444;1.00433296;1.00433286
23.901283;1.04853746;-0.600000146;-0.0135534889;-0.572225831;-0.0129259519;1.04447141;1.0404213;-0.556130783;0.012872214;50.2166647;2.43451107e-07;-0.0130614948;-0.599999578;-0.0266667498;1.04853729;-0.360000099;-0.00813111104;10;50.216665;-0.533333;0;1.044444;1.00433297;1.00433286
23.903283;1.04853744;-0.60000016;-0.0135534549;-0.572225806;-0.0129259433;1.04447139;1.04042131;-0.556130821;0.0128722197;50.2166647;2.5002916e-07;-0.0130614974;-0.599999602;-0.0266667999;1.0485373;-0.360000112;-0.00813106231;10;50.216665;-0.533333;0;1.044444;1.00433299;1.00433284
23.904283;1.04853744;-0.600000165;-0.0135551052;-0.572225795;-0.0129275284;1.04447137;1.04042131;-0.55613084;0.0128722224;50.2166647;2.50919618e-07;-0.0130614992;-0.599999614;-0.0266668245;1.0485373;-0.360000123;-0.00813204142;10;50.216665;-0.533333;0;1.044444;1.004333;1.00433284
23.905283;1.04853743;-0.600000169;-0.0135550896;-0.572225785;-0.0129275242;1.04447036;1.04042031;-0.556131394;0.0128706354;50.2166647;2.50152583e-07;-0.0130598348;-0.599999626;-0.0266668485;1.04853729;-0.360000137;-0.008132023;10;50.216665;-0.533333;0;1.044444;1.00433301;1.00433284
23.906283;1.04853743;-0.600000171;-0.0135550752;-0.572225777;-0.0129275202;1.04447035;1.04042031;-0.556131413;0.0128706376;50.2166647;2.47791135e-07;-0.0130598382;-0.599999637;-0.0266668718;1.04853729;-0.360000153;-0.00813200698;10;50.216665;-0.533333;0;1.044444;1.00433302;1.00433284
23.907283;1.04853642;-0.600000173;-0.0135567289;-0.572226317;-0.0129291182;1.04447034;1.04042031;-0.556131432;0.0128706395;50.2166647;2.4395882e-07;-0.0130598428;-0.599999648;-0.0266668943;1.04853628;-0.360000171;-0.00813299316;10;50.216665;-0.533333;0;1.044444;1.00433303;1.00433283
23.908283;1.04853642;-0.600000173;-0.0135567177;-0.572226312;-0.0129291146;1.04446932;1.0404203;-0.55613145;0.0128690392;50.2166647;2.38876408e-07;-0.013058182;-0.59999966;-0.0266669159;1.04853627;-0.36000019;-0.00813298134;10;50.216665;-0.533333;0;1.044444;1.00433303;1.00433283
23.910283;1.04853642;-0.600000171;-0.0135567019;-0.572226307;-0.012929108;1.04446929;1.04042029;-0.556131485;0.0128690405;50.2166647;2.26320776e-07;-0.0130581974;-0.599999681;-0.0266669567;1.04853625;-0.360000231;-0.00813296331;10;50.216665;-0.533333;0;1.044444;1.00433304;1.00433284
23.911283;1.04853642;-0.600000168;-0.0135583641;-0.572226307;-0.012930695;1.04446928;1.04041929;-0.556132035;0.012869052;50.2166647;2.19499881e-07;-0.0130582063;-0.599999692;-0.0266669758;1.04853624;-0.360000252;-0.00813395702;10;50.216665;-0.533333;0;1.044444;1.00433304;1.00433284
23.912283;1.04853643;-0.600000166;-0.0135583621;-0.572226308;-0.0129306933;1.04446826;1.04041928;-0.556132048;0.012867448;50.2166647;2.12672814e-07;-0.0130565489;-0.599999701;-0.0266669939;1.04853623;-0.360000272;-0.00813395257;10;50.216665;-0.533333;0;1.044444;1.00433304;1.00433285
23.913283;1.04853643;-0.600000162;-0.0135583623;-0.572226311;-0.0129306923;1.04446824;1.04041927;-0.556132059;0.0128674448;50.2166647;2.06065785e-07;-0.0130565581;-0.59999971;-0.026667011;1.04853622;-0.360000292;-0.00813395005;10;50.2166649;-0.533333;0;1.044444;1.00433303;1.00433286
23.914283;1.04853542;-0.600000158;-0.0135583643;-0.572226859;-0.0129307041;1.04446822;1.04041926;-0.556132068;0.0128674405;50.2166647;1.99856626e-07;-0.0130565669;-0.599999719;-0.026667027;1.04853521;-0.360000311;-0.00813394967;10;50.2166649;-0.533333;0;1.044444;1.00433303;1.00433287
23.915283;1.04853542;-0.600000152;-0.0135600344;-0.572226864;-0.0129322933;1.0444672;1.04041925;-0.556132073;0.0128674353;50.2166647;1.94209601e-07;-0.0130565748;-0.599999726;-0.0266670419;1.0485352;-0.360000329;-0.00813495166;10;50.2166649;-0.533333;0;1.044444;1.00433303;1.00433288
23.916283;1.04853542;-0.600000146;-0.013560039;-0.57222687;-0.0129322928;1.04446718;1.04041924;-0.556132074;0.0128658276;50.2166647;1.89331381e-07;-0.0130549151;-0.599999733;-0.0266670556;1.0485352;-0.360000346;-0.00813495626;10;50.2166649;-0.533333;0;1.044444;1.00433302;1.00433289
23.917283;1.04853541;-0.600000138;-0.0135600447;-0.572226877;-0.0129322917;1.04446717;1.04041823;-0.556132607;0.0128658338;50.2166647;1.85463873e-07;-0.0130549209;-0.599999739;-0.0266670678;1.04853519;-0.360000362;-0.00813496374;10;50.2166649;-0.533333;0;1.044444;1.00433302;1.00433291
23.918283;1.0485354;-0.60000013;-0.0135617181;-0.572226884;-0.0129338788;1.04446715;1.04041823;-0.556132599;0.0128658277;50.2166647;1.82829002e-07;-0.0130549253;-0.599999746;-0.0266670782;1.04853519;-0.360000376;-0.00813597441;10;50.2166649;-0.533333;0;1.044444;1.00433301;1.00433293
23.919283;1.04853539;-0.600000121;-0.0135617261;-0.572226892;-0.0129338749;1.04446614;1.04041822;-0.556132587;0.0128642201;50.2166647;1.81564666e-07;-0.0130549283;-0.599999752;-0.0266670863;1.04853519;-0.360000389;-0.00813598851;10;50.2166648;-0.533333;0;1.044444;1.00433301;1.00433294
23.920283;1.04853538;-0.600000112;-0.0135617353;-0.572226901;-0.0129338689;1.04446613;1.04041821;-0.556132571;0.0128642151;50.2166647;1.81664582e-07;-0.0130532636;-0.599999759;-0.0266670919;1.04853519;-0.360000399;-0.00813600618;10;50.2166648;-0.533333;0;1.044444;1.004333;1.00433296
23.921283;1.04853437;-0.600000102;-0.0135617454;-0.572227456;-0.0129338732;1.04446613;1.04041821;-0.556132551;0.0128642109;50.2166647;1.82979716e-07;-0.0130532648;-0.599999767;-0.0266670952;1.04853419;-0.360000406;-0.0081360274;10;50.2166648;-0.533333;0;1.044444;1.004333;1.00433298
23.922283;1.04853435;-0.600000094;-0.0135634227;-0.572227464;-0.0129354529;1.04446612;1.0404182;-0.556132527;0.0128642078;50.2166648;1.85284689e-07;-0.0130532659;-0.599999776;-0.0266670961;1.0485342;-0.360000411;-0.00813705203;10;50.2166648;-0.533333;0;1.044444;1.004333;1.00433299
23.923283;1.04853434;-0.600000086;-0.0135634337;-0.572227473;-0.0129354417;1.04446512;1.0404172;-0.556133034;0.0128626164;50.2166648;1.88291181e-07;-0.0130516008;-0.599999786;-0.0266670948;1.04853421;-0.360000412;-0.00813707982;10;50.2166648;-0.533333;0;1.044444;1.004333;1.004333
23.925283;1.0485343;-0.600000072;-0.0135634553;-0.57222749;-0.0129354166;1.04446511;1.04041719;-0.556132975;0.0128626163;50.2166648;1.94532727e-07;-0.0130516055;-0.599999814;-0.0266670865;1.04853423;-0.360000404;-0.00813714322;10;50.2166647;-0.533333;0;1.044444;1.004333;1.00433302
23.926283;1.04853427;-0.600000066;-0.0135651323;-0.572227498;-0.012936993;1.04446411;1.04041718;-0.556132944;0.012862618;50.2166648;1.96546272e-07;-0.0130516088;-0.599999831;-0.0266670803;1.04853424;-0.360000395;-0.00813817797;10;50.2166647;-0.533333;0;1.044444;1.00433301;1.00433303
23.927283;1.04853425;-0.600000062;-0.0135651425;-0.572227507;-0.0129369801;1.04446411;1.04041718;-0.556132913;0.0128610189;50.2166648;1.97122887e-07;-0.0130499458;-0.59999985;-0.0266670732;1.04853425;-0.360000383;-0.00813821426;10;50.2166647;-0.533333;0;1.044444;1.00433301;1.00433303
23.928283;1.04853322;-0.600000059;-0.0135651528;-0.572228062;-0.0129369801;1.04446411;1.04041718;-0.556132882;0.0128610227;50.2166649;1.95962146e-07;-0.0130499501;-0.599999871;-0.0266670657;1.04853326;-0.360000368;-0.00813825174;10;50.2166647;-0.533333;0;1.044444;1.00433302;1.00433303
23.929283;1.0485332;-0.600000058;-0.0135668304;-0.572228071;-0.0129385578;1.04446411;1.04041617;-0.556133388;0.0128610398;50.2166649;1.92868125e-07;-0.0130499547;-0.599999894;-0.0266670579;1.04853327;-0.360000351;-0.00813929002;10;50.2166647;-0.533333;0;1.044444;1.00433303;1.00433303
23.930283;1.04853317;-0.600000058;-0.013566842;-0.572228081;-0.0129385464;1.04446311;1.04041617;-0.55613336;0.0128610455;50.2166649;1.87654027e-07;-0.0130499597;-0.599999918;-0.0266670504;1.04853327;-0.360000331;-0.00813932866;10;50.2166647;-0.533333;0;1.044444;1.00433305;1.00433303
23.931283;1.04853314;-0.600000059;-0.0135668542;-0.572228092;-0.0129385353;1.04446311;1.04041617;-0.556133334;0.0128594502;50.2166649;1.80134128e-07;-0.0130482983;-0.599999942;-0.0266670433;1.04853328;-0.360000308;-0.00813936717;10;50.2166646;-0.533333;0;1.044444;1.00433306;1.00433303
23.932283;1.0485331;-0.60000006;-0.013566867;-0.572228104;-0.0129385243;1.04446311;1.04041617;-0.556133311;0.0128594576;50.2166649;1.7018153e-07;-0.0130483041;-0.599999967;-0.0266670369;1.04853328;-0.360000283;-0.00813940506;10;50.2166646;-0.533333;0;1.044444;1.00433308;1.00433303
23.933283;1.04853307;-0.600000063;-0.0135685467;-0.572228117;-0.0129401033;1.04446211;1.04041616;-0.556133291;0.0128594656;50.216665;1.57764098e-07;-0.0130483104;-0.599999992;-0.0266670313;1.04853328;-0.360000257;-0.00814044186;10;50.2166646;-0.533333;0;1.044444;1.0043331;1.00433302
23.934283;1.04853304;-0.600000066;-0.0135685599;-0.572228131;-0.0129400931;1.04446211;1.04041616;-0.556133273;0.0128578721;50.216665;1.42940133e-07;-0.0130466511;-0.600000016;-0.0266670265;1.04853328;-0.360000228;-0.00814047726;10;50.2166646;-0.533333;0;1.044444;1.00433312;1.00433302
23.935283;1.04853301;-0.600000069;-0.0135685729;-0.572228145;-0.0129400837;1.0444621;1.04041516;-0.556133792;0.012857893;50.216665;1.25831749e-07;-0.0130466596;-0.600000038;-0.0266670223;1.04853328;-0.360000198;-0.0081405111;10;50.2166646;-0.533333;0;1.044444;1.00433314;1.00433302
23.936283;1.04853198;-0.600000072;-0.0135685853;-0.572228706;-0.0129400876;1.0444621;1.04041516;-0.55613378;0.0128579016;50.216665;1.06569493e-07;-0.0130466694;-0.60000006;-0.0266670186;1.04853228;-0.360000167;-0.00814054339;10;50.2166646;-0.533333;0;1.044444;1.00433316;1.00433301
23.937283;1.04853195;-0.600000076;-0.0135702635;-0.57222872;-0.0129416697;1.0444611;1.04041516;-0.556133771;0.0128579102;50.216665;8.52415498e-08;-0.0130466805;-0.60000008;-0.0266670151;1.04853228;-0.360000134;-0.00814157428;10;50.2166646;-0.533333;0;1.044444;1.00433318;1.00433301
23.938283;1.04853193;-0.60000008;-0.0135702736;-0.572228735;-0.0129416633;1.0444611;1.04041516;-0.556133765;0.012856317;50.2166651;6.18869767e-08;-0.013045026;-0.600000098;-0.0266670122;1.04853227;-0.360000101;-0.00814160399;10;50.2166646;-0.533333;0;1.044444;1.0043332;1.004333
23.940283;1.04853188;-0.600000083;-0.0135702892;-0.57222876;-0.0129416528;1.04446111;1.04041516;-0.556133762;0.0128563343;50.2166651;9.15222452e-09;-0.0130450533;-0.600000129;-0.0266670083;1.04853226;-0.360000034;-0.00814166079;10;50.2166647;-0.533333;0;1.044444;1.00433325;1.00433299
23.941283;1.04853186;-0.600000082;-0.0135719618;-0.572228772;-0.0129432376;1.04446011;1.04041416;-0.5561343;0.0128563551;50.2166651;-2.00668915e-08;-0.0130450678;-0.600000141;-0.0266670076;1.04853225;-0.36;-0.00814268824;10;50.2166647;-0.533333;0;1.044444;1.00433327;1.00433298
23.942283;1.04853184;-0.600000079;-0.013571967;-0.572228781;-0.0129432328;1.04446012;1.04041416;-0.556134304;0.0128547609;50.2166651;-5.08173278e-08;-0.0130434158;-0.600000151;-0.0266670076;1.04853225;-0.359999966;-0.00814271522;10;50.2166647;-0.533333;0;1.044444;1.0043333;1.00433297
23.943283;1.04853083;-0.600000074;-0.013571972;-0.572229335;-0.0129432401;1.04446012;1.04041415;-0.556134312;0.0128547679;50.2166652;-8.26090812e-08;-0.0130434304;-0.600000158;-0.0266670081;1.04853124;-0.359999933;-0.00814274169;10;50.2166647;-0.533333;0;1.044444;1.00433332;1.00433296
23.944283;1.04853082;-0.600000067;-0.0135736437;-0.572229342;-0.0129448242;1.04445913;1.04041415;-0.55613432;0.0128547743;50.2166652;-1.1490969e-07;-0.0130434448;-0.600000163;-0.0266670088;1.04853124;-0.3599999;-0.0081437676;10;50.2166647;-0.533333;0;1.044444;1.00433334;1.00433296
23.945283;1.04853081;-0.600000058;-0.0135736491;-0.572229348;-0.0129448183;1.04445914;1.04041414;-0.556134331;0.0128547799;50.2166652;-1.47269342e-07;-0.0130434588;-0.600000165;-0.0266670093;1.04853123;-0.359999868;-0.00814379297;10;50.2166647;-0.533333;0;1.044444;1.00433335;1.00433295
23.946283;1.0485308;-0.600000048;-0.0135736549;-0.572229353;-0.0129448118;1.04445915;1.04041414;-0.556134343;0.0128531828;50.2166652;-1.79364028e-07;-0.0130418057;-0.600000165;-0.0266670094;1.04853123;-0.359999836;-0.00814381788;10;50.2166647;-0.533333;0;1.044444;1.00433337;1.00433294
23.947283;1.04853079;-0.600000036;-0.0135736608;-0.572229356;-0.0129448049;1.04445916;1.04041313;-0.556134891;0.0128531989;50.2166653;-2.10958525e-07;-0.0130418186;-0.600000161;-0.0266670092;1.04853122;-0.359999804;-0.00814384239;10;50.2166648;-0.533333;0;1.044444;1.00433339;1.00433293
23.948283;1.04853079;-0.600000024;-0.0135753335;-0.572229357;-0.0129463872;1.04445817;1.04041313;-0.556134905;0.0128532014;50.2166653;-2.41855576e-07;-0.0130418305;-0.600000156;-0.0266670087;1.04853122;-0.359999773;-0.00814486639;10;50.2166648;-0.533333;0;1.044444;1.0043334;1.00433292
23.949283;1.04853079;-0.60000001;-0.0135753394;-0.572229357;-0.0129463798;1.04445818;1.04041312;-0.55613492;0.0128532028;50.2166653;-2.71872847e-07;-0.0130418414;-0.600000148;-0.026667008;1.04853122;-0.359999744;-0.00814488973;10;50.2166648;-0.533333;0;1.044444;1.00433341;1.0043329
23.950283;1.04852979;-0.599999996;-0.0135753455;-0.572229901;-0.0129463847;1.04445819;1.04041311;-0.556134934;0.012851601;50.2166653;-3.00825782e-07;-0.0130401844;-0.600000139;-0.0266670074;1.04853021;-0.359999715;-0.00814491215;10;50.2166648;-0.533333;0;1.044444;1.00433342;1.00433289
23.951283;1.04852978;-0.599999983;-0.0135753521;-0.572229897;-0.0129463777;1.0444582;1.0404131;-0.556134947;0.0128516001;50.2166654;-3.28488078e-07;-0.013040193;-0.600000129;-0.0266670068;1.04853021;-0.359999688;-0.00814493332;10;50.2166648;-0.533333;0;1.044444;1.00433343;1.00433288
23.952283;1.04852978;-0.599999971;-0.0135770262;-0.572229892;-0.0129479608;1.0444572;1.04041309;-0.556134959;0.0128515982;50.2166654;-3.54573564e-07;-0.0130402006;-0.600000117;-0.0266670065;1.04853021;-0.359999662;-0.00814595282;10;50.2166649;-0.533333;0;1.044444;1.00433344;1.00433286
23.953283;1.04852978;-0.59999996;-0.013577035;-0.572229886;-0.0129479552;1.04445721;1.04041208;-0.556135504;0.0128500056;50.2166654;-3.78781775e-07;-0.0130385406;-0.600000105;-0.0266670062;1.04853021;-0.359999638;-0.00814597009;10;50.2166649;-0.533333;0;1.044444;1.00433345;1.00433285
23.955283;1.04852978;-0.599999944;-0.0135770573;-0.57222987;-0.0129479473;1.04445722;1.04041206;-0.556135519;0.0128499971;50.2166655;-4.205877e-07;-0.0130385522;-0.600000076;-0.0266670054;1.0485302;-0.359999595;-0.00814599557;10;50.2166649;-0.533333;0;1.044444;1.00433346;1.00433281
23.956283;1.04852978;-0.599999939;-0.013578737;-0.57222986;-0.0129495347;1.04445623;1.04041204;-0.556135523;0.012849992;50.2166655;-4.37854294e-07;-0.0130385572;-0.60000006;-0.0266670042;1.0485302;-0.359999577;-0.00814700295;10;50.2166649;-0.533333;0;1.044444;1.00433347;1.0043328
23.957283;1.04852877;-0.599999936;-0.0135787507;-0.572230395;-0.012949546;1.04445623;1.04041203;-0.556135525;0.0128483844;50.2166655;-4.52576404e-07;-0.0130368952;-0.600000043;-0.0266670019;1.0485292;-0.35999956;-0.00814700655;10;50.2166649;-0.533333;0;1.044444;1.00433347;1.00433278
23.958283;1.04852877;-0.599999934;-0.0135787645;-0.572230382;-0.0129495463;1.04445623;1.04041202;-0.556135525;0.0128483784;50.2166655;-4.64723012e-07;-0.0130368989;-0.600000026;-0.026666998;1.0485292;-0.359999545;-0.00814700642;10;50.216665;-0.533333;0;1.044444;1.00433347;1.00433277
23.959283;1.04852877;-0.599999933;-0.0135804445;-0.572230368;-0.0129511376;1.04445523;1.040411;-0.556136057;0.0128483842;50.2166655;-4.7429945e-07;-0.0130369017;-0.600000008;-0.0266669922;1.04852921;-0.359999532;-0.00814800282;10;50.216665;-0.533333;0;1.044444;1.00433347;1.00433275
23.960283;1.04852876;-0.599999932;-0.0135804569;-0.572230353;-0.0129511408;1.04445523;1.04041099;-0.556136052;0.0128483773;50.2166656;-4.81306465e-07;-0.0130369034;-0.599999991;-0.0266669842;1.04852921;-0.359999521;-0.00814799616;10;50.216665;-0.533333;0;1.044444;1.00433347;1.00433274
23.961283;1.04852876;-0.599999933;-0.0135804681;-0.572230337;-0.0129511454;1.04445523;1.04041098;-0.556136045;0.0128467681;50.2166666;-4.85692457e-07;-0.0130352371;-0.599999974;-0.026666974;1.04852922;-0.359999512;-0.00814798696;10;50.216666;-0.533333;0;1.044444;1.00433346;1.00433274
23.962283;1.04852875;-0.599999934;-0.0135804778;-0.572230321;-0.0129511517;1.04445523;1.04041097;-0.556136036;0.012846761;50.2166666;-4.87359923e-07;-0.0130352363;-0.599999957;-0.0266669617;1.04852923;-0.359999506;-0.00814797571;10;50.216666;-0.533333;0;1.044444;1.00433346;1.00433273
23.963283;1.04852875;-0.599999935;-0.0135821526;-0.572230303;-0.012952749;1.04445423;1.04041096;-0.556136025;0.012846754;50.2166666;-4.86210616e-07;-0.0130352343;-0.59999994;-0.0266669473;1.04852924;-0.359999502;-0.00814896286;10;50.216666;-0.533333;0;1.044444;1.00433345;1.00433272
23.964283;1.04852874;-0.599999937;-0.0135821584;-0.572230284;-0.0129527582;1.04445423;1.04041095;-0.556136013;0.012846747;50.2166666;-4.82166018e-07;-0.0130352313;-0.599999924;-0.0266669314;1.04852925;-0.359999502;-0.00814894884;10;50.216666;-0.533333;0;1.044444;1.00433344;1.00433272
23.965283;1.04852772;-0.599999939;-0.0135821617;-0.57223081;-0.0129527807;1.04445423;1.04040994;-0.556136534;0.0128451508;50.2166666;-4.75159521e-07;-0.0130335605;-0.599999908;-0.0266669143;1.04852826;-0.359999503;-0.00814893401;10;50.216666;-0.533333;0;1.044444;1.00433343;1.00433272
23.966283;1.04852771;-0.599999942;-0.0135821621;-0.57223079;-0.012952792;1.04445422;1.04040994;-0.55613652;0.0128451441;50.2166666;-4.65158507e-07;-0.0130335557;-0.599999893;-0.0266668967;1.04852828;-0.359999507;-0.00814891854;10;50.216666;-0.533333;0;1.044444;1.00433342;1.00433272
23.967283;1.0485277;-0.599999945;-0.0135838261;-0.572230769;-0.0129543938;1.04445322;1.04040993;-0.556136505;0.0128451374;50.2166666;-4.52211139e-07;-0.0130335501;-0.599999878;-0.0266668791;1.04852829;-0.359999513;-0.00814990248;10;50.216666;-0.533333;0;1.044444;1.00433341;1.00433272
23.968283;1.04852768;-0.599999949;-0.0135838204;-0.572230748;-0.0129544071;1.04445322;1.04040993;-0.556136489;0.0128451305;50.2166666;-4.36438399e-07;-0.0130335442;-0.599999863;-0.026666862;1.04852831;-0.35999952;-0.0081498858;10;50.216666;-0.533333;0;1.044444;1.0043334;1.00433272
23.969283;1.04852767;-0.599999954;-0.0135838115;-0.572230726;-0.0129544212;1.04445321;1.04040993;-0.556136473;0.0128435212;50.2166666;-4.17955628e-07;-0.0130318714;-0.599999849;-0.0266668458;1.04852833;-0.359999528;-0.0081498685;10;50.216666;-0.533333;0;1.044444;1.00433339;1.00433273
23.970283;1.04852765;-0.599999959;-0.0135837996;-0.572230706;-0.012954436;1.0444532;1.04040993;-0.556136455;0.0128435135;50.2166666;-3.9681128e-07;-0.0130318652;-0.599999835;-0.0266668308;1.04852834;-0.359999536;-0.00814985066;10;50.216666;-0.533333;0;1.044444;1.00433338;1.00433274
23.971283;1.04852763;-0.599999966;-0.0135854514;-0.572230686;-0.012956041;1.0444522;1.04040894;-0.556136972;0.0128435178;50.2166666;-3.73014073e-07;-0.0130318591;-0.599999821;-0.0266668172;1.04852836;-0.359999544;-0.00815083236;10;50.216666;-0.533333;0;1.044444;1.00433337;1.00433274
23.972283;1.04852662;-0.599999973;-0.0135854338;-0.572231214;-0.012956069;1.04445219;1.04040894;-0.556136954;0.0128435093;50.2166666;-3.46613249e-07;-0.0130318531;-0.599999807;-0.0266668049;1.04852737;-0.359999552;-0.00815081379;10;50.216666;-0.533333;0;1.044444;1.00433336;1.00433275
23.973283;1.0485266;-0.599999981;-0.0135854138;-0.572231197;-0.0129560847;1.04445218;1.04040895;-0.556136935;0.0128418986;50.2166666;-3.17758857e-07;-0.0130301805;-0.599999792;-0.0266667939;1.04852738;-0.359999559;-0.00815079528;10;50.216666;-0.533333;0;1.044444;1.00433335;1.00433276
23.974283;1.04852658;-0.59999999;-0.0135853919;-0.572231182;-0.0129561004;1.04445117;1.04040896;-0.556136917;0.0128418896;50.2166666;-2.86720198e-07;-0.0130301748;-0.599999776;-0.0266667841;1.04852739;-0.359999567;-0.00815077724;10;50.216666;-0.533333;0;1.044444;1.00433334;1.00433276
23.975283;1.04852657;-0.599999999;-0.0135870354;-0.572231169;-0.0129577054;1.04445116;1.04040897;-0.5561369;0.0128418805;50.2166666;-2.53885602e-07;-0.0130301692;-0.59999976;-0.0266667754;1.0485274;-0.359999574;-0.0081517601;10;50.216666;-0.533333;0;1.044444;1.00433333;1.00433277
23.976283;1.04852655;-0.600000009;-0.0135870113;-0.572231157;-0.0129577205;1.04445116;1.04040898;-0.556136885;0.0128402695;50.2166666;-2.19752936e-07;-0.0130284969;-0.599999743;-0.0266667677;1.0485274;-0.35999958;-0.00815174423;10;50.216666;-0.533333;0;1.044444;1.00433332;1.00433278
23.977283;1.04852654;-0.60000002;-0.0135869866;-0.572231148;-0.0129577352;1.04445115;1.04040799;-0.556137406;0.0128402729;50.2166665;-1.8488567e-07;-0.0130284911;-0.599999726;-0.0266667611;1.04852741;-0.359999586;-0.00815172998;10;50.216666;-0.533333;0;1.044444;1.00433331;1.00433278
23.978283;1.04852653;-0.600000031;-0.0135869615;-0.57223114;-0.012957749;1.04445014;1.040408;-0.556137395;0.0128402642;50.2166665;-1.49833596e-07;-0.0130284851;-0.599999709;-0.0266667553;1.0485274;-0.359999591;-0.00815171764;10;50.216666;-0.533333;0;1.044444;1.00433331;1.00433279
23.979283;1.04852652;-0.600000042;-0.0135886028;-0.572231134;-0.0129593516;1.04445013;1.04040801;-0.556137385;0.0128402555;50.2166665;-1.15049101e-07;-0.0130284791;-0.599999693;-0.0266667501;1.0485274;-0.359999596;-0.00815270747;10;50.216666;-0.533333;0;1.044444;1.00433331;1.00433279
23.980283;1.04852551;-0.600000054;-0.0135885774;-0.572231676;-0.012959376;1.04445012;1.04040802;-0.556137378;0.0128386445;50.2166665;-8.08396544e-08;-0.0130268063;-0.599999678;-0.0266667455;1.04852639;-0.3599996;-0.0081526996;10;50.216666;-0.533333;0;1.044444;1.00433331;1.0043328
23.981283;1.04852551;-0.600000066;-0.0135885524;-0.572231673;-0.0129593869;1.04445011;1.04040804;-0.556137373;0.0128386348;50.2166665;-4.74038252e-08;-0.0130268001;-0.599999663;-0.0266667414;1.04852638;-0.359999604;-0.00815269414;10;50.216666;-0.533333;0;1.044444;1.00433331;1.0043328
23.982283;1.0485255;-0.600000077;-0.0135901945;-0.572231672;-0.0129609862;1.0444491;1.04040805;-0.556137369;0.012838624;50.2166664;-1.49261327e-08;-0.0130267939;-0.599999649;-0.0266667379;1.04852637;-0.359999607;-0.00815369108;10;50.216666;-0.533333;0;1.044444;1.00433331;1.0043328
23.983283;1.0485255;-0.600000089;-0.0135901707;-0.572231672;-0.0129609947;1.04444909;1.04040806;-0.556137367;0.012838612;50.2166664;1.63629883e-08;-0.0130267875;-0.599999635;-0.0266667349;1.04852635;-0.35999961;-0.0081536903;10;50.2166659;-0.533333;0;1.044444;1.00433331;1.00433281
23.984283;1.04852549;-0.6000001;-0.0135901477;-0.572231673;-0.0129610015;1.04444908;1.04040706;-0.556137901;0.012837009;50.2166664;4.62045607e-08;-0.0130251142;-0.599999622;-0.0266667326;1.04852633;-0.359999613;-0.00815369156;10;50.2166659;-0.533333;0;1.044444;1.00433331;1.00433281
23.985283;1.04852549;-0.600000111;-0.0135901256;-0.572231675;-0.0129610066;1.04444907;1.04040707;-0.556137902;0.0128369942;50.2166664;7.43572303e-08;-0.0130251072;-0.599999608;-0.0266667307;1.0485263;-0.359999617;-0.0081536945;10;50.2166659;-0.533333;0;1.044444;1.00433331;1.00433281
23.986283;1.04852549;-0.600000122;-0.013591771;-0.572231677;-0.0129625998;1.04444807;1.04040708;-0.556137904;0.0128369781;50.2166663;1.00597095e-07;-0.0130250994;-0.599999594;-0.0266667294;1.04852628;-0.359999621;-0.00815469867;10;50.2166659;-0.533333;0;1.044444;1.00433331;1.00433282
23.987283;1.04852449;-0.600000132;-0.0135917504;-0.572232225;-0.0129626148;1.04444806;1.04040709;-0.556137909;0.012836961;50.2166663;1.24668614e-07;-0.0130250908;-0.59999958;-0.0266667283;1.04852525;-0.359999626;-0.00815470349;10;50.2166659;-0.533333;0;1.044444;1.00433331;1.00433282
23.988283;1.04852449;-0.600000143;-0.0135917305;-0.572232227;-0.0129626169;1.04444805;1.04040709;-0.556137915;0.0128353413;50.2166663;1.4627134e-07;-0.013023415;-0.599999566;-0.0266667277;1.04852522;-0.359999632;-0.00815470844;10;50.2166658;-0.533333;0;1.044444;1.00433331;1.00433283
23.989283;1.04852449;-0.600000154;-0.0135917112;-0.572232229;-0.012962619;1.04444704;1.0404071;-0.556137924;0.0128353229;50.2166663;1.65134178e-07;-0.0130234055;-0.599999553;-0.0266667276;1.04852518;-0.35999964;-0.00815471305;10;50.2166658;-0.533333;0;1.044444;1.00433331;1.00433283
23.990283;1.0485245;-0.600000166;-0.0135933592;-0.57223223;-0.012964211;1.04444704;1.0404061;-0.556138469;0.0128353165;50.2166662;1.81094946e-07;-0.0130233959;-0.599999539;-0.0266667279;1.04852515;-0.359999647;-0.00815571691;10;50.2166658;-0.533333;0;1.044444;1.00433331;1.00433284
23.991283;1.0485245;-0.600000178;-0.0135933413;-0.572232231;-0.0129642144;1.04444704;1.04040611;-0.556138482;0.0128352977;50.2166662;1.94097981e-07;-0.0130233865;-0.599999526;-0.0266667288;1.04852511;-0.359999656;-0.00815571964;10;50.2166658;-0.533333;0;1.044444;1.00433331;1.00433285
23.992283;1.04852451;-0.60000019;-0.0135933242;-0.572232231;-0.0129642187;1.04444704;1.04040611;-0.556138497;0.0128336772;50.2166662;2.0417491e-07;-0.0130217107;-0.599999514;-0.02666673;1.04852508;-0.359999663;-0.00815572088;10;50.2166657;-0.533333;0;1.044444;1.0043333;1.00433286
23.993283;1.04852452;-0.600000204;-0.0135933077;-0.572232231;-0.0129642243;1.04444604;1.04040612;-0.556138515;0.0128336593;50.2166662;2.11448943e-07;-0.0130217022;-0.599999503;-0.0266667317;1.04852504;-0.35999967;-0.00815572039;10;50.2166657;-0.533333;0;1.044444;1.0043333;1.00433287
23.994283;1.04852352;-0.600000218;-0.0135949586;-0.572232775;-0.0129658332;1.04444604;1.04040612;-0.556138534;0.0128336423;50.2166661;2.16088671e-07;-0.0130216946;-0.599999493;-0.0266667337;1.04852401;-0.359999677;-0.00815671796;10;50.2166657;-0.533333;0;1.044444;1.0043333;1.00433288
23.995283;1.04852353;-0.600000233;-0.0135949434;-0.572232774;-0.0129658417;1.04444604;1.04040612;-0.556138554;0.0128336265;50.2166661;2.18259308e-07;-0.013021688;-0.599999484;-0.0266667357;1.04852398;-0.359999683;-0.00815671352;10;50.2166657;-0.533333;0;1.044444;1.0043333;1.00433289
23.996283;1.04852354;-0.600000248;-0.0135949285;-0.572232772;-0.0129658518;1.04444604;1.04040513;-0.556139111;0.0128320222;50.2166661;2.18169996e-07;-0.0130200159;-0.599999477;-0.0266667374;1.04852395;-0.359999688;-0.00815670712;10;50.2166657;-0.533333;0;1.044444;1.0043333;1.00433289
23.997283;1.04852355;-0.600000264;-0.0135949141;-0.572232771;-0.0129658633;1.04444505;1.04040513;-0.556139134;0.0128320088;50.2166661;2.16143405e-07;-0.0130200113;-0.599999471;-0.0266667383;1.04852393;-0.359999693;-0.0081566989;10;50.2166657;-0.533333;0;1.044444;1.00433329;1.0043329
23.998283;1.04852357;-0.600000281;-0.0135965666;-0.57223277;-0.0129674657;1.04444505;1.04040513;-0.556139158;0.0128319964;50.216666;2.12613607e-07;-0.0130200074;-0.599999467;-0.0266667381;1.0485239;-0.359999697;-0.00815768893;10;50.2166656;-0.533333;0;1.044444;1.00433329;1.00433291
23.999283;1.04852358;-0.600000298;-0.0135965524;-0.572232768;-0.0129674798;1.04444505;1.04040514;-0.556139181;0.0128319852;50.216666;2.08038989e-07;-0.0130200041;-0.599999463;-0.0266667365;1.04852388;-0.359999702;-0.00815767726;10;50.2166656;-0.533333;0;1.044444;1.00433328;1.00433292
24.000283;1.04852359;-0.600000315;-0.0135965382;-0.572232767;-0.0129674949;1.04444506;1.04040514;-0.556139205;0.0128303729;50.216666;2.02748644e-07;-0.0130183342;-0.599999461;-0.0266667337;1.04852386;-0.359999706;-0.00815766396;10;50.2166656;-0.533333;0;1.044444;1.00433327;1.00433292
24.001283;1.0485236;-0.600000331;-0.0135965236;-0.572232766;-0.012967511;1.04444406;1.04040515;-0.556139228;0.0128303636;50.216666;1.96852186e-07;-0.0130183309;-0.599999461;-0.0266667295;1.04852385;-0.35999971;-0.00815764917;10;50.2166656;-0.533333;0;1.044444;1.00433326;1.00433292
24.002283;1.04852262;-0.600000347;-0.0135981751;-0.57223331;-0.0129691297;1.04444406;1.04040515;-0.556139251;0.0128303551;50.216666;1.90338757e-07;-0.0130183269;-0.599999462;-0.0266667242;1.04852284;-0.359999714;-0.00815863301;10;50.2166656;-0.533333;0;1.044444;1.00433325;1.00433292
24.003283;1.04852263;-0.600000362;-0.0135981592;-0.57223331;-0.0129691471;1.04444407;1.04040416;-0.556139806;0.01283036;50.216666;1.83271808e-07;-0.0130183221;-0.599999464;-0.0266667179;1.04852282;-0.359999718;-0.00815861556;10;50.2166656;-0.533333;0;1.044444;1.00433324;1.00433292
24.004283;1.04852264;-0.600000376;-0.0135981423;-0.57223331;-0.0129691651;1.04444406;1.04040417;-0.556139827;0.0128287513;50.216666;1.75890508e-07;-0.0130166497;-0.599999469;-0.0266667107;1.04852282;-0.359999722;-0.00815859682;10;50.2166656;-0.533333;0;1.044444;1.00433323;1.00433292
24.005283;1.04852266;-0.600000387;-0.013598124;-0.572233312;-0.0129691833;1.04444306;1.04040418;-0.556139846;0.0128287457;50.2166659;1.68549561e-07;-0.0130166428;-0.599999474;-0.0266667024;1.04852281;-0.359999725;-0.00815857681;10;50.2166655;-0.533333;0;1.044444;1.00433322;1.00433292
24.006283;1.04852267;-0.600000397;-0.0135997709;-0.572233316;-0.0129707912;1.04444306;1.04040418;-0.556139865;0.012828741;50.2166659;1.61580675e-07;-0.0130166348;-0.599999482;-0.0266666932;1.04852281;-0.359999728;-0.00815955563;10;50.2166655;-0.533333;0;1.044444;1.00433321;1.00433292
24.007283;1.04852268;-0.600000403;-0.0135997493;-0.572233323;-0.0129708095;1.04444305;1.04040419;-0.556139883;0.0128287372;50.2166659;1.55194701e-07;-0.013016626;-0.599999492;-0.0266666829;1.0485228;-0.359999731;-0.00815953348;10;50.2166655;-0.533333;0;1.044444;1.0043332;1.00433292
24.008283;1.04852269;-0.600000407;-0.0135997259;-0.572233333;-0.0129708274;1.04444304;1.0404042;-0.556139901;0.0128271323;50.2166659;1.49458921e-07;-0.0130149497;-0.599999503;-0.0266666717;1.0485228;-0.359999733;-0.00815951061;10;50.2166655;-0.533333;0;1.044444;1.00433318;1.00433291
24.009283;1.0485227;-0.600000408;-0.0135997008;-0.572233346;-0.0129708446;1.04444202;1.0404032;-0.556140452;0.0128271423;50.2166659;1.44342031e-07;-0.0130149394;-0.599999515;-0.0266666597;1.0485228;-0.359999734;-0.00815948721;10;50.2166655;-0.533333;0;1.044444;1.00433317;1.00433291
24.010283;1.04852171;-0.600000405;-0.0136013408;-0.572233907;-0.0129724628;1.044442;1.04040321;-0.556140468;0.0128271404;50.2166659;1.3980441e-07;-0.0130149289;-0.599999528;-0.0266666472;1.04852179;-0.359999735;-0.00816046339;10;50.2166654;-0.533333;0;1.044444;1.00433316;1.00433291
24.011283;1.04852172;-0.600000399;-0.0136013129;-0.572233925;-0.0129724779;1.04444198;1.04040321;-0.556140483;0.0128271387;50.2166659;1.35854715e-07;-0.0130149183;-0.599999543;-0.0266666345;1.04852179;-0.359999735;-0.00816043927;10;50.2166654;-0.533333;0;1.044444;1.00433314;1.0043329
24.012283;1.04852172;-0.60000039;-0.0136012842;-0.572233944;-0.0129724912;1.04444196;1.04040321;-0.556140496;0.0128255351;50.2166659;1.3255196e-07;-0.0130132411;-0.599999558;-0.0266666218;1.04852179;-0.359999733;-0.00816041505;10;50.2166654;-0.533333;0;1.044444;1.00433313;1.0043329
24.013283;1.04852173;-0.600000378;-0.013601255;-0.572233966;-0.0129725026;1.04444093;1.04040322;-0.556140509;0.0128255331;50.2166659;1.29997081e-07;-0.0130132309;-0.599999575;-0.0266666092;1.04852179;-0.35999973;-0.00816039108;10;50.2166654;-0.533333;0;1.044444;1.00433312;1.0043329
24.014283;1.04852173;-0.600000364;-0.013602892;-0.572233988;-0.0129741014;1.0444409;1.04040322;-0.556140521;0.0128255304;50.2166659;1.28291421e-07;-0.0130132211;-0.599999593;-0.0266665966;1.04852179;-0.359999725;-0.00816136786;10;50.2166653;-0.533333;0;1.044444;1.00433311;1.0043329
24.015283;1.04852173;-0.600000348;-0.0136028622;-0.572234011;-0.0129741086;1.04444087;1.04040222;-0.556141065;0.0128255391;50.2166659;1.27474047e-07;-0.0130132119;-0.599999611;-0.0266665838;1.0485218;-0.359999718;-0.00816134592;10;50.2166653;-0.533333;0;1.044444;1.00433309;1.0043329
24.016283;1.04852174;-0.60000033;-0.0136028321;-0.572234034;-0.0129741136;1.04443984;1.04040222;-0.556141073;0.0128239326;50.2166659;1.27516787e-07;-0.0130115369;-0.599999631;-0.0266665707;1.04852181;-0.359999709;-0.00816132574;10;50.2166653;-0.533333;0;1.044444;1.00433308;1.00433289
24.017283;1.04852074;-0.600000312;-0.013602802;-0.572234603;-0.0129741291;1.04443981;1.04040222;-0.55614108;0.0128239268;50.2166658;1.28345916e-07;-0.0130115297;-0.599999651;-0.0266665573;1.04852082;-0.359999698;-0.00816130774;10;50.2166653;-0.533333;0;1.044444;1.00433307;1.00433289
24.018283;1.04852074;-0.600000294;-0.0136044386;-0.572234626;-0.01297572;1.04443977;1.04040222;-0.556141086;0.0128239195;50.2166658;1.29796527e-07;-0.013011524;-0.599999673;-0.0266665435;1.04852083;-0.359999686;-0.00816229227;10;50.2166652;-0.533333;0;1.044444;1.00433306;1.00433288
24.019283;1.04852074;-0.600000276;-0.0136044085;-0.572234647;-0.0129757198;1.04443974;1.04040222;-0.556141089;0.0128239109;50.2166658;1.31517975e-07;-0.01301152;-0.599999696;-0.0266665295;1.04852084;-0.359999672;-0.00816227962;10;50.2166652;-0.533333;0;1.044444;1.00433305;1.00433288
24.020283;1.04852074;-0.600000259;-0.0136043787;-0.572234666;-0.0129757184;1.04443871;1.04040222;-0.55614109;0.0128222989;50.2166658;1.3294192e-07;-0.013009851;-0.59999972;-0.0266665153;1.04852086;-0.359999658;-0.00816226999;10;50.2166652;-0.533333;0;1.044444;1.00433304;1.00433287
24.021283;1.04852073;-0.600000244;-0.0136043495;-0.572234684;-0.0129757156;1.04443867;1.04040222;-0.556141089;0.0128222876;50.2166658;1.33401357e-07;-0.0130098503;-0.599999745;-0.0266665015;1.04852088;-0.359999644;-0.00816226353;10;50.2166652;-0.533333;0;1.044444;1.00433303;1.00433286
24.022283;1.04852073;-0.60000023;-0.0136059878;-0.572234701;-0.0129773013;1.04443864;1.04040122;-0.55614162;0.0128222874;50.2166658;1.32338721e-07;-0.0130098509;-0.599999772;-0.0266664881;1.04852091;-0.359999631;-0.00816326026;10;50.2166652;-0.533333;0;1.044444;1.00433302;1.00433285
24.023283;1.04852073;-0.600000218;-0.0136059606;-0.572234716;-0.0129772964;1.04443861;1.04040122;-0.556141613;0.0128222743;50.2166658;1.29411194e-07;-0.0130098525;-0.5999998;-0.0266664754;1.04852093;-0.359999619;-0.00816326008;10;50.2166651;-0.533333;0;1.044444;1.00433301;1.00433284
24.024283;1.04852072;-0.600000208;-0.0136059345;-0.572234729;-0.0129772907;1.04443758;1.04040122;-0.556141603;0.0128206591;50.2166658;1.24448462e-07;-0.0130081882;-0.599999829;-0.0266664634;1.04852096;-0.359999608;-0.0081632628;10;50.2166651;-0.533333;0;1.044444;1.00433301;1.00433283
24.025283;1.04851972;-0.6000002;-0.0136059094;-0.572235287;-0.012977297;1.04443755;1.04040122;-0.55614159;0.0128206459;50.2166658;1.17407785e-07;-0.0130081914;-0.599999858;-0.0266664522;1.04851999;-0.359999599;-0.0081632682;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433281
24.026283;1.04851972;-0.600000194;-0.0136075518;-0.5722353;-0.0129788801;1.04443753;1.04040122;-0.556141575;0.012820633;50.2166658;1.08377413e-07;-0.0130081952;-0.599999889;-0.0266664416;1.04852002;-0.359999592;-0.0081642761;10;50.2166651;-0.533333;0;1.044444;1.004333;1.0043328
24.027283;1.04851972;-0.60000019;-0.0136075284;-0.572235312;-0.0129788733;1.0444375;1.04040122;-0.556141559;0.0128206205;50.2166658;9.7558498e-08;-0.0130081998;-0.59999992;-0.0266664313;1.04852005;-0.359999587;-0.00816428631;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433279
24.028283;1.04851971;-0.600000187;-0.013607506;-0.572235323;-0.0129788663;1.04443648;1.04040022;-0.556142075;0.0128190185;50.2166658;8.52228332e-08;-0.0130065385;-0.599999952;-0.0266664211;1.04852008;-0.359999584;-0.00816429857;10;50.2166651;-0.533333;0;1.044444;1.00433299;1.00433278
24.029283;1.04851971;-0.600000185;-0.0136074848;-0.572235334;-0.0129788592;1.04443646;1.04040022;-0.556142056;0.0128190063;50.2166658;7.16771059e-08;-0.0130065446;-0.599999984;-0.0266664107;1.04852011;-0.359999583;-0.00816431254;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433277
24.030283;1.04851971;-0.600000184;-0.0136091317;-0.572235345;-0.0129804415;1.04443644;1.04040021;-0.556142036;0.0128189939;50.2166658;5.72152302e-08;-0.0130065517;-0.600000017;-0.0266664001;1.04852014;-0.359999584;-0.00816532779;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433276
24.031283;1.04851972;-0.600000183;-0.0136091138;-0.572235355;-0.0129804342;1.04443643;1.04040021;-0.556142015;0.0128189809;50.2166658;4.20824738e-08;-0.0130065598;-0.600000049;-0.0266663894;1.04852017;-0.359999587;-0.00816534374;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433276
24.032283;1.04851972;-0.600000183;-0.0136090977;-0.572235364;-0.0129804272;1.04443541;1.0404002;-0.556141995;0.0128173652;50.2166658;2.6488665e-08;-0.0130049022;-0.600000082;-0.0266663786;1.0485202;-0.359999593;-0.00816535971;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433276
24.033283;1.04851872;-0.600000183;-0.0136090838;-0.572235918;-0.0129804327;1.0444354;1.04040019;-0.556141976;0.0128173504;50.2166658;1.06291655e-08;-0.0130049121;-0.600000114;-0.0266663676;1.04851923;-0.359999599;-0.00816537494;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433276
24.034283;1.04851873;-0.600000182;-0.0136107389;-0.572235926;-0.012982016;1.04443539;1.04040018;-0.556141959;0.0128173348;50.2166658;-5.31028935e-09;-0.0130049229;-0.600000146;-0.0266663561;1.04851926;-0.359999607;-0.00816638881;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433276
24.035283;1.04851873;-0.600000182;-0.0136107299;-0.572235933;-0.0129820103;1.04443538;1.04039916;-0.556142478;0.0128173309;50.2166657;-2.11542054e-08;-0.0130049347;-0.600000176;-0.026666344;1.04851929;-0.359999616;-0.00816640096;10;50.2166651;-0.533333;0;1.044444;1.00433301;1.00433276
24.036283;1.04851874;-0.600000181;-0.0136107238;-0.572235938;-0.012982005;1.04443436;1.04039914;-0.556142465;0.0128157127;50.2166657;-3.67737272e-08;-0.013003281;-0.600000203;-0.026666331;1.04851931;-0.359999626;-0.00816641123;10;50.2166651;-0.533333;0;1.044444;1.00433301;1.00433276
24.037283;1.04851874;-0.60000018;-0.0136107207;-0.572235942;-0.0129820001;1.04443435;1.04039912;-0.556142454;0.012815697;50.2166657;-5.21374457e-08;-0.0130032954;-0.600000229;-0.026666317;1.04851933;-0.359999636;-0.00816641955;10;50.2166651;-0.533333;0;1.044444;1.00433301;1.00433277
24.038283;1.04851875;-0.600000177;-0.0136123875;-0.572235945;-0.0129835849;1.04443434;1.04039909;-0.556142447;0.0128156821;50.2166657;-6.72858511e-08;-0.0130033115;-0.600000253;-0.0266663023;1.04851935;-0.359999646;-0.00816742593;10;50.2166651;-0.533333;0;1.044444;1.00433302;1.00433277
24.039283;1.04851876;-0.600000174;-0.0136123914;-0.572235946;-0.0129835802;1.04443433;1.04039907;-0.556142442;0.0128156685;50.2166657;-8.2236629e-08;-0.0130033292;-0.600000275;-0.0266662873;1.04851937;-0.359999656;-0.0081674305;10;50.2166652;-0.533333;0;1.044444;1.00433303;1.00433278
24.040283;1.04851776;-0.60000017;-0.013612399;-0.572236491;-0.0129835877;1.04443331;1.04039904;-0.556142439;0.0128140544;50.2166657;-9.69103055e-08;-0.0130016819;-0.600000294;-0.0266662726;1.04851839;-0.359999667;-0.0081674335;10;50.2166652;-0.533333;0;1.044444;1.00433304;1.00433279
