time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.041283;1.04851777;-0.600000166;-0.0136124107;-0.572236487;-0.0129835823;1.0444333;1.04039801;-0.556142974;0.0128140563;50.2166657;-1.11116059e-07;-0.0130017025;-0.600000312;-0.0266662587;1.0485184;-0.359999678;-0.00816743523;10;50.2166652;-0.533333;0;1.044444;1.00433305;1.0043328
24.042283;1.04851778;-0.600000161;-0.0136140931;-0.572236481;-0.0129851659;1.04443329;1.04039797;-0.556142977;0.0128140477;50.2166657;-1.24613093e-07;-0.013001724;-0.600000327;-0.026666246;1.04851841;-0.359999689;-0.00816843603;10;50.2166652;-0.533333;0;1.044444;1.00433306;1.00433281
24.043283;1.04851779;-0.600000154;-0.013614113;-0.572236472;-0.0129851588;1.04443328;1.04039794;-0.556142981;0.012814041;50.2166657;-1.37218223e-07;-0.0130017463;-0.600000341;-0.0266662347;1.04851842;-0.3599997;-0.00816843621;10;50.2166653;-0.533333;0;1.044444;1.00433308;1.00433281
24.044283;1.0485178;-0.600000147;-0.0136141372;-0.57223646;-0.0129851504;1.04443228;1.04039791;-0.556142986;0.0128124342;50.2166657;-1.48855592e-07;-0.0130001023;-0.600000352;-0.026666225;1.04851842;-0.359999711;-0.00816843594;10;50.2166653;-0.533333;0;1.044444;1.0043331;1.00433282
24.045283;1.04851782;-0.600000138;-0.0136141656;-0.572236446;-0.0129851407;1.04443227;1.04039788;-0.556142993;0.0128124312;50.2166657;-1.59515383e-07;-0.0130001251;-0.600000362;-0.0266662169;1.04851842;-0.359999722;-0.00816843534;10;50.2166653;-0.533333;0;1.044444;1.00433311;1.00433283
24.046283;1.04851783;-0.600000127;-0.0136158648;-0.57223643;-0.0129867194;1.04443227;1.04039785;-0.556143001;0.0128124298;50.2166657;-1.6918143e-07;-0.0130001479;-0.600000369;-0.0266662107;1.04851842;-0.359999734;-0.0081694345;10;50.2166654;-0.533333;0;1.044444;1.00433313;1.00433284
24.047283;1.04851785;-0.600000115;-0.0136159012;-0.572236413;-0.0129867076;1.04443227;1.04039782;-0.55614301;0.0128124299;50.2166657;-1.77793886e-07;-0.0130001707;-0.600000375;-0.0266662065;1.04851841;-0.359999745;-0.00816943351;10;50.2166654;-0.533333;0;1.044444;1.00433315;1.00433284
24.048283;1.04851686;-0.600000102;-0.0136159411;-0.572236941;-0.0129867076;1.04443126;1.04039679;-0.556143553;0.0128108417;50.2166657;-1.85300696e-07;-0.0129985269;-0.600000379;-0.0266662046;1.04851741;-0.359999758;-0.00816943246;10;50.2166655;-0.533333;0;1.044444;1.00433317;1.00433285
24.049283;1.04851688;-0.600000087;-0.0136159839;-0.572236922;-0.0129866947;1.04443127;1.04039676;-0.556143563;0.012810844;50.2166657;-1.91757504e-07;-0.0129985501;-0.600000383;-0.026666205;1.0485174;-0.359999771;-0.00816943143;10;50.2166655;-0.533333;0;1.044444;1.00433319;1.00433286
24.050283;1.0485169;-0.600000073;-0.0136176958;-0.572236901;-0.0129882708;1.04443127;1.04039674;-0.556143573;0.012810847;50.2166657;-1.97359063e-07;-0.0129985736;-0.600000385;-0.0266662074;1.04851739;-0.359999784;-0.00817043044;10;50.2166656;-0.533333;0;1.044444;1.0043332;1.00433286
24.051283;1.04851692;-0.600000057;-0.0136177432;-0.57223688;-0.012988257;1.04443127;1.04039671;-0.556143584;0.0128108502;50.2166657;-2.02364493e-07;-0.0129985975;-0.600000388;-0.0266662116;1.04851738;-0.359999798;-0.00817042948;10;50.2166656;-0.533333;0;1.044444;1.00433322;1.00433286
24.052283;1.04851695;-0.600000042;-0.0136177924;-0.572236858;-0.0129882427;1.04443028;1.04039669;-0.556143594;0.0128092517;50.2166657;-2.06996111e-07;-0.0129969553;-0.600000389;-0.0266662171;1.04851738;-0.359999812;-0.00817042865;10;50.2166657;-0.533333;0;1.044444;1.00433323;1.00433287
24.053283;1.04851697;-0.600000027;-0.013617843;-0.572236836;-0.0129882281;1.04443028;1.04039667;-0.556143605;0.0128092549;50.2166657;-2.11395518e-07;-0.0129969801;-0.60000039;-0.0266662234;1.04851737;-0.359999826;-0.00817042805;10;50.2166657;-0.533333;0;1.044444;1.00433324;1.00433287
24.054283;1.04851699;-0.600000012;-0.0136195617;-0.572236814;-0.0129898029;1.04443029;1.04039565;-0.556144149;0.0128092705;50.2166657;-2.15609137e-07;-0.0129970054;-0.60000039;-0.0266662304;1.04851736;-0.35999984;-0.00817142776;10;50.2166658;-0.533333;0;1.044444;1.00433325;1.00433287
24.055283;1.04851701;-0.599999997;-0.0136196146;-0.572236793;-0.012989788;1.04443031;1.04039564;-0.556144158;0.0128092739;50.2166656;-2.19567399e-07;-0.0129970309;-0.60000039;-0.0266662379;1.04851735;-0.359999853;-0.00817142777;10;50.2166658;-0.533333;0;1.044444;1.00433326;1.00433288
24.056283;1.04851603;-0.599999982;-0.0136196682;-0.572237317;-0.0129897857;1.04442932;1.04039563;-0.556144167;0.0128092778;50.2166656;-2.23123223e-07;-0.0129953901;-0.600000388;-0.026666246;1.04851634;-0.359999865;-0.00817142801;10;50.2166659;-0.533333;0;1.044444;1.00433327;1.00433288
24.057283;1.04851605;-0.599999969;-0.0136197222;-0.572237296;-0.0129897711;1.04442934;1.04039562;-0.556144174;0.0128076804;50.2166656;-2.26154449e-07;-0.0129954161;-0.600000386;-0.0266662548;1.04851634;-0.359999876;-0.00817142838;10;50.2166659;-0.533333;0;1.044444;1.00433327;1.00433289
24.058283;1.04851607;-0.599999957;-0.0136214428;-0.572237275;-0.012991346;1.04442936;1.04039561;-0.556144181;0.0128076857;50.2166656;-2.28611805e-07;-0.0129954417;-0.600000384;-0.0266662642;1.04851633;-0.359999884;-0.00817242891;10;50.216666;-0.533333;0;1.044444;1.00433328;1.00433289
24.059283;1.04851609;-0.599999946;-0.013621496;-0.572237255;-0.0129913311;1.04442938;1.04039561;-0.556144186;0.0128076917;50.2166656;-2.30457881e-07;-0.0129954665;-0.600000381;-0.0266662743;1.04851633;-0.35999989;-0.00817242971;10;50.216666;-0.533333;0;1.044444;1.00433328;1.0043329
24.060283;1.04851611;-0.599999937;-0.0136215478;-0.572237236;-0.0129913159;1.0444284;1.04039561;-0.55614419;0.0128076984;50.2166655;-2.316103e-07;-0.0129938234;-0.600000378;-0.0266662848;1.04851632;-0.359999893;-0.00817243099;10;50.2166661;-0.533333;0;1.044444;1.00433328;1.00433291
24.061283;1.04851614;-0.599999931;-0.0136215975;-0.572237218;-0.0129913003;1.04442843;1.04039461;-0.556144727;0.012806116;50.2166655;-2.32007541e-07;-0.0129938452;-0.600000374;-0.0266662954;1.04851632;-0.359999894;-0.00817243287;10;50.2166661;-0.533333;0;1.044444;1.00433328;1.00433292
24.062283;1.04851616;-0.599999926;-0.0136233111;-0.572237201;-0.0129928743;1.04442845;1.0403946;-0.556144727;0.0128061241;50.2166655;-2.31704331e-07;-0.0129938647;-0.600000371;-0.0266663057;1.04851632;-0.359999892;-0.00817343529;10;50.2166661;-0.533333;0;1.044444;1.00433328;1.00433293
24.063283;1.04851618;-0.599999924;-0.0136233549;-0.572237185;-0.0129928589;1.04442847;1.0403946;-0.556144726;0.0128061328;50.2166655;-2.30856806e-07;-0.0129938816;-0.600000368;-0.0266663154;1.04851631;-0.359999887;-0.00817343794;10;50.2166662;-0.533333;0;1.044444;1.00433327;1.00433294
24.064283;1.0485152;-0.599999924;-0.0136233953;-0.572237716;-0.0129928563;1.04442749;1.0403946;-0.556144723;0.0128061421;50.2166654;-2.2965785e-07;-0.0129938954;-0.600000365;-0.0266663246;1.04851531;-0.359999881;-0.00817344048;10;50.2166662;-0.533333;0;1.044444;1.00433327;1.00433296
24.065283;1.04851522;-0.599999925;-0.0136234318;-0.572237703;-0.0129928416;1.04442751;1.0403946;-0.556144719;0.01280455;50.2166654;-2.28312839e-07;-0.0129922392;-0.600000362;-0.0266663331;1.0485153;-0.359999872;-0.00817344256;10;50.2166662;-0.533333;0;1.044444;1.00433326;1.00433297
24.066283;1.04851524;-0.599999928;-0.013625131;-0.572237692;-0.0129944168;1.04442753;1.0403946;-0.556144714;0.0128045603;50.2166654;-2.27044147e-07;-0.0129922466;-0.600000359;-0.0266663413;1.0485153;-0.359999861;-0.00817444391;10;50.2166662;-0.533333;0;1.044444;1.00433324;1.00433298
24.067283;1.04851525;-0.599999932;-0.0136251598;-0.572237683;-0.0129944024;1.04442754;1.0403946;-0.556144707;0.0128045711;50.2166654;-2.26087772e-07;-0.0129922511;-0.600000357;-0.0266663493;1.04851529;-0.359999849;-0.00817444431;10;50.2166663;-0.533333;0;1.044444;1.00433322;1.00433299
24.068283;1.04851527;-0.599999937;-0.0136251851;-0.572237674;-0.012994388;1.04442656;1.0403936;-0.556145233;0.0128045945;50.2166653;-2.25623502e-07;-0.0129922533;-0.600000354;-0.0266663572;1.04851529;-0.359999835;-0.0081744437;10;50.2166663;-0.533333;0;1.044444;1.00433321;1.004333
24.069283;1.04851529;-0.599999942;-0.0136252074;-0.572237666;-0.0129943736;1.04442657;1.0403936;-0.556145223;0.0128030035;50.2166653;-2.25670811e-07;-0.012990587;-0.600000353;-0.0266663653;1.04851528;-0.359999821;-0.00817444212;10;50.2166663;-0.533333;0;1.044444;1.00433318;1.004333
24.070283;1.0485153;-0.599999948;-0.013626894;-0.572237659;-0.0129959488;1.04442658;1.0403936;-0.556145212;0.0128030143;50.2166653;-2.26086025e-07;-0.0129905858;-0.600000351;-0.0266663735;1.04851528;-0.359999806;-0.00817543974;10;50.2166663;-0.533333;0;1.044444;1.00433316;1.00433301
24.071283;1.04851532;-0.599999955;-0.0136269116;-0.572237651;-0.0129959347;1.04442659;1.04039361;-0.556145198;0.0128030246;50.2166652;-2.26671123e-07;-0.0129905835;-0.600000351;-0.026666382;1.04851527;-0.359999792;-0.00817543681;10;50.2166663;-0.533333;0;1.044444;1.00433314;1.00433301
24.072283;1.04851433;-0.599999961;-0.0136269273;-0.57223819;-0.0129959334;1.0444256;1.04039361;-0.556145183;0.0128030342;50.2166652;-2.27286351e-07;-0.0129905807;-0.600000351;-0.026666391;1.04851427;-0.359999778;-0.00817543356;10;50.2166663;-0.533333;0;1.044444;1.00433311;1.00433301
24.073283;1.04851434;-0.599999969;-0.0136269413;-0.572238184;-0.0129959205;1.04442561;1.04039361;-0.556145166;0.012801441;50.2166652;-2.27890399e-07;-0.012988911;-0.600000352;-0.0266664006;1.04851427;-0.359999766;-0.00817543015;10;50.2166663;-0.533333;0;1.044444;1.00433309;1.00433301
24.074283;1.04851435;-0.599999976;-0.0136286204;-0.572238177;-0.0129974983;1.04442562;1.04039262;-0.556145682;0.0128014612;50.2166652;-2.28497419e-07;-0.0129889084;-0.600000352;-0.026666411;1.04851427;-0.359999755;-0.00817642666;10;50.2166663;-0.533333;0;1.044444;1.00433306;1.00433301
24.075283;1.04851436;-0.599999983;-0.0136286318;-0.572238172;-0.0129974882;1.04442563;1.04039262;-0.556145663;0.0128014681;50.2166651;-2.2910576e-07;-0.0129889065;-0.600000352;-0.0266664222;1.04851427;-0.359999746;-0.00817642319;10;50.2166663;-0.533333;0;1.044444;1.00433303;1.00433301
24.076283;1.04851437;-0.59999999;-0.0136286421;-0.572238166;-0.0129974801;1.04442464;1.04039262;-0.556145643;0.0128014739;50.2166651;-2.29655039e-07;-0.0129889057;-0.600000353;-0.0266664341;1.04851428;-0.35999974;-0.00817641973;10;50.2166663;-0.533333;0;1.044444;1.00433301;1.004333
24.077283;1.04851437;-0.599999997;-0.0136286516;-0.572238161;-0.0129974745;1.04442465;1.04039262;-0.556145622;0.0127998769;50.2166651;-2.30030607e-07;-0.0129872396;-0.600000353;-0.0266664464;1.04851428;-0.359999737;-0.0081764163;10;50.2166663;-0.533333;0;1.044444;1.00433298;1.004333
24.078283;1.04851437;-0.600000005;-0.0136286606;-0.572238157;-0.0129974715;1.04442467;1.04039262;-0.556145602;0.0127998808;50.2166651;-2.30126287e-07;-0.0129872418;-0.600000352;-0.0266664586;1.04851429;-0.359999735;-0.00817641297;10;50.2166662;-0.533333;0;1.044444;1.00433296;1.00433299
24.079283;1.04851437;-0.600000013;-0.0136303359;-0.572238152;-0.0129990606;1.04442468;1.04039262;-0.556145581;0.0127998838;50.2166651;-2.2992242e-07;-0.0129872455;-0.600000352;-0.0266664703;1.04851429;-0.359999736;-0.00817740996;10;50.2166662;-0.533333;0;1.044444;1.00433294;1.00433299
24.080283;1.04851337;-0.600000022;-0.0136303441;-0.572238693;-0.0129990747;1.0444237;1.04039262;-0.556145561;0.0127998859;50.2166651;-2.29484958e-07;-0.0129872506;-0.600000352;-0.026666481;1.0485133;-0.359999738;-0.00817740763;10;50.2166662;-0.533333;0;1.044444;1.00433292;1.00433298
24.081283;1.04851336;-0.600000032;-0.0136303517;-0.572238687;-0.0129990785;1.04442373;1.04039161;-0.556146078;0.0127998993;50.2166651;-2.2888006e-07;-0.0129855904;-0.600000353;-0.0266664905;1.04851331;-0.359999742;-0.00817740643;10;50.2166662;-0.533333;0;1.044444;1.0043329;1.00433297
24.082283;1.04851336;-0.600000042;-0.0136303585;-0.572238682;-0.0129990846;1.04442375;1.04039161;-0.556146062;0.0127982976;50.2166651;-2.28097642e-07;-0.0129855981;-0.600000355;-0.0266664988;1.04851332;-0.359999747;-0.00817740671;10;50.2166662;-0.533333;0;1.044444;1.00433288;1.00433296
24.083283;1.04851335;-0.600000051;-0.013632031;-0.572238676;-0.0130006826;1.04442378;1.04039161;-0.556146048;0.0127982971;50.2166651;-2.27035091e-07;-0.0129856071;-0.600000358;-0.0266665057;1.04851333;-0.359999754;-0.00817840867;10;50.2166661;-0.533333;0;1.044444;1.00433286;1.00433294
24.084283;1.04851333;-0.600000061;-0.0136320355;-0.57223867;-0.0130006937;1.0444228;1.0403916;-0.556146037;0.012798296;50.2166651;-2.25526679e-07;-0.0129856175;-0.600000363;-0.0266665115;1.04851334;-0.359999761;-0.00817841223;10;50.2166661;-0.533333;0;1.044444;1.00433285;1.00433293
24.085283;1.04851332;-0.60000007;-0.0136320387;-0.572238665;-0.0130007075;1.04442283;1.0403916;-0.55614603;0.0127982945;50.2166651;-2.23402283e-07;-0.0129856294;-0.60000037;-0.0266665163;1.04851335;-0.359999769;-0.00817841715;10;50.2166661;-0.533333;0;1.044444;1.00433283;1.00433291
24.086283;1.04851331;-0.600000079;-0.0136320407;-0.572238659;-0.0130007237;1.04442286;1.04039159;-0.556146024;0.0127966909;50.2166651;-2.20536441e-07;-0.0129839763;-0.600000378;-0.0266665205;1.04851336;-0.359999779;-0.00817842309;10;50.216666;-0.533333;0;1.044444;1.00433282;1.00433289
24.087283;1.04851329;-0.600000087;-0.0136337081;-0.572238653;-0.0130023316;1.04442289;1.04039159;-0.556146022;0.0127966893;50.2166651;-2.16833301e-07;-0.0129839915;-0.600000388;-0.0266665243;1.04851337;-0.35999979;-0.0081794298;10;50.216666;-0.533333;0;1.044444;1.00433281;1.00433287
24.088283;1.04851227;-0.600000094;-0.0136337076;-0.572239192;-0.0130023641;1.04442292;1.04039058;-0.556146556;0.0127967004;50.2166651;-2.12183556e-07;-0.0129840078;-0.6000004;-0.0266665282;1.04851237;-0.359999804;-0.00817943709;10;50.216666;-0.533333;0;1.044444;1.0043328;1.00433285
24.089283;1.04851225;-0.6000001;-0.013633706;-0.572239185;-0.0130023857;1.04442195;1.04039057;-0.556146559;0.0127967;50.2166652;-2.06480316e-07;-0.0129840248;-0.600000413;-0.0266665325;1.04851238;-0.359999819;-0.00817944476;10;50.216666;-0.533333;0;1.044444;1.00433279;1.00433283
24.090283;1.04851222;-0.600000106;-0.0136337033;-0.572239177;-0.0130024088;1.04442197;1.04039057;-0.556146563;0.0127950985;50.2166652;-1.99674063e-07;-0.0129823755;-0.600000426;-0.0266665373;1.04851238;-0.359999837;-0.00817945259;10;50.2166659;-0.533333;0;1.044444;1.00433278;1.0043328
24.091283;1.0485122;-0.600000111;-0.0136353659;-0.572239168;-0.0130040228;1.044422;1.04039056;-0.556146569;0.0127951002;50.2166652;-1.91773229e-07;-0.0129823925;-0.60000044;-0.0266665428;1.04851238;-0.359999858;-0.0081804605;10;50.2166659;-0.533333;0;1.044444;1.00433278;1.00433278
24.092283;1.04851218;-0.600000116;-0.0136353605;-0.572239158;-0.0130040487;1.04442202;1.04039055;-0.556146576;0.0127951028;50.2166653;-1.82765878e-07;-0.0129824091;-0.600000454;-0.0266665491;1.04851238;-0.359999882;-0.00818046849;10;50.2166659;-0.533333;0;1.044444;1.00433277;1.00433275
24.093283;1.04851215;-0.600000121;-0.0136353539;-0.572239147;-0.0130040758;1.04442105;1.04039054;-0.556146585;0.0127951062;50.2166653;-1.72548674e-07;-0.012982425;-0.600000467;-0.0266665564;1.04851238;-0.359999908;-0.00818047657;10;50.2166659;-0.533333;0;1.044444;1.00433276;1.00433273
24.094283;1.04851213;-0.600000125;-0.0136353459;-0.572239134;-0.0130041039;1.04442107;1.04039054;-0.556146594;0.0127935082;50.2166653;-1.60966403e-07;-0.0129807734;-0.600000479;-0.0266665648;1.04851238;-0.359999937;-0.00818048471;10;50.2166659;-0.533333;0;1.044444;1.00433276;1.00433271
24.095283;1.04851211;-0.600000128;-0.0136370034;-0.572239119;-0.0130057223;1.04442109;1.04038953;-0.55614714;0.0127935247;50.2166654;-1.47935709e-07;-0.0129807874;-0.60000049;-0.0266665746;1.04851238;-0.359999969;-0.00818149284;10;50.2166659;-0.533333;0;1.044444;1.00433275;1.00433269
24.096283;1.04851109;-0.600000131;-0.0136369931;-0.572239647;-0.0130057644;1.04442111;1.04038952;-0.55614715;0.012793529;50.2166654;-1.33509482e-07;-0.0129808002;-0.6000005;-0.026666586;1.04851137;-0.360000004;-0.00818150082;10;50.2166658;-0.533333;0;1.044444;1.00433275;1.00433267
24.097283;1.04851107;-0.600000133;-0.013636982;-0.572239628;-0.0130057948;1.04442012;1.04038951;-0.556147161;0.0127935331;50.2166655;-1.17776246e-07;-0.0129808117;-0.600000509;-0.0266665991;1.04851137;-0.360000042;-0.00818150848;10;50.2166658;-0.533333;0;1.044444;1.00433274;1.00433265
24.098283;1.04851105;-0.600000134;-0.0136369703;-0.572239608;-0.0130058263;1.04442014;1.0403895;-0.55614717;0.0127935368;50.2166655;-1.00669911e-07;-0.0129791552;-0.600000517;-0.0266666139;1.04851136;-0.360000082;-0.00818151574;10;50.2166658;-0.533333;0;1.044444;1.00433274;1.00433264
24.099283;1.04851103;-0.600000134;-0.0136369586;-0.572239586;-0.0130058585;1.04442015;1.04038948;-0.556147179;0.0127919378;50.2166656;-8.19124015e-08;-0.0129791642;-0.600000523;-0.0266666302;1.04851135;-0.360000125;-0.00818152259;10;50.2166658;-0.533333;0;1.044444;1.00433274;1.00433263
24.100283;1.04851102;-0.600000133;-0.0136386139;-0.572239563;-0.0130074806;1.04442016;1.04038947;-0.556147187;0.0127919395;50.2166656;-6.11618331e-08;-0.0129791721;-0.600000528;-0.0266666478;1.04851134;-0.36000017;-0.00818252905;10;50.2166658;-0.533333;0;1.044444;1.00433273;1.00433263
24.101283;1.04851101;-0.600000132;-0.0136386035;-0.572239541;-0.0130075132;1.04441916;1.04038846;-0.556147728;0.0127919519;50.2166657;-3.81702699e-08;-0.0129791789;-0.600000532;-0.0266666661;1.04851133;-0.360000217;-0.00818253511;10;50.2166658;-0.533333;0;1.044444;1.00433273;1.00433262
24.102283;1.04851099;-0.60000013;-0.0136385943;-0.572239518;-0.0130075449;1.04441917;1.04038845;-0.556147732;0.0127919501;50.2166657;-1.28002716e-08;-0.0129775184;-0.600000535;-0.0266666849;1.04851132;-0.360000265;-0.00818254069;10;50.2166658;-0.533333;0;1.044444;1.00433273;1.00433262
24.103283;1.04851098;-0.600000127;-0.0136385863;-0.572239496;-0.0130075754;1.04441917;1.04038844;-0.556147734;0.0127903442;50.2166657;1.50009175e-08;-0.012977524;-0.600000537;-0.0266667038;1.04851131;-0.360000315;-0.00818254575;10;50.2166658;-0.533333;0;1.044444;1.00433273;1.00433261
24.104283;1.04850997;-0.600000125;-0.0136402464;-0.572240021;-0.0130092059;1.04441918;1.04038843;-0.556147736;0.0127903381;50.2166658;4.51441703e-08;-0.0129775293;-0.600000538;-0.0266667228;1.04851029;-0.360000364;-0.00818355037;10;50.2166658;-0.533333;0;1.044444;1.00433273;1.00433261
24.105283;1.04850996;-0.600000123;-0.0136402409;-0.572240001;-0.0130092321;1.04441818;1.04038842;-0.556147736;0.01279033;50.2166658;7.73326993e-08;-0.0129775348;-0.600000539;-0.0266667416;1.04851028;-0.360000413;-0.0081835547;10;50.2166658;-0.533333;0;1.044444;1.00433274;1.00433261
24.106283;1.04850996;-0.60000012;-0.0136402363;-0.572239982;-0.0130092556;1.04441818;1.04038841;-0.556147735;0.0127903202;50.2166659;1.11131737e-07;-0.0129775404;-0.600000538;-0.02666676;1.04851026;-0.360000462;-0.00818355889;10;50.2166658;-0.533333;0;1.044444;1.00433274;1.00433261
24.107283;1.04850995;-0.600000118;-0.0136402324;-0.572239966;-0.0130092762;1.04441818;1.0403884;-0.556147733;0.0127887066;50.2166659;1.46116108e-07;-0.0129758795;-0.600000537;-0.026666778;1.04851024;-0.360000508;-0.00818356303;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433261
24.108283;1.04850994;-0.600000115;-0.0136418956;-0.57223995;-0.0130108835;1.04441818;1.04038739;-0.556148263;0.0127887058;50.2166659;1.8191261e-07;-0.0129758852;-0.600000535;-0.0266667955;1.04851023;-0.360000553;-0.00818456706;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433262
24.109283;1.04850993;-0.600000113;-0.0136418925;-0.572239936;-0.0130108987;1.04441718;1.04038738;-0.556148257;0.0127886911;50.216666;2.18132844e-07;-0.0129758905;-0.600000531;-0.0266668123;1.04851021;-0.360000595;-0.00818457075;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433262
24.110283;1.04850992;-0.60000011;-0.0136418898;-0.572239923;-0.0130109116;1.04441718;1.04038736;-0.556148248;0.0127886751;50.216666;2.54315293e-07;-0.0129758951;-0.600000528;-0.0266668284;1.0485102;-0.360000634;-0.00818457389;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433263
24.111283;1.04850992;-0.600000108;-0.0136418877;-0.572239911;-0.0130109224;1.04441717;1.04038734;-0.556148237;0.0127870559;50.216666;2.89935621e-07;-0.012974232;-0.600000524;-0.0266668436;1.04851019;-0.360000669;-0.00818457641;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433264
24.112283;1.04850991;-0.600000105;-0.0136435529;-0.572239899;-0.0130125211;1.04441717;1.04038733;-0.556148223;0.0127870379;50.2166661;3.24479584e-07;-0.0129742346;-0.60000052;-0.0266668579;1.04851018;-0.360000699;-0.00818557844;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433266
24.113283;1.04850891;-0.600000101;-0.0136435525;-0.572240435;-0.0130125412;1.04441717;1.04038731;-0.556148207;0.0127870194;50.2166661;3.57505565e-07;-0.0129742364;-0.600000517;-0.0266668711;1.04850917;-0.360000725;-0.00818558019;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433267
24.114283;1.04850891;-0.600000098;-0.0136435534;-0.572240425;-0.0130125475;1.04441617;1.04038729;-0.556148189;0.0127870009;50.2166661;3.8865138e-07;-0.0129742375;-0.600000513;-0.0266668832;1.04850916;-0.360000745;-0.00818558193;10;50.216666;-0.533333;0;1.044444;1.00433274;1.00433269
24.115283;1.0485089;-0.600000094;-0.0136435556;-0.572240416;-0.0130125526;1.04441617;1.04038627;-0.556148705;0.0127869951;50.2166661;4.17604726e-07;-0.0129725716;-0.60000051;-0.026666894;1.04850915;-0.360000761;-0.00818558391;10;50.216666;-0.533333;0;1.044444;1.00433274;1.0043327
24.116283;1.0485089;-0.600000089;-0.0136435593;-0.572240409;-0.0130125566;1.04441618;1.04038625;-0.556148684;0.0127853756;50.2166661;4.44050337e-07;-0.012972572;-0.600000507;-0.0266669034;1.04850915;-0.360000772;-0.00818558631;10;50.216666;-0.533333;0;1.044444;1.00433274;1.00433272
24.117283;1.04850891;-0.600000083;-0.013645231;-0.572240402;-0.0130141492;1.04441618;1.04038623;-0.556148664;0.0127853589;50.2166661;4.67646902e-07;-0.0129725721;-0.600000504;-0.0266669114;1.04850914;-0.360000778;-0.00818658919;10;50.216666;-0.533333;0;1.044444;1.00433274;1.00433274
24.118283;1.04850891;-0.600000076;-0.0136452371;-0.572240396;-0.0130141512;1.04441518;1.04038622;-0.556148643;0.012785343;50.2166661;4.880726e-07;-0.0129725719;-0.6000005;-0.0266669182;1.04850913;-0.360000781;-0.0081865925;10;50.216666;-0.533333;0;1.044444;1.00433274;1.00433276
24.119283;1.04850891;-0.600000067;-0.0136452443;-0.57224039;-0.0130141522;1.04441519;1.0403862;-0.556148623;0.0127853277;50.2166661;5.05096281e-07;-0.0129725712;-0.600000496;-0.026666924;1.04850913;-0.360000781;-0.00818659618;10;50.2166661;-0.533333;0;1.044444;1.00433274;1.00433278
24.120283;1.04850892;-0.600000058;-0.0136452523;-0.572240385;-0.0130141522;1.0444152;1.04038619;-0.556148603;0.0127837109;50.2166661;5.18643058e-07;-0.0129709033;-0.600000491;-0.026666929;1.04850912;-0.360000779;-0.00818660026;10;50.2166661;-0.533333;0;1.044444;1.00433274;1.0043328
24.121283;1.04850792;-0.600000048;-0.0136469276;-0.572240927;-0.0130157531;1.0444152;1.04038618;-0.556148585;0.0127836965;50.2166661;5.28818239e-07;-0.0129709014;-0.600000485;-0.0266669334;1.04850812;-0.360000776;-0.00818760488;10;50.2166661;-0.533333;0;1.044444;1.00433274;1.00433282
24.122283;1.04850792;-0.600000037;-0.0136469368;-0.572240923;-0.0130157509;1.04441421;1.04038517;-0.556149103;0.0127836949;50.2166661;5.35846607e-07;-0.0129708989;-0.600000478;-0.0266669375;1.04850811;-0.360000771;-0.00818761019;10;50.2166661;-0.533333;0;1.044444;1.00433273;1.00433284
24.123283;1.04850793;-0.600000026;-0.0136469468;-0.572240921;-0.0130157475;1.04441422;1.04038516;-0.556149088;0.0127836817;50.2166661;5.39956577e-07;-0.0129708956;-0.600000471;-0.0266669414;1.0485081;-0.360000767;-0.00818761631;10;50.2166662;-0.533333;0;1.044444;1.00433273;1.00433286
24.124283;1.04850793;-0.600000014;-0.0136469574;-0.572240919;-0.0130157427;1.04441423;1.04038516;-0.556149074;0.0127820673;50.2166661;5.41279014e-07;-0.0129692248;-0.600000463;-0.026666945;1.0485081;-0.360000762;-0.00818762328;10;50.2166662;-0.533333;0;1.044444;1.00433272;1.00433287
24.125283;1.04850793;-0.600000002;-0.0136486352;-0.572240918;-0.0130173262;1.04441423;1.04038515;-0.556149062;0.012782056;50.2166661;5.39848238e-07;-0.0129692199;-0.600000454;-0.0266669485;1.04850809;-0.360000758;-0.00818863106;10;50.2166662;-0.533333;0;1.044444;1.00433272;1.00433289
24.126283;1.04850793;-0.59999999;-0.013648647;-0.572240917;-0.013017319;1.04441324;1.04038515;-0.556149051;0.0127820459;50.2166661;5.35726743e-07;-0.0129692139;-0.600000444;-0.0266669519;1.04850809;-0.360000754;-0.00818863953;10;50.2166662;-0.533333;0;1.044444;1.00433271;1.0043329
24.127283;1.04850793;-0.599999978;-0.0136486592;-0.572240918;-0.0130173108;1.04441325;1.04038515;-0.556149042;0.0127820373;50.2166661;5.29108642e-07;-0.012969207;-0.600000435;-0.0266669552;1.04850808;-0.360000751;-0.00818864845;10;50.2166662;-0.533333;0;1.044444;1.0043327;1.00433292
24.128283;1.04850793;-0.599999966;-0.0136486717;-0.572240919;-0.013017302;1.04441325;1.04038515;-0.556149034;0.0127820302;50.2166661;5.20262203e-07;-0.0129675325;-0.600000424;-0.0266669584;1.04850808;-0.360000748;-0.00818865752;10;50.2166662;-0.533333;0;1.044444;1.00433269;1.00433293
24.129283;1.04850693;-0.599999956;-0.0136486843;-0.572241466;-0.0130173052;1.04441326;1.04038415;-0.556149562;0.0127804352;50.2166661;5.09374292e-07;-0.0129675237;-0.600000413;-0.0266669614;1.04850708;-0.360000745;-0.00818866649;10;50.2166663;-0.533333;0;1.044444;1.00433269;1.00433294
24.130283;1.04850693;-0.599999945;-0.0136503635;-0.57224147;-0.0130188854;1.04441226;1.04038415;-0.556149556;0.0127804316;50.2166661;4.96464407e-07;-0.0129675141;-0.600000401;-0.026666964;1.04850708;-0.360000743;-0.00818967518;10;50.2166663;-0.533333;0;1.044444;1.00433268;1.00433295
24.132283;1.04850692;-0.599999928;-0.0136503878;-0.572241479;-0.0130188668;1.04441226;1.04038416;-0.556149548;0.0127804295;50.216666;4.64277932e-07;-0.0129674925;-0.600000371;-0.0266669675;1.04850707;-0.360000738;-0.00818969113;10;50.2166663;-0.533333;0;1.044444;1.00433266;1.00433296
24.133283;1.04850692;-0.59999992;-0.0136503994;-0.572241484;-0.0130188581;1.04441226;1.04038416;-0.556149545;0.0127788287;50.216666;4.45126817e-07;-0.0129658138;-0.600000353;-0.0266669683;1.04850707;-0.360000735;-0.00818969838;10;50.2166663;-0.533333;0;1.044444;1.00433265;1.00433297
24.134283;1.04850691;-0.599999913;-0.0136520771;-0.572241491;-0.0130204395;1.04441226;1.04038417;-0.556149544;0.0127788314;50.216666;4.24383456e-07;-0.0129658013;-0.600000334;-0.0266669684;1.04850707;-0.360000731;-0.00819070547;10;50.2166663;-0.533333;0;1.044444;1.00433265;1.00433297
24.135283;1.04850691;-0.599999907;-0.0136520874;-0.572241497;-0.0130204322;1.04441125;1.04038418;-0.556149544;0.0127788353;50.216666;4.02560349e-07;-0.0129657886;-0.600000313;-0.0266669682;1.04850707;-0.360000726;-0.0081907128;10;50.2166663;-0.533333;0;1.044444;1.00433264;1.00433297
24.136283;1.04850691;-0.599999901;-0.0136520967;-0.572241504;-0.0130204257;1.04441125;1.04038319;-0.556150081;0.0127788526;50.216666;3.80154273e-07;-0.0129657761;-0.60000029;-0.026666968;1.04850707;-0.360000719;-0.00819072069;10;50.2166663;-0.533333;0;1.044444;1.00433263;1.00433297
24.137283;1.04850691;-0.599999896;-0.0136521052;-0.572241511;-0.01302042;1.04441124;1.0403832;-0.556150085;0.0127788587;50.216666;3.57562766e-07;-0.0129640978;-0.600000265;-0.0266669681;1.04850707;-0.36000071;-0.00819072937;10;50.2166663;-0.533333;0;1.044444;1.00433262;1.00433297
24.138283;1.04850591;-0.599999891;-0.0136537798;-0.572242065;-0.0130220172;1.04441124;1.04038322;-0.556150092;0.0127772636;50.2166659;3.35035833e-07;-0.0129640874;-0.600000239;-0.0266669687;1.04850607;-0.3600007;-0.00819173898;10;50.2166663;-0.533333;0;1.044444;1.00433261;1.00433296
24.139283;1.04850591;-0.599999888;-0.0136537875;-0.572242073;-0.0130220131;1.04441023;1.04038323;-0.556150101;0.0127772713;50.2166659;3.12671488e-07;-0.0129640787;-0.600000212;-0.0266669697;1.04850607;-0.360000687;-0.00819174964;10;50.2166663;-0.533333;0;1.044444;1.00433261;1.00433296
24.141283;1.04850592;-0.599999883;-0.0136538016;-0.572242088;-0.0130220073;1.04441022;1.04038325;-0.556150127;0.0127772896;50.2166659;2.68493729e-07;-0.0129640662;-0.600000156;-0.0266669729;1.04850606;-0.360000654;-0.00819177428;10;50.2166663;-0.533333;0;1.044444;1.00433259;1.00433294
24.142283;1.04850593;-0.599999882;-0.0136538078;-0.572242095;-0.0130220057;1.04441021;1.04038326;-0.556150144;0.0127756982;50.2166659;2.46837226e-07;-0.0129623952;-0.600000126;-0.0266669748;1.04850606;-0.360000635;-0.00819178836;10;50.2166663;-0.533333;0;1.044444;1.00433259;1.00433292
24.143283;1.04850594;-0.599999881;-0.01365548;-0.572242103;-0.0130235946;1.0444092;1.04038228;-0.5561507;0.0127757219;50.2166659;2.25679507e-07;-0.0129623912;-0.600000096;-0.0266669768;1.04850605;-0.360000612;-0.00819280375;10;50.2166663;-0.533333;0;1.044444;1.00433258;1.00433291
24.145283;1.04850597;-0.599999878;-0.0136554884;-0.572242119;-0.0130235954;1.04440919;1.04038229;-0.556150749;0.0127757455;50.2166658;1.85256257e-07;-0.012962384;-0.600000033;-0.0266669807;1.04850604;-0.36000056;-0.00819283865;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433287
24.146283;1.04850499;-0.599999876;-0.0136554911;-0.572242674;-0.0130236086;1.04440918;1.0403823;-0.556150778;0.0127741551;50.2166658;1.66089306e-07;-0.0129607138;-0.600000001;-0.0266669825;1.04850504;-0.36000053;-0.00819285794;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433285
24.147283;1.048505;-0.599999873;-0.0136571594;-0.572242684;-0.0130251988;1.04440918;1.04038231;-0.556150808;0.012774166;50.2166658;1.47713964e-07;-0.0129607104;-0.599999969;-0.0266669842;1.04850503;-0.360000498;-0.00819387819;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433283
24.148283;1.04850502;-0.599999869;-0.0136571599;-0.572242695;-0.0130251987;1.04440817;1.04038231;-0.55615084;0.012774176;50.2166658;1.30214746e-07;-0.012960707;-0.599999937;-0.0266669858;1.04850502;-0.360000463;-0.0081938991;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433282
24.149283;1.04850504;-0.599999864;-0.0136571591;-0.572242707;-0.0130251974;1.04440817;1.04038232;-0.556150873;0.0127741849;50.2166658;1.13555127e-07;-0.0129607033;-0.599999905;-0.0266669874;1.04850501;-0.360000427;-0.00819392034;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.0043328
24.150283;1.04850506;-0.599999859;-0.0136571569;-0.572242719;-0.0130251948;1.04440817;1.04038133;-0.556151443;0.0127742049;50.2166658;9.7469878e-08;-0.0129590323;-0.599999873;-0.026666989;1.04850501;-0.36000039;-0.00819394167;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433278
24.151283;1.04850508;-0.599999853;-0.0136588198;-0.572242731;-0.0130267799;1.04440817;1.04038133;-0.556151479;0.0127726094;50.2166658;8.15326377e-08;-0.0129590274;-0.599999841;-0.0266669901;1.048505;-0.360000352;-0.00819496295;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433276
24.152283;1.04850509;-0.599999847;-0.0136588146;-0.572242745;-0.0130267737;1.04440717;1.04038134;-0.556151516;0.0127726147;50.2166658;6.53292278e-08;-0.0129590214;-0.59999981;-0.0266669903;1.04850499;-0.360000314;-0.00819498404;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433274
24.153283;1.04850511;-0.599999841;-0.0136588077;-0.572242758;-0.0130267658;1.04440718;1.04038134;-0.556151553;0.0127726187;50.2166657;4.85580683e-08;-0.0129590144;-0.599999778;-0.0266669889;1.04850499;-0.360000277;-0.00819500477;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433273
24.154283;1.04850412;-0.599999834;-0.0136587991;-0.572243317;-0.0130267688;1.04440718;1.04038135;-0.556151592;0.0127726212;50.2166657;3.10260171e-08;-0.012959006;-0.599999747;-0.0266669856;1.04850398;-0.360000241;-0.00819502491;10;50.2166663;-0.533333;0;1.044444;1.00433258;1.00433271
24.155283;1.04850414;-0.599999828;-0.0136587887;-0.572243331;-0.0130267576;1.04440719;1.04038135;-0.556151631;0.0127710199;50.2166657;1.26304404e-08;-0.0129573298;-0.599999717;-0.0266669799;1.04850398;-0.360000206;-0.00819504426;10;50.2166663;-0.533333;0;1.044444;1.00433258;1.0043327
24.156283;1.04850415;-0.599999822;-0.0136604434;-0.572243344;-0.0130283345;1.0444062;1.04038136;-0.556151671;0.0127710182;50.2166657;-6.62491283e-09;-0.0129573191;-0.599999687;-0.0266669716;1.04850397;-0.360000172;-0.00819606257;10;50.2166663;-0.533333;0;1.044444;1.00433258;1.00433269
24.157283;1.04850416;-0.599999815;-0.0136604298;-0.572243358;-0.0130283202;1.04440621;1.04038036;-0.556152246;0.0127710259;50.2166657;-2.66036442e-08;-0.0129573075;-0.599999659;-0.0266669608;1.04850397;-0.36000014;-0.00819607956;10;50.2166663;-0.533333;0;1.044444;1.00433258;1.00433268
24.158283;1.04850417;-0.599999809;-0.0136604151;-0.572243371;-0.0130283045;1.04440622;1.04038037;-0.556152286;0.0127710187;50.2166657;-4.70361865e-08;-0.0129572951;-0.599999633;-0.0266669475;1.04850396;-0.36000011;-0.00819609486;10;50.2166663;-0.533333;0;1.044444;1.00433258;1.00433267
24.159283;1.04850418;-0.599999803;-0.0136603998;-0.572243385;-0.0130282873;1.04440623;1.04038037;-0.556152326;0.0127710089;50.2166657;-6.75665638e-08;-0.0129556155;-0.599999609;-0.0266669317;1.04850396;-0.360000082;-0.00819610806;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433266
24.160283;1.04850419;-0.599999798;-0.0136620509;-0.572243399;-0.0130298584;1.04440624;1.04038038;-0.556152364;0.0127693952;50.2166657;-8.78366226e-08;-0.0129556022;-0.599999587;-0.0266669138;1.04850396;-0.360000057;-0.00819711883;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433265
24.161283;1.0485042;-0.599999794;-0.0136620355;-0.572243413;-0.0130298385;1.04440525;1.04038039;-0.5561524;0.0127693816;50.2166657;-1.07577468e-07;-0.0129555884;-0.599999567;-0.026666894;1.04850395;-0.360000034;-0.00819712698;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433264
24.162283;1.04850421;-0.59999979;-0.0136620202;-0.572243427;-0.0130298175;1.04440525;1.04038039;-0.556152432;0.0127693667;50.2166657;-1.26659063e-07;-0.0129555745;-0.59999955;-0.0266668725;1.04850395;-0.360000013;-0.00819713243;10;50.2166663;-0.533333;0;1.044444;1.00433256;1.00433263
24.163283;1.04850321;-0.599999785;-0.0136620051;-0.572243986;-0.0130298077;1.04440526;1.0403804;-0.55615246;0.0127693507;50.2166657;-1.45057397e-07;-0.0129555606;-0.599999535;-0.0266668495;1.04850295;-0.359999995;-0.00819713521;10;50.2166663;-0.533333;0;1.044444;1.00433256;1.00433263
24.164283;1.04850322;-0.59999978;-0.0136619897;-0.572244;-0.0130297843;1.04440527;1.04038041;-0.556152484;0.0127677319;50.2166657;-1.62767265e-07;-0.0129538802;-0.599999522;-0.0266668252;1.04850294;-0.359999979;-0.00819713549;10;50.2166663;-0.533333;0;1.044444;1.00433256;1.00433262
24.165283;1.04850322;-0.599999774;-0.0136636404;-0.572244015;-0.0130313494;1.04440427;1.04037941;-0.556153037;0.0127677266;50.2166657;-1.79735508e-07;-0.0129538667;-0.59999951;-0.0266667995;1.04850294;-0.359999965;-0.00819813354;10;50.2166663;-0.533333;0;1.044444;1.00433256;1.00433262
24.167283;1.04850322;-0.599999757;-0.0136636055;-0.572244047;-0.0130312976;1.04440428;1.04037943;-0.556153058;0.0127676894;50.2166656;-2.11122373e-07;-0.0129538396;-0.599999493;-0.0266667434;1.04850293;-0.359999941;-0.00819812428;10;50.2166663;-0.533333;0;1.044444;1.00433256;1.00433262
24.168283;1.04850322;-0.599999746;-0.013663586;-0.572244064;-0.0130312709;1.04440428;1.04037943;-0.55615306;0.0127676701;50.2166656;-2.25496937e-07;-0.0129521594;-0.599999487;-0.0266667133;1.04850293;-0.359999931;-0.00819811772;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433263
24.169283;1.04850322;-0.599999734;-0.0136652317;-0.572244082;-0.0130328339;1.04440328;1.04037944;-0.556153057;0.0127660484;50.2166656;-2.39100596e-07;-0.0129521457;-0.599999482;-0.0266666823;1.04850292;-0.359999922;-0.00819911041;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433264
24.171283;1.0485032;-0.599999706;-0.0136651848;-0.572244122;-0.0130327836;1.04440328;1.04037946;-0.556153035;0.0127660087;50.2166656;-2.64767309e-07;-0.0129521193;-0.599999478;-0.0266666194;1.04850292;-0.359999902;-0.00819909502;10;50.2166663;-0.533333;0;1.044444;1.00433258;1.00433266
24.172283;1.04850218;-0.599999689;-0.0136651588;-0.57224469;-0.0130327735;1.04440328;1.04037846;-0.556153551;0.0127660014;50.2166656;-2.77177305e-07;-0.0129521071;-0.59999948;-0.0266665885;1.04850192;-0.359999891;-0.00819908747;10;50.2166663;-0.533333;0;1.044444;1.00433259;1.00433268
24.173283;1.04850217;-0.599999672;-0.0136651311;-0.572244713;-0.0130327532;1.04440327;1.04037847;-0.556153529;0.0127643807;50.2166656;-2.89486097e-07;-0.0129504293;-0.599999483;-0.0266665584;1.04850191;-0.359999879;-0.00819908013;10;50.2166664;-0.533333;0;1.044444;1.0043326;1.0043327
24.174283;1.04850215;-0.599999654;-0.0136667683;-0.572244737;-0.0130343248;1.04440227;1.04037848;-0.556153504;0.0127643627;50.2166656;-3.01918494e-07;-0.0129504195;-0.599999489;-0.0266665295;1.04850191;-0.359999866;-0.00820007308;10;50.2166664;-0.533333;0;1.044444;1.00433261;1.00433272
24.176283;1.04850212;-0.599999618;-0.013666704;-0.572244789;-0.0130342965;1.04440226;1.04037851;-0.556153447;0.0127643295;50.2166655;-3.28318164e-07;-0.0129504055;-0.599999511;-0.0266664765;1.0485019;-0.359999839;-0.00820005995;10;50.2166664;-0.533333;0;1.044444;1.00433263;1.00433276
24.177283;1.0485021;-0.5999996;-0.0136666695;-0.572244815;-0.0130342861;1.04440225;1.04037853;-0.556153417;0.0127643146;50.2166655;-3.42531306e-07;-0.012948735;-0.599999525;-0.0266664527;1.04850189;-0.359999824;-0.00820005385;10;50.2166664;-0.533333;0;1.044444;1.00433265;1.00433279
24.178283;1.04850208;-0.599999584;-0.0136683002;-0.572244841;-0.0130358677;1.04440125;1.04037855;-0.556153386;0.0127626991;50.2166655;-3.57132448e-07;-0.0129487336;-0.599999542;-0.0266664311;1.04850189;-0.35999981;-0.00820104798;10;50.2166664;-0.533333;0;1.044444;1.00433266;1.00433281
24.179283;1.04850207;-0.599999569;-0.0136682634;-0.572244868;-0.0130358619;1.04440124;1.04037757;-0.556153891;0.0127626994;50.2166655;-3.71635298e-07;-0.0129487344;-0.599999561;-0.0266664116;1.04850188;-0.359999796;-0.0082010423;10;50.2166664;-0.533333;0;1.044444;1.00433268;1.00433284
24.180283;1.04850105;-0.599999556;-0.0136682257;-0.572245439;-0.0130358707;1.04440123;1.04037759;-0.556153862;0.0127626894;50.2166655;-3.85573329e-07;-0.0129487373;-0.59999958;-0.0266663941;1.04850087;-0.359999783;-0.00820103685;10;50.2166664;-0.533333;0;1.044444;1.00433269;1.00433286
24.181283;1.04850103;-0.599999545;-0.0136681876;-0.572245464;-0.0130358688;1.04440122;1.04037761;-0.556153835;0.0127626815;50.2166655;-3.98674383e-07;-0.0129487419;-0.5999996;-0.0266663784;1.04850086;-0.359999771;-0.00820103171;10;50.2166664;-0.533333;0;1.044444;1.00433271;1.00433289
24.182283;1.04850101;-0.599999537;-0.0136681493;-0.572245489;-0.0130358686;1.04440122;1.04037763;-0.556153811;0.012761074;50.2166655;-4.10872117e-07;-0.0129470811;-0.599999619;-0.0266663645;1.04850085;-0.35999976;-0.00820102694;10;50.2166664;-0.533333;0;1.044444;1.00433272;1.00433291
24.183283;1.048501;-0.59999953;-0.0136697777;-0.572245512;-0.0130374596;1.04440021;1.04037765;-0.556153788;0.0127610707;50.2166655;-4.22184197e-07;-0.0129470874;-0.599999637;-0.026666352;1.04850085;-0.35999975;-0.00820202266;10;50.2166664;-0.533333;0;1.044444;1.00433274;1.00433294
24.185283;1.04850096;-0.599999524;-0.0136697022;-0.572245555;-0.0130374661;1.04440019;1.0403777;-0.556153753;0.0127610714;50.2166655;-4.4214999e-07;-0.0129470999;-0.599999671;-0.0266663307;1.04850083;-0.359999732;-0.00820201616;10;50.2166664;-0.533333;0;1.044444;1.00433277;1.00433298
24.186283;1.04850095;-0.599999523;-0.0136696658;-0.572245575;-0.0130374706;1.04440018;1.04037673;-0.556154273;0.0127610874;50.2166655;-4.50918088e-07;-0.0129454384;-0.599999687;-0.0266663214;1.04850083;-0.359999724;-0.00820201425;10;50.2166664;-0.533333;0;1.044444;1.00433279;1.004333
24.187283;1.04850093;-0.599999525;-0.0136712973;-0.572245593;-0.0130390651;1.04439917;1.04037675;-0.556154262;0.0127594914;50.2166655;-4.59175473e-07;-0.0129454423;-0.599999702;-0.0266663128;1.04850083;-0.359999719;-0.00820301353;10;50.2166664;-0.533333;0;1.044444;1.00433281;1.00433302
24.188283;1.04850091;-0.59999953;-0.0136712633;-0.57224561;-0.0130390701;1.04439916;1.04037678;-0.556154253;0.0127594992;50.2166655;-4.67234357e-07;-0.0129454447;-0.599999716;-0.0266663045;1.04850083;-0.359999715;-0.00820301429;10;50.2166664;-0.533333;0;1.044444;1.00433283;1.00433304
24.189283;1.04849989;-0.599999536;-0.0136712306;-0.57224617;-0.0130390876;1.04439915;1.0403768;-0.556154245;0.0127595084;50.2166655;-4.75294085e-07;-0.0129454456;-0.599999728;-0.0266662966;1.04849983;-0.359999713;-0.00820301676;10;50.2166664;-0.533333;0;1.044444;1.00433284;1.00433305
24.190283;1.04849988;-0.599999545;-0.0136711991;-0.572246183;-0.0130390927;1.04439914;1.04037683;-0.556154239;0.0127595185;50.2166655;-4.83382031e-07;-0.0129454447;-0.59999974;-0.0266662893;1.04849983;-0.359999713;-0.00820302101;10;50.2166664;-0.533333;0;1.044444;1.00433286;1.00433306
24.191283;1.04849986;-0.599999556;-0.0136711685;-0.572246193;-0.0130390976;1.04439812;1.04037685;-0.556154232;0.0127579271;50.2166654;-4.91427814e-07;-0.0129437755;-0.59999975;-0.0266662828;1.04849983;-0.359999715;-0.00820302696;10;50.2166664;-0.533333;0;1.044444;1.00433287;1.00433308
24.192283;1.04849985;-0.59999957;-0.0136728058;-0.572246201;-0.0130406918;1.04439811;1.04037687;-0.556154226;0.0127579379;50.2166654;-4.99387946e-07;-0.0129437712;-0.599999758;-0.0266662772;1.04849983;-0.359999718;-0.00820403452;10;50.2166664;-0.533333;0;1.044444;1.00433289;1.00433308
24.193283;1.04849983;-0.599999584;-0.0136727777;-0.572246206;-0.0130406959;1.04439809;1.0403769;-0.55615422;0.0127579488;50.2166654;-5.07307758e-07;-0.012943765;-0.599999764;-0.0266662725;1.04849984;-0.359999722;-0.00820404356;10;50.2166663;-0.533333;0;1.044444;1.0043329;1.00433309
24.194283;1.04849982;-0.599999601;-0.013672751;-0.572246209;-0.0130406995;1.04439808;1.04037592;-0.556154748;0.012757972;50.2166654;-5.15302573e-07;-0.0129437568;-0.599999768;-0.0266662688;1.04849985;-0.359999727;-0.00820405399;10;50.2166663;-0.533333;0;1.044444;1.00433291;1.0043331
24.195283;1.0484998;-0.599999618;-0.0136727257;-0.572246209;-0.0130407026;1.04439806;1.04037594;-0.556154741;0.012757983;50.2166654;-5.23571478e-07;-0.0129437464;-0.59999977;-0.0266662658;1.04849986;-0.359999734;-0.00820406574;10;50.2166663;-0.533333;0;1.044444;1.00433293;1.0043331
24.196283;1.04849979;-0.599999637;-0.0136743684;-0.572246207;-0.0130422947;1.04439705;1.04037595;-0.556154734;0.0127563919;50.2166654;-5.32447927e-07;-0.0129420673;-0.59999977;-0.0266662639;1.04849987;-0.359999742;-0.00820507869;10;50.2166663;-0.533333;0;1.044444;1.00433294;1.0043331
24.197283;1.04849978;-0.599999656;-0.0136743455;-0.572246203;-0.0130422967;1.04439703;1.04037597;-0.556154727;0.0127564023;50.2166654;-5.42339563e-07;-0.0129420526;-0.59999977;-0.026666263;1.04849988;-0.359999751;-0.00820509269;10;50.2166662;-0.533333;0;1.044444;1.00433295;1.0043331
24.198283;1.04849877;-0.599999676;-0.0136743237;-0.572246743;-0.0130423104;1.04439702;1.04037599;-0.556154719;0.0127564122;50.2166654;-5.53547463e-07;-0.0129420361;-0.599999769;-0.0266662633;1.04849889;-0.359999761;-0.00820510756;10;50.2166662;-0.533333;0;1.044444;1.00433296;1.0043331
24.199283;1.04849876;-0.599999697;-0.0136743032;-0.572246734;-0.0130423114;1.04439701;1.040376;-0.55615471;0.0127564215;50.2166654;-5.66186926e-07;-0.0129420181;-0.599999767;-0.0266662649;1.04849891;-0.359999772;-0.00820512316;10;50.2166662;-0.533333;0;1.044444;1.00433297;1.0043331
24.200283;1.04849875;-0.599999718;-0.0136742841;-0.572246724;-0.0130423121;1.044396;1.04037602;-0.556154699;0.0127564303;50.2166654;-5.80292299e-07;-0.0129403322;-0.599999764;-0.0266662679;1.04849893;-0.359999784;-0.00820513935;10;50.2166662;-0.533333;0;1.044444;1.00433299;1.0043331
24.201283;1.04849874;-0.599999739;-0.0136759334;-0.572246713;-0.0130439025;1.04439599;1.04037503;-0.556155223;0.0127548492;50.2166654;-5.95872591e-07;-0.012940312;-0.599999761;-0.0266662724;1.04849895;-0.359999798;-0.00820615609;10;50.2166662;-0.533333;0;1.044444;1.004333;1.0043331
24.204283;1.04849872;-0.5999998;-0.0136758908;-0.572246674;-0.0130439065;1.04439596;1.04037505;-0.556155191;0.0127548777;50.2166653;-6.49235537e-07;-0.012940247;-0.599999747;-0.0266662941;1.04849903;-0.359999842;-0.00820621076;10;50.2166661;-0.533333;0;1.044444;1.00433302;1.00433311
24.205283;1.04849872;-0.599999819;-0.0136775461;-0.572246661;-0.0130454986;1.04439495;1.04037506;-0.556155182;0.0127532871;50.2166653;-6.67875707e-07;-0.0129385574;-0.599999743;-0.0266663037;1.04849907;-0.359999857;-0.00820723091;10;50.2166661;-0.533333;0;1.044444;1.00433303;1.00433311
24.206283;1.04849872;-0.599999836;-0.0136775358;-0.57224665;-0.0130455018;1.04439495;1.04037506;-0.556155175;0.0127532996;50.2166653;-6.86346494e-07;-0.0129385341;-0.599999738;-0.0266663144;1.0484991;-0.359999872;-0.00820725188;10;50.2166661;-0.533333;0;1.044444;1.00433304;1.00433312
24.207283;1.04849771;-0.599999852;-0.0136775262;-0.572247184;-0.0130455182;1.04439495;1.04037506;-0.55615517;0.0127533133;50.2166653;-7.04392571e-07;-0.0129385107;-0.599999735;-0.0266663263;1.04849814;-0.359999888;-0.00820727337;10;50.2166661;-0.533333;0;1.044444;1.00433304;1.00433313
24.208283;1.04849771;-0.599999866;-0.0136775172;-0.572247174;-0.0130455231;1.04439495;1.04037505;-0.556155167;0.0127533282;50.2166653;-7.21763958e-07;-0.0129384873;-0.599999732;-0.0266663396;1.04849819;-0.359999903;-0.00820729508;10;50.2166661;-0.533333;0;1.044444;1.00433304;1.00433313
24.209283;1.04849771;-0.599999876;-0.0136775087;-0.572247165;-0.013045529;1.04439495;1.04037405;-0.556155702;0.0127533567;50.2166653;-7.38235759e-07;-0.0129367976;-0.599999731;-0.0266663545;1.04849823;-0.359999919;-0.00820731677;10;50.2166661;-0.533333;0;1.044444;1.00433304;1.00433314
24.210283;1.04849771;-0.599999884;-0.0136791673;-0.572247159;-0.0130471253;1.04439395;1.04037404;-0.556155704;0.0127517718;50.2166653;-7.53682579e-07;-0.0129367752;-0.59999973;-0.0266663711;1.04849828;-0.359999935;-0.00820833825;10;50.2166661;-0.533333;0;1.044444;1.00433304;1.00433315
24.213283;1.04849771;-0.599999889;-0.0136791462;-0.57224715;-0.0130471469;1.04439396;1.04037402;-0.556155725;0.0127518277;50.2166653;-7.94189607e-07;-0.0129367155;-0.599999734;-0.0266664315;1.04849845;-0.359999988;-0.00820839965;10;50.2166661;-0.533333;0;1.044444;1.00433303;1.00433318
24.214283;1.04849771;-0.599999885;-0.0136791404;-0.57224715;-0.0130471537;1.04439297;1.04037401;-0.556155737;0.0127518468;50.2166653;-8.05640856e-07;-0.0129350321;-0.599999736;-0.0266664551;1.0484985;-0.360000007;-0.00820841854;10;50.216666;-0.533333;0;1.044444;1.00433302;1.00433319
24.215283;1.04849771;-0.59999988;-0.0136808023;-0.572247152;-0.0130487499;1.04439298;1.040374;-0.556155751;0.0127502637;50.2166653;-8.15706079e-07;-0.0129350173;-0.599999739;-0.0266664802;1.04849857;-0.360000026;-0.00820943633;10;50.216666;-0.533333;0;1.044444;1.00433301;1.0043332
24.216283;1.04849671;-0.599999874;-0.0136807988;-0.572247701;-0.0130487687;1.04439299;1.04037299;-0.556156301;0.0127502945;50.2166652;-8.24081371e-07;-0.0129350043;-0.599999742;-0.0266665064;1.04849763;-0.360000046;-0.00820945286;10;50.216666;-0.533333;0;1.044444;1.004333;1.00433322
24.218283;1.0484967;-0.599999858;-0.0136807967;-0.57224771;-0.0130487822;1.04439302;1.04037297;-0.556156335;0.0127503301;50.2166652;-8.34261501e-07;-0.0129349832;-0.599999749;-0.0266665603;1.04849775;-0.360000088;-0.00820948131;10;50.216666;-0.533333;0;1.044444;1.00433299;1.00433325
24.219283;1.04849669;-0.59999985;-0.0136824649;-0.572247715;-0.013050379;1.04439204;1.04037296;-0.556156352;0.012748745;50.2166652;-8.35273256e-07;-0.012933308;-0.599999753;-0.0266665869;1.04849782;-0.360000109;-0.00821049277;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433326
24.222283;1.04849667;-0.599999824;-0.0136824814;-0.572247735;-0.013050402;1.04439211;1.04037293;-0.556156401;0.0127487903;50.2166652;-8.20850857e-07;-0.012933287;-0.599999767;-0.0266666588;1.04849801;-0.360000169;-0.00821051512;10;50.216666;-0.533333;0;1.044444;1.00433294;1.00433331
