time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.223283;1.04849666;-0.599999816;-0.0136824908;-0.572247742;-0.01305041;1.04439114;1.04037292;-0.556156415;0.0127488029;50.2166653;-8.11191868e-07;-0.0129332808;-0.599999772;-0.0266666788;1.04849807;-0.360000187;-0.00821051878;10;50.216666;-0.533333;0;1.044444;1.00433293;1.00433333
24.224283;1.04849665;-0.599999808;-0.0136841685;-0.572247748;-0.0130520075;1.04439116;1.04037191;-0.556156961;0.0127472244;50.2166653;-7.99938199e-07;-0.0129316081;-0.599999777;-0.0266666966;1.04849812;-0.360000205;-0.00821152071;10;50.216666;-0.533333;0;1.044444;1.00433292;1.00433334
24.225283;1.04849564;-0.599999801;-0.0136841806;-0.5722483;-0.0130520275;1.04439119;1.0403719;-0.556156973;0.0127472345;50.2166653;-7.87701504e-07;-0.0129316022;-0.599999781;-0.0266667121;1.04849718;-0.360000222;-0.00821152102;10;50.216666;-0.533333;0;1.044444;1.0043329;1.00433335
24.227283;1.04849562;-0.59999979;-0.0136842065;-0.57224831;-0.013052041;1.04439126;1.04037189;-0.55615699;0.0127472507;50.2166653;-7.6271312e-07;-0.012931592;-0.599999789;-0.0266667372;1.04849728;-0.360000254;-0.0082115167;10;50.216666;-0.533333;0;1.044444;1.00433288;1.00433337
24.228283;1.04849562;-0.599999785;-0.0136842196;-0.572248313;-0.0130520466;1.04439029;1.04037188;-0.556156997;0.0127472567;50.2166653;-7.50885808e-07;-0.0129299216;-0.599999793;-0.0266667475;1.04849732;-0.36000027;-0.00821151202;10;50.216666;-0.533333;0;1.044444;1.00433287;1.00433338
24.229283;1.04849561;-0.599999783;-0.0136858991;-0.572248314;-0.0130536408;1.04439032;1.04037188;-0.556157001;0.0127456593;50.2166654;-7.39827441e-07;-0.0129299192;-0.599999796;-0.0266667567;1.04849737;-0.360000286;-0.00821250568;10;50.216666;-0.533333;0;1.044444;1.00433286;1.00433338
24.230283;1.04849561;-0.599999783;-0.0136859115;-0.572248314;-0.013053644;1.04439035;1.04037188;-0.556157003;0.0127456625;50.2166654;-7.29575323e-07;-0.0129299184;-0.5999998;-0.026666765;1.0484974;-0.360000303;-0.00821249772;10;50.216666;-0.533333;0;1.044444;1.00433285;1.00433339
24.231283;1.04849561;-0.599999786;-0.0136859236;-0.572248312;-0.013053646;1.04439039;1.04037088;-0.556157538;0.0127456765;50.2166654;-7.20041978e-07;-0.0129299196;-0.599999804;-0.0266667724;1.04849744;-0.36000032;-0.00821248806;10;50.216666;-0.533333;0;1.044444;1.00433284;1.00433339
24.232283;1.04849561;-0.599999792;-0.0136859355;-0.572248309;-0.0130536466;1.04438942;1.04037088;-0.556157536;0.0127456771;50.2166654;-7.11060713e-07;-0.0129299232;-0.599999809;-0.0266667789;1.04849747;-0.360000338;-0.00821247655;10;50.216666;-0.533333;0;1.044444;1.00433284;1.00433339
24.233283;1.04849561;-0.599999801;-0.0136876138;-0.572248304;-0.0130552356;1.04438946;1.04037088;-0.556157532;0.0127456764;50.2166654;-7.02470491e-07;-0.0129282628;-0.599999813;-0.0266667845;1.04849749;-0.360000357;-0.00821346298;10;50.216666;-0.533333;0;1.044444;1.00433283;1.00433339
24.234283;1.04849461;-0.599999813;-0.0136876256;-0.572248843;-0.0130552465;1.04438949;1.04037089;-0.556157525;0.0127440721;50.2166654;-6.94195529e-07;-0.0129282718;-0.599999818;-0.026666789;1.04849652;-0.360000375;-0.00821344711;10;50.216666;-0.533333;0;1.044444;1.00433283;1.00433339
24.236283;1.04849462;-0.599999843;-0.0136876484;-0.572248826;-0.0130552421;1.04438956;1.0403709;-0.556157507;0.0127440625;50.2166654;-6.78847832e-07;-0.012928298;-0.599999828;-0.0266667948;1.04849655;-0.360000412;-0.00821340777;10;50.2166661;-0.533333;0;1.044444;1.00433282;1.00433339
24.237283;1.04849462;-0.59999986;-0.013687659;-0.572248816;-0.0130552393;1.0443886;1.04037091;-0.556157497;0.0127440557;50.2166654;-6.72041381e-07;-0.012928315;-0.599999833;-0.0266667961;1.04849657;-0.360000429;-0.00821338409;10;50.2166661;-0.533333;0;1.044444;1.00433282;1.00433339
24.238283;1.04849462;-0.599999877;-0.0136893357;-0.572248805;-0.0130568254;1.04438863;1.04037092;-0.556157486;0.012742446;50.2166654;-6.65870117e-07;-0.0129266679;-0.59999984;-0.0266667964;1.04849658;-0.360000444;-0.00821435778;10;50.2166661;-0.533333;0;1.044444;1.00433282;1.00433338
24.239283;1.04849463;-0.599999894;-0.013689345;-0.572248792;-0.0130568211;1.04438866;1.04036992;-0.556158009;0.0127424502;50.2166654;-6.60273851e-07;-0.0129266901;-0.599999848;-0.0266667961;1.04849659;-0.360000458;-0.00821432918;10;50.2166661;-0.533333;0;1.044444;1.00433282;1.00433338
24.241283;1.04849463;-0.599999926;-0.0136893617;-0.572248764;-0.0130568091;1.04438872;1.04036994;-0.556157988;0.0127424329;50.2166654;-6.50982383e-07;-0.0129267417;-0.599999867;-0.0266667939;1.04849661;-0.360000478;-0.00821426752;10;50.2166661;-0.533333;0;1.044444;1.00433282;1.00433338
24.242283;1.04849464;-0.599999941;-0.0136893692;-0.572248749;-0.0130568013;1.04438775;1.04036995;-0.556157979;0.0127424238;50.2166654;-6.47770669e-07;-0.0129267705;-0.599999877;-0.0266667921;1.04849661;-0.360000485;-0.0082142357;10;50.2166662;-0.533333;0;1.044444;1.00433282;1.00433337
24.243283;1.04849364;-0.599999955;-0.0136910428;-0.572249278;-0.0130583943;1.04438778;1.04036996;-0.556157969;0.0127408122;50.2166654;-6.4596204e-07;-0.0129251343;-0.599999888;-0.0266667896;1.04849562;-0.360000489;-0.00821520382;10;50.2166662;-0.533333;0;1.044444;1.00433282;1.00433337
24.245283;1.04849365;-0.599999982;-0.0136910553;-0.572249247;-0.0130583733;1.04438783;1.04036997;-0.556157951;0.0127407918;50.2166654;-6.46960351e-07;-0.0129251978;-0.599999911;-0.0266667816;1.04849561;-0.360000492;-0.00821514075;10;50.2166662;-0.533333;0;1.044444;1.00433281;1.00433336
24.246283;1.04849365;-0.599999994;-0.0136910611;-0.572249232;-0.0130583615;1.04438685;1.04036997;-0.556157941;0.0127407809;50.2166654;-6.49319491e-07;-0.0129252295;-0.599999922;-0.0266667754;1.04849561;-0.36000049;-0.00821510989;10;50.2166663;-0.533333;0;1.044444;1.00433281;1.00433335
24.247283;1.04849366;-0.600000005;-0.0136910669;-0.572249218;-0.0130583489;1.04438687;1.04036897;-0.556158466;0.012740782;50.2166655;-6.52328467e-07;-0.0129235939;-0.599999933;-0.0266667671;1.0484956;-0.360000486;-0.00821507976;10;50.2166663;-0.533333;0;1.044444;1.00433281;1.00433334
24.248283;1.04849366;-0.600000015;-0.0136927392;-0.572249204;-0.0130599252;1.04438689;1.04036897;-0.556158454;0.0127391688;50.2166655;-6.55510191e-07;-0.0129236243;-0.599999944;-0.0266667565;1.04849559;-0.36000048;-0.00821605068;10;50.2166663;-0.533333;0;1.044444;1.00433281;1.00433333
24.250283;1.04849367;-0.600000029;-0.0136927502;-0.572249181;-0.0130598983;1.04438692;1.04036896;-0.55615843;0.0127391469;50.2166655;-6.60860217e-07;-0.0129236833;-0.599999965;-0.0266667279;1.04849556;-0.360000461;-0.00821599686;10;50.2166664;-0.533333;0;1.044444;1.0043328;1.0043333
24.251283;1.04849368;-0.600000034;-0.0136927551;-0.572249171;-0.0130598855;1.04438594;1.04036896;-0.556158417;0.0127391368;50.2166655;-6.62490724e-07;-0.0129237119;-0.599999975;-0.0266667103;1.04849555;-0.360000449;-0.00821597249;10;50.2166664;-0.533333;0;1.044444;1.0043328;1.00433328
24.252283;1.04849269;-0.600000037;-0.0136944261;-0.572249708;-0.0130614756;1.04438596;1.04036895;-0.556158404;0.0127391275;50.2166655;-6.63160905e-07;-0.0129220732;-0.599999985;-0.026666691;1.04849453;-0.360000435;-0.00821694978;10;50.2166665;-0.533333;0;1.044444;1.0043328;1.00433326
24.253283;1.04849269;-0.600000039;-0.0136944298;-0.572249701;-0.0130614646;1.04438597;1.04036895;-0.556158391;0.0127375172;50.2166655;-6.62726562e-07;-0.0129221003;-0.599999995;-0.0266666705;1.04849451;-0.360000421;-0.00821692842;10;50.2166665;-0.533333;0;1.044444;1.0043328;1.00433324
24.254283;1.0484927;-0.60000004;-0.0136944329;-0.572249695;-0.0130614548;1.04438599;1.04036794;-0.556158912;0.0127375221;50.2166655;-6.61201804e-07;-0.0129221264;-0.600000005;-0.0266666491;1.04849449;-0.360000405;-0.00821690805;10;50.2166665;-0.533333;0;1.044444;1.0043328;1.00433322
24.255283;1.0484927;-0.60000004;-0.0136944356;-0.572249691;-0.0130614462;1.044386;1.04036794;-0.556158899;0.0127375156;50.2166655;-6.58836387e-07;-0.0129221511;-0.600000016;-0.0266666272;1.04849447;-0.360000389;-0.0082168883;10;50.2166665;-0.533333;0;1.044444;1.00433279;1.0043332
24.256283;1.0484927;-0.600000039;-0.0136944383;-0.572249688;-0.013061439;1.04438501;1.04036793;-0.556158887;0.0127375096;50.2166656;-6.56018642e-07;-0.0129221742;-0.600000027;-0.026666605;1.04849446;-0.360000373;-0.00821686893;10;50.2166666;-0.533333;0;1.044444;1.00433279;1.00433317
24.257283;1.0484927;-0.600000038;-0.0136961079;-0.572249685;-0.0130630229;1.04438502;1.04036793;-0.556158875;0.0127375041;50.2166656;-6.53064932e-07;-0.0129205287;-0.600000039;-0.0266665828;1.04849444;-0.360000357;-0.00821784973;10;50.2166666;-0.533333;0;1.044444;1.00433278;1.00433314
24.258283;1.04849269;-0.600000038;-0.0136961113;-0.572249684;-0.013063019;1.04438503;1.04036792;-0.556158864;0.0127358967;50.2166656;-6.50079125e-07;-0.0129205481;-0.60000005;-0.0266665614;1.04849442;-0.360000341;-0.00821783062;10;50.2166666;-0.533333;0;1.044444;1.00433278;1.00433311
24.259283;1.04849268;-0.600000037;-0.0136961156;-0.572249683;-0.0130630166;1.04438503;1.04036792;-0.556158854;0.0127358912;50.2166656;-6.46923896e-07;-0.0129205659;-0.600000063;-0.0266665413;1.0484944;-0.360000324;-0.00821781151;10;50.2166666;-0.533333;0;1.044444;1.00433277;1.00433309
24.260283;1.04849268;-0.600000038;-0.0136961208;-0.572249683;-0.0130630157;1.04438404;1.04036792;-0.556158846;0.0127358857;50.2166656;-6.43258268e-07;-0.0129205822;-0.600000075;-0.0266665231;1.04849439;-0.360000309;-0.00821779238;10;50.2166666;-0.533333;0;1.044444;1.00433276;1.00433306
24.261283;1.04849167;-0.600000038;-0.0136961271;-0.572250229;-0.0130630286;1.04438404;1.04036792;-0.556158841;0.0127358802;50.2166657;-6.38643277e-07;-0.0129205974;-0.600000089;-0.0266665071;1.04849337;-0.360000293;-0.00821777317;10;50.2166667;-0.533333;0;1.044444;1.00433275;1.00433303
24.262283;1.04849166;-0.600000039;-0.0136978011;-0.572250229;-0.0130646194;1.04438405;1.04036691;-0.556159372;0.0127342849;50.2166657;-6.32645467e-07;-0.0129189451;-0.600000103;-0.0266664937;1.04849335;-0.360000278;-0.00821875393;10;50.2166667;-0.533333;0;1.044444;1.00433274;1.004333
24.264283;1.04849163;-0.600000043;-0.0136978193;-0.57225023;-0.0130646233;1.04438405;1.04036691;-0.556159374;0.012734275;50.2166657;-6.1514883e-07;-0.0129189731;-0.600000134;-0.0266664745;1.04849331;-0.360000246;-0.00821871628;10;50.2166667;-0.533333;0;1.044444;1.00433272;1.00433294
24.265283;1.04849162;-0.600000046;-0.0136978302;-0.572250229;-0.0130646254;1.04438305;1.04036692;-0.55615938;0.0127342712;50.2166657;-6.03383637e-07;-0.0129189868;-0.600000151;-0.0266664686;1.04849329;-0.36000023;-0.0082186988;10;50.2166667;-0.533333;0;1.044444;1.00433271;1.00433291
24.266283;1.0484916;-0.600000048;-0.0136978425;-0.572250228;-0.0130646273;1.04438304;1.04036692;-0.556159389;0.0127342685;50.2166658;-5.89738448e-07;-0.0129190001;-0.600000169;-0.0266664649;1.04849327;-0.360000212;-0.008218683;10;50.2166667;-0.533333;0;1.044444;1.0043327;1.00433288
24.267283;1.04849159;-0.600000051;-0.013699523;-0.572250226;-0.0130662187;1.04438304;1.04036692;-0.556159401;0.0127326652;50.2166658;-5.74435163e-07;-0.0129173465;-0.600000187;-0.0266664631;1.04849325;-0.360000193;-0.00821966944;10;50.2166667;-0.533333;0;1.044444;1.0043327;1.00433286
24.269283;1.04849156;-0.600000056;-0.0136995556;-0.572250219;-0.013066222;1.04438304;1.04036694;-0.556159432;0.0127326663;50.2166658;-5.39888487e-07;-0.0129173699;-0.600000224;-0.0266664641;1.0484932;-0.360000148;-0.00821965069;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.00433281
24.270283;1.04849155;-0.600000057;-0.0136995742;-0.572250216;-0.0130662234;1.04438204;1.04036595;-0.556159986;0.0127326809;50.2166658;-5.21166353e-07;-0.0129173797;-0.600000243;-0.0266664665;1.04849317;-0.360000123;-0.00821964598;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.00433279
24.271283;1.04849053;-0.600000059;-0.0136995942;-0.572250759;-0.0130662371;1.04438203;1.04036596;-0.556160006;0.0127326839;50.2166659;-5.01752959e-07;-0.0129173878;-0.600000262;-0.0266664698;1.04849214;-0.360000097;-0.0082196445;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.00433277
24.272283;1.04849052;-0.60000006;-0.0137012822;-0.572250757;-0.013067828;1.04438203;1.04036597;-0.556160027;0.0127310855;50.2166659;-4.81748425e-07;-0.0129157273;-0.600000282;-0.0266664738;1.04849211;-0.360000069;-0.00822064619;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.00433275
24.274283;1.04849051;-0.60000006;-0.0137013289;-0.572250754;-0.0130678306;1.04438202;1.040366;-0.556160069;0.0127310937;50.2166659;-4.4013604e-07;-0.0129157349;-0.600000321;-0.0266664826;1.04849204;-0.360000011;-0.00822065845;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.00433272
24.275283;1.0484905;-0.60000006;-0.0137013543;-0.572250754;-0.0130678324;1.04438101;1.04036602;-0.55616009;0.0127310981;50.2166659;-4.18610788e-07;-0.0129157367;-0.600000341;-0.0266664868;1.048492;-0.359999982;-0.00822066856;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.00433271
24.276283;1.0484905;-0.60000006;-0.013701381;-0.572250756;-0.0130678349;1.04438101;1.04036603;-0.556160111;0.0127311027;50.216666;-3.96682165e-07;-0.0129140705;-0.600000361;-0.0266664908;1.04849196;-0.359999952;-0.00822068097;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.00433271
24.277283;1.04849049;-0.60000006;-0.0137030753;-0.572250759;-0.0130694281;1.044381;1.04036605;-0.55616013;0.0127295054;50.216666;-3.74455273e-07;-0.0129140699;-0.60000038;-0.0266664946;1.04849192;-0.359999924;-0.00822169542;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.0043327
24.278283;1.04849049;-0.600000061;-0.013703104;-0.572250764;-0.0130694325;1.04438099;1.04036507;-0.556160683;0.0127295225;50.216666;-3.52053607e-07;-0.0129140682;-0.600000399;-0.0266664984;1.04849189;-0.359999898;-0.0082217117;10;50.2166668;-0.533333;0;1.044444;1.00433269;1.0043327
24.279283;1.0484905;-0.600000062;-0.0137031334;-0.572250771;-0.0130694378;1.04438099;1.04036509;-0.556160699;0.0127295276;50.216666;-3.29586554e-07;-0.0129140652;-0.600000417;-0.0266665022;1.04849185;-0.359999874;-0.00822172963;10;50.2166668;-0.533333;0;1.044444;1.0043327;1.0043327
24.280283;1.0484895;-0.600000065;-0.0137031634;-0.572251326;-0.0130694564;1.04437998;1.0403651;-0.556160713;0.0127295329;50.216666;-3.07157146e-07;-0.0129140607;-0.600000434;-0.0266665062;1.04849081;-0.359999852;-0.00822174906;10;50.2166668;-0.533333;0;1.044444;1.00433271;1.0043327
24.281283;1.0484895;-0.600000068;-0.0137048608;-0.572251336;-0.0130710526;1.04437998;1.04036512;-0.556160725;0.0127295387;50.216666;-2.84834418e-07;-0.0129123878;-0.60000045;-0.0266665107;1.04849078;-0.359999833;-0.00822276992;10;50.2166667;-0.533333;0;1.044444;1.00433271;1.00433271
24.282283;1.04848951;-0.600000072;-0.0137048918;-0.572251349;-0.0130710596;1.04437997;1.04036514;-0.556160734;0.0127279431;50.2166661;-2.62590446e-07;-0.0129123791;-0.600000465;-0.0266665157;1.04849074;-0.359999818;-0.00822279217;10;50.2166667;-0.533333;0;1.044444;1.00433273;1.00433272
24.283283;1.04848952;-0.600000078;-0.0137049233;-0.572251362;-0.0130710668;1.04437997;1.04036516;-0.55616074;0.0127279503;50.2166661;-2.40307658e-07;-0.0129123679;-0.600000479;-0.0266665218;1.04849071;-0.359999806;-0.00822281584;10;50.2166667;-0.533333;0;1.044444;1.00433274;1.00433273
24.284283;1.04848953;-0.600000084;-0.0137049551;-0.572251376;-0.0130710737;1.04437896;1.04036518;-0.556160742;0.0127279583;50.2166661;-2.17851554e-07;-0.0129123539;-0.600000492;-0.0266665289;1.04849068;-0.359999798;-0.00822284094;10;50.2166667;-0.533333;0;1.044444;1.00433275;1.00433274
24.285283;1.04848954;-0.600000091;-0.0137049874;-0.572251391;-0.0130710803;1.04437896;1.0403652;-0.556160742;0.0127279671;50.2166661;-1.95121423e-07;-0.0129123373;-0.600000505;-0.0266665375;1.04849065;-0.359999793;-0.00822286733;10;50.2166667;-0.533333;0;1.044444;1.00433276;1.00433276
24.286283;1.04848955;-0.600000098;-0.0137066868;-0.572251405;-0.0130726757;1.04437896;1.04036423;-0.556161273;0.0127279889;50.2166661;-1.72107901e-07;-0.0129106518;-0.600000517;-0.0266665477;1.04849062;-0.35999979;-0.00822389475;10;50.2166667;-0.533333;0;1.044444;1.00433278;1.00433278
24.287283;1.04848956;-0.600000107;-0.0137067197;-0.572251419;-0.0130726807;1.04437896;1.04036425;-0.556161267;0.0127263974;50.2166661;-1.48981245e-07;-0.0129106311;-0.60000053;-0.0266665596;1.04849059;-0.359999791;-0.00822392281;10;50.2166667;-0.533333;0;1.044444;1.00433279;1.0043328
24.288283;1.04848958;-0.600000115;-0.0137067525;-0.572251433;-0.0130726847;1.04437895;1.04036427;-0.556161258;0.012726409;50.2166661;-1.26072569e-07;-0.012910609;-0.600000542;-0.0266665733;1.04849057;-0.359999792;-0.00822395118;10;50.2166667;-0.533333;0;1.044444;1.0043328;1.00433282
24.289283;1.04848959;-0.600000125;-0.0137067851;-0.572251447;-0.0130726877;1.04437795;1.04036429;-0.556161246;0.0127264218;50.2166661;-1.03705153e-07;-0.0129105861;-0.600000554;-0.0266665889;1.04849054;-0.359999795;-0.00822397953;10;50.2166667;-0.533333;0;1.044444;1.00433282;1.00433285
24.290283;1.0484886;-0.600000135;-0.013706817;-0.572252005;-0.013072702;1.04437795;1.04036431;-0.556161232;0.0127264359;50.2166661;-8.20293018e-08;-0.012910563;-0.600000566;-0.0266666061;1.04848953;-0.359999799;-0.00822400759;10;50.2166667;-0.533333;0;1.044444;1.00433283;1.00433287
24.291283;1.04848861;-0.600000144;-0.0137085148;-0.572252018;-0.0130742923;1.04437794;1.04036433;-0.556161216;0.0127264511;50.2166661;-6.0996819e-08;-0.0129088735;-0.600000577;-0.0266666248;1.04848951;-0.359999802;-0.00822503505;10;50.2166667;-0.533333;0;1.044444;1.00433285;1.0043329
24.292283;1.04848863;-0.600000154;-0.0137085452;-0.57225203;-0.0130742917;1.04437794;1.04036435;-0.556161198;0.012724865;50.2166661;-4.05034691e-08;-0.0129088516;-0.600000588;-0.026666645;1.04848949;-0.359999806;-0.00822506158;10;50.2166667;-0.533333;0;1.044444;1.00433286;1.00433293
24.293283;1.04848864;-0.600000163;-0.0137085748;-0.572252042;-0.0130742897;1.04437793;1.04036437;-0.55616118;0.0127248811;50.2166661;-2.05900933e-08;-0.0129088311;-0.600000597;-0.0266666665;1.04848948;-0.35999981;-0.00822508689;10;50.2166667;-0.533333;0;1.044444;1.00433287;1.00433296
24.294283;1.04848866;-0.60000017;-0.0137086038;-0.572252053;-0.0130742861;1.04437692;1.04036339;-0.556161694;0.012724909;50.2166661;-1.52652195e-09;-0.0129088121;-0.600000606;-0.0266666892;1.04848947;-0.359999814;-0.00822511072;10;50.2166667;-0.533333;0;1.044444;1.00433288;1.00433298
24.295283;1.04848867;-0.600000176;-0.0137086319;-0.572252064;-0.0130742806;1.04437691;1.0403634;-0.556161674;0.0127249237;50.2166661;1.62622428e-08;-0.012908795;-0.600000614;-0.0266667126;1.04848946;-0.359999819;-0.00822513286;10;50.2166667;-0.533333;0;1.044444;1.00433289;1.00433301
24.296283;1.04848869;-0.600000181;-0.0137103257;-0.572252075;-0.0130758629;1.0443769;1.04036342;-0.556161654;0.012724937;50.2166661;3.23256757e-08;-0.0129071129;-0.60000062;-0.0266667359;1.04848944;-0.359999825;-0.00822615316;10;50.2166667;-0.533333;0;1.044444;1.00433289;1.00433304
24.297283;1.0484887;-0.600000183;-0.0137103519;-0.572252084;-0.0130758538;1.04437689;1.04036343;-0.556161634;0.0127233467;50.2166661;4.62570206e-08;-0.012907099;-0.600000626;-0.0266667585;1.04848943;-0.359999833;-0.00822617162;10;50.2166667;-0.533333;0;1.044444;1.0043329;1.00433306
24.298283;1.04848872;-0.600000184;-0.0137103769;-0.572252092;-0.0130758433;1.04437687;1.04036344;-0.556161616;0.0127233567;50.2166661;5.7653036e-08;-0.0129070865;-0.60000063;-0.0266667795;1.04848942;-0.359999842;-0.00822618828;10;50.2166667;-0.533333;0;1.044444;1.0043329;1.00433309
24.299283;1.04848773;-0.600000184;-0.0137104006;-0.572252646;-0.0130758445;1.04437585;1.04036344;-0.556161598;0.0127233652;50.2166661;6.60667494e-08;-0.0129070756;-0.600000633;-0.0266667984;1.04848841;-0.359999853;-0.00822620329;10;50.2166667;-0.533333;0;1.044444;1.0043329;1.00433311
24.300283;1.04848774;-0.600000182;-0.0137104228;-0.572252653;-0.0130758327;1.04437584;1.04036345;-0.556161583;0.0127233721;50.2166661;7.10802196e-08;-0.0129070663;-0.600000635;-0.0266668147;1.0484884;-0.359999866;-0.00822621685;10;50.2166667;-0.533333;0;1.044444;1.0043329;1.00433313
24.301283;1.04848776;-0.600000179;-0.01371211;-0.57225266;-0.0130774107;1.04437582;1.04036345;-0.556161568;0.0127233778;50.2166661;7.24150203e-08;-0.0129053922;-0.600000637;-0.0266668284;1.04848839;-0.35999988;-0.00822722924;10;50.2166667;-0.533333;0;1.044444;1.0043329;1.00433315
24.302283;1.04848777;-0.600000175;-0.0137121286;-0.572252666;-0.0130773998;1.0443758;1.04036245;-0.556162091;0.0127217929;50.2166661;6.99540469e-08;-0.0129053865;-0.600000638;-0.0266668393;1.04848838;-0.359999897;-0.00822724074;10;50.2166667;-0.533333;0;1.044444;1.00433289;1.00433316
24.303283;1.04848778;-0.600000169;-0.0137121451;-0.572252673;-0.0130773898;1.04437578;1.04036245;-0.556162081;0.0127217969;50.2166661;6.37462621e-08;-0.0129053825;-0.600000639;-0.0266668476;1.04848837;-0.359999914;-0.00822725161;10;50.2166668;-0.533333;0;1.044444;1.00433289;1.00433317
24.304283;1.04848779;-0.600000161;-0.0137121593;-0.57225268;-0.0130773808;1.04437476;1.04036245;-0.556162072;0.0127218004;50.2166661;5.40697462e-08;-0.01290538;-0.60000064;-0.0266668533;1.04848836;-0.359999933;-0.00822726209;10;50.2166668;-0.533333;0;1.044444;1.00433288;1.00433319
24.305283;1.04848779;-0.600000152;-0.0137121706;-0.572252686;-0.0130773731;1.04437474;1.04036244;-0.556162066;0.0127218033;50.2166661;4.14659758e-08;-0.0129053786;-0.600000641;-0.0266668562;1.04848835;-0.359999952;-0.0082272724;10;50.2166668;-0.533333;0;1.044444;1.00433287;1.00433319
24.306283;1.0484878;-0.600000141;-0.0137138455;-0.572252693;-0.0130789563;1.04437473;1.04036244;-0.556162063;0.0127218059;50.2166661;2.66927824e-08;-0.0129037113;-0.600000642;-0.0266668562;1.04848834;-0.359999972;-0.00822828285;10;50.2166668;-0.533333;0;1.044444;1.00433286;1.0043332
24.307283;1.04848781;-0.600000127;-0.0137138502;-0.5722527;-0.0130789515;1.04437471;1.04036243;-0.556162061;0.0127202063;50.2166661;1.06548675e-08;-0.0129037114;-0.600000643;-0.026666853;1.04848833;-0.35999999;-0.00822829372;10;50.2166668;-0.533333;0;1.044444;1.00433285;1.0043332
24.308283;1.04848781;-0.600000112;-0.0137138512;-0.572252707;-0.0130789483;1.0443747;1.04036242;-0.556162061;0.0127202089;50.2166661;-5.67166865e-09;-0.0129037119;-0.600000644;-0.0266668465;1.04848832;-0.360000008;-0.00822830522;10;50.2166668;-0.533333;0;1.044444;1.00433284;1.0043332
24.309283;1.04848682;-0.600000094;-0.0137138483;-0.572253259;-0.0130789596;1.04437368;1.04036241;-0.556162063;0.0127202121;50.2166661;-2.13478303e-08;-0.0129037127;-0.600000644;-0.0266668368;1.04848732;-0.360000024;-0.00822831748;10;50.2166668;-0.533333;0;1.044444;1.00433283;1.0043332
24.310283;1.04848682;-0.600000074;-0.0137138417;-0.572253264;-0.0130789602;1.04437367;1.0403614;-0.556162601;0.0127202284;50.2166661;-3.5589895e-08;-0.0129037137;-0.600000643;-0.0266668241;1.04848731;-0.36000004;-0.00822833055;10;50.2166668;-0.533333;0;1.044444;1.00433282;1.0043332
24.311283;1.04848682;-0.600000053;-0.0137154983;-0.572253268;-0.0130805524;1.04437366;1.04036138;-0.556162604;0.0127202337;50.2166661;-4.78384906e-08;-0.0129020481;-0.600000641;-0.0266668085;1.0484873;-0.360000053;-0.00822934443;10;50.2166668;-0.533333;0;1.044444;1.00433281;1.0043332
24.312283;1.04848683;-0.600000031;-0.0137154851;-0.572253271;-0.0130805567;1.04437365;1.04036137;-0.556162609;0.012718638;50.2166661;-5.77373584e-08;-0.0129020489;-0.600000638;-0.0266667905;1.0484873;-0.360000065;-0.008229359;10;50.2166668;-0.533333;0;1.044444;1.0043328;1.00433319
24.313283;1.04848683;-0.600000009;-0.0137154689;-0.572253273;-0.0130805626;1.04437365;1.04036135;-0.556162615;0.0127186452;50.2166661;-6.50689913e-08;-0.0129020496;-0.600000634;-0.0266667703;1.0484873;-0.360000075;-0.00822937406;10;50.2166668;-0.533333;0;1.044444;1.00433279;1.00433319
24.314283;1.04848683;-0.599999987;-0.01371545;-0.572253274;-0.01308057;1.04437264;1.04036133;-0.556162621;0.0127186531;50.2166661;-6.97480269e-08;-0.01290205;-0.60000063;-0.0266667482;1.04848729;-0.360000083;-0.00822938938;10;50.2166668;-0.533333;0;1.044444;1.00433278;1.00433318
24.315283;1.04848683;-0.599999965;-0.0137154286;-0.572253274;-0.0130805787;1.04437264;1.04036132;-0.556162627;0.0127186614;50.2166661;-7.18352528e-08;-0.0129020505;-0.600000624;-0.0266667243;1.04848729;-0.360000091;-0.0082294048;10;50.2166668;-0.533333;0;1.044444;1.00433277;1.00433317
24.316283;1.04848683;-0.599999945;-0.0137170715;-0.572253273;-0.0130821781;1.04437263;1.0403613;-0.556162633;0.0127186698;50.2166661;-7.14717653e-08;-0.0129003842;-0.600000616;-0.026666699;1.04848728;-0.360000097;-0.00823042013;10;50.2166668;-0.533333;0;1.044444;1.00433276;1.00433316
24.317283;1.04848683;-0.599999927;-0.0137170456;-0.572253272;-0.0130821889;1.04437263;1.04036128;-0.556162638;0.0127170761;50.2166661;-6.88018631e-08;-0.0129003844;-0.600000607;-0.0266666723;1.04848728;-0.360000102;-0.00823043522;10;50.2166668;-0.533333;0;1.044444;1.00433276;1.00433315
24.318283;1.04848583;-0.599999912;-0.013717018;-0.572253816;-0.0130822131;1.04437263;1.04036025;-0.556163176;0.0127170963;50.2166661;-6.39590939e-08;-0.0129003844;-0.600000597;-0.0266666446;1.04848627;-0.360000107;-0.0082304499;10;50.2166668;-0.533333;0;1.044444;1.00433275;1.00433315
24.319283;1.04848582;-0.599999898;-0.0137169889;-0.572253816;-0.0130822255;1.04437163;1.04036023;-0.55616318;0.0127171038;50.2166661;-5.70668577e-08;-0.0129003842;-0.600000584;-0.0266666164;1.04848627;-0.36000011;-0.00823046406;10;50.2166668;-0.533333;0;1.044444;1.00433275;1.00433314
24.320283;1.04848582;-0.599999888;-0.0137169588;-0.572253815;-0.0130822383;1.04437163;1.04036021;-0.556163183;0.0127171104;50.2166661;-4.82483471e-08;-0.0129003837;-0.60000057;-0.026666588;1.04848626;-0.360000112;-0.00823047766;10;50.2166668;-0.533333;0;1.044444;1.00433275;1.00433313
24.321283;1.04848582;-0.599999879;-0.0137185945;-0.572253816;-0.013083841;1.04437163;1.04036019;-0.556163185;0.0127171157;50.2166661;-3.76413589e-08;-0.0129003827;-0.600000554;-0.02666656;1.04848626;-0.360000113;-0.00823149076;10;50.2166668;-0.533333;0;1.044444;1.00433276;1.00433312
24.322283;1.04848581;-0.599999871;-0.013718563;-0.572253817;-0.0130838541;1.04437163;1.04036016;-0.556163187;0.0127155178;50.2166661;-2.53813301e-08;-0.0128987143;-0.600000537;-0.0266665328;1.04848626;-0.360000112;-0.00823150344;10;50.2166668;-0.533333;0;1.044444;1.00433277;1.00433311
24.323283;1.04848581;-0.599999866;-0.0137185309;-0.572253819;-0.0130838668;1.04437163;1.04036014;-0.556163188;0.0127155204;50.2166661;-1.15996212e-08;-0.0128987116;-0.600000519;-0.0266665069;1.04848625;-0.360000111;-0.00823151572;10;50.2166668;-0.533333;0;1.044444;1.00433277;1.0043331
24.324283;1.04848581;-0.599999862;-0.0137184982;-0.572253822;-0.013083879;1.04437062;1.04036011;-0.556163187;0.0127155216;50.2166661;3.51627043e-09;-0.0128987074;-0.600000499;-0.0266664825;1.04848625;-0.360000109;-0.00823152756;10;50.2166667;-0.533333;0;1.044444;1.00433279;1.00433309
24.325283;1.0484858;-0.599999859;-0.013718465;-0.572253826;-0.0130838908;1.04437062;1.04036009;-0.556163186;0.0127155217;50.2166661;1.96582461e-08;-0.0128987017;-0.600000479;-0.0266664598;1.04848624;-0.360000107;-0.00823153902;10;50.2166667;-0.533333;0;1.044444;1.0043328;1.00433309
24.326283;1.0484858;-0.599999857;-0.013720098;-0.572253831;-0.0130854918;1.04437062;1.04035906;-0.556163717;0.0127155329;50.2166661;3.64394921e-08;-0.0128986943;-0.600000457;-0.026666439;1.04848624;-0.360000104;-0.00823255019;10;50.2166667;-0.533333;0;1.044444;1.00433281;1.00433308
24.327283;1.04848579;-0.599999856;-0.013720064;-0.572253838;-0.0130855029;1.04437061;1.04035904;-0.556163713;0.0127155312;50.2166661;5.35362515e-08;-0.0128970184;-0.600000435;-0.0266664198;1.04848624;-0.3600001;-0.0082325612;10;50.2166667;-0.533333;0;1.044444;1.00433283;1.00433307
24.328283;1.04848479;-0.599999856;-0.0137200299;-0.572254392;-0.0130855262;1.04437061;1.04035901;-0.556163706;0.0127139269;50.2166661;7.07447248e-08;-0.0128970074;-0.600000413;-0.0266664021;1.04848524;-0.360000097;-0.00823257218;10;50.2166667;-0.533333;0;1.044444;1.00433284;1.00433307
24.329283;1.04848478;-0.599999857;-0.0137199961;-0.572254403;-0.013085537;1.0443696;1.04035899;-0.556163699;0.0127139243;50.2166661;8.7861991e-08;-0.0128969946;-0.600000389;-0.0266663857;1.04848524;-0.360000093;-0.00823258339;10;50.2166667;-0.533333;0;1.044444;1.00433286;1.00433306
24.331283;1.04848476;-0.599999859;-0.0137199302;-0.572254429;-0.013085559;1.04436958;1.04035894;-0.556163681;0.0127139174;50.2166661;1.20275265e-07;-0.0128969649;-0.600000342;-0.0266663561;1.04848524;-0.360000086;-0.00823260765;10;50.2166666;-0.533333;0;1.044444;1.0043329;1.00433305
24.332283;1.04848475;-0.599999861;-0.0137215655;-0.572254445;-0.0130871603;1.04436957;1.04035892;-0.556163671;0.0127139127;50.2166661;1.34480923e-07;-0.012895282;-0.600000317;-0.0266663428;1.04848524;-0.360000084;-0.00823362092;10;50.2166666;-0.533333;0;1.044444;1.00433292;1.00433305
24.333283;1.04848474;-0.599999862;-0.0137215353;-0.572254463;-0.0130871726;1.04436956;1.04035889;-0.55616366;0.0127123052;50.2166661;1.46536474e-07;-0.0128952659;-0.600000291;-0.0266663302;1.04848524;-0.360000082;-0.00823363489;10;50.2166666;-0.533333;0;1.044444;1.00433294;1.00433304
24.334283;1.04848472;-0.599999862;-0.0137215067;-0.572254481;-0.0130871857;1.04436855;1.04035787;-0.556164183;0.0127123113;50.2166661;1.55812421e-07;-0.0128952502;-0.600000265;-0.0266663179;1.04848524;-0.360000081;-0.00823364939;10;50.2166666;-0.533333;0;1.044444;1.00433295;1.00433304
24.336283;1.04848469;-0.599999863;-0.0137214536;-0.572254519;-0.0130872157;1.04436853;1.04035783;-0.556164161;0.0127122969;50.2166661;1.63998284e-07;-0.0128952223;-0.600000208;-0.0266662937;1.04848525;-0.360000084;-0.0082336787;10;50.2166665;-0.533333;0;1.044444;1.00433299;1.00433302
24.337283;1.04848468;-0.599999862;-0.0137230953;-0.572254537;-0.0130888227;1.04436852;1.04035781;-0.55616415;0.0127122884;50.2166661;1.62456912e-07;-0.0128935439;-0.600000178;-0.0266662815;1.04848525;-0.360000087;-0.00823469257;10;50.2166665;-0.533333;0;1.044444;1.00433301;1.00433302
24.338283;1.04848366;-0.599999862;-0.0137230713;-0.572255099;-0.0130888544;1.04436851;1.04035779;-0.556164138;0.0127106771;50.2166661;1.5731204e-07;-0.0128935337;-0.600000148;-0.0266662689;1.04848425;-0.360000091;-0.00823470529;10;50.2166665;-0.533333;0;1.044444;1.00433302;1.00433301
24.339283;1.04848365;-0.599999862;-0.0137230477;-0.572255115;-0.0130888754;1.0443675;1.04035777;-0.556164126;0.012710667;50.2166661;1.48904872e-07;-0.012893525;-0.600000118;-0.0266662557;1.04848424;-0.360000096;-0.0082347165;10;50.2166664;-0.533333;0;1.044444;1.00433304;1.004333
24.341283;1.04848362;-0.599999863;-0.0137230014;-0.572255138;-0.0130889218;1.04436749;1.04035774;-0.556164101;0.012710645;50.2166661;1.23748904e-07;-0.0128935103;-0.60000006;-0.0266662269;1.04848423;-0.360000107;-0.00823473312;10;50.2166664;-0.533333;0;1.044444;1.00433307;1.00433299
24.342283;1.04848361;-0.599999864;-0.0137246452;-0.572255146;-0.0130905359;1.04436748;1.04035772;-0.556164089;0.0127106334;50.2166661;1.0759335e-07;-0.0128918366;-0.600000033;-0.0266662112;1.04848423;-0.360000113;-0.00823573797;10;50.2166663;-0.533333;0;1.044444;1.00433308;1.00433298
24.343283;1.0484836;-0.599999865;-0.0137246224;-0.57225515;-0.0130905608;1.04436747;1.04035671;-0.556164612;0.0127090318;50.2166661;8.93597977e-08;-0.0128918292;-0.600000007;-0.0266661949;1.04848422;-0.36000012;-0.00823574036;10;50.2166663;-0.533333;0;1.044444;1.00433309;1.00433298
24.344283;1.0484836;-0.599999867;-0.0137245996;-0.572255152;-0.0130905856;1.04436646;1.0403567;-0.556164601;0.0127090201;50.2166661;6.92562926e-08;-0.0128918212;-0.599999982;-0.0266661785;1.04848421;-0.360000127;-0.00823574038;10;50.2166663;-0.533333;0;1.044444;1.00433311;1.00433297
24.346283;1.04848359;-0.599999872;-0.0137245541;-0.572255145;-0.0130906321;1.04436645;1.04035668;-0.556164582;0.0127089972;50.2166661;2.40485411e-08;-0.0128918037;-0.599999939;-0.0266661483;1.04848419;-0.360000143;-0.00823573432;10;50.2166662;-0.533333;0;1.044444;1.00433313;1.00433296
24.347283;1.04848359;-0.599999876;-0.013726198;-0.572255137;-0.0130922426;1.04436645;1.04035668;-0.556164574;0.0127089863;50.2166661;-8.6007533e-10;-0.0128901272;-0.59999992;-0.0266661356;1.04848418;-0.360000153;-0.00823672883;10;50.2166662;-0.533333;0;1.044444;1.00433313;1.00433295
24.348283;1.04848259;-0.59999988;-0.0137261751;-0.572255674;-0.0130922741;1.04436644;1.04035668;-0.556164568;0.012707374;50.2166661;-2.71480263e-08;-0.0128901165;-0.599999904;-0.026666125;1.04848317;-0.360000163;-0.00823672219;10;50.2166661;-0.533333;0;1.044444;1.00433314;1.00433294
24.349283;1.04848259;-0.599999884;-0.0137261525;-0.572255662;-0.0130922914;1.04436544;1.04035669;-0.556164564;0.0127073645;50.2166662;-5.46560104e-08;-0.0128901046;-0.59999989;-0.0266661172;1.04848315;-0.360000176;-0.00823671485;10;50.2166661;-0.533333;0;1.044444;1.00433314;1.00433293
24.350283;1.0484826;-0.599999889;-0.0137261302;-0.572255651;-0.0130923071;1.04436545;1.04035669;-0.556164562;0.012707356;50.2166662;-8.31703219e-08;-0.0128900912;-0.59999988;-0.0266661125;1.04848314;-0.36000019;-0.00823670718;10;50.2166661;-0.533333;0;1.044444;1.00433314;1.00433293
24.351283;1.0484826;-0.599999893;-0.0137261086;-0.572255639;-0.0130923217;1.04436545;1.0403557;-0.556165097;0.0127073608;50.2166662;-1.12397492e-07;-0.0128900761;-0.599999873;-0.0266661112;1.04848312;-0.360000206;-0.00823669938;10;50.2166661;-0.533333;0;1.044444;1.00433314;1.00433292
24.352283;1.04848261;-0.599999896;-0.0137277547;-0.572255629;-0.0130939251;1.04436545;1.04035572;-0.556165098;0.0127073548;50.2166662;-1.42008986e-07;-0.0128900591;-0.599999869;-0.0266661133;1.0484831;-0.360000223;-0.00823769145;10;50.216666;-0.533333;0;1.044444;1.00433314;1.00433291
24.353283;1.04848262;-0.599999899;-0.0137277357;-0.57225562;-0.0130939385;1.04436546;1.04035573;-0.5561651;0.0127073502;50.2166662;-1.71734073e-07;-0.0128883734;-0.599999869;-0.0266661185;1.04848307;-0.360000241;-0.0082376833;10;50.216666;-0.533333;0;1.044444;1.00433313;1.0043329
24.354283;1.04848263;-0.599999901;-0.0137277188;-0.572255614;-0.0130939514;1.04436447;1.04035575;-0.556165102;0.0127057448;50.2166662;-2.0145576e-07;-0.0128883522;-0.599999873;-0.0266661266;1.04848305;-0.36000026;-0.00823767483;10;50.216666;-0.533333;0;1.044444;1.00433312;1.00433289
24.356283;1.04848265;-0.599999901;-0.0137276927;-0.572255609;-0.0130939761;1.0443645;1.04035579;-0.556165107;0.0127057419;50.2166662;-2.61270364e-07;-0.0128883041;-0.599999891;-0.0266661505;1.048483;-0.360000297;-0.00823765608;10;50.2166659;-0.533333;0;1.044444;1.00433311;1.00433287
24.357283;1.04848265;-0.599999901;-0.0137293505;-0.57225561;-0.0130955771;1.04436451;1.04035581;-0.556165109;0.0127057425;50.2166662;-2.91699467e-07;-0.0128882779;-0.599999904;-0.0266661657;1.04848297;-0.360000314;-0.00823864521;10;50.2166659;-0.533333;0;1.044444;1.00433309;1.00433285
24.358283;1.04848166;-0.599999899;-0.0137293445;-0.57225616;-0.0130956001;1.04436453;1.04035583;-0.556165111;0.0127057445;50.2166662;-3.22619349e-07;-0.0128865843;-0.599999921;-0.026666183;1.04848195;-0.36000033;-0.00823863288;10;50.2166659;-0.533333;0;1.044444;1.00433308;1.00433284
24.359283;1.04848167;-0.599999895;-0.0137293412;-0.572256166;-0.0130956093;1.04436356;1.04035585;-0.556165112;0.0127041457;50.2166662;-3.54027413e-07;-0.0128865569;-0.599999939;-0.0266662022;1.04848192;-0.360000345;-0.0082386188;10;50.2166659;-0.533333;0;1.044444;1.00433307;1.00433282
24.360283;1.04848168;-0.599999891;-0.0137293405;-0.572256174;-0.0130956173;1.04436358;1.04035487;-0.556165647;0.0127041625;50.2166661;-3.85861551e-07;-0.0128865296;-0.599999958;-0.0266662229;1.04848189;-0.360000358;-0.00823860278;10;50.2166658;-0.533333;0;1.044444;1.00433305;1.0043328
24.362283;1.04848168;-0.599999879;-0.0137293468;-0.572256195;-0.0130956291;1.04436363;1.04035491;-0.556165646;0.012704175;50.2166661;-4.50365621e-07;-0.0128864772;-0.599999998;-0.0266662675;1.04848184;-0.360000378;-0.00823856466;10;50.2166658;-0.533333;0;1.044444;1.00433302;1.00433275
24.363283;1.04848169;-0.599999871;-0.0137310203;-0.572256209;-0.0130972225;1.04436366;1.04035493;-0.556165644;0.0127041829;50.2166661;-4.82643551e-07;-0.0128847862;-0.600000019;-0.0266662903;1.04848181;-0.360000385;-0.00823954282;10;50.2166658;-0.533333;0;1.044444;1.004333;1.00433273
24.364283;1.04848169;-0.599999863;-0.0137310293;-0.572256224;-0.0130972247;1.04436269;1.04035494;-0.556165642;0.0127025897;50.2166661;-5.14648255e-07;-0.0128847636;-0.600000039;-0.026666313;1.04848179;-0.360000389;-0.00823951953;10;50.2166658;-0.533333;0;1.044444;1.00433298;1.0043327
24.367283;1.0484817;-0.599999832;-0.0137310687;-0.572256278;-0.0130972212;1.04436278;1.04035499;-0.55616563;0.0127026185;50.216666;-6.07838838e-07;-0.0128847094;-0.600000096;-0.026666376;1.04848172;-0.360000389;-0.00823944462;10;50.2166658;-0.533333;0;1.044444;1.00433294;1.00433263
24.368283;1.0484807;-0.59999982;-0.0137327525;-0.572256846;-0.0130988183;1.04436281;1.040354;-0.556166159;0.0127026399;50.216666;-6.37392359e-07;-0.0128846972;-0.600000113;-0.026666394;1.04848071;-0.360000384;-0.00824041921;10;50.2166657;-0.533333;0;1.044444;1.00433292;1.00433261
24.369283;1.04848071;-0.599999807;-0.0137327715;-0.57225687;-0.0130988113;1.04436184;1.04035402;-0.556166153;0.0127010465;50.216666;-6.65886044e-07;-0.012883022;-0.600000129;-0.0266664098;1.04848069;-0.360000377;-0.00824039418;10;50.2166657;-0.533333;0;1.044444;1.00433291;1.00433259
24.372283;1.04848071;-0.599999768;-0.0137328395;-0.572256952;-0.0130987799;1.0443619;1.04035407;-0.556166133;0.0127010683;50.2166659;-7.43899668e-07;-0.0128830188;-0.600000163;-0.0266664427;1.04848065;-0.360000342;-0.00824032416;10;50.2166657;-0.533333;0;1.044444;1.00433287;1.00433253
24.373283;1.04848072;-0.599999755;-0.0137345318;-0.572256982;-0.0131003568;1.04436192;1.04035409;-0.556166126;0.0127010744;50.2166659;-7.66492509e-07;-0.0128830248;-0.600000171;-0.0266664487;1.04848065;-0.360000325;-0.0082413034;10;50.2166657;-0.533333;0;1.044444;1.00433286;1.00433252
24.374283;1.04848072;-0.599999742;-0.0137345585;-0.572257014;-0.0131003439;1.04436193;1.04035411;-0.556166121;0.01270108;50.2166658;-7.86687651e-07;-0.0128813674;-0.600000176;-0.0266664523;1.04848064;-0.360000308;-0.0082412844;10;50.2166656;-0.533333;0;1.044444;1.00433285;1.00433251
24.375283;1.04848072;-0.599999729;-0.013734586;-0.572257048;-0.0131003312;1.04436094;1.04035414;-0.556166116;0.0126994834;50.2166658;-8.04190174e-07;-0.0128813796;-0.60000018;-0.0266664539;1.04848063;-0.360000288;-0.0082412674;10;50.2166656;-0.533333;0;1.044444;1.00433284;1.0043325
24.376283;1.04848072;-0.599999715;-0.013734614;-0.572257082;-0.0131003192;1.04436096;1.04035416;-0.556166113;0.0126994886;50.2166658;-8.18859684e-07;-0.0128813946;-0.600000183;-0.0266664538;1.04848063;-0.360000267;-0.00824125257;10;50.2166656;-0.533333;0;1.044444;1.00433284;1.00433249
24.377283;1.04848071;-0.5999997;-0.0137346425;-0.572257116;-0.0131003085;1.04436096;1.04035318;-0.556166646;0.0126995057;50.2166658;-8.30671336e-07;-0.012881412;-0.600000185;-0.0266664524;1.04848063;-0.360000244;-0.00824124005;10;50.2166656;-0.533333;0;1.044444;1.00433283;1.00433249
24.378283;1.04848071;-0.599999685;-0.0137363379;-0.57225715;-0.013101889;1.04436097;1.04035321;-0.556166646;0.0126995101;50.2166657;-8.39643387e-07;-0.0128814314;-0.600000187;-0.02666645;1.04848063;-0.360000219;-0.00824222992;10;50.2166656;-0.533333;0;1.044444;1.00433282;1.00433249
24.379283;1.0484797;-0.59999967;-0.0137363665;-0.57225773;-0.0131018943;1.04436097;1.04035323;-0.556166648;0.0126995139;50.2166657;-8.45767866e-07;-0.0128797858;-0.600000189;-0.0266664472;1.04847963;-0.360000193;-0.00824222217;10;50.2166656;-0.533333;0;1.044444;1.00433282;1.00433249
24.380283;1.04847969;-0.599999654;-0.0137363949;-0.572257762;-0.0131018891;1.04435998;1.04035325;-0.556166651;0.0126979148;50.2166657;-8.49043768e-07;-0.0128798081;-0.600000192;-0.0266664442;1.04847963;-0.360000166;-0.00824221668;10;50.2166656;-0.533333;0;1.044444;1.00433281;1.00433249
24.383283;1.04847966;-0.59999961;-0.0137364767;-0.572257846;-0.0131018868;1.04435997;1.0403533;-0.556166671;0.0126979189;50.2166655;-8.43184427e-07;-0.0128798775;-0.600000201;-0.0266664385;1.04847965;-0.360000083;-0.00824221114;10;50.2166655;-0.533333;0;1.044444;1.00433278;1.00433252
24.384283;1.04847965;-0.599999598;-0.013738169;-0.572257869;-0.0131034797;1.04435997;1.04035331;-0.55616668;0.012697919;50.2166655;-8.36755007e-07;-0.0128799003;-0.600000205;-0.0266664385;1.04847966;-0.360000055;-0.00824321157;10;50.2166655;-0.533333;0;1.044444;1.00433277;1.00433253
24.385283;1.04847964;-0.599999587;-0.0137381937;-0.572257891;-0.0131034848;1.04435896;1.04035232;-0.556167226;0.012697931;50.2166655;-8.28519448e-07;-0.0128782557;-0.600000209;-0.0266664396;1.04847967;-0.360000027;-0.00824321257;10;50.2166655;-0.533333;0;1.044444;1.00433275;1.00433255
24.386283;1.04847963;-0.599999577;-0.0137382173;-0.57225791;-0.0131034915;1.04435896;1.04035233;-0.556167238;0.0126963285;50.2166654;-8.18802844e-07;-0.0128782769;-0.600000214;-0.026666442;1.04847969;-0.36;-0.00824321394;10;50.2166655;-0.533333;0;1.044444;1.00433274;1.00433256
24.388283;1.0484796;-0.599999563;-0.0137382603;-0.572257942;-0.0131035082;1.04435894;1.04035233;-0.556167267;0.0126963271;50.2166653;-7.96460244e-07;-0.0128783159;-0.600000223;-0.0266664499;1.04847972;-0.359999945;-0.00824321776;10;50.2166655;-0.533333;0;1.044444;1.0043327;1.00433261
24.389283;1.04847859;-0.599999559;-0.013739946;-0.5722585;-0.0131051197;1.04435893;1.04035232;-0.556167284;0.0126963257;50.2166653;-7.8460869e-07;-0.0128783331;-0.600000228;-0.0266664554;1.04847874;-0.359999919;-0.00824422053;10;50.2166655;-0.533333;0;1.044444;1.00433268;1.00433263
24.390283;1.04847858;-0.599999558;-0.0137399632;-0.572258512;-0.0131051294;1.04435792;1.04035232;-0.556167301;0.0126963234;50.2166652;-7.72820064e-07;-0.0128766816;-0.600000233;-0.026666462;1.04847876;-0.359999893;-0.0082442242;10;50.2166655;-0.533333;0;1.044444;1.00433266;1.00433265
24.391283;1.04847857;-0.599999558;-0.0137399786;-0.572258523;-0.0131051393;1.04435791;1.04035231;-0.556167319;0.0126947177;50.2166652;-7.61556882e-07;-0.0128766943;-0.600000239;-0.02666647;1.04847878;-0.359999867;-0.008244229;10;50.2166655;-0.533333;0;1.044444;1.00433265;1.00433268
24.393283;1.04847855;-0.599999566;-0.0137400042;-0.572258542;-0.0131051585;1.04435788;1.04035229;-0.556167354;0.0126947056;50.2166651;-7.42227554e-07;-0.012876711;-0.600000251;-0.0266664918;1.04847883;-0.359999819;-0.00824424301;10;50.2166655;-0.533333;0;1.044444;1.00433262;1.00433273
24.394283;1.04847855;-0.599999573;-0.0137400141;-0.57225855;-0.0131051677;1.04435787;1.04035128;-0.556167905;0.0126947093;50.2166651;-7.34515597e-07;-0.0128767145;-0.600000258;-0.0266665064;1.04847886;-0.359999796;-0.00824425265;10;50.2166656;-0.533333;0;1.044444;1.0043326;1.00433275
24.395283;1.04847854;-0.599999582;-0.0137416886;-0.572258557;-0.0131067661;1.04435785;1.04035127;-0.55616792;0.0126946993;50.216665;-7.28044796e-07;-0.0128750477;-0.600000265;-0.0266665235;1.04847889;-0.359999773;-0.00824526417;10;50.2166656;-0.533333;0;1.044444;1.00433259;1.00433277
24.396283;1.04847853;-0.599999593;-0.0137416938;-0.572258564;-0.0131067743;1.04435683;1.04035126;-0.556167933;0.0126930857;50.216665;-7.22592903e-07;-0.0128750442;-0.600000272;-0.0266665429;1.04847891;-0.359999753;-0.0082452776;10;50.2166656;-0.533333;0;1.044444;1.00433258;1.0043328
24.398283;1.04847853;-0.599999621;-0.0137416957;-0.572258573;-0.0131067881;1.04435679;1.04035124;-0.556167957;0.0126930588;50.2166649;-7.13293376e-07;-0.0128750283;-0.600000284;-0.0266665871;1.04847896;-0.359999716;-0.00824531015;10;50.2166656;-0.533333;0;1.044444;1.00433257;1.00433285
24.399283;1.04847753;-0.599999637;-0.0137416923;-0.572259123;-0.0131068059;1.04435676;1.04035123;-0.556167967;0.012693044;50.2166649;-7.0867353e-07;-0.0128750169;-0.600000288;-0.0266666111;1.04847799;-0.3599997;-0.00824532904;10;50.2166656;-0.533333;0;1.044444;1.00433257;1.00433287
24.400283;1.04847753;-0.599999656;-0.013743353;-0.572259125;-0.0131083999;1.04435674;1.04035122;-0.556167976;0.0126930284;50.2166649;-7.03594644e-07;-0.0128750042;-0.600000292;-0.0266666359;1.04847801;-0.359999687;-0.00824634933;10;50.2166656;-0.533333;0;1.044444;1.00433257;1.0043329
24.401283;1.04847753;-0.599999676;-0.0137433449;-0.572259127;-0.0131084035;1.04435571;1.0403512;-0.556167985;0.0126930125;50.2166649;-6.97625852e-07;-0.012873324;-0.600000294;-0.0266666614;1.04847803;-0.359999676;-0.00824637074;10;50.2166655;-0.533333;0;1.044444;1.00433258;1.00433292
24.402283;1.04847753;-0.599999698;-0.013743335;-0.572259127;-0.0131084064;1.04435568;1.04035119;-0.556167993;0.0126913946;50.2166649;-6.90291723e-07;-0.0128733105;-0.600000294;-0.0266666871;1.04847805;-0.359999667;-0.00824639298;10;50.2166655;-0.533333;0;1.044444;1.00433258;1.00433295
24.403283;1.04847753;-0.599999722;-0.0137433238;-0.572259127;-0.0131084087;1.04435564;1.04035018;-0.556168534;0.0126913914;50.2166649;-6.81221734e-07;-0.0128732975;-0.600000293;-0.0266667126;1.04847806;-0.359999661;-0.00824641578;10;50.2166655;-0.533333;0;1.044444;1.00433259;1.00433298
24.404283;1.04847754;-0.599999748;-0.0137433117;-0.572259125;-0.0131084102;1.04435561;1.04035016;-0.556168541;0.0126913766;50.2166649;-6.70255656e-07;-0.0128732854;-0.600000291;-0.0266667376;1.04847808;-0.359999657;-0.00824643883;10;50.2166655;-0.533333;0;1.044444;1.0043326;1.00433301
24.405283;1.04847754;-0.599999775;-0.013744966;-0.572259122;-0.0131100003;1.04435558;1.04035015;-0.556168548;0.0126913626;50.2166649;-6.57410513e-07;-0.0128732746;-0.600000287;-0.0266667618;1.04847809;-0.359999655;-0.0082474618;10;50.2166655;-0.533333;0;1.044444;1.00433261;1.00433304
24.406283;1.04847755;-0.599999804;-0.0137449534;-0.572259117;-0.0131099999;1.04435454;1.04035014;-0.556168555;0.0126913493;50.2166649;-6.42783786e-07;-0.0128715985;-0.600000283;-0.0266667845;1.04847809;-0.359999654;-0.00824748432;10;50.2166655;-0.533333;0;1.044444;1.00433262;1.00433307
24.407283;1.04847756;-0.599999834;-0.013744941;-0.572259111;-0.0131099984;1.04435451;1.04035013;-0.556168561;0.0126897347;50.2166649;-6.26478055e-07;-0.0128715905;-0.600000277;-0.0266668054;1.0484781;-0.359999655;-0.00824750596;10;50.2166654;-0.533333;0;1.044444;1.00433263;1.00433309
24.409283;1.04847759;-0.599999893;-0.0137449166;-0.572259092;-0.0131099926;1.04435443;1.04035011;-0.556168572;0.0126897115;50.2166649;-5.89023199e-07;-0.0128715791;-0.600000264;-0.0266668401;1.0484781;-0.35999966;-0.00824754573;10;50.2166654;-0.533333;0;1.044444;1.00433266;1.00433314
24.410283;1.0484766;-0.599999923;-0.013744905;-0.572259625;-0.0131100011;1.04435439;1.04035011;-0.556168575;0.0126897014;50.2166649;-5.67828411e-07;-0.0128715755;-0.600000257;-0.0266668534;1.04847709;-0.359999663;-0.00824756381;10;50.2166654;-0.533333;0;1.044444;1.00433267;1.00433317
24.411283;1.04847662;-0.599999952;-0.0137465609;-0.572259609;-0.0131115862;1.04435435;1.0403501;-0.556168576;0.0126896922;50.2166649;-5.44914522e-07;-0.0128715732;-0.600000251;-0.0266668639;1.04847709;-0.359999667;-0.00824858073;10;50.2166653;-0.533333;0;1.044444;1.00433268;1.00433319
24.412283;1.04847664;-0.599999981;-0.0137465513;-0.572259591;-0.0131115815;1.0443533;1.0403491;-0.55616911;0.0126896962;50.216665;-5.20300401e-07;-0.0128699052;-0.600000244;-0.0266668719;1.04847708;-0.359999672;-0.00824859648;10;50.2166653;-0.533333;0;1.044444;1.00433269;1.00433321
24.413283;1.04847666;-0.600000009;-0.0137465435;-0.57225957;-0.0131115767;1.04435326;1.0403491;-0.556169105;0.0126880868;50.216665;-4.94135509e-07;-0.0128699051;-0.600000238;-0.0266668773;1.04847707;-0.359999678;-0.00824861101;10;50.2166653;-0.533333;0;1.044444;1.0043327;1.00433322
24.415283;1.0484767;-0.600000059;-0.0137465353;-0.572259524;-0.0131115673;1.04435317;1.0403491;-0.556169086;0.012688074;50.216665;-4.38317545e-07;-0.0128699077;-0.600000223;-0.0266668812;1.04847704;-0.359999693;-0.00824863626;10;50.2166652;-0.533333;0;1.044444;1.00433271;1.00433325
