time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.416283;1.04847672;-0.600000082;-0.0137482016;-0.572259498;-0.0131131528;1.04435313;1.0403491;-0.556169072;0.0126880684;50.216665;-4.09359673e-07;-0.0128699104;-0.600000215;-0.0266668798;1.04847702;-0.359999702;-0.00824964701;10;50.2166652;-0.533333;0;1.044444;1.00433271;1.00433326
24.417283;1.04847674;-0.600000103;-0.0137482034;-0.572259471;-0.0131131494;1.04435208;1.0403491;-0.556169053;0.0126880632;50.2166651;-3.80128374e-07;-0.0128682472;-0.600000206;-0.026666876;1.048477;-0.359999713;-0.00824965668;10;50.2166652;-0.533333;0;1.044444;1.00433271;1.00433327
24.418283;1.04847676;-0.600000123;-0.0137482068;-0.572259443;-0.0131131468;1.04435203;1.04034911;-0.556169031;0.0126864559;50.2166651;-3.50906426e-07;-0.0128682514;-0.600000197;-0.0266668701;1.04847698;-0.359999725;-0.00824966532;10;50.2166652;-0.533333;0;1.044444;1.00433271;1.00433328
24.419283;1.04847679;-0.600000142;-0.0137482117;-0.572259414;-0.0131131452;1.04435198;1.04034911;-0.556169007;0.0126864503;50.2166651;-3.21974697e-07;-0.012868256;-0.600000186;-0.0266668622;1.04847696;-0.35999974;-0.00824967279;10;50.2166652;-0.533333;0;1.044444;1.00433271;1.00433329
24.420283;1.04847581;-0.600000159;-0.0137482176;-0.572259931;-0.0131131572;1.04435194;1.04034912;-0.55616898;0.0126864438;50.2166652;-2.93617659e-07;-0.0128682607;-0.600000175;-0.0266668526;1.04847594;-0.359999755;-0.0082496789;10;50.2166652;-0.533333;0;1.044444;1.00433271;1.00433329
24.421283;1.04847584;-0.600000176;-0.0137482243;-0.5722599;-0.0131131579;1.04435189;1.04034812;-0.556169486;0.0126864483;50.2166652;-2.66148497e-07;-0.0128682652;-0.600000162;-0.0266668418;1.04847591;-0.359999773;-0.00824968349;10;50.2166651;-0.533333;0;1.044444;1.00433271;1.00433329
24.422283;1.04847587;-0.600000193;-0.0137498981;-0.572259868;-0.0131147495;1.04435184;1.04034813;-0.556169458;0.0126864393;50.2166652;-2.399443e-07;-0.0128682696;-0.600000149;-0.0266668305;1.04847589;-0.359999791;-0.00825068642;10;50.2166651;-0.533333;0;1.044444;1.00433272;1.00433329
24.423283;1.0484759;-0.600000209;-0.0137499055;-0.572259835;-0.0131147525;1.0443508;1.04034813;-0.55616943;0.0126864292;50.2166652;-2.15461101e-07;-0.0128666072;-0.600000135;-0.026666819;1.04847586;-0.359999811;-0.00825068753;10;50.2166651;-0.533333;0;1.044444;1.00433272;1.00433329
24.424283;1.04847593;-0.600000225;-0.0137499129;-0.572259801;-0.0131147562;1.04435075;1.04034813;-0.556169402;0.0126848163;50.2166653;-1.93225779e-07;-0.0128666113;-0.600000119;-0.0266668078;1.04847583;-0.359999832;-0.00825068668;10;50.2166651;-0.533333;0;1.044444;1.00433273;1.00433329
24.426283;1.048476;-0.600000254;-0.0137499269;-0.572259735;-0.0131147635;1.04435068;1.04034814;-0.556169351;0.0126847939;50.2166653;-1.57572301e-07;-0.0128666199;-0.600000085;-0.0266667867;1.04847578;-0.359999875;-0.00825067873;10;50.2166651;-0.533333;0;1.044444;1.00433274;1.00433328
24.427283;1.04847603;-0.600000266;-0.0137516002;-0.572259703;-0.0131163561;1.04435064;1.04034814;-0.556169327;0.0126847832;50.2166653;-1.4493569e-07;-0.0128666247;-0.600000066;-0.0266667775;1.04847575;-0.359999897;-0.00825167173;10;50.2166651;-0.533333;0;1.044444;1.00433275;1.00433327
24.428283;1.04847607;-0.600000278;-0.0137516067;-0.572259672;-0.0131163581;1.04434961;1.04034815;-0.556169304;0.0126847729;50.2166654;-1.36048742e-07;-0.01286663;-0.600000045;-0.0266667696;1.04847572;-0.359999919;-0.008251663;10;50.2166651;-0.533333;0;1.044444;1.00433276;1.00433327
24.429283;1.0484761;-0.600000288;-0.0137516134;-0.572259643;-0.0131163588;1.04434959;1.04034715;-0.556169818;0.012684775;50.2166654;-1.31007344e-07;-0.0128649692;-0.600000025;-0.0266667634;1.04847569;-0.359999941;-0.0082516528;10;50.2166651;-0.533333;0;1.044444;1.00433277;1.00433327
24.430283;1.04847613;-0.600000296;-0.0137516205;-0.572259615;-0.0131163577;1.04434956;1.04034716;-0.556169798;0.0126831628;50.2166654;-1.29862167e-07;-0.0128649759;-0.600000003;-0.0266667593;1.04847566;-0.359999962;-0.00825164135;10;50.2166651;-0.533333;0;1.044444;1.00433278;1.00433327
24.431283;1.04847516;-0.600000302;-0.0137516281;-0.572260137;-0.0131163669;1.04434954;1.04034716;-0.55616978;0.012683152;50.2166654;-1.32581037e-07;-0.0128649833;-0.59999998;-0.0266667576;1.04847464;-0.359999983;-0.00825162888;10;50.2166651;-0.533333;0;1.044444;1.00433279;1.00433327
24.432283;1.04847518;-0.600000307;-0.0137516361;-0.572260114;-0.0131163609;1.04434952;1.04034717;-0.556169762;0.0126831406;50.2166655;-1.38995067e-07;-0.0128649914;-0.599999958;-0.0266667584;1.04847461;-0.360000003;-0.0082516157;10;50.2166651;-0.533333;0;1.044444;1.0043328;1.00433327
24.433283;1.04847521;-0.600000309;-0.013753311;-0.572260094;-0.0131179417;1.04434851;1.04034717;-0.556169746;0.0126831284;50.2166655;-1.48785939e-07;-0.0128650002;-0.599999936;-0.0266667619;1.04847459;-0.360000022;-0.00825260224;10;50.2166651;-0.533333;0;1.044444;1.00433282;1.00433327
24.434283;1.04847523;-0.60000031;-0.0137533197;-0.572260077;-0.0131179297;1.04434849;1.04034718;-0.55616973;0.0126831152;50.2166655;-1.61509929e-07;-0.0128633427;-0.599999913;-0.0266667681;1.04847457;-0.360000041;-0.00825258897;10;50.2166651;-0.533333;0;1.044444;1.00433283;1.00433327
24.435283;1.04847525;-0.600000307;-0.0137533285;-0.572260063;-0.013117915;1.04434848;1.04034718;-0.556169715;0.0126814987;50.2166655;-1.76689056e-07;-0.0128633522;-0.599999891;-0.0266667771;1.04847455;-0.36000006;-0.00825257625;10;50.2166651;-0.533333;0;1.044444;1.00433285;1.00433328
24.438283;1.0484753;-0.600000287;-0.013753353;-0.57226004;-0.013117857;1.04434845;1.0403472;-0.556169675;0.0126814472;50.2166656;-2.34290575e-07;-0.0128633802;-0.599999825;-0.0266668208;1.04847451;-0.360000116;-0.00825254246;10;50.2166651;-0.533333;0;1.044444;1.0043329;1.0043333
24.439283;1.04847532;-0.600000276;-0.0137550264;-0.572260038;-0.0131194238;1.04434744;1.04034621;-0.556170198;0.0126814391;50.2166656;-2.57178785e-07;-0.0128633888;-0.599999802;-0.0266668405;1.04847449;-0.360000134;-0.00825353265;10;50.2166651;-0.533333;0;1.044444;1.00433292;1.00433331
24.440283;1.04847533;-0.600000263;-0.0137550318;-0.572260039;-0.0131193996;1.04434744;1.04034621;-0.556170187;0.012681417;50.2166657;-2.81672564e-07;-0.01286173;-0.599999779;-0.0266668623;1.04847448;-0.360000152;-0.00825352349;10;50.2166651;-0.533333;0;1.044444;1.00433294;1.00433332
24.441283;1.04847534;-0.600000247;-0.0137550359;-0.572260041;-0.0131193745;1.04434743;1.04034622;-0.556170177;0.0126797913;50.2166657;-3.076008e-07;-0.0128617366;-0.599999755;-0.0266668859;1.04847446;-0.36000017;-0.00825351489;10;50.2166651;-0.533333;0;1.044444;1.00433295;1.00433333
24.442283;1.04847435;-0.600000229;-0.0137550385;-0.57226059;-0.0131193613;1.04434743;1.04034623;-0.556170168;0.0126797661;50.2166657;-3.34766453e-07;-0.0128617417;-0.599999731;-0.0266669105;1.04847345;-0.360000189;-0.00825350677;10;50.2166651;-0.533333;0;1.044444;1.00433297;1.00433334
24.443283;1.04847436;-0.600000209;-0.0137550394;-0.572260595;-0.013119335;1.04434743;1.04034623;-0.556170161;0.0126797396;50.2166657;-3.62895947e-07;-0.0128617451;-0.599999707;-0.0266669361;1.04847343;-0.360000208;-0.008253499;10;50.2166652;-0.533333;0;1.044444;1.00433298;1.00433335
24.444283;1.04847437;-0.600000187;-0.0137567052;-0.5722606;-0.0131208977;1.04434644;1.04034624;-0.556170154;0.0126797121;50.2166658;-3.91697392e-07;-0.0128617469;-0.599999683;-0.0266669623;1.04847342;-0.360000228;-0.00825449149;10;50.2166652;-0.533333;0;1.044444;1.00433299;1.00433336
24.445283;1.04847437;-0.600000163;-0.0137567027;-0.572260606;-0.0131208704;1.04434645;1.04034624;-0.55617015;0.0126796843;50.2166658;-4.20939553e-07;-0.0128617472;-0.599999659;-0.0266669892;1.04847341;-0.360000247;-0.00825448419;10;50.2166652;-0.533333;0;1.044444;1.004333;1.00433337
24.446283;1.04847438;-0.600000138;-0.0137566987;-0.572260613;-0.0131208426;1.04434646;1.04034625;-0.556170146;0.0126796563;50.2166658;-4.50432834e-07;-0.0128600794;-0.599999635;-0.0266670167;1.0484734;-0.360000267;-0.00825447706;10;50.2166653;-0.533333;0;1.044444;1.004333;1.00433338
24.447283;1.04847438;-0.600000111;-0.0137566938;-0.57226062;-0.0131208148;1.04434647;1.04034626;-0.556170144;0.0126780268;50.2166658;-4.79952566e-07;-0.0128600772;-0.599999613;-0.0266670449;1.04847339;-0.360000286;-0.00825447003;10;50.2166653;-0.533333;0;1.044444;1.00433301;1.00433339
24.448283;1.04847439;-0.600000082;-0.0137566882;-0.572260628;-0.0131207872;1.04434648;1.04034526;-0.556170678;0.012678012;50.2166659;-5.09213609e-07;-0.0128600742;-0.599999591;-0.0266670738;1.04847338;-0.360000304;-0.00825446304;10;50.2166653;-0.533333;0;1.044444;1.00433301;1.0043334
24.449283;1.04847439;-0.600000052;-0.0137566823;-0.572260636;-0.0131207602;1.0443465;1.04034526;-0.556170678;0.0126779857;50.2166659;-5.37921267e-07;-0.012860071;-0.59999957;-0.0266671034;1.04847338;-0.360000321;-0.00825445596;10;50.2166654;-0.533333;0;1.044444;1.00433301;1.00433341
24.450283;1.04847439;-0.60000002;-0.0137583428;-0.572260645;-0.0131223237;1.04434551;1.04034527;-0.55617068;0.0126779605;50.2166659;-5.65836587e-07;-0.0128600677;-0.59999955;-0.0266671335;1.04847338;-0.360000337;-0.00825544868;10;50.2166654;-0.533333;0;1.044444;1.00433301;1.00433342
24.451283;1.0484744;-0.599999986;-0.0137583365;-0.572260655;-0.0131222986;1.04434553;1.04034527;-0.556170682;0.0126779364;50.216666;-5.92802111e-07;-0.0128583975;-0.599999531;-0.0266671637;1.04847338;-0.360000352;-0.00825544109;10;50.2166654;-0.533333;0;1.044444;1.004333;1.00433343
24.452283;1.0484744;-0.599999951;-0.0137583302;-0.572260665;-0.0131222749;1.04434555;1.04034528;-0.556170684;0.0126763117;50.216666;-6.18717552e-07;-0.0128583937;-0.599999514;-0.026667194;1.04847338;-0.360000366;-0.0082554331;10;50.2166655;-0.533333;0;1.044444;1.004333;1.00433344
24.453283;1.0484734;-0.599999915;-0.0137583243;-0.572261223;-0.013122265;1.04434556;1.04034528;-0.556170685;0.0126762907;50.216666;-6.43484452e-07;-0.0128583892;-0.599999499;-0.0266672243;1.04847239;-0.36000038;-0.00825542461;10;50.2166655;-0.533333;0;1.044444;1.00433299;1.00433345
24.455283;1.04847341;-0.599999841;-0.0137583155;-0.572261247;-0.0131222245;1.0443456;1.04034529;-0.556170684;0.0126762544;50.216666;-6.88961413e-07;-0.0128583778;-0.599999476;-0.0266672848;1.04847242;-0.360000403;-0.00825540572;10;50.2166656;-0.533333;0;1.044444;1.00433297;1.00433347
24.456283;1.04847341;-0.599999803;-0.0137599799;-0.57226126;-0.0131237961;1.04434461;1.04034529;-0.55617068;0.0126762393;50.2166661;-7.09315674e-07;-0.0128583711;-0.599999467;-0.0266673147;1.04847244;-0.360000412;-0.00825639535;10;50.2166656;-0.533333;0;1.044444;1.00433297;1.00433347
24.457283;1.04847341;-0.599999765;-0.0137599789;-0.572261272;-0.0131237794;1.04434463;1.0403443;-0.556171208;0.0126762387;50.2166661;-7.27939662e-07;-0.0128566975;-0.59999946;-0.0266673439;1.04847246;-0.36000042;-0.00825638454;10;50.2166656;-0.533333;0;1.044444;1.00433296;1.00433348
24.458283;1.04847341;-0.599999726;-0.0137599791;-0.572261283;-0.0131237639;1.04434464;1.04034431;-0.556171199;0.0126746263;50.2166661;-7.44836074e-07;-0.0128566904;-0.599999456;-0.0266673722;1.04847248;-0.360000425;-0.00825637346;10;50.2166657;-0.533333;0;1.044444;1.00433295;1.00433348
24.460283;1.0484734;-0.599999648;-0.0137599827;-0.572261304;-0.013123736;1.04434467;1.04034433;-0.556171174;0.0126746132;50.2166661;-7.73480764e-07;-0.0128566764;-0.599999451;-0.026667423;1.04847252;-0.36000043;-0.00825635115;10;50.2166657;-0.533333;0;1.044444;1.00433293;1.00433349
24.461283;1.0484734;-0.599999609;-0.0137616528;-0.572261314;-0.0131253129;1.04434369;1.04034434;-0.556171157;0.0126746105;50.2166662;-7.85206498e-07;-0.0128566695;-0.599999451;-0.0266674439;1.04847255;-0.360000429;-0.00825734022;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433349
24.462283;1.04847339;-0.599999571;-0.0137616573;-0.572261322;-0.013125301;1.0443437;1.04034435;-0.556171139;0.0126746102;50.2166662;-7.95205242e-07;-0.0128566629;-0.599999452;-0.0266674606;1.04847257;-0.360000426;-0.00825732962;10;50.2166658;-0.533333;0;1.044444;1.00433291;1.00433348
24.463283;1.04847338;-0.599999532;-0.0137616632;-0.57226133;-0.0131252901;1.04434371;1.04034436;-0.556171118;0.0126746119;50.2166662;-8.03556184e-07;-0.0128549895;-0.599999453;-0.0266674723;1.04847259;-0.360000422;-0.00825731948;10;50.2166658;-0.533333;0;1.044444;1.0043329;1.00433348
24.464283;1.04847237;-0.599999494;-0.0137616706;-0.572261883;-0.0131252926;1.04434372;1.04034438;-0.556171094;0.0126730135;50.2166662;-8.10464696e-07;-0.0128549826;-0.599999455;-0.0266674786;1.04847162;-0.360000417;-0.00825731001;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433347
24.465283;1.04847236;-0.599999456;-0.0137616796;-0.572261888;-0.0131252836;1.04434373;1.0403444;-0.556171069;0.0126730188;50.2166662;-8.16235666e-07;-0.0128549752;-0.599999458;-0.0266674795;1.04847164;-0.360000411;-0.00825730144;10;50.2166659;-0.533333;0;1.044444;1.00433287;1.00433346
24.466283;1.04847235;-0.599999419;-0.0137616902;-0.572261893;-0.0131252759;1.04434373;1.04034342;-0.556171577;0.0126730376;50.2166662;-8.21187619e-07;-0.012854967;-0.599999461;-0.0266674747;1.04847165;-0.360000404;-0.008257294;10;50.2166659;-0.533333;0;1.044444;1.00433285;1.00433345
24.467283;1.04847233;-0.599999382;-0.0137633691;-0.572261895;-0.0131268592;1.04434274;1.04034345;-0.55617155;0.0126730452;50.2166662;-8.25570412e-07;-0.0128549578;-0.599999464;-0.0266674646;1.04847167;-0.360000397;-0.00825828783;10;50.2166659;-0.533333;0;1.044444;1.00433283;1.00433344
24.468283;1.04847231;-0.599999345;-0.0137633827;-0.572261896;-0.0131268547;1.04434275;1.04034347;-0.556171523;0.0126730532;50.2166662;-8.2949038e-07;-0.0128549476;-0.599999467;-0.0266674494;1.04847169;-0.360000389;-0.00825828307;10;50.216666;-0.533333;0;1.044444;1.00433281;1.00433342
24.469283;1.04847229;-0.599999309;-0.0137633976;-0.572261895;-0.0131268521;1.04434276;1.0403435;-0.556171496;0.0126730611;50.2166662;-8.32895277e-07;-0.0128532699;-0.599999471;-0.0266674296;1.0484717;-0.360000382;-0.00825827977;10;50.216666;-0.533333;0;1.044444;1.00433279;1.0043334
24.470283;1.04847227;-0.599999273;-0.0137634134;-0.572261893;-0.0131268517;1.04434277;1.04034353;-0.55617147;0.0126714661;50.2166662;-8.35662096e-07;-0.012853258;-0.599999476;-0.0266674057;1.04847171;-0.360000375;-0.00825827794;10;50.216666;-0.533333;0;1.044444;1.00433277;1.00433339
24.472283;1.04847222;-0.599999204;-0.0137634466;-0.572261882;-0.013126857;1.04434279;1.04034359;-0.556171421;0.0126714757;50.2166662;-8.39053651e-07;-0.0128532309;-0.599999487;-0.0266673481;1.04847173;-0.360000359;-0.00825827859;10;50.2166661;-0.533333;0;1.044444;1.00433272;1.00433335
24.473283;1.0484722;-0.599999173;-0.0137651303;-0.572261874;-0.0131284518;1.04434181;1.04034362;-0.556171399;0.0126714777;50.2166662;-8.3974018e-07;-0.0128532154;-0.599999495;-0.0266673154;1.04847174;-0.36000035;-0.008259281;10;50.2166661;-0.533333;0;1.044444;1.00433269;1.00433333
24.474283;1.04847217;-0.599999143;-0.0137651474;-0.572261864;-0.0131284582;1.04434182;1.04034365;-0.556171378;0.0126714779;50.2166662;-8.39800471e-07;-0.0128515321;-0.599999503;-0.0266672809;1.04847175;-0.36000034;-0.00825928474;10;50.2166661;-0.533333;0;1.044444;1.00433266;1.00433331
24.475283;1.04847114;-0.599999117;-0.0137651645;-0.572262398;-0.0131284778;1.04434184;1.04034268;-0.556171893;0.0126714886;50.2166662;-8.39169502e-07;-0.0128515142;-0.599999512;-0.0266672452;1.04847075;-0.36000033;-0.00825928971;10;50.2166662;-0.533333;0;1.044444;1.00433263;1.00433328
24.476283;1.04847112;-0.599999093;-0.0137651814;-0.572262385;-0.013128485;1.04434186;1.0403427;-0.556171874;0.0126698835;50.2166662;-8.37646555e-07;-0.0128514956;-0.599999522;-0.0266672087;1.04847076;-0.36000032;-0.00825929573;10;50.2166662;-0.533333;0;1.044444;1.00433261;1.00433326
24.477283;1.04847109;-0.599999073;-0.0137651979;-0.57226237;-0.0131284921;1.04434187;1.04034273;-0.556171857;0.0126698792;50.2166662;-8.34951393e-07;-0.0128514763;-0.59999953;-0.0266671718;1.04847076;-0.360000309;-0.00825930251;10;50.2166662;-0.533333;0;1.044444;1.00433258;1.00433324
24.478283;1.04847107;-0.599999056;-0.0137652137;-0.572262354;-0.0131284991;1.04434089;1.04034276;-0.556171841;0.0126698736;50.2166662;-8.30877422e-07;-0.0128514565;-0.599999537;-0.0266671351;1.04847076;-0.360000299;-0.00825930983;10;50.2166662;-0.533333;0;1.044444;1.00433255;1.00433321
24.479283;1.04847104;-0.599999043;-0.0137668952;-0.572262338;-0.0131300957;1.04434091;1.04034278;-0.556171825;0.0126698671;50.2166662;-8.25390998e-07;-0.0128514362;-0.599999543;-0.026667099;1.04847076;-0.360000289;-0.00826031744;10;50.2166662;-0.533333;0;1.044444;1.00433252;1.00433319
24.480283;1.04847102;-0.599999033;-0.0137669086;-0.57226232;-0.0131301033;1.04434093;1.0403428;-0.556171812;0.0126698599;50.2166662;-8.18600074e-07;-0.0128497491;-0.599999547;-0.0266670637;1.04847075;-0.360000279;-0.00826032514;10;50.2166663;-0.533333;0;1.044444;1.00433249;1.00433317
24.481283;1.04847099;-0.599999027;-0.0137669203;-0.572262301;-0.0131301118;1.04434095;1.04034282;-0.556171799;0.0126682505;50.2166662;-8.10678594e-07;-0.0128497287;-0.59999955;-0.0266670293;1.04847075;-0.360000271;-0.00826033275;10;50.2166663;-0.533333;0;1.044444;1.00433246;1.00433314
24.483283;1.04847095;-0.599999025;-0.0137669375;-0.572262262;-0.0131301334;1.04434098;1.04034284;-0.55617178;0.0126682372;50.2166661;-7.92129753e-07;-0.0128496899;-0.599999552;-0.0266669641;1.04847074;-0.360000259;-0.00826034733;10;50.2166663;-0.533333;0;1.044444;1.00433241;1.0043331
24.484283;1.04847092;-0.599999028;-0.0137686091;-0.572262241;-0.0131317364;1.04433999;1.04034285;-0.556171774;0.012668232;50.2166661;-7.81793579e-07;-0.0128496721;-0.599999552;-0.0266669339;1.04847074;-0.360000255;-0.00826135427;10;50.2166664;-0.533333;0;1.044444;1.00433238;1.00433308
24.485283;1.0484709;-0.599999035;-0.0137686118;-0.57226222;-0.0131317516;1.04434001;1.04034185;-0.556172304;0.0126682401;50.2166661;-7.70949136e-07;-0.0128496558;-0.599999552;-0.0266669056;1.04847074;-0.360000252;-0.00826136101;10;50.2166664;-0.533333;0;1.044444;1.00433236;1.00433306
24.486283;1.04846988;-0.599999044;-0.0137686125;-0.572262745;-0.0131317812;1.04434002;1.04034185;-0.556172301;0.0126682374;50.2166661;-7.59777894e-07;-0.0128479741;-0.599999553;-0.0266668795;1.04846973;-0.36000025;-0.00826136762;10;50.2166664;-0.533333;0;1.044444;1.00433234;1.00433304
24.487283;1.04846985;-0.599999057;-0.0137686118;-0.572262724;-0.0131317999;1.04434003;1.04034185;-0.556172301;0.012666634;50.2166661;-7.48472655e-07;-0.0128479601;-0.599999554;-0.0266668556;1.04846973;-0.360000249;-0.00826137423;10;50.2166665;-0.533333;0;1.044444;1.00433232;1.00433302
24.489283;1.04846981;-0.599999088;-0.0137686086;-0.572262683;-0.0131318416;1.04434005;1.04034184;-0.556172306;0.0126666352;50.216666;-7.25905706e-07;-0.0128479335;-0.599999562;-0.026666814;1.04846974;-0.360000251;-0.00826138806;10;50.2166665;-0.533333;0;1.044444;1.00433229;1.00433298
24.490283;1.04846979;-0.599999107;-0.0137702737;-0.572262663;-0.0131334534;1.04433905;1.04034183;-0.556172313;0.0126666376;50.216666;-7.14641321e-07;-0.0128479203;-0.599999568;-0.0266667961;1.04846974;-0.360000254;-0.00826239544;10;50.2166665;-0.533333;0;1.044444;1.00433228;1.00433296
24.491283;1.04846978;-0.599999127;-0.0137702723;-0.572262643;-0.0131334759;1.04433905;1.04034181;-0.556172321;0.0126666409;50.216666;-7.03237547e-07;-0.0128479072;-0.599999575;-0.0266667802;1.04846974;-0.360000258;-0.00826240329;10;50.2166665;-0.533333;0;1.044444;1.00433227;1.00433294
24.492283;1.04846976;-0.59999915;-0.0137702712;-0.572262625;-0.0131334982;1.04433905;1.0403418;-0.556172331;0.0126666448;50.216666;-6.91445553e-07;-0.0128462274;-0.599999585;-0.0266667659;1.04846974;-0.360000263;-0.00826241188;10;50.2166666;-0.533333;0;1.044444;1.00433226;1.00433292
24.493283;1.04846975;-0.599999174;-0.0137702703;-0.572262607;-0.01313352;1.04433904;1.04034178;-0.556172343;0.012665047;50.216666;-6.78948274e-07;-0.0128462142;-0.599999596;-0.0266667533;1.04846975;-0.360000269;-0.0082624215;10;50.2166666;-0.533333;0;1.044444;1.00433226;1.0043329
24.494283;1.04846974;-0.599999199;-0.0137702699;-0.57226259;-0.0131335408;1.04433903;1.04034077;-0.556172891;0.0126650636;50.2166659;-6.65392214e-07;-0.012846201;-0.59999961;-0.0266667422;1.04846975;-0.360000276;-0.00826243238;10;50.2166666;-0.533333;0;1.044444;1.00433225;1.00433288
24.495283;1.04846974;-0.599999226;-0.0137702699;-0.572262574;-0.0131335605;1.04433902;1.04034075;-0.556172906;0.012665068;50.2166659;-6.50410216e-07;-0.012846188;-0.599999627;-0.0266667322;1.04846976;-0.360000284;-0.00826244467;10;50.2166666;-0.533333;0;1.044444;1.00433225;1.00433286
24.496283;1.04846973;-0.599999254;-0.0137719373;-0.572262558;-0.0131351687;1.044338;1.04034073;-0.556172922;0.0126650725;50.2166659;-6.33708e-07;-0.0128461753;-0.599999646;-0.0266667233;1.04846977;-0.360000291;-0.00826345841;10;50.2166666;-0.533333;0;1.044444;1.00433226;1.00433283
24.497283;1.04846973;-0.599999282;-0.0137719387;-0.572262542;-0.0131351863;1.04433799;1.04034072;-0.556172939;0.0126650772;50.2166659;-6.151439e-07;-0.0128461632;-0.599999668;-0.0266667151;1.04846977;-0.360000299;-0.00826347347;10;50.2166666;-0.533333;0;1.044444;1.00433226;1.00433281
24.498283;1.04846873;-0.599999312;-0.0137719406;-0.572263072;-0.0131352157;1.04433797;1.0403407;-0.556172956;0.0126650823;50.2166659;-5.94709446e-07;-0.012844485;-0.599999694;-0.0266667072;1.04846878;-0.360000306;-0.00826348949;10;50.2166666;-0.533333;0;1.044444;1.00433226;1.00433278
24.499283;1.04846874;-0.599999342;-0.0137719428;-0.572263056;-0.0131352321;1.04433794;1.04034068;-0.556172974;0.0126634857;50.2166659;-5.72484231e-07;-0.0128444743;-0.599999722;-0.0266666996;1.04846879;-0.360000313;-0.00826350586;10;50.2166666;-0.533333;0;1.044444;1.00433227;1.00433276
24.500283;1.04846874;-0.599999372;-0.0137719452;-0.572263039;-0.0131352482;1.04433792;1.04034067;-0.556172991;0.0126634916;50.2166659;-5.48639834e-07;-0.0128444643;-0.599999754;-0.0266666921;1.0484688;-0.360000319;-0.00826352187;10;50.2166666;-0.533333;0;1.044444;1.00433227;1.00433273
24.501283;1.04846874;-0.599999402;-0.0137719478;-0.572263022;-0.0131352638;1.04433689;1.04034065;-0.556173009;0.0126634979;50.2166659;-5.23442748e-07;-0.0128444551;-0.599999788;-0.0266666847;1.04846881;-0.360000325;-0.00826353689;10;50.2166666;-0.533333;0;1.044444;1.00433228;1.0043327
24.502283;1.04846875;-0.599999432;-0.0137736172;-0.572263005;-0.0131368688;1.04433686;1.04034063;-0.556173026;0.0126635044;50.2166659;-4.97204561e-07;-0.0128444465;-0.599999825;-0.0266666774;1.04846882;-0.360000329;-0.00826455045;10;50.2166666;-0.533333;0;1.044444;1.00433228;1.00433268
24.503709;1.04846875;-0.599999474;-0.0137736216;-0.572262977;-0.0131368901;1.04433681;1.0403406;-0.556173048;0.0126635143;50.2166658;-4.5856436e-07;-0.0128444351;-0.59999988;-0.0266666671;1.04846883;-0.360000335;-0.00826456685;10;50.2166666;-0.533333;0;1.044444;1.00433229;1.00433264
24.504221;1.04846876;-0.599999489;-0.0137736233;-0.572262966;-0.0131368976;1.0443368;1.04033959;-0.556173591;0.0126635303;50.2166658;-4.44490377e-07;-0.0128427644;-0.599999901;-0.0266666634;1.04846884;-0.360000337;-0.00826457192;10;50.2166666;-0.533333;0;1.044444;1.00433229;1.00433263
24.505221;1.04846876;-0.599999517;-0.013773627;-0.572262944;-0.013136912;1.04433676;1.04033957;-0.556173606;0.0126619361;50.2166658;-4.16840978e-07;-0.0128427565;-0.599999942;-0.0266666557;1.04846885;-0.36000034;-0.00826458057;10;50.2166666;-0.533333;0;1.044444;1.0043323;1.00433261
24.506221;1.04846877;-0.599999544;-0.0137736313;-0.572262919;-0.0131369262;1.04433673;1.04033956;-0.556173621;0.0126619445;50.2166658;-3.89199836e-07;-0.0128427483;-0.599999983;-0.0266666475;1.04846886;-0.360000343;-0.00826458781;10;50.2166665;-0.533333;0;1.044444;1.00433231;1.00433259
24.507221;1.04846877;-0.599999569;-0.0137736362;-0.572262892;-0.0131369402;1.04433569;1.04033954;-0.556173636;0.0126619534;50.2166658;-3.61674276e-07;-0.0128427394;-0.600000024;-0.0266666387;1.04846887;-0.360000346;-0.00826459385;10;50.2166665;-0.533333;0;1.044444;1.00433231;1.00433257
24.508221;1.04846878;-0.599999594;-0.0137753085;-0.572262863;-0.0131385436;1.04433566;1.04033952;-0.556173653;0.0126619626;50.2166658;-3.34210586e-07;-0.0128427294;-0.600000063;-0.0266666293;1.04846888;-0.360000349;-0.00826559893;10;50.2166665;-0.533333;0;1.044444;1.00433232;1.00433256
24.509221;1.04846779;-0.599999617;-0.013775315;-0.572263378;-0.0131385699;1.04433562;1.0403395;-0.556173671;0.0126619716;50.2166658;-3.06668825e-07;-0.0128427184;-0.600000101;-0.0266666196;1.04846789;-0.360000352;-0.00826560324;10;50.2166665;-0.533333;0;1.044444;1.00433233;1.00433255
24.510221;1.0484678;-0.599999638;-0.0137753225;-0.572263346;-0.0131385838;1.04433559;1.04033948;-0.556173692;0.0126619801;50.2166658;-2.78893124e-07;-0.0128410398;-0.600000137;-0.0266666102;1.0484679;-0.360000356;-0.00826560696;10;50.2166665;-0.533333;0;1.044444;1.00433234;1.00433254
24.511221;1.04846781;-0.599999659;-0.0137753313;-0.572263314;-0.0131385975;1.04433555;1.04033946;-0.556173715;0.0126603855;50.2166658;-2.50704008e-07;-0.0128410267;-0.600000171;-0.0266666013;1.04846791;-0.36000036;-0.00826561026;10;50.2166664;-0.533333;0;1.044444;1.00433235;1.00433254
24.512221;1.04846781;-0.599999678;-0.0137753412;-0.572263282;-0.0131386111;1.04433552;1.04033945;-0.55617374;0.012660392;50.2166658;-2.21935441e-07;-0.0128410127;-0.600000203;-0.0266665933;1.04846791;-0.360000366;-0.00826561336;10;50.2166664;-0.533333;0;1.044444;1.00433236;1.00433254
24.513221;1.04846782;-0.599999696;-0.0137753523;-0.572263249;-0.0131386243;1.04433448;1.04033943;-0.556173768;0.0126603975;50.2166658;-1.92549907e-07;-0.0128409978;-0.600000233;-0.0266665863;1.04846792;-0.360000373;-0.00826561648;10;50.2166664;-0.533333;0;1.044444;1.00433238;1.00433255
24.514221;1.04846783;-0.599999713;-0.013777031;-0.572263217;-0.0131402265;1.04433444;1.04033842;-0.556174333;0.0126604144;50.2166658;-1.62703958e-07;-0.0128409821;-0.60000026;-0.0266665803;1.04846793;-0.360000381;-0.00826661975;10;50.2166664;-0.533333;0;1.044444;1.00433239;1.00433255
24.515221;1.04846784;-0.599999729;-0.0137770437;-0.572263186;-0.0131402381;1.04433441;1.0403384;-0.556174367;0.0126604185;50.2166658;-1.32700911e-07;-0.012840966;-0.600000285;-0.026666575;1.04846794;-0.360000391;-0.00826662319;10;50.2166663;-0.533333;0;1.044444;1.00433241;1.00433256
24.516221;1.04846786;-0.599999743;-0.0137770565;-0.572263155;-0.0131402486;1.04433437;1.04033839;-0.556174403;0.0126604222;50.2166658;-1.02881726e-07;-0.0128392834;-0.600000309;-0.0266665702;1.04846795;-0.360000401;-0.00826662686;10;50.2166663;-0.533333;0;1.044444;1.00433243;1.00433257
24.517221;1.04846787;-0.599999755;-0.0137770692;-0.572263125;-0.0131402578;1.04433433;1.04033837;-0.556174441;0.0126588234;50.2166658;-7.35479542e-08;-0.012839268;-0.600000331;-0.0266665656;1.04846797;-0.360000412;-0.00826663093;10;50.2166663;-0.533333;0;1.044444;1.00433244;1.00433258
24.518221;1.04846788;-0.599999765;-0.0137770811;-0.572263097;-0.0131402654;1.0443343;1.04033836;-0.55617448;0.0126588264;50.2166658;-4.49694232e-08;-0.0128392538;-0.600000351;-0.026666561;1.04846798;-0.360000424;-0.00826663564;10;50.2166663;-0.533333;0;1.044444;1.00433246;1.00433259
24.519221;1.04846789;-0.599999773;-0.013777092;-0.572263071;-0.0131402715;1.04433326;1.04033835;-0.55617452;0.0126588292;50.2166657;-1.74148151e-08;-0.0128392411;-0.600000371;-0.0266665561;1.04846799;-0.360000435;-0.00826664117;10;50.2166663;-0.533333;0;1.044444;1.00433249;1.0043326
24.520221;1.0484679;-0.599999779;-0.0137787679;-0.572263047;-0.0131418654;1.04433322;1.04033834;-0.55617456;0.0126588319;50.2166657;8.88860255e-09;-0.0128392303;-0.600000389;-0.026666551;1.048468;-0.360000445;-0.00826764748;10;50.2166662;-0.533333;0;1.044444;1.00433251;1.00433261
24.521221;1.0484669;-0.599999783;-0.0137787757;-0.572263572;-0.0131418806;1.04433318;1.04033833;-0.556174601;0.0126588344;50.2166657;3.38575659e-08;-0.0128392216;-0.600000406;-0.0266665456;1.04846701;-0.360000454;-0.00826765424;10;50.2166662;-0.533333;0;1.044444;1.00433253;1.00433262
24.522221;1.04846691;-0.599999786;-0.0137787818;-0.572263554;-0.0131418813;1.04433315;1.04033832;-0.556174642;0.0126588365;50.2166657;5.75967406e-08;-0.0128375484;-0.600000422;-0.02666654;1.04846703;-0.36000046;-0.00826766097;10;50.2166662;-0.533333;0;1.044444;1.00433255;1.00433263
24.523221;1.04846692;-0.599999788;-0.0137787863;-0.572263539;-0.0131418802;1.04433311;1.04033831;-0.556174682;0.012658838;50.2166657;8.031191e-08;-0.0128375438;-0.600000437;-0.0266665345;1.04846704;-0.360000464;-0.00826766711;10;50.2166662;-0.533333;0;1.044444;1.00433257;1.00433264
24.524221;1.04846692;-0.59999979;-0.0137787895;-0.572263526;-0.0131418773;1.04433308;1.0403373;-0.556175258;0.0126572489;50.2166657;1.02165864e-07;-0.0128375408;-0.600000451;-0.0266665293;1.04846706;-0.360000466;-0.00826767217;10;50.2166662;-0.533333;0;1.044444;1.00433259;1.00433265
24.525221;1.04846692;-0.599999791;-0.0137787918;-0.572263517;-0.0131418731;1.04433205;1.04033729;-0.556175298;0.0126572487;50.2166657;1.23199188e-07;-0.0128375389;-0.600000463;-0.0266665245;1.04846707;-0.360000466;-0.00826767576;10;50.2166662;-0.533333;0;1.044444;1.00433261;1.00433266
24.526221;1.04846692;-0.599999794;-0.0137804603;-0.57226351;-0.0131434575;1.04433202;1.04033728;-0.556175338;0.0126572475;50.2166656;1.43380207e-07;-0.0128375379;-0.600000473;-0.0266665204;1.04846708;-0.360000464;-0.00826867761;10;50.2166662;-0.533333;0;1.044444;1.00433262;1.00433268
24.527221;1.04846692;-0.599999798;-0.0137804615;-0.572263505;-0.0131434513;1.044332;1.04033727;-0.556175377;0.0126572451;50.2166656;1.6269047e-07;-0.0128375374;-0.600000483;-0.0266665168;1.0484671;-0.360000462;-0.00826867763;10;50.2166662;-0.533333;0;1.044444;1.00433264;1.00433269
24.528221;1.04846692;-0.599999804;-0.013780462;-0.572263501;-0.013143444;1.04433198;1.04033725;-0.556175414;0.0126572418;50.2166656;1.81116103e-07;-0.0128358708;-0.60000049;-0.0266665137;1.04846711;-0.360000458;-0.00826867589;10;50.2166662;-0.533333;0;1.044444;1.00433265;1.00433271
24.529221;1.04846692;-0.599999812;-0.0137804616;-0.5722635;-0.0131434353;1.04433197;1.04033724;-0.556175449;0.0126572374;50.2166656;1.98611515e-07;-0.0128358712;-0.600000496;-0.026666511;1.04846712;-0.360000454;-0.00826867254;10;50.2166662;-0.533333;0;1.044444;1.00433266;1.00433273
24.530221;1.04846692;-0.599999821;-0.0137804602;-0.572263499;-0.013143425;1.04433196;1.04033723;-0.556175482;0.0126556299;50.2166656;2.15119661e-07;-0.0128358718;-0.600000501;-0.0266665088;1.04846713;-0.360000449;-0.00826866778;10;50.2166662;-0.533333;0;1.044444;1.00433267;1.00433274
24.531221;1.04846692;-0.599999831;-0.0137804574;-0.572263499;-0.0131434128;1.04433096;1.04033722;-0.556175514;0.0126556237;50.2166656;2.30588868e-07;-0.0128358727;-0.600000504;-0.0266665072;1.04846714;-0.360000445;-0.00826866182;10;50.2166662;-0.533333;0;1.044444;1.00433268;1.00433276
24.532221;1.04846692;-0.599999843;-0.0137821199;-0.572263499;-0.0131449881;1.04433096;1.04033721;-0.556175543;0.0126556169;50.2166656;2.45000751e-07;-0.0128358736;-0.600000506;-0.026666506;1.04846715;-0.36000044;-0.0082696549;10;50.2166662;-0.533333;0;1.044444;1.00433268;1.00433278
24.533221;1.04846592;-0.599999855;-0.0137821141;-0.572264046;-0.0131449843;1.04433096;1.04033619;-0.556176106;0.0126556218;50.2166656;2.58453009e-07;-0.0128358744;-0.600000506;-0.0266665054;1.04846616;-0.360000436;-0.00826964728;10;50.2166662;-0.533333;0;1.044444;1.00433269;1.00433279
24.534221;1.04846592;-0.599999868;-0.0137821064;-0.572264046;-0.0131449655;1.04433098;1.04033618;-0.556176132;0.0126556147;50.2166655;2.71186627e-07;-0.0128358752;-0.600000505;-0.026666505;1.04846616;-0.360000431;-0.00826963923;10;50.2166662;-0.533333;0;1.044444;1.00433269;1.00433281
24.535221;1.04846592;-0.599999881;-0.0137820966;-0.572264047;-0.0131449443;1.04433099;1.04033617;-0.556176157;0.0126556081;50.2166655;2.83491988e-07;-0.0128342094;-0.600000503;-0.0266665048;1.04846617;-0.360000428;-0.00826963097;10;50.2166662;-0.533333;0;1.044444;1.00433269;1.00433283
24.536221;1.04846592;-0.599999893;-0.0137820847;-0.572264047;-0.0131449202;1.04433101;1.04033616;-0.556176179;0.0126540006;50.2166655;2.95559177e-07;-0.0128342108;-0.600000501;-0.0266665042;1.04846618;-0.360000424;-0.0082696227;10;50.2166662;-0.533333;0;1.044444;1.00433269;1.00433284
24.537221;1.04846592;-0.599999906;-0.0137820706;-0.572264048;-0.0131448932;1.04433003;1.04033615;-0.556176201;0.0126539969;50.2166655;3.07347704e-07;-0.0128342127;-0.600000497;-0.0266665028;1.04846618;-0.360000421;-0.00826961459;10;50.2166661;-0.533333;0;1.044444;1.00433269;1.00433286
24.538221;1.04846592;-0.599999917;-0.0137820542;-0.57226405;-0.0131448629;1.04433005;1.04033614;-0.55617622;0.0126539952;50.2166655;3.18576931e-07;-0.0128342154;-0.600000492;-0.0266665002;1.04846619;-0.360000419;-0.00826960677;10;50.2166661;-0.533333;0;1.044444;1.00433269;1.00433287
24.539221;1.04846593;-0.599999927;-0.0137837024;-0.572264052;-0.0131464191;1.04433008;1.04033614;-0.556176238;0.0126539959;50.2166655;3.28892427e-07;-0.012834219;-0.600000487;-0.0266664963;1.0484662;-0.360000419;-0.00827059932;10;50.2166661;-0.533333;0;1.044444;1.00433269;1.00433288
24.540221;1.04846593;-0.599999937;-0.013783682;-0.572264055;-0.0131463828;1.0443301;1.04033613;-0.556176254;0.0126539992;50.2166655;3.38094136e-07;-0.0128342235;-0.60000048;-0.0266664913;1.0484662;-0.36000042;-0.00827059231;10;50.2166661;-0.533333;0;1.044444;1.00433269;1.0043329
24.541221;1.04846593;-0.599999946;-0.01378366;-0.57226406;-0.0131463439;1.04433013;1.04033613;-0.556176267;0.0126540054;50.2166655;3.46235202e-07;-0.0128325622;-0.600000472;-0.0266664856;1.04846621;-0.360000423;-0.0082705858;10;50.2166661;-0.533333;0;1.044444;1.0043327;1.00433291
24.542221;1.04846594;-0.599999955;-0.0137836368;-0.572264065;-0.0131463028;1.04433016;1.04033613;-0.556176278;0.0126524128;50.2166655;3.53531508e-07;-0.0128325684;-0.600000463;-0.0266664797;1.04846621;-0.360000428;-0.00827057985;10;50.2166661;-0.533333;0;1.044444;1.0043327;1.00433292
24.543221;1.04846594;-0.599999964;-0.0137836129;-0.572264073;-0.0131462599;1.04432919;1.04033513;-0.55617682;0.0126524377;50.2166656;3.60219359e-07;-0.0128325755;-0.600000453;-0.0266664742;1.04846622;-0.360000434;-0.00827057465;10;50.2166661;-0.533333;0;1.044444;1.0043327;1.00433292
24.544221;1.04846595;-0.599999972;-0.0137835886;-0.572264083;-0.0131462155;1.04432922;1.04033514;-0.556176824;0.0126524539;50.2166656;3.66484148e-07;-0.0128325838;-0.600000442;-0.0266664692;1.04846623;-0.360000442;-0.00827057042;10;50.2166661;-0.533333;0;1.044444;1.0043327;1.00433293
24.545221;1.04846495;-0.599999979;-0.0137852308;-0.572264641;-0.0131477719;1.04432925;1.04033514;-0.556176825;0.0126524737;50.2166656;3.72432247e-07;-0.0128325937;-0.600000429;-0.0266664651;1.04846523;-0.360000451;-0.0082715674;10;50.2166661;-0.533333;0;1.044444;1.00433271;1.00433294
24.546221;1.04846496;-0.599999986;-0.0137852065;-0.572264655;-0.0131477255;1.04432928;1.04033515;-0.556176823;0.0126524969;50.2166656;3.78091837e-07;-0.0128326055;-0.600000416;-0.0266664619;1.04846524;-0.360000461;-0.00827156586;10;50.2166661;-0.533333;0;1.044444;1.00433271;1.00433295
24.547221;1.04846497;-0.599999991;-0.0137851826;-0.572264672;-0.0131476788;1.04432931;1.04033517;-0.556176817;0.0126525233;50.2166656;3.83449675e-07;-0.0128309526;-0.600000402;-0.0266664599;1.04846525;-0.360000473;-0.0082715661;10;50.2166661;-0.533333;0;1.044444;1.00433271;1.00433295
24.548221;1.04846497;-0.599999996;-0.0137851595;-0.572264691;-0.0131476325;1.04432934;1.04033518;-0.556176809;0.0126525527;50.2166656;3.88448836e-07;-0.0128309682;-0.600000388;-0.0266664592;1.04846526;-0.360000485;-0.00827156828;10;50.216666;-0.533333;0;1.044444;1.00433272;1.00433296
24.549221;1.04846498;-0.599999999;-0.0137851374;-0.572264712;-0.0131475874;1.04432836;1.0403352;-0.556176798;0.0126509825;50.2166656;3.92936869e-07;-0.0128309856;-0.600000374;-0.02666646;1.04846527;-0.360000498;-0.0082715724;10;50.216666;-0.533333;0;1.044444;1.00433272;1.00433296
24.550221;1.04846499;-0.600000002;-0.0137851168;-0.572264733;-0.0131475443;1.04432839;1.04033521;-0.556176786;0.0126510165;50.2166656;3.96668067e-07;-0.0128310047;-0.600000361;-0.0266664622;1.04846528;-0.360000511;-0.00827157824;10;50.216666;-0.533333;0;1.044444;1.00433273;1.00433296
24.551221;1.048465;-0.600000004;-0.0137867644;-0.572264756;-0.0131490939;1.04432841;1.04033523;-0.556176772;0.0126510521;50.2166656;3.99396424e-07;-0.0128310254;-0.600000349;-0.0266664659;1.04846529;-0.360000525;-0.00827258551;10;50.216666;-0.533333;0;1.044444;1.00433274;1.00433296
24.553221;1.04846503;-0.600000007;-0.0137867313;-0.572264802;-0.013149026;1.04432846;1.04033527;-0.556176743;0.0126511252;50.2166656;4.01429291e-07;-0.012831071;-0.600000331;-0.0266664764;1.04846532;-0.36000055;-0.00827260248;10;50.216666;-0.533333;0;1.044444;1.00433276;1.00433297
24.554221;1.04846504;-0.600000006;-0.0137867172;-0.572264826;-0.0131489995;1.04432848;1.0403343;-0.556177264;0.0126511735;50.2166656;4.00780305e-07;-0.0128294292;-0.600000326;-0.0266664829;1.04846533;-0.360000562;-0.00827261105;10;50.216666;-0.533333;0;1.044444;1.00433277;1.00433297
24.555221;1.04846505;-0.600000005;-0.0137867044;-0.57226485;-0.0131489786;1.0443285;1.04033432;-0.556177249;0.0126496065;50.2166656;3.9907102e-07;-0.0128294558;-0.600000323;-0.0266664899;1.04846534;-0.360000572;-0.00827261891;10;50.216666;-0.533333;0;1.044444;1.00433279;1.00433297
24.556221;1.04846506;-0.600000003;-0.0137866928;-0.572264874;-0.0131489634;1.04432751;1.04033434;-0.556177235;0.0126496402;50.2166656;3.96330951e-07;-0.0128294843;-0.600000324;-0.0266664975;1.04846535;-0.36000058;-0.00827262561;10;50.216666;-0.533333;0;1.044444;1.0043328;1.00433297
24.557221;1.04846407;-0.6;-0.0137866821;-0.572265444;-0.0131489659;1.04432753;1.04033436;-0.556177222;0.0126496725;50.2166656;3.92620705e-07;-0.0128295151;-0.600000328;-0.0266665055;1.04846436;-0.360000586;-0.00827263084;10;50.216666;-0.533333;0;1.044444;1.00433282;1.00433297
24.558221;1.04846408;-0.599999997;-0.0137883385;-0.57226547;-0.0131505503;1.04432755;1.04033438;-0.556177211;0.0126497031;50.2166656;3.88063244e-07;-0.0128295482;-0.600000334;-0.0266665138;1.04846436;-0.360000591;-0.00827363444;10;50.216666;-0.533333;0;1.044444;1.00433284;1.00433297
24.559221;1.04846409;-0.599999994;-0.0137883286;-0.572265496;-0.013150549;1.04432757;1.0403344;-0.556177201;0.0126497318;50.2166656;3.82854737e-07;-0.0128295838;-0.600000343;-0.0266665219;1.04846437;-0.360000593;-0.00827363639;10;50.216666;-0.533333;0;1.044444;1.00433286;1.00433297
24.560221;1.0484641;-0.599999992;-0.0137883186;-0.572265523;-0.0131505512;1.04432759;1.04033441;-0.556177192;0.0126497582;50.2166656;3.7719409e-07;-0.012827955;-0.600000355;-0.0266665296;1.04846438;-0.360000592;-0.00827363674;10;50.216666;-0.533333;0;1.044444;1.00433287;1.00433297
24.561221;1.04846411;-0.59999999;-0.0137883088;-0.572265551;-0.0131505562;1.0443276;1.04033443;-0.556177185;0.0126481802;50.2166656;3.71177645e-07;-0.012827995;-0.600000367;-0.0266665363;1.04846438;-0.36000059;-0.00827363557;10;50.216666;-0.533333;0;1.044444;1.00433289;1.00433298
24.562221;1.04846412;-0.599999989;-0.0137882993;-0.572265579;-0.0131505634;1.04432662;1.04033444;-0.556177179;0.0126482015;50.2166656;3.64748826e-07;-0.0128280368;-0.600000381;-0.0266665418;1.04846439;-0.360000584;-0.00827363296;10;50.216666;-0.533333;0;1.044444;1.00433291;1.00433298
24.563221;1.04846412;-0.599999989;-0.0137882902;-0.572265609;-0.0131505721;1.04432663;1.04033445;-0.556177175;0.01264822;50.2166656;3.57701193e-07;-0.0128280799;-0.600000396;-0.0266665459;1.04846439;-0.360000577;-0.00827362893;10;50.216666;-0.533333;0;1.044444;1.00433293;1.00433298
24.564221;1.04846413;-0.59999999;-0.0137899485;-0.57226564;-0.0131521713;1.04432665;1.04033345;-0.556177706;0.0126482477;50.2166656;3.49737544e-07;-0.0128281238;-0.600000412;-0.0266665483;1.0484644;-0.360000566;-0.00827462345;10;50.216666;-0.533333;0;1.044444;1.00433295;1.00433298
24.565221;1.04846413;-0.599999992;-0.0137899409;-0.57226567;-0.0131521812;1.04432666;1.04033346;-0.556177705;0.0126482599;50.2166657;3.40573382e-07;-0.0128281682;-0.600000429;-0.026666549;1.0484644;-0.360000554;-0.00827461662;10;50.216666;-0.533333;0;1.044444;1.00433297;1.00433298
24.566221;1.04846414;-0.599999994;-0.0137899342;-0.5722657;-0.0131521911;1.04432668;1.04033346;-0.556177706;0.0126482687;50.2166657;3.29993974e-07;-0.0128265459;-0.600000446;-0.0266665481;1.04846441;-0.36000054;-0.00827460876;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433299
24.567221;1.04846414;-0.599999995;-0.0137899285;-0.57226573;-0.0131522004;1.04432669;1.04033346;-0.556177708;0.012648274;50.2166657;3.17832785e-07;-0.0128265896;-0.600000464;-0.026666546;1.04846441;-0.360000524;-0.00827460027;10;50.216666;-0.533333;0;1.044444;1.004333;1.00433299
24.568221;1.04846415;-0.599999997;-0.0137899238;-0.572265758;-0.013152209;1.0443257;1.04033346;-0.556177711;0.0126466739;50.2166657;3.03954187e-07;-0.0128266321;-0.600000483;-0.026666543;1.04846442;-0.360000506;-0.00827459158;10;50.216666;-0.533333;0;1.044444;1.00433302;1.004333
24.569221;1.04846316;-0.599999997;-0.0137899201;-0.57226633;-0.0131522292;1.04432572;1.04033345;-0.556177714;0.0126466727;50.2166657;2.88303131e-07;-0.0128266731;-0.600000502;-0.0266665397;1.04846342;-0.360000488;-0.00827458308;10;50.216666;-0.533333;0;1.044444;1.00433303;1.00433301
24.570221;1.04846316;-0.599999997;-0.013791584;-0.572266354;-0.0131538254;1.04432574;1.04033345;-0.556177718;0.0126466688;50.2166658;2.70968984e-07;-0.0128267121;-0.600000522;-0.0266665366;1.04846342;-0.36000047;-0.00827557507;10;50.216666;-0.533333;0;1.044444;1.00433305;1.00433301
24.572221;1.04846318;-0.599999993;-0.0137915799;-0.572266393;-0.0131538352;1.04432577;1.04033343;-0.556177726;0.0126466544;50.2166658;2.32143263e-07;-0.0128267829;-0.600000562;-0.0266665324;1.04846342;-0.360000433;-0.00827556091;10;50.216666;-0.533333;0;1.044444;1.00433308;1.00433303
24.573221;1.04846318;-0.599999989;-0.0137915782;-0.572266409;-0.0131538386;1.04432578;1.04033342;-0.55617773;0.0126466446;50.2166659;2.11146869e-07;-0.0128251472;-0.600000581;-0.0266665317;1.04846341;-0.360000415;-0.00827555448;10;50.216666;-0.533333;0;1.044444;1.0043331;1.00433304
24.574221;1.04846319;-0.599999984;-0.0137915763;-0.572266421;-0.0131538414;1.0443258;1.04033241;-0.556178267;0.0126450435;50.2166659;1.89465405e-07;-0.0128251747;-0.600000598;-0.0266665316;1.04846341;-0.360000398;-0.00827554808;10;50.216666;-0.533333;0;1.044444;1.00433311;1.00433305
24.575221;1.0484632;-0.599999979;-0.0137915736;-0.572266429;-0.0131538441;1.04432481;1.04033239;-0.556178269;0.0126450311;50.2166659;1.67443038e-07;-0.0128251981;-0.600000615;-0.0266665321;1.0484634;-0.360000381;-0.00827554137;10;50.216666;-0.533333;0;1.044444;1.00433313;1.00433306
24.576221;1.04846321;-0.599999974;-0.01379157;-0.572266434;-0.0131538474;1.04432483;1.04033238;-0.55617827;0.0126450181;50.2166659;1.45437327e-07;-0.0128252174;-0.600000629;-0.0266665331;1.04846339;-0.360000365;-0.00827553408;10;50.216666;-0.533333;0;1.044444;1.00433315;1.00433307
24.577221;1.04846321;-0.599999969;-0.0137932318;-0.572266435;-0.0131554414;1.04432484;1.04033237;-0.55617827;0.0126450049;50.216666;1.23779909e-07;-0.0128252327;-0.600000641;-0.0266665345;1.04846338;-0.36000035;-0.00827652592;10;50.216666;-0.533333;0;1.044444;1.00433316;1.00433308
24.578221;1.04846322;-0.599999964;-0.0137932261;-0.572266433;-0.0131554468;1.04432486;1.04033235;-0.556178269;0.0126449919;50.216666;1.02759082e-07;-0.012825244;-0.600000652;-0.0266665364;1.04846337;-0.360000336;-0.00827651658;10;50.216666;-0.533333;0;1.044444;1.00433318;1.00433309
24.579221;1.04846323;-0.59999996;-0.0137932198;-0.572266427;-0.0131554533;1.04432487;1.04033234;-0.556178267;0.0126449797;50.216666;8.2636268e-08;-0.0128235852;-0.600000661;-0.0266665391;1.04846335;-0.360000322;-0.00827650578;10;50.216666;-0.533333;0;1.044444;1.0043332;1.0043331
24.580221;1.04846324;-0.599999958;-0.0137932134;-0.572266419;-0.0131554606;1.04432489;1.04033233;-0.556178263;0.0126449685;50.2166661;6.36876916e-08;-0.0128235902;-0.600000668;-0.0266665427;1.04846333;-0.360000308;-0.00827649334;10;50.216666;-0.533333;0;1.044444;1.00433321;1.00433311
24.581221;1.04846326;-0.599999956;-0.0137932075;-0.572266407;-0.0131554685;1.0443239;1.04033232;-0.556178259;0.0126433565;50.2166661;4.62145002e-08;-0.0128235926;-0.600000675;-0.0266665472;1.04846331;-0.360000293;-0.00827647927;10;50.2166659;-0.533333;0;1.044444;1.00433322;1.00433312
24.582221;1.04846227;-0.599999956;-0.0137932023;-0.572266939;-0.0131554892;1.04432391;1.04033231;-0.556178254;0.0126433481;50.2166661;3.04694004e-08;-0.0128235929;-0.60000068;-0.0266665524;1.04846229;-0.360000278;-0.00827646358;10;50.2166659;-0.533333;0;1.044444;1.00433324;1.00433313
24.583221;1.04846228;-0.599999957;-0.0137948646;-0.572266923;-0.0131570868;1.04432392;1.0403323;-0.556178248;0.0126433413;50.2166662;1.65436429e-08;-0.0128235911;-0.600000684;-0.0266665584;1.04846227;-0.360000263;-0.00827744629;10;50.2166659;-0.533333;0;1.044444;1.00433325;1.00433314
24.584221;1.04846229;-0.599999958;-0.0137948608;-0.572266905;-0.0131570947;1.04432392;1.0403323;-0.556178241;0.0126433364;50.2166662;4.34771417e-09;-0.0128235873;-0.600000688;-0.0266665651;1.04846224;-0.360000245;-0.00827742747;10;50.2166659;-0.533333;0;1.044444;1.00433326;1.00433315
24.585221;1.04846231;-0.599999961;-0.0137948575;-0.572266887;-0.0131571024;1.04432393;1.04033129;-0.556178768;0.0126433453;50.2166662;-6.28395356e-09;-0.0128235817;-0.600000692;-0.0266665725;1.04846221;-0.360000227;-0.00827740728;10;50.2166659;-0.533333;0;1.044444;1.00433327;1.00433316
24.586221;1.04846232;-0.599999966;-0.0137948546;-0.572266867;-0.0131571101;1.04432393;1.04033129;-0.556178758;0.0126433436;50.2166662;-1.5455175e-08;-0.0128219074;-0.600000694;-0.0266665809;1.04846218;-0.360000206;-0.00827738598;10;50.2166659;-0.533333;0;1.044444;1.00433328;1.00433317
24.587221;1.04846234;-0.599999971;-0.013794852;-0.572266847;-0.013157118;1.04432294;1.04033129;-0.556178748;0.0126433432;50.2166663;-2.31069e-08;-0.012821898;-0.600000696;-0.0266665907;1.04846216;-0.360000184;-0.00827736381;10;50.2166659;-0.533333;0;1.044444;1.00433328;1.00433317
24.588221;1.04846235;-0.599999977;-0.0137948494;-0.572266828;-0.0131571262;1.04432294;1.04033128;-0.556178736;0.0126417423;50.2166663;-2.9028621e-08;-0.012821887;-0.600000696;-0.0266666023;1.04846213;-0.360000161;-0.00827734103;10;50.2166659;-0.533333;0;1.044444;1.00433328;1.00433318
24.589221;1.04846237;-0.599999985;-0.0137948469;-0.57226681;-0.0131571349;1.04432294;1.04033128;-0.556178723;0.0126417449;50.2166663;-3.3021058e-08;-0.0128218746;-0.600000694;-0.0266666158;1.0484621;-0.360000135;-0.0082773179;10;50.2166659;-0.533333;0;1.044444;1.00433329;1.00433318
24.590221;1.04846239;-0.599999993;-0.0137965109;-0.572266793;-0.0131587336;1.04432294;1.04033128;-0.55617871;0.012641749;50.2166663;-3.50442992e-08;-0.012821861;-0.600000691;-0.0266666311;1.04846207;-0.360000108;-0.0082782948;10;50.2166658;-0.533333;0;1.044444;1.00433329;1.00433318
24.592221;1.04846243;-0.600000013;-0.0137965043;-0.572266764;-0.0131587523;1.04432295;1.04033127;-0.556178685;0.0126417616;50.2166663;-3.36075838e-08;-0.012821831;-0.600000678;-0.0266666659;1.04846202;-0.360000052;-0.00827825009;10;50.2166658;-0.533333;0;1.044444;1.00433329;1.00433318
24.593221;1.04846245;-0.600000025;-0.0137965003;-0.572266753;-0.0131587618;1.04432295;1.04033127;-0.556178674;0.0126417698;50.2166663;-3.05834079e-08;-0.0128201479;-0.600000668;-0.0266666846;1.04846199;-0.360000023;-0.0082782292;10;50.2166658;-0.533333;0;1.044444;1.00433329;1.00433318
24.594221;1.04846247;-0.600000037;-0.0137964962;-0.572266745;-0.0131587715;1.04432195;1.04033127;-0.556178665;0.0126401769;50.2166663;-2.65968283e-08;-0.0128201303;-0.600000658;-0.026666704;1.04846196;-0.359999994;-0.00827820974;10;50.2166658;-0.533333;0;1.044444;1.00433329;1.00433317
