time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.595221;1.04846149;-0.600000049;-0.0137964922;-0.572267285;-0.013158794;1.04432195;1.04033126;-0.556178658;0.0126401867;50.2166663;-2.22440818e-08;-0.0128201116;-0.600000646;-0.0266667239;1.04846094;-0.359999966;-0.00827819199;10;50.2166658;-0.533333;0;1.044444;1.00433328;1.00433317
24.596221;1.04846151;-0.600000063;-0.0137964887;-0.572267282;-0.0131588046;1.04432195;1.04033026;-0.556179188;0.0126402088;50.2166663;-1.80515162e-08;-0.0128200917;-0.600000632;-0.026666744;1.04846091;-0.359999938;-0.00827817614;10;50.2166658;-0.533333;0;1.044444;1.00433328;1.00433316
24.597221;1.04846153;-0.600000077;-0.0137981528;-0.572267281;-0.0131604057;1.04432195;1.04033025;-0.556179186;0.0126402187;50.2166663;-1.43601297e-08;-0.0128200708;-0.600000618;-0.0266667642;1.04846089;-0.359999911;-0.00827916235;10;50.2166658;-0.533333;0;1.044444;1.00433327;1.00433316
24.599221;1.04846157;-0.600000107;-0.0137981522;-0.572267286;-0.0131604322;1.04432194;1.04033024;-0.556179189;0.0126402368;50.2166663;-8.88335896e-09;-0.012820026;-0.600000584;-0.0266668047;1.04846084;-0.359999859;-0.00827914169;10;50.2166658;-0.533333;0;1.044444;1.00433325;1.00433315
24.600221;1.04846158;-0.600000122;-0.0137981545;-0.572267293;-0.0131604478;1.04432194;1.04033023;-0.556179194;0.0126402446;50.2166663;-6.93780705e-09;-0.0128183358;-0.600000566;-0.0266668248;1.04846082;-0.359999833;-0.00827913519;10;50.2166657;-0.533333;0;1.044444;1.00433324;1.00433314
24.601221;1.04846159;-0.600000137;-0.0137981583;-0.572267301;-0.0131604651;1.04432093;1.04033022;-0.556179201;0.0126386494;50.2166663;-5.33302066e-09;-0.012818312;-0.600000546;-0.0266668447;1.0484608;-0.359999807;-0.00827913131;10;50.2166657;-0.533333;0;1.044444;1.00433323;1.00433313
24.602221;1.0484616;-0.600000152;-0.0137981632;-0.572267311;-0.0131604841;1.04432093;1.04033021;-0.55617921;0.012638655;50.2166662;-4.01913436e-09;-0.0128182881;-0.600000525;-0.0266668644;1.04846078;-0.359999782;-0.00827912985;10;50.2166657;-0.533333;0;1.044444;1.00433322;1.00433312
24.603221;1.04846161;-0.600000166;-0.0137998355;-0.572267324;-0.0131620946;1.04432092;1.0403302;-0.55617922;0.0126386591;50.2166662;-3.07585066e-09;-0.0128182645;-0.600000502;-0.0266668839;1.04846076;-0.359999759;-0.00828013058;10;50.2166657;-0.533333;0;1.044444;1.0043332;1.00433311
24.605221;1.04846162;-0.60000019;-0.0137998473;-0.572267355;-0.013162142;1.0443209;1.04033018;-0.556179244;0.0126386631;50.2166662;-2.52908497e-09;-0.0128182191;-0.600000455;-0.0266669229;1.04846073;-0.359999718;-0.00828013783;10;50.2166657;-0.533333;0;1.044444;1.00433318;1.0043331
24.606221;1.04846163;-0.600000199;-0.013799853;-0.572267373;-0.0131621684;1.04432089;1.04033017;-0.556179257;0.0126386635;50.2166662;-2.61630971e-09;-0.0128165311;-0.600000431;-0.0266669428;1.04846071;-0.359999701;-0.008280144;10;50.2166657;-0.533333;0;1.044444;1.00433316;1.00433309
24.607221;1.04846163;-0.600000207;-0.0137998587;-0.572267392;-0.0131621967;1.04431988;1.04032915;-0.556179805;0.0126386756;50.2166662;-2.56211856e-09;-0.0128165109;-0.600000407;-0.0266669631;1.0484607;-0.359999688;-0.00828015144;10;50.2166657;-0.533333;0;1.044444;1.00433315;1.00433308
24.608221;1.04846062;-0.600000214;-0.0137998645;-0.572267957;-0.0131622393;1.04431987;1.04032914;-0.55617982;0.0126370735;50.2166662;-2.08182565e-09;-0.0128164921;-0.600000383;-0.026666984;1.04845968;-0.359999677;-0.0082801597;10;50.2166656;-0.533333;0;1.044444;1.00433314;1.00433307
24.609221;1.04846062;-0.600000219;-0.0137998705;-0.572267975;-0.0131622711;1.04431985;1.04032913;-0.556179835;0.0126370734;50.2166662;-8.6142769e-10;-0.0128164748;-0.600000359;-0.0266670052;1.04845967;-0.359999669;-0.00828016833;10;50.2166656;-0.533333;0;1.044444;1.00433313;1.00433307
24.610221;1.04846061;-0.600000223;-0.0138015436;-0.572267993;-0.0131638944;1.04431984;1.04032912;-0.55617985;0.0126370733;50.2166662;1.40890293e-09;-0.0128164593;-0.600000337;-0.0266670266;1.04845966;-0.359999665;-0.00828117693;10;50.2166656;-0.533333;0;1.044444;1.00433312;1.00433307
24.612221;1.0484606;-0.600000229;-0.0138015581;-0.572268027;-0.0131639659;1.04431981;1.04032911;-0.556179883;0.0126370726;50.2166662;9.74010433e-09;-0.0128164349;-0.600000293;-0.0266670683;1.04845965;-0.359999665;-0.00828119266;10;50.2166656;-0.533333;0;1.044444;1.00433309;1.00433307
24.613221;1.04846059;-0.600000231;-0.0138015663;-0.572268041;-0.0131640029;1.0443198;1.04032911;-0.556179899;0.0126370719;50.2166662;1.58414921e-08;-0.0128147596;-0.600000272;-0.026667088;1.04845964;-0.359999668;-0.00828119934;10;50.2166656;-0.533333;0;1.044444;1.00433308;1.00433308
24.614221;1.04846058;-0.600000233;-0.0138015751;-0.572268054;-0.0131640398;1.04431878;1.04032911;-0.556179915;0.0126370713;50.2166662;2.31782487e-08;-0.0128147536;-0.600000252;-0.0266671068;1.04845964;-0.359999674;-0.00828120534;10;50.2166656;-0.533333;0;1.044444;1.00433307;1.00433309
24.615221;1.04846056;-0.600000234;-0.0138015843;-0.572268066;-0.0131640756;1.04431877;1.04032912;-0.556179932;0.012635469;50.2166662;3.16478245e-08;-0.0128147501;-0.600000232;-0.0266671246;1.04845964;-0.35999968;-0.00828121102;10;50.2166656;-0.533333;0;1.044444;1.00433306;1.0043331
24.616221;1.04846055;-0.600000234;-0.0138015938;-0.572268077;-0.0131641097;1.04431876;1.04032912;-0.556179948;0.0126354697;50.2166662;4.10880224e-08;-0.0128147491;-0.600000214;-0.0266671412;1.04845965;-0.359999688;-0.00828121672;10;50.2166655;-0.533333;0;1.044444;1.00433305;1.00433311
24.617221;1.04846053;-0.600000233;-0.0138032702;-0.572268086;-0.0131657311;1.04431875;1.04032913;-0.556179963;0.0126354718;50.2166662;5.13227552e-08;-0.0128147507;-0.600000195;-0.0266671564;1.04845965;-0.359999696;-0.00828222263;10;50.2166655;-0.533333;0;1.044444;1.00433304;1.00433313
24.618221;1.04846052;-0.600000231;-0.01380328;-0.572268094;-0.0131657603;1.04431874;1.04032815;-0.556180513;0.0126354881;50.2166662;6.216796e-08;-0.0128147549;-0.600000177;-0.0266671702;1.04845966;-0.359999704;-0.0082822287;10;50.2166655;-0.533333;0;1.044444;1.00433303;1.00433314
24.619221;1.04846051;-0.600000227;-0.0138032896;-0.572268101;-0.0131657869;1.04431873;1.04032816;-0.556180526;0.0126354944;50.2166663;7.34100866e-08;-0.0128147618;-0.600000158;-0.0266671826;1.04845967;-0.359999712;-0.0082822347;10;50.2166655;-0.533333;0;1.044444;1.00433303;1.00433316
24.620221;1.04846049;-0.600000221;-0.0138032988;-0.572268106;-0.013165811;1.04431872;1.04032818;-0.556180539;0.0126355029;50.2166663;8.4833852e-08;-0.0128131048;-0.60000014;-0.0266671938;1.04845967;-0.359999719;-0.00828224037;10;50.2166655;-0.533333;0;1.044444;1.00433302;1.00433317
24.621221;1.04845948;-0.600000214;-0.0138033071;-0.572268654;-0.0131658455;1.04431771;1.0403282;-0.55618055;0.0126355136;50.2166663;9.62408316e-08;-0.0128131172;-0.600000121;-0.0266672039;1.04845868;-0.359999726;-0.0082822454;10;50.2166655;-0.533333;0;1.044444;1.00433301;1.00433319
24.622221;1.04845947;-0.600000206;-0.0138033142;-0.572268656;-0.0131658653;1.04431771;1.04032821;-0.55618056;0.012633924;50.2166663;1.07450712e-07;-0.0128131324;-0.600000103;-0.0266672133;1.04845869;-0.359999733;-0.00828224951;10;50.2166655;-0.533333;0;1.044444;1.004333;1.0043332
24.623221;1.04845946;-0.600000196;-0.0138033196;-0.572268656;-0.013165883;1.0443177;1.04032823;-0.556180568;0.0126339381;50.2166663;1.18330297e-07;-0.0128131502;-0.600000085;-0.0266672222;1.04845869;-0.359999739;-0.0082822524;10;50.2166655;-0.533333;0;1.044444;1.00433299;1.00433322
24.624221;1.04845944;-0.600000184;-0.0138049896;-0.572268654;-0.0131674882;1.0443177;1.04032825;-0.556180576;0.0126339535;50.2166663;1.2876716e-07;-0.0128131704;-0.600000067;-0.0266672306;1.0484587;-0.359999746;-0.00828325376;10;50.2166655;-0.533333;0;1.044444;1.00433298;1.00433323
24.626221;1.04845942;-0.600000158;-0.0138049901;-0.572268644;-0.0131675128;1.0443177;1.04032829;-0.556180587;0.0126339878;50.2166663;1.47467917e-07;-0.0128132172;-0.600000034;-0.0266672455;1.0484587;-0.359999758;-0.00828325057;10;50.2166654;-0.533333;0;1.044444;1.00433298;1.00433326
24.627221;1.04845941;-0.600000144;-0.0138049874;-0.572268637;-0.013167522;1.04431771;1.04032831;-0.55618059;0.0126340064;50.2166663;1.55255494e-07;-0.0128115767;-0.600000019;-0.0266672513;1.0484587;-0.359999763;-0.00828324535;10;50.2166654;-0.533333;0;1.044444;1.00433297;1.00433327
24.628221;1.04845939;-0.600000129;-0.0138049833;-0.572268629;-0.0131675296;1.04431671;1.04032832;-0.556180593;0.0126340257;50.2166663;1.61914278e-07;-0.0128116043;-0.600000005;-0.0266672555;1.0484587;-0.359999766;-0.0082832373;10;50.2166654;-0.533333;0;1.044444;1.00433297;1.00433329
24.629221;1.04845938;-0.600000114;-0.013804978;-0.572268619;-0.0131675357;1.04431671;1.04032734;-0.556181129;0.0126324555;50.2166663;1.67606698e-07;-0.0128116329;-0.599999993;-0.0266672579;1.0484587;-0.359999769;-0.00828322629;10;50.2166654;-0.533333;0;1.044444;1.00433298;1.0043333
24.630221;1.04845936;-0.600000099;-0.0138049722;-0.572268609;-0.0131675407;1.04431672;1.04032735;-0.556181129;0.012632475;50.2166663;1.72602749e-07;-0.0128116624;-0.599999982;-0.0266672582;1.0484587;-0.35999977;-0.00828321231;10;50.2166654;-0.533333;0;1.044444;1.00433298;1.00433331
24.631221;1.04845934;-0.600000084;-0.013806633;-0.572268599;-0.0131691342;1.04431672;1.04032736;-0.556181129;0.0126324941;50.2166663;1.77198755e-07;-0.0128116924;-0.599999974;-0.0266672564;1.04845869;-0.359999768;-0.00828419542;10;50.2166654;-0.533333;0;1.044444;1.00433299;1.00433333
24.633221;1.04845931;-0.600000055;-0.0138066234;-0.572268578;-0.0131691382;1.04431673;1.04032738;-0.556181128;0.01263253;50.2166652;1.85994441e-07;-0.0128117537;-0.599999966;-0.0266672467;1.04845868;-0.359999757;-0.00828415346;10;50.2166644;-0.533333;0;1.044444;1.004333;1.00433335
24.634221;1.04845829;-0.600000041;-0.0138066202;-0.572269113;-0.0131691508;1.04431574;1.04032739;-0.556181127;0.0126325466;50.2166652;1.90352149e-07;-0.0128101182;-0.599999966;-0.0266672393;1.04845767;-0.359999747;-0.00828412902;10;50.2166644;-0.533333;0;1.044444;1.00433301;1.00433336
24.635221;1.04845828;-0.600000028;-0.0138066184;-0.572269103;-0.0131691489;1.04431574;1.04032739;-0.556181125;0.0126325622;50.2166652;1.9468321e-07;-0.0128101496;-0.599999969;-0.0266672304;1.04845766;-0.359999735;-0.00828410302;10;50.2166644;-0.533333;0;1.044444;1.00433303;1.00433336
24.636221;1.04845826;-0.600000016;-0.013806618;-0.572269093;-0.0131691451;1.04431574;1.04032739;-0.556181124;0.0126309747;50.2166652;1.98876804e-07;-0.012810181;-0.599999975;-0.0266672203;1.04845765;-0.359999719;-0.00828407614;10;50.2166644;-0.533333;0;1.044444;1.00433304;1.00433337
24.637221;1.04845825;-0.600000006;-0.0138066193;-0.572269085;-0.0131691388;1.04431575;1.0403274;-0.556181123;0.0126309884;50.2166652;2.0278643e-07;-0.0128102121;-0.599999983;-0.026667209;1.04845764;-0.359999701;-0.00828404902;10;50.2166644;-0.533333;0;1.044444;1.00433305;1.00433338
24.638221;1.04845824;-0.599999999;-0.0138082888;-0.572269078;-0.0131707195;1.04431575;1.0403274;-0.556181123;0.0126310008;50.2166652;2.06368621e-07;-0.0128102425;-0.599999993;-0.0266671965;1.04845762;-0.359999681;-0.00828502217;10;50.2166644;-0.533333;0;1.044444;1.00433306;1.00433339
24.639221;1.04845822;-0.599999994;-0.0138082937;-0.572269072;-0.0131707082;1.04431574;1.04032739;-0.556181124;0.0126310116;50.2166652;2.09725412e-07;-0.0128102721;-0.600000005;-0.0266671828;1.04845761;-0.359999659;-0.00828499602;10;50.2166644;-0.533333;0;1.044444;1.00433308;1.00433339
24.640221;1.04845821;-0.599999992;-0.0138083005;-0.572269069;-0.0131706948;1.04431574;1.04032639;-0.556181661;0.0126310327;50.2166651;2.13022687e-07;-0.0128103006;-0.600000018;-0.0266671681;1.0484576;-0.359999636;-0.0082849708;10;50.2166644;-0.533333;0;1.044444;1.00433309;1.0043334
24.641221;1.0484582;-0.599999994;-0.0138083093;-0.572269067;-0.0131706798;1.04431474;1.04032639;-0.556181664;0.0126310393;50.2166651;2.16392444e-07;-0.0128086614;-0.600000032;-0.0266671526;1.04845759;-0.359999613;-0.00828494661;10;50.2166644;-0.533333;0;1.044444;1.0043331;1.00433341
24.642221;1.04845818;-0.599999998;-0.0138083201;-0.572269066;-0.0131706638;1.04431474;1.04032638;-0.556181667;0.0126310431;50.2166651;2.19889065e-07;-0.0128086879;-0.600000046;-0.0266671368;1.04845758;-0.359999589;-0.00828492339;10;50.2166644;-0.533333;0;1.044444;1.0043331;1.00433342
24.643221;1.04845817;-0.600000006;-0.0138083324;-0.572269068;-0.0131706476;1.04431473;1.04032638;-0.556181672;0.0126294416;50.2166651;2.23493441e-07;-0.0128087136;-0.600000059;-0.0266671209;1.04845757;-0.359999564;-0.00828490103;10;50.2166644;-0.533333;0;1.044444;1.00433311;1.00433342
24.644221;1.04845816;-0.600000016;-0.0138083461;-0.572269071;-0.0131706316;1.04431472;1.04032638;-0.556181678;0.012629439;50.2166651;2.27145028e-07;-0.0128087387;-0.600000071;-0.0266671051;1.04845756;-0.359999539;-0.00828487946;10;50.2166644;-0.533333;0;1.044444;1.0043331;1.00433343
24.645221;1.04845814;-0.600000028;-0.0138100276;-0.572269076;-0.0131722055;1.04431471;1.04032638;-0.556181684;0.0126294331;50.2166651;2.30757403e-07;-0.0128087629;-0.600000082;-0.0266670894;1.04845755;-0.359999514;-0.00828585866;10;50.2166643;-0.533333;0;1.044444;1.0043331;1.00433344
24.647221;1.04845811;-0.600000056;-0.0138100592;-0.572269088;-0.0131721753;1.04431469;1.04032638;-0.556181699;0.0126294132;50.216665;2.37211863e-07;-0.0128088074;-0.6000001;-0.0266670568;1.04845753;-0.359999467;-0.0082858196;10;50.2166643;-0.533333;0;1.044444;1.00433309;1.00433346
24.648221;1.0484571;-0.600000071;-0.0138100756;-0.57226964;-0.0131721732;1.04431368;1.04032638;-0.556181707;0.0126294;50.216665;2.39536482e-07;-0.0128088268;-0.600000106;-0.0266670391;1.04845653;-0.359999444;-0.0082858017;10;50.2166643;-0.533333;0;1.044444;1.00433308;1.00433347
24.649221;1.04845708;-0.600000088;-0.013810092;-0.572269647;-0.0131721588;1.04431366;1.04032638;-0.556181716;0.0126293852;50.216665;2.40781197e-07;-0.0128071768;-0.600000111;-0.0266670201;1.04845652;-0.359999421;-0.00828578532;10;50.2166643;-0.533333;0;1.044444;1.00433307;1.00433348
24.650221;1.04845707;-0.600000104;-0.0138101084;-0.572269653;-0.0131721447;1.04431365;1.04032639;-0.556181726;0.0126277668;50.216665;2.40500527e-07;-0.0128071902;-0.600000114;-0.0266669999;1.04845652;-0.359999399;-0.00828577082;10;50.2166643;-0.533333;0;1.044444;1.00433305;1.00433349
24.651221;1.04845705;-0.600000121;-0.0138101244;-0.572269659;-0.0131721307;1.04431363;1.04032639;-0.556181736;0.0126277493;50.216665;2.3827051e-07;-0.0128072;-0.600000115;-0.0266669786;1.04845652;-0.359999377;-0.00828575854;10;50.2166643;-0.533333;0;1.044444;1.00433304;1.00433351
24.652221;1.04845704;-0.600000137;-0.0138118065;-0.572269663;-0.0131737064;1.04431362;1.04032539;-0.55618228;0.0126277427;50.216665;2.33770435e-07;-0.0128072064;-0.600000115;-0.0266669564;1.04845652;-0.359999356;-0.00828674881;10;50.2166643;-0.533333;0;1.044444;1.00433302;1.00433352
24.655221;1.04845699;-0.60000018;-0.0138118461;-0.572269668;-0.0131736643;1.04431357;1.0403254;-0.556182308;0.0126276796;50.216665;2.04746684e-07;-0.0128072064;-0.600000102;-0.0266668896;1.04845653;-0.359999295;-0.00828673786;10;50.2166644;-0.533333;0;1.044444;1.00433297;1.00433357
24.656221;1.04845698;-0.600000191;-0.0138118559;-0.572269666;-0.0131736501;1.04431256;1.0403254;-0.556182316;0.0126276567;50.216665;1.8952193e-07;-0.0128055339;-0.600000094;-0.0266668685;1.04845654;-0.359999278;-0.00828674074;10;50.2166644;-0.533333;0;1.044444;1.00433296;1.00433359
24.657221;1.04845696;-0.600000202;-0.0138118637;-0.572269663;-0.0131736358;1.04431254;1.0403254;-0.556182323;0.0126276329;50.216665;1.71452583e-07;-0.0128055254;-0.600000085;-0.0266668481;1.04845654;-0.359999265;-0.00828674668;10;50.2166644;-0.533333;0;1.044444;1.00433294;1.00433362
24.658221;1.04845694;-0.60000021;-0.0138118691;-0.572269658;-0.0131736218;1.04431253;1.0403254;-0.55618233;0.0126260066;50.216665;1.50657669e-07;-0.0128055144;-0.600000075;-0.0266668285;1.04845655;-0.359999254;-0.00828675525;10;50.2166644;-0.533333;0;1.044444;1.00433292;1.00433364
24.659221;1.04845693;-0.600000216;-0.0138118724;-0.572269652;-0.0131736081;1.04431252;1.0403254;-0.556182336;0.012625982;50.216665;1.27436596e-07;-0.0128055011;-0.600000064;-0.0266668095;1.04845656;-0.359999248;-0.00828676593;10;50.2166644;-0.533333;0;1.044444;1.0043329;1.00433366
24.660221;1.04845691;-0.60000022;-0.0138135399;-0.572269646;-0.0131751847;1.04431251;1.04032539;-0.556182342;0.0126259574;50.216665;1.02212735e-07;-0.0128054859;-0.600000054;-0.0266667912;1.04845657;-0.359999246;-0.00828777821;10;50.2166644;-0.533333;0;1.044444;1.00433288;1.00433369
24.661221;1.04845689;-0.600000221;-0.0138135383;-0.572269638;-0.0131751726;1.04431249;1.04032539;-0.556182348;0.0126259328;50.216665;7.54422056e-08;-0.012805469;-0.600000044;-0.0266667732;1.04845658;-0.359999249;-0.0082877917;10;50.2166644;-0.533333;0;1.044444;1.00433285;1.00433371
24.662221;1.04845588;-0.60000022;-0.013813534;-0.572270177;-0.013175174;1.04431249;1.04032538;-0.556182353;0.0126259084;50.216665;4.75549384e-08;-0.0128054504;-0.600000035;-0.0266667556;1.04845559;-0.359999256;-0.00828780603;10;50.2166645;-0.533333;0;1.044444;1.00433283;1.00433373
24.663221;1.04845586;-0.600000215;-0.0138135266;-0.572270168;-0.013175164;1.04431148;1.04032538;-0.556182357;0.0126258847;50.2166651;1.8943118e-08;-0.0128037636;-0.600000027;-0.0266667384;1.04845561;-0.359999267;-0.00828782087;10;50.2166645;-0.533333;0;1.044444;1.0043328;1.00433376
24.664221;1.04845584;-0.600000207;-0.0138135157;-0.57227016;-0.0131751552;1.04431147;1.04032437;-0.556182894;0.0126258739;50.2166651;-1.00291539e-08;-0.012803742;-0.60000002;-0.0266667217;1.04845562;-0.359999283;-0.00828783586;10;50.2166645;-0.533333;0;1.044444;1.00433278;1.00433378
24.665221;1.04845583;-0.600000196;-0.0138135013;-0.572270152;-0.0131751477;1.04431147;1.04032437;-0.556182895;0.0126242501;50.2166651;-3.90518692e-08;-0.0128037191;-0.600000014;-0.0266667057;1.04845564;-0.359999302;-0.00828785073;10;50.2166645;-0.533333;0;1.044444;1.00433275;1.0043338
24.666221;1.04845581;-0.600000183;-0.0138134832;-0.572270143;-0.0131751415;1.04431147;1.04032436;-0.556182895;0.0126242297;50.2166651;-6.79189496e-08;-0.0128036952;-0.600000008;-0.0266666903;1.04845566;-0.359999324;-0.0082878652;10;50.2166646;-0.533333;0;1.044444;1.00433272;1.00433382
24.667221;1.04845579;-0.600000167;-0.0138151285;-0.572270135;-0.0131767263;1.04431147;1.04032435;-0.556182892;0.0126242106;50.2166651;-9.65125666e-08;-0.0128036706;-0.600000004;-0.0266666755;1.04845568;-0.35999935;-0.00828887896;10;50.2166646;-0.533333;0;1.044444;1.00433268;1.00433385
24.669221;1.04845576;-0.60000013;-0.0138150764;-0.572270118;-0.013176721;1.04431147;1.04032435;-0.556182883;0.012624177;50.2166651;-1.52469105e-07;-0.012803621;-0.599999995;-0.026666648;1.04845573;-0.359999409;-0.00828890269;10;50.2166646;-0.533333;0;1.044444;1.00433261;1.00433389
24.670221;1.04845574;-0.600000109;-0.0138150466;-0.57227011;-0.0131767211;1.04431048;1.04032435;-0.556182877;0.0126241631;50.2166651;-1.79663308e-07;-0.0128035965;-0.599999991;-0.0266666355;1.04845576;-0.359999442;-0.00828891165;10;50.2166647;-0.533333;0;1.044444;1.00433257;1.00433391
24.671221;1.04845573;-0.600000088;-0.0138150153;-0.572270102;-0.0131767231;1.04431048;1.04032435;-0.556182869;0.0126241515;50.2166651;-2.06262172e-07;-0.0128019059;-0.599999986;-0.0266666243;1.04845578;-0.359999478;-0.00828891811;10;50.2166647;-0.533333;0;1.044444;1.00433253;1.00433393
24.672221;1.04845571;-0.600000065;-0.0138149833;-0.572270095;-0.0131767267;1.04431049;1.04032435;-0.556182861;0.0126241424;50.2166651;-2.32189687e-07;-0.0128018824;-0.59999998;-0.0266666146;1.04845581;-0.359999515;-0.00828892191;10;50.2166647;-0.533333;0;1.044444;1.00433249;1.00433396
24.673221;1.0484557;-0.600000042;-0.0138149515;-0.572270089;-0.0131767318;1.0443105;1.04032436;-0.556182852;0.0126225335;50.2166651;-2.57348395e-07;-0.0128018593;-0.599999974;-0.0266666066;1.04845583;-0.359999553;-0.00828892322;10;50.2166648;-0.533333;0;1.044444;1.00433245;1.00433398
24.674221;1.04845569;-0.600000018;-0.0138149206;-0.572270083;-0.0131767379;1.04431051;1.04032437;-0.556182841;0.0126225293;50.2166651;-2.81622143e-07;-0.0128018364;-0.599999967;-0.0266666008;1.04845586;-0.359999592;-0.00828892245;10;50.2166648;-0.533333;0;1.044444;1.00433241;1.004334
24.675221;1.04845568;-0.599999994;-0.0138165581;-0.572270079;-0.0131783342;1.04431052;1.04032438;-0.556182829;0.0126225276;50.2166651;-3.04892144e-07;-0.0128018135;-0.599999959;-0.0266665974;1.04845588;-0.359999632;-0.00828992025;10;50.2166648;-0.533333;0;1.044444;1.00433237;1.00433402
24.676221;1.04845567;-0.59999997;-0.013816531;-0.572270075;-0.013178341;1.04431054;1.04032339;-0.556183351;0.0126225404;50.2166651;-3.27105093e-07;-0.0128017903;-0.599999951;-0.0266665965;1.04845591;-0.359999673;-0.00828991735;10;50.2166648;-0.533333;0;1.044444;1.00433233;1.00433403
24.677221;1.04845466;-0.599999946;-0.0138165063;-0.572270619;-0.0131783604;1.04430955;1.04032341;-0.556183337;0.0126225434;50.2166652;-3.48320262e-07;-0.0128017668;-0.599999943;-0.0266665981;1.04845493;-0.359999714;-0.00828991453;10;50.2166648;-0.533333;0;1.044444;1.00433228;1.00433405
24.678221;1.04845466;-0.599999923;-0.0138164843;-0.572270619;-0.013178367;1.04430957;1.04032342;-0.556183322;0.0126225487;50.2166652;-3.68718618e-07;-0.012800076;-0.599999935;-0.026666602;1.04845495;-0.359999756;-0.00828991251;10;50.2166649;-0.533333;0;1.044444;1.00433224;1.00433407
24.679221;1.04845465;-0.599999899;-0.0138164648;-0.57227062;-0.0131783732;1.04430959;1.04032344;-0.556183305;0.0126225564;50.2166652;-3.88593053e-07;-0.0128000512;-0.599999928;-0.0266666083;1.04845497;-0.359999798;-0.00828991184;10;50.2166649;-0.533333;0;1.044444;1.0043322;1.00433409
24.680221;1.04845465;-0.599999876;-0.0138164478;-0.572270622;-0.0131783789;1.04430961;1.04032346;-0.556183288;0.0126209644;50.2166652;-4.08259206e-07;-0.0128000253;-0.599999921;-0.0266666167;1.04845499;-0.35999984;-0.00828991294;10;50.2166649;-0.533333;0;1.044444;1.00433217;1.00433411
24.681221;1.04845465;-0.599999855;-0.0138164328;-0.572270626;-0.0131783839;1.04430963;1.04032347;-0.55618327;0.0126209767;50.2166652;-4.27915642e-07;-0.0127999984;-0.599999916;-0.0266666272;1.04845501;-0.359999882;-0.0082899161;10;50.2166649;-0.533333;0;1.044444;1.00433213;1.00433412
24.682221;1.04845465;-0.599999834;-0.013818086;-0.572270632;-0.0131799779;1.04430965;1.04032349;-0.556183251;0.0126209911;50.2166652;-4.47553001e-07;-0.0127999703;-0.599999911;-0.0266666396;1.04845503;-0.359999924;-0.00829092144;10;50.2166649;-0.533333;0;1.044444;1.0043321;1.00433414
24.684221;1.04845465;-0.599999797;-0.0138180622;-0.572270645;-0.0131799833;1.0443097;1.04032353;-0.556183211;0.0126210255;50.2166652;-4.85859821e-07;-0.0127999109;-0.599999905;-0.0266666687;1.04845506;-0.360000007;-0.00829093893;10;50.2166649;-0.533333;0;1.044444;1.00433203;1.00433416
24.685221;1.04845465;-0.599999781;-0.0138180513;-0.572270652;-0.0131799837;1.04430873;1.04032355;-0.55618319;0.0126210447;50.2166652;-5.04051143e-07;-0.0127998801;-0.599999905;-0.0266666848;1.04845507;-0.360000047;-0.00829095109;10;50.2166649;-0.533333;0;1.044444;1.00433201;1.00433417
24.686221;1.04845465;-0.599999767;-0.0138180408;-0.572270659;-0.013179982;1.04430875;1.04032356;-0.556183168;0.0126210648;50.2166652;-5.21515117e-07;-0.0127981821;-0.599999906;-0.0266667015;1.04845508;-0.360000087;-0.00829096541;10;50.216665;-0.533333;0;1.044444;1.00433198;1.00433418
24.687221;1.04845465;-0.599999755;-0.0138180309;-0.572270666;-0.0131799779;1.04430877;1.04032358;-0.556183146;0.012621085;50.2166652;-5.38390715e-07;-0.0127981505;-0.599999909;-0.0266667187;1.04845508;-0.360000125;-0.00829098171;10;50.216665;-0.533333;0;1.044444;1.00433197;1.00433418
24.688221;1.04845465;-0.599999744;-0.0138180218;-0.572270673;-0.0131799711;1.0443088;1.04032259;-0.556183657;0.0126195147;50.2166652;-5.54874236e-07;-0.0127981189;-0.599999913;-0.026666736;1.04845509;-0.360000162;-0.00829099982;10;50.216665;-0.533333;0;1.044444;1.00433195;1.00433418
24.689221;1.04845465;-0.599999733;-0.0138180134;-0.572270678;-0.0131799613;1.04430882;1.0403226;-0.556183634;0.0126195337;50.2166651;-5.71077335e-07;-0.0127980872;-0.599999919;-0.0266667534;1.04845509;-0.360000197;-0.0082910195;10;50.216665;-0.533333;0;1.044444;1.00433194;1.00433417
24.690221;1.04845465;-0.599999723;-0.0138196725;-0.572270683;-0.0131815381;1.04430884;1.04032261;-0.556183611;0.0126195517;50.2166651;-5.86943962e-07;-0.0127980559;-0.599999925;-0.0266667705;1.04845509;-0.360000231;-0.0082920404;10;50.216665;-0.533333;0;1.044444;1.00433193;1.00433416
24.691221;1.04845365;-0.599999714;-0.0138196657;-0.572271232;-0.0131815348;1.04430886;1.04032262;-0.556183588;0.0126195685;50.2166651;-6.0229183e-07;-0.0127980255;-0.599999931;-0.0266667872;1.04845409;-0.360000262;-0.00829206203;10;50.216665;-0.533333;0;1.044444;1.00433193;1.00433415
24.692221;1.04845365;-0.599999705;-0.0138196598;-0.572271235;-0.0131815163;1.04430787;1.04032262;-0.556183566;0.0126195838;50.2166651;-6.16934047e-07;-0.0127979962;-0.599999937;-0.0266668034;1.04845409;-0.360000292;-0.00829208382;10;50.216665;-0.533333;0;1.044444;1.00433193;1.00433413
24.693221;1.04845365;-0.599999697;-0.0138196546;-0.572271236;-0.0131814957;1.04430789;1.04032262;-0.556183544;0.0126195973;50.2166651;-6.30753254e-07;-0.0127979687;-0.599999941;-0.0266668188;1.04845408;-0.360000321;-0.00829210538;10;50.216665;-0.533333;0;1.044444;1.00433193;1.00433411
24.694221;1.04845365;-0.59999969;-0.0138196504;-0.572271236;-0.0131814737;1.04430791;1.04032262;-0.556183523;0.0126196088;50.2166651;-6.43650463e-07;-0.0127962764;-0.599999944;-0.0266668333;1.04845408;-0.360000347;-0.00829212644;10;50.216665;-0.533333;0;1.044444;1.00433194;1.00433408
24.695221;1.04845365;-0.599999684;-0.0138196472;-0.572271235;-0.0131814506;1.04430792;1.04032262;-0.556183501;0.0126196183;50.2166651;-6.55467387e-07;-0.0127962527;-0.599999946;-0.0266668468;1.04845407;-0.360000372;-0.00829214679;10;50.216665;-0.533333;0;1.044444;1.00433195;1.00433406
24.696221;1.04845365;-0.59999968;-0.0138196451;-0.572271234;-0.0131814268;1.04430793;1.04032261;-0.55618348;0.0126180238;50.216665;-6.66010065e-07;-0.0127962309;-0.599999945;-0.0266668591;1.04845406;-0.360000395;-0.00829216616;10;50.216665;-0.533333;0;1.044444;1.00433196;1.00433403
24.697221;1.04845365;-0.599999677;-0.0138213106;-0.572271233;-0.0131829918;1.04430795;1.0403226;-0.55618346;0.0126180296;50.216665;-6.75107368e-07;-0.0127962106;-0.599999943;-0.02666687;1.04845405;-0.360000416;-0.00829318424;10;50.216665;-0.533333;0;1.044444;1.00433198;1.004334
24.699221;1.04845366;-0.599999676;-0.0138213101;-0.572271231;-0.0131829399;1.04430797;1.04032256;-0.556183421;0.0126180375;50.216665;-6.8839306e-07;-0.012796174;-0.599999935;-0.0266668876;1.04845402;-0.360000452;-0.00829321576;10;50.2166649;-0.533333;0;1.044444;1.00433203;1.00433394
24.700221;1.04845366;-0.599999678;-0.0138213101;-0.572271231;-0.0131829125;1.04430698;1.04032254;-0.556183403;0.01261804;50.216665;-6.92340042e-07;-0.0127961575;-0.59999993;-0.0266668944;1.048454;-0.360000467;-0.00829322907;10;50.2166649;-0.533333;0;1.044444;1.00433206;1.0043339
24.701221;1.04845367;-0.599999683;-0.0138213098;-0.572271231;-0.0131828843;1.04430699;1.04032152;-0.556183923;0.0126180536;50.216665;-6.94380944e-07;-0.0127961423;-0.599999925;-0.0266668998;1.04845399;-0.360000479;-0.00829324076;10;50.2166649;-0.533333;0;1.044444;1.00433209;1.00433387
24.702221;1.04845367;-0.599999688;-0.0138213093;-0.57227123;-0.0131828556;1.044307;1.04032149;-0.556183909;0.012618054;50.216665;-6.94493526e-07;-0.0127944617;-0.59999992;-0.0266669038;1.04845397;-0.36000049;-0.00829325087;10;50.2166649;-0.533333;0;1.044444;1.00433212;1.00433384
24.703221;1.04845368;-0.599999696;-0.0138213084;-0.57227123;-0.013182827;1.04430702;1.04032146;-0.556183898;0.0126180532;50.2166649;-6.92694508e-07;-0.0127944489;-0.599999917;-0.0266669066;1.04845395;-0.360000499;-0.00829325941;10;50.2166649;-0.533333;0;1.044444;1.00433216;1.0043338
24.704221;1.04845369;-0.599999704;-0.0138213072;-0.57227123;-0.0131827989;1.04430703;1.04032143;-0.556183889;0.0126164489;50.2166649;-6.89006504e-07;-0.012794437;-0.599999915;-0.0266669083;1.04845393;-0.360000506;-0.00829326633;10;50.2166649;-0.533333;0;1.044444;1.00433219;1.00433377
24.705221;1.0484537;-0.599999714;-0.0138229725;-0.57227123;-0.0131843615;1.04430704;1.0403214;-0.556183882;0.0126164451;50.2166649;-6.83495066e-07;-0.0127944258;-0.599999913;-0.0266669089;1.04845391;-0.360000511;-0.00829427146;10;50.2166649;-0.533333;0;1.044444;1.00433223;1.00433374
24.706221;1.04845271;-0.599999725;-0.013822971;-0.572271774;-0.0131843481;1.04430705;1.04032136;-0.556183877;0.0126164398;50.2166649;-6.76358645e-07;-0.0127944151;-0.599999913;-0.0266669086;1.04845289;-0.360000516;-0.00829427455;10;50.2166648;-0.533333;0;1.044444;1.00433227;1.0043337
24.707221;1.04845272;-0.599999737;-0.0138229693;-0.572271773;-0.0131843235;1.04430706;1.04032132;-0.556183875;0.012616433;50.2166649;-6.67928267e-07;-0.0127944048;-0.599999913;-0.0266669073;1.04845287;-0.360000521;-0.0082942754;10;50.2166648;-0.533333;0;1.044444;1.0043323;1.00433367
24.708221;1.04845273;-0.599999748;-0.0138229674;-0.572271772;-0.0131843005;1.04430607;1.04032128;-0.556183875;0.012616425;50.2166649;-6.5858721e-07;-0.012794395;-0.599999913;-0.0266669048;1.04845285;-0.360000525;-0.00829427392;10;50.2166648;-0.533333;0;1.044444;1.00433234;1.00433364
24.709221;1.04845274;-0.59999976;-0.0138229653;-0.572271772;-0.0131842789;1.04430608;1.04032123;-0.556183878;0.0126164158;50.2166649;-6.48754418e-07;-0.0127943861;-0.599999914;-0.0266669009;1.04845283;-0.360000528;-0.00829427015;10;50.2166648;-0.533333;0;1.044444;1.00433238;1.00433361
24.710221;1.04845276;-0.599999772;-0.013822963;-0.572271771;-0.013184259;1.04430609;1.04032119;-0.556183882;0.0126164057;50.2166649;-6.38911117e-07;-0.0127927117;-0.599999915;-0.0266668953;1.04845281;-0.36000053;-0.00829426414;10;50.2166648;-0.533333;0;1.044444;1.00433241;1.00433359
24.711221;1.04845278;-0.599999783;-0.0138229605;-0.572271771;-0.0131842409;1.0443061;1.04032114;-0.556183888;0.0126163952;50.2166649;-6.29523605e-07;-0.0127927058;-0.599999917;-0.0266668882;1.04845278;-0.360000531;-0.00829425601;10;50.2166648;-0.533333;0;1.044444;1.00433245;1.00433356
24.712221;1.0484528;-0.599999794;-0.0138229579;-0.572271771;-0.0131842248;1.04430611;1.0403211;-0.556183894;0.0126147827;50.216665;-6.20864397e-07;-0.0127927016;-0.599999918;-0.0266668797;1.04845276;-0.360000531;-0.00829424586;10;50.2166647;-0.533333;0;1.044444;1.00433248;1.00433354
24.713221;1.04845282;-0.599999805;-0.0138246218;-0.572271772;-0.0131858007;1.04430612;1.04032005;-0.556184435;0.0126147848;50.216665;-6.12873749e-07;-0.0127926996;-0.599999918;-0.02666687;1.04845274;-0.360000529;-0.00829523382;10;50.2166647;-0.533333;0;1.044444;1.00433251;1.00433352
24.714221;1.04845284;-0.599999818;-0.0138246189;-0.572271772;-0.0131857895;1.04430613;1.04032001;-0.55618444;0.0126147758;50.216665;-6.05178005e-07;-0.0127926997;-0.599999917;-0.0266668593;1.04845272;-0.360000525;-0.00829522002;10;50.2166647;-0.533333;0;1.044444;1.00433254;1.0043335
24.715221;1.04845286;-0.599999832;-0.0138246156;-0.572271774;-0.0131857809;1.04430513;1.04031997;-0.556184445;0.0126147678;50.216665;-5.97277953e-07;-0.0127927022;-0.599999916;-0.0266668477;1.04845271;-0.36000052;-0.00829520454;10;50.2166647;-0.533333;0;1.044444;1.00433257;1.00433348
24.717221;1.04845289;-0.599999865;-0.0138246085;-0.572271777;-0.0131857717;1.04430514;1.04031988;-0.556184451;0.0126147551;50.216665;-5.79300098e-07;-0.0127927149;-0.599999912;-0.0266668212;1.04845268;-0.360000506;-0.00829516887;10;50.2166647;-0.533333;0;1.044444;1.00433261;1.00433345
24.718221;1.04845291;-0.599999885;-0.0138246046;-0.572271778;-0.0131857704;1.04430514;1.04031984;-0.556184451;0.0126147502;50.216665;-5.68741312e-07;-0.0127910583;-0.59999991;-0.0266668061;1.04845267;-0.360000497;-0.00829514882;10;50.2166647;-0.533333;0;1.044444;1.00433263;1.00433344
24.719221;1.04845293;-0.599999906;-0.0138246008;-0.57227178;-0.0131857706;1.04430514;1.04031981;-0.55618445;0.012614746;50.2166651;-5.57006673e-07;-0.0127910704;-0.599999908;-0.0266667898;1.04845265;-0.360000487;-0.00829512745;10;50.2166646;-0.533333;0;1.044444;1.00433265;1.00433343
24.720221;1.04845295;-0.599999929;-0.0138245971;-0.572271781;-0.013185772;1.04430514;1.04031977;-0.556184448;0.01261314;50.2166651;-5.44090893e-07;-0.0127910849;-0.599999907;-0.0266667722;1.04845265;-0.360000475;-0.008295105;10;50.2166646;-0.533333;0;1.044444;1.00433267;1.00433342
24.721221;1.04845297;-0.599999952;-0.0138262606;-0.572271783;-0.0131873635;1.04430514;1.04031974;-0.556184444;0.0126131358;50.2166651;-5.29907214e-07;-0.0127911019;-0.599999907;-0.0266667534;1.04845264;-0.360000461;-0.00829608185;10;50.2166646;-0.533333;0;1.044444;1.00433268;1.00433341
24.722221;1.04845198;-0.599999974;-0.013826258;-0.57227233;-0.0131873781;1.04430513;1.04031971;-0.556184439;0.0126131305;50.2166651;-5.14225478e-07;-0.0127911216;-0.599999908;-0.0266667334;1.04845164;-0.360000446;-0.00829605849;10;50.2166646;-0.533333;0;1.044444;1.0043327;1.00433339
24.723221;1.048452;-0.599999997;-0.0138262561;-0.572272331;-0.0131873798;1.04430413;1.04031969;-0.556184432;0.0126131238;50.2166651;-4.96773594e-07;-0.0127911442;-0.59999991;-0.0266667122;1.04845164;-0.360000429;-0.00829603548;10;50.2166646;-0.533333;0;1.044444;1.00433272;1.00433338
24.725221;1.04845202;-0.600000042;-0.0138262554;-0.57227233;-0.0131873807;1.04430411;1.04031965;-0.556184412;0.0126131038;50.2166652;-4.56054281e-07;-0.0127911974;-0.599999918;-0.026666667;1.04845164;-0.360000392;-0.00829599246;10;50.2166646;-0.533333;0;1.044444;1.00433275;1.00433335
24.726221;1.04845203;-0.600000065;-0.0138262569;-0.572272328;-0.0131873795;1.0443041;1.04031863;-0.556184934;0.012613102;50.2166652;-4.32936451e-07;-0.0127895611;-0.599999923;-0.0266666438;1.04845165;-0.360000373;-0.00829597332;10;50.2166646;-0.533333;0;1.044444;1.00433277;1.00433333
24.727221;1.04845204;-0.600000088;-0.01382626;-0.572272326;-0.0131873772;1.04430409;1.04031862;-0.556184917;0.0126130857;50.2166652;-4.08247447e-07;-0.0127895936;-0.59999993;-0.0266666206;1.04845165;-0.360000354;-0.00829595613;10;50.2166646;-0.533333;0;1.044444;1.00433278;1.00433331
24.728221;1.04845205;-0.600000111;-0.0138262649;-0.572272323;-0.0131873737;1.04430407;1.04031861;-0.556184898;0.0126114649;50.2166652;-3.82200458e-07;-0.012789628;-0.599999939;-0.026666598;1.04845166;-0.360000337;-0.00829594098;10;50.2166645;-0.533333;0;1.044444;1.00433279;1.00433329
24.729221;1.04845205;-0.600000134;-0.0138279382;-0.572272319;-0.0131889585;1.04430406;1.0403186;-0.556184877;0.0126114442;50.2166652;-3.55000659e-07;-0.0127896638;-0.599999947;-0.0266665763;1.04845167;-0.360000321;-0.00829692789;10;50.2166645;-0.533333;0;1.044444;1.0043328;1.00433327
24.730221;1.04845206;-0.600000157;-0.0138279468;-0.572272316;-0.0131889522;1.04430405;1.0403186;-0.556184853;0.0126114217;50.2166652;-3.26931777e-07;-0.0127897008;-0.599999956;-0.0266665558;1.04845169;-0.360000306;-0.00829691686;10;50.2166645;-0.533333;0;1.044444;1.00433281;1.00433325
24.731221;1.04845206;-0.60000018;-0.0138279574;-0.572272314;-0.0131889445;1.04430303;1.0403186;-0.556184828;0.0126113978;50.2166652;-2.98406448e-07;-0.012789739;-0.599999966;-0.0266665367;1.0484517;-0.360000292;-0.00829690788;10;50.2166645;-0.533333;0;1.044444;1.00433282;1.00433322
24.733221;1.04845207;-0.600000225;-0.0138279845;-0.572272312;-0.0131889257;1.04430301;1.0403186;-0.556184775;0.0126113465;50.2166653;-2.41574425e-07;-0.0127898182;-0.599999986;-0.0266665035;1.04845173;-0.360000268;-0.00829689568;10;50.2166645;-0.533333;0;1.044444;1.00433283;1.00433317
24.734221;1.04845207;-0.600000247;-0.0138280006;-0.572272312;-0.0131889153;1.044303;1.0403186;-0.556184748;0.0126113197;50.2166653;-2.13739715e-07;-0.0127881917;-0.599999996;-0.0266664895;1.04845175;-0.360000258;-0.0082968921;10;50.2166645;-0.533333;0;1.044444;1.00433283;1.00433315
24.735221;1.04845207;-0.600000268;-0.0138280178;-0.572272314;-0.0131889048;1.04430298;1.04031861;-0.556184721;0.0126112926;50.2166653;-1.86469114e-07;-0.0127882314;-0.600000005;-0.0266664773;1.04845176;-0.360000249;-0.00829688988;10;50.2166645;-0.533333;0;1.044444;1.00433283;1.00433312
24.736221;1.04845207;-0.600000288;-0.013828036;-0.572272318;-0.0131888948;1.04430297;1.04031862;-0.556184696;0.0126096635;50.2166653;-1.59842781e-07;-0.0127882696;-0.600000013;-0.0266664667;1.04845177;-0.36000024;-0.0082968888;10;50.2166645;-0.533333;0;1.044444;1.00433283;1.0043331
24.737221;1.04845107;-0.600000306;-0.0138280549;-0.572272869;-0.0131888982;1.04430296;1.04031862;-0.556184673;0.0126096375;50.2166653;-1.33939613e-07;-0.0127883054;-0.60000002;-0.0266664576;1.04845078;-0.360000232;-0.00829688862;10;50.2166645;-0.533333;0;1.044444;1.00433282;1.00433307
24.738221;1.04845107;-0.600000323;-0.0138297412;-0.572272877;-0.0131904797;1.04430296;1.04031863;-0.556184651;0.012609613;50.2166653;-1.08921164e-07;-0.012788338;-0.600000026;-0.0266664499;1.04845079;-0.360000224;-0.00829788908;10;50.2166645;-0.533333;0;1.044444;1.00433282;1.00433305
24.739221;1.04845107;-0.600000337;-0.0138297616;-0.572272887;-0.0131904726;1.04430195;1.04031863;-0.556184632;0.0126095907;50.2166653;-8.50244831e-08;-0.0127883667;-0.600000032;-0.0266664434;1.0484508;-0.360000217;-0.00829789;10;50.2166645;-0.533333;0;1.044444;1.00433282;1.00433303
24.740221;1.04845107;-0.60000035;-0.0138297825;-0.5722729;-0.0131904671;1.04430194;1.04031764;-0.55618515;0.0126095833;50.2166653;-6.24523843e-08;-0.0127883909;-0.600000036;-0.026666438;1.04845081;-0.360000209;-0.00829789125;10;50.2166645;-0.533333;0;1.044444;1.00433281;1.00433301
24.741221;1.04845107;-0.600000361;-0.0138298034;-0.572272916;-0.0131904634;1.04430193;1.04031765;-0.556185137;0.0126095666;50.2166653;-4.13079446e-08;-0.0127884102;-0.60000004;-0.0266664337;1.04845081;-0.3600002;-0.00829789275;10;50.2166645;-0.533333;0;1.044444;1.00433281;1.00433299
24.742221;1.04845106;-0.60000037;-0.0138298239;-0.572272933;-0.0131904618;1.04430193;1.04031765;-0.556185126;0.0126095527;50.2166653;-2.16501705e-08;-0.0127867576;-0.600000043;-0.0266664306;1.04845081;-0.360000191;-0.00829789444;10;50.2166645;-0.533333;0;1.044444;1.0043328;1.00433297
24.744221;1.04845105;-0.600000386;-0.0138298615;-0.572272973;-0.0131904652;1.04430192;1.04031765;-0.556185112;0.0126095327;50.2166654;1.26738074e-08;-0.0127867694;-0.600000048;-0.026666429;1.04845081;-0.360000169;-0.00829789841;10;50.2166646;-0.533333;0;1.044444;1.00433279;1.00433294
24.745221;1.04845104;-0.600000393;-0.0138298779;-0.572272996;-0.0131904703;1.04430191;1.04031765;-0.556185108;0.0126079241;50.2166654;2.70175866e-08;-0.0127867674;-0.600000049;-0.0266664306;1.0484508;-0.360000157;-0.00829790094;10;50.2166646;-0.533333;0;1.044444;1.00433279;1.00433292
24.746221;1.04845104;-0.6000004;-0.013831559;-0.572273019;-0.0131920673;1.04430191;1.04031765;-0.556185107;0.0126079196;50.2166654;3.94767287e-08;-0.0127867609;-0.60000005;-0.0266664338;1.0484508;-0.360000144;-0.0082989041;10;50.2166646;-0.533333;0;1.044444;1.00433279;1.00433291
24.747221;1.04845103;-0.600000406;-0.0138315712;-0.572273043;-0.0131920768;1.04430191;1.04031765;-0.556185109;0.0126079167;50.2166653;5.02986531e-08;-0.0127867504;-0.600000049;-0.0266664385;1.0484508;-0.360000131;-0.00829890811;10;50.2166646;-0.533333;0;1.044444;1.00433278;1.00433291
24.748221;1.04845102;-0.600000412;-0.0138315812;-0.572273068;-0.0131920884;1.04430091;1.04031764;-0.556185111;0.0126079152;50.2166653;5.9847218e-08;-0.0127867365;-0.600000048;-0.0266664446;1.04845079;-0.360000118;-0.00829891329;10;50.2166646;-0.533333;0;1.044444;1.00433278;1.0043329
24.750221;1.04845099;-0.600000422;-0.0138315944;-0.572273118;-0.0131921177;1.04430091;1.04031763;-0.556185121;0.0126079155;50.2166653;7.63985744e-08;-0.0127867005;-0.600000042;-0.0266664609;1.04845077;-0.360000091;-0.00829892852;10;50.2166646;-0.533333;0;1.044444;1.00433278;1.0043329
24.751221;1.04845098;-0.600000427;-0.0138315979;-0.572273143;-0.0131921354;1.04430091;1.04031762;-0.556185128;0.0126079167;50.2166653;8.37566899e-08;-0.0127850125;-0.600000037;-0.0266664708;1.04845077;-0.360000078;-0.00829893908;10;50.2166647;-0.533333;0;1.044444;1.00433277;1.0043329
24.752221;1.04845096;-0.600000432;-0.0138315996;-0.572273168;-0.013192155;1.04430091;1.04031762;-0.556185135;0.012607918;50.2166653;9.05839907e-08;-0.0127849896;-0.60000003;-0.0266664817;1.04845076;-0.360000065;-0.00829895173;10;50.2166647;-0.533333;0;1.044444;1.00433277;1.0043329
24.753221;1.04845095;-0.600000436;-0.0138315995;-0.572273193;-0.0131921767;1.04430091;1.04031661;-0.556185677;0.0126063291;50.2166653;9.68410548e-08;-0.0127849658;-0.600000023;-0.0266664934;1.04845075;-0.360000053;-0.00829896644;10;50.2166647;-0.533333;0;1.044444;1.00433277;1.0043329
24.754221;1.04844993;-0.60000044;-0.013833264;-0.572273765;-0.0131938028;1.04430091;1.04031661;-0.556185686;0.0126063295;50.2166653;1.02409081e-07;-0.0127849416;-0.600000014;-0.0266665057;1.04844974;-0.360000042;-0.00829998305;10;50.2166647;-0.533333;0;1.044444;1.00433277;1.00433291
24.755221;1.04844992;-0.600000445;-0.01383326;-0.572273789;-0.0131938287;1.04430091;1.04031661;-0.556185695;0.0126063292;50.2166652;1.07120367e-07;-0.0127849176;-0.600000005;-0.0266665184;1.04844973;-0.360000032;-0.00830000131;10;50.2166647;-0.533333;0;1.044444;1.00433277;1.00433291
24.756221;1.0484499;-0.600000449;-0.0138332537;-0.572273813;-0.0131938565;1.04429991;1.04031661;-0.556185704;0.0126063283;50.2166652;1.10793723e-07;-0.0127848944;-0.599999996;-0.0266665313;1.04844973;-0.360000023;-0.00830002087;10;50.2166647;-0.533333;0;1.044444;1.00433276;1.00433292
24.758221;1.04844987;-0.600000461;-0.0138332347;-0.572273857;-0.013193917;1.04429991;1.04031662;-0.556185726;0.0126063248;50.2166652;1.14431446e-07;-0.0127848522;-0.599999977;-0.0266665564;1.04844972;-0.36000001;-0.00830006242;10;50.2166648;-0.533333;0;1.044444;1.00433276;1.00433293
24.759221;1.04844986;-0.600000468;-0.0138332221;-0.572273877;-0.0131939491;1.04429991;1.04031662;-0.556185739;0.0126063224;50.2166651;1.14197493e-07;-0.0127831675;-0.599999969;-0.0266665677;1.04844971;-0.360000005;-0.0083000837;10;50.2166648;-0.533333;0;1.044444;1.00433276;1.00433293
24.761221;1.04844984;-0.600000487;-0.0138331918;-0.572273913;-0.0131940154;1.0442999;1.04031664;-0.556185769;0.0126063178;50.2166651;1.09066896e-07;-0.0127831389;-0.599999955;-0.0266665872;1.04844971;-0.359999998;-0.00830012572;10;50.2166648;-0.533333;0;1.044444;1.00433275;1.00433294
24.762221;1.04844983;-0.600000499;-0.0138331746;-0.572273928;-0.0131940484;1.0442999;1.04031664;-0.556185786;0.0126047142;50.2166651;1.03945636e-07;-0.0127831289;-0.59999995;-0.026666595;1.04844971;-0.359999996;-0.0083001461;10;50.2166649;-0.533333;0;1.044444;1.00433275;1.00433294
24.763221;1.04844982;-0.600000512;-0.0138348231;-0.572273942;-0.01319567;1.04429989;1.04031665;-0.556185805;0.0126047136;50.216665;9.71318722e-08;-0.0127831221;-0.599999947;-0.0266666017;1.04844971;-0.359999993;-0.00830116597;10;50.2166649;-0.533333;0;1.044444;1.00433275;1.00433295
24.764221;1.04844981;-0.600000526;-0.0138348036;-0.572273954;-0.0131957002;1.04429889;1.04031665;-0.556185826;0.0126047142;50.216665;8.8799739e-08;-0.0127831187;-0.599999943;-0.0266666074;1.04844971;-0.359999991;-0.00830118525;10;50.2166649;-0.533333;0;1.044444;1.00433274;1.00433295
24.766221;1.0484498;-0.600000559;-0.0138347608;-0.572273975;-0.0131957529;1.04429887;1.04031666;-0.55618587;0.012604719;50.216665;6.86217805e-08;-0.0127831224;-0.599999939;-0.0266666171;1.04844972;-0.359999986;-0.00830122136;10;50.2166649;-0.533333;0;1.044444;1.00433274;1.00433295
24.767221;1.04844979;-0.600000576;-0.0138347371;-0.572273983;-0.0131957747;1.04429886;1.04031567;-0.556186428;0.0126047356;50.2166649;5.72751312e-08;-0.0127831292;-0.599999937;-0.0266666218;1.04844973;-0.359999983;-0.00830123797;10;50.2166649;-0.533333;0;1.044444;1.00433274;1.00433294
24.768221;1.04844979;-0.600000595;-0.0138347118;-0.572273989;-0.0131957933;1.04429885;1.04031567;-0.556186451;0.0126047416;50.2166649;4.54082147e-08;-0.0127814723;-0.599999937;-0.0266666268;1.04844974;-0.35999998;-0.00830125371;10;50.216665;-0.533333;0;1.044444;1.00433274;1.00433294
24.769221;1.04844978;-0.600000614;-0.0138346845;-0.572273993;-0.013195809;1.04429884;1.04031567;-0.556186473;0.0126047494;50.2166649;3.32972119e-08;-0.0127814842;-0.599999937;-0.0266666324;1.04844975;-0.359999977;-0.00830126876;10;50.216665;-0.533333;0;1.044444;1.00433274;1.00433293
24.770221;1.04844878;-0.600000634;-0.0138346554;-0.572274541;-0.0131958347;1.04429883;1.04031567;-0.556186493;0.0126047589;50.2166649;2.1230913e-08;-0.0127814976;-0.599999938;-0.026666639;1.04844877;-0.359999974;-0.0083012833;10;50.216665;-0.533333;0;1.044444;1.00433274;1.00433292
24.771221;1.04844878;-0.600000654;-0.0138346245;-0.57227454;-0.0131958455;1.04429881;1.04031568;-0.556186512;0.0126031683;50.2166648;9.42043942e-09;-0.0127815123;-0.599999939;-0.0266666467;1.04844878;-0.359999972;-0.00830129746;10;50.216665;-0.533333;0;1.044444;1.00433275;1.00433292
24.772221;1.04844877;-0.600000675;-0.0138362587;-0.572274538;-0.0131974436;1.04429879;1.04031568;-0.556186529;0.0126031815;50.2166648;-2.07545068e-09;-0.0127815282;-0.599999941;-0.0266666558;1.04844879;-0.359999969;-0.00830231138;10;50.216665;-0.533333;0;1.044444;1.00433275;1.0043329
24.773221;1.04844877;-0.600000696;-0.013836225;-0.572274534;-0.0131974497;1.04429777;1.04031568;-0.556186544;0.0126031965;50.2166648;-1.33620274e-08;-0.0127815454;-0.599999944;-0.0266666664;1.0484488;-0.359999967;-0.0083023251;10;50.216665;-0.533333;0;1.044444;1.00433275;1.00433289
24.776221;1.04844876;-0.60000076;-0.0138361187;-0.572274517;-0.0131974543;1.04429769;1.04031569;-0.556186583;0.0126032517;50.2166647;-4.93485693e-08;-0.0127816035;-0.599999952;-0.0266667063;1.04844884;-0.359999964;-0.00830236446;10;50.216665;-0.533333;0;1.044444;1.00433276;1.00433286
24.777221;1.04844876;-0.600000781;-0.0138360821;-0.572274512;-0.0131974512;1.04429766;1.0403157;-0.556186595;0.012603273;50.2166647;-6.34804043e-08;-0.0127799582;-0.599999954;-0.0266667218;1.04844885;-0.359999964;-0.00830237646;10;50.2166651;-0.533333;0;1.044444;1.00433277;1.00433285
24.778221;1.04844876;-0.6000008;-0.0138360448;-0.572274506;-0.0131974458;1.04429763;1.04031571;-0.556186607;0.0126032955;50.2166647;-7.92367503e-08;-0.0127799804;-0.599999956;-0.0266667382;1.04844886;-0.359999963;-0.00830238771;10;50.2166651;-0.533333;0;1.044444;1.00433278;1.00433284
24.779221;1.04844876;-0.600000819;-0.0138360072;-0.572274502;-0.0131974382;1.0442976;1.04031571;-0.556186619;0.0126017168;50.2166647;-9.68227046e-08;-0.0127800034;-0.599999956;-0.0266667555;1.04844887;-0.359999963;-0.00830239809;10;50.2166651;-0.533333;0;1.044444;1.00433278;1.00433282
24.780221;1.04844875;-0.600000836;-0.013837636;-0.572274497;-0.0131990181;1.04429757;1.04031572;-0.556186631;0.0126017406;50.2166646;-1.16386598e-07;-0.0127800269;-0.599999956;-0.0266667735;1.04844888;-0.359999962;-0.00830340747;10;50.2166651;-0.533333;0;1.044444;1.00433279;1.00433281
24.781221;1.04844875;-0.600000852;-0.0138375982;-0.572274493;-0.0131990061;1.04429754;1.04031573;-0.556186644;0.0126017644;50.2166646;-1.38002666e-07;-0.0127800506;-0.599999956;-0.026666792;1.04844889;-0.35999996;-0.00830341575;10;50.2166651;-0.533333;0;1.044444;1.0043328;1.0043328
24.782221;1.04844875;-0.600000866;-0.0138375606;-0.572274489;-0.0131989921;1.04429652;1.04031474;-0.556187191;0.0126018001;50.2166646;-1.6159886e-07;-0.0127800743;-0.599999956;-0.0266668106;1.0484489;-0.359999959;-0.00830342282;10;50.2166651;-0.533333;0;1.044444;1.0043328;1.00433279
24.785221;1.04844874;-0.600000894;-0.0138374528;-0.572274479;-0.0131989404;1.04429646;1.04031475;-0.556187226;0.0126018652;50.2166646;-2.40801806e-07;-0.0127801423;-0.599999956;-0.0266668657;1.04844892;-0.359999954;-0.0083034367;10;50.2166652;-0.533333;0;1.044444;1.00433282;1.00433277
