time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.786221;1.04844874;-0.600000899;-0.0138374199;-0.572274477;-0.0131989208;1.04429645;1.04031476;-0.556187235;0.0126018836;50.2166646;-2.68306039e-07;-0.0127784966;-0.599999957;-0.0266668835;1.04844892;-0.359999953;-0.00830343914;10;50.2166652;-0.533333;0;1.044444;1.00433283;1.00433277
24.787221;1.04844774;-0.600000902;-0.0138373894;-0.572275021;-0.0131989129;1.04429644;1.04031476;-0.556187244;0.0126018998;50.2166646;-2.95420188e-07;-0.0127785164;-0.599999958;-0.0266669007;1.04844792;-0.359999953;-0.00830344075;10;50.2166652;-0.533333;0;1.044444;1.00433283;1.00433277
24.788221;1.04844774;-0.600000903;-0.0138373621;-0.572275019;-0.0131988918;1.04429643;1.04031476;-0.556187252;0.0126003115;50.2166646;-3.21659647e-07;-0.0127785345;-0.599999959;-0.026666917;1.04844793;-0.359999954;-0.00830344177;10;50.2166652;-0.533333;0;1.044444;1.00433284;1.00433277
24.789221;1.04844773;-0.600000902;-0.013839005;-0.572275017;-0.0132004599;1.04429643;1.04031477;-0.556187258;0.0126003225;50.2166646;-3.46682482e-07;-0.0127785508;-0.599999959;-0.026666932;1.04844792;-0.359999956;-0.00830444245;10;50.2166653;-0.533333;0;1.044444;1.00433285;1.00433278
24.790221;1.04844773;-0.600000899;-0.0138389848;-0.572275015;-0.0132004383;1.04429642;1.04031477;-0.556187263;0.0126003304;50.2166646;-3.70262367e-07;-0.0127785648;-0.599999959;-0.0266669455;1.04844792;-0.359999958;-0.00830444307;10;50.2166653;-0.533333;0;1.044444;1.00433286;1.00433279
24.791221;1.04844772;-0.600000894;-0.0138389683;-0.572275014;-0.013200417;1.04429542;1.04031477;-0.556187266;0.0126003349;50.2166646;-3.92248202e-07;-0.0127785762;-0.599999958;-0.0266669575;1.04844792;-0.359999962;-0.00830444382;10;50.2166653;-0.533333;0;1.044444;1.00433287;1.0043328
24.794221;1.04844771;-0.600000865;-0.0138389403;-0.572275007;-0.013200356;1.04429543;1.04031477;-0.55618727;0.0126003279;50.2166646;-4.48463104e-07;-0.0127785936;-0.599999948;-0.0266669862;1.04844789;-0.359999976;-0.00830444765;10;50.2166653;-0.533333;0;1.044444;1.0043329;1.00433285
24.795221;1.04844771;-0.600000853;-0.0138389374;-0.572275003;-0.0132003371;1.04429543;1.04031477;-0.556187271;0.0126003197;50.2166646;-4.64299562e-07;-0.0127769275;-0.599999941;-0.0266669942;1.04844788;-0.359999983;-0.00830444965;10;50.2166653;-0.533333;0;1.044444;1.00433291;1.00433287
24.796221;1.0484477;-0.600000838;-0.0138389372;-0.572274998;-0.013200319;1.04429544;1.04031376;-0.556187805;0.0126003211;50.2166646;-4.78995871e-07;-0.0127769258;-0.599999933;-0.0266670016;1.04844787;-0.359999991;-0.00830445203;10;50.2166653;-0.533333;0;1.044444;1.00433292;1.00433289
24.797221;1.04844769;-0.600000822;-0.0138389392;-0.572274992;-0.0132003014;1.04429544;1.04031376;-0.556187806;0.0126003083;50.2166646;-4.92782294e-07;-0.0127769222;-0.599999923;-0.0266670088;1.04844786;-0.36;-0.00830445462;10;50.2166653;-0.533333;0;1.044444;1.00433293;1.00433291
24.798221;1.04844769;-0.600000806;-0.0138389428;-0.572274984;-0.0132002844;1.04429544;1.04031376;-0.556187807;0.0125986914;50.2166646;-5.05844079e-07;-0.0127769171;-0.599999912;-0.0266670156;1.04844785;-0.36000001;-0.0083044572;10;50.2166653;-0.533333;0;1.044444;1.00433295;1.00433293
24.799221;1.04844768;-0.600000788;-0.0138406139;-0.572274976;-0.0132018574;1.04429545;1.04031376;-0.556187808;0.0125986746;50.2166646;-5.18296394e-07;-0.0127769109;-0.5999999;-0.0266670216;1.04844784;-0.360000021;-0.00830545951;10;50.2166653;-0.533333;0;1.044444;1.00433296;1.00433295
24.800221;1.04844768;-0.600000769;-0.0138406183;-0.572274967;-0.013201841;1.04429445;1.04031375;-0.556187809;0.0125986559;50.2166645;-5.30199735e-07;-0.0127769038;-0.599999887;-0.0266670265;1.04844783;-0.360000033;-0.0083054614;10;50.2166652;-0.533333;0;1.044444;1.00433297;1.00433297
24.803221;1.04844767;-0.600000708;-0.0138406281;-0.57227494;-0.0132017922;1.04429447;1.04031374;-0.556187812;0.0125985891;50.2166645;-5.61988505e-07;-0.0127768789;-0.599999841;-0.0266670328;1.0484478;-0.360000071;-0.00830546412;10;50.2166652;-0.533333;0;1.044444;1.004333;1.00433304
24.804221;1.04844766;-0.600000686;-0.0138406298;-0.572274932;-0.0132017759;1.04429448;1.04031374;-0.556187813;0.012598564;50.2166645;-5.70836842e-07;-0.0127752028;-0.599999825;-0.0266670322;1.0484478;-0.360000082;-0.00830546419;10;50.2166652;-0.533333;0;1.044444;1.00433301;1.00433306
24.805221;1.04844666;-0.600000663;-0.0138406311;-0.57227547;-0.013201772;1.04429448;1.04031374;-0.556187813;0.0125985384;50.2166644;-5.78774912e-07;-0.012775193;-0.599999809;-0.0266670304;1.04844679;-0.360000092;-0.00830546401;10;50.2166652;-0.533333;0;1.044444;1.00433302;1.00433308
24.806221;1.04844666;-0.600000639;-0.013840632;-0.572275464;-0.0132017557;1.04429449;1.04031374;-0.556187813;0.0125985126;50.2166644;-5.85960213e-07;-0.0127751829;-0.599999793;-0.0266670276;1.04844679;-0.360000098;-0.00830546377;10;50.2166652;-0.533333;0;1.044444;1.00433304;1.00433311
24.807221;1.04844666;-0.600000615;-0.0138406328;-0.572275459;-0.0132017397;1.04429449;1.04031374;-0.556187814;0.0125968851;50.2166644;-5.92621413e-07;-0.0127751724;-0.599999777;-0.0266670241;1.04844679;-0.360000102;-0.00830546369;10;50.2166651;-0.533333;0;1.044444;1.00433305;1.00433313
24.808221;1.04844666;-0.60000059;-0.0138423006;-0.572275454;-0.0132033137;1.0442945;1.04031374;-0.556187814;0.0125968602;50.2166644;-5.99019232e-07;-0.0127751618;-0.599999763;-0.0266670199;1.04844679;-0.360000103;-0.008306464;10;50.2166651;-0.533333;0;1.044444;1.00433306;1.00433316
24.809221;1.04844666;-0.600000567;-0.0138423027;-0.572275451;-0.0132032989;1.0442935;1.04031374;-0.556187815;0.0125968359;50.2166643;-6.05406981e-07;-0.0127751512;-0.599999748;-0.0266670153;1.04844679;-0.360000101;-0.00830646486;10;50.2166651;-0.533333;0;1.044444;1.00433307;1.00433319
24.810221;1.04844666;-0.600000544;-0.0138423062;-0.572275448;-0.0132032847;1.04429351;1.04031375;-0.556187816;0.0125968124;50.2166643;-6.11953607e-07;-0.0127751407;-0.599999735;-0.0266670104;1.04844679;-0.360000096;-0.00830646626;10;50.2166651;-0.533333;0;1.044444;1.00433308;1.00433321
24.811221;1.04844665;-0.600000522;-0.0138423116;-0.572275446;-0.0132032712;1.04429351;1.04031275;-0.556188351;0.012596802;50.2166643;-6.18680362e-07;-0.0127751305;-0.599999723;-0.0266670053;1.04844679;-0.360000089;-0.00830646786;10;50.2166651;-0.533333;0;1.044444;1.00433309;1.00433324
24.813221;1.04844665;-0.600000484;-0.0138423303;-0.572275448;-0.0132032466;1.04429351;1.04031277;-0.556188351;0.012596761;50.2166642;-6.32293687e-07;-0.0127751116;-0.5999997;-0.0266669936;1.0484468;-0.360000068;-0.00830646981;10;50.216665;-0.533333;0;1.044444;1.00433311;1.00433329
24.814221;1.04844665;-0.600000468;-0.013842344;-0.57227545;-0.0132032355;1.04429351;1.04031278;-0.55618835;0.0125967433;50.2166642;-6.38959354e-07;-0.0127734361;-0.599999689;-0.0266669867;1.0484468;-0.360000056;-0.00830646933;10;50.216665;-0.533333;0;1.044444;1.00433312;1.00433331
24.815221;1.04844666;-0.600000453;-0.0138423608;-0.572275454;-0.0132032255;1.04429351;1.04031279;-0.556188349;0.0125967285;50.2166642;-6.45429737e-07;-0.0127734278;-0.599999679;-0.0266669786;1.04844681;-0.360000042;-0.0083064675;10;50.216665;-0.533333;0;1.044444;1.00433313;1.00433333
24.816221;1.04844666;-0.600000441;-0.0138423807;-0.572275459;-0.0132032165;1.04429351;1.0403128;-0.556188347;0.0125951148;50.2166642;-6.51649856e-07;-0.0127734202;-0.59999967;-0.0266669695;1.04844681;-0.360000028;-0.0083064642;10;50.216665;-0.533333;0;1.044444;1.00433314;1.00433335
24.817221;1.04844666;-0.600000431;-0.0138440701;-0.572275465;-0.013204798;1.04429351;1.0403128;-0.556188346;0.012595107;50.2166642;-6.57522288e-07;-0.0127734133;-0.599999661;-0.0266669593;1.04844682;-0.360000013;-0.00830745937;10;50.216665;-0.533333;0;1.044444;1.00433315;1.00433337
24.818221;1.04844667;-0.600000423;-0.0138440957;-0.572275471;-0.0132047906;1.04429251;1.04031281;-0.556188344;0.0125951032;50.2166642;-6.62920847e-07;-0.012773407;-0.599999652;-0.0266669481;1.04844683;-0.359999998;-0.00830745299;10;50.216665;-0.533333;0;1.044444;1.00433317;1.00433339
24.822221;1.04844672;-0.600000411;-0.0138442213;-0.572275492;-0.0132047655;1.04429251;1.04031284;-0.556188327;0.012595127;50.2166641;-6.80218013e-07;-0.012773391;-0.599999623;-0.0266668955;1.04844687;-0.359999931;-0.00830741232;10;50.2166649;-0.533333;0;1.044444;1.00433323;1.00433343
24.823221;1.04844574;-0.600000413;-0.0138442564;-0.57227604;-0.0132047737;1.04429252;1.04031285;-0.556188319;0.0125951411;50.2166641;-6.83974475e-07;-0.0127717235;-0.599999618;-0.0266668813;1.04844589;-0.359999913;-0.00830739821;10;50.2166649;-0.533333;0;1.044444;1.00433325;1.00433344
24.825221;1.04844578;-0.60000042;-0.0138443276;-0.572276041;-0.0132047685;1.04429252;1.04031286;-0.5561883;0.0125951751;50.2166641;-6.91205106e-07;-0.0127717258;-0.599999611;-0.0266668531;1.04844592;-0.359999875;-0.00830736366;10;50.2166648;-0.533333;0;1.044444;1.00433328;1.00433344
24.826221;1.0484458;-0.600000425;-0.0138443627;-0.572276038;-0.0132047677;1.04429253;1.04031186;-0.556188825;0.0125936041;50.2166641;-6.94903525e-07;-0.0127717289;-0.59999961;-0.0266668396;1.04844594;-0.359999855;-0.00830734261;10;50.2166648;-0.533333;0;1.044444;1.0043333;1.00433345
24.827221;1.04844583;-0.60000043;-0.0138460638;-0.572276034;-0.0132063575;1.04429153;1.04031187;-0.556188813;0.0125936237;50.2166641;-6.98845867e-07;-0.0127717332;-0.599999611;-0.0266668268;1.04844596;-0.359999835;-0.00830831874;10;50.2166648;-0.533333;0;1.044444;1.00433331;1.00433345
24.832221;1.04844595;-0.600000458;-0.0138462186;-0.572275997;-0.0132063657;1.04429156;1.04031189;-0.556188747;0.0125937226;50.2166642;-7.24159154e-07;-0.0127717679;-0.599999631;-0.026666776;1.04844607;-0.35999974;-0.00830816851;10;50.2166647;-0.533333;0;1.044444;1.00433337;1.00433345
24.833221;1.04844597;-0.600000461;-0.0138462459;-0.572275987;-0.0132063677;1.04429156;1.0403119;-0.556188732;0.0125937412;50.2166642;-7.30424746e-07;-0.0127701098;-0.599999638;-0.0266667686;1.04844609;-0.359999723;-0.00830813702;10;50.2166647;-0.533333;0;1.044444;1.00433338;1.00433344
24.835221;1.04844602;-0.600000463;-0.0138462975;-0.572275963;-0.0132063722;1.04429157;1.04031191;-0.556188699;0.012593776;50.2166642;-7.44231648e-07;-0.0127701275;-0.599999653;-0.0266667571;1.04844614;-0.359999692;-0.00830807765;10;50.2166647;-0.533333;0;1.044444;1.00433339;1.00433343
24.836221;1.04844604;-0.60000046;-0.0138479885;-0.572275948;-0.0132079643;1.04429158;1.04031191;-0.556188683;0.0125921897;50.2166642;-7.51788228e-07;-0.0127701362;-0.59999966;-0.0266667531;1.04844617;-0.359999676;-0.00830905047;10;50.2166647;-0.533333;0;1.044444;1.00433339;1.00433342
24.837221;1.04844606;-0.600000456;-0.013848012;-0.572275932;-0.013207967;1.04429058;1.04031192;-0.556188666;0.0125922046;50.2166643;-7.59729921e-07;-0.0127701447;-0.599999668;-0.0266667503;1.04844619;-0.359999661;-0.0083090252;10;50.2166647;-0.533333;0;1.044444;1.0043334;1.00433341
24.841221;1.04844614;-0.60000042;-0.013848095;-0.572275859;-0.0132079773;1.0442906;1.04031196;-0.556188603;0.0125922577;50.2166643;-7.91391677e-07;-0.0127701746;-0.599999695;-0.0266667509;1.0484463;-0.359999606;-0.00830894328;10;50.2166647;-0.533333;0;1.044444;1.00433342;1.00433333
24.842221;1.04844515;-0.600000407;-0.013848113;-0.572276385;-0.0132079917;1.0442906;1.04031097;-0.556189123;0.0125922823;50.2166644;-7.97665939e-07;-0.0127701804;-0.599999699;-0.0266667538;1.04844533;-0.359999595;-0.00830892697;10;50.2166647;-0.533333;0;1.044444;1.00433342;1.0043333
24.843221;1.04844517;-0.600000393;-0.0138481301;-0.572276364;-0.0132079931;1.04429061;1.04031099;-0.556189111;0.012592295;50.2166644;-8.02564043e-07;-0.0127685184;-0.599999703;-0.0266667578;1.04844535;-0.359999585;-0.00830891185;10;50.2166646;-0.533333;0;1.044444;1.00433342;1.00433327
24.845221;1.04844521;-0.600000358;-0.0138481632;-0.572276321;-0.0132079952;1.04429061;1.04031102;-0.556189092;0.012592321;50.2166644;-8.06975277e-07;-0.0127685232;-0.599999707;-0.0266667701;1.0484454;-0.359999567;-0.00830888371;10;50.2166646;-0.533333;0;1.044444;1.00433344;1.00433321
24.846221;1.04844523;-0.600000339;-0.0138498464;-0.572276298;-0.0132095857;1.04429061;1.04031104;-0.556189085;0.0125907324;50.2166644;-8.05917814e-07;-0.0127685227;-0.599999708;-0.0266667788;1.04844542;-0.35999956;-0.0083098704;10;50.2166646;-0.533333;0;1.044444;1.00433344;1.00433318
24.847221;1.04844525;-0.600000317;-0.0138498631;-0.572276275;-0.0132095866;1.04428961;1.04031105;-0.55618908;0.012590746;50.2166644;-8.02320818e-07;-0.0127685198;-0.599999709;-0.0266667895;1.04844544;-0.359999554;-0.00830985776;10;50.2166646;-0.533333;0;1.044444;1.00433345;1.00433314
24.852221;1.04844534;-0.600000198;-0.0138499578;-0.572276163;-0.0132095895;1.04428962;1.04031116;-0.556189089;0.0125908158;50.2166645;-7.40710766e-07;-0.0127684606;-0.599999698;-0.0266668705;1.04844554;-0.35999954;-0.00830981175;10;50.2166645;-0.533333;0;1.044444;1.00433351;1.00433297
24.853221;1.04844536;-0.600000174;-0.0138499799;-0.572276142;-0.0132095903;1.04428962;1.04031118;-0.556189097;0.012590829;50.2166645;-7.19501191e-07;-0.012766773;-0.599999693;-0.0266668904;1.04844556;-0.35999954;-0.00830980747;10;50.2166645;-0.533333;0;1.044444;1.00433352;1.00433294
24.855221;1.0484454;-0.600000128;-0.0138500282;-0.572276106;-0.0132095923;1.04428962;1.04031122;-0.556189121;0.0125908524;50.2166645;-6.69498021e-07;-0.0127667244;-0.599999676;-0.0266669329;1.04844559;-0.359999543;-0.0083098052;10;50.2166645;-0.533333;0;1.044444;1.00433356;1.00433287
24.856221;1.04844541;-0.600000108;-0.013850054;-0.572276089;-0.0132095939;1.04428962;1.04031125;-0.556189134;0.01258926;50.2166645;-6.41417867e-07;-0.012766698;-0.599999666;-0.0266669552;1.0484456;-0.359999544;-0.0083098073;10;50.2166645;-0.533333;0;1.044444;1.00433357;1.00433284
24.857221;1.04844543;-0.600000089;-0.0138517475;-0.572276074;-0.0132111859;1.04428862;1.04031127;-0.556189148;0.0125892679;50.2166645;-6.11650672e-07;-0.0127666708;-0.599999656;-0.0266669778;1.04844562;-0.359999545;-0.00831081147;10;50.2166645;-0.533333;0;1.044444;1.00433359;1.0043328
24.858221;1.04844544;-0.600000072;-0.0138517748;-0.572276059;-0.0132111893;1.04428863;1.04031129;-0.556189163;0.0125892742;50.2166645;-5.80338828e-07;-0.0127666431;-0.599999646;-0.0266670003;1.04844563;-0.359999545;-0.00831081765;10;50.2166645;-0.533333;0;1.044444;1.00433361;1.00433277
24.859221;1.04844545;-0.600000057;-0.0138518022;-0.572276046;-0.013211194;1.04428863;1.04031031;-0.556189713;0.0125892907;50.2166645;-5.47641404e-07;-0.0127666152;-0.599999636;-0.0266670225;1.04844564;-0.359999544;-0.00831082576;10;50.2166645;-0.533333;0;1.044444;1.00433363;1.00433274
24.860221;1.04844546;-0.600000045;-0.0138518294;-0.572276033;-0.0132112;1.04428863;1.04031033;-0.556189727;0.0125892933;50.2166645;-5.13851679e-07;-0.0127665872;-0.599999626;-0.0266670441;1.04844565;-0.359999543;-0.0083108357;10;50.2166645;-0.533333;0;1.044444;1.00433365;1.00433271
24.861221;1.04844447;-0.600000034;-0.0138518555;-0.572276567;-0.0132112199;1.04428863;1.04031034;-0.556189741;0.0125892943;50.2166645;-4.79417782e-07;-0.0127665592;-0.599999617;-0.0266670646;1.04844466;-0.359999541;-0.00831084731;10;50.2166645;-0.533333;0;1.044444;1.00433368;1.00433267
24.862221;1.04844448;-0.600000025;-0.0138518801;-0.572276555;-0.0132112284;1.04428864;1.04031036;-0.556189754;0.0125892939;50.2166645;-4.44863972e-07;-0.0127665314;-0.599999609;-0.0266670838;1.04844467;-0.359999539;-0.00831086044;10;50.2166645;-0.533333;0;1.044444;1.0043337;1.00433264
24.863221;1.04844448;-0.600000016;-0.0138519026;-0.572276544;-0.0132112376;1.04428864;1.04031037;-0.556189767;0.0125892921;50.2166645;-4.10703896e-07;-0.0127648373;-0.599999601;-0.0266671015;1.04844468;-0.359999536;-0.008310875;10;50.2166645;-0.533333;0;1.044444;1.00433372;1.00433261
24.865221;1.0484445;-0.6;-0.0138519403;-0.572276524;-0.0132112574;1.04428866;1.04031039;-0.556189792;0.0125892856;50.2166645;-3.45189194e-07;-0.0127647849;-0.599999585;-0.0266671317;1.0484447;-0.359999528;-0.00831090754;10;50.2166645;-0.533333;0;1.044444;1.00433377;1.00433255
24.866221;1.04844451;-0.599999991;-0.0138519553;-0.572276516;-0.0132112674;1.04428867;1.0403104;-0.556189804;0.012587679;50.2166645;-3.14350636e-07;-0.0127647606;-0.599999576;-0.0266671438;1.0484447;-0.359999524;-0.00831092501;10;50.2166645;-0.533333;0;1.044444;1.00433379;1.00433252
24.867221;1.04844452;-0.599999982;-0.0138536343;-0.572276508;-0.0132128669;1.04428768;1.0403104;-0.556189815;0.0125876743;50.2166645;-2.85087701e-07;-0.0127647377;-0.599999567;-0.0266671536;1.04844471;-0.359999519;-0.00831194313;10;50.2166645;-0.533333;0;1.044444;1.00433382;1.0043325
24.873221;1.04844463;-0.599999914;-0.0138536516;-0.572276476;-0.0132129129;1.04428775;1.04031039;-0.556189869;0.0125876582;50.2166645;-1.57040839e-07;-0.0127646401;-0.599999515;-0.0266671572;1.04844473;-0.359999501;-0.0083120561;10;50.2166645;-0.533333;0;1.044444;1.00433393;1.0043324
24.874221;1.04844466;-0.5999999;-0.0138536469;-0.572276472;-0.0132129181;1.04428777;1.04031038;-0.556189876;0.0125876592;50.2166645;-1.44177581e-07;-0.0127629652;-0.599999508;-0.0266671469;1.04844473;-0.359999502;-0.00831207289;10;50.2166645;-0.533333;0;1.044444;1.00433394;1.0043324
24.875221;1.04844468;-0.599999886;-0.0138536409;-0.572276468;-0.0132129225;1.04428778;1.04030937;-0.556190417;0.0125876734;50.2166645;-1.33183998e-07;-0.0127629592;-0.599999503;-0.0266671335;1.04844473;-0.359999504;-0.00831208868;10;50.2166645;-0.533333;0;1.044444;1.00433394;1.0043324
24.876221;1.04844471;-0.599999871;-0.0138536341;-0.572276464;-0.0132129258;1.0442878;1.04030937;-0.556190423;0.0125876766;50.2166645;-1.23768638e-07;-0.0127629553;-0.599999499;-0.0266671171;1.04844473;-0.359999507;-0.00831210351;10;50.2166645;-0.533333;0;1.044444;1.00433395;1.0043324
24.877221;1.04844473;-0.599999856;-0.0138552935;-0.57227646;-0.0132145177;1.04428681;1.04030936;-0.556190427;0.0125860784;50.2166645;-1.15852745e-07;-0.0127629534;-0.599999497;-0.0266670979;1.04844473;-0.359999512;-0.00831311743;10;50.2166645;-0.533333;0;1.044444;1.00433395;1.00433241
24.881221;1.04844483;-0.599999798;-0.013855266;-0.572276436;-0.0132145147;1.04428687;1.04030933;-0.55619044;0.012586099;50.2166646;-1.03612536e-07;-0.0127629599;-0.599999499;-0.0266669964;1.04844468;-0.35999955;-0.00831316575;10;50.2166645;-0.533333;0;1.044444;1.00433393;1.00433246
24.882221;1.04844385;-0.599999784;-0.0138552615;-0.572276975;-0.0132145248;1.04428688;1.04030932;-0.556190442;0.0125861049;50.2166646;-1.05909775e-07;-0.0127629632;-0.599999502;-0.0266669654;1.04844367;-0.359999563;-0.00831317618;10;50.2166645;-0.533333;0;1.044444;1.00433392;1.00433247
24.884221;1.0484439;-0.599999758;-0.013855257;-0.572276963;-0.013214519;1.04428691;1.04030932;-0.556190446;0.0125861173;50.2166646;-1.1537869e-07;-0.0127629687;-0.599999511;-0.0266668991;1.04844363;-0.359999592;-0.00831319482;10;50.2166645;-0.533333;0;1.044444;1.00433389;1.00433251
24.885221;1.04844392;-0.599999747;-0.0138552571;-0.572276958;-0.0132145155;1.04428692;1.04030931;-0.556190449;0.0125861239;50.2166647;-1.21802286e-07;-0.0127613033;-0.599999517;-0.0266668647;1.04844361;-0.359999607;-0.00831320246;10;50.2166646;-0.533333;0;1.044444;1.00433388;1.00433254
24.886221;1.04844394;-0.599999735;-0.0138552587;-0.572276953;-0.0132145115;1.04428693;1.04030931;-0.556190452;0.0125861307;50.2166647;-1.28900004e-07;-0.0127613026;-0.599999524;-0.0266668303;1.04844358;-0.359999622;-0.00831320837;10;50.2166646;-0.533333;0;1.044444;1.00433386;1.00433256
24.887221;1.04844396;-0.599999725;-0.0138552613;-0.572276951;-0.0132145069;1.04428595;1.04030931;-0.556190457;0.0125861377;50.2166647;-1.36306439e-07;-0.0127612999;-0.599999531;-0.0266667964;1.04844356;-0.359999636;-0.00831321214;10;50.2166646;-0.533333;0;1.044444;1.00433384;1.00433259
24.888221;1.04844398;-0.599999715;-0.0138569312;-0.572276949;-0.0132160916;1.04428596;1.0403093;-0.556190462;0.0125845427;50.2166648;-1.43630617e-07;-0.012761295;-0.59999954;-0.0266667634;1.04844354;-0.35999965;-0.00831421354;10;50.2166646;-0.533333;0;1.044444;1.00433382;1.00433262
24.892221;1.04844405;-0.599999677;-0.0138569458;-0.572276948;-0.0132160682;1.04428601;1.04030928;-0.556190494;0.0125845659;50.2166649;-1.6791902e-07;-0.0127612586;-0.599999586;-0.0266666489;1.04844345;-0.359999706;-0.00831419656;10;50.2166646;-0.533333;0;1.044444;1.00433372;1.00433273
24.893221;1.04844406;-0.599999668;-0.0138569492;-0.572276949;-0.0132160618;1.04428602;1.04030827;-0.556191039;0.0125845817;50.2166649;-1.72597287e-07;-0.0127612475;-0.599999601;-0.0266666263;1.04844342;-0.359999721;-0.00831418779;10;50.2166646;-0.533333;0;1.044444;1.00433369;1.00433275
24.895221;1.04844408;-0.599999649;-0.0138569555;-0.572276951;-0.0132160489;1.04428603;1.04030825;-0.556191059;0.0125845867;50.216665;-1.81541298e-07;-0.0127612251;-0.599999633;-0.0266665889;1.04844339;-0.35999975;-0.00831416685;10;50.2166646;-0.533333;0;1.044444;1.00433363;1.00433279
24.896221;1.04844408;-0.59999964;-0.0138569581;-0.572276953;-0.0132160428;1.04428604;1.04030825;-0.556191071;0.0125845881;50.216665;-1.86668693e-07;-0.0127595473;-0.59999965;-0.0266665734;1.04844337;-0.359999765;-0.00831415521;10;50.2166646;-0.533333;0;1.044444;1.0043336;1.00433281
24.897221;1.04844409;-0.599999631;-0.0138569603;-0.572276955;-0.0132160373;1.04428604;1.04030824;-0.556191083;0.0125845889;50.216665;-1.92872383e-07;-0.0127595364;-0.599999667;-0.0266665598;1.04844335;-0.35999978;-0.00831414315;10;50.2166646;-0.533333;0;1.044444;1.00433357;1.00433282
24.898221;1.04844409;-0.599999622;-0.0138569618;-0.572276957;-0.0132160328;1.04428505;1.04030823;-0.556191096;0.0125845889;50.216665;-2.00549895e-07;-0.0127595261;-0.599999684;-0.0266665478;1.04844334;-0.359999795;-0.00831413091;10;50.2166646;-0.533333;0;1.044444;1.00433354;1.00433283
24.899221;1.04844408;-0.599999615;-0.0138586295;-0.572276959;-0.013217619;1.04428505;1.04030823;-0.55619111;0.0125829859;50.2166651;-2.09909852e-07;-0.0127595164;-0.5999997;-0.0266665373;1.04844332;-0.359999811;-0.00831511863;10;50.2166646;-0.533333;0;1.044444;1.00433351;1.00433284
24.902221;1.04844406;-0.599999598;-0.0138586301;-0.572276964;-0.0132176184;1.04428504;1.04030822;-0.556191157;0.0125829772;50.2166652;-2.47970422e-07;-0.0127594955;-0.599999745;-0.0266665146;1.04844328;-0.359999858;-0.00831508225;10;50.2166646;-0.533333;0;1.044444;1.00433344;1.00433284
24.903221;1.04844305;-0.599999595;-0.0138586299;-0.572277511;-0.0132176345;1.04428504;1.04030822;-0.556191174;0.0125829719;50.2166652;-2.6403525e-07;-0.0127594929;-0.599999756;-0.0266665088;1.04844227;-0.359999873;-0.00831507087;10;50.2166646;-0.533333;0;1.044444;1.00433342;1.00433284
24.906221;1.04844301;-0.599999596;-0.0138586302;-0.572277514;-0.0132176518;1.044285;1.04030822;-0.556191225;0.0125829471;50.2166653;-3.21943885e-07;-0.0127595047;-0.59999978;-0.0266664921;1.04844224;-0.359999914;-0.00831504279;10;50.2166646;-0.533333;0;1.044444;1.00433336;1.00433281
24.907221;1.04844299;-0.599999599;-0.0138586312;-0.572277515;-0.0132176584;1.04428499;1.04030822;-0.556191241;0.0125829352;50.2166653;-3.43674228e-07;-0.012757849;-0.599999784;-0.0266664861;1.04844223;-0.359999924;-0.0083150353;10;50.2166646;-0.533333;0;1.044444;1.00433335;1.0043328
24.908221;1.04844297;-0.599999604;-0.0138586328;-0.572277516;-0.0132176647;1.04428497;1.04030823;-0.556191256;0.0125829213;50.2166653;-3.65971192e-07;-0.0127578634;-0.599999787;-0.0266664797;1.04844222;-0.359999933;-0.00831502844;10;50.2166646;-0.533333;0;1.044444;1.00433333;1.00433279
24.909221;1.04844295;-0.599999611;-0.0138586349;-0.572277516;-0.0132176703;1.04428396;1.04030823;-0.556191269;0.0125829051;50.2166653;-3.88304255e-07;-0.0127578809;-0.599999788;-0.0266664731;1.04844221;-0.35999994;-0.00831502211;10;50.2166646;-0.533333;0;1.044444;1.00433332;1.00433278
24.910221;1.04844293;-0.599999618;-0.013860304;-0.572277516;-0.0132192649;1.04428394;1.04030824;-0.556191281;0.0125812845;50.2166654;-4.10046327e-07;-0.0127579011;-0.599999788;-0.0266664666;1.04844221;-0.359999945;-0.00831601615;10;50.2166646;-0.533333;0;1.044444;1.0043333;1.00433278
24.911221;1.04844291;-0.599999625;-0.0138603064;-0.572277517;-0.0132192689;1.04428393;1.04030724;-0.556191827;0.0125812761;50.2166654;-4.305147e-07;-0.0127579234;-0.599999787;-0.0266664607;1.0484422;-0.359999947;-0.00831601029;10;50.2166646;-0.533333;0;1.044444;1.00433329;1.00433277
24.917221;1.04844277;-0.599999652;-0.0138603086;-0.57227751;-0.0132192803;1.04428387;1.04030728;-0.556191854;0.0125811247;50.2166654;-4.97835223e-07;-0.0127580705;-0.599999781;-0.0266664479;1.04844221;-0.35999992;-0.00831596734;10;50.2166646;-0.533333;0;1.044444;1.00433324;1.00433276
24.918221;1.04844275;-0.599999654;-0.0138603056;-0.572277507;-0.0132192834;1.04428387;1.04030728;-0.55619185;0.012581096;50.2166655;-4.96112615e-07;-0.0127564258;-0.599999781;-0.0266664489;1.04844221;-0.359999911;-0.00831595981;10;50.2166646;-0.533333;0;1.044444;1.00433323;1.00433276
24.919221;1.04844272;-0.599999655;-0.0138603015;-0.572277503;-0.013219288;1.04428388;1.04030729;-0.556191844;0.0125810658;50.2166655;-4.90085927e-07;-0.0127564457;-0.599999783;-0.0266664502;1.04844222;-0.3599999;-0.00831595264;10;50.2166646;-0.533333;0;1.044444;1.00433323;1.00433276
24.920221;1.0484427;-0.599999656;-0.0138602962;-0.572277499;-0.0132192944;1.04428288;1.0403073;-0.556191835;0.0125810338;50.2166655;-4.79930489e-07;-0.0127564634;-0.599999786;-0.0266664517;1.04844222;-0.359999888;-0.00831594579;10;50.2166646;-0.533333;0;1.044444;1.00433322;1.00433277
24.921221;1.04844267;-0.599999657;-0.0138602898;-0.572277494;-0.0132193025;1.04428289;1.04030731;-0.556191822;0.0125809999;50.2166655;-4.6596278e-07;-0.0127564787;-0.59999979;-0.0266664533;1.04844223;-0.359999877;-0.00831593916;10;50.2166646;-0.533333;0;1.044444;1.00433322;1.00433278
24.922221;1.04844265;-0.599999658;-0.0138619489;-0.572277489;-0.0132209018;1.0442829;1.04030732;-0.556191807;0.0125793619;50.2166655;-4.48590697e-07;-0.0127564914;-0.599999794;-0.0266664552;1.04844224;-0.359999866;-0.00831693267;10;50.2166646;-0.533333;0;1.044444;1.00433321;1.00433279
24.924221;1.04844259;-0.59999966;-0.0138619305;-0.572277479;-0.0132209236;1.04428292;1.04030735;-0.55619177;0.0125792843;50.2166655;-4.05701561e-07;-0.0127565095;-0.599999804;-0.0266664605;1.04844225;-0.359999844;-0.00831691969;10;50.2166646;-0.533333;0;1.044444;1.00433319;1.00433281
24.925221;1.04844157;-0.599999661;-0.0138619199;-0.572278019;-0.0132209475;1.04428294;1.04030737;-0.556191748;0.0125792436;50.2166654;-3.81467649e-07;-0.0127565152;-0.599999808;-0.0266664644;1.04844125;-0.359999835;-0.00831691284;10;50.2166646;-0.533333;0;1.044444;1.00433318;1.00433282
24.929221;1.04844144;-0.599999677;-0.0138618771;-0.572278004;-0.0132209872;1.044283;1.04030744;-0.556191646;0.0125790859;50.2166654;-2.81736294e-07;-0.0127565227;-0.599999825;-0.0266664906;1.04844125;-0.359999818;-0.00831687965;10;50.2166646;-0.533333;0;1.044444;1.00433314;1.00433288
24.930221;1.0484414;-0.599999686;-0.0138618679;-0.572278003;-0.0132209943;1.04428302;1.04030645;-0.556192154;0.0125790644;50.2166654;-2.5875866e-07;-0.012754855;-0.599999828;-0.0266664998;1.04844125;-0.359999819;-0.00831687056;10;50.2166646;-0.533333;0;1.044444;1.00433313;1.0043329
24.931221;1.04844137;-0.599999698;-0.0138618597;-0.572278003;-0.0132210001;1.04428304;1.04030646;-0.556192127;0.0125790347;50.2166654;-2.37357422e-07;-0.0127548528;-0.599999829;-0.0266665097;1.04844124;-0.359999821;-0.00831686159;10;50.2166646;-0.533333;0;1.044444;1.00433313;1.00433291
24.932221;1.04844133;-0.599999711;-0.0138618527;-0.572278004;-0.0132210046;1.04428205;1.04030648;-0.5561921;0.0125790094;50.2166654;-2.17832786e-07;-0.0127548492;-0.59999983;-0.0266665201;1.04844123;-0.359999826;-0.00831685293;10;50.2166646;-0.533333;0;1.044444;1.00433312;1.00433293
24.933221;1.04844129;-0.599999728;-0.0138635135;-0.572278006;-0.0132225976;1.04428207;1.04030648;-0.556192073;0.0125789892;50.2166654;-2.00398869e-07;-0.0127548443;-0.599999829;-0.0266665308;1.04844122;-0.359999833;-0.00831784462;10;50.2166646;-0.533333;0;1.044444;1.00433312;1.00433295
24.934221;1.04844125;-0.599999747;-0.013863509;-0.572278008;-0.0132226;1.04428208;1.04030649;-0.556192046;0.0125773722;50.2166654;-1.85184055e-07;-0.0127548381;-0.599999827;-0.0266665417;1.04844121;-0.359999841;-0.00831783652;10;50.2166647;-0.533333;0;1.044444;1.00433312;1.00433297
24.941221;1.04844096;-0.599999924;-0.0138634846;-0.572278033;-0.0132225991;1.0442821;1.04030647;-0.556191837;0.0125774135;50.2166654;-1.39689155e-07;-0.0127547599;-0.599999818;-0.0266666272;1.0484411;-0.359999936;-0.00831776201;10;50.2166648;-0.533333;0;1.044444;1.00433319;1.0043331
24.942221;1.04844092;-0.599999953;-0.0138634783;-0.572278041;-0.0132225981;1.0442821;1.04030646;-0.556191809;0.0125774358;50.2166654;-1.38715144e-07;-0.0127530769;-0.599999819;-0.0266666401;1.04844108;-0.359999952;-0.00831774942;10;50.2166648;-0.533333;0;1.044444;1.00433321;1.00433312
24.943221;1.04844088;-0.599999981;-0.013863471;-0.572278051;-0.0132225976;1.04428209;1.04030646;-0.556191782;0.0125774605;50.2166654;-1.38024156e-07;-0.0127530593;-0.59999982;-0.0266666527;1.04844105;-0.359999968;-0.00831773735;10;50.2166648;-0.533333;0;1.044444;1.00433322;1.00433314
24.944221;1.04844085;-0.60000001;-0.0138634625;-0.572278062;-0.0132225975;1.04428109;1.04030646;-0.556191757;0.0125774868;50.2166654;-1.3752068e-07;-0.0127530405;-0.599999822;-0.0266666649;1.04844103;-0.359999983;-0.00831772608;10;50.2166648;-0.533333;0;1.044444;1.00433324;1.00433316
24.945221;1.04844081;-0.600000039;-0.0138651197;-0.572278075;-0.0132241875;1.04428108;1.04030646;-0.556191733;0.0125775141;50.2166654;-1.37255048e-07;-0.0127530207;-0.599999825;-0.0266666765;1.048441;-0.359999996;-0.00831871573;10;50.2166649;-0.533333;0;1.044444;1.00433325;1.00433318
24.946221;1.04844078;-0.600000068;-0.0138651091;-0.572278089;-0.0132241881;1.04428108;1.04030646;-0.556191712;0.0125759393;50.2166654;-1.37381552e-07;-0.0127529999;-0.599999828;-0.0266666875;1.04844097;-0.360000007;-0.00831870633;10;50.2166649;-0.533333;0;1.044444;1.00433327;1.0043332
24.947221;1.04844076;-0.600000096;-0.0138650978;-0.572278103;-0.0132241887;1.04428107;1.04030646;-0.556191693;0.0125759659;50.2166654;-1.38149159e-07;-0.0127529783;-0.599999831;-0.026666698;1.04844094;-0.360000017;-0.00831869785;10;50.2166649;-0.533333;0;1.044444;1.00433329;1.00433322
24.948221;1.04843973;-0.600000123;-0.0138650859;-0.572278664;-0.0132242015;1.04428106;1.04030646;-0.556191676;0.0125759912;50.2166654;-1.3988474e-07;-0.012752956;-0.599999835;-0.026666708;1.0484399;-0.360000023;-0.00831869035;10;50.2166649;-0.533333;0;1.044444;1.0043333;1.00433324
24.949221;1.04843971;-0.60000015;-0.0138650739;-0.572278678;-0.013224201;1.04428106;1.04030546;-0.556192196;0.0125760269;50.2166654;-1.42901116e-07;-0.0127529332;-0.599999839;-0.0266667173;1.04843987;-0.360000028;-0.00831868398;10;50.216665;-0.533333;0;1.044444;1.00433331;1.00433326
24.953221;1.04843965;-0.600000243;-0.0138650301;-0.572278736;-0.0132241933;1.04428105;1.04030547;-0.556192162;0.0125761005;50.2166654;-1.68629237e-07;-0.0127528442;-0.599999859;-0.0266667461;1.0484397;-0.360000021;-0.00831867459;10;50.216665;-0.533333;0;1.044444;1.00433333;1.00433337
24.954221;1.04843964;-0.60000026;-0.0138650211;-0.572278749;-0.0132241913;1.04428105;1.04030548;-0.556192157;0.0125761142;50.2166654;-1.78094397e-07;-0.0127511588;-0.599999864;-0.0266667499;1.04843966;-0.360000016;-0.00831867759;10;50.2166651;-0.533333;0;1.044444;1.00433333;1.0043334
24.955221;1.04843963;-0.600000275;-0.0138650131;-0.572278761;-0.0132241898;1.04428105;1.04030548;-0.556192153;0.0125761264;50.2166654;-1.88721686e-07;-0.0127511421;-0.599999868;-0.0266667521;1.04843962;-0.360000011;-0.00831868323;10;50.2166651;-0.533333;0;1.044444;1.00433332;1.00433343
24.956221;1.04843962;-0.600000287;-0.0138650061;-0.572278773;-0.0132241891;1.04428006;1.04030548;-0.556192151;0.0125761375;50.2166654;-2.00578139e-07;-0.0127511275;-0.59999987;-0.0266667527;1.04843958;-0.360000006;-0.00831869164;10;50.2166651;-0.533333;0;1.044444;1.00433331;1.00433346
24.957221;1.04843962;-0.600000295;-0.0138649997;-0.572278785;-0.0132241894;1.04428006;1.04030548;-0.556192149;0.0125761476;50.2166654;-2.13839257e-07;-0.0127511151;-0.599999871;-0.026666752;1.04843954;-0.360000002;-0.0083187029;10;50.2166651;-0.533333;0;1.044444;1.0043333;1.00433349
24.958221;1.04843961;-0.6000003;-0.0138666605;-0.572278796;-0.0132257804;1.04428006;1.04030548;-0.556192148;0.0125745548;50.2166654;-2.28744424e-07;-0.0127511047;-0.59999987;-0.0266667499;1.04843951;-0.359999998;-0.00831971695;10;50.2166651;-0.533333;0;1.044444;1.00433329;1.00433353
24.966221;1.04843958;-0.600000209;-0.0138666204;-0.572278842;-0.0132258321;1.04428008;1.04030548;-0.556192191;0.0125746302;50.2166654;-4.177272e-07;-0.0127510849;-0.599999827;-0.0266667242;1.04843937;-0.359999968;-0.00831990191;10;50.2166652;-0.533333;0;1.044444;1.00433314;1.0043338
24.967221;1.04843958;-0.600000183;-0.0138666142;-0.57227884;-0.0132258423;1.04428008;1.04030547;-0.556192203;0.0125746408;50.2166654;-4.47706167e-07;-0.0127494226;-0.599999819;-0.0266667236;1.04843937;-0.359999959;-0.00831992976;10;50.2166652;-0.533333;0;1.044444;1.00433311;1.00433384
24.968221;1.04843958;-0.600000155;-0.0138666072;-0.572278836;-0.0132258526;1.04427908;1.04030547;-0.556192215;0.0125746518;50.2166654;-4.77851908e-07;-0.0127494281;-0.599999812;-0.0266667239;1.04843938;-0.359999949;-0.00831995761;10;50.2166652;-0.533333;0;1.044444;1.00433309;1.00433388
24.969221;1.04843958;-0.600000126;-0.0138665995;-0.572278829;-0.0132258627;1.04427909;1.04030446;-0.556192763;0.0125746752;50.2166654;-5.07833495e-07;-0.0127494346;-0.599999804;-0.026666725;1.04843939;-0.359999936;-0.00831998517;10;50.2166652;-0.533333;0;1.044444;1.00433307;1.00433391
24.970221;1.04843959;-0.600000096;-0.0138682574;-0.572278819;-0.0132274622;1.04427909;1.04030445;-0.556192777;0.012574687;50.2166654;-5.37466654e-07;-0.0127494417;-0.599999798;-0.0266667268;1.0484394;-0.35999992;-0.00832101225;10;50.2166652;-0.533333;0;1.044444;1.00433305;1.00433395
24.971221;1.0484396;-0.600000065;-0.0138682481;-0.572278807;-0.0132274719;1.04427909;1.04030444;-0.556192792;0.0125730974;50.2166655;-5.66629816e-07;-0.0127494493;-0.599999793;-0.0266667294;1.04843941;-0.359999902;-0.00832103871;10;50.2166652;-0.533333;0;1.044444;1.00433303;1.00433399
24.972221;1.0484386;-0.600000035;-0.0138682384;-0.572279338;-0.0132274939;1.04427909;1.04030443;-0.556192807;0.0125731106;50.2166655;-5.95142384e-07;-0.0127494573;-0.59999979;-0.0266667328;1.04843843;-0.359999881;-0.00832106437;10;50.2166652;-0.533333;0;1.044444;1.00433301;1.00433403
24.979221;1.04843871;-0.599999872;-0.0138681727;-0.572279186;-0.0132275481;1.04427905;1.04030428;-0.556192928;0.0125732289;50.2166655;-7.62246283e-07;-0.0127495232;-0.599999797;-0.026666801;1.04843866;-0.359999688;-0.00832121311;10;50.2166652;-0.533333;0;1.044444;1.00433288;1.00433427
24.980221;1.04843872;-0.599999861;-0.0138681655;-0.572279159;-0.0132275526;1.04427904;1.04030425;-0.556192947;0.0125732461;50.2166656;-7.81063206e-07;-0.0127478669;-0.599999799;-0.0266668192;1.0484387;-0.35999966;-0.00832122895;10;50.2166652;-0.533333;0;1.044444;1.00433287;1.00433429
24.981221;1.04843874;-0.599999853;-0.0138681595;-0.572279132;-0.0132275559;1.04427803;1.04030422;-0.556192968;0.0125732624;50.2166656;-7.98583625e-07;-0.0127478776;-0.5999998;-0.0266668399;1.04843874;-0.359999631;-0.00832124292;10;50.2166652;-0.533333;0;1.044444;1.00433286;1.00433432
24.982221;1.04843876;-0.599999849;-0.0138681551;-0.572279103;-0.0132275581;1.04427802;1.04030419;-0.556192988;0.0125732777;50.2166656;-8.14729333e-07;-0.0127478887;-0.599999802;-0.0266668631;1.04843879;-0.359999604;-0.00832125483;10;50.2166652;-0.533333;0;1.044444;1.00433284;1.00433433
24.983221;1.04843878;-0.599999848;-0.0138698193;-0.572279074;-0.013229149;1.04427801;1.04030416;-0.556193009;0.0125732921;50.2166656;-8.29359553e-07;-0.0127479001;-0.599999803;-0.0266668887;1.04843883;-0.359999578;-0.00832226445;10;50.2166652;-0.533333;0;1.044444;1.00433283;1.00433435
24.984221;1.04843879;-0.599999849;-0.0138698189;-0.572279044;-0.0132291493;1.044278;1.04030412;-0.55619303;0.0125717032;50.2166656;-8.42238412e-07;-0.0127479119;-0.599999805;-0.0266669167;1.04843887;-0.359999553;-0.00832227158;10;50.2166653;-0.533333;0;1.044444;1.00433282;1.00433436
24.989221;1.04843886;-0.599999869;-0.0138698468;-0.572278884;-0.0132291439;1.04427798;1.04030395;-0.556193138;0.0125717473;50.2166657;-8.71855399e-07;-0.0127479721;-0.599999807;-0.0266670765;1.04843907;-0.359999453;-0.00832225995;10;50.2166653;-0.533333;0;1.044444;1.00433283;1.00433438
24.990221;1.04843887;-0.599999873;-0.0138698567;-0.57227885;-0.0132291424;1.04427797;1.04030291;-0.556193694;0.0125717622;50.2166657;-8.69503422e-07;-0.0127479837;-0.599999806;-0.0266671077;1.0484391;-0.359999438;-0.00832224689;10;50.2166653;-0.533333;0;1.044444;1.00433283;1.00433438
24.992221;1.04843887;-0.599999878;-0.0138698805;-0.572278785;-0.0132291398;1.04427797;1.04030285;-0.556193737;0.0125717603;50.2166657;-8.55910391e-07;-0.0127480063;-0.599999802;-0.0266671646;1.04843917;-0.359999416;-0.00832221195;10;50.2166653;-0.533333;0;1.044444;1.00433286;1.00433437
24.993221;1.04843887;-0.599999879;-0.0138698945;-0.572278754;-0.013229139;1.04427797;1.04030282;-0.556193757;0.0125717557;50.2166658;-8.44956732e-07;-0.0127463507;-0.599999799;-0.0266671897;1.0484392;-0.359999407;-0.00832219142;10;50.2166653;-0.533333;0;1.044444;1.00433287;1.00433437
24.994221;1.04843887;-0.599999879;-0.0138699098;-0.572278724;-0.0132291385;1.04427697;1.04030279;-0.556193776;0.0125717491;50.2166658;-8.31462994e-07;-0.0127463618;-0.599999796;-0.0266672124;1.04843922;-0.3599994;-0.00832216993;10;50.2166653;-0.533333;0;1.044444;1.00433288;1.00433436
24.996221;1.04843886;-0.599999877;-0.0138699446;-0.572278673;-0.0132291393;1.04427697;1.04030273;-0.556193814;0.0125717318;50.2166658;-7.97390315e-07;-0.012746384;-0.599999791;-0.0266672496;1.04843927;-0.35999939;-0.00832212718;10;50.2166653;-0.533333;0;1.044444;1.00433291;1.00433435
24.997221;1.04843885;-0.599999875;-0.0138716305;-0.572278652;-0.0132307302;1.04427697;1.04030271;-0.556193833;0.0125717218;50.2166658;-7.77067441e-07;-0.0127463951;-0.599999789;-0.026667264;1.04843929;-0.359999386;-0.00832310705;10;50.2166653;-0.533333;0;1.044444;1.00433293;1.00433434
24.998221;1.04843784;-0.599999872;-0.0138716508;-0.57227918;-0.0132307446;1.04427697;1.04030269;-0.556193852;0.012570109;50.2166658;-7.54790091e-07;-0.0127464059;-0.599999789;-0.0266672755;1.04843831;-0.359999383;-0.00832308817;10;50.2166653;-0.533333;0;1.044444;1.00433294;1.00433433
25.006221;1.04843772;-0.599999837;-0.0138718054;-0.572279135;-0.0132307682;1.04427703;1.04030259;-0.556194002;0.0125700013;50.2166657;-5.30512467e-07;-0.0127464939;-0.599999823;-0.0266672828;1.04843835;-0.359999355;-0.00832298884;10;50.2166652;-0.533333;0;1.044444;1.00433301;1.00433418
25.007221;1.0484377;-0.599999831;-0.0138718208;-0.572279139;-0.0132307712;1.04427604;1.04030259;-0.556194018;0.0125699878;50.2166657;-4.98907542e-07;-0.0127448373;-0.599999831;-0.0266672769;1.04843834;-0.359999352;-0.00832298258;10;50.2166652;-0.533333;0;1.044444;1.00433301;1.00433416
25.010221;1.04843765;-0.599999815;-0.0138718662;-0.572279157;-0.0132307787;1.04427608;1.04030258;-0.556194063;0.0125699569;50.2166657;-4.00812697e-07;-0.0127448674;-0.599999859;-0.0266672541;1.04843832;-0.35999935;-0.00832297126;10;50.2166652;-0.533333;0;1.044444;1.00433301;1.00433408
25.011221;1.04843763;-0.599999811;-0.0138735484;-0.572279164;-0.0132323702;1.0442761;1.04030258;-0.556194077;0.0125699508;50.2166657;-3.6768036e-07;-0.0127448783;-0.59999987;-0.0266672448;1.04843832;-0.359999352;-0.00832396974;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433406
25.012221;1.04843761;-0.599999809;-0.0138735647;-0.572279172;-0.0132323715;1.04427611;1.04030258;-0.55619409;0.0125683449;50.2166657;-3.35036969e-07;-0.0127448901;-0.599999882;-0.0266672345;1.04843831;-0.359999356;-0.00832396938;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433403
25.013221;1.04843759;-0.599999808;-0.0138735819;-0.572279179;-0.0132323724;1.04427612;1.04030158;-0.556194636;0.0125683555;50.2166657;-3.03456636e-07;-0.0127449029;-0.599999895;-0.026667223;1.0484383;-0.35999936;-0.00832397028;10;50.2166651;-0.533333;0;1.044444;1.00433299;1.00433401
25.020221;1.04843749;-0.59999985;-0.0138737364;-0.572279238;-0.0132323532;1.04427617;1.04030156;-0.556194681;0.0125683984;50.2166656;-1.47708879e-07;-0.0127449989;-0.599999977;-0.0266671144;1.04843817;-0.359999428;-0.0083240129;10;50.216665;-0.533333;0;1.044444;1.00433291;1.00433384
25.021221;1.04843748;-0.599999863;-0.0138737608;-0.572279246;-0.0132323462;1.04427518;1.04030156;-0.556194682;0.0125684096;50.2166656;-1.36623452e-07;-0.0127450094;-0.599999984;-0.0266670962;1.04843814;-0.35999944;-0.00832402212;10;50.216665;-0.533333;0;1.044444;1.00433289;1.00433381
25.022221;1.04843747;-0.599999877;-0.0138737845;-0.572279253;-0.0132323388;1.04427518;1.04030156;-0.556194683;0.0125684213;50.2166656;-1.28217718e-07;-0.0127433518;-0.599999991;-0.0266670774;1.04843811;-0.359999453;-0.00832403122;10;50.216665;-0.533333;0;1.044444;1.00433287;1.00433378
25.024221;1.04843746;-0.599999908;-0.0138738291;-0.572279263;-0.0132323247;1.04427519;1.04030157;-0.55619468;0.0125684445;50.2166656;-1.18980562e-07;-0.0127433647;-0.600000005;-0.0266670381;1.04843804;-0.35999948;-0.00832404807;10;50.216665;-0.533333;0;1.044444;1.00433284;1.00433372
25.025221;1.04843645;-0.599999925;-0.0138755162;-0.572279812;-0.0132339209;1.0442752;1.04030157;-0.556194677;0.0125684555;50.2166656;-1.1782488e-07;-0.0127433682;-0.600000014;-0.0266670179;1.04843701;-0.359999494;-0.00832505556;10;50.216665;-0.533333;0;1.044444;1.00433282;1.00433369
25.026221;1.04843645;-0.599999941;-0.0138755352;-0.572279814;-0.0132339153;1.04427521;1.04030158;-0.556194671;0.0125668638;50.2166656;-1.18644898e-07;-0.0127433697;-0.600000023;-0.0266669977;1.04843698;-0.359999509;-0.00832506236;10;50.2166649;-0.533333;0;1.044444;1.0043328;1.00433365
25.035221;1.04843648;-0.600000047;-0.0138756509;-0.572279806;-0.0132338613;1.04427537;1.0403017;-0.556194562;0.0125669481;50.2166656;-1.82961845e-07;-0.0127433252;-0.600000189;-0.0266668706;1.04843672;-0.359999659;-0.00832510718;10;50.2166647;-0.533333;0;1.044444;1.0043327;1.00433339
25.036221;1.04843649;-0.600000055;-0.0138756565;-0.572279804;-0.0132338546;1.04427439;1.04030072;-0.556195085;0.0125669711;50.2166656;-1.92401605e-07;-0.0127416551;-0.600000214;-0.0266668672;1.0484367;-0.359999678;-0.0083251144;10;50.2166647;-0.533333;0;1.044444;1.00433269;1.00433337
25.039221;1.04843652;-0.600000073;-0.0138756618;-0.572279801;-0.0132338347;1.04427443;1.04030077;-0.556195054;0.0125670063;50.2166656;-2.2008629e-07;-0.0127416563;-0.600000288;-0.0266668709;1.04843665;-0.35999974;-0.00832514558;10;50.2166646;-0.533333;0;1.044444;1.00433266;1.00433333
25.040221;1.04843653;-0.600000077;-0.0138773265;-0.572279801;-0.0132354172;1.04427445;1.04030078;-0.556195046;0.012567019;50.2166655;-2.2893387e-07;-0.0127416612;-0.600000311;-0.0266668764;1.04843663;-0.359999762;-0.00832615929;10;50.2166646;-0.533333;0;1.044444;1.00433265;1.00433332
25.041221;1.04843653;-0.60000008;-0.0138773228;-0.572279802;-0.0132354096;1.04427445;1.04030079;-0.556195039;0.01256543;50.2166655;-2.37329326e-07;-0.0127416686;-0.600000332;-0.0266668835;1.04843661;-0.359999785;-0.00832617465;10;50.2166646;-0.533333;0;1.044444;1.00433264;1.00433332
25.050221;1.04843651;-0.600000099;-0.0138772264;-0.572279797;-0.0132353452;1.04427438;1.04030079;-0.55619504;0.0125655772;50.2166654;-2.70043892e-07;-0.0127418519;-0.600000414;-0.0266669772;1.04843653;-0.35999998;-0.00832635734;10;50.2166645;-0.533333;0;1.044444;1.0043325;1.00433339
25.051221;1.04843651;-0.600000102;-0.0138772097;-0.572279794;-0.0132353407;1.04427336;1.04030078;-0.556195044;0.0125655978;50.2166654;-2.69553628e-07;-0.0127418843;-0.600000414;-0.0266669893;1.04843653;-0.359999994;-0.00832637401;10;50.2166645;-0.533333;0;1.044444;1.00433249;1.0043334
25.052221;1.04843651;-0.600000104;-0.0138771923;-0.572279792;-0.0132353371;1.04427334;1.04030078;-0.556195048;0.0125656191;50.2166654;-2.6826747e-07;-0.012740252;-0.600000414;-0.0266670012;1.04843653;-0.360000006;-0.00832638811;10;50.2166645;-0.533333;0;1.044444;1.00433248;1.00433341
25.053221;1.04843651;-0.600000107;-0.0138771745;-0.572279789;-0.0132353345;1.04427332;1.04030077;-0.556195051;0.012565641;50.2166654;-2.65913082e-07;-0.0127402879;-0.600000413;-0.0266670125;1.04843654;-0.360000016;-0.00832639949;10;50.2166646;-0.533333;0;1.044444;1.00433247;1.00433342
25.054221;1.04843552;-0.60000011;-0.0138771563;-0.572280333;-0.0132353454;1.0442733;1.04030076;-0.556195054;0.0125656632;50.2166654;-2.62297218e-07;-0.0127403252;-0.600000412;-0.0266670227;1.04843554;-0.360000023;-0.00832640809;10;50.2166646;-0.533333;0;1.044444;1.00433246;1.00433344
25.055221;1.04843553;-0.600000112;-0.0138788045;-0.572280332;-0.0132369341;1.04427328;1.04030074;-0.556195057;0.0125656852;50.2166654;-2.57323911e-07;-0.0127403636;-0.60000041;-0.0266670315;1.04843555;-0.360000028;-0.00832741388;10;50.2166646;-0.533333;0;1.044444;1.00433245;1.00433345
25.056221;1.04843554;-0.600000113;-0.0138787863;-0.57228033;-0.0132369337;1.04427326;1.04030073;-0.556195059;0.0125657067;50.2166654;-2.51028739e-07;-0.0127404029;-0.600000407;-0.0266670383;1.04843557;-0.360000031;-0.00832741687;10;50.2166646;-0.533333;0;1.044444;1.00433244;1.00433346
25.057221;1.04843555;-0.600000114;-0.0138787684;-0.572280329;-0.013236934;1.04427324;1.04030071;-0.556195061;0.012564125;50.2166653;-2.43617701e-07;-0.0127404427;-0.600000402;-0.0266670428;1.04843558;-0.360000033;-0.00832741704;10;50.2166646;-0.533333;0;1.044444;1.00433243;1.00433348
25.060221;1.0484356;-0.600000111;-0.0138787218;-0.572280328;-0.0132369388;1.04427318;1.04030065;-0.556195067;0.0125641747;50.2166653;-2.17184712e-07;-0.0127405605;-0.600000377;-0.0266670378;1.04843564;-0.360000028;-0.00832740121;10;50.2166647;-0.533333;0;1.044444;1.00433242;1.00433352
25.061221;1.04843563;-0.600000108;-0.0138787093;-0.572280329;-0.0132369422;1.04427316;1.04029963;-0.556195604;0.0125641987;50.2166653;-2.07322928e-07;-0.012740598;-0.600000364;-0.0266670294;1.04843566;-0.360000023;-0.0083273908;10;50.2166647;-0.533333;0;1.044444;1.00433241;1.00433354
25.065221;1.04843574;-0.6000001;-0.0138786748;-0.572280334;-0.013236967;1.04427307;1.04029954;-0.556195617;0.0125642259;50.2166652;-1.63106246e-07;-0.0127407274;-0.600000293;-0.0266669678;1.04843575;-0.359999986;-0.00832732557;10;50.2166648;-0.533333;0;1.044444;1.0043324;1.0043336
25.066221;1.04843577;-0.600000099;-0.0138786693;-0.572280337;-0.0132369758;1.04427204;1.04029951;-0.55619562;0.0125642299;50.2166651;-1.51339769e-07;-0.0127407529;-0.600000272;-0.0266669467;1.04843577;-0.359999974;-0.00832730345;10;50.2166648;-0.533333;0;1.044444;1.0043324;1.00433361
25.067221;1.0484358;-0.600000098;-0.0138786644;-0.57228034;-0.0132369852;1.04427202;1.04029949;-0.556195622;0.0125642336;50.2166651;-1.39486312e-07;-0.0127407754;-0.600000251;-0.0266669235;1.0484358;-0.359999959;-0.00832727918;10;50.2166648;-0.533333;0;1.044444;1.0043324;1.00433362
25.068221;1.04843584;-0.600000097;-0.01387866;-0.572280345;-0.0132369949;1.044272;1.04029947;-0.556195623;0.0125642369;50.2166651;-1.27708478e-07;-0.0127391282;-0.600000229;-0.0266668985;1.04843583;-0.359999943;-0.00832725306;10;50.2166648;-0.533333;0;1.044444;1.00433241;1.00433363
25.070221;1.04843591;-0.600000096;-0.013878652;-0.572280361;-0.0132370141;1.04427195;1.04029944;-0.556195622;0.0125642423;50.216665;-1.04911477e-07;-0.0127391575;-0.600000187;-0.0266668441;1.04843588;-0.359999907;-0.00832719694;10;50.2166649;-0.533333;0;1.044444;1.00433242;1.00433365
25.071221;1.04843595;-0.600000096;-0.0138803152;-0.572280372;-0.0132386131;1.04427193;1.04029943;-0.55619562;0.0125642436;50.216665;-9.39732965e-08;-0.0127391667;-0.600000166;-0.0266668157;1.04843591;-0.359999887;-0.00832816777;10;50.2166649;-0.533333;0;1.044444;1.00433242;1.00433365
