time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.072221;1.04843599;-0.600000098;-0.0138803124;-0.572280386;-0.0132386218;1.04427191;1.04029942;-0.556195618;0.0125642435;50.216665;-8.32961988e-08;-0.0127391722;-0.600000145;-0.0266667872;1.04843594;-0.359999865;-0.00832813834;10;50.2166649;-0.533333;0;1.044444;1.00433243;1.00433366
25.073221;1.04843603;-0.600000101;-0.0138803106;-0.572280403;-0.0132386293;1.04427189;1.04029941;-0.556195615;0.0125626394;50.216665;-7.28504488e-08;-0.0127391738;-0.600000125;-0.0266667591;1.04843597;-0.359999844;-0.00832810891;10;50.2166649;-0.533333;0;1.044444;1.00433244;1.00433366
25.082221;1.04843636;-0.600000174;-0.0138803312;-0.57228065;-0.0132386166;1.04427177;1.04029936;-0.556195602;0.0125625077;50.2166648;-6.41465977e-09;-0.0127390557;-0.599999941;-0.0266665798;1.04843623;-0.359999705;-0.00832789244;10;50.216665;-0.533333;0;1.044444;1.0043326;1.00433355
25.083221;1.04843638;-0.600000185;-0.0138803347;-0.572280682;-0.013238609;1.04427076;1.04029935;-0.556195606;0.0125624846;50.2166648;-4.64928531e-09;-0.0127390318;-0.599999921;-0.0266665703;1.04843625;-0.3599997;-0.00832788052;10;50.2166651;-0.533333;0;1.044444;1.00433262;1.00433352
25.084221;1.04843641;-0.600000196;-0.0138803382;-0.572280714;-0.0132386013;1.04427076;1.04029935;-0.556195611;0.0125624609;50.2166648;-4.39931141e-09;-0.0127390065;-0.599999903;-0.0266665622;1.04843628;-0.359999697;-0.00832787187;10;50.2166651;-0.533333;0;1.044444;1.00433265;1.0043335
25.085221;1.04843643;-0.600000207;-0.0138803415;-0.572280745;-0.0132385939;1.04427076;1.04029934;-0.556195617;0.0125624365;50.2166648;-5.80520626e-09;-0.0127373135;-0.599999886;-0.0266665552;1.0484363;-0.359999696;-0.00832786636;10;50.2166651;-0.533333;0;1.044444;1.00433268;1.00433347
25.086221;1.04843545;-0.600000217;-0.0138803445;-0.572281321;-0.0132385996;1.04427075;1.04029934;-0.556195625;0.0125624118;50.2166647;-8.94305973e-09;-0.012737286;-0.59999987;-0.026666549;1.04843532;-0.359999696;-0.00832786377;10;50.2166651;-0.533333;0;1.044444;1.0043327;1.00433344
25.087221;1.04843547;-0.600000228;-0.0138803471;-0.572281349;-0.0132385937;1.04427075;1.04029934;-0.556195633;0.0125623869;50.2166647;-1.37877891e-08;-0.0127372577;-0.599999856;-0.0266665436;1.04843534;-0.359999698;-0.00832786383;10;50.2166651;-0.533333;0;1.044444;1.00433273;1.00433341
25.088221;1.04843549;-0.600000237;-0.0138820155;-0.572281376;-0.0132401787;1.04427076;1.04029834;-0.556196177;0.012562374;50.2166647;-2.02692422e-08;-0.0127372287;-0.599999843;-0.0266665391;1.04843536;-0.3599997;-0.00832886633;10;50.2166652;-0.533333;0;1.044444;1.00433276;1.00433338
25.089221;1.0484355;-0.600000246;-0.0138820161;-0.5722814;-0.0132401756;1.04427076;1.04029834;-0.556196186;0.0125623494;50.2166647;-2.8343783e-08;-0.0127371994;-0.599999833;-0.0266665356;1.04843537;-0.359999703;-0.00832887115;10;50.2166652;-0.533333;0;1.044444;1.00433278;1.00433335
25.090221;1.04843552;-0.600000254;-0.0138820156;-0.572281421;-0.0132401743;1.04427076;1.04029835;-0.556196196;0.012560723;50.2166647;-3.79864596e-08;-0.0127371701;-0.599999824;-0.0266665333;1.04843538;-0.359999706;-0.00832887819;10;50.2166652;-0.533333;0;1.044444;1.00433281;1.00433332
25.099221;1.04843554;-0.600000243;-0.0138819861;-0.572281467;-0.013240228;1.04427087;1.04029844;-0.556196328;0.0125605518;50.2166647;-1.74681067e-07;-0.0127369486;-0.599999857;-0.026666561;1.04843537;-0.359999805;-0.00832899511;10;50.2166654;-0.533333;0;1.044444;1.00433299;1.00433308
25.100221;1.04843553;-0.600000236;-0.0138819842;-0.572281459;-0.013240237;1.04426989;1.04029846;-0.556196344;0.0125605418;50.2166647;-1.91491158e-07;-0.0127369325;-0.599999867;-0.0266665659;1.04843535;-0.359999825;-0.00832900639;10;50.2166654;-0.533333;0;1.044444;1.004333;1.00433306
25.101221;1.04843553;-0.600000229;-0.0138819824;-0.572281449;-0.0132402461;1.0442699;1.04029847;-0.556196361;0.0125605339;50.2166647;-2.08523434e-07;-0.0127369187;-0.599999875;-0.0266665707;1.04843534;-0.359999845;-0.00832901624;10;50.2166654;-0.533333;0;1.044444;1.00433301;1.00433305
25.102221;1.04843552;-0.600000223;-0.0138819806;-0.572281437;-0.0132402555;1.04426992;1.04029849;-0.556196377;0.0125605281;50.2166647;-2.25997367e-07;-0.0127352407;-0.599999881;-0.0266665751;1.04843532;-0.359999866;-0.0083290246;10;50.2166654;-0.533333;0;1.044444;1.00433302;1.00433303
25.105221;1.0484355;-0.600000206;-0.0138819753;-0.572281397;-0.0132402878;1.04426996;1.04029854;-0.556196418;0.0125605229;50.2166647;-2.81336491e-07;-0.0127352198;-0.599999886;-0.0266665868;1.04843527;-0.359999931;-0.00832904033;10;50.2166654;-0.533333;0;1.044444;1.00433304;1.00433297
25.106221;1.04843549;-0.600000202;-0.0138836401;-0.572281383;-0.0132418904;1.04426997;1.04029856;-0.556196429;0.0125605245;50.2166647;-3.00213181e-07;-0.0127352168;-0.599999881;-0.0266665913;1.04843525;-0.359999952;-0.00833004224;10;50.2166655;-0.533333;0;1.044444;1.00433305;1.00433295
25.107221;1.04843548;-0.600000199;-0.0138836385;-0.572281369;-0.0132419047;1.04426998;1.04029858;-0.556196439;0.0125605268;50.2166647;-3.18857834e-07;-0.0127352155;-0.599999874;-0.0266665964;1.04843522;-0.359999973;-0.00833004259;10;50.2166655;-0.533333;0;1.044444;1.00433306;1.00433292
25.108221;1.04843548;-0.600000196;-0.0138836371;-0.572281355;-0.01324192;1.04426998;1.04029859;-0.556196448;0.0125589273;50.2166647;-3.37102928e-07;-0.0127352158;-0.599999865;-0.0266666026;1.0484352;-0.359999993;-0.00833004166;10;50.2166655;-0.533333;0;1.044444;1.00433307;1.00433289
25.116221;1.04843545;-0.600000201;-0.0138836219;-0.572281251;-0.0132420543;1.04426997;1.04029876;-0.556196468;0.0125589016;50.2166648;-4.71082945e-07;-0.0127352845;-0.599999726;-0.0266666723;1.04843496;-0.360000066;-0.00833002852;10;50.2166656;-0.533333;0;1.044444;1.0043332;1.00433264
25.117221;1.04843545;-0.600000205;-0.0138836167;-0.572281238;-0.0132420719;1.04426897;1.04029778;-0.556197;0.0125589021;50.2166649;-4.87318143e-07;-0.0127353016;-0.599999703;-0.0266666815;1.04843492;-0.360000064;-0.00833002864;10;50.2166656;-0.533333;0;1.044444;1.00433322;1.00433262
25.119221;1.04843545;-0.600000213;-0.0138836039;-0.572281214;-0.0132421061;1.04426895;1.04029782;-0.556196993;0.012558874;50.2166649;-5.19756685e-07;-0.0127353406;-0.599999658;-0.0266667008;1.04843485;-0.360000054;-0.00833003074;10;50.2166656;-0.533333;0;1.044444;1.00433327;1.00433258
25.120221;1.04843444;-0.600000216;-0.0138835972;-0.572281748;-0.0132421351;1.04426894;1.04029784;-0.556196989;0.012558858;50.2166649;-5.36015954e-07;-0.0127336952;-0.599999637;-0.0266667108;1.04843382;-0.360000047;-0.00833003311;10;50.2166656;-0.533333;0;1.044444;1.00433329;1.00433256
25.123221;1.04843444;-0.600000219;-0.0138835795;-0.572281715;-0.0132421771;1.04426893;1.04029791;-0.556196973;0.0125588054;50.216665;-5.85327269e-07;-0.0127337625;-0.599999584;-0.0266667384;1.04843371;-0.360000017;-0.00833004777;10;50.2166655;-0.533333;0;1.044444;1.00433336;1.00433253
25.124221;1.04843444;-0.600000219;-0.013885242;-0.572281704;-0.0132437778;1.04426893;1.04029793;-0.556196965;0.0125587873;50.216665;-6.01752754e-07;-0.0127337849;-0.59999957;-0.0266667464;1.04843368;-0.360000004;-0.00833105534;10;50.2166655;-0.533333;0;1.044444;1.00433338;1.00433253
25.126221;1.04843444;-0.600000217;-0.0138852368;-0.572281685;-0.0132437957;1.04426892;1.04029797;-0.556196944;0.0125587523;50.2166651;-6.3330219e-07;-0.0127338272;-0.599999549;-0.0266667616;1.04843361;-0.359999977;-0.00833107364;10;50.2166655;-0.533333;0;1.044444;1.00433342;1.00433255
25.127221;1.04843443;-0.600000215;-0.0138852359;-0.572281677;-0.0132438029;1.04426891;1.04029799;-0.556196931;0.0125571344;50.2166651;-6.47826925e-07;-0.0127338464;-0.599999541;-0.0266667695;1.04843357;-0.359999963;-0.00833108372;10;50.2166655;-0.533333;0;1.044444;1.00433344;1.00433256
25.135221;1.04843431;-0.600000208;-0.0138852218;-0.572281657;-0.0132438307;1.04426882;1.04029811;-0.556196796;0.0125570757;50.2166654;-7.18614993e-07;-0.0127339353;-0.599999543;-0.0266668599;1.04843338;-0.359999844;-0.00833116742;10;50.2166653;-0.533333;0;1.044444;1.00433351;1.00433272
25.136221;1.04843429;-0.600000209;-0.0138852166;-0.572281661;-0.0132438337;1.0442678;1.04029812;-0.556196774;0.0125570774;50.2166654;-7.23016861e-07;-0.0127339375;-0.599999552;-0.0266668742;1.04843337;-0.35999983;-0.00833117781;10;50.2166653;-0.533333;0;1.044444;1.00433351;1.00433275
25.139221;1.0484342;-0.600000217;-0.0138852022;-0.572281678;-0.0132438422;1.04426776;1.04029814;-0.556196701;0.0125570961;50.2166655;-7.3258542e-07;-0.0127339373;-0.599999591;-0.0266669157;1.04843337;-0.359999791;-0.00833120566;10;50.2166653;-0.533333;0;1.044444;1.0043335;1.00433284
25.140221;1.04843417;-0.600000221;-0.0138851992;-0.572281686;-0.0132438442;1.04426774;1.04029815;-0.556196674;0.0125571073;50.2166655;-7.34156111e-07;-0.0127322693;-0.599999607;-0.0266669274;1.04843338;-0.359999779;-0.00833121387;10;50.2166652;-0.533333;0;1.044444;1.0043335;1.00433287
25.143221;1.04843409;-0.600000236;-0.0138851988;-0.572281719;-0.0132438461;1.0442677;1.04029818;-0.556196584;0.0125571556;50.2166656;-7.30750087e-07;-0.0127322634;-0.59999966;-0.0266669514;1.04843341;-0.359999744;-0.00833123553;10;50.2166652;-0.533333;0;1.044444;1.00433349;1.00433298
25.144221;1.04843406;-0.600000245;-0.0138868674;-0.572281732;-0.0132454349;1.04426769;1.04029819;-0.556196552;0.0125571759;50.2166656;-7.25987939e-07;-0.0127322601;-0.599999678;-0.0266669552;1.04843343;-0.359999733;-0.00833224123;10;50.2166652;-0.533333;0;1.044444;1.00433349;1.00433301
25.146221;1.04843402;-0.600000265;-0.013886872;-0.572281762;-0.0132454302;1.04426767;1.0402982;-0.556196486;0.0125572214;50.2166656;-7.09430498e-07;-0.0127322509;-0.599999716;-0.0266669574;1.04843348;-0.359999711;-0.00833224974;10;50.2166652;-0.533333;0;1.044444;1.00433348;1.00433308
25.147221;1.048434;-0.600000277;-0.0138868743;-0.572281777;-0.0132454262;1.04426767;1.0402982;-0.556196452;0.0125556438;50.2166656;-6.96908235e-07;-0.0127322448;-0.599999735;-0.0266669562;1.0484335;-0.359999701;-0.00833225268;10;50.2166652;-0.533333;0;1.044444;1.00433348;1.00433311
25.148221;1.04843399;-0.600000289;-0.0138868766;-0.572281792;-0.0132454209;1.04426766;1.0402972;-0.556196952;0.0125556814;50.2166656;-6.81214855e-07;-0.0127322375;-0.599999754;-0.0266669534;1.04843353;-0.359999691;-0.00833225488;10;50.2166652;-0.533333;0;1.044444;1.00433348;1.00433314
25.155221;1.04843397;-0.60000036;-0.0138868974;-0.572281874;-0.0132453278;1.04426767;1.04029715;-0.556196724;0.0125558733;50.2166656;-4.90771668e-07;-0.0127321574;-0.599999883;-0.0266669064;1.04843376;-0.359999631;-0.00833224756;10;50.2166651;-0.533333;0;1.044444;1.0043335;1.00433331
25.156221;1.04843398;-0.600000367;-0.013886899;-0.572281882;-0.0132453042;1.04426668;1.04029713;-0.556196696;0.0125559012;50.2166656;-4.55755741e-07;-0.0127321408;-0.599999901;-0.0266668981;1.0484338;-0.359999622;-0.00833224349;10;50.2166651;-0.533333;0;1.044444;1.0043335;1.00433332
25.157221;1.04843399;-0.600000374;-0.0138868999;-0.572281889;-0.0132452782;1.0442667;1.04029711;-0.556196671;0.012555929;50.2166656;-4.20363465e-07;-0.0127321225;-0.599999919;-0.0266668898;1.04843383;-0.359999615;-0.00833223921;10;50.2166651;-0.533333;0;1.044444;1.0043335;1.00433333
25.158221;1.048433;-0.60000038;-0.0138869005;-0.572282441;-0.0132452627;1.04426671;1.04029709;-0.556196649;0.0125559563;50.2166656;-3.85284335e-07;-0.0127321022;-0.599999936;-0.0266668814;1.04843286;-0.359999607;-0.00833223505;10;50.2166651;-0.533333;0;1.044444;1.0043335;1.00433334
25.160221;1.04843303;-0.600000391;-0.0138869006;-0.572282452;-0.0132452013;1.04426674;1.04029705;-0.556196618;0.0125560082;50.2166656;-3.18280497e-07;-0.0127320551;-0.59999997;-0.0266668643;1.04843292;-0.359999593;-0.00833222798;10;50.2166651;-0.533333;0;1.044444;1.0043335;1.00433336
25.161221;1.04843304;-0.600000395;-0.0138869003;-0.572282456;-0.0132451685;1.04426676;1.04029703;-0.55619661;0.0125560321;50.2166656;-2.87045072e-07;-0.0127303619;-0.599999986;-0.0266668557;1.04843295;-0.359999586;-0.0083322252;10;50.2166651;-0.533333;0;1.044444;1.0043335;1.00433336
25.163221;1.04843308;-0.600000402;-0.0138869;-0.572282465;-0.0132450998;1.0442668;1.04029699;-0.556196608;0.0125560742;50.2166655;-2.29944439e-07;-0.0127303051;-0.600000018;-0.0266668383;1.048433;-0.359999573;-0.00833222127;10;50.2166652;-0.533333;0;1.044444;1.00433349;1.00433336
25.164221;1.0484331;-0.600000405;-0.013888567;-0.572282469;-0.0132466539;1.04426682;1.04029697;-0.556196613;0.0125560921;50.2166655;-2.04253755e-07;-0.012730276;-0.600000034;-0.0266668295;1.04843301;-0.359999565;-0.00833322036;10;50.2166652;-0.533333;0;1.044444;1.00433349;1.00433336
25.167221;1.04843318;-0.60000041;-0.0138885702;-0.57228248;-0.0132465452;1.04426687;1.04029692;-0.556196649;0.0125561344;50.2166654;-1.38505731e-07;-0.0127301919;-0.600000085;-0.0266668056;1.04843303;-0.35999954;-0.00833322328;10;50.2166652;-0.533333;0;1.044444;1.00433347;1.00433335
25.168221;1.0484332;-0.600000411;-0.0138885716;-0.572282484;-0.0132465086;1.04426688;1.04029691;-0.556196667;0.0125545425;50.2166654;-1.19927785e-07;-0.0127301662;-0.600000102;-0.0266667993;1.04843303;-0.359999529;-0.00833322696;10;50.2166652;-0.533333;0;1.044444;1.00433346;1.00433334
25.176221;1.04843341;-0.600000388;-0.0138885796;-0.572282506;-0.0132462011;1.04426699;1.04029677;-0.556196856;0.0125545565;50.2166653;-1.23656929e-08;-0.0127300134;-0.600000198;-0.0266668151;1.04843287;-0.359999418;-0.00833334806;10;50.2166652;-0.533333;0;1.044444;1.00433339;1.00433323
25.177221;1.04843343;-0.600000381;-0.0138885806;-0.572282509;-0.0132461608;1.04426601;1.04029675;-0.556196878;0.0125545518;50.2166653;-4.01482848e-09;-0.0127300017;-0.600000203;-0.026666828;1.04843284;-0.359999401;-0.00833337503;10;50.2166652;-0.533333;0;1.044444;1.00433338;1.00433322
25.182221;1.04843352;-0.60000034;-0.0138885788;-0.572282534;-0.0132459709;1.04426607;1.04029669;-0.556196966;0.0125545103;50.2166652;1.51384696e-08;-0.0127299689;-0.600000214;-0.0266669195;1.0484327;-0.359999326;-0.00833352645;10;50.2166651;-0.533333;0;1.044444;1.00433333;1.00433313
25.183221;1.04843353;-0.60000033;-0.0138885763;-0.572282543;-0.0132459377;1.04426608;1.04029568;-0.556197512;0.0125545117;50.2166652;1.45340816e-08;-0.0127283008;-0.600000212;-0.0266669421;1.04843267;-0.359999315;-0.00833355752;10;50.2166651;-0.533333;0;1.044444;1.00433332;1.00433312
25.186221;1.04843355;-0.6000003;-0.0138885646;-0.572282575;-0.0132458534;1.0442661;1.04029566;-0.556197529;0.0125544783;50.2166651;7.78338195e-09;-0.0127283064;-0.600000202;-0.0266670158;1.04843261;-0.359999295;-0.00833365073;10;50.2166651;-0.533333;0;1.044444;1.00433329;1.00433308
25.187221;1.04843355;-0.600000289;-0.0138902261;-0.572282588;-0.0132474207;1.0442661;1.04029564;-0.556197531;0.0125544675;50.2166651;4.65183201e-09;-0.012728311;-0.600000197;-0.026667042;1.0484326;-0.359999293;-0.00833468245;10;50.2166651;-0.533333;0;1.044444;1.00433328;1.00433307
25.190221;1.04843355;-0.60000026;-0.0138902056;-0.57228263;-0.0132473697;1.0442661;1.04029561;-0.556197535;0.0125544408;50.2166651;-6.73961456e-09;-0.0127283326;-0.600000178;-0.0266671261;1.04843257;-0.3599993;-0.00833478082;10;50.216665;-0.533333;0;1.044444;1.00433324;1.00433305
25.191221;1.04843354;-0.600000252;-0.0138901965;-0.572282643;-0.0132473578;1.0442661;1.0402956;-0.556197536;0.0125528325;50.2166651;-1.16443829e-08;-0.0127283428;-0.600000169;-0.026667156;1.04843257;-0.359999307;-0.00833481404;10;50.216665;-0.533333;0;1.044444;1.00433322;1.00433304
25.199221;1.04843351;-0.600000186;-0.0138900527;-0.572282678;-0.0132473403;1.04426603;1.04029546;-0.556197615;0.0125528157;50.216665;-8.91773485e-08;-0.0127284656;-0.600000061;-0.0266674044;1.04843256;-0.359999473;-0.00833503791;10;50.2166649;-0.533333;0;1.044444;1.00433303;1.00433304
25.200221;1.04843351;-0.600000174;-0.0138900276;-0.572282674;-0.0132473455;1.04426502;1.04029544;-0.556197635;0.0125528153;50.216665;-1.03402545e-07;-0.0127284846;-0.600000043;-0.0266674345;1.04843257;-0.359999506;-0.00833505741;10;50.2166649;-0.533333;0;1.044444;1.004333;1.00433304
25.201221;1.04843351;-0.60000016;-0.0138900023;-0.572282668;-0.0132473516;1.04426501;1.04029543;-0.556197655;0.0125528144;50.216665;-1.18031057e-07;-0.0127285039;-0.600000023;-0.0266674643;1.04843258;-0.359999542;-0.00833507473;10;50.2166649;-0.533333;0;1.044444;1.00433297;1.00433305
25.202221;1.04843251;-0.600000145;-0.0138899772;-0.572283209;-0.0132473709;1.04426499;1.04029542;-0.556197677;0.0125528127;50.216665;-1.32570149e-07;-0.012728523;-0.600000003;-0.0266674937;1.04843159;-0.35999958;-0.00833508995;10;50.2166649;-0.533333;0;1.044444;1.00433294;1.00433306
25.206221;1.0484325;-0.60000008;-0.013889885;-0.572283184;-0.0132474029;1.04426495;1.04029537;-0.556197772;0.0125527937;50.216665;-1.79808997e-07;-0.012728589;-0.599999916;-0.0266676005;1.04843166;-0.359999751;-0.00833513317;10;50.2166649;-0.533333;0;1.044444;1.00433283;1.00433311
25.207221;1.04843249;-0.600000063;-0.0138898644;-0.572283178;-0.0132474106;1.04426494;1.04029536;-0.556197797;0.0125527861;50.216665;-1.87409031e-07;-0.0127269345;-0.599999894;-0.0266676211;1.04843168;-0.359999796;-0.00833513913;10;50.2166649;-0.533333;0;1.044444;1.00433281;1.00433313
25.210221;1.04843247;-0.60000001;-0.0138898079;-0.572283168;-0.0132474311;1.04426492;1.04029533;-0.556197864;0.0125527593;50.216665;-2.00539625e-07;-0.0127269575;-0.599999839;-0.0266676577;1.04843176;-0.359999931;-0.00833514055;10;50.2166649;-0.533333;0;1.044444;1.00433273;1.0043332
25.211221;1.04843246;-0.599999994;-0.0138914578;-0.572283167;-0.0132490264;1.04426492;1.04029532;-0.556197884;0.0125527493;50.216665;-2.02054606e-07;-0.0127269608;-0.599999824;-0.0266676605;1.0484318;-0.359999975;-0.00833613519;10;50.2166649;-0.533333;0;1.044444;1.00433271;1.00433323
25.214221;1.04843242;-0.599999954;-0.0138914141;-0.572283165;-0.013249039;1.04426491;1.04029531;-0.556197933;0.0125527159;50.216665;-1.98017648e-07;-0.012726961;-0.599999785;-0.026667642;1.0484319;-0.360000097;-0.00833610197;10;50.2166649;-0.533333;0;1.044444;1.00433264;1.00433332
25.215221;1.04843241;-0.599999945;-0.0138914015;-0.572283166;-0.0132490419;1.04426491;1.0402953;-0.556197945;0.0125511017;50.216665;-1.93458047e-07;-0.0127269581;-0.599999774;-0.0266676281;1.04843194;-0.360000135;-0.00833608539;10;50.2166649;-0.533333;0;1.044444;1.00433262;1.00433335
25.222221;1.04843228;-0.599999982;-0.0138913413;-0.572283202;-0.0132490524;1.04426498;1.0402953;-0.55619797;0.0125510302;50.216665;-1.20663563e-07;-0.0127268874;-0.599999704;-0.0266674591;1.04843217;-0.360000346;-0.00833590597;10;50.2166649;-0.533333;0;1.044444;1.00433253;1.00433353
25.223221;1.04843226;-0.600000001;-0.013891334;-0.572283211;-0.0132490523;1.044265;1.04029431;-0.556198499;0.0125510387;50.216665;-1.08088802e-07;-0.0127268705;-0.599999692;-0.0266674297;1.0484322;-0.360000368;-0.00833587334;10;50.2166649;-0.533333;0;1.044444;1.00433252;1.00433354
25.224221;1.04843224;-0.600000023;-0.0138913256;-0.57228322;-0.0132490518;1.04426501;1.04029432;-0.55619849;0.0125510375;50.216665;-9.62193802e-08;-0.0127268523;-0.599999679;-0.0266674002;1.04843222;-0.360000388;-0.00833583919;10;50.2166649;-0.533333;0;1.044444;1.00433252;1.00433355
25.225221;1.04843222;-0.600000046;-0.0138913156;-0.572283229;-0.013249051;1.04426403;1.04029433;-0.556198478;0.0125510383;50.216665;-8.54236981e-08;-0.0127268334;-0.599999665;-0.0266673706;1.04843224;-0.360000406;-0.00833580365;10;50.2166649;-0.533333;0;1.044444;1.00433252;1.00433355
25.232221;1.04843203;-0.600000239;-0.0138912056;-0.572283266;-0.013249054;1.0442641;1.04029445;-0.556198355;0.0125510755;50.2166652;-6.20305624e-08;-0.0127266993;-0.599999585;-0.0266671748;1.04843232;-0.360000493;-0.00833555159;10;50.2166648;-0.533333;0;1.044444;1.00433253;1.00433351
25.233221;1.048432;-0.600000264;-0.0138911866;-0.572283269;-0.0132490562;1.04426411;1.04029448;-0.556198336;0.0125510812;50.2166652;-6.79156944e-08;-0.012725017;-0.59999958;-0.0266671483;1.04843232;-0.360000499;-0.00833552002;10;50.2166648;-0.533333;0;1.044444;1.00433253;1.0043335
25.236221;1.04843191;-0.600000324;-0.0138911345;-0.57228328;-0.013249063;1.04426412;1.04029456;-0.556198285;0.0125510953;50.2166653;-9.63719749e-08;-0.0127249849;-0.599999577;-0.0266670721;1.04843233;-0.360000511;-0.00833543528;10;50.2166648;-0.533333;0;1.044444;1.00433254;1.00433345
25.237221;1.04843188;-0.600000339;-0.013892787;-0.572283286;-0.0132506542;1.04426413;1.04029458;-0.55619827;0.0125510992;50.2166653;-1.08568394e-07;-0.0127249801;-0.599999582;-0.0266670485;1.04843234;-0.360000513;-0.00833641023;10;50.2166648;-0.533333;0;1.044444;1.00433254;1.00433344
25.241221;1.04843178;-0.600000384;-0.0138927504;-0.572283326;-0.0132506517;1.04426414;1.04029471;-0.556198221;0.01255111;50.2166654;-1.63860403e-07;-0.0127249862;-0.599999626;-0.0266669677;1.04843235;-0.360000516;-0.00833632406;10;50.2166648;-0.533333;0;1.044444;1.00433256;1.00433337
25.242221;1.04843176;-0.600000391;-0.013892746;-0.572283339;-0.0132506506;1.04426415;1.04029474;-0.556198211;0.0125495082;50.2166654;-1.77903473e-07;-0.0127249914;-0.599999643;-0.0266669517;1.04843236;-0.360000517;-0.00833630606;10;50.2166648;-0.533333;0;1.044444;1.00433257;1.00433336
25.251221;1.04843164;-0.600000411;-0.0138927421;-0.572283413;-0.0132506939;1.0442642;1.04029503;-0.556198099;0.0125494592;50.2166654;-2.39949368e-07;-0.0127249859;-0.599999833;-0.0266668923;1.04843239;-0.360000503;-0.00833618642;10;50.2166648;-0.533333;0;1.044444;1.00433275;1.00433328
25.252221;1.04843163;-0.600000408;-0.0138927418;-0.572283411;-0.0132507073;1.0442632;1.04029506;-0.55619808;0.0125494523;50.2166654;-2.37385711e-07;-0.0127249751;-0.59999985;-0.0266668911;1.04843239;-0.360000497;-0.00833617447;10;50.2166648;-0.533333;0;1.044444;1.00433278;1.00433326
25.253221;1.04843062;-0.600000404;-0.0138927406;-0.572283953;-0.0132507352;1.04426321;1.04029508;-0.55619806;0.0125494455;50.2166654;-2.33100235e-07;-0.0127249628;-0.599999866;-0.02666689;1.04843139;-0.360000489;-0.00833616231;10;50.2166648;-0.533333;0;1.044444;1.0043328;1.00433324
25.261221;1.04843053;-0.600000349;-0.0138927026;-0.572283872;-0.0132509125;1.04426317;1.0402952;-0.55619782;0.0125494072;50.2166654;-1.44145571e-07;-0.0127248895;-0.599999977;-0.0266668696;1.0484314;-0.360000406;-0.00833608962;10;50.216665;-0.533333;0;1.044444;1.00433304;1.00433307
25.262221;1.04843052;-0.60000034;-0.0138927008;-0.572283862;-0.0132509419;1.04426316;1.04029521;-0.556197782;0.0125494068;50.2166654;-1.26989677e-07;-0.0127232225;-0.599999991;-0.0266668636;1.0484314;-0.360000398;-0.00833608633;10;50.216665;-0.533333;0;1.044444;1.00433307;1.00433304
25.265221;1.04843048;-0.600000312;-0.0138927146;-0.572283835;-0.0132510378;1.04426312;1.04029523;-0.556197666;0.0125494155;50.2166654;-6.99478916e-08;-0.0127232347;-0.600000028;-0.0266668429;1.04843138;-0.360000387;-0.00833608459;10;50.216665;-0.533333;0;1.044444;1.00433315;1.00433298
25.266221;1.04843047;-0.6000003;-0.013894393;-0.572283828;-0.0132526605;1.0442631;1.04029524;-0.556197628;0.0125494219;50.2166654;-4.96037486e-08;-0.0127232423;-0.600000038;-0.026666836;1.04843138;-0.360000386;-0.00833708627;10;50.216665;-0.533333;0;1.044444;1.00433317;1.00433295
25.268221;1.04843045;-0.600000273;-0.0138944265;-0.572283819;-0.013252725;1.04426308;1.04029525;-0.556197556;0.0125494403;50.2166654;-7.91209997e-09;-0.0127232626;-0.600000056;-0.0266668237;1.04843136;-0.360000392;-0.00833709151;10;50.216665;-0.533333;0;1.044444;1.00433321;1.00433291
25.269221;1.04843044;-0.600000258;-0.0138944476;-0.572283817;-0.0132527558;1.04426306;1.04029426;-0.556198057;0.0125494637;50.2166653;1.30305565e-08;-0.0127232753;-0.600000065;-0.0266668185;1.04843135;-0.360000398;-0.00833709452;10;50.216665;-0.533333;0;1.044444;1.00433322;1.00433288
25.272221;1.04843042;-0.600000199;-0.0138945224;-0.572283819;-0.0132528371;1.04426303;1.04029426;-0.556197978;0.0125495041;50.2166653;7.26570725e-08;-0.0127233209;-0.600000084;-0.0266668078;1.04843132;-0.360000427;-0.00833710274;10;50.216665;-0.533333;0;1.044444;1.00433326;1.00433281
25.273221;1.04843042;-0.600000175;-0.0138945495;-0.572283824;-0.0132528598;1.04426302;1.04029426;-0.55619796;0.0125479173;50.2166653;9.03592675e-08;-0.0127233375;-0.600000089;-0.0266668062;1.04843132;-0.360000439;-0.0083371052;10;50.216665;-0.533333;0;1.044444;1.00433327;1.00433279
25.282221;1.04843045;-0.599999936;-0.0138947977;-0.572283934;-0.0132529953;1.04426291;1.04029406;-0.556197945;0.0125480231;50.2166652;1.65402431e-07;-0.0127234771;-0.600000094;-0.0266668408;1.04843124;-0.360000562;-0.00833715957;10;50.216665;-0.533333;0;1.044444;1.00433332;1.00433264
25.283221;1.04843045;-0.599999911;-0.0138948259;-0.57228395;-0.0132530082;1.04426189;1.04029402;-0.556197952;0.012548027;50.2166652;1.64445156e-07;-0.012723489;-0.600000095;-0.0266668467;1.04843123;-0.360000572;-0.00833716991;10;50.216665;-0.533333;0;1.044444;1.00433332;1.00433264
25.294221;1.04843045;-0.599999652;-0.0138950963;-0.572284147;-0.013253102;1.04426177;1.04029359;-0.556197978;0.0125479115;50.2166649;5.32487459e-08;-0.0127235356;-0.60000014;-0.0266668628;1.04843101;-0.360000577;-0.00833722577;10;50.2166651;-0.533333;0;1.044444;1.00433314;1.00433267
25.295221;1.04843045;-0.599999627;-0.0138951111;-0.572284161;-0.0132531031;1.04426175;1.04029356;-0.556197978;0.012547889;50.2166649;4.02638152e-08;-0.0127218667;-0.600000145;-0.0266668566;1.04843098;-0.360000561;-0.00833722774;10;50.2166651;-0.533333;0;1.044444;1.00433311;1.00433266
25.299221;1.04843044;-0.599999542;-0.0138951455;-0.572284204;-0.0132531159;1.04426169;1.04029346;-0.556197979;0.0125477989;50.2166648;-9.13847774e-09;-0.0127218462;-0.600000164;-0.0266668077;1.04843083;-0.360000464;-0.00833723622;10;50.2166652;-0.533333;0;1.044444;1.00433301;1.00433266
25.300221;1.04843044;-0.599999526;-0.0138968143;-0.572284212;-0.0132547131;1.04426167;1.04029344;-0.55619798;0.0125477775;50.2166647;-2.19936426e-08;-0.0127218397;-0.60000017;-0.0266667895;1.0484308;-0.360000433;-0.00833823678;10;50.2166652;-0.533333;0;1.044444;1.00433298;1.00433265
25.307221;1.04843046;-0.599999471;-0.0138967583;-0.572284259;-0.0132548255;1.04426155;1.04029336;-0.556198025;0.0125476427;50.2166645;-1.31593391e-07;-0.0127217947;-0.600000192;-0.0266666206;1.0484306;-0.360000201;-0.00833818797;10;50.2166653;-0.533333;0;1.044444;1.00433279;1.00433266
25.308221;1.04843047;-0.599999472;-0.0138967432;-0.572284264;-0.0132548497;1.04426153;1.04029336;-0.556198037;0.0125460236;50.2166645;-1.48942896e-07;-0.0127217889;-0.600000191;-0.0266665947;1.04843059;-0.36000017;-0.0083381711;10;50.2166654;-0.533333;0;1.044444;1.00433277;1.00433266
25.318221;1.04843053;-0.599999556;-0.0138966058;-0.572284296;-0.0132550995;1.0442614;1.04029348;-0.556198193;0.012545913;50.2166644;-2.8018427e-07;-0.0127218048;-0.600000088;-0.0266663814;1.0484305;-0.359999923;-0.0083379242;10;50.2166653;-0.533333;0;1.044444;1.0043326;1.00433277
25.319221;1.04842954;-0.599999566;-0.0138965986;-0.572284841;-0.013255133;1.0442604;1.04029351;-0.556198212;0.0125459088;50.2166644;-2.901236e-07;-0.0127218123;-0.600000068;-0.0266663652;1.0484295;-0.359999907;-0.00833790312;10;50.2166652;-0.533333;0;1.044444;1.00433259;1.00433279
25.326221;1.04842966;-0.599999615;-0.0138965509;-0.57228482;-0.0132551974;1.04426039;1.04029381;-0.55619835;0.0125458844;50.2166643;-3.51923205e-07;-0.0127218599;-0.599999859;-0.0266662651;1.04842951;-0.359999838;-0.00833781314;10;50.2166651;-0.533333;0;1.044444;1.00433252;1.004333
25.327221;1.04842969;-0.599999621;-0.0138965424;-0.572284817;-0.0132551896;1.04426039;1.04029286;-0.556198905;0.0125458919;50.2166643;-3.60661973e-07;-0.0127218645;-0.599999822;-0.0266662511;1.04842952;-0.359999838;-0.00833780765;10;50.2166651;-0.533333;0;1.044444;1.00433251;1.00433302
25.334221;1.04842986;-0.599999713;-0.0138964815;-0.572284789;-0.0132550437;1.04426045;1.04029316;-0.556199035;0.0125458611;50.2166643;-4.33946539e-07;-0.0127218927;-0.599999588;-0.0266661867;1.04842962;-0.359999916;-0.00833780822;10;50.216665;-0.533333;0;1.044444;1.00433255;1.00433315
25.335221;1.04842989;-0.599999738;-0.0138964746;-0.572284783;-0.0132550169;1.04426046;1.04029319;-0.556199054;0.0125458554;50.2166643;-4.46236445e-07;-0.0127202291;-0.599999561;-0.0266661876;1.04842964;-0.359999938;-0.00833781046;10;50.216665;-0.533333;0;1.044444;1.00433256;1.00433315
25.339221;1.04842997;-0.599999861;-0.0138964573;-0.572284763;-0.0132549161;1.04426048;1.0402933;-0.55619913;0.0125458247;50.2166643;-4.93118291e-07;-0.0127202425;-0.599999475;-0.0266662246;1.04842972;-0.360000033;-0.00833781389;10;50.216665;-0.533333;0;1.044444;1.00433262;1.00433317
25.340221;1.04842999;-0.599999898;-0.0138981228;-0.57228476;-0.013256483;1.04426049;1.04029333;-0.556199149;0.0125458155;50.2166643;-5.03563707e-07;-0.0127202472;-0.59999946;-0.0266662415;1.04842974;-0.360000057;-0.00833881336;10;50.216665;-0.533333;0;1.044444;1.00433264;1.00433318
25.350221;1.04843014;-0.600000358;-0.0138982348;-0.572284817;-0.0132562979;1.0442606;1.04029345;-0.556199319;0.0125457265;50.2166643;-5.62944558e-07;-0.0127203017;-0.599999445;-0.026666476;1.04842991;-0.360000228;-0.00833882199;10;50.216665;-0.533333;0;1.044444;1.00433288;1.0043333
25.351221;1.04843016;-0.600000408;-0.0138982559;-0.572284827;-0.0132562815;1.04426062;1.04029345;-0.556199331;0.0125441196;50.2166643;-5.62868111e-07;-0.0127203016;-0.599999453;-0.0266664983;1.04842992;-0.360000238;-0.00833882504;10;50.216665;-0.533333;0;1.044444;1.00433291;1.00433331
25.363221;1.04843046;-0.600000786;-0.0138984119;-0.572284894;-0.013256202;1.04426091;1.04029345;-0.556199396;0.0125442128;50.2166645;-4.57694019e-07;-0.0127202596;-0.599999732;-0.0266666873;1.04843014;-0.360000231;-0.00833897324;10;50.2166651;-0.533333;0;1.044444;1.00433332;1.00433353
25.364221;1.04843048;-0.600000791;-0.0138984178;-0.572284896;-0.0132562073;1.04425994;1.04029345;-0.556199392;0.0125442289;50.2166645;-4.45140327e-07;-0.0127202609;-0.599999772;-0.0266666986;1.04843016;-0.36000022;-0.00833899405;10;50.2166651;-0.533333;0;1.044444;1.00433336;1.00433354
25.386221;1.04843079;-0.600000661;-0.0138985495;-0.572284728;-0.0132563276;1.04426036;1.04029286;-0.556199179;0.0125444553;50.216665;-3.20217247e-07;-0.0127205753;-0.600000145;-0.0266667845;1.04843068;-0.359999929;-0.00833906602;10;50.2166655;-0.533333;0;1.044444;1.00433325;1.00433349
25.387221;1.04843079;-0.600000669;-0.0138985544;-0.572284707;-0.0132563394;1.04426037;1.04029282;-0.556199166;0.012544469;50.2166651;-3.11318618e-07;-0.0127189082;-0.600000138;-0.026666781;1.0484307;-0.359999921;-0.00833905164;10;50.2166655;-0.533333;0;1.044444;1.00433322;1.00433347
25.393221;1.04843069;-0.600000727;-0.0138985704;-0.572284567;-0.0132563952;1.04426039;1.04029264;-0.556199072;0.0125445574;50.2166652;-2.11345179e-07;-0.012718863;-0.600000131;-0.0266667578;1.04843083;-0.359999882;-0.00833895512;10;50.2166654;-0.533333;0;1.044444;1.00433302;1.00433336
25.394221;1.04843066;-0.600000733;-0.013900237;-0.572284541;-0.0132579907;1.04426039;1.04029261;-0.556199051;0.0125445745;50.2166652;-1.88988983e-07;-0.0127188524;-0.600000137;-0.0266667535;1.04843085;-0.359999874;-0.00833993719;10;50.2166654;-0.533333;0;1.044444;1.00433299;1.00433334
25.410221;1.04843018;-0.600000429;-0.0139003249;-0.572284168;-0.0132580299;1.04426026;1.04029249;-0.556198601;0.0125448511;50.216665;1.8799701e-07;-0.0127188576;-0.600000224;-0.0266667059;1.04843088;-0.359999644;-0.00833971108;10;50.2166651;-0.533333;0;1.044444;1.00433265;1.00433295
25.411221;1.04843016;-0.600000397;-0.0139003359;-0.572284153;-0.0132580334;1.04426024;1.0402925;-0.556198579;0.0125432555;50.216665;2.01344275e-07;-0.0127188601;-0.600000222;-0.0266667095;1.04843088;-0.359999628;-0.00833970716;10;50.2166651;-0.533333;0;1.044444;1.00433264;1.00433292
25.417221;1.04843006;-0.60000021;-0.0139003773;-0.572284067;-0.0132580246;1.0442601;1.04029252;-0.556198474;0.0125432415;50.216665;2.11557297e-07;-0.012718826;-0.600000222;-0.0266667445;1.04843091;-0.359999555;-0.00833971622;10;50.216665;-0.533333;0;1.044444;1.00433265;1.00433274
25.418221;1.04843005;-0.600000181;-0.0139003778;-0.572284055;-0.0132580163;1.04426008;1.04029151;-0.556198997;0.0125432425;50.216665;1.99823634e-07;-0.0127188094;-0.600000226;-0.0266667509;1.04843091;-0.359999547;-0.00833972252;10;50.216665;-0.533333;0;1.044444;1.00433267;1.00433271
25.426221;1.04843003;-0.599999996;-0.013900313;-0.572284028;-0.013257892;1.04425992;1.0402915;-0.556198977;0.0125430977;50.216665;-3.06425247e-09;-0.012718562;-0.600000295;-0.026666779;1.04843089;-0.359999499;-0.00833978583;10;50.216665;-0.533333;0;1.044444;1.00433284;1.00433252
25.427221;1.04842904;-0.599999977;-0.0139002969;-0.572284578;-0.0132578842;1.0442599;1.04029149;-0.556198984;0.012543074;50.216665;-3.75714702e-08;-0.0127185201;-0.600000305;-0.0266667769;1.04842987;-0.359999493;-0.00833979354;10;50.2166649;-0.533333;0;1.044444;1.00433286;1.00433251
25.429221;1.04842905;-0.599999943;-0.0139002602;-0.572284586;-0.0132578432;1.04425987;1.04029149;-0.556199007;0.0125430219;50.216665;-1.09405297e-07;-0.012718433;-0.600000322;-0.0266667681;1.04842984;-0.359999483;-0.00833980817;10;50.2166649;-0.533333;0;1.044444;1.00433289;1.00433248
25.430221;1.04842905;-0.599999927;-0.01390024;-0.572284589;-0.0132578237;1.04425886;1.04029149;-0.556199022;0.012542993;50.216665;-1.45789757e-07;-0.0127183883;-0.600000329;-0.0266667614;1.04842983;-0.359999479;-0.00833981459;10;50.2166649;-0.533333;0;1.044444;1.0043329;1.00433247
25.487221;1.04842937;-0.599999742;-0.0139001412;-0.572285116;-0.0132576892;1.0442591;1.04029177;-0.556200002;0.0125430309;50.2166651;-1.31094315e-07;-0.0127183984;-0.599999299;-0.0266665968;1.04842937;-0.359999924;-0.00834003833;10;50.216665;-0.533333;0;1.044444;1.00433288;1.00433217
25.488221;1.04842939;-0.599999733;-0.0139001429;-0.572285122;-0.0132576956;1.04425909;1.04029178;-0.556200022;0.0125430309;50.2166651;-1.08371049e-07;-0.0127167448;-0.599999301;-0.0266666035;1.04842935;-0.359999923;-0.0083400635;10;50.2166651;-0.533333;0;1.044444;1.0043329;1.00433218
25.557221;1.04842891;-0.600000297;-0.0139001684;-0.572284636;-0.0132577812;1.04425911;1.04029196;-0.556199719;0.0125430685;50.2166652;-1.73410679e-07;-0.0127164132;-0.599999423;-0.0266665848;1.04842967;-0.359999815;-0.00833990629;10;50.216665;-0.533333;0;1.044444;1.00433229;1.0043329
25.558221;1.04842894;-0.600000299;-0.0139001708;-0.572284662;-0.0132578035;1.04425914;1.04029197;-0.556199752;0.0125430478;50.2166652;-1.7849682e-07;-0.0127180864;-0.59999939;-0.0266665628;1.0484297;-0.359999826;-0.0083398828;10;50.2166651;-0.533333;0;1.044444;1.00433227;1.00433292
25.618221;1.04842907;-0.599999888;-0.0139001371;-0.572284673;-0.0132581689;1.04425905;1.04029238;-0.556200191;0.0125427903;50.2166652;-6.94394964e-07;-0.0127191775;-0.59999955;-0.0266669638;1.04842984;-0.359999836;-0.00834007434;10;50.2166659;-0.533333;0;1.044444;1.00433305;1.0043329
25.619221;1.04842908;-0.599999919;-0.0139001223;-0.57228466;-0.0132581923;1.04426004;1.04029236;-0.556200192;0.0125427989;50.2166652;-6.89930903e-07;-0.01271917;-0.599999552;-0.0266670053;1.04842984;-0.359999823;-0.0083400644;10;50.2166658;-0.533333;0;1.044444;1.00433303;1.00433288
25.621221;1.04842909;-0.599999985;-0.0139000928;-0.572284633;-0.0132582343;1.04426002;1.04029231;-0.556200198;0.0125428186;50.2166653;-6.7914675e-07;-0.012719146;-0.599999557;-0.0266670894;1.04842982;-0.359999801;-0.00834004656;10;50.2166658;-0.533333;0;1.044444;1.00433299;1.00433283
25.622221;1.0484301;-0.60000002;-0.0139000783;-0.572284073;-0.0132582393;1.04426002;1.04029229;-0.556200203;0.0125428299;50.2166653;-6.72823417e-07;-0.0127191293;-0.599999561;-0.0266671308;1.04843082;-0.359999792;-0.0083400392;10;50.2166657;-0.533333;0;1.044444;1.00433297;1.0043328
25.631221;1.04843006;-0.600000342;-0.0138999698;-0.572284017;-0.0132582444;1.04426002;1.04029213;-0.556200255;0.0125429677;50.2166655;-5.85226869e-07;-0.0127188635;-0.599999599;-0.0266674029;1.0484307;-0.359999787;-0.00834005024;10;50.2166654;-0.533333;0;1.044444;1.00433282;1.00433271
25.632221;1.04843004;-0.600000369;-0.01389996;-0.572284022;-0.013258227;1.04426003;1.04029312;-0.556199725;0.0125429757;50.2166655;-5.73075163e-07;-0.0127188246;-0.599999606;-0.0266674178;1.04843068;-0.359999795;-0.0083400598;10;50.2166653;-0.533333;0;1.044444;1.00433281;1.00433271
25.638221;1.04842992;-0.600000487;-0.0138999173;-0.572284097;-0.013258081;1.04426011;1.04029308;-0.556199739;0.0125431264;50.2166657;-5.07708239e-07;-0.0127185918;-0.599999656;-0.0266674346;1.04843054;-0.359999851;-0.00834012246;10;50.2166651;-0.533333;0;1.044444;1.0043328;1.00433277
25.639221;1.0484299;-0.600000501;-0.0138999133;-0.572284115;-0.0132580536;1.04426012;1.04029307;-0.55619974;0.0125447586;50.2166657;-4.97986131e-07;-0.0127185553;-0.599999664;-0.0266674281;1.04843051;-0.35999986;-0.00834012942;10;50.2166651;-0.533333;0;1.044444;1.0043328;1.00433279
25.656221;1.04842988;-0.600000656;-0.0138999856;-0.572284421;-0.0132577892;1.04426001;1.04029287;-0.556199576;0.0125453639;50.216666;-3.58425476e-07;-0.0127181435;-0.599999832;-0.0266672639;1.04842984;-0.360000015;-0.0083400359;10;50.2166647;-0.533333;0;1.044444;1.00433294;1.00433302
25.657221;1.04842989;-0.600000661;-0.013898338;-0.572284421;-0.0132561991;1.04425999;1.04029285;-0.55619956;0.0125454026;50.216666;-3.52489136e-07;-0.0127181315;-0.599999854;-0.0266672599;1.0484298;-0.360000022;-0.00833904134;10;50.2166647;-0.533333;0;1.044444;1.00433295;1.00433303
25.664221;1.04842993;-0.600000667;-0.0138985121;-0.572284378;-0.0132562171;1.04425987;1.04029271;-0.556199465;0.0125456318;50.2166659;-3.59701478e-07;-0.012718077;-0.600000057;-0.0266672556;1.04842966;-0.360000057;-0.00833911351;10;50.2166646;-0.533333;0;1.044444;1.00433298;1.00433306
25.665221;1.04842994;-0.600000665;-0.0138985396;-0.572284375;-0.0132562226;1.04425985;1.04029269;-0.556199456;0.012545657;50.2166659;-3.70637816e-07;-0.0127197376;-0.600000087;-0.0266672568;1.04842965;-0.360000059;-0.00833912605;10;50.2166646;-0.533333;0;1.044444;1.00433298;1.00433307
25.689221;1.04842986;-0.60000041;-0.0138986758;-0.57228471;-0.0132561435;1.04425961;1.04029232;-0.556199509;0.0125456028;50.2166653;-7.92115698e-07;-0.0127198087;-0.600000656;-0.0266671917;1.04842994;-0.359999709;-0.00833932657;10;50.2166649;-0.533333;0;1.044444;1.00433306;1.00433313
25.690221;1.04842986;-0.600000407;-0.013898662;-0.572284721;-0.0132561213;1.04426061;1.04029234;-0.55619952;0.0125455709;50.2166652;-7.98010807e-07;-0.0127198104;-0.600000667;-0.0266671803;1.04842996;-0.359999684;-0.00833933916;10;50.2166649;-0.533333;0;1.044444;1.00433308;1.00433314
25.703221;1.04842988;-0.600000517;-0.0138986028;-0.572284859;-0.0132559416;1.04426069;1.04029255;-0.556199628;0.0125451162;50.2166651;-7.78916801e-07;-0.0127197071;-0.600000664;-0.0266670207;1.04843014;-0.359999523;-0.00833957685;10;50.2166653;-0.533333;0;1.044444;1.00433327;1.00433335
25.704221;1.04842989;-0.600000529;-0.0138986103;-0.572284867;-0.0132559385;1.0442607;1.04029256;-0.556199635;0.0125466935;50.2166651;-7.76654763e-07;-0.0127196995;-0.600000652;-0.0266670058;1.04843015;-0.359999522;-0.0083395983;10;50.2166653;-0.533333;0;1.044444;1.00433328;1.00433337
25.715221;1.04843016;-0.600000577;-0.0138987308;-0.57228486;-0.0132559589;1.04426073;1.04029263;-0.556199744;0.0125465862;50.2166652;-6.94656915e-07;-0.0127196729;-0.600000566;-0.0266668004;1.04843025;-0.359999638;-0.00833972849;10;50.2166655;-0.533333;0;1.044444;1.00433341;1.00433366
25.716221;1.0484302;-0.600000572;-0.013897074;-0.572284848;-0.0132543771;1.04426073;1.04029263;-0.556199758;0.0125465836;50.2166652;-6.77641487e-07;-0.0127196761;-0.600000568;-0.0266667844;1.04843026;-0.359999662;-0.00833872669;10;50.2166655;-0.533333;0;1.044444;1.00433343;1.00433368
25.722221;1.04843042;-0.60000048;-0.0138971248;-0.572284718;-0.0132544467;1.04426073;1.04029265;-0.556199841;0.012546551;50.2166652;-5.66150732e-07;-0.0127197114;-0.600000579;-0.0266667287;1.0484303;-0.359999821;-0.00833864715;10;50.2166655;-0.533333;0;1.044444;1.0043335;1.00433374
25.723221;1.04843044;-0.600000453;-0.0138971292;-0.572284689;-0.0132544615;1.04426072;1.04029266;-0.556199853;0.0125465415;50.2166652;-5.46857762e-07;-0.0127213861;-0.600000578;-0.026666727;1.0484303;-0.359999848;-0.00833862108;10;50.2166654;-0.533333;0;1.044444;1.00433351;1.00433373
25.730221;1.04843058;-0.600000198;-0.0138971017;-0.572284469;-0.013254573;1.04426075;1.04029271;-0.5561999;0.012546447;50.2166652;-4.10349114e-07;-0.0127214535;-0.600000548;-0.0266667476;1.04843033;-0.360000004;-0.00833834731;10;50.2166654;-0.533333;0;1.044444;1.00433351;1.00433361
25.731221;1.04843059;-0.600000156;-0.0138970896;-0.572284438;-0.0132545854;1.04426076;1.04029371;-0.556199365;0.0125464156;50.2166652;-3.92007717e-07;-0.0127214632;-0.600000541;-0.0266667484;1.04843034;-0.360000024;-0.00833829916;10;50.2166654;-0.533333;0;1.044444;1.0043335;1.00433358
25.739221;1.04843058;-0.599999823;-0.0138969569;-0.572284249;-0.013254592;1.04426087;1.04029373;-0.556199304;0.0125461956;50.216665;-2.46038941e-07;-0.0127214958;-0.600000445;-0.0266667159;1.0484303;-0.360000126;-0.00833789736;10;50.2166654;-0.533333;0;1.044444;1.00433343;1.00433335
25.740221;1.04843157;-0.599999788;-0.0138969401;-0.572283691;-0.0132545665;1.04426189;1.04029373;-0.55619929;0.0125461654;50.216665;-2.26193364e-07;-0.0127214925;-0.600000428;-0.0266667101;1.04843129;-0.360000131;-0.00833784959;10;50.2166654;-0.533333;0;1.044444;1.00433342;1.00433333
25.752221;1.04843137;-0.599999579;-0.0138968452;-0.572283776;-0.0132542884;1.04426208;1.04029382;-0.55619911;0.0125458933;50.2166651;-5.44702536e-08;-0.0127213261;-0.600000276;-0.0266666127;1.04843123;-0.359999995;-0.00833747686;10;50.2166652;-0.533333;0;1.044444;1.00433326;1.00433313
25.753221;1.04843135;-0.59999958;-0.0138968433;-0.572283797;-0.0132542665;1.04426209;1.04029383;-0.556199096;0.0125474787;50.2166651;-4.88848201e-08;-0.0127213064;-0.600000266;-0.0266666036;1.04843123;-0.359999973;-0.00833746882;10;50.2166652;-0.533333;0;1.044444;1.00433325;1.00433312
25.761221;1.04843121;-0.599999674;-0.0138968539;-0.572283999;-0.0132541818;1.04426215;1.04029387;-0.556198974;0.0125474274;50.2166653;-3.09653713e-08;-0.0127212262;-0.600000196;-0.0266665516;1.04843123;-0.359999815;-0.0083375065;10;50.2166651;-0.533333;0;1.044444;1.00433317;1.00433311
25.762221;1.04843119;-0.599999698;-0.0138951917;-0.572284027;-0.0132525952;1.04426216;1.04029387;-0.556198958;0.0125474323;50.2166653;-3.22928554e-08;-0.0127212233;-0.600000191;-0.0266665483;1.04843122;-0.359999801;-0.00833652049;10;50.2166651;-0.533333;0;1.044444;1.00433317;1.00433312
25.767221;1.04843111;-0.599999869;-0.0138952112;-0.572284172;-0.013252668;1.04426221;1.04029386;-0.556198873;0.0125474841;50.2166654;-5.02137843e-08;-0.0127212264;-0.600000188;-0.0266665446;1.04843116;-0.359999769;-0.00833660506;10;50.2166651;-0.533333;0;1.044444;1.00433319;1.00433319
25.768221;1.04843109;-0.599999911;-0.0138952124;-0.572284198;-0.0132526932;1.04426222;1.04029386;-0.556198853;0.0125474992;50.2166654;-5.75215683e-08;-0.0127228988;-0.600000192;-0.0266665462;1.04843114;-0.359999772;-0.00833662244;10;50.2166651;-0.533333;0;1.044444;1.0043332;1.00433321
25.781221;1.04843098;-0.600000451;-0.0138951115;-0.572284275;-0.0132531173;1.0442622;1.04029369;-0.556198631;0.0125477775;50.2166655;-3.33149196e-07;-0.0127231115;-0.600000228;-0.0266665588;1.0484309;-0.359999969;-0.00833680298;10;50.2166649;-0.533333;0;1.044444;1.00433325;1.00433357
25.782221;1.04843098;-0.600000478;-0.013895095;-0.57228426;-0.0132531507;1.04426318;1.04029368;-0.556198627;0.0125477978;50.2166655;-3.67671276e-07;-0.0127231339;-0.600000218;-0.0266665538;1.04843088;-0.359999991;-0.00833680855;10;50.2166649;-0.533333;0;1.044444;1.00433324;1.00433359
25.793221;1.0484311;-0.600000587;-0.0138948592;-0.572284001;-0.0132534051;1.0442629;1.04029358;-0.556198722;0.0125478734;50.2166653;-8.1692602e-07;-0.0127233985;-0.600000047;-0.0266664294;1.04843086;-0.360000192;-0.00833679163;10;50.2166649;-0.533333;0;1.044444;1.00433307;1.00433373
25.794221;1.04843113;-0.600000591;-0.0138948405;-0.57228398;-0.0132534164;1.04426287;1.04029358;-0.556198738;0.012549469;50.2166652;-8.48216584e-07;-0.0127234202;-0.600000037;-0.0266664168;1.04843087;-0.360000203;-0.00833678332;10;50.2166649;-0.533333;0;1.044444;1.00433307;1.00433373
25.797221;1.04843123;-0.600000612;-0.0138947918;-0.572283923;-0.0132534329;1.04426281;1.04029358;-0.556198789;0.0125494416;50.2166652;-9.1702424e-07;-0.0127234768;-0.600000011;-0.0266663826;1.04843093;-0.360000231;-0.00833675521;10;50.2166649;-0.533333;0;1.044444;1.00433306;1.00433373
25.798221;1.04843126;-0.600000623;-0.0138947778;-0.572283904;-0.0132534322;1.04426279;1.04029458;-0.556198272;0.0125494177;50.2166652;-9.31039806e-07;-0.0127234918;-0.600000004;-0.0266663731;1.04843095;-0.360000238;-0.00833674553;10;50.2166649;-0.533333;0;1.044444;1.00433306;1.00433372
25.800221;1.04843133;-0.60000065;-0.0138947524;-0.572283866;-0.0132534215;1.04426275;1.04029459;-0.556198308;0.0125493895;50.2166651;-9.47023397e-07;-0.0127235144;-0.599999989;-0.0266663578;1.04843102;-0.360000253;-0.00833672669;10;50.2166648;-0.533333;0;1.044444;1.00433306;1.0043337
25.801221;1.04843137;-0.600000667;-0.013893074;-0.572283847;-0.0132518225;1.04426273;1.0402946;-0.556198326;0.0125493732;50.2166651;-9.49760131e-07;-0.0127235219;-0.599999982;-0.0266663522;1.04843106;-0.36000026;-0.00833571792;10;50.2166648;-0.533333;0;1.044444;1.00433306;1.00433368
25.806221;1.04843153;-0.6000008;-0.0138930166;-0.572283733;-0.0132517517;1.04426264;1.04029466;-0.556198406;0.0125492705;50.216665;-9.21314521e-07;-0.0127235224;-0.599999945;-0.0266663435;1.04843125;-0.360000292;-0.0083356942;10;50.2166648;-0.533333;0;1.044444;1.00433307;1.00433358
25.807221;1.04843155;-0.600000834;-0.013893005;-0.572283706;-0.0132517342;1.04426263;1.04029468;-0.556198418;0.0125492459;50.216665;-9.1006547e-07;-0.0127251837;-0.599999939;-0.0266663446;1.04843129;-0.360000299;-0.00833569495;10;50.2166648;-0.533333;0;1.044444;1.00433307;1.00433356
25.816221;1.04843171;-0.600001079;-0.0138929116;-0.572283462;-0.0132515619;1.04426254;1.04029486;-0.556198452;0.012548966;50.2166649;-8.22768497e-07;-0.0127251497;-0.599999932;-0.0266663788;1.04843156;-0.360000349;-0.00833577797;10;50.2166648;-0.533333;0;1.044444;1.00433303;1.00433331
25.817221;1.04843272;-0.600001088;-0.013892902;-0.572282897;-0.0132515301;1.04426254;1.04029488;-0.556198449;0.0125489303;50.2166649;-8.16993281e-07;-0.0127251483;-0.599999936;-0.026666385;1.04843259;-0.360000356;-0.00833579175;10;50.2166648;-0.533333;0;1.044444;1.00433302;1.00433328
25.818221;1.04843272;-0.600001093;-0.0138928925;-0.572282879;-0.0132515107;1.04426354;1.0402949;-0.556198445;0.0125488947;50.2166649;-8.12047023e-07;-0.0127251466;-0.599999942;-0.0266663919;1.04843261;-0.360000363;-0.00833580597;10;50.2166648;-0.533333;0;1.044444;1.00433301;1.00433324
25.829221;1.04843267;-0.600000882;-0.0138927828;-0.57228287;-0.0132512822;1.04426362;1.04029501;-0.556198353;0.012548627;50.2166648;-8.10911293e-07;-0.0127251271;-0.60000007;-0.0266665376;1.04843263;-0.360000436;-0.00833595891;10;50.2166648;-0.533333;0;1.044444;1.00433289;1.00433285
25.830221;1.04843266;-0.600000849;-0.0138927733;-0.572282879;-0.0132512606;1.04426362;1.040295;-0.55619834;0.012550226;50.2166648;-8.16239049e-07;-0.0127251259;-0.60000008;-0.0266665554;1.04843261;-0.360000439;-0.00833597075;10;50.2166648;-0.533333;0;1.044444;1.00433288;1.00433282
25.835221;1.04843261;-0.6000007;-0.0138927342;-0.572282935;-0.0132511475;1.04426367;1.04029495;-0.556198267;0.0125502647;50.216665;-8.44954266e-07;-0.0127251167;-0.60000009;-0.0266666454;1.0484325;-0.360000453;-0.00833601007;10;50.2166647;-0.533333;0;1.044444;1.00433285;1.00433267
25.836221;1.0484326;-0.600000675;-0.0138910614;-0.572282948;-0.0132495352;1.04426369;1.04029494;-0.556198253;0.0125502799;50.216665;-8.4863023e-07;-0.0127251139;-0.600000084;-0.0266666615;1.04843247;-0.360000453;-0.00833501249;10;50.2166647;-0.533333;0;1.044444;1.00433285;1.00433264
