time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.840221;1.04843258;-0.60000058;-0.0138910355;-0.572283005;-0.0132494505;1.04426376;1.04029486;-0.556198208;0.0125503496;50.2166651;-8.45319301e-07;-0.0127251079;-0.600000039;-0.0266667164;1.04843233;-0.360000437;-0.00833499835;10;50.2166647;-0.533333;0;1.044444;1.00433286;1.00433254
25.841221;1.04843258;-0.600000557;-0.0138910274;-0.57228302;-0.0132494316;1.04426378;1.04029484;-0.5561982;0.0125503679;50.2166651;-8.39321246e-07;-0.0127267759;-0.600000025;-0.0266667282;1.04843229;-0.360000426;-0.00833498906;10;50.2166646;-0.533333;0;1.044444;1.00433286;1.00433252
25.850221;1.04843257;-0.600000333;-0.0138909011;-0.572283164;-0.0132493243;1.04426393;1.04029469;-0.556198214;0.012550534;50.2166654;-7.20083207e-07;-0.0127268154;-0.599999904;-0.0266668035;1.04843199;-0.360000262;-0.00833486873;10;50.2166644;-0.533333;0;1.044444;1.00433302;1.00433241
25.851221;1.04843257;-0.600000308;-0.0138908821;-0.572283183;-0.0132493208;1.04426494;1.04029469;-0.556198225;0.0125505544;50.2166654;-7.03250292e-07;-0.0127268204;-0.599999894;-0.0266668049;1.04843196;-0.360000242;-0.00833485757;10;50.2166644;-0.533333;0;1.044444;1.00433304;1.00433241
25.853221;1.04843256;-0.600000262;-0.013890844;-0.572283224;-0.01324932;1.04426494;1.04029468;-0.55619825;0.0125505978;50.2166654;-6.69031722e-07;-0.01272683;-0.599999876;-0.0266668035;1.04843191;-0.360000205;-0.00833484065;10;50.2166643;-0.533333;0;1.044444;1.00433309;1.00433242
25.854221;1.04843256;-0.600000241;-0.0138908254;-0.572283245;-0.0132493227;1.04426494;1.04029569;-0.556197728;0.0125506091;50.2166654;-6.51600713e-07;-0.0127268347;-0.599999868;-0.0266668015;1.04843188;-0.360000187;-0.0083348353;10;50.2166643;-0.533333;0;1.044444;1.00433312;1.00433242
25.861221;1.04843252;-0.600000129;-0.0138907455;-0.57228341;-0.0132493809;1.04426488;1.04029578;-0.556197821;0.0125508046;50.2166655;-5.20550024e-07;-0.0127268721;-0.599999796;-0.0266667857;1.04843175;-0.360000085;-0.00833486441;10;50.2166641;-0.533333;0;1.044444;1.00433327;1.0043325
25.862221;1.0484325;-0.600000116;-0.013890745;-0.572283434;-0.013249394;1.04426486;1.04029579;-0.556197832;0.0125524361;50.2166655;-5.03643872e-07;-0.0127268774;-0.599999783;-0.0266667836;1.04843174;-0.360000073;-0.00833487753;10;50.2166641;-0.533333;0;1.044444;1.00433328;1.00433252
25.867221;1.04843245;-0.600000049;-0.0138907849;-0.572283537;-0.0132494744;1.04426479;1.04029585;-0.55619788;0.0125525607;50.2166655;-4.37264487e-07;-0.0127268939;-0.599999703;-0.0266667741;1.0484317;-0.360000008;-0.00833497052;10;50.216664;-0.533333;0;1.044444;1.0043333;1.00433263
25.868221;1.04843244;-0.600000038;-0.0138891329;-0.572283552;-0.0132479025;1.04426478;1.04029585;-0.556197889;0.0125525793;50.2166655;-4.28611626e-07;-0.0127268968;-0.599999685;-0.0266667711;1.0484317;-0.359999994;-0.00833399405;10;50.216664;-0.533333;0;1.044444;1.0043333;1.00433266
25.872221;1.04843239;-0.600000009;-0.0138892057;-0.572283591;-0.0132479759;1.04426472;1.04029586;-0.556197917;0.0125526369;50.2166655;-4.09964046e-07;-0.0127269114;-0.599999622;-0.0266667482;1.04843169;-0.359999927;-0.00833410119;10;50.216664;-0.533333;0;1.044444;1.00433326;1.00433276
25.873221;1.04843238;-0.600000006;-0.0138892262;-0.572283593;-0.0132479951;1.04426471;1.04029585;-0.556197923;0.0125526481;50.2166656;-4.08976106e-07;-0.0127285818;-0.59999961;-0.0266667385;1.04843168;-0.359999909;-0.0083341299;10;50.216664;-0.533333;0;1.044444;1.00433324;1.00433278
25.878221;1.04843232;-0.600000019;-0.0138893335;-0.572283552;-0.0132481041;1.04426465;1.04029579;-0.556197941;0.0125526914;50.2166656;-4.3014846e-07;-0.0127285942;-0.599999595;-0.0266666672;1.04843164;-0.359999816;-0.00833427675;10;50.2166641;-0.533333;0;1.044444;1.00433317;1.0043329
25.879221;1.04843331;-0.600000024;-0.0138893548;-0.572282988;-0.0132481165;1.04426464;1.04029577;-0.556197946;0.0125526988;50.2166656;-4.39234203e-07;-0.0127285945;-0.599999601;-0.0266666497;1.04843263;-0.359999797;-0.00833430628;10;50.2166641;-0.533333;0;1.044444;1.00433316;1.00433292
25.880221;1.0484333;-0.60000003;-0.0138893756;-0.572282967;-0.0132481428;1.04426463;1.04029576;-0.556197952;0.0125527062;50.2166657;-4.49211169e-07;-0.0127285943;-0.599999608;-0.0266666319;1.04843261;-0.359999778;-0.00833433542;10;50.2166641;-0.533333;0;1.044444;1.00433315;1.00433293
25.881221;1.04843329;-0.600000036;-0.0138893956;-0.572282945;-0.0132481703;1.04426562;1.04029574;-0.556197959;0.0125527138;50.2166657;-4.59857508e-07;-0.0127285939;-0.599999617;-0.0266666141;1.0484326;-0.35999976;-0.00833436381;10;50.2166641;-0.533333;0;1.044444;1.00433314;1.00433295
25.892221;1.04843333;-0.600000111;-0.0138895797;-0.572282674;-0.0132485603;1.04426566;1.04029559;-0.556198074;0.0125528365;50.2166658;-6.03936012e-07;-0.012728652;-0.59999974;-0.0266665458;1.04843257;-0.359999612;-0.00833457661;10;50.2166644;-0.533333;0;1.044444;1.00433312;1.00433302
25.893221;1.04843335;-0.600000119;-0.0138895942;-0.572282648;-0.0132486007;1.04426568;1.04029558;-0.556198082;0.0125544489;50.2166658;-6.10412381e-07;-0.0127286621;-0.599999747;-0.0266665588;1.04843257;-0.359999603;-0.00833458744;10;50.2166644;-0.533333;0;1.044444;1.00433312;1.00433303
25.897221;1.0484334;-0.600000141;-0.0138896452;-0.572282544;-0.013248758;1.04426575;1.04029554;-0.5561981;0.0125544821;50.2166658;-6.01698974e-07;-0.0127287011;-0.599999752;-0.0266666326;1.04843261;-0.359999575;-0.00833462132;10;50.2166645;-0.533333;0;1.044444;1.00433313;1.00433306
25.898221;1.04843341;-0.600000143;-0.0138879886;-0.572282518;-0.0132472054;1.04426577;1.04029553;-0.5561981;0.0125544887;50.2166658;-5.90310074e-07;-0.0127287092;-0.59999975;-0.026666653;1.04843262;-0.359999569;-0.00833362768;10;50.2166645;-0.533333;0;1.044444;1.00433313;1.00433307
25.901221;1.04843345;-0.600000138;-0.0138880096;-0.57228244;-0.0132473085;1.04426584;1.04029551;-0.556198086;0.0125545055;50.2166658;-5.36896146e-07;-0.0127287222;-0.599999741;-0.0266667101;1.04843264;-0.359999561;-0.00833364108;10;50.2166646;-0.533333;0;1.044444;1.00433312;1.0043331
25.902221;1.04843347;-0.600000133;-0.0138880133;-0.572282415;-0.0132473394;1.04426586;1.0402965;-0.556197541;0.0125544986;50.2166658;-5.13442901e-07;-0.0127287215;-0.59999974;-0.0266667264;1.04843264;-0.359999563;-0.0083336433;10;50.2166646;-0.533333;0;1.044444;1.00433312;1.00433311
25.903221;1.04843348;-0.600000125;-0.0138880152;-0.572282391;-0.0132473683;1.04426588;1.0402965;-0.556197529;0.0125545039;50.2166658;-4.87174133e-07;-0.0127303843;-0.59999974;-0.0266667404;1.04843265;-0.359999566;-0.00833364425;10;50.2166646;-0.533333;0;1.044444;1.00433312;1.00433312
25.908221;1.04843356;-0.600000072;-0.013888005;-0.572282295;-0.0132474739;1.04426599;1.04029653;-0.556197427;0.0125545307;50.2166658;-3.16463316e-07;-0.0127303268;-0.599999766;-0.0266667581;1.04843263;-0.359999609;-0.00833362609;10;50.2166647;-0.533333;0;1.044444;1.00433309;1.00433316
25.909221;1.04843358;-0.600000061;-0.0138880004;-0.572282281;-0.0132474859;1.04426701;1.04029654;-0.556197399;0.0125545359;50.2166658;-2.76819196e-07;-0.0127303103;-0.599999777;-0.0266667492;1.04843263;-0.359999621;-0.00833361782;10;50.2166647;-0.533333;0;1.044444;1.00433308;1.00433316
25.920221;1.04843368;-0.599999866;-0.013887977;-0.57228226;-0.0132474913;1.04426712;1.04029686;-0.556197077;0.0125545565;50.2166658;1.76331536e-07;-0.0127302259;-0.599999866;-0.0266664399;1.04843251;-0.359999712;-0.0083335253;10;50.2166647;-0.533333;0;1.044444;1.00433305;1.00433301
25.921221;1.04843368;-0.599999835;-0.0138879827;-0.572282268;-0.0132474867;1.04426712;1.04029689;-0.556197053;0.0125561538;50.2166658;2.13251889e-07;-0.0127302352;-0.599999862;-0.026666407;1.04843251;-0.359999718;-0.00833352148;10;50.2166647;-0.533333;0;1.044444;1.00433304;1.00433299
25.925221;1.04843365;-0.599999699;-0.0138880139;-0.572282308;-0.013247462;1.04426711;1.04029703;-0.556196978;0.0125561143;50.2166658;3.40599221e-07;-0.0127302927;-0.599999819;-0.0266663;1.0484325;-0.359999738;-0.0083335125;10;50.2166647;-0.533333;0;1.044444;1.00433303;1.00433288
25.926221;1.04843364;-0.599999662;-0.0138863559;-0.572282318;-0.013245864;1.0442671;1.04029706;-0.556196966;0.0125560993;50.2166657;3.6568258e-07;-0.0127303098;-0.599999804;-0.0266662799;1.0484325;-0.359999742;-0.00833251133;10;50.2166647;-0.533333;0;1.044444;1.00433303;1.00433286
25.929221;1.04843359;-0.599999551;-0.0138863821;-0.572282341;-0.0132458325;1.04426707;1.04029716;-0.556196947;0.0125560437;50.2166657;4.21819663e-07;-0.0127303576;-0.59999975;-0.0266662316;1.04843253;-0.359999746;-0.00833250939;10;50.2166647;-0.533333;0;1.044444;1.00433301;1.00433278
25.930221;1.04843357;-0.599999516;-0.0138863906;-0.572282346;-0.0132458199;1.04426706;1.04029719;-0.556196947;0.0125560224;50.2166657;4.3473278e-07;-0.0127320374;-0.59999973;-0.0266662181;1.04843254;-0.359999744;-0.00833250889;10;50.2166647;-0.533333;0;1.044444;1.004333;1.00433276
25.932221;1.04843352;-0.599999448;-0.0138864062;-0.572282351;-0.0132457924;1.04426704;1.04029724;-0.556196955;0.0125559769;50.2166657;4.53485409e-07;-0.0127320576;-0.59999969;-0.0266661937;1.04843257;-0.359999736;-0.0083325077;10;50.2166647;-0.533333;0;1.044444;1.00433298;1.00433272
25.933221;1.04843449;-0.599999416;-0.0138864133;-0.572281808;-0.0132457652;1.04426702;1.04029727;-0.556196963;0.0125559533;50.2166656;4.59642158e-07;-0.0127320645;-0.59999967;-0.0266661826;1.04843359;-0.35999973;-0.00833250676;10;50.2166647;-0.533333;0;1.044444;1.00433296;1.0043327
25.935221;1.04843444;-0.59999936;-0.0138864265;-0.572281813;-0.0132457356;1.044267;1.04029731;-0.556196985;0.0125559058;50.2166656;4.66556584e-07;-0.0127320715;-0.59999963;-0.0266661621;1.04843363;-0.359999714;-0.00833250352;10;50.2166646;-0.533333;0;1.044444;1.00433292;1.00433267
25.936221;1.04843441;-0.599999336;-0.0138864324;-0.572281816;-0.0132457208;1.04426798;1.04029734;-0.556196998;0.0125558827;50.2166656;4.68239233e-07;-0.0127320713;-0.599999611;-0.0266661525;1.04843365;-0.359999705;-0.00833250112;10;50.2166646;-0.533333;0;1.044444;1.0043329;1.00433266
25.945221;1.04843421;-0.599999325;-0.013886466;-0.572281895;-0.0132455926;1.0442679;1.04029752;-0.556197103;0.012555714;50.2166655;4.69255767e-07;-0.0127319386;-0.599999498;-0.0266660844;1.04843383;-0.359999641;-0.00833246694;10;50.2166645;-0.533333;0;1.044444;1.00433267;1.00433262
25.946221;1.0484342;-0.599999345;-0.0138864701;-0.572281908;-0.013245579;1.04426789;1.04029855;-0.556196573;0.0125556886;50.2166655;4.64467081e-07;-0.0127319114;-0.599999493;-0.0266660803;1.04843385;-0.359999639;-0.00833246505;10;50.2166645;-0.533333;0;1.044444;1.00433264;1.00433262
25.947221;1.0484342;-0.599999368;-0.0138864746;-0.572281922;-0.0132455663;1.04426789;1.04029857;-0.556196576;0.0125556772;50.2166654;4.57910828e-07;-0.0127318823;-0.599999489;-0.0266660771;1.04843385;-0.359999637;-0.00833246396;10;50.2166645;-0.533333;0;1.044444;1.00433261;1.00433262
25.948221;1.04843419;-0.599999393;-0.0138864794;-0.572281937;-0.013245555;1.04426788;1.04029859;-0.556196577;0.0125572704;50.2166654;4.49484295e-07;-0.0127318517;-0.599999488;-0.0266660749;1.04843386;-0.359999636;-0.00833246365;10;50.2166645;-0.533333;0;1.044444;1.00433258;1.00433261
25.951221;1.04843419;-0.599999476;-0.0138864932;-0.572281982;-0.01324553;1.04426786;1.04029866;-0.556196569;0.0125572582;50.2166653;4.1323012e-07;-0.0127317535;-0.599999498;-0.0266660753;1.04843387;-0.359999638;-0.00833246597;10;50.2166645;-0.533333;0;1.044444;1.0043325;1.00433259
25.952221;1.0484342;-0.599999505;-0.0138848298;-0.572281997;-0.0132439346;1.04426786;1.04029868;-0.556196563;0.0125572581;50.2166653;3.98166899e-07;-0.0127317201;-0.599999506;-0.0266660779;1.04843387;-0.359999641;-0.00833146649;10;50.2166645;-0.533333;0;1.044444;1.00433248;1.00433257
25.956221;1.04843424;-0.599999616;-0.0138848338;-0.572282052;-0.013243922;1.04426784;1.04029876;-0.55619652;0.0125572658;50.2166651;3.3064945e-07;-0.0127315944;-0.599999569;-0.0266661009;1.04843385;-0.359999657;-0.00833145112;10;50.2166645;-0.533333;0;1.044444;1.00433241;1.0043325
25.957221;1.04843426;-0.599999641;-0.0138848327;-0.572282064;-0.013243921;1.04426784;1.04029879;-0.556196505;0.0125572682;50.2166651;3.12934015e-07;-0.0127332327;-0.599999592;-0.0266661104;1.04843385;-0.359999665;-0.00833144176;10;50.2166645;-0.533333;0;1.044444;1.0043324;1.00433247
25.961221;1.04843435;-0.599999741;-0.0138848243;-0.572282102;-0.0132439163;1.04426783;1.04029886;-0.556196435;0.0125572756;50.2166649;2.42629005e-07;-0.0127331339;-0.599999705;-0.0266661645;1.04843382;-0.359999721;-0.00833138689;10;50.2166646;-0.533333;0;1.044444;1.00433235;1.00433238
25.962221;1.04843437;-0.599999768;-0.0138848226;-0.57228211;-0.0132439126;1.04426883;1.04029888;-0.556196415;0.0125572768;50.2166649;2.25013914e-07;-0.0127331132;-0.599999736;-0.0266661812;1.04843381;-0.359999739;-0.00833136985;10;50.2166646;-0.533333;0;1.044444;1.00433233;1.00433236
25.973221;1.04843461;-0.600000108;-0.0138848607;-0.572282126;-0.0132437777;1.04426891;1.04029892;-0.556196251;0.0125572751;50.2166647;4.13333429e-08;-0.0127329544;-0.600000031;-0.0266663542;1.04843376;-0.359999901;-0.00833113644;10;50.2166648;-0.533333;0;1.044444;1.00433229;1.00433225
25.974221;1.04843462;-0.600000136;-0.0138848643;-0.57228212;-0.0132437615;1.04426892;1.04029891;-0.55619625;0.0125588744;50.2166647;2.83465872e-08;-0.0127329482;-0.600000052;-0.0266663631;1.04843376;-0.359999905;-0.00833111524;10;50.2166648;-0.533333;0;1.044444;1.0043323;1.00433225
25.976221;1.04843463;-0.600000186;-0.0138848677;-0.572282106;-0.0132437282;1.04426894;1.04029887;-0.556196257;0.0125588708;50.2166647;6.05561869e-09;-0.0127329416;-0.600000089;-0.0266663764;1.04843376;-0.359999906;-0.00833107735;10;50.2166648;-0.533333;0;1.044444;1.00433231;1.00433225
25.977221;1.04843464;-0.600000209;-0.0138832007;-0.572282098;-0.0132421213;1.04426896;1.04029885;-0.556196263;0.012558871;50.2166647;-3.00679996e-09;-0.0127329413;-0.600000106;-0.0266663815;1.04843376;-0.359999904;-0.00833006111;10;50.2166648;-0.533333;0;1.044444;1.00433232;1.00433225
25.981221;1.04843463;-0.600000291;-0.0138831869;-0.572282067;-0.0132420459;1.04426902;1.04029876;-0.556196308;0.0125588895;50.2166647;-2.65613556e-08;-0.0127329552;-0.600000156;-0.0266664035;1.04843375;-0.359999886;-0.00833001246;10;50.2166649;-0.533333;0;1.044444;1.00433236;1.00433225
25.982221;1.04843462;-0.600000309;-0.0138831814;-0.57228206;-0.0132420247;1.04426904;1.04029873;-0.556196322;0.0125588979;50.2166647;-3.03113746e-08;-0.0127346286;-0.600000165;-0.0266664112;1.04843374;-0.35999988;-0.00833000248;10;50.2166649;-0.533333;0;1.044444;1.00433237;1.00433225
25.983221;1.04843562;-0.600000326;-0.0138831753;-0.572281508;-0.0132419894;1.04426906;1.0402987;-0.556196338;0.0125589072;50.2166647;-3.36825888e-08;-0.0127346369;-0.600000172;-0.0266664201;1.04843473;-0.359999875;-0.0083299927;10;50.2166649;-0.533333;0;1.044444;1.00433239;1.00433225
25.985221;1.04843559;-0.600000355;-0.0138831625;-0.572281496;-0.0132419401;1.04426909;1.04029865;-0.55619637;0.0125589259;50.2166647;-3.97163864e-08;-0.0127346576;-0.600000184;-0.0266664426;1.04843471;-0.359999866;-0.00832997371;10;50.2166649;-0.533333;0;1.044444;1.00433242;1.00433225
25.986221;1.04843557;-0.600000369;-0.0138831559;-0.57228149;-0.0132419137;1.0442701;1.04029862;-0.556196386;0.0125589345;50.2166647;-4.2526527e-08;-0.0127346694;-0.60000019;-0.0266664562;1.0484347;-0.359999864;-0.00832996481;10;50.2166649;-0.533333;0;1.044444;1.00433244;1.00433225
25.987221;1.04843556;-0.600000381;-0.0138831494;-0.572281484;-0.0132418868;1.04427011;1.04029959;-0.556195867;0.0125589301;50.2166647;-4.54139208e-08;-0.0127346816;-0.600000196;-0.0266664712;1.04843469;-0.359999863;-0.0083299566;10;50.2166649;-0.533333;0;1.044444;1.00433246;1.00433225
25.997221;1.04843533;-0.600000422;-0.0138830969;-0.572281431;-0.0132417091;1.04427015;1.04029929;-0.556196;0.0125589571;50.2166649;-8.13941512e-08;-0.012734802;-0.600000283;-0.0266666692;1.04843458;-0.359999877;-0.0083299211;10;50.2166651;-0.533333;0;1.044444;1.00433274;1.00433225
25.998221;1.04843531;-0.600000419;-0.0138830923;-0.572281428;-0.0132417084;1.04427016;1.04029926;-0.556196012;0.0125605591;50.2166649;-8.64100687e-08;-0.0127348146;-0.600000292;-0.0266666914;1.04843457;-0.359999874;-0.00832992252;10;50.2166651;-0.533333;0;1.044444;1.00433278;1.00433227
26.000221;1.04843527;-0.600000411;-0.0138830797;-0.572281424;-0.0132417187;1.04427017;1.0402992;-0.556196039;0.0125605594;50.2166649;-9.74489595e-08;-0.0127348415;-0.600000308;-0.0266667358;1.04843457;-0.359999862;-0.00832992585;10;50.2166651;-0.533333;0;1.044444;1.00433283;1.00433229
26.001221;1.04843525;-0.600000407;-0.0138814049;-0.572281425;-0.0132401405;1.04427017;1.04029918;-0.556196053;0.0125605597;50.2166649;-1.03774371e-07;-0.0127348562;-0.600000315;-0.0266667579;1.04843456;-0.359999855;-0.00832892733;10;50.2166652;-0.533333;0;1.044444;1.00433286;1.00433231
26.005221;1.04843519;-0.600000393;-0.0138813636;-0.572281452;-0.0132402264;1.04427019;1.04029908;-0.55619611;0.0125605561;50.216665;-1.38280278e-07;-0.0127349252;-0.600000345;-0.0266668433;1.04843457;-0.359999809;-0.00832892529;10;50.2166653;-0.533333;0;1.044444;1.00433295;1.00433237
26.006221;1.04843518;-0.60000039;-0.0138813527;-0.572281466;-0.0132402566;1.0442702;1.04029906;-0.556196123;0.0125605526;50.216665;-1.48864124e-07;-0.0127366127;-0.600000352;-0.0266668634;1.04843457;-0.359999794;-0.00832892075;10;50.2166653;-0.533333;0;1.044444;1.00433296;1.00433239
26.008221;1.04843517;-0.600000384;-0.0138813325;-0.572281499;-0.0132403248;1.04427021;1.04029902;-0.556196146;0.012560542;50.216665;-1.70464385e-07;-0.0127366595;-0.600000366;-0.0266669008;1.04843459;-0.359999759;-0.00832890441;10;50.2166653;-0.533333;0;1.044444;1.00433299;1.00433243
26.009221;1.04843517;-0.600000379;-0.0138813235;-0.572281518;-0.0132403621;1.04427122;1.04029901;-0.556196156;0.0125605348;50.216665;-1.81063362e-07;-0.0127366853;-0.600000373;-0.0266669175;1.04843459;-0.359999739;-0.00832889223;10;50.2166654;-0.533333;0;1.044444;1.00433301;1.00433245
26.021221;1.04843539;-0.600000205;-0.0138812498;-0.572281776;-0.0132407627;1.04427117;1.0402989;-0.556196168;0.0125604684;50.2166649;-2.79881379e-07;-0.0127370254;-0.600000453;-0.0266669657;1.04843478;-0.359999514;-0.00832864111;10;50.2166656;-0.533333;0;1.044444;1.00433322;1.00433268
26.022221;1.04843542;-0.600000183;-0.0138812478;-0.572281796;-0.0132407837;1.04427116;1.04029889;-0.556196169;0.012562071;50.2166649;-2.84152966e-07;-0.0127370487;-0.600000459;-0.0266669628;1.0484348;-0.359999503;-0.00832862007;10;50.2166656;-0.533333;0;1.044444;1.00433325;1.00433269
26.024221;1.04843548;-0.600000138;-0.013881247;-0.572281831;-0.0132408176;1.04427113;1.04029888;-0.556196173;0.0125620733;50.2166649;-2.90036284e-07;-0.0127370873;-0.600000467;-0.0266669575;1.04843485;-0.359999486;-0.00832858015;10;50.2166657;-0.533333;0;1.044444;1.0043333;1.00433272
26.025221;1.0484355;-0.600000118;-0.0138795811;-0.572281848;-0.0132392407;1.04427111;1.04029988;-0.556195639;0.0125620626;50.2166649;-2.91573523e-07;-0.0127371021;-0.60000047;-0.0266669552;1.04843487;-0.35999948;-0.00832756152;10;50.2166657;-0.533333;0;1.044444;1.00433333;1.00433273
26.027221;1.04843555;-0.600000083;-0.0138795839;-0.572281878;-0.0132392584;1.04427107;1.04029985;-0.55619564;0.0125620635;50.2166649;-2.92520189e-07;-0.0127371223;-0.600000472;-0.026666951;1.04843491;-0.359999471;-0.00832752761;10;50.2166657;-0.533333;0;1.044444;1.00433338;1.00433276
26.028221;1.04843657;-0.600000069;-0.0138795854;-0.572281347;-0.0132392514;1.04427105;1.04029984;-0.556195637;0.0125620626;50.2166649;-2.9202074e-07;-0.0127371276;-0.600000472;-0.0266669491;1.04843593;-0.359999469;-0.00832751246;10;50.2166657;-0.533333;0;1.044444;1.0043334;1.00433278
26.029221;1.04843659;-0.600000059;-0.0138795871;-0.57228136;-0.0132392554;1.04427102;1.04029983;-0.556195632;0.0125620604;50.2166649;-2.90540258e-07;-0.0127387962;-0.60000047;-0.0266669471;1.04843594;-0.359999469;-0.00832749862;10;50.2166657;-0.533333;0;1.044444;1.00433341;1.0043328
26.031221;1.04843663;-0.600000047;-0.0138795916;-0.572281383;-0.0132392605;1.04427098;1.04029979;-0.556195613;0.0125620523;50.2166649;-2.82971016e-07;-0.0127387907;-0.600000468;-0.0266669425;1.04843597;-0.359999474;-0.00832747552;10;50.2166657;-0.533333;0;1.044444;1.00433343;1.00433284
26.032221;1.04843664;-0.600000045;-0.0138795949;-0.572281393;-0.0132392623;1.04427195;1.04029976;-0.5561956;0.0125620467;50.2166649;-2.7617024e-07;-0.0127387834;-0.600000467;-0.0266669401;1.04843598;-0.359999478;-0.00832746662;10;50.2166657;-0.533333;0;1.044444;1.00433344;1.00433286
26.043221;1.04843679;-0.600000155;-0.0138796766;-0.572281363;-0.0132392245;1.04427179;1.04029941;-0.556195419;0.0125619953;50.2166652;-6.02685553e-08;-0.0127386326;-0.600000418;-0.0266669316;1.04843604;-0.359999551;-0.00832748248;10;50.2166656;-0.533333;0;1.044444;1.00433336;1.004333
26.044221;1.0484368;-0.600000171;-0.0138796859;-0.572281348;-0.0132392154;1.04427179;1.04029937;-0.556195409;0.0125635976;50.2166652;-2.87477226e-08;-0.0127386247;-0.600000407;-0.0266669349;1.04843604;-0.359999559;-0.00832749334;10;50.2166656;-0.533333;0;1.044444;1.00433334;1.00433301
26.046221;1.04843681;-0.600000198;-0.0138797036;-0.572281314;-0.0132391949;1.04427179;1.04029931;-0.556195389;0.0125636012;50.2166653;3.93989633e-08;-0.0127386144;-0.600000387;-0.0266669462;1.04843605;-0.359999573;-0.00832751939;10;50.2166656;-0.533333;0;1.044444;1.00433329;1.00433301
26.047221;1.04843682;-0.60000021;-0.0138780452;-0.572281294;-0.0132375936;1.04427179;1.04029928;-0.556195379;0.0125636044;50.2166653;7.54541583e-08;-0.0127386118;-0.600000378;-0.0266669541;1.04843606;-0.35999958;-0.00832653427;10;50.2166656;-0.533333;0;1.044444;1.00433327;1.00433301
26.051221;1.04843683;-0.600000242;-0.0138780739;-0.572281201;-0.013237542;1.04427182;1.04029918;-0.556195343;0.0125636232;50.2166654;2.22472334e-07;-0.0127386164;-0.600000348;-0.0266669983;1.04843609;-0.359999607;-0.00832659976;10;50.2166655;-0.533333;0;1.044444;1.00433317;1.00433301
26.052221;1.04843682;-0.600000247;-0.0138780799;-0.572281177;-0.0132375285;1.04427183;1.04029916;-0.556195336;0.0125636289;50.2166655;2.56788287e-07;-0.0127402876;-0.600000341;-0.0266670122;1.0484361;-0.359999616;-0.00832661572;10;50.2166655;-0.533333;0;1.044444;1.00433314;1.00433301
26.053221;1.04843682;-0.600000251;-0.0138780854;-0.572281154;-0.0132375147;1.04427185;1.04029915;-0.556195329;0.0125636345;50.2166655;2.88853301e-07;-0.0127402932;-0.600000334;-0.0266670269;1.04843611;-0.359999626;-0.0083266308;10;50.2166654;-0.533333;0;1.044444;1.00433312;1.00433302
26.054221;1.04843682;-0.600000254;-0.0138780906;-0.572281131;-0.0132375006;1.04427286;1.04029913;-0.556195321;0.01256364;50.2166655;3.18190594e-07;-0.0127402995;-0.600000328;-0.0266670421;1.04843612;-0.359999639;-0.00832664477;10;50.2166654;-0.533333;0;1.044444;1.00433309;1.00433302
26.060221;1.0484368;-0.600000272;-0.0138781043;-0.572281031;-0.0132374232;1.04427297;1.04029907;-0.556195252;0.0125636603;50.2166656;4.31999337e-07;-0.0127403356;-0.600000285;-0.0266671189;1.04843617;-0.359999732;-0.00832670421;10;50.2166654;-0.533333;0;1.044444;1.00433295;1.00433308
26.061221;1.04843679;-0.600000277;-0.0138781019;-0.572281021;-0.013237411;1.04427298;1.04030006;-0.556194701;0.0125636481;50.2166656;4.42286905e-07;-0.0127403394;-0.600000278;-0.0266671272;1.04843618;-0.359999747;-0.00832671108;10;50.2166654;-0.533333;0;1.044444;1.00433292;1.00433309
26.065221;1.04843677;-0.600000298;-0.0138780816;-0.572280998;-0.0132373503;1.04427303;1.04030006;-0.556194621;0.012563637;50.2166655;4.6560262e-07;-0.012740348;-0.600000251;-0.0266671457;1.04843619;-0.359999793;-0.00832674238;10;50.2166654;-0.533333;0;1.044444;1.00433285;1.00433318
26.066221;1.04843676;-0.600000302;-0.0138780752;-0.572280998;-0.0132373303;1.04427304;1.04030007;-0.556194601;0.0125652346;50.2166655;4.66547805e-07;-0.0127403492;-0.600000245;-0.0266671463;1.04843619;-0.359999802;-0.00832675191;10;50.2166654;-0.533333;0;1.044444;1.00433283;1.00433321
26.068221;1.04843674;-0.600000311;-0.0138780628;-0.572281;-0.0132372838;1.04427305;1.04030009;-0.556194561;0.0125652248;50.2166655;4.62216078e-07;-0.0127403516;-0.600000234;-0.0266671426;1.04843619;-0.359999819;-0.00832677203;10;50.2166654;-0.533333;0;1.044444;1.0043328;1.00433326
26.069221;1.04843673;-0.600000316;-0.0138763908;-0.572281004;-0.0132356681;1.04427305;1.04030011;-0.556194541;0.01256522;50.2166655;4.57422762e-07;-0.0127403525;-0.60000023;-0.0266671383;1.04843618;-0.359999828;-0.00832578208;10;50.2166655;-0.533333;0;1.044444;1.00433278;1.00433329
26.070221;1.04843672;-0.600000321;-0.0138763864;-0.572281009;-0.0132356409;1.04427305;1.04030012;-0.556194522;0.0125652157;50.2166655;4.51458741e-07;-0.012740353;-0.600000225;-0.0266671325;1.04843618;-0.359999837;-0.00832579182;10;50.2166655;-0.533333;0;1.044444;1.00433277;1.00433331
26.071221;1.04843771;-0.600000328;-0.0138763834;-0.57228047;-0.0132356002;1.04427304;1.04030014;-0.556194504;0.012565212;50.2166655;4.44862107e-07;-0.0127403525;-0.600000222;-0.0266671251;1.04843717;-0.359999845;-0.00832580109;10;50.2166655;-0.533333;0;1.044444;1.00433275;1.00433334
26.073221;1.0484377;-0.600000344;-0.0138763831;-0.572280485;-0.0132355427;1.04427304;1.04030019;-0.55619447;0.0125652071;50.2166655;4.31976736e-07;-0.0127403472;-0.600000215;-0.0266671064;1.04843716;-0.359999863;-0.0083258178;10;50.2166655;-0.533333;0;1.044444;1.00433273;1.0043334
26.074221;1.04843769;-0.600000354;-0.0138763864;-0.572280494;-0.0132355138;1.04427303;1.04030022;-0.556194455;0.0125652059;50.2166655;4.26635187e-07;-0.0127420085;-0.600000213;-0.0266670957;1.04843715;-0.359999871;-0.00832582516;10;50.2166655;-0.533333;0;1.044444;1.00433272;1.00433343
26.075221;1.04843769;-0.600000365;-0.0138763924;-0.572280501;-0.0132354853;1.04427403;1.04030025;-0.556194443;0.0125652056;50.2166655;4.22481034e-07;-0.0127420009;-0.600000211;-0.0266670848;1.04843714;-0.35999988;-0.00832583191;10;50.2166655;-0.533333;0;1.044444;1.00433272;1.00433346
26.087221;1.04843775;-0.600000469;-0.0138767019;-0.572280538;-0.01323521;1.04427394;1.04030064;-0.556194423;0.0125652637;50.2166654;4.89885068e-07;-0.0127417125;-0.600000215;-0.0266670281;1.048437;-0.359999955;-0.0083259302;10;50.2166655;-0.533333;0;1.044444;1.00433284;1.00433371
26.088221;1.04843775;-0.600000467;-0.0138767417;-0.572280535;-0.0132351953;1.04427393;1.04030067;-0.556194426;0.0125668743;50.2166654;5.01396653e-07;-0.0127416784;-0.600000216;-0.0266670285;1.04843699;-0.359999955;-0.0083259412;10;50.2166655;-0.533333;0;1.044444;1.00433286;1.00433372
26.089221;1.04843776;-0.600000463;-0.013876781;-0.572280531;-0.0132351823;1.04427392;1.0403007;-0.556194428;0.0125668824;50.2166654;5.12807304e-07;-0.0127416438;-0.600000216;-0.0266670292;1.04843698;-0.359999953;-0.00832595232;10;50.2166654;-0.533333;0;1.044444;1.00433287;1.00433373
26.090221;1.04843777;-0.600000456;-0.0138751526;-0.572280526;-0.0132335814;1.04427391;1.04030073;-0.55619443;0.0125668899;50.2166654;5.23680423e-07;-0.0127416089;-0.600000217;-0.0266670301;1.04843696;-0.359999951;-0.0083249635;10;50.2166654;-0.533333;0;1.044444;1.00433289;1.00433373
26.094221;1.04843778;-0.600000401;-0.0138752863;-0.5722805;-0.0132335629;1.04427388;1.04030085;-0.556194435;0.0125669144;50.2166653;5.539483e-07;-0.0127414688;-0.600000206;-0.0266670328;1.04843691;-0.359999937;-0.008325008;10;50.2166654;-0.533333;0;1.044444;1.00433294;1.00433375
26.095221;1.04843779;-0.600000381;-0.0138753138;-0.572280495;-0.0132335675;1.04427387;1.04030187;-0.556193903;0.0125669082;50.2166653;5.56597085e-07;-0.0127431009;-0.600000199;-0.0266670337;1.04843689;-0.359999933;-0.00832501869;10;50.2166654;-0.533333;0;1.044444;1.00433294;1.00433376
26.096221;1.04843779;-0.60000036;-0.0138753388;-0.57228049;-0.0132335763;1.04427487;1.0403019;-0.556193908;0.0125669146;50.2166653;5.56810931e-07;-0.0127430668;-0.60000019;-0.0266670348;1.04843688;-0.359999928;-0.00832502888;10;50.2166654;-0.533333;0;1.044444;1.00433294;1.00433376
26.108221;1.04843775;-0.600000053;-0.0138754357;-0.572280499;-0.0132338703;1.04427484;1.04030214;-0.556194157;0.0125670138;50.2166654;3.91756047e-07;-0.0127427353;-0.600000092;-0.026666952;1.04843663;-0.359999852;-0.00832512262;10;50.2166653;-0.533333;0;1.044444;1.00433285;1.00433374
26.109221;1.04843774;-0.600000036;-0.0138754275;-0.572280496;-0.0132338942;1.04427484;1.04030216;-0.55619419;0.0125686243;50.2166654;3.74177158e-07;-0.0127427176;-0.600000096;-0.0266669334;1.04843661;-0.359999843;-0.00832513055;10;50.2166653;-0.533333;0;1.044444;1.00433284;1.00433372
26.110221;1.04843773;-0.600000024;-0.0138754166;-0.572280491;-0.0132339168;1.04427484;1.04030217;-0.556194223;0.0125686324;50.2166654;3.57732352e-07;-0.0127427019;-0.600000104;-0.0266669143;1.04843659;-0.359999833;-0.00832513908;10;50.2166653;-0.533333;0;1.044444;1.00433283;1.0043337
26.111221;1.04843873;-0.600000016;-0.0138737363;-0.572279937;-0.0132323363;1.04427483;1.04030218;-0.556194257;0.0125686403;50.2166654;3.42670496e-07;-0.0127426882;-0.600000115;-0.0266668954;1.04843757;-0.359999822;-0.00832414821;10;50.2166653;-0.533333;0;1.044444;1.00433282;1.00433368
26.114221;1.04843872;-0.60000002;-0.0138736799;-0.572279896;-0.013232398;1.04427483;1.04030222;-0.556194357;0.0125686632;50.2166654;3.08174831e-07;-0.0127426591;-0.600000165;-0.0266668401;1.04843751;-0.359999777;-0.00832417902;10;50.2166653;-0.533333;0;1.044444;1.0043328;1.00433359
26.115221;1.04843872;-0.600000029;-0.0138736565;-0.572279877;-0.0132324179;1.04427483;1.04030223;-0.55619439;0.0125686705;50.2166654;3.00891228e-07;-0.0127443199;-0.600000188;-0.0266668219;1.0484375;-0.359999759;-0.00832419051;10;50.2166653;-0.533333;0;1.044444;1.0043328;1.00433356
26.116221;1.04843872;-0.600000043;-0.0138736314;-0.572279857;-0.0132324372;1.04427583;1.04030224;-0.556194424;0.0125686773;50.2166655;2.95917078e-07;-0.0127443157;-0.600000214;-0.0266668032;1.04843748;-0.35999974;-0.00832420268;10;50.2166653;-0.533333;0;1.044444;1.0043328;1.00433353
26.127221;1.04843869;-0.600000325;-0.0138733807;-0.572279611;-0.0132326223;1.04427588;1.04030228;-0.556194741;0.0125686845;50.2166654;3.21717603e-07;-0.0127443844;-0.600000567;-0.026666549;1.04843743;-0.359999467;-0.00832436067;10;50.2166653;-0.533333;0;1.044444;1.00433283;1.0043332
26.128221;1.04843869;-0.600000351;-0.0138733655;-0.572279593;-0.0132326356;1.04427589;1.04030328;-0.556194225;0.0125686665;50.2166654;3.23484019e-07;-0.0127443991;-0.6000006;-0.0266665256;1.04843743;-0.359999437;-0.00832437309;10;50.2166653;-0.533333;0;1.044444;1.00433284;1.00433318
26.129221;1.04843868;-0.600000376;-0.0138733511;-0.572279576;-0.0132326479;1.0442759;1.04030328;-0.556194243;0.0125702615;50.2166653;3.24607357e-07;-0.0127444147;-0.600000634;-0.0266665041;1.04843742;-0.359999407;-0.00832438489;10;50.2166653;-0.533333;0;1.044444;1.00433285;1.00433316
26.130221;1.04843868;-0.600000399;-0.0138733373;-0.572279559;-0.0132326588;1.0442759;1.04030328;-0.556194258;0.0125702527;50.2166653;3.24944998e-07;-0.0127444313;-0.600000667;-0.0266664848;1.04843742;-0.359999378;-0.00832439598;10;50.2166653;-0.533333;0;1.044444;1.00433286;1.00433314
26.131221;1.04843867;-0.600000421;-0.0138716573;-0.572279541;-0.0132310786;1.04427591;1.04030328;-0.556194272;0.0125702423;50.2166653;3.24340955e-07;-0.0127444491;-0.6000007;-0.0266664679;1.04843742;-0.35999935;-0.00832340635;10;50.2166653;-0.533333;0;1.044444;1.00433287;1.00433313
26.134221;1.04843864;-0.600000475;-0.0138716178;-0.57227949;-0.0132310952;1.04427592;1.04030328;-0.556194302;0.0125702032;50.2166651;3.15353218e-07;-0.0127445102;-0.600000793;-0.0266664334;1.04843742;-0.359999278;-0.00832343323;10;50.2166653;-0.533333;0;1.044444;1.00433292;1.00433309
26.135221;1.04843863;-0.600000488;-0.0138716051;-0.572279473;-0.0132310954;1.04427692;1.04030328;-0.556194308;0.0125701883;50.2166651;3.09449505e-07;-0.0127445334;-0.600000821;-0.0266664273;1.04843743;-0.359999259;-0.00832344057;10;50.2166653;-0.533333;0;1.044444;1.00433294;1.00433308
26.136221;1.04843861;-0.600000498;-0.013871593;-0.572279456;-0.0132310921;1.04427692;1.04030328;-0.556194311;0.0125701729;50.216665;3.01940592e-07;-0.0127462249;-0.600000846;-0.0266664238;1.04843743;-0.359999242;-0.00832344699;10;50.2166653;-0.533333;0;1.044444;1.00433296;1.00433307
26.148221;1.04843832;-0.600000497;-0.01387154;-0.572279252;-0.0132308268;1.04427701;1.04030326;-0.556194127;0.0125700669;50.2166645;1.61740762e-07;-0.0127465737;-0.600000994;-0.0266664567;1.04843738;-0.359999241;-0.00832349483;10;50.2166652;-0.533333;0;1.044444;1.00433323;1.00433291
26.149221;1.0484393;-0.600000493;-0.0138715481;-0.572278694;-0.0132307868;1.04427702;1.04030325;-0.556194103;0.0125716724;50.2166645;1.57304141e-07;-0.0127465922;-0.600000997;-0.0266664639;1.04843837;-0.359999254;-0.00832348948;10;50.2166652;-0.533333;0;1.044444;1.00433325;1.0043329
26.150221;1.04843928;-0.600000488;-0.0138715578;-0.572278683;-0.0132307611;1.04427703;1.04030325;-0.556194079;0.0125716772;50.2166645;1.54586255e-07;-0.0127466072;-0.600000998;-0.0266664719;1.04843836;-0.359999267;-0.00832348098;10;50.2166651;-0.533333;0;1.044444;1.00433326;1.00433289
26.151221;1.04843926;-0.600000481;-0.0138699024;-0.572278674;-0.0132291478;1.04427704;1.04030325;-0.556194055;0.0125716832;50.2166645;1.5303665e-07;-0.0127466186;-0.600000998;-0.0266664808;1.04843835;-0.359999283;-0.00832246929;10;50.2166651;-0.533333;0;1.044444;1.00433328;1.00433289
26.154221;1.04843922;-0.60000045;-0.0138699408;-0.572278652;-0.0132290935;1.04427706;1.04030324;-0.55619399;0.0125717066;50.2166644;1.4932893e-07;-0.0127466315;-0.600000988;-0.0266665131;1.04843831;-0.359999333;-0.00832241569;10;50.2166651;-0.533333;0;1.044444;1.0043333;1.00433288
26.155221;1.04843921;-0.600000438;-0.0138699539;-0.572278646;-0.0132290815;1.04427807;1.04030324;-0.556193972;0.012571716;50.2166644;1.46955887e-07;-0.0127482954;-0.60000098;-0.0266665257;1.0484383;-0.359999352;-0.00832239177;10;50.2166651;-0.533333;0;1.044444;1.0043333;1.00433289
26.159221;1.04843919;-0.600000391;-0.013870003;-0.572278633;-0.0132290651;1.04427809;1.04030324;-0.556193915;0.0125717586;50.2166644;1.26740808e-07;-0.0127482563;-0.600000924;-0.0266665826;1.04843823;-0.359999432;-0.00832226809;10;50.216665;-0.533333;0;1.044444;1.00433328;1.00433292
26.160221;1.04843919;-0.600000381;-0.0138700138;-0.572278632;-0.0132290687;1.0442781;1.04030425;-0.556193372;0.0125717575;50.2166644;1.18906608e-07;-0.0127482402;-0.600000904;-0.0266665976;1.04843821;-0.359999453;-0.00832223153;10;50.216665;-0.533333;0;1.044444;1.00433327;1.00433293
26.168221;1.0484392;-0.600000371;-0.0138700824;-0.572278687;-0.0132291644;1.04427807;1.04030432;-0.556193371;0.0125718152;50.2166645;7.76554141e-09;-0.0127480331;-0.600000681;-0.0266667082;1.04843809;-0.359999643;-0.0083219084;10;50.2166649;-0.533333;0;1.044444;1.00433322;1.00433299
26.169221;1.04843919;-0.600000376;-0.013870089;-0.572278702;-0.0132291782;1.04427807;1.04030433;-0.556193378;0.0125734189;50.2166645;-1.49965028e-08;-0.0127479999;-0.600000649;-0.0266667207;1.04843808;-0.359999667;-0.00832186967;10;50.2166649;-0.533333;0;1.044444;1.00433322;1.004333
26.170221;1.04843919;-0.600000381;-0.0138684277;-0.572278719;-0.0132276014;1.04427806;1.04030435;-0.556193387;0.0125734189;50.2166646;-3.97152141e-08;-0.0127479659;-0.600000617;-0.0266667326;1.04843808;-0.359999692;-0.00832083243;10;50.2166649;-0.533333;0;1.044444;1.00433321;1.00433301
26.173221;1.04843918;-0.600000399;-0.0138684329;-0.572278778;-0.0132276317;1.04427805;1.04030439;-0.556193421;0.012573409;50.2166646;-1.22205592e-07;-0.0127478647;-0.600000524;-0.0266667647;1.04843808;-0.359999768;-0.00832073177;10;50.2166649;-0.533333;0;1.044444;1.00433318;1.00433303
26.174221;1.04843917;-0.600000407;-0.0138684298;-0.572278799;-0.0132276382;1.04427904;1.0403044;-0.556193435;0.0125734036;50.2166646;-1.50753211e-07;-0.0127478326;-0.600000495;-0.0266667748;1.04843809;-0.359999794;-0.00832070325;10;50.2166649;-0.533333;0;1.044444;1.00433317;1.00433303
26.175221;1.04843917;-0.600000415;-0.013868424;-0.572278821;-0.0132276425;1.04427904;1.04030441;-0.556193449;0.0125733978;50.2166646;-1.78895342e-07;-0.0127494686;-0.600000467;-0.026666785;1.0484381;-0.35999982;-0.00832067802;10;50.2166648;-0.533333;0;1.044444;1.00433316;1.00433304
26.185221;1.04843928;-0.600000528;-0.0138682879;-0.572279029;-0.0132276389;1.04427896;1.04030437;-0.556193579;0.0125734061;50.2166649;-3.64496131e-07;-0.0127492437;-0.600000265;-0.0266669199;1.0484382;-0.360000033;-0.00832060877;10;50.2166647;-0.533333;0;1.044444;1.00433295;1.00433306
26.186221;1.0484403;-0.600000544;-0.0138682733;-0.572278502;-0.0132276279;1.04427896;1.04030435;-0.556193584;0.0125734199;50.2166649;-3.71470544e-07;-0.0127492314;-0.600000252;-0.0266669334;1.04843921;-0.360000044;-0.00832061434;10;50.2166647;-0.533333;0;1.044444;1.00433293;1.00433306
26.187221;1.04844033;-0.60000056;-0.0138682596;-0.572278523;-0.0132276305;1.04427896;1.04030433;-0.556193587;0.0125734357;50.2166649;-3.7649305e-07;-0.0127492211;-0.600000239;-0.0266669453;1.04843922;-0.360000055;-0.00832062085;10;50.2166647;-0.533333;0;1.044444;1.00433291;1.00433305
26.188221;1.04844035;-0.600000577;-0.0138682471;-0.572278544;-0.0132276342;1.04427896;1.0403043;-0.556193588;0.0125750554;50.216665;-3.79524375e-07;-0.0127492126;-0.600000227;-0.0266669553;1.04843924;-0.360000064;-0.00832062831;10;50.2166647;-0.533333;0;1.044444;1.00433289;1.00433304
26.189221;1.04844038;-0.600000595;-0.0138665692;-0.572278565;-0.0132260493;1.04427897;1.04030427;-0.556193588;0.0125750741;50.216665;-3.80553957e-07;-0.0127492059;-0.600000216;-0.0266669633;1.04843925;-0.360000072;-0.00831963674;10;50.2166647;-0.533333;0;1.044444;1.00433287;1.00433304
26.190221;1.0484404;-0.600000613;-0.0138665593;-0.572278588;-0.0132260552;1.04427897;1.04030524;-0.556193052;0.0125750813;50.216665;-3.79653555e-07;-0.0127492008;-0.600000205;-0.0266669692;1.04843927;-0.36000008;-0.00831964603;10;50.2166647;-0.533333;0;1.044444;1.00433285;1.00433303
26.191221;1.04844042;-0.600000631;-0.0138665508;-0.57227861;-0.0132260623;1.04427897;1.0403052;-0.556193048;0.0125751005;50.2166651;-3.76970642e-07;-0.0127491968;-0.600000195;-0.026666973;1.04843929;-0.360000087;-0.00831965591;10;50.2166647;-0.533333;0;1.044444;1.00433283;1.00433303
26.192221;1.04844045;-0.600000648;-0.0138665438;-0.572278633;-0.0132260709;1.04427998;1.04030516;-0.556193043;0.0125751191;50.2166651;-3.72726977e-07;-0.0127491938;-0.600000185;-0.0266669747;1.04843931;-0.360000094;-0.00831966604;10;50.2166647;-0.533333;0;1.044444;1.00433281;1.00433303
26.193221;1.04844047;-0.600000664;-0.0138665383;-0.572278656;-0.0132260811;1.04427998;1.04030512;-0.556193036;0.0125751365;50.2166651;-3.67260249e-07;-0.0127491912;-0.600000176;-0.0266669741;1.04843934;-0.360000101;-0.00831967605;10;50.2166647;-0.533333;0;1.044444;1.00433279;1.00433302
26.194221;1.04844049;-0.600000679;-0.0138665342;-0.57227868;-0.013226093;1.04427998;1.04030508;-0.556193027;0.0125751526;50.2166652;-3.61037999e-07;-0.0127508556;-0.600000167;-0.0266669711;1.04843937;-0.360000107;-0.00831968551;10;50.2166647;-0.533333;0;1.044444;1.00433278;1.00433302
26.206221;1.04844058;-0.600000641;-0.0138665531;-0.572278964;-0.0132263208;1.04428003;1.04030463;-0.556192875;0.0125752498;50.2166653;-3.85008346e-07;-0.0127508655;-0.600000163;-0.0266667625;1.04843988;-0.360000148;-0.00831971303;10;50.2166645;-0.533333;0;1.044444;1.00433248;1.00433302
26.207221;1.04844058;-0.600000618;-0.0138648862;-0.572278977;-0.013224757;1.04428003;1.0403046;-0.556192866;0.0125768542;50.2166653;-3.98404455e-07;-0.0127508695;-0.600000169;-0.0266667372;1.04843992;-0.36000015;-0.00831871715;10;50.2166645;-0.533333;0;1.044444;1.00433245;1.00433303
26.209221;1.04844058;-0.600000567;-0.0138648819;-0.572278995;-0.0132248113;1.04428002;1.04030457;-0.556192848;0.0125768586;50.2166652;-4.27956221e-07;-0.0127508753;-0.600000182;-0.0266666838;1.04844;-0.360000156;-0.00831872906;10;50.2166644;-0.533333;0;1.044444;1.00433238;1.00433305
26.210221;1.04844058;-0.600000539;-0.0138648773;-0.572278999;-0.0132248395;1.04428102;1.04030456;-0.55619284;0.012576861;50.2166652;-4.43694543e-07;-0.012750877;-0.600000187;-0.0266666553;1.04844004;-0.360000159;-0.00831873667;10;50.2166644;-0.533333;0;1.044444;1.00433234;1.00433306
26.211221;1.04844057;-0.600000511;-0.013864871;-0.572279;-0.0132248679;1.04428101;1.04030455;-0.556192833;0.0125768634;50.2166652;-4.59676646e-07;-0.012750878;-0.600000193;-0.0266666256;1.04844008;-0.360000163;-0.00831874512;10;50.2166644;-0.533333;0;1.044444;1.00433231;1.00433307
26.212221;1.04844057;-0.600000481;-0.0138648626;-0.572278998;-0.0132248965;1.04428101;1.04030455;-0.556192827;0.0125768657;50.2166652;-4.75494023e-07;-0.0127525449;-0.600000199;-0.0266665948;1.04844011;-0.360000168;-0.00831875415;10;50.2166644;-0.533333;0;1.044444;1.00433227;1.00433309
26.219221;1.04844053;-0.600000276;-0.0138647681;-0.572278921;-0.0132250682;1.04428091;1.04030457;-0.556192787;0.0125768481;50.216665;-5.4670419e-07;-0.0127525419;-0.600000235;-0.0266663783;1.04844025;-0.360000204;-0.00831881021;10;50.2166644;-0.533333;0;1.044444;1.00433209;1.00433327
26.220221;1.04844052;-0.600000247;-0.0138647534;-0.572278908;-0.0132250848;1.04428089;1.04030558;-0.556192247;0.0125768254;50.216665;-5.50805733e-07;-0.0127525437;-0.600000238;-0.0266663498;1.04844026;-0.36000021;-0.0083188158;10;50.2166644;-0.533333;0;1.044444;1.00433207;1.00433331
26.221221;1.04844051;-0.600000218;-0.0138647394;-0.572278896;-0.0132250987;1.04428088;1.04030558;-0.556192242;0.0125768125;50.2166649;-5.53917066e-07;-0.0127525469;-0.600000239;-0.0266663227;1.04844027;-0.360000217;-0.00831882108;10;50.2166645;-0.533333;0;1.044444;1.00433206;1.00433334
26.222221;1.0484415;-0.600000187;-0.0138647263;-0.572278338;-0.0132250974;1.04428086;1.04030559;-0.556192238;0.0125767971;50.2166649;-5.56258084e-07;-0.0127525514;-0.600000239;-0.0266662977;1.04844128;-0.360000225;-0.00831882625;10;50.2166645;-0.533333;0;1.044444;1.00433205;1.00433337
26.224221;1.04844148;-0.600000124;-0.0138647041;-0.572278318;-0.0132251128;1.04428082;1.04030559;-0.556192229;0.0125767584;50.2166649;-5.59595317e-07;-0.0127525648;-0.600000236;-0.0266662565;1.04844129;-0.360000243;-0.00831883643;10;50.2166645;-0.533333;0;1.044444;1.00433204;1.00433343
26.225221;1.04844147;-0.600000092;-0.0138646952;-0.57227831;-0.0132251174;1.04428079;1.0403056;-0.556192225;0.0125783371;50.2166648;-5.60941594e-07;-0.0127525735;-0.600000232;-0.0266662412;1.04844129;-0.360000254;-0.0083188413;10;50.2166645;-0.533333;0;1.044444;1.00433204;1.00433346
26.226221;1.04844146;-0.600000059;-0.013863021;-0.572278302;-0.0132235305;1.04428077;1.0403056;-0.55619222;0.0125783112;50.2166648;-5.62142913e-07;-0.0127525838;-0.600000227;-0.0266662296;1.04844129;-0.360000265;-0.00831784591;10;50.2166645;-0.533333;0;1.044444;1.00433205;1.00433349
26.227221;1.04844145;-0.600000026;-0.0138630146;-0.572278296;-0.0132235316;1.04428075;1.0403056;-0.556192216;0.012578283;50.2166648;-5.63138477e-07;-0.0127525956;-0.60000022;-0.0266662214;1.04844129;-0.360000277;-0.00831785026;10;50.2166645;-0.533333;0;1.044444;1.00433205;1.00433352
26.228221;1.04844144;-0.599999993;-0.0138630091;-0.572278289;-0.0132235312;1.04428173;1.04030559;-0.556192213;0.0125782529;50.2166647;-5.63790018e-07;-0.0127526091;-0.600000212;-0.0266662163;1.04844129;-0.36000029;-0.00831785439;10;50.2166644;-0.533333;0;1.044444;1.00433206;1.00433354
26.230221;1.04844142;-0.599999929;-0.0138629991;-0.572278279;-0.0132235265;1.0442817;1.04030558;-0.556192212;0.0125781886;50.2166647;-5.63265114e-07;-0.0127526406;-0.60000019;-0.0266662142;1.04844128;-0.360000318;-0.00831786266;10;50.2166644;-0.533333;0;1.044444;1.00433209;1.00433358
26.231221;1.04844141;-0.599999899;-0.013862994;-0.572278275;-0.0132235227;1.04428168;1.04030557;-0.556192215;0.0125781551;50.2166647;-5.61769267e-07;-0.0127543255;-0.600000178;-0.0266662162;1.04844128;-0.360000332;-0.0083178672;10;50.2166644;-0.533333;0;1.044444;1.00433211;1.00433361
26.242221;1.04844129;-0.599999642;-0.0138628928;-0.57227827;-0.0132234112;1.04428158;1.04030549;-0.556192326;0.0125777868;50.2166645;-4.44415747e-07;-0.0127544977;-0.600000033;-0.0266663201;1.04844128;-0.360000526;-0.00831791502;10;50.2166643;-0.533333;0;1.044444;1.00433249;1.0043338
26.243221;1.04844127;-0.599999634;-0.0138628799;-0.572278272;-0.0132233938;1.04428158;1.04030549;-0.556192332;0.0125793563;50.2166645;-4.25438947e-07;-0.0127544968;-0.600000026;-0.026666336;1.04844128;-0.36000054;-0.00831791332;10;50.2166643;-0.533333;0;1.044444;1.00433252;1.00433381
26.244221;1.04844126;-0.599999629;-0.013861201;-0.572278275;-0.0132217859;1.04428158;1.04030549;-0.556192335;0.0125793245;50.2166645;-4.06137893e-07;-0.0127544929;-0.600000022;-0.0266663524;1.04844129;-0.360000552;-0.00831691052;10;50.2166643;-0.533333;0;1.044444;1.00433256;1.00433381
26.245221;1.04844124;-0.599999627;-0.0138611892;-0.572278279;-0.013221767;1.04428158;1.0403055;-0.556192337;0.0125792939;50.2166645;-3.86923599e-07;-0.0127544866;-0.60000002;-0.0266663694;1.0484413;-0.360000562;-0.00831690693;10;50.2166644;-0.533333;0;1.044444;1.0043326;1.00433382
26.246221;1.04844122;-0.599999628;-0.0138611783;-0.572278283;-0.0132217475;1.04428259;1.04030551;-0.556192337;0.0125792648;50.2166645;-3.6808878e-07;-0.0127544785;-0.600000021;-0.0266663866;1.04844131;-0.36000057;-0.00831690278;10;50.2166644;-0.533333;0;1.044444;1.00433263;1.00433382
26.248221;1.04844117;-0.599999639;-0.0138611591;-0.572278291;-0.0132217062;1.04428259;1.04030553;-0.556192331;0.0125792132;50.2166645;-3.31739704e-07;-0.0127544597;-0.600000031;-0.0266664204;1.04844133;-0.360000578;-0.00831689357;10;50.2166644;-0.533333;0;1.044444;1.0043327;1.00433382
26.249221;1.04844115;-0.599999648;-0.0138611509;-0.572278294;-0.0132216842;1.0442826;1.04030654;-0.556191793;0.0125791794;50.2166645;-3.13939596e-07;-0.012756117;-0.60000004;-0.0266664364;1.04844134;-0.360000579;-0.00831688877;10;50.2166644;-0.533333;0;1.044444;1.00433273;1.00433382
26.256221;1.04844101;-0.599999767;-0.0138611289;-0.572278288;-0.0132215134;1.04428266;1.04030664;-0.556191753;0.0125790919;50.2166644;-1.97972081e-07;-0.012756084;-0.600000146;-0.0266665179;1.04844138;-0.360000554;-0.00831684863;10;50.2166644;-0.533333;0;1.044444;1.00433288;1.00433373
26.257221;1.04844201;-0.599999788;-0.0138611318;-0.572277736;-0.0132214774;1.04428267;1.04030666;-0.55619175;0.012579085;50.2166644;-1.84156768e-07;-0.0127560861;-0.600000165;-0.0266665266;1.04844238;-0.360000549;-0.00831684115;10;50.2166644;-0.533333;0;1.044444;1.0043329;1.00433371
26.260221;1.04844199;-0.599999846;-0.0138611479;-0.572277707;-0.0132214171;1.04428271;1.04030671;-0.556191747;0.0125790664;50.2166644;-1.50548428e-07;-0.0127561035;-0.600000226;-0.0266665485;1.04844236;-0.360000532;-0.00831681594;10;50.2166644;-0.533333;0;1.044444;1.00433291;1.00433365
26.261221;1.04844199;-0.599999861;-0.0138594885;-0.572277694;-0.0132198122;1.04428272;1.04030672;-0.556191748;0.0125806622;50.2166644;-1.42401547e-07;-0.0127561123;-0.600000246;-0.026666553;1.04844235;-0.360000526;-0.00831580725;10;50.2166644;-0.533333;0;1.044444;1.00433291;1.00433363
26.262221;1.04844199;-0.599999874;-0.0138594963;-0.572277681;-0.0132198002;1.04428273;1.04030674;-0.556191749;0.0125806561;50.2166644;-1.35602402e-07;-0.0127561223;-0.600000266;-0.0266665552;1.04844234;-0.360000518;-0.00831579895;10;50.2166645;-0.533333;0;1.044444;1.00433291;1.0043336
26.263221;1.04844199;-0.599999883;-0.0138595046;-0.572277667;-0.0132197917;1.04428374;1.04030676;-0.55619175;0.0125806504;50.2166644;-1.29965728e-07;-0.0127561334;-0.600000285;-0.0266665546;1.04844232;-0.360000509;-0.00831579136;10;50.2166645;-0.533333;0;1.044444;1.00433291;1.00433358
26.266221;1.048442;-0.599999892;-0.0138595279;-0.572277625;-0.0132197878;1.04428376;1.04030682;-0.55619175;0.0125806409;50.2166644;-1.20769856e-07;-0.0127561728;-0.600000339;-0.0266665323;1.04844228;-0.360000476;-0.00831577444;10;50.2166645;-0.533333;0;1.044444;1.00433291;1.00433351
