time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.267221;1.048442;-0.599999891;-0.0138595343;-0.572277613;-0.0132197932;1.04428377;1.04030684;-0.556191748;0.0125806413;50.2166644;-1.21081676e-07;-0.0127578543;-0.600000355;-0.0266665177;1.04844227;-0.360000464;-0.00831577082;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.00433349
26.277221;1.04844194;-0.599999872;-0.013859589;-0.572277557;-0.0132199823;1.04428373;1.04030708;-0.556191678;0.0125807199;50.2166647;-1.85740332e-07;-0.0127580347;-0.600000447;-0.0266662717;1.04844211;-0.360000302;-0.00831577473;10;50.2166648;-0.533333;0;1.044444;1.00433288;1.00433332
26.278221;1.04844193;-0.599999876;-0.0138595928;-0.57227756;-0.0132200085;1.04428372;1.04030811;-0.55619113;0.0125807158;50.2166647;-1.90882735e-07;-0.0127580537;-0.600000449;-0.0266662468;1.04844209;-0.360000281;-0.00831577603;10;50.2166649;-0.533333;0;1.044444;1.00433288;1.00433331
26.279221;1.04844192;-0.59999988;-0.0138579297;-0.572277563;-0.0132184454;1.04428371;1.04030814;-0.556191116;0.0125823256;50.2166647;-1.94464201e-07;-0.0127580722;-0.60000045;-0.0266662228;1.04844208;-0.360000262;-0.00831477665;10;50.2166649;-0.533333;0;1.044444;1.00433288;1.00433329
26.280221;1.0484419;-0.599999885;-0.0138579335;-0.572277567;-0.0132184722;1.0442847;1.04030818;-0.5561911;0.0125823332;50.2166648;-1.96458968e-07;-0.01275809;-0.60000045;-0.0266662;1.04844207;-0.360000243;-0.0083147765;10;50.2166649;-0.533333;0;1.044444;1.00433289;1.00433327
26.283221;1.04844187;-0.599999906;-0.0138579512;-0.57227758;-0.0132185531;1.04428468;1.04030828;-0.556191051;0.0125823557;50.2166649;-1.94208673e-07;-0.01275814;-0.600000448;-0.0266661393;1.04844203;-0.3600002;-0.00831477205;10;50.2166649;-0.533333;0;1.044444;1.00433291;1.00433321
26.284221;1.04844185;-0.599999916;-0.0138579607;-0.572277584;-0.0132185797;1.04428467;1.04030831;-0.556191034;0.0125823627;50.2166649;-1.91109775e-07;-0.012759822;-0.600000446;-0.0266661219;1.04844202;-0.36000019;-0.00831476977;10;50.2166649;-0.533333;0;1.044444;1.00433292;1.00433319
26.289221;1.04844181;-0.599999968;-0.0138580419;-0.572277587;-0.0132187079;1.04428465;1.04030848;-0.556190956;0.0125823887;50.2166651;-1.57348548e-07;-0.0127598804;-0.600000437;-0.0266660518;1.04844196;-0.360000167;-0.00831475737;10;50.2166649;-0.533333;0;1.044444;1.00433298;1.00433307
26.290221;1.04844281;-0.599999977;-0.0138580643;-0.572277037;-0.0132187193;1.04428464;1.04030851;-0.556190944;0.0125823932;50.2166651;-1.46122476e-07;-0.0127598863;-0.600000435;-0.02666604;1.04844295;-0.360000166;-0.00831475465;10;50.2166649;-0.533333;0;1.044444;1.00433299;1.00433305
26.295221;1.0484428;-0.600000004;-0.0138581984;-0.572276982;-0.0132188256;1.04428464;1.04030865;-0.556190892;0.0125824251;50.2166653;-6.68009455e-08;-0.012759885;-0.600000423;-0.0266660012;1.04844291;-0.360000164;-0.00831474129;10;50.216665;-0.533333;0;1.044444;1.00433302;1.00433294
26.296221;1.0484428;-0.600000005;-0.0138565613;-0.572276964;-0.0132172528;1.04428463;1.04030867;-0.556190882;0.0125840353;50.2166653;-4.72127522e-08;-0.0127598795;-0.60000042;-0.026665998;1.04844291;-0.360000163;-0.00831373853;10;50.216665;-0.533333;0;1.044444;1.00433302;1.00433292
26.297221;1.0484428;-0.600000004;-0.0138565911;-0.572276944;-0.0132172676;1.04428563;1.04030869;-0.556190872;0.0125840439;50.2166653;-2.67857523e-08;-0.0127598728;-0.600000416;-0.0266659963;1.04844291;-0.360000161;-0.00831373564;10;50.216665;-0.533333;0;1.044444;1.00433302;1.0043329
26.300221;1.04844278;-0.599999995;-0.0138566765;-0.572276878;-0.0132172974;1.04428561;1.04030875;-0.55619084;0.0125840708;50.2166654;3.84467067e-08;-0.0127598481;-0.600000401;-0.0266659989;1.04844291;-0.360000146;-0.00831372674;10;50.216665;-0.533333;0;1.044444;1.00433299;1.00433284
26.301221;1.04844278;-0.59999999;-0.0138567024;-0.572276854;-0.0132173012;1.0442856;1.04030877;-0.556190829;0.0125840797;50.2166654;6.08449256e-08;-0.0127615062;-0.600000394;-0.0266660017;1.04844291;-0.360000137;-0.00831372438;10;50.216665;-0.533333;0;1.044444;1.00433298;1.00433281
26.305221;1.04844274;-0.59999997;-0.01385679;-0.572276757;-0.013217279;1.04428554;1.04030881;-0.55619079;0.0125841137;50.2166655;1.45697688e-07;-0.0127614838;-0.600000344;-0.0266660215;1.0484429;-0.36000008;-0.00831372774;10;50.216665;-0.533333;0;1.044444;1.00433293;1.00433273
26.306221;1.04844272;-0.599999966;-0.0138568074;-0.572276734;-0.0132172633;1.04428552;1.04030981;-0.556190246;0.0125841092;50.2166655;1.64409402e-07;-0.0127614826;-0.600000325;-0.0266660285;1.0484429;-0.360000062;-0.0083137324;10;50.216665;-0.533333;0;1.044444;1.00433291;1.00433271
26.312221;1.04844263;-0.599999952;-0.0138568667;-0.572276634;-0.0132170942;1.0442854;1.04030977;-0.556190188;0.0125841396;50.2166656;2.53584338e-07;-0.0127615123;-0.600000165;-0.0266660771;1.0484429;-0.35999996;-0.00831377927;10;50.216665;-0.533333;0;1.044444;1.00433282;1.00433262
26.313221;1.04844261;-0.599999952;-0.0138552022;-0.572276625;-0.0132154669;1.04428539;1.04030975;-0.556190177;0.0125857444;50.2166656;2.68321916e-07;-0.012761521;-0.60000013;-0.026666085;1.0484429;-0.359999947;-0.00831278854;10;50.216665;-0.533333;0;1.044444;1.00433281;1.00433261
26.314221;1.04844259;-0.599999952;-0.0138552023;-0.572276618;-0.0132154278;1.04428637;1.04030972;-0.556190165;0.0125857463;50.2166656;2.84342418e-07;-0.0127615302;-0.600000094;-0.0266660925;1.0484429;-0.359999935;-0.0083127979;10;50.216665;-0.533333;0;1.044444;1.0043328;1.0043326
26.318221;1.0484425;-0.599999948;-0.0138551861;-0.572276604;-0.0132152658;1.04428632;1.04030961;-0.556190111;0.0125857537;50.2166656;3.60225872e-07;-0.0127615681;-0.599999947;-0.0266661163;1.04844291;-0.359999919;-0.00831283763;10;50.2166649;-0.533333;0;1.044444;1.00433275;1.00433259
26.319221;1.04844247;-0.599999947;-0.0138551794;-0.572276603;-0.0132152255;1.0442863;1.04030958;-0.556190096;0.0125857573;50.2166657;3.80162012e-07;-0.0127632435;-0.599999912;-0.0266661213;1.04844291;-0.359999922;-0.00831284939;10;50.2166649;-0.533333;0;1.044444;1.00433273;1.00433259
26.322221;1.0484424;-0.59999995;-0.0138551575;-0.572276606;-0.0132151074;1.04428627;1.04030949;-0.556190052;0.0125857728;50.2166657;4.3456715e-07;-0.0127632635;-0.599999822;-0.0266661373;1.04844292;-0.359999947;-0.00831289023;10;50.2166649;-0.533333;0;1.044444;1.00433268;1.00433261
26.323221;1.04844337;-0.599999956;-0.0138551502;-0.572276062;-0.0132150568;1.04428627;1.04030946;-0.556190039;0.0125857784;50.2166657;4.49371851e-07;-0.012763267;-0.599999797;-0.0266661432;1.04844392;-0.359999958;-0.0083129048;10;50.2166648;-0.533333;0;1.044444;1.00433266;1.00433262
26.329221;1.04844325;-0.600000049;-0.0138551013;-0.572276094;-0.0132148552;1.04428628;1.04030933;-0.556189976;0.0125858234;50.2166657;5.03010678e-07;-0.012763253;-0.599999683;-0.0266661799;1.0484439;-0.360000025;-0.00831298116;10;50.2166648;-0.533333;0;1.044444;1.00433253;1.00433269
26.330221;1.04844323;-0.600000073;-0.0138534251;-0.572276104;-0.0132132384;1.04428629;1.04030932;-0.55618997;0.0125874363;50.2166657;5.09157358e-07;-0.0127632458;-0.599999669;-0.0266661876;1.04844389;-0.360000035;-0.00831198999;10;50.2166648;-0.533333;0;1.044444;1.00433251;1.00433271
26.331221;1.04844322;-0.600000098;-0.0138534153;-0.572276116;-0.0132132133;1.0442873;1.0403093;-0.556189965;0.0125874483;50.2166657;5.15563472e-07;-0.0127632378;-0.599999656;-0.026666196;1.04844389;-0.360000043;-0.00831199728;10;50.2166648;-0.533333;0;1.044444;1.00433249;1.00433272
26.332221;1.0484432;-0.600000124;-0.0138534054;-0.572276128;-0.0132131898;1.04428732;1.04030929;-0.556189961;0.0125874617;50.2166656;5.22526809e-07;-0.0127632295;-0.599999644;-0.0266662051;1.04844388;-0.36000005;-0.00831200282;10;50.2166648;-0.533333;0;1.044444;1.00433248;1.00433274
26.333221;1.04844319;-0.600000149;-0.0138533957;-0.572276142;-0.013213168;1.04428734;1.04031028;-0.556189425;0.0125874644;50.2166656;5.3021411e-07;-0.0127632211;-0.599999634;-0.026666215;1.04844387;-0.360000057;-0.00831200649;10;50.2166649;-0.533333;0;1.044444;1.00433246;1.00433275
26.334221;1.04844318;-0.600000175;-0.0138533866;-0.572276157;-0.0132131479;1.04428737;1.04031027;-0.556189424;0.0125874806;50.2166656;5.38598713e-07;-0.0127632132;-0.599999625;-0.0266662257;1.04844387;-0.360000064;-0.00831200837;10;50.2166649;-0.533333;0;1.044444;1.00433245;1.00433276
26.335221;1.04844317;-0.600000199;-0.0138533786;-0.572276173;-0.0132131295;1.04428739;1.04031025;-0.556189424;0.0125874981;50.2166656;5.47508199e-07;-0.0127648728;-0.599999618;-0.0266662372;1.04844386;-0.36000007;-0.00831200868;10;50.2166649;-0.533333;0;1.044444;1.00433244;1.00433278
26.346221;1.04844316;-0.600000359;-0.0138533569;-0.572276411;-0.0132130744;1.0442877;1.04031001;-0.556189495;0.0125877074;50.2166655;6.36768528e-07;-0.0127648503;-0.599999665;-0.0266664174;1.04844376;-0.360000208;-0.0083119504;10;50.216665;-0.533333;0;1.044444;1.00433253;1.00433296
26.347221;1.04844316;-0.600000368;-0.0138516962;-0.572276435;-0.0132114954;1.04428872;1.04030998;-0.556189509;0.0125893257;50.2166655;6.41124534e-07;-0.0127648515;-0.599999678;-0.0266664357;1.04844376;-0.360000224;-0.00831094575;10;50.2166651;-0.533333;0;1.044444;1.00433255;1.00433298
26.351221;1.04844317;-0.600000411;-0.0138517386;-0.572276529;-0.0132115513;1.0442888;1.04030984;-0.556189564;0.0125893852;50.2166655;6.49871593e-07;-0.0127648603;-0.599999746;-0.0266665062;1.04844374;-0.360000282;-0.00831093393;10;50.2166652;-0.533333;0;1.044444;1.00433262;1.00433305
26.352221;1.04844317;-0.600000424;-0.0138517542;-0.572276552;-0.0132115659;1.04428882;1.04030981;-0.556189577;0.0125893998;50.2166655;6.49964631e-07;-0.0127665293;-0.599999765;-0.0266665219;1.04844375;-0.360000295;-0.00831093173;10;50.2166652;-0.533333;0;1.044444;1.00433264;1.00433306
26.354221;1.04844317;-0.600000451;-0.0138517909;-0.572276598;-0.0132115929;1.04428885;1.04030974;-0.556189601;0.0125894302;50.2166655;6.47406933e-07;-0.0127665332;-0.599999805;-0.0266665484;1.04844375;-0.36000032;-0.00831092836;10;50.2166653;-0.533333;0;1.044444;1.00433269;1.00433308
26.355221;1.04844417;-0.600000464;-0.0138518115;-0.572276075;-0.0132115918;1.04428886;1.04030971;-0.556189611;0.0125894464;50.2166655;6.44857508e-07;-0.0127665353;-0.599999824;-0.026666559;1.04844475;-0.36000033;-0.00831092764;10;50.2166653;-0.533333;0;1.044444;1.00433271;1.00433308
26.359221;1.04844419;-0.600000503;-0.0138518973;-0.572276156;-0.0132116143;1.0442889;1.04030961;-0.55618964;0.0125895155;50.2166655;6.2913394e-07;-0.0127665531;-0.599999891;-0.0266665846;1.04844478;-0.360000364;-0.00831093391;10;50.2166655;-0.533333;0;1.044444;1.00433281;1.00433309
26.360221;1.04844419;-0.600000507;-0.0138519165;-0.572276172;-0.0132116129;1.04428892;1.04031059;-0.55618911;0.01258952;50.2166655;6.24323119e-07;-0.0127665612;-0.599999903;-0.0266665867;1.04844478;-0.360000371;-0.00831093736;10;50.2166655;-0.533333;0;1.044444;1.00433284;1.00433309
26.362221;1.04844421;-0.600000507;-0.013851948;-0.572276198;-0.013211601;1.04428894;1.04031055;-0.55618912;0.0125895508;50.2166655;6.13695476e-07;-0.0127665813;-0.599999919;-0.0266665863;1.04844481;-0.360000382;-0.00831094482;10;50.2166656;-0.533333;0;1.044444;1.00433289;1.00433308
26.363221;1.04844422;-0.600000502;-0.0138502926;-0.572276207;-0.0132100012;1.04428996;1.04031053;-0.556189125;0.0125895645;50.2166655;6.07729669e-07;-0.0127665928;-0.599999923;-0.0266665845;1.04844482;-0.360000388;-0.00830994841;10;50.2166657;-0.533333;0;1.044444;1.00433292;1.00433307
26.364221;1.04844423;-0.600000494;-0.0138503005;-0.572276213;-0.0132099888;1.04428998;1.04031051;-0.556189129;0.0125911791;50.2166655;6.01368036e-07;-0.0127666049;-0.599999925;-0.0266665821;1.04844483;-0.360000393;-0.00830995182;10;50.2166657;-0.533333;0;1.044444;1.00433295;1.00433306
26.368221;1.04844429;-0.600000425;-0.013850293;-0.572276204;-0.0132099247;1.04429006;1.04031047;-0.556189145;0.0125912134;50.2166655;5.72046355e-07;-0.012766652;-0.599999916;-0.0266665764;1.04844489;-0.360000409;-0.00830996602;10;50.2166659;-0.533333;0;1.044444;1.00433305;1.00433302
26.369221;1.04844431;-0.600000399;-0.0138502814;-0.572276194;-0.0132099059;1.04429009;1.04031047;-0.55618915;0.0125912182;50.2166655;5.62737225e-07;-0.012768328;-0.59999991;-0.0266665781;1.04844491;-0.360000412;-0.0083099706;10;50.2166659;-0.533333;0;1.044444;1.00433308;1.00433301
26.378221;1.04844455;-0.600000046;-0.0138500668;-0.572276063;-0.0132097038;1.04429023;1.04031063;-0.556189175;0.0125911974;50.2166655;3.96099052e-07;-0.0127683517;-0.599999851;-0.0266666962;1.04844497;-0.3600004;-0.00831004896;10;50.2166662;-0.533333;0;1.044444;1.00433322;1.00433296
26.379221;1.04844458;-0.599999999;-0.0138483708;-0.572276046;-0.0132080918;1.04429124;1.04031065;-0.556189177;0.0125911899;50.2166655;3.68834669e-07;-0.0127683475;-0.599999847;-0.026666719;1.04844497;-0.360000393;-0.00830906048;10;50.2166663;-0.533333;0;1.044444;1.00433322;1.00433296
26.380221;1.04844461;-0.599999952;-0.0138483419;-0.572276029;-0.0132080703;1.04429124;1.04031068;-0.556189179;0.0125927837;50.2166655;3.40049224e-07;-0.0127683418;-0.599999844;-0.0266667431;1.04844497;-0.360000385;-0.00830907176;10;50.2166663;-0.533333;0;1.044444;1.00433323;1.00433296
26.384221;1.04844475;-0.599999772;-0.0138482384;-0.572275967;-0.0132080006;1.04429124;1.04031077;-0.556189186;0.0125927425;50.2166656;2.11961827e-07;-0.0127683059;-0.599999843;-0.0266668486;1.04844496;-0.360000355;-0.00830911223;10;50.2166663;-0.533333;0;1.044444;1.00433324;1.00433294
26.385221;1.04844478;-0.599999731;-0.013848217;-0.572275954;-0.0132079893;1.04429124;1.0403108;-0.556189185;0.0125927291;50.2166656;1.77255378e-07;-0.0127699615;-0.599999844;-0.0266668767;1.04844496;-0.360000347;-0.00830912123;10;50.2166663;-0.533333;0;1.044444;1.00433324;1.00433293
26.386221;1.04844481;-0.599999693;-0.0138481974;-0.572275941;-0.0132079811;1.04429123;1.04031182;-0.556188648;0.0125927019;50.2166656;1.41932882e-07;-0.0127699498;-0.599999845;-0.0266669052;1.04844496;-0.36000034;-0.00830912977;10;50.2166663;-0.533333;0;1.044444;1.00433324;1.00433293
26.387221;1.04844585;-0.599999658;-0.0138481798;-0.572275382;-0.0132079638;1.04429122;1.04031184;-0.556188643;0.0125926848;50.2166656;1.06352985e-07;-0.0127699375;-0.599999846;-0.0266669343;1.04844596;-0.360000333;-0.00830913775;10;50.2166663;-0.533333;0;1.044444;1.00433324;1.00433293
26.394221;1.04844601;-0.599999482;-0.0138480989;-0.572275319;-0.0132080135;1.04429112;1.04031195;-0.556188557;0.012592507;50.2166657;-1.21252866e-07;-0.0127698325;-0.599999847;-0.0266671501;1.04844603;-0.360000302;-0.008309174;10;50.2166662;-0.533333;0;1.044444;1.00433322;1.00433299
26.395221;1.04844602;-0.599999467;-0.0138464265;-0.572275314;-0.0132064404;1.0442921;1.04031197;-0.556188539;0.0125924773;50.2166657;-1.46490552e-07;-0.0127698178;-0.599999848;-0.0266671819;1.04844605;-0.3600003;-0.00830817723;10;50.2166662;-0.533333;0;1.044444;1.00433321;1.00433301
26.396221;1.04844603;-0.599999455;-0.0138464223;-0.572275311;-0.013206459;1.04429207;1.04031198;-0.556188522;0.0125940504;50.2166657;-1.6902205e-07;-0.0127698043;-0.59999985;-0.0266672136;1.04844607;-0.360000298;-0.00830818055;10;50.2166661;-0.533333;0;1.044444;1.0043332;1.00433303
26.400221;1.04844604;-0.599999436;-0.0138464187;-0.572275309;-0.0132065486;1.04429198;1.04031203;-0.556188454;0.0125939561;50.2166656;-2.35319221e-07;-0.0127697627;-0.599999864;-0.0266673319;1.04844613;-0.360000285;-0.00830819419;10;50.216666;-0.533333;0;1.044444;1.00433316;1.0043331
26.401221;1.04844604;-0.599999437;-0.0138464201;-0.572275313;-0.013206574;1.04429195;1.04031204;-0.556188438;0.0125939411;50.2166656;-2.4733688e-07;-0.0127714217;-0.59999987;-0.0266673578;1.04844615;-0.360000281;-0.00830819704;10;50.216666;-0.533333;0;1.044444;1.00433315;1.00433312
26.410221;1.04844594;-0.599999424;-0.0138464282;-0.572275418;-0.0132068037;1.04429175;1.04031214;-0.556188336;0.0125939483;50.2166654;-3.30655127e-07;-0.0127713642;-0.599999937;-0.0266674809;1.04844621;-0.36000023;-0.00830820696;10;50.2166657;-0.533333;0;1.044444;1.00433308;1.00433314
26.411221;1.04844592;-0.599999416;-0.013844762;-0.572275437;-0.013205239;1.04429274;1.04031214;-0.556188332;0.0125939598;50.2166654;-3.37972047e-07;-0.0127713578;-0.59999994;-0.02666748;1.04844621;-0.360000219;-0.00830720498;10;50.2166657;-0.533333;0;1.044444;1.00433308;1.00433312
26.412221;1.0484459;-0.599999407;-0.0138447626;-0.572275456;-0.013205265;1.04429273;1.04031313;-0.556187795;0.0125939605;50.2166654;-3.44761126e-07;-0.0127713512;-0.59999994;-0.0266674764;1.04844622;-0.360000206;-0.00830720205;10;50.2166656;-0.533333;0;1.044444;1.00433307;1.0043331
26.413221;1.04844588;-0.599999397;-0.0138447633;-0.572275478;-0.0132052925;1.04429272;1.04031313;-0.556187794;0.0125955765;50.2166654;-3.51327361e-07;-0.0127713444;-0.599999938;-0.0266674704;1.04844622;-0.360000192;-0.00830719821;10;50.2166656;-0.533333;0;1.044444;1.00433307;1.00433308
26.416221;1.04844582;-0.599999356;-0.0138447655;-0.572275555;-0.0132053857;1.04429269;1.0403131;-0.556187801;0.012595623;50.2166653;-3.73280675e-07;-0.0127713244;-0.599999918;-0.0266674433;1.04844621;-0.360000147;-0.00830718236;10;50.2166655;-0.533333;0;1.044444;1.00433306;1.00433299
26.417221;1.0484468;-0.59999934;-0.0138447662;-0.572275039;-0.0132054074;1.04429269;1.04031308;-0.556187806;0.0125956392;50.2166653;-3.82124224e-07;-0.0127729843;-0.599999907;-0.0266674331;1.04844721;-0.360000132;-0.00830717568;10;50.2166655;-0.533333;0;1.044444;1.00433306;1.00433296
26.425221;1.0484467;-0.59999919;-0.0138447844;-0.572275328;-0.0132056877;1.04429263;1.04031292;-0.556187926;0.0125957557;50.2166652;-4.96375381e-07;-0.0127729243;-0.599999742;-0.0266673868;1.04844717;-0.360000046;-0.00830712237;10;50.2166653;-0.533333;0;1.044444;1.00433303;1.00433276
26.426221;1.04844669;-0.599999175;-0.0138447895;-0.572275361;-0.0132057184;1.04429361;1.0403129;-0.556187949;0.0125957679;50.2166652;-5.15106376e-07;-0.0127729144;-0.599999716;-0.0266673865;1.04844716;-0.360000039;-0.00830712133;10;50.2166653;-0.533333;0;1.044444;1.00433302;1.00433274
26.427221;1.04844669;-0.599999162;-0.0138431289;-0.572275391;-0.013204158;1.0442936;1.04031288;-0.556187974;0.0125957797;50.2166652;-5.33980719e-07;-0.0127729032;-0.59999969;-0.0266673868;1.04844715;-0.360000033;-0.00830612207;10;50.2166653;-0.533333;0;1.044444;1.00433301;1.00433272
26.428221;1.0484467;-0.59999915;-0.0138431363;-0.572275419;-0.0132041859;1.04429359;1.04031287;-0.556187999;0.0125957911;50.2166652;-5.52439212e-07;-0.0127728906;-0.599999665;-0.0266673868;1.04844714;-0.360000027;-0.00830612434;10;50.2166653;-0.533333;0;1.044444;1.004333;1.00433271
26.429221;1.0484467;-0.599999141;-0.013843145;-0.572275445;-0.0132042124;1.04429357;1.04031285;-0.556188024;0.0125974039;50.2166652;-5.69937768e-07;-0.0127728764;-0.599999641;-0.0266673862;1.04844713;-0.360000022;-0.00830612777;10;50.2166652;-0.533333;0;1.044444;1.00433299;1.0043327
26.432221;1.04844672;-0.599999126;-0.0138431809;-0.572275506;-0.0132042842;1.04429352;1.04031282;-0.556188094;0.0125974307;50.2166653;-6.13071102e-07;-0.0127728234;-0.599999581;-0.0266673772;1.04844708;-0.36000001;-0.00830613962;10;50.2166652;-0.533333;0;1.044444;1.00433296;1.00433268
26.433221;1.04844672;-0.599999127;-0.0138431963;-0.572275521;-0.0132043055;1.04429351;1.04031281;-0.556188117;0.0125974371;50.2166653;-6.23548276e-07;-0.0127744693;-0.599999564;-0.0266673717;1.04844707;-0.360000007;-0.00830614241;10;50.2166652;-0.533333;0;1.044444;1.00433294;1.00433268
26.436221;1.04844674;-0.599999149;-0.0138432523;-0.572275555;-0.0132043624;1.04429347;1.04031282;-0.556188181;0.0125974462;50.2166653;-6.41206814e-07;-0.0127744013;-0.599999522;-0.0266673479;1.04844702;-0.359999997;-0.00830614493;10;50.2166652;-0.533333;0;1.044444;1.00433291;1.00433269
26.437221;1.04844675;-0.599999163;-0.0138432737;-0.572275562;-0.0132043793;1.04429346;1.04031383;-0.556187667;0.012597434;50.2166654;-6.42130133e-07;-0.0127743775;-0.59999951;-0.0266673378;1.048447;-0.359999993;-0.00830614411;10;50.2166652;-0.533333;0;1.044444;1.0043329;1.00433269
26.441221;1.04844676;-0.599999255;-0.0138433675;-0.572275575;-0.0132044406;1.04429344;1.04031389;-0.55618776;0.0125974209;50.2166654;-6.221355e-07;-0.0127742847;-0.599999468;-0.0266672926;1.04844692;-0.359999974;-0.00830613538;10;50.2166652;-0.533333;0;1.044444;1.00433285;1.00433273
26.442221;1.04844676;-0.599999284;-0.013843391;-0.572275576;-0.0132044541;1.04429444;1.0403139;-0.556187785;0.0125974146;50.2166654;-6.12338574e-07;-0.0127742642;-0.59999946;-0.0266672795;1.0484469;-0.359999969;-0.00830613194;10;50.2166652;-0.533333;0;1.044444;1.00433284;1.00433275
26.443221;1.04844676;-0.599999315;-0.0138417473;-0.572275577;-0.0132028768;1.04429444;1.04031392;-0.556187811;0.0125974071;50.2166654;-6.0120786e-07;-0.0127742457;-0.599999452;-0.0266672653;1.04844688;-0.359999964;-0.00830512802;10;50.2166652;-0.533333;0;1.044444;1.00433283;1.00433276
26.444221;1.04844676;-0.599999347;-0.0138417697;-0.572275578;-0.0132028874;1.04429444;1.04031394;-0.556187837;0.0125990003;50.2166654;-5.89015616e-07;-0.0127742295;-0.599999446;-0.0266672496;1.04844686;-0.359999959;-0.00830512384;10;50.2166652;-0.533333;0;1.044444;1.00433282;1.00433278
26.447221;1.04844676;-0.599999441;-0.0138418337;-0.572275579;-0.0132029049;1.04429446;1.04031401;-0.556187915;0.0125989656;50.2166655;-5.48413626e-07;-0.0127741983;-0.599999435;-0.0266671946;1.04844681;-0.359999942;-0.008305113;10;50.2166652;-0.533333;0;1.044444;1.00433279;1.00433281
26.448221;1.04844776;-0.599999471;-0.0138418539;-0.572275034;-0.0132028926;1.04429446;1.04031403;-0.55618794;0.0125989511;50.2166655;-5.3404304e-07;-0.0127741942;-0.599999435;-0.0266671742;1.04844779;-0.359999935;-0.00830511103;10;50.2166652;-0.533333;0;1.044444;1.00433278;1.00433282
26.449221;1.04844776;-0.5999995;-0.0138418734;-0.572275034;-0.0132028901;1.04429447;1.04031405;-0.556187963;0.012598935;50.2166655;-5.19491994e-07;-0.0127758599;-0.599999437;-0.0266671532;1.04844778;-0.359999928;-0.0083051103;10;50.2166653;-0.533333;0;1.044444;1.00433277;1.00433283
26.456221;1.04844775;-0.599999703;-0.0138419853;-0.572275036;-0.0132028168;1.0442946;1.04031418;-0.556188072;0.0125987794;50.2166656;-4.35457877e-07;-0.0127759192;-0.599999538;-0.0266670216;1.0484477;-0.359999875;-0.00830512603;10;50.2166653;-0.533333;0;1.044444;1.00433277;1.0043328
26.457221;1.04844776;-0.599999735;-0.0138419987;-0.572275037;-0.0132028024;1.04429562;1.0403142;-0.556188082;0.0125987543;50.2166656;-4.27536777e-07;-0.0127759339;-0.599999563;-0.0266670089;1.04844769;-0.359999869;-0.00830512665;10;50.2166653;-0.533333;0;1.044444;1.00433278;1.00433279
26.458221;1.04844776;-0.599999769;-0.0138420114;-0.572275036;-0.0132027884;1.04429565;1.04031421;-0.556188093;0.0125987299;50.2166656;-4.20747421e-07;-0.0127759496;-0.59999959;-0.0266669982;1.04844768;-0.359999863;-0.00830512551;10;50.2166653;-0.533333;0;1.044444;1.00433279;1.00433278
26.459221;1.04844777;-0.599999803;-0.0138403565;-0.572275033;-0.0132011857;1.04429567;1.04031422;-0.556188103;0.0125987066;50.2166657;-4.1511813e-07;-0.0127759664;-0.59999962;-0.0266669897;1.04844767;-0.359999858;-0.00830412225;10;50.2166653;-0.533333;0;1.044444;1.00433279;1.00433276
26.460221;1.04844777;-0.599999839;-0.0138403673;-0.572275029;-0.0132011741;1.0442957;1.04031422;-0.556188113;0.012600287;50.2166657;-4.10667591e-07;-0.0127759845;-0.599999652;-0.0266669833;1.04844767;-0.359999852;-0.00830411659;10;50.2166653;-0.533333;0;1.044444;1.0043328;1.00433275
26.462221;1.04844779;-0.599999911;-0.0138403858;-0.572275017;-0.013201156;1.04429576;1.04031422;-0.556188134;0.0126002486;50.2166657;-4.05439093e-07;-0.0127760248;-0.599999718;-0.0266669748;1.04844766;-0.359999841;-0.00830409702;10;50.2166653;-0.533333;0;1.044444;1.00433282;1.00433273
26.463221;1.0484478;-0.599999948;-0.0138403939;-0.572275008;-0.0132011496;1.04429579;1.04031522;-0.556187611;0.0126002195;50.2166657;-4.04624825e-07;-0.012776047;-0.599999752;-0.0266669716;1.04844766;-0.359999836;-0.00830408259;10;50.2166653;-0.533333;0;1.044444;1.00433283;1.00433272
26.464221;1.04844782;-0.599999985;-0.0138404017;-0.572274998;-0.0132011447;1.04429582;1.04031521;-0.556187623;0.0126002035;50.2166657;-4.04746765e-07;-0.0127760701;-0.599999785;-0.0266669683;1.04844765;-0.359999832;-0.00830406482;10;50.2166653;-0.533333;0;1.044444;1.00433285;1.00433271
26.465221;1.04844783;-0.600000022;-0.0138404091;-0.572274988;-0.0132011409;1.04429585;1.0403152;-0.556187635;0.0126001881;50.2166657;-4.05408926e-07;-0.0127777605;-0.599999817;-0.0266669647;1.04844765;-0.359999828;-0.00830404366;10;50.2166653;-0.533333;0;1.044444;1.00433286;1.0043327
26.471221;1.04844795;-0.600000228;-0.0138404549;-0.572274922;-0.0132011174;1.04429603;1.04031512;-0.556187696;0.0126000877;50.2166658;-3.95841277e-07;-0.0127779012;-0.599999998;-0.0266669284;1.04844765;-0.3599998;-0.00830385772;10;50.2166653;-0.533333;0;1.044444;1.00433295;1.00433268
26.472221;1.04844798;-0.600000258;-0.013840463;-0.572274912;-0.0132011111;1.04429705;1.04031511;-0.556187701;0.0126000665;50.2166658;-3.90091585e-07;-0.012777922;-0.600000026;-0.0266669196;1.04844765;-0.359999793;-0.00830382015;10;50.2166652;-0.533333;0;1.044444;1.00433297;1.00433268
26.473221;1.048448;-0.600000285;-0.0138404713;-0.572274902;-0.0132011036;1.04429708;1.0403151;-0.556187704;0.012600044;50.2166658;-3.8360638e-07;-0.0127779414;-0.600000054;-0.0266669101;1.04844765;-0.359999784;-0.00830378142;10;50.2166652;-0.533333;0;1.044444;1.00433299;1.00433267
26.474221;1.04844802;-0.60000031;-0.013838813;-0.572274892;-0.0131995053;1.0442971;1.04031509;-0.556187706;0.0126000204;50.2166658;-3.76701119e-07;-0.0127779596;-0.600000082;-0.0266669004;1.04844765;-0.359999773;-0.00830274177;10;50.2166652;-0.533333;0;1.044444;1.00433301;1.00433267
26.475221;1.04844805;-0.600000333;-0.0138388213;-0.572274882;-0.0131994951;1.04429711;1.04031508;-0.556187707;0.0125999964;50.2166658;-3.69621295e-07;-0.0127779765;-0.60000011;-0.0266668904;1.04844766;-0.359999762;-0.00830270145;10;50.2166652;-0.533333;0;1.044444;1.00433303;1.00433267
26.476221;1.04844807;-0.600000353;-0.0138388296;-0.572274872;-0.0131994835;1.04429713;1.04031507;-0.556187707;0.0126015743;50.2166658;-3.62532367e-07;-0.0127779921;-0.600000137;-0.0266668807;1.04844766;-0.359999749;-0.00830266075;10;50.2166652;-0.533333;0;1.044444;1.00433305;1.00433267
26.477221;1.04844809;-0.600000371;-0.0138388378;-0.572274861;-0.0131994701;1.04429714;1.04031506;-0.556187708;0.0126015504;50.2166658;-3.55464269e-07;-0.0127780067;-0.600000163;-0.0266668716;1.04844766;-0.359999736;-0.00830262004;10;50.2166652;-0.533333;0;1.044444;1.00433307;1.00433266
26.478221;1.04844912;-0.600000386;-0.0138388459;-0.572274304;-0.0131994423;1.04429715;1.04031505;-0.55618771;0.0126015271;50.2166658;-3.48275072e-07;-0.0127780203;-0.60000019;-0.0266668636;1.04844866;-0.359999722;-0.00830257973;10;50.2166652;-0.533333;0;1.044444;1.0043331;1.00433266
26.479221;1.04844914;-0.600000399;-0.0138388542;-0.572274292;-0.0131994254;1.04429716;1.04031505;-0.556187713;0.0126015049;50.2166658;-3.40687047e-07;-0.012778033;-0.600000216;-0.0266668568;1.04844867;-0.359999708;-0.00830254027;10;50.2166652;-0.533333;0;1.044444;1.00433312;1.00433265
26.480221;1.04844916;-0.600000409;-0.0138388629;-0.57227428;-0.0131994068;1.04429716;1.04031504;-0.556187718;0.0126014841;50.2166658;-3.32370561e-07;-0.0127797115;-0.600000242;-0.0266668509;1.04844867;-0.359999695;-0.00830250202;10;50.2166651;-0.533333;0;1.044444;1.00433314;1.00433265
26.486221;1.04844928;-0.600000424;-0.0138389189;-0.572274184;-0.0131992686;1.04429716;1.04031503;-0.55618778;0.0126014023;50.2166658;-2.62740112e-07;-0.0127797698;-0.600000386;-0.0266668262;1.04844875;-0.359999644;-0.00830230636;10;50.2166651;-0.533333;0;1.044444;1.00433325;1.00433263
26.487221;1.04844929;-0.600000423;-0.0138389263;-0.572274165;-0.0131992422;1.04429815;1.04031603;-0.556187257;0.0126013864;50.2166658;-2.49048457e-07;-0.0127797794;-0.600000405;-0.0266668234;1.04844876;-0.359999642;-0.00830228027;10;50.2166651;-0.533333;0;1.044444;1.00433327;1.00433263
26.488221;1.04844931;-0.600000422;-0.0138389326;-0.572274147;-0.0131992154;1.04429815;1.04031604;-0.556187266;0.0126013854;50.2166658;-2.34909143e-07;-0.0127797895;-0.600000422;-0.0266668213;1.04844878;-0.359999641;-0.00830225628;10;50.2166651;-0.533333;0;1.044444;1.00433328;1.00433262
26.489221;1.04844932;-0.600000421;-0.0138372708;-0.572274129;-0.0131975986;1.04429814;1.04031605;-0.556187274;0.0126013873;50.2166658;-2.20235412e-07;-0.0127798001;-0.600000436;-0.0266668205;1.04844881;-0.359999642;-0.00830123454;10;50.2166651;-0.533333;0;1.044444;1.0043333;1.00433262
26.490221;1.04844933;-0.60000042;-0.013837274;-0.572274112;-0.0131975711;1.04429814;1.04031606;-0.556187279;0.0126013919;50.2166658;-2.04977649e-07;-0.0127798111;-0.600000447;-0.0266668211;1.04844883;-0.359999644;-0.00830121521;10;50.2166651;-0.533333;0;1.044444;1.00433332;1.00433262
26.491221;1.04844934;-0.600000419;-0.0138372753;-0.572274097;-0.0131975434;1.04429813;1.04031607;-0.556187281;0.0126030011;50.2166658;-1.89185255e-07;-0.0127798226;-0.600000456;-0.0266668234;1.04844885;-0.359999647;-0.00830119852;10;50.2166651;-0.533333;0;1.044444;1.00433333;1.00433262
26.494221;1.04844936;-0.600000414;-0.0138372639;-0.572274059;-0.0131974576;1.04429812;1.04031612;-0.556187268;0.0126030371;50.2166658;-1.41015631e-07;-0.0127798581;-0.600000463;-0.0266668391;1.04844893;-0.359999657;-0.00830116583;10;50.2166651;-0.533333;0;1.044444;1.00433339;1.00433261
26.495221;1.04844937;-0.600000412;-0.0138372542;-0.57227405;-0.013197428;1.04429811;1.04031614;-0.556187258;0.0126030531;50.2166657;-1.25949838e-07;-0.012781537;-0.600000459;-0.0266668466;1.04844895;-0.35999966;-0.00830116114;10;50.2166651;-0.533333;0;1.044444;1.00433341;1.00433261
26.501221;1.04844935;-0.600000381;-0.0138371393;-0.572274038;-0.0131972691;1.04429806;1.04031628;-0.556187164;0.0126031822;50.2166656;-6.66992778e-08;-0.0127816071;-0.600000377;-0.0266669048;1.04844905;-0.359999662;-0.00830119789;10;50.2166652;-0.533333;0;1.044444;1.00433348;1.00433259
26.502221;1.04844934;-0.600000371;-0.0138371127;-0.572274044;-0.0131972494;1.04429905;1.0403163;-0.556187146;0.0126032088;50.2166656;-6.28568326e-08;-0.0127816155;-0.600000355;-0.0266669158;1.04844907;-0.35999966;-0.00830121339;10;50.2166652;-0.533333;0;1.044444;1.00433349;1.00433259
26.504221;1.0484493;-0.600000345;-0.0138370558;-0.572274062;-0.0131972178;1.04429903;1.04031634;-0.556187113;0.0126032663;50.2166655;-5.84598183e-08;-0.0127816274;-0.600000306;-0.0266669383;1.0484491;-0.359999658;-0.00830125289;10;50.2166652;-0.533333;0;1.044444;1.0043335;1.00433258
26.505221;1.04844928;-0.60000033;-0.0138353595;-0.572274075;-0.0131956167;1.04429902;1.04031635;-0.556187097;0.0126032965;50.2166654;-5.71916485e-08;-0.0127816311;-0.600000279;-0.0266669501;1.04844911;-0.359999658;-0.00830027678;10;50.2166653;-0.533333;0;1.044444;1.0043335;1.00433258
26.506221;1.04844926;-0.600000312;-0.0138353295;-0.572274088;-0.0131956081;1.04429901;1.04031636;-0.556187081;0.0126049294;50.2166654;-5.62581866e-08;-0.0127816335;-0.60000025;-0.0266669623;1.04844913;-0.359999659;-0.00830030303;10;50.2166653;-0.533333;0;1.044444;1.00433349;1.00433258
26.507221;1.04845024;-0.600000294;-0.0138352993;-0.572273557;-0.0131955899;1.04429901;1.04031637;-0.556187065;0.0126049606;50.2166653;-5.55131765e-08;-0.0127816348;-0.600000219;-0.0266669747;1.04845014;-0.359999662;-0.00830033114;10;50.2166653;-0.533333;0;1.044444;1.00433349;1.00433257
26.510221;1.04845016;-0.600000232;-0.0138352097;-0.572273605;-0.0131955901;1.04429899;1.04031636;-0.55618702;0.0126050545;50.2166652;-5.40172579e-08;-0.0127816349;-0.600000118;-0.0266670122;1.0484502;-0.359999685;-0.00830042148;10;50.2166653;-0.533333;0;1.044444;1.00433346;1.00433255
26.511221;1.04845013;-0.600000211;-0.0138351811;-0.57227362;-0.0131955956;1.04429899;1.04031636;-0.556187006;0.0126050846;50.2166652;-5.42696953e-08;-0.0127833003;-0.600000082;-0.026667024;1.04845021;-0.359999697;-0.00830045217;10;50.2166653;-0.533333;0;1.044444;1.00433345;1.00433254
26.512221;1.0484501;-0.600000191;-0.0138351539;-0.572273635;-0.0131956034;1.04429898;1.04031734;-0.556186457;0.012605101;50.2166651;-5.52108881e-08;-0.0127832983;-0.600000046;-0.0266670351;1.04845023;-0.359999711;-0.00830048249;10;50.2166653;-0.533333;0;1.044444;1.00433344;1.00433253
26.516221;1.04844999;-0.60000013;-0.0138350588;-0.572273685;-0.0131956531;1.044299;1.04031728;-0.556186417;0.012605189;50.216665;-6.60563629e-08;-0.0127832818;-0.599999899;-0.0266670728;1.04845029;-0.359999781;-0.00830059382;10;50.2166654;-0.533333;0;1.044444;1.00433337;1.00433249
26.517221;1.04844996;-0.60000012;-0.0138350379;-0.572273694;-0.0131956689;1.04430001;1.04031726;-0.556186411;0.0126052031;50.216665;-7.04741579e-08;-0.012783276;-0.599999863;-0.0266670803;1.04845031;-0.3599998;-0.00830061902;10;50.2166654;-0.533333;0;1.044444;1.00433334;1.00433248
26.519221;1.04844991;-0.600000103;-0.0138349973;-0.572273706;-0.0131957021;1.04430003;1.04031721;-0.556186402;0.0126052213;50.2166649;-8.12821605e-08;-0.0127832643;-0.599999789;-0.0266670918;1.04845033;-0.359999838;-0.00830066701;10;50.2166654;-0.533333;0;1.044444;1.00433329;1.00433246
26.520221;1.04844989;-0.600000098;-0.0138333103;-0.572273709;-0.0131941294;1.04430004;1.04031719;-0.556186399;0.0126052253;50.2166649;-8.75182456e-08;-0.012783259;-0.599999753;-0.0266670955;1.04845034;-0.359999855;-0.00829969008;10;50.2166654;-0.533333;0;1.044444;1.00433326;1.00433245
26.521221;1.04844987;-0.600000094;-0.0138332896;-0.572273709;-0.013194146;1.04430005;1.04031716;-0.556186396;0.0126052259;50.2166649;-9.41524977e-08;-0.0127832546;-0.599999717;-0.0266670978;1.04845036;-0.359999871;-0.00829971278;10;50.2166654;-0.533333;0;1.044444;1.00433324;1.00433244
26.522221;1.04844986;-0.600000092;-0.0138332685;-0.572273707;-0.0131941624;1.04430007;1.04031714;-0.556186394;0.0126068253;50.2166649;-1.01088763e-07;-0.0127832514;-0.599999683;-0.0266670985;1.04845037;-0.359999885;-0.00829973528;10;50.2166654;-0.533333;0;1.044444;1.00433321;1.00433243
26.525221;1.04844982;-0.600000096;-0.0138332024;-0.572273683;-0.0131942085;1.04430012;1.04031707;-0.556186389;0.0126067974;50.2166648;-1.24840121e-07;-0.0127832504;-0.599999591;-0.0266670912;1.04845041;-0.359999916;-0.00829980315;10;50.2166654;-0.533333;0;1.044444;1.00433313;1.00433239
26.526221;1.04844981;-0.600000101;-0.0138331801;-0.572273671;-0.013194223;1.04430014;1.04031705;-0.556186387;0.012606782;50.2166648;-1.34733736e-07;-0.0127849199;-0.599999566;-0.0266670859;1.04845043;-0.359999923;-0.0082998261;10;50.2166654;-0.533333;0;1.044444;1.0043331;1.00433238
26.531221;1.04844984;-0.600000139;-0.0138330766;-0.572273582;-0.013194294;1.04430023;1.04031697;-0.556186366;0.0126066711;50.2166648;-2.07498073e-07;-0.0127849625;-0.59999951;-0.0266670422;1.0484505;-0.359999931;-0.00829993561;10;50.2166654;-0.533333;0;1.044444;1.00433301;1.00433229
26.532221;1.04844986;-0.600000148;-0.0138330586;-0.572273561;-0.0131943094;1.04430125;1.04031696;-0.556186361;0.0126066449;50.2166649;-2.25893172e-07;-0.0127849774;-0.599999513;-0.0266670306;1.04845051;-0.359999929;-0.00829995531;10;50.2166654;-0.533333;0;1.044444;1.00433299;1.00433227
26.534221;1.0484499;-0.600000165;-0.0138330256;-0.57227352;-0.013194342;1.04430129;1.04031695;-0.556186351;0.0126065911;50.2166649;-2.63741456e-07;-0.0127850136;-0.599999535;-0.0266670047;1.04845053;-0.359999922;-0.00829999155;10;50.2166654;-0.533333;0;1.044444;1.00433298;1.00433222
26.535221;1.04844993;-0.600000174;-0.0138313441;-0.572273499;-0.0131927692;1.04430131;1.04031694;-0.556186346;0.0126065642;50.2166649;-2.82838159e-07;-0.0127850347;-0.599999551;-0.0266669904;1.04845054;-0.359999918;-0.00829900763;10;50.2166654;-0.533333;0;1.044444;1.00433297;1.0043322
26.536221;1.04845096;-0.600000183;-0.0138313299;-0.572272934;-0.0131927734;1.04430133;1.04031794;-0.556185808;0.0126065257;50.2166649;-3.02112951e-07;-0.0127850577;-0.599999572;-0.026666975;1.04845155;-0.359999915;-0.00829902199;10;50.2166654;-0.533333;0;1.044444;1.00433297;1.00433217
26.537221;1.04845099;-0.600000193;-0.0138313166;-0.572272917;-0.0131927901;1.04430135;1.04031794;-0.556185804;0.0126081019;50.216665;-3.217913e-07;-0.0127850823;-0.599999596;-0.0266669587;1.04845155;-0.359999911;-0.00829903434;10;50.2166654;-0.533333;0;1.044444;1.00433296;1.00433215
26.540221;1.04845109;-0.600000221;-0.0138312826;-0.572272875;-0.0131928407;1.0443014;1.04031794;-0.556185792;0.0126080322;50.216665;-3.85844231e-07;-0.012785164;-0.599999684;-0.0266669039;1.04845157;-0.359999903;-0.00829905872;10;50.2166654;-0.533333;0;1.044444;1.00433298;1.00433207
26.541221;1.04845113;-0.60000023;-0.0138312742;-0.572272864;-0.0131928583;1.04430142;1.04031794;-0.556185789;0.0126080125;50.216665;-4.09409726e-07;-0.0127868602;-0.599999716;-0.0266668837;1.04845157;-0.359999902;-0.00829906341;10;50.2166654;-0.533333;0;1.044444;1.00433298;1.00433205
26.545221;1.04845125;-0.600000258;-0.0138312603;-0.572272838;-0.0131929344;1.04430147;1.04031795;-0.556185787;0.0126079562;50.2166651;-5.13425264e-07;-0.0127869853;-0.599999845;-0.0266667906;1.04845158;-0.359999908;-0.00829907055;10;50.2166655;-0.533333;0;1.044444;1.00433303;1.00433197
26.546221;1.04845128;-0.600000264;-0.0138312625;-0.572272835;-0.0131929545;1.04430248;1.04031795;-0.55618579;0.0126079479;50.2166651;-5.40481804e-07;-0.012787016;-0.599999873;-0.0266667643;1.04845158;-0.359999911;-0.00829906921;10;50.2166655;-0.533333;0;1.044444;1.00433304;1.00433195
26.549221;1.04845134;-0.60000028;-0.0138312837;-0.572272835;-0.0131930141;1.04430249;1.04031795;-0.556185807;0.0126079365;50.2166651;-6.2035618e-07;-0.0127871;-0.599999938;-0.0266666794;1.04845159;-0.359999918;-0.00829905685;10;50.2166655;-0.533333;0;1.044444;1.0043331;1.00433192
26.550221;1.04845136;-0.600000286;-0.0138296286;-0.572272838;-0.0131914435;1.04430249;1.04031795;-0.556185815;0.0126079367;50.2166651;-6.46412678e-07;-0.0127871241;-0.599999952;-0.0266666498;1.04845159;-0.35999992;-0.00829805018;10;50.2166655;-0.533333;0;1.044444;1.00433313;1.00433192
26.551221;1.04845137;-0.600000291;-0.013829642;-0.572272841;-0.0131914621;1.04430249;1.04031795;-0.556185825;0.0126079385;50.2166651;-6.72177703e-07;-0.0127871461;-0.599999962;-0.0266666201;1.0484516;-0.359999922;-0.00829804256;10;50.2166655;-0.533333;0;1.044444;1.00433315;1.00433192
26.552221;1.04845138;-0.600000297;-0.013829657;-0.572272846;-0.0131914803;1.04430249;1.04031795;-0.556185836;0.0126095436;50.2166651;-6.975957e-07;-0.0127871663;-0.599999967;-0.0266665906;1.0484516;-0.359999922;-0.00829803424;10;50.2166655;-0.533333;0;1.044444;1.00433318;1.00433192
26.555221;1.0484514;-0.600000314;-0.0138297084;-0.572272866;-0.0131915292;1.04430246;1.04031795;-0.55618588;0.0126095553;50.216665;-7.68880113e-07;-0.0127872172;-0.599999959;-0.0266665052;1.04845158;-0.359999922;-0.00829800711;10;50.2166655;-0.533333;0;1.044444;1.00433327;1.00433194
26.556221;1.0484514;-0.600000319;-0.0138297268;-0.572272875;-0.013191542;1.04430244;1.04031796;-0.556185898;0.0126095577;50.216665;-7.8930166e-07;-0.0127888974;-0.599999949;-0.0266664782;1.04845157;-0.359999921;-0.00829799802;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433195
26.559221;1.0484514;-0.600000338;-0.0138297817;-0.572272907;-0.0131915643;1.04430237;1.04031797;-0.556185956;0.012609553;50.2166649;-8.33320267e-07;-0.0127889251;-0.599999901;-0.0266664028;1.04845154;-0.35999992;-0.00829797365;10;50.2166655;-0.533333;0;1.044444;1.00433339;1.00433199
26.560221;1.04845139;-0.600000343;-0.0138297993;-0.57227292;-0.013191566;1.04430234;1.04031898;-0.556185442;0.0126095345;50.2166648;-8.41404624e-07;-0.0127889295;-0.599999881;-0.0266663803;1.04845152;-0.35999992;-0.00829796696;10;50.2166654;-0.533333;0;1.044444;1.00433342;1.00433201
26.561221;1.04845139;-0.600000349;-0.0138298161;-0.572272934;-0.0131915651;1.0443033;1.04031898;-0.556185462;0.0126095255;50.2166648;-8.4606753e-07;-0.0127889313;-0.599999859;-0.0266663598;1.04845151;-0.35999992;-0.00829796114;10;50.2166654;-0.533333;0;1.044444;1.00433344;1.00433203
26.563221;1.04845137;-0.600000358;-0.0138298467;-0.572272964;-0.0131915566;1.04430323;1.04031899;-0.556185501;0.0126094993;50.2166647;-8.44735732e-07;-0.0127889271;-0.599999815;-0.0266663257;1.04845148;-0.359999921;-0.0082979523;10;50.2166654;-0.533333;0;1.044444;1.0043335;1.00433208
26.564221;1.04845135;-0.600000361;-0.0138281933;-0.572272979;-0.0131899596;1.04430319;1.04031899;-0.556185519;0.012609482;50.2166647;-8.38379768e-07;-0.0127889212;-0.599999793;-0.0266663129;1.04845147;-0.359999924;-0.00829694958;10;50.2166654;-0.533333;0;1.044444;1.00433352;1.0043321
26.565221;1.04845234;-0.600000363;-0.0138282055;-0.572272448;-0.0131899377;1.04430315;1.040319;-0.556185536;0.0126094621;50.2166646;-8.2799744e-07;-0.012788913;-0.599999771;-0.0266663033;1.04845245;-0.359999929;-0.00829694824;10;50.2166654;-0.533333;0;1.044444;1.00433355;1.00433212
26.566221;1.04845232;-0.600000363;-0.0138282168;-0.572272463;-0.0131899259;1.04430312;1.040319;-0.556185552;0.01260944;50.2166646;-8.13570628e-07;-0.0127889024;-0.59999975;-0.0266662973;1.04845244;-0.359999936;-0.00829694829;10;50.2166653;-0.533333;0;1.044444;1.00433357;1.00433214
26.567221;1.0484523;-0.600000362;-0.0138282274;-0.572272476;-0.0131899114;1.04430308;1.040319;-0.556185566;0.0126110183;50.2166645;-7.95257151e-07;-0.0127888895;-0.599999729;-0.0266662947;1.04845243;-0.359999946;-0.00829694958;10;50.2166653;-0.533333;0;1.044444;1.00433359;1.00433216
26.570221;1.04845225;-0.600000345;-0.0138282593;-0.572272505;-0.0131898495;1.04430298;1.04031899;-0.556185596;0.0126109424;50.2166644;-7.20774337e-07;-0.0127888372;-0.599999667;-0.0266663068;1.0484524;-0.35999999;-0.00829695789;10;50.2166652;-0.533333;0;1.044444;1.00433363;1.00433223
26.571221;1.04845223;-0.600000335;-0.013828271;-0.57227251;-0.0131898225;1.04430294;1.04031898;-0.556185602;0.0126109168;50.2166644;-6.91105433e-07;-0.0127904824;-0.599999648;-0.0266663161;1.04845239;-0.36000001;-0.00829696111;10;50.2166652;-0.533333;0;1.044444;1.00433365;1.00433225
26.575221;1.04845219;-0.600000268;-0.0138283251;-0.57227251;-0.0131896896;1.04430283;1.04031895;-0.556185601;0.0126108202;50.2166643;-5.61143108e-07;-0.0127903873;-0.599999576;-0.0266663635;1.04845238;-0.36000011;-0.00829697208;10;50.2166651;-0.533333;0;1.044444;1.00433367;1.00433231
26.576221;1.04845218;-0.600000246;-0.0138283397;-0.572272505;-0.0131896517;1.04430381;1.04031894;-0.556185596;0.0126107991;50.2166643;-5.27774863e-07;-0.0127903647;-0.599999559;-0.0266663751;1.04845238;-0.360000137;-0.00829697443;10;50.2166651;-0.533333;0;1.044444;1.00433368;1.00433233
26.578221;1.04845217;-0.600000197;-0.0138283684;-0.57227249;-0.013189572;1.04430376;1.04031891;-0.55618558;0.0126107629;50.2166643;-4.61385789e-07;-0.0127903254;-0.599999526;-0.0266663957;1.04845238;-0.360000192;-0.0082969794;10;50.2166651;-0.533333;0;1.044444;1.00433367;1.00433237
26.579221;1.04845216;-0.600000173;-0.0138267157;-0.572272482;-0.0131879413;1.04430373;1.0403189;-0.55618557;0.012610748;50.2166643;-4.28302599e-07;-0.0127903096;-0.599999508;-0.0266664045;1.04845238;-0.360000218;-0.00829598212;10;50.2166651;-0.533333;0;1.044444;1.00433367;1.00433239
26.581221;1.04845216;-0.600000125;-0.0138267416;-0.572272465;-0.0131878576;1.04430369;1.04031888;-0.556185545;0.0126107248;50.2166644;-3.61807885e-07;-0.0127902871;-0.599999471;-0.0266664199;1.04845237;-0.360000265;-0.00829598761;10;50.216665;-0.533333;0;1.044444;1.00433365;1.00433244
26.582221;1.04845215;-0.600000104;-0.0138267536;-0.572272456;-0.0131878158;1.04430366;1.04031887;-0.556185531;0.0126123184;50.2166644;-3.28061046e-07;-0.0127902801;-0.599999452;-0.0266664272;1.04845237;-0.360000286;-0.00829598989;10;50.216665;-0.533333;0;1.044444;1.00433364;1.00433247
26.583221;1.04845215;-0.600000085;-0.0138267648;-0.572272449;-0.0131877747;1.04430364;1.04031886;-0.556185516;0.0126123121;50.2166644;-2.93749766e-07;-0.0127902753;-0.599999432;-0.026666435;1.04845237;-0.360000305;-0.00829599151;10;50.216665;-0.533333;0;1.044444;1.00433362;1.0043325
26.584221;1.04845215;-0.600000067;-0.0138267753;-0.572272441;-0.0131877346;1.04430363;1.04031985;-0.556184965;0.012612296;50.2166644;-2.58825393e-07;-0.0127902721;-0.599999411;-0.0266664439;1.04845237;-0.360000322;-0.00829599238;10;50.216665;-0.533333;0;1.044444;1.00433361;1.00433253
26.585221;1.04845215;-0.600000052;-0.0138267849;-0.572272434;-0.0131876961;1.04430361;1.04031984;-0.556184948;0.0126122943;50.2166644;-2.23375672e-07;-0.0127902702;-0.59999939;-0.0266664543;1.04845237;-0.360000335;-0.00829599251;10;50.216665;-0.533333;0;1.044444;1.0043336;1.00433256
26.586221;1.04845215;-0.60000004;-0.0138267937;-0.572272427;-0.0131876598;1.0443036;1.04031983;-0.556184931;0.0126122953;50.2166645;-1.87570215e-07;-0.0127919357;-0.599999368;-0.0266664665;1.04845237;-0.360000347;-0.00829599204;10;50.216665;-0.533333;0;1.044444;1.00433358;1.0043326
26.589221;1.04845215;-0.600000014;-0.0138268163;-0.572272403;-0.0131875687;1.04430358;1.04031981;-0.556184876;0.0126123159;50.2166645;-8.04830658e-08;-0.0127919352;-0.599999303;-0.0266665179;1.04845236;-0.360000368;-0.00829598911;10;50.216665;-0.533333;0;1.044444;1.00433354;1.00433269
26.590221;1.04845215;-0.600000009;-0.0138268227;-0.572272394;-0.0131875453;1.04430458;1.04031981;-0.556184856;0.0126123283;50.2166645;-4.61891552e-08;-0.012791936;-0.59999928;-0.0266665409;1.04845235;-0.360000371;-0.00829598824;10;50.216665;-0.533333;0;1.044444;1.00433353;1.00433272
26.592221;1.04845215;-0.600000004;-0.0138268334;-0.572272374;-0.0131875101;1.04430458;1.0403198;-0.556184813;0.0126123593;50.2166646;1.77129283e-08;-0.0127919392;-0.599999235;-0.026666596;1.04845234;-0.360000375;-0.00829598732;10;50.2166649;-0.533333;0;1.044444;1.00433351;1.00433277
26.593221;1.04845315;-0.600000005;-0.0138268376;-0.572271817;-0.0131874857;1.04430458;1.0403198;-0.556184791;0.0126123771;50.2166646;4.66835856e-08;-0.0127919419;-0.599999212;-0.0266666276;1.04845333;-0.360000375;-0.00829598744;10;50.2166649;-0.533333;0;1.044444;1.00433351;1.00433279
26.594221;1.04845315;-0.600000008;-0.0138251743;-0.572271807;-0.0131858883;1.04430459;1.04031979;-0.556184769;0.0126123961;50.2166646;7.32832628e-08;-0.0127919453;-0.599999189;-0.0266666614;1.04845332;-0.360000375;-0.00829498818;10;50.2166649;-0.533333;0;1.044444;1.0043335;1.00433281
26.596221;1.04845315;-0.600000018;-0.0138251791;-0.572271789;-0.0131858846;1.04430461;1.04031979;-0.556184723;0.0126124368;50.2166647;1.18363992e-07;-0.0127919536;-0.599999145;-0.026666733;1.04845331;-0.360000373;-0.00829499194;10;50.2166649;-0.533333;0;1.044444;1.00433349;1.00433283
26.597221;1.04845315;-0.600000025;-0.0138251808;-0.572271783;-0.0131858885;1.04430463;1.04031979;-0.5561847;0.0126140599;50.2166647;1.36501363e-07;-0.0127919578;-0.599999123;-0.0266667698;1.0484533;-0.360000372;-0.00829499492;10;50.2166649;-0.533333;0;1.044444;1.00433349;1.00433284
26.600221;1.04845314;-0.600000055;-0.0138251858;-0.572271771;-0.0131859207;1.04430469;1.04031979;-0.556184632;0.0126141207;50.2166647;1.73641989e-07;-0.0127919694;-0.599999065;-0.0266668799;1.04845326;-0.360000374;-0.00829500555;10;50.2166649;-0.533333;0;1.044444;1.00433349;1.00433286
26.601221;1.04845314;-0.600000068;-0.0138251882;-0.572271769;-0.0131859368;1.04430471;1.0403198;-0.556184609;0.012614139;50.2166647;1.81101369e-07;-0.0127936398;-0.599999049;-0.0266669153;1.04845325;-0.360000378;-0.00829500856;10;50.2166649;-0.533333;0;1.044444;1.00433348;1.00433286
26.603221;1.04845313;-0.600000094;-0.0138251954;-0.572271765;-0.0131859744;1.04430476;1.04031981;-0.556184563;0.0126141702;50.2166647;1.90723662e-07;-0.0127936476;-0.599999024;-0.026666982;1.04845322;-0.36000039;-0.00829501192;10;50.2166649;-0.533333;0;1.044444;1.00433348;1.00433286
26.604221;1.04845312;-0.600000107;-0.0138252005;-0.572271763;-0.0131859953;1.04430578;1.04031982;-0.55618454;0.0126141822;50.2166647;1.9349621e-07;-0.0127936522;-0.599999015;-0.0266670128;1.0484532;-0.360000399;-0.00829501173;10;50.2166648;-0.533333;0;1.044444;1.00433347;1.00433286
