time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.607221;1.0484531;-0.600000143;-0.0138252224;-0.572271753;-0.0131860638;1.04430584;1.04031986;-0.556184481;0.0126141988;50.2166647;1.9488785e-07;-0.0127936693;-0.599999009;-0.0266670943;1.04845316;-0.360000433;-0.00829500299;10;50.2166648;-0.533333;0;1.044444;1.00433343;1.00433286
26.608221;1.04845309;-0.600000154;-0.0138252312;-0.57227175;-0.0131860876;1.04430585;1.04032087;-0.556183931;0.0126141854;50.2166647;1.92798037e-07;-0.0127936756;-0.599999013;-0.0266671176;1.04845315;-0.360000445;-0.00829499771;10;50.2166648;-0.533333;0;1.044444;1.00433342;1.00433286
26.609221;1.04845308;-0.600000164;-0.0138235737;-0.572271747;-0.0131845216;1.04430586;1.04032088;-0.556183917;0.012614181;50.2166647;1.89258446e-07;-0.0127936819;-0.59999902;-0.0266671392;1.04845314;-0.360000457;-0.00829399146;10;50.2166648;-0.533333;0;1.044444;1.0043334;1.00433286
26.610221;1.04845307;-0.600000175;-0.0138235829;-0.572271745;-0.013184545;1.04430587;1.04032089;-0.556183906;0.0126141741;50.2166647;1.84234131e-07;-0.012793688;-0.59999903;-0.026667159;1.04845313;-0.360000468;-0.00829398439;10;50.2166648;-0.533333;0;1.044444;1.00433337;1.00433285
26.611221;1.04845306;-0.600000185;-0.0138235922;-0.572271744;-0.0131845683;1.04430588;1.04032091;-0.556183898;0.0126157671;50.2166647;1.77706877e-07;-0.0127936935;-0.599999041;-0.0266671773;1.04845312;-0.360000477;-0.00829397675;10;50.2166648;-0.533333;0;1.044444;1.00433335;1.00433285
26.614221;1.04845304;-0.600000219;-0.0138236207;-0.572271754;-0.0131846355;1.04430589;1.04032095;-0.556183892;0.0126157345;50.2166646;1.48386433e-07;-0.0127937042;-0.599999088;-0.026667223;1.04845312;-0.360000494;-0.00829395483;10;50.2166648;-0.533333;0;1.044444;1.00433325;1.00433283
26.615221;1.04845304;-0.600000231;-0.0138236303;-0.572271761;-0.0131846563;1.04430589;1.04032096;-0.556183896;0.0126157232;50.2166646;1.35138779e-07;-0.0127953722;-0.599999106;-0.0266672347;1.04845312;-0.360000495;-0.00829394931;10;50.2166647;-0.533333;0;1.044444;1.00433322;1.00433282
26.618221;1.04845303;-0.600000271;-0.0138236596;-0.57227179;-0.013184713;1.04430589;1.04032099;-0.556183922;0.0126156922;50.2166645;8.6045983e-08;-0.0127953689;-0.599999164;-0.0266672544;1.04845313;-0.360000484;-0.00829394102;10;50.2166647;-0.533333;0;1.044444;1.00433312;1.0043328
26.619221;1.04845303;-0.600000286;-0.0138236696;-0.572271801;-0.0131847301;1.04430689;1.040321;-0.556183934;0.0126156839;50.2166645;6.75114667e-08;-0.0127953653;-0.599999184;-0.0266672548;1.04845313;-0.360000476;-0.00829394136;10;50.2166647;-0.533333;0;1.044444;1.00433309;1.00433279
26.620221;1.04845303;-0.600000301;-0.0138236795;-0.572271812;-0.0131847464;1.04430689;1.04032101;-0.556183948;0.0126156773;50.2166644;4.85398985e-08;-0.0127953604;-0.599999204;-0.026667252;1.04845314;-0.360000467;-0.0082939432;10;50.2166647;-0.533333;0;1.044444;1.00433306;1.00433278
26.621221;1.04845402;-0.600000318;-0.013823689;-0.57227128;-0.0131847495;1.04430689;1.04032101;-0.556183964;0.0126156729;50.2166644;2.95045276e-08;-0.0127953539;-0.599999223;-0.0266672461;1.04845414;-0.360000456;-0.00829394628;10;50.2166646;-0.533333;0;1.044444;1.00433304;1.00433277
26.622221;1.04845402;-0.600000335;-0.0138236977;-0.572271293;-0.0131847646;1.04430689;1.04032102;-0.556183982;0.0126156708;50.2166644;1.06509928e-08;-0.0127953459;-0.599999242;-0.0266672372;1.04845415;-0.360000444;-0.00829395035;10;50.2166646;-0.533333;0;1.044444;1.00433302;1.00433276
26.623221;1.04845402;-0.600000353;-0.0138220385;-0.572271307;-0.0131831897;1.04430689;1.04032102;-0.556184001;0.0126156713;50.2166644;-7.98974321e-09;-0.0127953361;-0.59999926;-0.0266672255;1.04845415;-0.360000432;-0.00829295524;10;50.2166646;-0.533333;0;1.044444;1.004333;1.00433275
26.625221;1.048454;-0.60000039;-0.0138220486;-0.572271341;-0.0131832183;1.04430688;1.04032103;-0.556184044;0.0126156797;50.2166643;-4.53968754e-08;-0.0127953106;-0.599999295;-0.0266671948;1.04845415;-0.360000409;-0.00829296721;10;50.2166645;-0.533333;0;1.044444;1.00433297;1.00433273
26.626221;1.048454;-0.600000407;-0.0138220511;-0.572271361;-0.0131832319;1.04430688;1.04032103;-0.556184067;0.0126172892;50.2166643;-6.45836011e-08;-0.0127952943;-0.599999313;-0.026667176;1.04845416;-0.360000398;-0.00829297425;10;50.2166645;-0.533333;0;1.044444;1.00433296;1.00433272
26.629221;1.04845397;-0.600000453;-0.0138220469;-0.572271429;-0.0131832678;1.04430689;1.04032103;-0.556184144;0.0126173206;50.2166642;-1.24394936e-07;-0.0127952315;-0.599999368;-0.0266671089;1.04845415;-0.360000365;-0.00829299898;10;50.2166644;-0.533333;0;1.044444;1.00433293;1.0043327
26.630221;1.04845397;-0.600000465;-0.0138220409;-0.572271456;-0.013183277;1.04430689;1.04032103;-0.556184173;0.0126173332;50.2166642;-1.44725233e-07;-0.0127968733;-0.599999389;-0.0266670845;1.04845415;-0.360000355;-0.00829300812;10;50.2166644;-0.533333;0;1.044444;1.00433292;1.0043327
26.631221;1.04845396;-0.600000475;-0.0138220326;-0.572271486;-0.0131832844;1.0443069;1.04032103;-0.556184202;0.0126173466;50.2166642;-1.64894423e-07;-0.0127968469;-0.59999941;-0.0266670597;1.04845415;-0.360000345;-0.00829301781;10;50.2166644;-0.533333;0;1.044444;1.00433292;1.00433269
26.632221;1.04845395;-0.600000485;-0.0138220221;-0.572271518;-0.01318329;1.0443069;1.04032203;-0.556183697;0.0126173485;50.2166642;-1.84600254e-07;-0.0127968193;-0.599999434;-0.026667035;1.04845414;-0.360000336;-0.00829302834;10;50.2166644;-0.533333;0;1.044444;1.00433291;1.00433268
26.633221;1.04845395;-0.600000493;-0.01382201;-0.572271552;-0.0131832939;1.0443079;1.04032204;-0.556183727;0.0126173631;50.2166642;-2.03533239e-07;-0.0127967908;-0.599999459;-0.0266670106;1.04845414;-0.360000328;-0.00829304001;10;50.2166644;-0.533333;0;1.044444;1.00433291;1.00433268
26.637221;1.04845397;-0.600000509;-0.0138219526;-0.572271706;-0.0131832979;1.04430791;1.04032207;-0.556183841;0.0126174226;50.2166642;-2.65180146e-07;-0.0127966704;-0.599999582;-0.0266669209;1.04845411;-0.3600003;-0.00829309991;10;50.2166643;-0.533333;0;1.044444;1.00433288;1.00433268
26.638221;1.04845398;-0.600000509;-0.0138202706;-0.572271747;-0.0131817076;1.04430791;1.04032208;-0.556183866;0.0126174372;50.2166642;-2.75727647e-07;-0.0127966394;-0.599999617;-0.0266669008;1.0484541;-0.360000294;-0.00829211768;10;50.2166643;-0.533333;0;1.044444;1.00433287;1.00433269
26.640221;1.04845401;-0.600000504;-0.0138202402;-0.572271829;-0.0131817056;1.04430791;1.0403221;-0.556183911;0.0126174647;50.2166642;-2.90945271e-07;-0.0127965771;-0.59999969;-0.026666863;1.04845409;-0.360000286;-0.00829215514;10;50.2166644;-0.533333;0;1.044444;1.00433286;1.0043327
26.641221;1.04845402;-0.600000499;-0.0138202253;-0.572271868;-0.0131817048;1.04430791;1.0403221;-0.556183931;0.0126190794;50.2166642;-2.95986675e-07;-0.0127965465;-0.599999727;-0.0266668452;1.04845408;-0.360000282;-0.00829217426;10;50.2166644;-0.533333;0;1.044444;1.00433285;1.00433271
26.644221;1.04845408;-0.60000048;-0.0138201847;-0.572271976;-0.0131817065;1.04430791;1.04032212;-0.556183977;0.0126191142;50.2166642;-3.02402909e-07;-0.0127964597;-0.599999835;-0.0266667961;1.04845406;-0.360000276;-0.0082922304;10;50.2166645;-0.533333;0;1.044444;1.00433282;1.00433275
26.645221;1.04845411;-0.600000471;-0.0138201731;-0.572272007;-0.0131817093;1.0443079;1.04032212;-0.556183988;0.0126191249;50.2166643;-3.01652586e-07;-0.0127981;-0.59999987;-0.0266667814;1.04845405;-0.360000275;-0.00829224855;10;50.2166645;-0.533333;0;1.044444;1.00433281;1.00433276
26.646221;1.04845413;-0.600000462;-0.0138201624;-0.572272035;-0.0131817136;1.0443079;1.04032212;-0.556183997;0.0126191353;50.2166643;-2.99458947e-07;-0.0127980756;-0.599999904;-0.0266667678;1.04845404;-0.360000275;-0.00829226631;10;50.2166645;-0.533333;0;1.044444;1.00433279;1.00433278
26.647221;1.04845415;-0.600000453;-0.0138201525;-0.572272059;-0.0131817196;1.04430889;1.04032211;-0.556184004;0.0126191456;50.2166643;-2.95854817e-07;-0.0127980536;-0.599999938;-0.026666755;1.04845403;-0.360000276;-0.00829228347;10;50.2166646;-0.533333;0;1.044444;1.00433278;1.00433279
26.648221;1.04845417;-0.600000444;-0.0138201434;-0.572272079;-0.0131817271;1.04430889;1.04032211;-0.556184008;0.0126191557;50.2166643;-2.90833984e-07;-0.0127980343;-0.59999997;-0.0266667431;1.04845402;-0.360000276;-0.00829229983;10;50.2166646;-0.533333;0;1.044444;1.00433276;1.0043328
26.649221;1.04845519;-0.600000436;-0.0138201352;-0.57227155;-0.0131817237;1.04430888;1.0403221;-0.556184011;0.0126191658;50.2166643;-2.84312591e-07;-0.012798018;-0.600000002;-0.026666732;1.04845501;-0.360000277;-0.00829231517;10;50.2166647;-0.533333;0;1.044444;1.00433275;1.00433282
26.651221;1.04845523;-0.60000042;-0.0138201221;-0.572271573;-0.0131817459;1.04430887;1.04032208;-0.556184009;0.0126191858;50.2166644;-2.66575076e-07;-0.0127979942;-0.600000062;-0.0266667119;1.04845499;-0.360000276;-0.00829234193;10;50.2166647;-0.533333;0;1.044444;1.00433271;1.00433286
26.652221;1.04845525;-0.600000414;-0.0138184511;-0.572271579;-0.0131801687;1.04430886;1.04032206;-0.556184004;0.0126191957;50.2166644;-2.55556218e-07;-0.0127979867;-0.600000089;-0.0266667028;1.04845498;-0.360000275;-0.00829135302;10;50.2166648;-0.533333;0;1.044444;1.00433269;1.00433288
26.654221;1.04845529;-0.600000407;-0.0138184486;-0.57227158;-0.0131801947;1.04430885;1.04032203;-0.556183989;0.0126192146;50.2166644;-2.29897415e-07;-0.0127979806;-0.600000137;-0.0266666872;1.04845496;-0.360000267;-0.00829137009;10;50.2166649;-0.533333;0;1.044444;1.00433265;1.00433294
26.655221;1.04845531;-0.600000406;-0.0138184509;-0.572271576;-0.0131802077;1.04430885;1.04032302;-0.556183445;0.0126208136;50.2166645;-2.15238481e-07;-0.0127979822;-0.600000158;-0.0266666811;1.04845495;-0.360000262;-0.00829137587;10;50.2166649;-0.533333;0;1.044444;1.00433263;1.00433297
26.658221;1.04845535;-0.60000042;-0.0138184717;-0.572271548;-0.0131802433;1.04430884;1.04032298;-0.556183413;0.0126208377;50.2166646;-1.63116096e-07;-0.012798005;-0.600000203;-0.0266666724;1.04845493;-0.360000236;-0.00829138095;10;50.216665;-0.533333;0;1.044444;1.00433255;1.00433305
26.659221;1.04845536;-0.60000043;-0.0138184826;-0.572271533;-0.0131802534;1.04430884;1.04032297;-0.556183404;0.012620845;50.2166646;-1.43190378e-07;-0.0127996849;-0.600000213;-0.0266666727;1.04845492;-0.360000223;-0.00829137851;10;50.216665;-0.533333;0;1.044444;1.00433252;1.00433308
26.660221;1.04845537;-0.600000443;-0.013818495;-0.572271517;-0.0131802626;1.04430885;1.04032295;-0.556183397;0.0126208519;50.2166646;-1.22163807e-07;-0.0127997008;-0.600000221;-0.0266666744;1.04845491;-0.360000209;-0.00829137417;10;50.216665;-0.533333;0;1.044444;1.00433249;1.00433311
26.661221;1.04845538;-0.600000457;-0.0138185084;-0.5722715;-0.013180271;1.04430985;1.04032294;-0.556183392;0.0126208589;50.2166646;-1.00231909e-07;-0.0127997191;-0.600000229;-0.026666677;1.0484549;-0.360000192;-0.00829136823;10;50.2166651;-0.533333;0;1.044444;1.00433246;1.00433313
26.665221;1.04845539;-0.600000536;-0.0138185653;-0.572271414;-0.0131802994;1.04430988;1.0403229;-0.556183401;0.0126208886;50.2166647;-8.93426206e-09;-0.0127998091;-0.600000249;-0.0266666898;1.04845489;-0.360000117;-0.00829133343;10;50.2166651;-0.533333;0;1.044444;1.00433236;1.00433323
26.666221;1.04845538;-0.60000056;-0.013816912;-0.57227139;-0.0131787164;1.04430989;1.04032289;-0.55618341;0.0126208967;50.2166647;1.35167295e-08;-0.0127998331;-0.600000253;-0.0266666922;1.04845489;-0.360000097;-0.00829032203;10;50.2166652;-0.533333;0;1.044444;1.00433234;1.00433325
26.669221;1.04845536;-0.600000637;-0.0138169445;-0.572271319;-0.0131787389;1.04430992;1.04032287;-0.556183455;0.0126209202;50.2166648;7.76375979e-08;-0.012799901;-0.600000268;-0.0266666921;1.04845488;-0.360000038;-0.00829028102;10;50.2166652;-0.533333;0;1.044444;1.00433228;1.0043333
26.670221;1.04845535;-0.600000665;-0.0138169523;-0.572271296;-0.0131787478;1.04430993;1.04032286;-0.556183475;0.012622529;50.2166648;9.77181738e-08;-0.0127999212;-0.600000274;-0.0266666888;1.04845488;-0.360000019;-0.00829026578;10;50.2166652;-0.533333;0;1.044444;1.00433227;1.00433331
26.672221;1.04845532;-0.600000723;-0.0138169634;-0.57227125;-0.013178767;1.04430995;1.04032285;-0.556183522;0.0126225404;50.2166648;1.35606943e-07;-0.0127999577;-0.600000286;-0.0266666768;1.04845488;-0.359999982;-0.00829023472;10;50.2166653;-0.533333;0;1.044444;1.00433224;1.00433333
26.673221;1.04845531;-0.600000752;-0.0138169676;-0.572271226;-0.013178777;1.04430997;1.04032285;-0.556183547;0.0126225452;50.2166648;1.53261527e-07;-0.012801641;-0.600000292;-0.0266666686;1.04845488;-0.359999963;-0.00829021948;10;50.2166653;-0.533333;0;1.044444;1.00433223;1.00433333
26.674221;1.04845529;-0.600000781;-0.0138169717;-0.572271202;-0.013178787;1.04430998;1.04032285;-0.556183574;0.0126225496;50.2166649;1.69926542e-07;-0.0128016568;-0.600000297;-0.0266666594;1.04845487;-0.359999946;-0.00829020466;10;50.2166653;-0.533333;0;1.044444;1.00433222;1.00433334
26.675221;1.04845527;-0.600000811;-0.0138169763;-0.572271177;-0.0131787966;1.04431099;1.04032285;-0.5561836;0.0126225535;50.2166649;1.85588915e-07;-0.0128016719;-0.600000301;-0.0266666494;1.04845487;-0.35999993;-0.00829019039;10;50.2166653;-0.533333;0;1.044444;1.00433222;1.00433335
26.676221;1.04845525;-0.600000839;-0.0138169819;-0.572271151;-0.0131788056;1.044311;1.04032286;-0.556183626;0.012622557;50.2166649;2.00368062e-07;-0.0128016868;-0.600000304;-0.026666639;1.04845487;-0.359999914;-0.00829017673;10;50.2166653;-0.533333;0;1.044444;1.00433222;1.00433336
26.677221;1.04845624;-0.600000866;-0.0138169887;-0.572270578;-0.0131788012;1.04431101;1.04032286;-0.556183651;0.0126225601;50.2166649;2.14482409e-07;-0.0128017016;-0.600000305;-0.0266666282;1.04845586;-0.3599999;-0.00829016366;10;50.2166653;-0.533333;0;1.044444;1.00433222;1.00433337
26.678221;1.04845622;-0.600000891;-0.0138169967;-0.572270549;-0.0131788084;1.04431102;1.04032387;-0.556183139;0.0126225503;50.2166649;2.28140103e-07;-0.0128017165;-0.600000304;-0.0266666174;1.04845586;-0.359999887;-0.00829015105;10;50.2166653;-0.533333;0;1.044444;1.00433222;1.00433338
26.680221;1.04845618;-0.600000934;-0.0138170168;-0.572270489;-0.0131788205;1.04431104;1.04032389;-0.556183182;0.0126225522;50.2166649;2.54401977e-07;-0.0128017469;-0.600000296;-0.0266665955;1.04845584;-0.359999866;-0.00829012651;10;50.2166653;-0.533333;0;1.044444;1.00433223;1.0043334
26.681221;1.04845616;-0.600000951;-0.0138153623;-0.572270457;-0.0131772358;1.04431105;1.0403239;-0.5561832;0.0126225517;50.2166649;2.66954332e-07;-0.0128017625;-0.600000288;-0.0266665843;1.04845583;-0.359999858;-0.0082891144;10;50.2166653;-0.533333;0;1.044444;1.00433224;1.00433341
26.683221;1.04845613;-0.600000977;-0.0138153922;-0.572270388;-0.0131772431;1.04431107;1.04032392;-0.556183232;0.012622548;50.2166649;2.90728824e-07;-0.0128017946;-0.600000268;-0.0266665605;1.04845581;-0.359999847;-0.00828908968;10;50.2166654;-0.533333;0;1.044444;1.00433227;1.00433343
26.684221;1.04845612;-0.600000987;-0.01381541;-0.572270351;-0.0131772453;1.04431108;1.04032393;-0.556183246;0.0126241474;50.2166649;3.01821648e-07;-0.012801811;-0.600000256;-0.0266665476;1.0484558;-0.359999845;-0.00828907631;10;50.2166654;-0.533333;0;1.044444;1.00433228;1.00433345
26.687221;1.04845609;-0.600000998;-0.0138154755;-0.572270233;-0.0131772461;1.04431109;1.04032397;-0.556183278;0.0126241385;50.2166649;3.28969279e-07;-0.0128018615;-0.600000219;-0.0266665051;1.04845575;-0.359999845;-0.00828902772;10;50.2166654;-0.533333;0;1.044444;1.00433234;1.00433348
26.688221;1.04845608;-0.600000996;-0.013815501;-0.572270192;-0.0131772442;1.0443111;1.04032398;-0.556183285;0.0126241359;50.2166649;3.34514079e-07;-0.0128035452;-0.600000207;-0.0266664902;1.04845574;-0.359999848;-0.00828900813;10;50.2166654;-0.533333;0;1.044444;1.00433236;1.00433348
26.689221;1.04845608;-0.600000992;-0.0138155281;-0.572270151;-0.0131772411;1.0443121;1.04032399;-0.556183291;0.0126241336;50.2166649;3.3745353e-07;-0.0128035621;-0.600000196;-0.0266664754;1.04845572;-0.359999852;-0.00828898697;10;50.2166654;-0.533333;0;1.044444;1.00433238;1.00433349
26.694221;1.0484561;-0.600000929;-0.0138156774;-0.572269952;-0.0131772011;1.04431213;1.04032405;-0.556183283;0.0126241329;50.2166649;3.11615495e-07;-0.0128036308;-0.600000158;-0.0266664157;1.04845565;-0.359999888;-0.00828886355;10;50.2166654;-0.533333;0;1.044444;1.0043325;1.00433349
26.695221;1.04845611;-0.600000909;-0.0138140406;-0.572269913;-0.0131755976;1.04431213;1.04032407;-0.556183276;0.0126241346;50.2166649;3.00723391e-07;-0.0128036399;-0.600000153;-0.0266664085;1.04845564;-0.359999898;-0.00828783683;10;50.2166654;-0.533333;0;1.044444;1.00433252;1.00433349
26.698221;1.04845616;-0.600000833;-0.0138141254;-0.572269802;-0.0131755437;1.04431214;1.04032411;-0.556183254;0.0126241409;50.2166649;2.68661572e-07;-0.0128036553;-0.600000137;-0.0266663975;1.04845562;-0.35999993;-0.00828775914;10;50.2166654;-0.533333;0;1.044444;1.00433258;1.00433346
26.699221;1.04845618;-0.600000804;-0.0138141511;-0.572269768;-0.0131755216;1.04431214;1.04032412;-0.556183248;0.012625745;50.2166649;2.59981692e-07;-0.0128036561;-0.600000131;-0.0266663972;1.04845561;-0.35999994;-0.00828773564;10;50.2166654;-0.533333;0;1.044444;1.0043326;1.00433344
26.700221;1.0484562;-0.600000772;-0.0138141751;-0.572269736;-0.0131754974;1.04431214;1.04032413;-0.556183245;0.0126257468;50.2166649;2.52725737e-07;-0.0128036547;-0.600000126;-0.0266663984;1.0484556;-0.35999995;-0.00828771411;10;50.2166654;-0.533333;0;1.044444;1.00433261;1.00433343
26.701221;1.04845622;-0.60000074;-0.0138141974;-0.572269706;-0.0131754711;1.04431215;1.04032514;-0.556182708;0.0126257363;50.2166649;2.46853878e-07;-0.012803651;-0.600000122;-0.0266664011;1.04845559;-0.359999959;-0.00828769488;10;50.2166654;-0.533333;0;1.044444;1.00433263;1.00433341
26.702221;1.04845624;-0.600000706;-0.0138142181;-0.572269679;-0.013175443;1.04431215;1.04032515;-0.556182709;0.0126257376;50.2166649;2.42204523e-07;-0.0128053118;-0.600000117;-0.0266664052;1.04845559;-0.359999969;-0.0082876781;10;50.2166654;-0.533333;0;1.044444;1.00433264;1.0043334
26.703221;1.04845626;-0.600000671;-0.0138142371;-0.572269655;-0.013175413;1.04431315;1.04032516;-0.556182712;0.0126257389;50.2166648;2.38589038e-07;-0.0128053037;-0.600000113;-0.0266664108;1.04845559;-0.359999978;-0.00828766382;10;50.2166654;-0.533333;0;1.044444;1.00433265;1.00433338
26.704221;1.04845728;-0.600000635;-0.0138142549;-0.572269089;-0.013175369;1.04431315;1.04032517;-0.556182718;0.0126257401;50.2166648;2.35811652e-07;-0.0128052936;-0.600000108;-0.0266664178;1.04845658;-0.359999987;-0.00828765206;10;50.2166654;-0.533333;0;1.044444;1.00433266;1.00433336
26.708221;1.04845734;-0.600000495;-0.013814317;-0.572269046;-0.0131752331;1.04431316;1.04032519;-0.556182758;0.0126257463;50.2166648;2.28399012e-07;-0.0128052361;-0.600000086;-0.0266664577;1.04845658;-0.360000021;-0.00828762938;10;50.2166654;-0.533333;0;1.044444;1.00433269;1.00433327
26.709221;1.04845736;-0.600000462;-0.0138126641;-0.572269043;-0.013173608;1.04431316;1.04032519;-0.55618277;0.0126257481;50.2166648;2.26198297e-07;-0.0128052195;-0.600000079;-0.0266664699;1.04845658;-0.360000028;-0.00828662952;10;50.2166654;-0.533333;0;1.044444;1.00433269;1.00433324
26.712221;1.0484574;-0.60000037;-0.0138126988;-0.572269049;-0.0131735042;1.04431317;1.0403252;-0.556182798;0.0126257541;50.2166647;2.15346455e-07;-0.0128051689;-0.600000059;-0.0266665097;1.04845659;-0.360000045;-0.0082866455;10;50.2166654;-0.533333;0;1.044444;1.00433269;1.00433318
26.713221;1.04845742;-0.600000342;-0.0138127077;-0.572269054;-0.0131734718;1.04431317;1.0403252;-0.556182804;0.0126273588;50.2166647;2.10068788e-07;-0.0128051521;-0.600000054;-0.0266665233;1.0484566;-0.36000005;-0.00828665638;10;50.2166654;-0.533333;0;1.044444;1.00433269;1.00433315
26.715221;1.04845746;-0.600000288;-0.0138127209;-0.57226907;-0.0131734125;1.04431317;1.0403252;-0.556182805;0.0126273658;50.2166646;1.97139467e-07;-0.0128051197;-0.600000046;-0.026666549;1.04845662;-0.360000057;-0.00828668644;10;50.2166654;-0.533333;0;1.044444;1.00433269;1.00433311
26.716221;1.04845747;-0.600000263;-0.0138127252;-0.57226908;-0.0131733859;1.04431317;1.0403252;-0.556182801;0.0126273709;50.2166646;1.89670449e-07;-0.0128067708;-0.600000043;-0.0266665608;1.04845662;-0.36000006;-0.00828670523;10;50.2166654;-0.533333;0;1.044444;1.00433268;1.00433309
26.717221;1.04845749;-0.600000238;-0.0138127277;-0.572269091;-0.0131733612;1.04431417;1.04032519;-0.556182794;0.0126273772;50.2166646;1.81655803e-07;-0.0128067557;-0.600000041;-0.0266665718;1.04845663;-0.360000063;-0.00828672615;10;50.2166653;-0.533333;0;1.044444;1.00433268;1.00433308
26.722221;1.0484576;-0.600000126;-0.0138127098;-0.57226915;-0.0131732587;1.04431415;1.04032516;-0.55618272;0.0126274245;50.2166645;1.37176589e-07;-0.0128066884;-0.600000035;-0.0266666199;1.0484567;-0.360000064;-0.00828684957;10;50.2166652;-0.533333;0;1.044444;1.00433265;1.00433304
26.723221;1.04845762;-0.600000107;-0.0138110323;-0.57226916;-0.0131716512;1.04431414;1.04032515;-0.5561827;0.012627437;50.2166645;1.29209814e-07;-0.0128066771;-0.600000033;-0.0266666288;1.04845672;-0.36000006;-0.00828587637;10;50.2166652;-0.533333;0;1.044444;1.00433264;1.00433303
26.724221;1.04845764;-0.600000089;-0.0138110189;-0.572269168;-0.0131716342;1.04431413;1.04032613;-0.556182145;0.0126274385;50.2166645;1.22144185e-07;-0.0128066661;-0.60000003;-0.0266666378;1.04845674;-0.360000055;-0.00828590397;10;50.2166652;-0.533333;0;1.044444;1.00433263;1.00433303
26.726221;1.04845768;-0.600000058;-0.0138109848;-0.572269182;-0.0131716031;1.0443141;1.0403261;-0.556182098;0.0126274688;50.2166645;1.11408016e-07;-0.0128066438;-0.60000002;-0.026666656;1.04845678;-0.36000004;-0.00828596191;10;50.2166651;-0.533333;0;1.044444;1.00433261;1.00433304
26.727221;1.0484577;-0.600000044;-0.0138109644;-0.572269187;-0.0131715892;1.04431409;1.04032608;-0.556182072;0.0126290869;50.2166645;1.08180608e-07;-0.0128066321;-0.600000012;-0.0266666651;1.0484568;-0.360000032;-0.00828599209;10;50.2166651;-0.533333;0;1.044444;1.0043326;1.00433304
26.730221;1.04845774;-0.600000011;-0.013810892;-0.572269198;-0.0131715545;1.04431404;1.04032602;-0.556181987;0.0126291318;50.2166645;1.09136185e-07;-0.0128065945;-0.59999998;-0.0266666934;1.04845686;-0.360000008;-0.00828608584;10;50.216665;-0.533333;0;1.044444;1.00433258;1.00433306
26.731221;1.04845775;-0.600000001;-0.013810865;-0.572269202;-0.0131715454;1.04431503;1.04032601;-0.556181956;0.0126291439;50.2166645;1.13191483e-07;-0.0128082482;-0.599999967;-0.026666704;1.04845687;-0.360000001;-0.00828611794;10;50.216665;-0.533333;0;1.044444;1.00433257;1.00433307
26.732221;1.04845875;-0.599999991;-0.0138108371;-0.57226866;-0.013171525;1.04431501;1.04032599;-0.556181925;0.0126291537;50.2166645;1.18934772e-07;-0.0128082355;-0.599999953;-0.0266667158;1.04845789;-0.359999995;-0.00828615053;10;50.216665;-0.533333;0;1.044444;1.00433256;1.00433308
26.736221;1.04845875;-0.599999957;-0.0138107265;-0.572268673;-0.0131715023;1.04431493;1.04032595;-0.5561818;0.0126291636;50.2166647;1.52326469e-07;-0.0128081921;-0.599999889;-0.0266667784;1.04845795;-0.359999989;-0.00828628319;10;50.2166649;-0.533333;0;1.044444;1.00433255;1.0043331
26.737221;1.04845874;-0.59999995;-0.0138090343;-0.572268676;-0.0131699084;1.04431491;1.04032595;-0.55618177;0.0126291581;50.2166647;1.6095965e-07;-0.0128081847;-0.59999987;-0.0266667982;1.04845796;-0.359999994;-0.0082853155;10;50.2166649;-0.533333;0;1.044444;1.00433255;1.00433311
26.740221;1.0484587;-0.59999993;-0.0138089667;-0.57226869;-0.0131698995;1.04431484;1.04032593;-0.556181681;0.0126291254;50.2166648;1.79715021e-07;-0.012808177;-0.599999805;-0.0266668638;1.04845798;-0.360000024;-0.00828540658;10;50.2166649;-0.533333;0;1.044444;1.00433257;1.00433311
26.741221;1.04845869;-0.599999924;-0.0138089475;-0.572268696;-0.0131698979;1.04431481;1.04032593;-0.556181653;0.0126307123;50.2166648;1.82193048e-07;-0.0128081796;-0.599999781;-0.026666887;1.04845799;-0.360000039;-0.00828543477;10;50.2166649;-0.533333;0;1.044444;1.00433258;1.0043331
26.744221;1.04845863;-0.599999911;-0.0138088974;-0.57226872;-0.0131698976;1.04431472;1.04032592;-0.556181571;0.0126306604;50.2166649;1.73610859e-07;-0.0128081992;-0.599999704;-0.0266669583;1.048458;-0.360000095;-0.00828551127;10;50.216665;-0.533333;0;1.044444;1.00433262;1.00433309
26.745221;1.04845861;-0.599999909;-0.0138088826;-0.57226873;-0.0131698995;1.0443157;1.04032592;-0.556181544;0.0126306425;50.216665;1.64960055e-07;-0.0128098753;-0.599999677;-0.0266669824;1.04845801;-0.360000117;-0.00828553337;10;50.216665;-0.533333;0;1.044444;1.00433264;1.00433309
26.746221;1.04845859;-0.59999991;-0.0138088684;-0.57226874;-0.0131699027;1.04431567;1.04032591;-0.556181518;0.0126306249;50.216665;1.53713314e-07;-0.0128098859;-0.599999649;-0.0266670065;1.04845801;-0.360000141;-0.0082855534;10;50.216665;-0.533333;0;1.044444;1.00433266;1.00433308
26.747221;1.04845857;-0.599999913;-0.0138088547;-0.572268751;-0.0131699071;1.04431564;1.04032691;-0.556180958;0.0126305955;50.2166651;1.40340915e-07;-0.0128098975;-0.59999962;-0.0266670303;1.04845801;-0.360000165;-0.00828557115;10;50.216665;-0.533333;0;1.044444;1.00433268;1.00433308
26.750221;1.04845851;-0.599999937;-0.0138088162;-0.572268792;-0.013169927;1.04431556;1.04032688;-0.556180883;0.0126305478;50.2166652;9.29005293e-08;-0.0128099373;-0.599999525;-0.0266670991;1.04845802;-0.360000241;-0.00828560834;10;50.2166651;-0.533333;0;1.044444;1.00433276;1.00433308
26.751221;1.04845849;-0.599999948;-0.0138071378;-0.57226881;-0.0131683459;1.04431554;1.04032687;-0.556180859;0.012630534;50.2166652;7.6588178e-08;-0.0128099521;-0.59999949;-0.0266671212;1.04845802;-0.360000268;-0.00828461471;10;50.2166651;-0.533333;0;1.044444;1.00433278;1.00433308
26.755221;1.0484584;-0.60000001;-0.0138070971;-0.572268891;-0.0131683884;1.04431545;1.04032684;-0.556180771;0.0126304947;50.2166653;2.25370925e-08;-0.0128100119;-0.59999935;-0.026667208;1.04845803;-0.360000381;-0.00828460994;10;50.2166652;-0.533333;0;1.044444;1.00433287;1.00433308
26.756221;1.04845839;-0.600000028;-0.0138070882;-0.572268913;-0.0131684013;1.04431543;1.04032683;-0.556180751;0.0126320913;50.2166653;1.35078908e-08;-0.0128100248;-0.599999318;-0.0266672296;1.04845803;-0.360000409;-0.00828460198;10;50.2166652;-0.533333;0;1.044444;1.00433289;1.00433308
26.758221;1.04845835;-0.600000067;-0.0138070698;-0.572268956;-0.0131684307;1.0443154;1.04032682;-0.556180712;0.0126320851;50.2166654;1.75293326e-09;-0.0128100459;-0.599999264;-0.0266672719;1.04845803;-0.360000464;-0.00828457956;10;50.2166653;-0.533333;0;1.044444;1.00433292;1.00433307
26.759221;1.04845933;-0.600000087;-0.0138070599;-0.572268431;-0.013168435;1.04431638;1.04032682;-0.556180694;0.012632084;50.2166654;-1.26623004e-09;-0.0128117206;-0.599999242;-0.0266672923;1.04845903;-0.360000488;-0.00828456581;10;50.2166653;-0.533333;0;1.044444;1.00433293;1.00433307
26.765221;1.04845923;-0.600000205;-0.0138069869;-0.57226854;-0.013168567;1.04431628;1.04032678;-0.556180609;0.0126320917;50.2166655;2.6858749e-09;-0.0128117417;-0.599999203;-0.0266673885;1.04845899;-0.360000565;-0.00828446155;10;50.2166654;-0.533333;0;1.044444;1.00433298;1.00433302
26.766221;1.04845921;-0.600000221;-0.0138053044;-0.572268553;-0.0131670017;1.04431627;1.04032677;-0.556180597;0.0126320925;50.2166655;3.31581284e-09;-0.0128117427;-0.599999213;-0.0266673996;1.04845897;-0.360000565;-0.00828344081;10;50.2166654;-0.533333;0;1.044444;1.00433299;1.00433301
26.769221;1.04845916;-0.600000259;-0.0138052486;-0.572268582;-0.0131670697;1.04431625;1.04032676;-0.556180561;0.012632084;50.2166654;-2.87933767e-09;-0.0128117466;-0.599999269;-0.0266674259;1.04845892;-0.360000553;-0.00828336928;10;50.2166654;-0.533333;0;1.044444;1.00433301;1.00433299
26.770221;1.04845914;-0.600000267;-0.0138052277;-0.572268588;-0.0131670897;1.04431625;1.04032775;-0.556180016;0.0126336659;50.2166654;-8.80711666e-09;-0.0128117483;-0.599999296;-0.0266674322;1.04845889;-0.360000546;-0.00828334183;10;50.2166654;-0.533333;0;1.044444;1.00433301;1.00433298
26.771221;1.04845913;-0.600000273;-0.0138052062;-0.572268592;-0.0131671081;1.04431625;1.04032775;-0.556180005;0.0126336551;50.2166654;-1.71482117e-08;-0.0128117501;-0.599999326;-0.0266674369;1.04845887;-0.360000538;-0.00828331243;10;50.2166654;-0.533333;0;1.044444;1.00433302;1.00433297
26.772221;1.04845911;-0.600000277;-0.0138051844;-0.572268595;-0.0131671246;1.04431726;1.04032775;-0.556179996;0.0126336413;50.2166654;-2.80049307e-08;-0.0128117519;-0.599999359;-0.0266674397;1.04845884;-0.36000053;-0.00828328098;10;50.2166654;-0.533333;0;1.044444;1.00433303;1.00433296
26.773221;1.0484591;-0.60000028;-0.0138051627;-0.572268597;-0.013167139;1.04431726;1.04032774;-0.556179987;0.0126336251;50.2166664;-4.13122686e-08;-0.0128134201;-0.599999394;-0.0266674408;1.04845882;-0.360000523;-0.0082832474;10;50.2166664;-0.533333;0;1.044444;1.00433303;1.00433295
26.779221;1.04845906;-0.600000289;-0.0138050607;-0.572268595;-0.0131671741;1.04431734;1.04032775;-0.556179959;0.0126335052;50.2166663;-1.59118973e-07;-0.012813426;-0.599999622;-0.0266674118;1.04845866;-0.360000474;-0.00828301002;10;50.2166664;-0.533333;0;1.044444;1.00433309;1.00433289
26.780221;1.04845906;-0.600000293;-0.0138033839;-0.572268592;-0.0131655816;1.04431736;1.04032775;-0.556179958;0.0126334854;50.2166663;-1.82493664e-07;-0.0128134264;-0.599999659;-0.0266673997;1.04845863;-0.360000464;-0.00828196901;10;50.2166664;-0.533333;0;1.044444;1.00433311;1.00433288
26.783221;1.04845907;-0.60000031;-0.0138033656;-0.572268574;-0.0131655592;1.04431744;1.0403278;-0.556179953;0.0126334279;50.2166663;-2.54069728e-07;-0.0128134313;-0.599999762;-0.0266673507;1.04845857;-0.360000432;-0.00828186054;10;50.2166664;-0.533333;0;1.044444;1.00433315;1.00433284
26.784221;1.04845907;-0.600000316;-0.0138033634;-0.572268565;-0.0131655483;1.04431747;1.04032783;-0.556179951;0.012635011;50.2166663;-2.7779637e-07;-0.0128134348;-0.599999793;-0.0266673313;1.04845855;-0.360000421;-0.00828183179;10;50.2166664;-0.533333;0;1.044444;1.00433317;1.00433282
26.785221;1.04845908;-0.600000322;-0.0138033632;-0.572268555;-0.0131655367;1.0443175;1.04032785;-0.556179949;0.012634992;50.2166663;-3.01038902e-07;-0.0128134394;-0.599999821;-0.026667311;1.04845853;-0.360000411;-0.00828180765;10;50.2166664;-0.533333;0;1.044444;1.00433319;1.00433281
26.786221;1.04846009;-0.600000327;-0.0138033651;-0.572267998;-0.0131655123;1.04431853;1.04032789;-0.556179946;0.0126349731;50.2166663;-3.23483275e-07;-0.0128134454;-0.599999846;-0.0266672897;1.04845952;-0.360000401;-0.00828178847;10;50.2166664;-0.533333;0;1.044444;1.00433321;1.0043328
26.787221;1.04846009;-0.60000033;-0.0138033691;-0.572267985;-0.013165501;1.04431857;1.04032792;-0.556179944;0.0126349545;50.2166663;-3.4475783e-07;-0.0128151195;-0.599999869;-0.0266672676;1.04845951;-0.360000391;-0.00828177442;10;50.2166664;-0.533333;0;1.044444;1.00433323;1.00433278
26.791221;1.04846011;-0.600000323;-0.0138034042;-0.572267916;-0.0131654673;1.04431873;1.04032809;-0.556179931;0.0126348901;50.2166662;-4.09027264e-07;-0.0128151657;-0.599999929;-0.0266671773;1.0484595;-0.36000035;-0.00828176472;10;50.2166664;-0.533333;0;1.044444;1.00433331;1.00433275
26.792221;1.04846011;-0.600000315;-0.0138034163;-0.572267895;-0.0131654628;1.04431877;1.04032914;-0.556179392;0.0126348654;50.2166662;-4.18095174e-07;-0.0128151808;-0.599999936;-0.0266671564;1.0484595;-0.360000339;-0.0082817708;10;50.2166664;-0.533333;0;1.044444;1.00433333;1.00433275
26.793221;1.04846011;-0.600000304;-0.0138017623;-0.572267873;-0.0131638707;1.04431881;1.04032918;-0.556179387;0.0126348552;50.2166662;-4.24096731e-07;-0.0128151967;-0.599999942;-0.0266671372;1.0484595;-0.360000327;-0.00828077881;10;50.2166664;-0.533333;0;1.044444;1.00433334;1.00433276
26.797221;1.04846011;-0.600000226;-0.0138018139;-0.572267778;-0.0131638839;1.044319;1.04032936;-0.556179365;0.0126348453;50.2166661;-4.19968129e-07;-0.0128152614;-0.599999935;-0.0266670865;1.04845954;-0.360000269;-0.00828081886;10;50.2166665;-0.533333;0;1.044444;1.00433339;1.00433279
26.798221;1.04846011;-0.600000198;-0.0138018258;-0.572267754;-0.013163893;1.04431905;1.04032939;-0.55617936;0.0126364551;50.2166661;-4.12566597e-07;-0.0128152783;-0.599999926;-0.0266670818;1.04845956;-0.36000025;-0.00828082843;10;50.2166664;-0.533333;0;1.044444;1.0043334;1.0043328
26.799221;1.04846011;-0.600000168;-0.0138018366;-0.572267731;-0.0131639041;1.0443191;1.04032943;-0.556179354;0.0126364673;50.2166661;-4.02706979e-07;-0.0128152959;-0.599999912;-0.0266670802;1.04845958;-0.360000229;-0.00828083716;10;50.2166664;-0.533333;0;1.044444;1.00433341;1.00433281
26.800221;1.04846011;-0.600000134;-0.013801846;-0.572267709;-0.0131639167;1.04432015;1.04032946;-0.556179348;0.0126364835;50.2166661;-3.90491983e-07;-0.0128153144;-0.599999896;-0.0266670815;1.0484596;-0.360000205;-0.0082808449;10;50.2166664;-0.533333;0;1.044444;1.00433341;1.00433282
26.801221;1.04846011;-0.600000099;-0.0138018539;-0.572267687;-0.0131639304;1.0443202;1.0403295;-0.556179342;0.0126365033;50.2166661;-3.76122296e-07;-0.0128170006;-0.599999876;-0.0266670851;1.04845962;-0.360000178;-0.00828085148;10;50.2166664;-0.533333;0;1.044444;1.00433342;1.00433284
26.806221;1.04846013;-0.599999891;-0.0138018686;-0.572267596;-0.0131640076;1.04432042;1.04032962;-0.556179319;0.0126366264;50.216666;-2.77476186e-07;-0.0128171008;-0.599999739;-0.0266671212;1.04845975;-0.360000012;-0.00828086479;10;50.2166664;-0.533333;0;1.044444;1.00433345;1.00433289
26.807221;1.04846014;-0.599999846;-0.013800198;-0.57226758;-0.0131624342;1.04432046;1.04032964;-0.556179316;0.0126366512;50.216666;-2.52956619e-07;-0.0128171187;-0.599999708;-0.0266671297;1.04845978;-0.359999975;-0.00827986556;10;50.2166664;-0.533333;0;1.044444;1.00433345;1.00433289
26.811221;1.04846016;-0.59999966;-0.0138001547;-0.572267525;-0.013162504;1.04432055;1.04032969;-0.556179306;0.0126367401;50.2166659;-1.42102315e-07;-0.0128171739;-0.599999585;-0.0266671614;1.04845989;-0.359999822;-0.00827987571;10;50.2166663;-0.533333;0;1.044444;1.00433346;1.0043329
26.812221;1.04846016;-0.599999613;-0.0138001382;-0.572267514;-0.0131625236;1.04432057;1.0403297;-0.556179303;0.0126383613;50.2166659;-1.1210823e-07;-0.0128171836;-0.599999555;-0.0266671687;1.04845991;-0.359999784;-0.00827988031;10;50.2166663;-0.533333;0;1.044444;1.00433346;1.00433289
26.813221;1.04846116;-0.599999566;-0.0138001203;-0.572266959;-0.0131625318;1.04432058;1.04032971;-0.5561793;0.0126383791;50.2166658;-8.16592929e-08;-0.0128171922;-0.599999525;-0.0266671759;1.04846093;-0.359999747;-0.00827988557;10;50.2166663;-0.533333;0;1.044444;1.00433347;1.00433289
26.814221;1.04846116;-0.59999952;-0.0138001016;-0.572266953;-0.0131625532;1.04432158;1.04032971;-0.556179297;0.0126383955;50.2166658;-5.08816086e-08;-0.0128172003;-0.599999496;-0.0266671831;1.04846095;-0.359999711;-0.00827989142;10;50.2166663;-0.533333;0;1.044444;1.00433347;1.00433288
26.815221;1.04846115;-0.599999474;-0.0138000826;-0.572266948;-0.0131625749;1.04432159;1.04033072;-0.556178759;0.0126383981;50.2166658;-1.98388822e-08;-0.0128188749;-0.599999467;-0.0266671901;1.04846097;-0.359999675;-0.00827989782;10;50.2166663;-0.533333;0;1.044444;1.00433347;1.00433287
26.820221;1.04846109;-0.599999257;-0.0137999891;-0.572266956;-0.0131626687;1.04432154;1.04033071;-0.556178736;0.0126384505;50.2166658;1.35216509e-07;-0.0128189169;-0.599999321;-0.0266672077;1.04846101;-0.35999952;-0.00827993448;10;50.2166662;-0.533333;0;1.044444;1.00433348;1.00433281
26.821221;1.04846106;-0.599999218;-0.0137983044;-0.572266963;-0.0131610922;1.04432152;1.0403307;-0.556178731;0.0126384572;50.2166658;1.65536106e-07;-0.012818925;-0.599999295;-0.0266672067;1.04846101;-0.359999496;-0.00827894106;10;50.2166662;-0.533333;0;1.044444;1.00433348;1.0043328
26.825221;1.04846096;-0.599999082;-0.0137982392;-0.572266998;-0.0131611192;1.04432143;1.04033063;-0.556178715;0.0126384802;50.2166658;2.84330964e-07;-0.0128189484;-0.599999204;-0.0266671895;1.04846099;-0.359999429;-0.00827895643;10;50.2166661;-0.533333;0;1.044444;1.00433349;1.00433273
26.826221;1.04846094;-0.599999054;-0.0137982248;-0.572267009;-0.0131611202;1.04432141;1.04033061;-0.556178711;0.0126400898;50.2166659;3.12791488e-07;-0.0128189494;-0.599999186;-0.0266671814;1.04846098;-0.35999942;-0.00827895639;10;50.2166661;-0.533333;0;1.044444;1.00433349;1.00433271
26.827221;1.04846091;-0.599999028;-0.0137982112;-0.572267019;-0.013161119;1.04432238;1.04033059;-0.556178707;0.0126400989;50.2166659;3.40616505e-07;-0.0128189476;-0.59999917;-0.0266671714;1.04846097;-0.359999414;-0.00827895426;10;50.2166661;-0.533333;0;1.044444;1.0043335;1.0043327
26.828221;1.04846088;-0.599999004;-0.0137981987;-0.572267031;-0.013161116;1.04432235;1.04033056;-0.556178703;0.0126401093;50.2166659;3.6785624e-07;-0.0128189424;-0.599999158;-0.0266671592;1.04846097;-0.35999941;-0.00827894996;10;50.216666;-0.533333;0;1.044444;1.00433351;1.00433268
26.829221;1.04846086;-0.599998982;-0.0137981877;-0.572267042;-0.0131611111;1.04432232;1.04033053;-0.556178698;0.0126401209;50.2166659;3.94602669e-07;-0.0128206005;-0.599999149;-0.0266671449;1.04846096;-0.359999409;-0.00827894351;10;50.216666;-0.533333;0;1.044444;1.00433352;1.00433266
26.834221;1.04846075;-0.59999891;-0.0137981626;-0.572267107;-0.0131610702;1.04432216;1.04033036;-0.556178656;0.0126401891;50.216666;5.2475257e-07;-0.0128205144;-0.599999153;-0.0266670493;1.04846091;-0.359999441;-0.00827888184;10;50.2166658;-0.533333;0;1.044444;1.0043336;1.0043326
26.835221;1.04846073;-0.599998905;-0.0137964968;-0.572267122;-0.0131594716;1.04432213;1.04033032;-0.556178645;0.0126402045;50.216666;5.50285931e-07;-0.0128204899;-0.599999163;-0.0266670282;1.0484609;-0.359999452;-0.00827786513;10;50.2166658;-0.533333;0;1.044444;1.00433362;1.0043326
26.836221;1.04846072;-0.599998903;-0.0137964994;-0.572267138;-0.0131594634;1.0443221;1.04033029;-0.556178634;0.0126402206;50.2166661;5.7532624e-07;-0.0128204636;-0.599999176;-0.0266670071;1.04846089;-0.359999464;-0.00827784761;10;50.2166658;-0.533333;0;1.044444;1.00433365;1.0043326
26.837221;1.0484607;-0.599998904;-0.0137965038;-0.572267155;-0.013159456;1.04432207;1.04033125;-0.556178089;0.0126402253;50.2166661;5.99566514e-07;-0.0128204359;-0.599999191;-0.0266669863;1.04846088;-0.359999477;-0.00827782961;10;50.2166657;-0.533333;0;1.044444;1.00433367;1.0043326
26.839221;1.04846069;-0.599998916;-0.0137965172;-0.572267192;-0.0131594441;1.04432201;1.04033119;-0.556178067;0.0126402605;50.2166661;6.43960724e-07;-0.0128203779;-0.599999225;-0.0266669464;1.04846086;-0.3599995;-0.00827779393;10;50.2166657;-0.533333;0;1.044444;1.00433371;1.0043326
26.840221;1.04846168;-0.599998926;-0.0137965257;-0.572266666;-0.0131594266;1.04432199;1.04033116;-0.556178057;0.0126418807;50.2166661;6.63125935e-07;-0.0128203483;-0.599999244;-0.0266669279;1.04846185;-0.35999951;-0.00827777701;10;50.2166657;-0.533333;0;1.044444;1.00433373;1.0043326
26.841221;1.04846168;-0.599998938;-0.0137965349;-0.572266686;-0.0131594218;1.04432296;1.04033113;-0.556178049;0.0126418993;50.2166661;6.79648962e-07;-0.0128203186;-0.599999263;-0.0266669108;1.04846184;-0.359999519;-0.00827776107;10;50.2166656;-0.533333;0;1.044444;1.00433375;1.0043326
26.842221;1.04846168;-0.599998951;-0.0137965447;-0.572266706;-0.0131594172;1.04432294;1.0403311;-0.556178042;0.0126419178;50.2166661;6.93147831e-07;-0.0128202888;-0.599999283;-0.0266668951;1.04846183;-0.359999526;-0.00827774627;10;50.2166656;-0.533333;0;1.044444;1.00433377;1.00433261
26.843221;1.04846168;-0.599998966;-0.0137965549;-0.572266726;-0.0131594123;1.04432292;1.04033107;-0.556178036;0.0126419363;50.2166661;7.0330304e-07;-0.0128219256;-0.599999302;-0.0266668806;1.04846183;-0.359999533;-0.00827773271;10;50.2166656;-0.533333;0;1.044444;1.00433378;1.00433261
26.848221;1.04846175;-0.59999906;-0.0137966078;-0.572266833;-0.0131593702;1.04432288;1.04033098;-0.556178038;0.012642026;50.2166662;7.0162925e-07;-0.0128217742;-0.599999394;-0.0266668206;1.04846183;-0.359999546;-0.00827768557;10;50.2166655;-0.533333;0;1.044444;1.00433383;1.00433262
26.849221;1.04846177;-0.59999908;-0.0137949506;-0.572266856;-0.0131577667;1.04432289;1.04033097;-0.556178045;0.0126420445;50.2166662;6.91759025e-07;-0.0128217418;-0.599999411;-0.0266668106;1.04846183;-0.359999546;-0.00827668051;10;50.2166655;-0.533333;0;1.044444;1.00433384;1.00433262
26.853221;1.04846187;-0.599999163;-0.0137949791;-0.572266947;-0.0131576969;1.04432293;1.04033093;-0.55617808;0.0126421229;50.2166662;6.27267283e-07;-0.0128216041;-0.599999475;-0.0266667755;1.04846184;-0.359999544;-0.00827666954;10;50.2166655;-0.533333;0;1.044444;1.00433385;1.00433259
26.854221;1.0484619;-0.599999183;-0.0137949836;-0.572266968;-0.0131576771;1.04432395;1.04033092;-0.556178091;0.012643745;50.2166662;6.06607501e-07;-0.0128215691;-0.599999493;-0.0266667679;1.04846185;-0.359999543;-0.00827666794;10;50.2166655;-0.533333;0;1.044444;1.00433385;1.00433258
26.856221;1.04846195;-0.599999219;-0.0137949893;-0.572267005;-0.0131576369;1.04432399;1.04033091;-0.556178115;0.0126437835;50.2166663;5.62546441e-07;-0.0128215005;-0.599999531;-0.0266667553;1.04846186;-0.35999954;-0.00827666506;10;50.2166655;-0.533333;0;1.044444;1.00433385;1.00433255
26.857221;1.04846198;-0.599999236;-0.013794991;-0.572267022;-0.0131576171;1.04432401;1.04033091;-0.556178128;0.0126438014;50.2166663;5.39733886e-07;-0.012823134;-0.599999552;-0.0266667509;1.04846187;-0.359999537;-0.00827666366;10;50.2166655;-0.533333;0;1.044444;1.00433385;1.00433253
26.859221;1.04846203;-0.599999265;-0.0137949934;-0.572267053;-0.0131575785;1.04432406;1.0403309;-0.556178157;0.0126438327;50.2166663;4.93724584e-07;-0.0128230715;-0.599999598;-0.0266667467;1.04846189;-0.359999531;-0.00827666119;10;50.2166655;-0.533333;0;1.044444;1.00433385;1.00433249
26.860221;1.04846205;-0.599999278;-0.0137949947;-0.572267066;-0.0131575599;1.04432408;1.04033189;-0.556177637;0.0126438337;50.2166663;4.70808466e-07;-0.0128230429;-0.599999623;-0.0266667471;1.0484619;-0.359999527;-0.00827666011;10;50.2166655;-0.533333;0;1.044444;1.00433385;1.00433247
26.862221;1.0484621;-0.599999301;-0.0137949977;-0.572267091;-0.0131575242;1.04432413;1.04033187;-0.556177669;0.0126438553;50.2166663;4.25476826e-07;-0.012822994;-0.599999674;-0.0266667516;1.04846192;-0.359999522;-0.00827665777;10;50.2166655;-0.533333;0;1.044444;1.00433384;1.00433242
26.863221;1.04846212;-0.599999313;-0.0137933327;-0.572267102;-0.0131559175;1.04432415;1.04033187;-0.556177685;0.012643864;50.2166663;4.03076636e-07;-0.0128229747;-0.5999997;-0.0266667553;1.04846193;-0.359999521;-0.0082756562;10;50.2166655;-0.533333;0;1.044444;1.00433384;1.0043324
26.865221;1.04846217;-0.599999337;-0.0137933361;-0.572267126;-0.0131558857;1.04432421;1.04033184;-0.556177717;0.0126438767;50.2166663;3.58747533e-07;-0.0128229478;-0.599999752;-0.0266667651;1.04846196;-0.359999522;-0.0082756512;10;50.2166655;-0.533333;0;1.044444;1.00433383;1.00433235
26.866221;1.04846319;-0.59999935;-0.0137933382;-0.572266591;-0.0131558588;1.04432423;1.04033183;-0.556177732;0.0126438804;50.2166663;3.36904268e-07;-0.01282294;-0.599999778;-0.0266667716;1.04846297;-0.359999524;-0.00827564764;10;50.2166655;-0.533333;0;1.044444;1.00433382;1.00433233
26.867221;1.04846321;-0.599999365;-0.0137933409;-0.572266602;-0.0131558456;1.04432425;1.04033182;-0.556177746;0.0126438819;50.2166664;3.15387544e-07;-0.0128229357;-0.599999803;-0.0266667795;1.04846299;-0.359999527;-0.00827564354;10;50.2166655;-0.533333;0;1.044444;1.00433381;1.00433231
26.868221;1.04846323;-0.599999382;-0.0137933445;-0.572266613;-0.0131558334;1.04432527;1.0403318;-0.556177758;0.012645483;50.2166664;2.9430119e-07;-0.0128229345;-0.599999827;-0.026666789;1.04846301;-0.35999953;-0.00827563904;10;50.2166655;-0.533333;0;1.044444;1.0043338;1.00433229
26.870221;1.04846328;-0.599999419;-0.0137933544;-0.572266634;-0.0131558119;1.0443253;1.04033177;-0.556177778;0.0126454724;50.2166664;2.53820061e-07;-0.0128229408;-0.599999871;-0.026666812;1.04846305;-0.359999538;-0.00827562877;10;50.2166655;-0.533333;0;1.044444;1.00433377;1.00433226
26.871221;1.0484633;-0.599999439;-0.013793361;-0.572266643;-0.0131558023;1.04432531;1.04033175;-0.556177786;0.0126454625;50.2166664;2.34623505e-07;-0.0128246147;-0.59999989;-0.0266668249;1.04846308;-0.359999543;-0.00827562282;10;50.2166655;-0.533333;0;1.044444;1.00433375;1.00433225
26.876221;1.04846338;-0.599999535;-0.0137934124;-0.572266688;-0.0131557598;1.04432532;1.04033166;-0.556177818;0.0126453682;50.2166665;1.46503764e-07;-0.0128246798;-0.599999949;-0.0266668897;1.04846319;-0.359999555;-0.00827558504;10;50.2166655;-0.533333;0;1.044444;1.00433366;1.00433223
26.877221;1.04846339;-0.599999551;-0.0137917609;-0.572266697;-0.0131541628;1.04432532;1.04033164;-0.556177826;0.0126453422;50.2166665;1.28766701e-07;-0.0128246956;-0.599999951;-0.0266669026;1.04846321;-0.359999553;-0.00827457635;10;50.2166655;-0.533333;0;1.044444;1.00433364;1.00433223
26.881221;1.04846342;-0.599999593;-0.0137918413;-0.572266737;-0.0131541426;1.04432526;1.04033155;-0.556177865;0.0126452283;50.2166665;4.77820802e-08;-0.0128247579;-0.59999994;-0.026666957;1.04846329;-0.359999525;-0.00827453922;10;50.2166655;-0.533333;0;1.044444;1.00433358;1.00433227
26.882221;1.04846342;-0.599999597;-0.0137918665;-0.572266746;-0.0131541398;1.04432625;1.04033253;-0.556177341;0.0126467893;50.2166665;2.47782916e-08;-0.0128247722;-0.599999934;-0.026666971;1.04846331;-0.359999511;-0.00827453032;10;50.2166655;-0.533333;0;1.044444;1.00433357;1.00433228
26.884221;1.04846341;-0.5999996;-0.0137919213;-0.572266763;-0.0131541367;1.04432621;1.04033248;-0.556177363;0.0126467321;50.2166665;-2.24484182e-08;-0.0128247976;-0.599999922;-0.0266669976;1.04846333;-0.359999476;-0.00827451535;10;50.2166656;-0.533333;0;1.044444;1.00433355;1.00433231
26.885221;1.0484634;-0.599999599;-0.0137919499;-0.57226677;-0.0131541367;1.04432619;1.04033246;-0.556177374;0.0126467044;50.2166665;-4.57017485e-08;-0.0128264752;-0.599999916;-0.0266670097;1.04846335;-0.359999457;-0.00827450984;10;50.2166656;-0.533333;0;1.044444;1.00433354;1.00433232
26.889221;1.04846333;-0.59999958;-0.0137920624;-0.572266789;-0.0131541474;1.04432612;1.04033238;-0.556177405;0.012646607;50.2166664;-1.23794463e-07;-0.0128265049;-0.599999887;-0.0266670485;1.04846337;-0.359999381;-0.00827450247;10;50.2166656;-0.533333;0;1.044444;1.00433352;1.00433238
26.890221;1.0484633;-0.599999573;-0.0137904218;-0.572266792;-0.0131525626;1.04432611;1.04033236;-0.55617741;0.0126465876;50.2166664;-1.38069558e-07;-0.012826509;-0.599999879;-0.026667056;1.04846337;-0.359999365;-0.0082735042;10;50.2166656;-0.533333;0;1.044444;1.00433351;1.0043324
26.892221;1.04846325;-0.599999558;-0.0137904714;-0.572266801;-0.0131525751;1.0443261;1.04033233;-0.556177416;0.0126465567;50.2166664;-1.60308117e-07;-0.0128265143;-0.599999859;-0.0266670673;1.04846337;-0.359999339;-0.00827351206;10;50.2166656;-0.533333;0;1.044444;1.00433349;1.00433244
26.893221;1.04846422;-0.59999955;-0.0137904951;-0.57226626;-0.0131525705;1.0443261;1.04033231;-0.556177416;0.0126465458;50.2166664;-1.68702735e-07;-0.0128265163;-0.599999848;-0.0266670709;1.04846436;-0.359999329;-0.00827351792;10;50.2166657;-0.533333;0;1.044444;1.00433348;1.00433246
26.894221;1.04846419;-0.599999541;-0.0137905181;-0.572266266;-0.0131525799;1.0443261;1.0403323;-0.556177414;0.0126465383;50.2166663;-1.75818683e-07;-0.0128265184;-0.599999835;-0.0266670732;1.04846436;-0.359999321;-0.00827352463;10;50.2166657;-0.533333;0;1.044444;1.00433347;1.00433248
26.895221;1.04846416;-0.599999533;-0.0137905403;-0.572266272;-0.0131525906;1.04432711;1.04033229;-0.556177411;0.0126465346;50.2166663;-1.8223963e-07;-0.012826521;-0.599999822;-0.0266670743;1.04846435;-0.359999317;-0.00827353185;10;50.2166657;-0.533333;0;1.044444;1.00433346;1.0043325
26.896221;1.04846413;-0.599999524;-0.0137905615;-0.572266279;-0.0131526027;1.04432712;1.04033228;-0.556177405;0.0126481369;50.2166663;-1.88556612e-07;-0.0128265241;-0.599999809;-0.0266670747;1.04846433;-0.359999315;-0.00827353937;10;50.2166657;-0.533333;0;1.044444;1.00433344;1.00433252
