time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.898221;1.04846406;-0.599999506;-0.0137906007;-0.572266296;-0.013152631;1.04432715;1.04033227;-0.556177387;0.0126481494;50.2166663;-2.02632602e-07;-0.0128265324;-0.599999781;-0.026667074;1.04846429;-0.359999321;-0.00827355487;10;50.2166657;-0.533333;0;1.044444;1.00433341;1.00433257
26.899221;1.04846403;-0.599999496;-0.0137906185;-0.572266306;-0.013152647;1.04432716;1.04033226;-0.556177375;0.0126481613;50.2166663;-2.10923318e-07;-0.0128282046;-0.599999766;-0.0266670734;1.04846427;-0.359999328;-0.00827356245;10;50.2166657;-0.533333;0;1.044444;1.0043334;1.00433259
26.903221;1.04846393;-0.599999452;-0.0137906688;-0.572266345;-0.0131527191;1.04432723;1.04033229;-0.55617731;0.0126482355;50.2166662;-2.54284046e-07;-0.0128282353;-0.599999705;-0.0266670712;1.04846413;-0.359999383;-0.00827358569;10;50.2166658;-0.533333;0;1.044444;1.00433334;1.00433268
26.904221;1.0484639;-0.59999944;-0.0137890068;-0.572266355;-0.0131511478;1.04432724;1.0403333;-0.556176756;0.012648246;50.2166662;-2.67231969e-07;-0.0128282444;-0.599999688;-0.02666707;1.04846409;-0.359999402;-0.00827258936;10;50.2166658;-0.533333;0;1.044444;1.00433333;1.00433271
26.908221;1.04846383;-0.599999388;-0.0137889903;-0.57226639;-0.0131512098;1.04432728;1.0403334;-0.556176672;0.0126483369;50.2166662;-3.23802547e-07;-0.012828284;-0.599999616;-0.026667056;1.04846392;-0.359999493;-0.00827260386;10;50.2166659;-0.533333;0;1.044444;1.0043333;1.0043328
26.909221;1.04846382;-0.599999377;-0.0137889789;-0.572266397;-0.0131512196;1.04432829;1.04033344;-0.55617665;0.0126483567;50.2166662;-3.39244612e-07;-0.0128282943;-0.599999597;-0.0266670502;1.04846388;-0.359999518;-0.00827260889;10;50.2166659;-0.533333;0;1.044444;1.00433329;1.00433282
26.910221;1.04846381;-0.599999366;-0.0137889655;-0.572266402;-0.0131512263;1.04432829;1.04033348;-0.556176627;0.0126499761;50.2166662;-3.55255474e-07;-0.0128283045;-0.599999578;-0.026667044;1.04846383;-0.359999544;-0.00827261451;10;50.2166659;-0.533333;0;1.044444;1.00433329;1.00433284
26.912221;1.04846379;-0.599999348;-0.0137889337;-0.572266409;-0.0131512314;1.04432831;1.04033357;-0.556176582;0.0126500017;50.2166662;-3.88358245e-07;-0.0128283236;-0.599999538;-0.0266670302;1.04846374;-0.359999596;-0.00827262655;10;50.216666;-0.533333;0;1.044444;1.00433328;1.0043329
26.913221;1.04846378;-0.599999342;-0.0137889158;-0.572266412;-0.0131512305;1.04432831;1.04033362;-0.55617656;0.0126500097;50.2166662;-4.05044044e-07;-0.012829999;-0.599999519;-0.0266670233;1.0484637;-0.359999622;-0.00827263242;10;50.216666;-0.533333;0;1.044444;1.00433327;1.00433292
26.917221;1.04846376;-0.599999334;-0.0137888359;-0.572266422;-0.0131512152;1.04432835;1.04033385;-0.556176488;0.0126500139;50.2166662;-4.68921532e-07;-0.0128300304;-0.599999445;-0.0266670023;1.04846353;-0.359999721;-0.00827264995;10;50.2166661;-0.533333;0;1.044444;1.00433325;1.00433303
26.918221;1.04846375;-0.599999336;-0.0137871491;-0.572266424;-0.0131496203;1.04432837;1.04033391;-0.556176474;0.0126500085;50.2166662;-4.82935651e-07;-0.0128300381;-0.59999943;-0.0266669999;1.04846349;-0.359999745;-0.00827165234;10;50.2166661;-0.533333;0;1.044444;1.00433324;1.00433305
26.919221;1.04846475;-0.59999934;-0.0137871297;-0.572265881;-0.0131496024;1.04432838;1.04033397;-0.556176462;0.0126500005;50.2166662;-4.95645624e-07;-0.0128300462;-0.599999417;-0.026666999;1.04846446;-0.359999769;-0.00827165396;10;50.2166661;-0.533333;0;1.044444;1.00433324;1.00433307
26.921221;1.04846474;-0.599999353;-0.0137870937;-0.572265882;-0.0131495914;1.0443284;1.04033409;-0.556176443;0.0126499774;50.2166661;-5.16518117e-07;-0.0128300643;-0.599999398;-0.0266670016;1.0484644;-0.359999818;-0.00827165542;10;50.2166661;-0.533333;0;1.044444;1.00433322;1.00433311
26.922221;1.04846473;-0.599999361;-0.013787077;-0.57226588;-0.0131495859;1.04432941;1.04033414;-0.556176435;0.0126499629;50.2166661;-5.24389637e-07;-0.0128300748;-0.599999392;-0.0266670052;1.04846438;-0.359999842;-0.00827165549;10;50.2166662;-0.533333;0;1.044444;1.00433321;1.00433312
26.923221;1.04846472;-0.59999937;-0.013787061;-0.572265877;-0.0131495801;1.04432943;1.0403342;-0.55617643;0.0126499469;50.2166661;-5.30298676e-07;-0.0128300864;-0.599999388;-0.0266670103;1.04846436;-0.359999867;-0.00827165517;10;50.2166662;-0.533333;0;1.044444;1.0043332;1.00433313
26.924221;1.04846471;-0.59999938;-0.0137870459;-0.57226587;-0.0131495738;1.04432944;1.04033424;-0.556176426;0.0126515319;50.2166661;-5.34062173e-07;-0.0128300992;-0.599999387;-0.0266670168;1.04846434;-0.359999891;-0.00827165439;10;50.2166662;-0.533333;0;1.044444;1.0043332;1.00433314
26.925221;1.0484647;-0.599999391;-0.0137870316;-0.57226586;-0.0131495666;1.04432944;1.04033429;-0.556176423;0.0126515138;50.2166661;-5.35548654e-07;-0.012830113;-0.599999387;-0.0266670245;1.04846433;-0.359999915;-0.00827165306;10;50.2166662;-0.533333;0;1.044444;1.00433319;1.00433315
26.926221;1.04846468;-0.599999401;-0.0137870183;-0.572265847;-0.0131495583;1.04432945;1.04033533;-0.556175887;0.0126514827;50.2166661;-5.34643983e-07;-0.0128301277;-0.599999388;-0.0266670332;1.04846432;-0.359999939;-0.008271651;10;50.2166662;-0.533333;0;1.044444;1.00433318;1.00433315
26.927221;1.04846467;-0.599999412;-0.013787006;-0.572265829;-0.0131495489;1.04432945;1.04033537;-0.556175888;0.0126514633;50.2166661;-5.3122874e-07;-0.0128318095;-0.599999391;-0.0266670429;1.04846431;-0.359999962;-0.00827164801;10;50.2166662;-0.533333;0;1.044444;1.00433317;1.00433316
26.931221;1.04846459;-0.59999945;-0.0137869619;-0.572265714;-0.0131495034;1.04432945;1.04033546;-0.556175904;0.0126513892;50.216666;-4.92133174e-07;-0.0128318744;-0.599999415;-0.0266670935;1.04846433;-0.360000058;-0.00827162421;10;50.2166662;-0.533333;0;1.044444;1.00433313;1.00433316
26.932221;1.04846457;-0.599999458;-0.0137852841;-0.572265678;-0.0131479017;1.04432944;1.04033547;-0.556175912;0.0126513735;50.216666;-4.76482125e-07;-0.0128318919;-0.599999424;-0.0266671093;1.04846434;-0.360000083;-0.00827061525;10;50.2166662;-0.533333;0;1.044444;1.00433312;1.00433316
26.935221;1.04846451;-0.599999482;-0.0137852461;-0.572265561;-0.0131478692;1.04432941;1.04033548;-0.556175945;0.0126513341;50.216666;-4.19398739e-07;-0.0128319472;-0.599999456;-0.0266671622;1.04846439;-0.360000158;-0.00827058176;10;50.2166662;-0.533333;0;1.044444;1.00433309;1.00433315
26.936221;1.04846449;-0.59999949;-0.0137852315;-0.572265522;-0.0131478609;1.0443304;1.04033548;-0.556175959;0.0126513226;50.216666;-3.98059087e-07;-0.0128319658;-0.599999468;-0.0266671813;1.04846441;-0.360000182;-0.00827056887;10;50.2166662;-0.533333;0;1.044444;1.00433307;1.00433315
26.937221;1.04846447;-0.599999499;-0.0137852159;-0.572265485;-0.0131478542;1.04433039;1.04033547;-0.556175975;0.0126529133;50.216666;-3.76089659e-07;-0.0128319839;-0.59999948;-0.026667201;1.04846444;-0.360000205;-0.00827055579;10;50.2166661;-0.533333;0;1.044444;1.00433306;1.00433315
26.940221;1.04846443;-0.599999525;-0.0137851651;-0.572265381;-0.0131478455;1.04433034;1.04033543;-0.556176034;0.0126528783;50.216666;-3.0875377e-07;-0.0128320319;-0.599999519;-0.0266672585;1.04846452;-0.360000263;-0.00827052092;10;50.2166661;-0.533333;0;1.044444;1.00433301;1.00433315
26.941221;1.04846442;-0.599999533;-0.0137851481;-0.57226535;-0.0131478464;1.04433032;1.04033542;-0.556176057;0.0126528662;50.216666;-2.86659818e-07;-0.0128337108;-0.599999533;-0.0266672757;1.04846455;-0.360000277;-0.00827051204;10;50.2166661;-0.533333;0;1.044444;1.00433299;1.00433316
26.944221;1.04846442;-0.599999557;-0.0137851001;-0.572265272;-0.0131478595;1.04433026;1.04033537;-0.556176127;0.0126528308;50.216666;-2.26056015e-07;-0.012833735;-0.599999572;-0.0266673185;1.04846465;-0.360000308;-0.00827049572;10;50.216666;-0.533333;0;1.044444;1.00433295;1.00433317
26.945221;1.04846442;-0.599999563;-0.0137834186;-0.57226525;-0.0131462777;1.04433024;1.04033535;-0.55617615;0.0126528205;50.216666;-2.07993738e-07;-0.0128337398;-0.599999585;-0.0266673293;1.04846468;-0.360000315;-0.00826949332;10;50.216666;-0.533333;0;1.044444;1.00433293;1.00433318
26.946221;1.04846543;-0.599999569;-0.0137834043;-0.572264684;-0.0131462743;1.04433022;1.04033533;-0.556176172;0.0126528115;50.216666;-1.90751639e-07;-0.0128337436;-0.599999598;-0.0266673383;1.04846571;-0.360000321;-0.0082694919;10;50.216666;-0.533333;0;1.044444;1.00433292;1.00433319
26.948221;1.04846545;-0.599999579;-0.0137833777;-0.57226465;-0.0131462948;1.04433019;1.04033528;-0.556176214;0.0126527977;50.216666;-1.57613701e-07;-0.0128337492;-0.599999624;-0.0266673516;1.04846578;-0.360000329;-0.00826949127;10;50.2166659;-0.533333;0;1.044444;1.00433289;1.00433321
26.949221;1.04846547;-0.599999584;-0.0137833659;-0.572264635;-0.0131463051;1.04433117;1.04033626;-0.5561757;0.0126527805;50.216666;-1.41175199e-07;-0.012833751;-0.599999637;-0.0266673563;1.04846581;-0.360000332;-0.008269492;10;50.2166659;-0.533333;0;1.044444;1.00433288;1.00433322
26.950221;1.04846549;-0.599999589;-0.0137833553;-0.572264622;-0.013146315;1.04433115;1.04033624;-0.55617572;0.0126527766;50.216666;-1.24581163e-07;-0.0128337519;-0.599999651;-0.0266673601;1.04846584;-0.360000333;-0.00826949344;10;50.2166659;-0.533333;0;1.044444;1.00433287;1.00433323
26.951221;1.04846551;-0.599999594;-0.0137833461;-0.57226461;-0.0131463241;1.04433113;1.04033622;-0.556175739;0.0126543759;50.216666;-1.0772255e-07;-0.0128337516;-0.599999665;-0.0266673631;1.04846587;-0.360000334;-0.00826949555;10;50.2166659;-0.533333;0;1.044444;1.00433286;1.00433324
26.953221;1.04846556;-0.599999603;-0.0137833321;-0.572264588;-0.01314634;1.0443311;1.04033617;-0.556175778;0.0126543741;50.216666;-7.2703657e-08;-0.0128337473;-0.599999696;-0.0266673681;1.04846592;-0.360000332;-0.00826950146;10;50.2166659;-0.533333;0;1.044444;1.00433284;1.00433326
26.954221;1.04846559;-0.599999609;-0.0137833273;-0.572264579;-0.0131463468;1.04433108;1.04033615;-0.556175798;0.0126543753;50.216666;-5.43300567e-08;-0.0128354102;-0.599999712;-0.0266673705;1.04846595;-0.360000331;-0.00826950531;10;50.2166659;-0.533333;0;1.044444;1.00433284;1.00433326
26.958221;1.04846573;-0.59999964;-0.0137833189;-0.572264552;-0.013146367;1.04433104;1.04033606;-0.556175878;0.0126543959;50.2166659;2.48202251e-08;-0.0128353867;-0.599999775;-0.0266673813;1.04846602;-0.360000319;-0.00826952863;10;50.2166659;-0.533333;0;1.044444;1.00433281;1.00433328
26.959221;1.04846577;-0.599999652;-0.0137816515;-0.572264548;-0.0131447804;1.04433103;1.04033604;-0.556175898;0.0126544046;50.2166659;4.58621522e-08;-0.0128353787;-0.599999789;-0.0266673837;1.04846603;-0.360000316;-0.00826853661;10;50.2166659;-0.533333;0;1.044444;1.00433281;1.00433328
26.962221;1.04846588;-0.599999699;-0.0137816468;-0.572264542;-0.0131447841;1.04433102;1.04033597;-0.556175952;0.0126544355;50.2166659;1.11948307e-07;-0.012835351;-0.599999829;-0.0266673894;1.04846606;-0.360000308;-0.00826856505;10;50.2166659;-0.533333;0;1.044444;1.00433279;1.00433328
26.963221;1.04846592;-0.599999717;-0.013781644;-0.572264541;-0.0131447838;1.04433202;1.04033595;-0.556175967;0.012654446;50.2166659;1.35028426e-07;-0.0128353414;-0.599999842;-0.0266673906;1.04846606;-0.360000307;-0.00826857593;10;50.2166659;-0.533333;0;1.044444;1.00433279;1.00433327
26.964221;1.04846596;-0.599999738;-0.0137816406;-0.572264539;-0.0131447826;1.04433202;1.04033594;-0.55617598;0.0126544557;50.2166659;1.58536993e-07;-0.0128353319;-0.599999855;-0.0266673915;1.04846606;-0.360000307;-0.00826858723;10;50.2166659;-0.533333;0;1.044444;1.00433279;1.00433327
26.965221;1.048466;-0.59999976;-0.0137816366;-0.572264537;-0.0131447809;1.04433202;1.04033592;-0.556175991;0.0126560663;50.2166659;1.82270009e-07;-0.0128353228;-0.599999868;-0.0266673921;1.04846606;-0.360000307;-0.00826859866;10;50.2166659;-0.533333;0;1.044444;1.00433279;1.00433326
26.967221;1.04846607;-0.599999808;-0.0137816273;-0.572264533;-0.0131447767;1.04433202;1.04033588;-0.556176005;0.0126560774;50.2166659;2.29370749e-07;-0.0128353058;-0.599999895;-0.0266673926;1.04846604;-0.360000307;-0.00826862121;10;50.2166658;-0.533333;0;1.044444;1.0043328;1.00433324
26.968221;1.0484661;-0.599999834;-0.0137816221;-0.572264532;-0.0131447745;1.04433202;1.04033587;-0.556176009;0.0126560793;50.2166659;2.52191141e-07;-0.0128369648;-0.599999908;-0.0266673926;1.04846604;-0.360000306;-0.00826863211;10;50.2166658;-0.533333;0;1.044444;1.0043328;1.00433323
26.970221;1.04846617;-0.599999892;-0.013781611;-0.572264533;-0.0131447704;1.04433202;1.04033584;-0.556176009;0.0126560746;50.2166659;2.95016364e-07;-0.0128369508;-0.599999933;-0.0266673928;1.04846602;-0.360000301;-0.00826865238;10;50.2166658;-0.533333;0;1.044444;1.0043328;1.00433321
26.971221;1.0484662;-0.599999923;-0.0137816053;-0.572264536;-0.0131447688;1.04433202;1.04033683;-0.556175471;0.0126560558;50.2166659;3.147442e-07;-0.0128369441;-0.599999945;-0.0266673934;1.048466;-0.360000297;-0.00826866146;10;50.2166658;-0.533333;0;1.044444;1.0043328;1.0043332
26.972221;1.04846723;-0.599999956;-0.0137815993;-0.572263996;-0.0131447551;1.04433202;1.04033681;-0.556175466;0.0126560465;50.2166659;3.33366744e-07;-0.0128369376;-0.599999958;-0.0266673948;1.04846699;-0.360000294;-0.00826866986;10;50.2166658;-0.533333;0;1.044444;1.0043328;1.00433319
26.973221;1.04846726;-0.599999989;-0.0137799261;-0.572264003;-0.0131431649;1.04433202;1.0403368;-0.55617546;0.0126560349;50.2166659;3.50848329e-07;-0.0128369311;-0.599999971;-0.026667397;1.04846698;-0.36000029;-0.00826767782;10;50.2166658;-0.533333;0;1.044444;1.0043328;1.00433317
26.975221;1.04846732;-0.60000006;-0.0137799112;-0.572264021;-0.0131431658;1.04433202;1.04033678;-0.556175444;0.0126560059;50.2166659;3.81645951e-07;-0.0128369176;-0.600000001;-0.0266674041;1.04846695;-0.360000282;-0.00826769285;10;50.2166657;-0.533333;0;1.044444;1.00433279;1.00433316
26.976221;1.04846735;-0.600000096;-0.013779903;-0.572264033;-0.0131431676;1.04433302;1.04033677;-0.556175435;0.0126559891;50.2166659;3.9461741e-07;-0.0128369105;-0.600000018;-0.0266674087;1.04846693;-0.360000279;-0.00826769957;10;50.2166657;-0.533333;0;1.044444;1.00433279;1.00433315
26.978221;1.04846739;-0.600000169;-0.0137798863;-0.572264058;-0.0131431747;1.04433302;1.04033675;-0.556175418;0.0126559528;50.216666;4.15083674e-07;-0.0128368957;-0.600000055;-0.0266674187;1.0484669;-0.360000272;-0.00826770987;10;50.2166657;-0.533333;0;1.044444;1.00433277;1.00433315
26.979221;1.04846741;-0.600000205;-0.0137798781;-0.572264071;-0.0131431799;1.04433301;1.04033674;-0.556175409;0.012657536;50.216666;4.22173515e-07;-0.0128368885;-0.600000075;-0.0266674232;1.04846688;-0.360000267;-0.00826771304;10;50.2166656;-0.533333;0;1.044444;1.00433275;1.00433316
26.981221;1.04846743;-0.600000273;-0.0137798619;-0.572264097;-0.0131431925;1.044333;1.04033673;-0.556175392;0.0126574989;50.216666;4.28509416e-07;-0.0128368764;-0.600000117;-0.0266674295;1.04846684;-0.360000256;-0.00826771483;10;50.2166656;-0.533333;0;1.044444;1.00433272;1.00433318
26.982221;1.04846744;-0.600000306;-0.0137798542;-0.572264108;-0.0131431993;1.04433299;1.04033673;-0.556175384;0.0126574813;50.216666;4.2715734e-07;-0.0128385382;-0.600000138;-0.0266674305;1.04846682;-0.360000249;-0.00826771325;10;50.2166656;-0.533333;0;1.044444;1.00433271;1.00433319
26.986221;1.04846743;-0.600000424;-0.0137798305;-0.572264139;-0.013143223;1.04433296;1.04033672;-0.556175357;0.012657418;50.216666;3.89193694e-07;-0.012838528;-0.600000211;-0.0266674197;1.04846673;-0.360000206;-0.00826769076;10;50.2166656;-0.533333;0;1.044444;1.00433263;1.00433325
26.987221;1.04846742;-0.60000045;-0.0137781606;-0.572264143;-0.0131416364;1.04433295;1.04033672;-0.556175351;0.0126574034;50.216666;3.71763621e-07;-0.0128385281;-0.600000223;-0.0266674146;1.0484667;-0.360000193;-0.00826668187;10;50.2166656;-0.533333;0;1.044444;1.00433262;1.00433326
26.988221;1.0484674;-0.600000476;-0.0137781584;-0.572264147;-0.0131416375;1.04433294;1.04033671;-0.556175344;0.0126573891;50.216666;3.51506972e-07;-0.0128385293;-0.600000232;-0.0266674088;1.04846668;-0.360000179;-0.00826667214;10;50.2166656;-0.533333;0;1.044444;1.0043326;1.00433327
26.989221;1.04846739;-0.6000005;-0.013778157;-0.572264149;-0.0131416365;1.04433393;1.04033671;-0.556175338;0.0126573747;50.216666;3.28769478e-07;-0.0128385316;-0.600000238;-0.0266674024;1.04846666;-0.360000165;-0.00826666185;10;50.2166656;-0.533333;0;1.044444;1.00433258;1.00433328
26.992221;1.04846734;-0.60000056;-0.0137781576;-0.572264149;-0.0131416211;1.0443339;1.04033669;-0.556175319;0.0126573297;50.2166661;2.48982537e-07;-0.0128385425;-0.60000024;-0.0266673802;1.0484666;-0.360000119;-0.00826662995;10;50.2166656;-0.533333;0;1.044444;1.00433253;1.0043333
26.993221;1.04846731;-0.600000576;-0.0137781597;-0.572264148;-0.0131416127;1.04433389;1.04033768;-0.556174778;0.0126589045;50.2166661;2.19405221e-07;-0.0128385466;-0.600000236;-0.0266673713;1.04846658;-0.360000102;-0.00826661982;10;50.2166656;-0.533333;0;1.044444;1.00433251;1.00433331
26.995221;1.04846727;-0.600000601;-0.0137781669;-0.572264144;-0.0131415933;1.04433386;1.04033767;-0.556174765;0.0126588759;50.2166661;1.57393304e-07;-0.0128385528;-0.600000225;-0.0266673494;1.04846654;-0.360000067;-0.00826660177;10;50.2166656;-0.533333;0;1.044444;1.00433249;1.00433331
26.996221;1.04846725;-0.60000061;-0.0137781722;-0.572264141;-0.0131415828;1.04433385;1.04033766;-0.556174758;0.0126588629;50.2166661;1.25737456e-07;-0.0128402205;-0.600000218;-0.0266673361;1.04846653;-0.360000049;-0.00826659386;10;50.2166656;-0.533333;0;1.044444;1.00433248;1.0043333
26.998221;1.0484672;-0.600000619;-0.013778186;-0.572264132;-0.013141561;1.04433382;1.04033765;-0.556174745;0.0126588394;50.2166661;6.31146368e-08;-0.0128402156;-0.600000202;-0.0266673045;1.04846651;-0.360000014;-0.00826657976;10;50.2166655;-0.533333;0;1.044444;1.00433246;1.0043333
26.999221;1.04846818;-0.600000619;-0.0137781944;-0.572263579;-0.0131415372;1.04433381;1.04033765;-0.556174737;0.0126588286;50.2166661;3.25594732e-08;-0.012840209;-0.600000193;-0.0266672867;1.0484675;-0.359999997;-0.00826657342;10;50.2166655;-0.533333;0;1.044444;1.00433245;1.00433329
27.000221;1.04846816;-0.600000616;-0.0137765369;-0.572263572;-0.0131399364;1.0443338;1.04033765;-0.55617473;0.0126588183;50.2166661;2.55426195e-09;-0.0128401996;-0.600000186;-0.0266672679;1.0484675;-0.359999981;-0.00826556754;10;50.2166655;-0.533333;0;1.044444;1.00433245;1.00433328
27.002221;1.04846812;-0.600000601;-0.0137765565;-0.572263556;-0.0131399149;1.04433378;1.04033764;-0.556174714;0.0126587989;50.2166661;-5.59746688e-08;-0.0128401722;-0.600000173;-0.0266672286;1.04846749;-0.359999951;-0.00826555713;10;50.2166655;-0.533333;0;1.044444;1.00433244;1.00433327
27.003221;1.0484681;-0.600000589;-0.0137765663;-0.572263546;-0.0131399053;1.04433477;1.04033764;-0.556174707;0.0126587898;50.2166661;-8.45291338e-08;-0.0128401547;-0.600000168;-0.0266672089;1.04846749;-0.359999937;-0.00826555258;10;50.2166655;-0.533333;0;1.044444;1.00433244;1.00433327
27.006221;1.04846806;-0.600000535;-0.0137765924;-0.572263513;-0.0131398846;1.04433476;1.04033764;-0.556174692;0.0126587659;50.2166661;-1.66272081e-07;-0.0128400888;-0.600000157;-0.0266671561;1.04846752;-0.359999899;-0.00826554149;10;50.2166655;-0.533333;0;1.044444;1.00433243;1.00433325
27.007221;1.04846805;-0.600000512;-0.0137766;-0.572263501;-0.013139881;1.04433476;1.04033765;-0.556174689;0.0126603613;50.2166661;-1.91749402e-07;-0.0128400627;-0.600000156;-0.0266671419;1.04846753;-0.359999888;-0.00826553846;10;50.2166655;-0.533333;0;1.044444;1.00433243;1.00433325
27.009221;1.04846802;-0.600000459;-0.0137766156;-0.572263479;-0.0131398803;1.04433476;1.04033765;-0.556174686;0.01266035;50.2166661;-2.38770757e-07;-0.0128400055;-0.600000154;-0.0266671197;1.04846755;-0.359999871;-0.00826553278;10;50.2166655;-0.533333;0;1.044444;1.00433244;1.00433324
27.010221;1.04846801;-0.600000431;-0.0137766248;-0.57226347;-0.0131398835;1.04433476;1.04033765;-0.556174687;0.0126603448;50.2166662;-2.59760168e-07;-0.0128416419;-0.600000154;-0.0266671118;1.04846757;-0.359999865;-0.00826552998;10;50.2166655;-0.533333;0;1.044444;1.00433244;1.00433324
27.013221;1.04846799;-0.600000343;-0.0137766609;-0.572263452;-0.013139907;1.04433477;1.04033766;-0.556174694;0.0126603294;50.2166662;-3.10950675e-07;-0.0128415524;-0.600000153;-0.0266671004;1.04846761;-0.35999986;-0.00826552299;10;50.2166655;-0.533333;0;1.044444;1.00433246;1.00433323
27.014221;1.04846798;-0.600000314;-0.0137750092;-0.572263451;-0.0131383294;1.04433478;1.04033766;-0.5561747;0.0126603246;50.2166662;-3.23719401e-07;-0.0128415257;-0.600000152;-0.0266671008;1.04846762;-0.359999861;-0.00826452186;10;50.2166655;-0.533333;0;1.044444;1.00433246;1.00433323
27.015221;1.04846797;-0.600000284;-0.0137750256;-0.572263453;-0.0131383435;1.04433479;1.04033866;-0.556174173;0.0126603082;50.2166662;-3.34093036e-07;-0.0128415019;-0.600000152;-0.0266671033;1.04846764;-0.359999864;-0.00826452161;10;50.2166655;-0.533333;0;1.044444;1.00433248;1.00433323
27.016221;1.04846796;-0.600000255;-0.0137750433;-0.572263457;-0.0131383599;1.04433579;1.04033867;-0.556174181;0.0126603049;50.2166662;-3.42031882e-07;-0.0128414818;-0.600000153;-0.0266671079;1.04846765;-0.359999867;-0.00826452232;10;50.2166655;-0.533333;0;1.044444;1.00433249;1.00433323
27.019221;1.04846793;-0.600000171;-0.0137751008;-0.572263489;-0.0131384227;1.04433582;1.04033869;-0.556174216;0.0126603028;50.2166662;-3.51723934e-07;-0.01284145;-0.600000162;-0.0266671326;1.04846769;-0.359999877;-0.00826452982;10;50.2166655;-0.533333;0;1.044444;1.00433255;1.00433322
27.020221;1.04846792;-0.600000146;-0.0137751202;-0.572263504;-0.013138447;1.04433583;1.0403387;-0.55617423;0.012661907;50.2166662;-3.5069419e-07;-0.0128414491;-0.600000168;-0.0266671435;1.04846771;-0.359999879;-0.00826453392;10;50.2166655;-0.533333;0;1.044444;1.00433258;1.00433322
27.022221;1.04846791;-0.6000001;-0.013775158;-0.572263541;-0.0131384981;1.04433584;1.04033872;-0.556174262;0.0126619143;50.2166662;-3.44431337e-07;-0.0128414601;-0.600000182;-0.0266671678;1.04846774;-0.359999882;-0.0082645447;10;50.2166655;-0.533333;0;1.044444;1.00433263;1.0043332
27.023221;1.0484679;-0.600000079;-0.0137751759;-0.572263561;-0.0131385244;1.04433585;1.04033873;-0.55617428;0.0126619187;50.2166663;-3.40083937e-07;-0.0128431372;-0.600000189;-0.0266671808;1.04846775;-0.359999883;-0.00826455157;10;50.2166655;-0.533333;0;1.044444;1.00433266;1.00433319
27.024221;1.0484679;-0.600000058;-0.0137751929;-0.572263582;-0.0131385507;1.04433586;1.04033875;-0.556174299;0.0126619232;50.2166663;-3.35285825e-07;-0.0128431501;-0.600000195;-0.0266671942;1.04846777;-0.359999883;-0.00826455958;10;50.2166655;-0.533333;0;1.044444;1.00433269;1.00433318
27.025221;1.04846889;-0.600000038;-0.0137752092;-0.572263056;-0.013138564;1.04433586;1.04033876;-0.556174318;0.0126619275;50.2166663;-3.30059053e-07;-0.0128431648;-0.6000002;-0.0266672076;1.04846878;-0.359999883;-0.00826456878;10;50.2166655;-0.533333;0;1.044444;1.00433272;1.00433316
27.027221;1.04846888;-0.599999997;-0.0137752393;-0.572263096;-0.0131386134;1.04433587;1.0403388;-0.556174358;0.0126619353;50.2166663;-3.17697508e-07;-0.0128431985;-0.600000201;-0.0266672324;1.04846882;-0.359999882;-0.00826459135;10;50.2166656;-0.533333;0;1.044444;1.00433278;1.00433312
27.028221;1.04846888;-0.599999977;-0.0137735867;-0.572263115;-0.013137047;1.04433588;1.04033882;-0.556174378;0.012661939;50.2166663;-3.10148284e-07;-0.0128432167;-0.600000197;-0.0266672426;1.04846884;-0.359999881;-0.00826360496;10;50.2166656;-0.533333;0;1.044444;1.00433281;1.0043331
27.029221;1.04846887;-0.599999958;-0.0137736005;-0.572263134;-0.0131370693;1.04433588;1.04033884;-0.556174399;0.0126619428;50.2166663;-3.01480228e-07;-0.0128432356;-0.60000019;-0.0266672504;1.04846886;-0.359999881;-0.00826362013;10;50.2166656;-0.533333;0;1.044444;1.00433284;1.00433307
27.030221;1.04846887;-0.599999939;-0.013773614;-0.572263152;-0.0131370909;1.04433688;1.04033886;-0.556174419;0.0126619467;50.2166663;-2.91730056e-07;-0.0128432545;-0.600000181;-0.0266672551;1.04846889;-0.35999988;-0.00826363676;10;50.2166656;-0.533333;0;1.044444;1.00433287;1.00433305
27.033221;1.04846886;-0.599999897;-0.0137736504;-0.572263208;-0.0131371518;1.04433689;1.04033892;-0.556174481;0.012661962;50.2166664;-2.59503273e-07;-0.0128433073;-0.600000143;-0.0266672479;1.04846897;-0.359999877;-0.0082636936;10;50.2166656;-0.533333;0;1.044444;1.00433295;1.00433295
27.034221;1.04846885;-0.599999888;-0.0137736597;-0.572263227;-0.0131371706;1.0443369;1.04033895;-0.556174501;0.0126635713;50.2166664;-2.49179855e-07;-0.0128433223;-0.600000128;-0.0266672383;1.04846901;-0.359999876;-0.00826371417;10;50.2166656;-0.533333;0;1.044444;1.00433297;1.00433292
27.036221;1.04846885;-0.599999876;-0.0137736716;-0.572263265;-0.0131372062;1.04433691;1.04033899;-0.556174537;0.0126635913;50.2166664;-2.30771922e-07;-0.0128433474;-0.600000096;-0.0266672102;1.04846907;-0.359999873;-0.00826375673;10;50.2166657;-0.533333;0;1.044444;1.00433301;1.00433286
27.037221;1.04846885;-0.599999875;-0.0137736733;-0.572263284;-0.0131372228;1.04433691;1.04034001;-0.556174019;0.0126635921;50.2166664;-2.22847173e-07;-0.0128450246;-0.600000081;-0.0266671925;1.04846911;-0.359999872;-0.00826377832;10;50.2166657;-0.533333;0;1.044444;1.00433303;1.00433283
27.040221;1.04846885;-0.599999882;-0.0137736569;-0.572263335;-0.0131372671;1.04433692;1.04034007;-0.556174065;0.0126636401;50.2166664;-2.03029164e-07;-0.0128450495;-0.600000042;-0.026667129;1.04846921;-0.359999864;-0.00826384114;10;50.2166657;-0.533333;0;1.044444;1.00433308;1.00433273
27.041221;1.04846885;-0.599999888;-0.0137719769;-0.572263349;-0.0131356902;1.04433692;1.04034009;-0.556174079;0.012663658;50.2166664;-1.96903282e-07;-0.0128450559;-0.600000032;-0.0266671058;1.04846924;-0.359999859;-0.00826286092;10;50.2166657;-0.533333;0;1.044444;1.00433309;1.00433271
27.042221;1.04846886;-0.599999895;-0.0137719595;-0.572263361;-0.0131357019;1.04433692;1.04034011;-0.556174092;0.0126636762;50.2166665;-1.90511088e-07;-0.0128450614;-0.600000024;-0.0266670821;1.04846927;-0.359999853;-0.00826287993;10;50.2166657;-0.533333;0;1.044444;1.00433311;1.00433268
27.043221;1.04846887;-0.599999902;-0.0137719384;-0.572263372;-0.0131357123;1.04433792;1.04034012;-0.556174104;0.0126636946;50.2166665;-1.83565503e-07;-0.0128450662;-0.600000018;-0.0266670583;1.0484693;-0.359999846;-0.00826289797;10;50.2166657;-0.533333;0;1.044444;1.00433312;1.00433266
27.047221;1.04846892;-0.599999933;-0.0137718266;-0.572263391;-0.0131357387;1.04433789;1.04034016;-0.556174143;0.0126637662;50.2166665;-1.43949763e-07;-0.0128450818;-0.600000013;-0.0266669642;1.04846941;-0.359999804;-0.00826295618;10;50.2166657;-0.533333;0;1.044444;1.00433316;1.0043326
27.048221;1.04846893;-0.59999994;-0.0137717943;-0.57226339;-0.0131357413;1.04433788;1.04034017;-0.55617415;0.0126653852;50.2166665;-1.29728547e-07;-0.0128450852;-0.600000015;-0.0266669409;1.04846943;-0.35999979;-0.00826296677;10;50.2166657;-0.533333;0;1.044444;1.00433317;1.00433259
27.050221;1.04846897;-0.599999949;-0.0137717267;-0.572263378;-0.0131357421;1.04433785;1.04034018;-0.556174159;0.012665418;50.2166665;-9.50447154e-08;-0.0128450912;-0.600000022;-0.0266668937;1.04846947;-0.359999761;-0.00826298346;10;50.2166657;-0.533333;0;1.044444;1.00433318;1.00433258
27.051221;1.04846899;-0.599999953;-0.0137716919;-0.572263369;-0.0131357403;1.04433784;1.04034019;-0.556174161;0.0126654337;50.2166665;-7.41752418e-08;-0.0128467605;-0.600000027;-0.0266668698;1.04846948;-0.359999745;-0.00826298987;10;50.2166657;-0.533333;0;1.044444;1.00433318;1.00433258
27.052221;1.04847;-0.599999955;-0.0137716567;-0.572262812;-0.0131357243;1.04433782;1.0403402;-0.556174161;0.0126654487;50.2166665;-5.07632863e-08;-0.0128467628;-0.600000031;-0.0266668454;1.04847049;-0.35999973;-0.00826299524;10;50.2166657;-0.533333;0;1.044444;1.00433317;1.00433258
27.054221;1.04847004;-0.599999956;-0.0137715854;-0.572262782;-0.0131357119;1.04433779;1.04034021;-0.556174156;0.0126654764;50.2166665;3.44929271e-09;-0.0128467668;-0.600000038;-0.0266667951;1.0484705;-0.359999699;-0.0082630035;10;50.2166658;-0.533333;0;1.044444;1.00433316;1.00433259
27.055221;1.04847005;-0.599999956;-0.0137698829;-0.572262766;-0.0131341141;1.04433778;1.04034022;-0.556174151;0.0126654884;50.2166665;3.39919895e-08;-0.0128467686;-0.600000041;-0.0266667691;1.0484705;-0.359999683;-0.00826200667;10;50.2166658;-0.533333;0;1.044444;1.00433316;1.0043326
27.056221;1.04847006;-0.599999955;-0.0137698469;-0.57226275;-0.0131341049;1.04433777;1.04034023;-0.556174143;0.0126654991;50.2166665;6.65263025e-08;-0.0128467702;-0.600000042;-0.0266667426;1.0484705;-0.359999667;-0.00826200936;10;50.2166658;-0.533333;0;1.044444;1.00433315;1.00433261
27.057221;1.04847007;-0.599999955;-0.0137698107;-0.572262734;-0.0131340953;1.04433876;1.04034024;-0.556174133;0.0126655081;50.2166665;1.00618777e-07;-0.0128467717;-0.600000043;-0.0266667158;1.04847049;-0.35999965;-0.00826201163;10;50.2166658;-0.533333;0;1.044444;1.00433314;1.00433263
27.058221;1.04847007;-0.599999955;-0.0137697742;-0.572262718;-0.0131340854;1.04433876;1.04034025;-0.556174122;0.0126655152;50.2166666;1.3574989e-07;-0.012846773;-0.600000044;-0.0266666889;1.04847048;-0.359999632;-0.00826201341;10;50.2166658;-0.533333;0;1.044444;1.00433312;1.00433264
27.059221;1.04847008;-0.599999956;-0.0137697376;-0.572262703;-0.0131340754;1.04433875;1.04034126;-0.556173575;0.0126655084;50.2166666;1.71440147e-07;-0.0128467743;-0.600000043;-0.0266666622;1.04847047;-0.359999614;-0.00826201456;10;50.2166658;-0.533333;0;1.044444;1.00433311;1.00433266
27.061221;1.04847007;-0.599999959;-0.0137696657;-0.572262675;-0.0131340564;1.04433875;1.04034127;-0.556173546;0.0126655145;50.2166666;2.42951307e-07;-0.0128467763;-0.600000042;-0.0266666093;1.04847043;-0.359999578;-0.00826201434;10;50.2166658;-0.533333;0;1.044444;1.00433308;1.0043327
27.062221;1.04847007;-0.599999962;-0.0137696315;-0.572262662;-0.0131340474;1.04433876;1.04034127;-0.556173532;0.0126671176;50.2166666;2.78147104e-07;-0.0128467766;-0.60000004;-0.0266665833;1.04847041;-0.35999956;-0.00826201281;10;50.2166658;-0.533333;0;1.044444;1.00433306;1.00433272
27.064221;1.04847006;-0.59999997;-0.0137695691;-0.57226264;-0.0131340304;1.04433877;1.04034127;-0.556173505;0.012667116;50.2166666;3.46304664e-07;-0.0128467747;-0.600000037;-0.0266665333;1.04847037;-0.35999953;-0.00826200704;10;50.2166658;-0.533333;0;1.044444;1.00433303;1.00433277
27.065221;1.04847006;-0.599999976;-0.013769542;-0.572262629;-0.0131340225;1.04433878;1.04034127;-0.556173493;0.0126671133;50.2166666;3.78946384e-07;-0.0128484388;-0.600000035;-0.0266665091;1.04847035;-0.359999517;-0.00826200299;10;50.2166658;-0.533333;0;1.044444;1.00433301;1.00433279
27.068221;1.04847004;-0.599999993;-0.013769481;-0.572262602;-0.0131340034;1.04433883;1.04034126;-0.556173459;0.0126671001;50.2166666;4.68396808e-07;-0.012848427;-0.600000028;-0.0266664401;1.04847029;-0.359999494;-0.00826198708;10;50.2166659;-0.533333;0;1.044444;1.00433297;1.00433286
27.069221;1.04847003;-0.599999998;-0.0137678017;-0.572262594;-0.0131324094;1.04433884;1.04034125;-0.556173448;0.0126670945;50.2166666;4.94199615e-07;-0.0128484223;-0.600000026;-0.0266664186;1.04847028;-0.35999949;-0.0082609811;10;50.2166659;-0.533333;0;1.044444;1.00433296;1.00433289
27.070221;1.04847002;-0.600000004;-0.0137677934;-0.572262587;-0.0131324058;1.04433985;1.04034125;-0.556173438;0.0126670883;50.2166667;5.17441149e-07;-0.0128484177;-0.600000025;-0.0266663979;1.04847026;-0.359999488;-0.00826097529;10;50.2166659;-0.533333;0;1.044444;1.00433295;1.00433291
27.075221;1.04847;-0.600000037;-0.0137678175;-0.572262557;-0.0131323928;1.04433992;1.04034119;-0.556173393;0.0126670452;50.2166667;5.87214318e-07;-0.0128484023;-0.600000029;-0.0266663223;1.0484702;-0.359999476;-0.00826095828;10;50.216666;-0.533333;0;1.044444;1.00433295;1.004333
27.076221;1.04846999;-0.600000044;-0.0137678359;-0.572262552;-0.0131323905;1.04433993;1.04034118;-0.556173384;0.0126686378;50.2166667;5.91925671e-07;-0.0128484012;-0.600000033;-0.0266663167;1.04847019;-0.359999472;-0.00826095771;10;50.216666;-0.533333;0;1.044444;1.00433296;1.00433301
27.077221;1.04846999;-0.600000052;-0.0137678581;-0.572262548;-0.0131323884;1.04433994;1.04034117;-0.556173376;0.0126686291;50.2166667;5.94003316e-07;-0.0128484006;-0.600000038;-0.0266663154;1.04847019;-0.359999468;-0.00826095798;10;50.216666;-0.533333;0;1.044444;1.00433297;1.00433302
27.078221;1.04847099;-0.60000006;-0.0137678838;-0.572261999;-0.0131323741;1.04433995;1.04034115;-0.556173369;0.0126686213;50.2166667;5.93540381e-07;-0.0128484008;-0.600000044;-0.0266663188;1.04847118;-0.359999464;-0.00826095917;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433303
27.079221;1.04847099;-0.600000068;-0.0137679125;-0.572261996;-0.0131323728;1.04433996;1.04034113;-0.556173362;0.0126686143;50.2166667;5.90640489e-07;-0.0128500684;-0.600000052;-0.0266663269;1.04847118;-0.35999946;-0.00826096144;10;50.216666;-0.533333;0;1.044444;1.004333;1.00433304
27.080221;1.04847098;-0.600000077;-0.0137679436;-0.572261993;-0.013132372;1.04433997;1.04034112;-0.556173355;0.0126686081;50.2166668;5.8551765e-07;-0.0128500702;-0.600000063;-0.0266663398;1.04847118;-0.359999457;-0.00826096491;10;50.2166661;-0.533333;0;1.044444;1.00433301;1.00433304
27.081221;1.04847098;-0.600000085;-0.0137679767;-0.57226199;-0.0131323718;1.04433998;1.0403421;-0.556172815;0.0126685906;50.2166668;5.78548257e-07;-0.0128500728;-0.600000075;-0.0266663571;1.04847117;-0.359999455;-0.00826096962;10;50.2166661;-0.533333;0;1.044444;1.00433303;1.00433305
27.082221;1.04847098;-0.600000093;-0.0137663445;-0.572261987;-0.0131307827;1.04434;1.04034208;-0.556172811;0.0126685863;50.2166668;5.70214247e-07;-0.0128500762;-0.600000089;-0.0266663784;1.04847117;-0.359999453;-0.00825997547;10;50.2166661;-0.533333;0;1.044444;1.00433305;1.00433305
27.083221;1.04847097;-0.600000101;-0.0137663797;-0.572261985;-0.0131307841;1.04434001;1.04034206;-0.556172808;0.0126685829;50.2166668;5.61012761e-07;-0.0128500804;-0.600000104;-0.0266664031;1.04847117;-0.359999453;-0.00825998229;10;50.2166661;-0.533333;0;1.044444;1.00433306;1.00433305
27.084221;1.04847097;-0.60000011;-0.0137664152;-0.572261982;-0.0131307866;1.04434102;1.04034204;-0.556172807;0.0126685808;50.2166668;5.5140142e-07;-0.0128500857;-0.600000121;-0.0266664309;1.04847117;-0.359999454;-0.00825998979;10;50.2166661;-0.533333;0;1.044444;1.00433308;1.00433304
27.089221;1.04847093;-0.600000145;-0.0137665893;-0.57226197;-0.0131308159;1.04434112;1.0403419;-0.556172807;0.0126685933;50.2166668;5.08279661e-07;-0.0128501285;-0.600000227;-0.0266666021;1.04847118;-0.359999484;-0.00826002603;10;50.2166662;-0.533333;0;1.044444;1.00433313;1.00433299
27.090221;1.04847092;-0.600000148;-0.0137666215;-0.572261968;-0.0131308243;1.04434114;1.04034186;-0.556172805;0.0126702031;50.2166668;5.01944414e-07;-0.0128501398;-0.600000253;-0.0266666403;1.04847119;-0.359999493;-0.00826003086;10;50.2166662;-0.533333;0;1.044444;1.00433314;1.00433298
27.091221;1.04847091;-0.600000149;-0.013766652;-0.572261965;-0.0131308335;1.04434117;1.04034183;-0.556172802;0.0126702126;50.2166668;4.96564335e-07;-0.0128501518;-0.60000028;-0.0266666785;1.0484712;-0.359999503;-0.00826003441;10;50.2166662;-0.533333;0;1.044444;1.00433315;1.00433297
27.092221;1.0484709;-0.600000147;-0.0137666805;-0.572261963;-0.0131308434;1.04434119;1.0403418;-0.556172799;0.0126702239;50.2166668;4.92239244e-07;-0.0128518317;-0.600000308;-0.0266667164;1.0484712;-0.359999513;-0.00826003679;10;50.2166663;-0.533333;0;1.044444;1.00433315;1.00433296
27.095221;1.04847087;-0.600000128;-0.0137667511;-0.572261951;-0.0131308765;1.04434126;1.04034169;-0.556172782;0.0126702693;50.2166668;4.86078828e-07;-0.0128518789;-0.600000399;-0.0266668217;1.04847122;-0.35999955;-0.00826004042;10;50.2166663;-0.533333;0;1.044444;1.00433317;1.00433293
27.096221;1.04847086;-0.600000117;-0.0137651027;-0.572261946;-0.0131292989;1.04434128;1.04034165;-0.556172776;0.0126702879;50.2166668;4.85822962e-07;-0.0128518971;-0.600000431;-0.0266668526;1.04847122;-0.359999564;-0.00825904135;10;50.2166663;-0.533333;0;1.044444;1.00433317;1.00433292
27.097221;1.04847085;-0.600000106;-0.0137651187;-0.57226194;-0.013129311;1.0443423;1.04034162;-0.556172769;0.0126703078;50.2166668;4.86022918e-07;-0.0128519164;-0.600000462;-0.0266668806;1.04847123;-0.359999579;-0.00825904237;10;50.2166663;-0.533333;0;1.044444;1.00433317;1.00433292
27.102221;1.0484708;-0.60000004;-0.0137651704;-0.572261905;-0.0131293653;1.04434239;1.04034146;-0.556172729;0.0126704241;50.2166667;4.8707444e-07;-0.0128520258;-0.600000597;-0.0266669678;1.04847121;-0.359999664;-0.0082590466;10;50.2166663;-0.533333;0;1.044444;1.00433318;1.0043329
27.103221;1.04847079;-0.600000026;-0.0137651774;-0.572261896;-0.0131293731;1.04434241;1.04034144;-0.556172718;0.0126720513;50.2166667;4.84918973e-07;-0.0128520501;-0.600000618;-0.0266669749;1.04847121;-0.359999683;-0.00825904562;10;50.2166663;-0.533333;0;1.044444;1.00433318;1.00433289
27.104221;1.04847078;-0.600000011;-0.013765184;-0.572261888;-0.0131293788;1.04434242;1.04034242;-0.556172173;0.0126720643;50.2166666;4.81064651e-07;-0.0128520749;-0.600000636;-0.0266669792;1.0484712;-0.359999702;-0.00825904356;10;50.2166663;-0.533333;0;1.044444;1.00433318;1.00433289
27.105221;1.04847178;-0.599999997;-0.0137651902;-0.572261333;-0.0131293696;1.04434243;1.0403424;-0.556172162;0.0126720894;50.2166666;4.75131839e-07;-0.0128520999;-0.600000651;-0.0266669811;1.04847219;-0.359999723;-0.00825904031;10;50.2166663;-0.533333;0;1.044444;1.00433318;1.00433289
27.106221;1.04847177;-0.599999984;-0.0137651962;-0.572261325;-0.0131293702;1.04434244;1.04034239;-0.556172152;0.0126721146;50.2166666;4.66660425e-07;-0.0128537915;-0.600000664;-0.0266669807;1.04847219;-0.359999743;-0.00825903581;10;50.2166663;-0.533333;0;1.044444;1.00433317;1.00433289
27.109221;1.04847176;-0.599999948;-0.0137652123;-0.572261298;-0.0131293533;1.04434246;1.04034236;-0.556172123;0.0126721889;50.2166666;4.2310638e-07;-0.0128538648;-0.60000069;-0.026666969;1.04847217;-0.3599998;-0.00825901395;10;50.2166662;-0.533333;0;1.044444;1.00433315;1.0043329
27.110221;1.04847176;-0.599999938;-0.0137635504;-0.572261289;-0.013127752;1.04434245;1.04034235;-0.556172114;0.0126722127;50.2166665;4.02727937e-07;-0.0128538882;-0.600000694;-0.0266669619;1.04847217;-0.359999816;-0.00825800394;10;50.2166662;-0.533333;0;1.044444;1.00433314;1.00433291
27.111221;1.04847175;-0.59999993;-0.0137635552;-0.572261281;-0.0131277375;1.04434345;1.04034235;-0.556172104;0.0126722354;50.2166665;3.79767499e-07;-0.0128539109;-0.600000698;-0.0266669533;1.04847217;-0.359999829;-0.00825799288;10;50.2166662;-0.533333;0;1.044444;1.00433313;1.00433292
27.116221;1.04847174;-0.599999928;-0.0137635816;-0.572261242;-0.0131276294;1.04434339;1.04034237;-0.556172051;0.0126723158;50.2166665;2.36487212e-07;-0.0128540027;-0.600000709;-0.0266668843;1.0484722;-0.359999854;-0.00825793179;10;50.2166661;-0.533333;0;1.044444;1.00433303;1.00433299
27.117221;1.04847174;-0.599999936;-0.013763586;-0.572261236;-0.0131276021;1.04434337;1.04034238;-0.556172042;0.012673926;50.2166664;2.0460069e-07;-0.0128540154;-0.600000711;-0.0266668654;1.04847221;-0.359999852;-0.00825791951;10;50.2166661;-0.533333;0;1.044444;1.00433301;1.004333
27.119221;1.04847174;-0.599999958;-0.0137635906;-0.572261227;-0.0131275447;1.04434332;1.04034241;-0.556172025;0.0126739346;50.2166664;1.39791473e-07;-0.0128540347;-0.600000717;-0.0266668234;1.04847224;-0.359999843;-0.00825789656;10;50.216666;-0.533333;0;1.044444;1.00433296;1.00433302
27.120221;1.04847174;-0.599999972;-0.0137635901;-0.572261225;-0.0131275159;1.0443433;1.04034243;-0.556172019;0.0126739348;50.2166664;1.07085038e-07;-0.0128557085;-0.600000722;-0.0266668004;1.04847225;-0.359999837;-0.00825788676;10;50.216666;-0.533333;0;1.044444;1.00433293;1.00433302
27.123221;1.04847175;-0.60000002;-0.0137635739;-0.572261224;-0.0131274356;1.04434321;1.0403425;-0.556172015;0.0126739223;50.2166664;7.49328359e-09;-0.0128557205;-0.600000737;-0.0266667242;1.04847229;-0.359999812;-0.0082578679;10;50.2166659;-0.533333;0;1.044444;1.00433286;1.00433304
27.124221;1.04847176;-0.600000036;-0.0137618965;-0.572261227;-0.0131258225;1.04434419;1.04034253;-0.556172019;0.0126739156;50.2166664;-2.65497059e-08;-0.0128557214;-0.600000743;-0.0266666972;1.04847231;-0.359999803;-0.00825686537;10;50.2166659;-0.533333;0;1.044444;1.00433283;1.00433304
27.125221;1.04847177;-0.600000052;-0.0137618828;-0.572261232;-0.0131258009;1.04434416;1.04034256;-0.556172027;0.0126739089;50.2166663;-6.11999272e-08;-0.0128557208;-0.600000748;-0.0266666703;1.04847232;-0.359999796;-0.00825686426;10;50.2166659;-0.533333;0;1.044444;1.00433281;1.00433305
27.126221;1.04847178;-0.600000069;-0.0137618664;-0.572261238;-0.0131257812;1.04434413;1.0403436;-0.556171503;0.0126738904;50.2166663;-9.64289236e-08;-0.0128557189;-0.600000752;-0.0266666439;1.04847233;-0.359999789;-0.00825686402;10;50.2166658;-0.533333;0;1.044444;1.00433279;1.00433305
27.130221;1.04847183;-0.600000136;-0.0137617806;-0.572261275;-0.0131257207;1.04434406;1.04034375;-0.556171564;0.0126738775;50.2166663;-2.38102788e-07;-0.0128557019;-0.600000764;-0.0266665533;1.04847238;-0.359999786;-0.00825686352;10;50.2166658;-0.533333;0;1.044444;1.00433272;1.00433309
27.131221;1.04847285;-0.600000154;-0.0137617572;-0.572260739;-0.0131256965;1.04434404;1.0403438;-0.556171582;0.0126754796;50.2166663;-2.7140529e-07;-0.0128556958;-0.600000765;-0.0266665352;1.04847339;-0.359999792;-0.00825686316;10;50.2166658;-0.533333;0;1.044444;1.00433271;1.0043331
27.133221;1.04847289;-0.600000192;-0.0137617121;-0.572260759;-0.0131256756;1.04434403;1.04034388;-0.556171621;0.0126754822;50.2166663;-3.31163023e-07;-0.0128556815;-0.600000768;-0.0266665038;1.04847342;-0.359999812;-0.00825686286;10;50.2166658;-0.533333;0;1.044444;1.0043327;1.00433313
27.134221;1.04847291;-0.600000211;-0.0137616909;-0.572260767;-0.0131256656;1.04434402;1.04034393;-0.556171642;0.0126754846;50.2166662;-3.56763768e-07;-0.0128573402;-0.600000769;-0.0266664903;1.04847342;-0.359999826;-0.008256863;10;50.2166658;-0.533333;0;1.044444;1.00433269;1.00433315
27.136221;1.04847297;-0.600000248;-0.0137616523;-0.572260783;-0.013125644;1.04434402;1.04034401;-0.556171685;0.0126754899;50.2166662;-3.98603739e-07;-0.0128573232;-0.600000771;-0.0266664672;1.04847344;-0.359999859;-0.00825686458;10;50.2166658;-0.533333;0;1.044444;1.00433269;1.0043332
27.137221;1.04847299;-0.600000265;-0.0137599685;-0.572260789;-0.0131240419;1.04434503;1.04034405;-0.556171707;0.0126754923;50.2166662;-4.14878616e-07;-0.0128573144;-0.600000772;-0.0266664575;1.04847344;-0.359999878;-0.00825586648;10;50.2166658;-0.533333;0;1.044444;1.0043327;1.00433323
27.144221;1.0484732;-0.600000339;-0.0137599005;-0.572260823;-0.0131239244;1.04434512;1.04034424;-0.556171877;0.0126754743;50.2166662;-4.50275898e-07;-0.0128572548;-0.60000075;-0.0266664098;1.04847343;-0.360000025;-0.00825591768;10;50.2166659;-0.533333;0;1.044444;1.00433275;1.00433349
27.145221;1.04847323;-0.600000342;-0.0137598976;-0.572260825;-0.0131239074;1.04434513;1.04034425;-0.556171902;0.0126770663;50.2166662;-4.45308055e-07;-0.0128572455;-0.600000743;-0.0266664062;1.04847343;-0.360000046;-0.00825593146;10;50.2166659;-0.533333;0;1.044444;1.00433276;1.00433353
27.147221;1.04847328;-0.600000342;-0.0137598966;-0.572260824;-0.0131238759;1.04434516;1.04034426;-0.556171951;0.0126770404;50.2166662;-4.31773031e-07;-0.0128572247;-0.600000726;-0.0266664017;1.04847343;-0.360000085;-0.00825596237;10;50.2166659;-0.533333;0;1.044444;1.00433277;1.0043336
27.148221;1.04847331;-0.60000034;-0.0137598989;-0.572260823;-0.0131238615;1.04434517;1.04034527;-0.556171439;0.0126770127;50.2166662;-4.24385477e-07;-0.0128588798;-0.600000715;-0.0266664005;1.04847343;-0.360000103;-0.00825597922;10;50.216666;-0.533333;0;1.044444;1.00433278;1.00433364
27.150221;1.04847335;-0.600000331;-0.0137599091;-0.57226082;-0.0131238354;1.04434519;1.04034527;-0.55617148;0.0126769787;50.2166662;-4.11164002e-07;-0.012858854;-0.600000687;-0.0266663992;1.04847344;-0.360000137;-0.0082560154;10;50.216666;-0.533333;0;1.044444;1.0043328;1.0043337
27.151221;1.04847337;-0.600000325;-0.0137582501;-0.572260818;-0.0131222341;1.0443462;1.04034526;-0.556171499;0.0126769612;50.2166662;-4.06168457e-07;-0.0128588393;-0.600000672;-0.026666399;1.04847344;-0.360000153;-0.00825503469;10;50.2166661;-0.533333;0;1.044444;1.00433281;1.00433373
27.157221;1.04847345;-0.60000027;-0.0137583357;-0.572260803;-0.0131221882;1.04434626;1.04034521;-0.556171568;0.0126768887;50.2166661;-3.99464965e-07;-0.0128587237;-0.600000581;-0.0266663969;1.04847351;-0.360000244;-0.00825515161;10;50.2166662;-0.533333;0;1.044444;1.00433285;1.00433386
27.158221;1.04847445;-0.600000261;-0.0137583555;-0.57226025;-0.0131221732;1.04434627;1.04034519;-0.556171571;0.0126768875;50.2166661;-3.99457966e-07;-0.0128586984;-0.600000569;-0.0266663939;1.04847452;-0.360000257;-0.00825516878;10;50.2166662;-0.533333;0;1.044444;1.00433285;1.00433387
27.159221;1.04847445;-0.600000253;-0.0137583757;-0.572260243;-0.0131221722;1.04434627;1.04034517;-0.556171572;0.0126784923;50.2166661;-3.98707805e-07;-0.0128586712;-0.600000556;-0.0266663896;1.04847454;-0.360000269;-0.00825518462;10;50.2166662;-0.533333;0;1.044444;1.00433286;1.00433388
27.161221;1.04847444;-0.60000024;-0.0137584145;-0.572260224;-0.0131221752;1.04434629;1.04034513;-0.556171565;0.0126785086;50.2166661;-3.94005549e-07;-0.012858613;-0.600000533;-0.0266663765;1.04847456;-0.36000029;-0.00825521135;10;50.2166663;-0.533333;0;1.044444;1.00433286;1.00433389
27.162221;1.04847443;-0.600000234;-0.0137584319;-0.572260213;-0.0131221794;1.0443463;1.04034511;-0.556171558;0.0126785214;50.2166661;-3.89822961e-07;-0.0128602498;-0.600000522;-0.0266663678;1.04847457;-0.360000299;-0.00825522197;10;50.2166663;-0.533333;0;1.044444;1.00433286;1.00433389
27.163221;1.04847442;-0.600000229;-0.0137584472;-0.572260202;-0.0131221854;1.04434631;1.04034509;-0.556171548;0.0126785365;50.2166661;-3.84432087e-07;-0.0128602202;-0.600000511;-0.0266663579;1.04847459;-0.360000306;-0.00825523066;10;50.2166663;-0.533333;0;1.044444;1.00433287;1.00433389
27.164221;1.0484744;-0.600000224;-0.0137584601;-0.57226019;-0.0131221931;1.04434731;1.04034507;-0.556171537;0.0126785535;50.2166661;-3.7784589e-07;-0.0128601912;-0.600000501;-0.026666347;1.0484746;-0.360000313;-0.00825523739;10;50.2166663;-0.533333;0;1.044444;1.00433287;1.00433388
27.165221;1.04847438;-0.60000022;-0.0137568036;-0.572260178;-0.0131206126;1.04434732;1.04034505;-0.556171525;0.0126785722;50.216666;-3.69954503e-07;-0.0128601628;-0.60000049;-0.0266663355;1.04847461;-0.360000318;-0.00825424224;10;50.2166663;-0.533333;0;1.044444;1.00433287;1.00433388
27.169221;1.04847428;-0.600000208;-0.0137568138;-0.572260126;-0.013120659;1.04434735;1.04034497;-0.556171472;0.0126786616;50.216666;-3.22976925e-07;-0.0128600561;-0.60000044;-0.0266662886;1.04847465;-0.360000338;-0.0082542457;10;50.2166663;-0.533333;0;1.044444;1.00433287;1.00433383
27.170221;1.04847425;-0.600000206;-0.013756809;-0.572260114;-0.0131206724;1.04434736;1.04034595;-0.556170924;0.0126786744;50.2166659;-3.07859159e-07;-0.0128600308;-0.600000424;-0.0266662769;1.04847466;-0.360000343;-0.00825424323;10;50.2166663;-0.533333;0;1.044444;1.00433286;1.00433382
27.172221;1.04847418;-0.600000206;-0.0137567924;-0.572260093;-0.013120701;1.04434738;1.04034591;-0.556170899;0.0126787252;50.2166659;-2.75972334e-07;-0.0128599822;-0.600000387;-0.0266662524;1.04847467;-0.360000349;-0.00825423469;10;50.2166663;-0.533333;0;1.044444;1.00433285;1.00433378
27.173221;1.04847415;-0.600000208;-0.0137567812;-0.572260085;-0.0131207155;1.04434738;1.04034589;-0.556170888;0.0126803524;50.2166659;-2.59989817e-07;-0.0128599591;-0.600000367;-0.0266662394;1.04847467;-0.360000349;-0.00825422858;10;50.2166663;-0.533333;0;1.044444;1.00433285;1.00433376
27.174805;1.0484741;-0.600000214;-0.0137567606;-0.572260075;-0.0131207371;1.0443474;1.04034585;-0.556170872;0.0126803922;50.2166659;-2.35580083e-07;-0.0128599236;-0.600000333;-0.0266662182;1.04847468;-0.360000347;-0.00825421617;10;50.2166663;-0.533333;0;1.044444;1.00433283;1.00433373
