time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.175805;1.04847406;-0.60000022;-0.0137567464;-0.572260071;-0.013120749;1.04434741;1.04034582;-0.556170864;0.0126804172;50.2166659;-2.20955584e-07;-0.0128615683;-0.60000031;-0.0266662044;1.04847468;-0.360000344;-0.00825420649;10;50.2166663;-0.533333;0;1.044444;1.00433282;1.0043337
27.176805;1.04847403;-0.600000227;-0.0137567318;-0.572260068;-0.0131207589;1.04434742;1.0403458;-0.556170857;0.0126804418;50.2166659;-2.06837199e-07;-0.0128615463;-0.600000286;-0.0266661903;1.04847467;-0.360000339;-0.00825419539;10;50.2166662;-0.533333;0;1.044444;1.00433281;1.00433367
27.177805;1.048474;-0.600000234;-0.0137567171;-0.572260067;-0.0131207666;1.04434843;1.04034577;-0.556170851;0.0126804657;50.2166658;-1.930649e-07;-0.0128615245;-0.600000262;-0.0266661759;1.04847467;-0.360000333;-0.00825418285;10;50.2166662;-0.533333;0;1.044444;1.00433281;1.00433364
27.178805;1.04847397;-0.600000243;-0.013755036;-0.572260068;-0.0131191819;1.04434844;1.04034575;-0.556170846;0.0126804882;50.2166658;-1.7953441e-07;-0.0128615028;-0.600000237;-0.0266661614;1.04847466;-0.360000326;-0.00825316891;10;50.2166662;-0.533333;0;1.044444;1.0043328;1.00433361
27.183805;1.04847391;-0.600000288;-0.0137549674;-0.572260101;-0.0131191601;1.04434852;1.04034564;-0.556170834;0.0126805689;50.2166658;-1.13921438e-07;-0.0128613984;-0.600000111;-0.0266661004;1.04847459;-0.360000279;-0.00825308327;10;50.2166662;-0.533333;0;1.044444;1.00433275;1.00433341
27.184805;1.04847491;-0.600000295;-0.0137549535;-0.57225957;-0.0131191342;1.04434854;1.04034563;-0.556170832;0.0126805784;50.2166658;-1.00777322e-07;-0.0128613794;-0.600000086;-0.0266660928;1.04847557;-0.360000267;-0.00825306447;10;50.2166662;-0.533333;0;1.044444;1.00433274;1.00433337
27.185805;1.04847491;-0.600000302;-0.0137549395;-0.572259587;-0.0131191187;1.04434855;1.04034561;-0.556170831;0.0126805858;50.2166658;-8.71994518e-08;-0.0128613615;-0.600000062;-0.0266660869;1.04847556;-0.360000255;-0.00825304595;10;50.2166662;-0.533333;0;1.044444;1.00433273;1.00433333
27.186805;1.04847492;-0.600000307;-0.0137549256;-0.572259606;-0.0131191016;1.04434857;1.0403456;-0.556170829;0.012682193;50.2166658;-7.29852258e-08;-0.0128613449;-0.600000037;-0.0266660827;1.04847554;-0.360000242;-0.00825302821;10;50.2166662;-0.533333;0;1.044444;1.00433273;1.00433328
27.188805;1.04847494;-0.600000315;-0.0137548991;-0.57225965;-0.0131190635;1.0443486;1.04034557;-0.556170827;0.0126821963;50.2166657;-4.23012588e-08;-0.0128613169;-0.599999989;-0.0266660784;1.0484755;-0.360000216;-0.00825299656;10;50.2166662;-0.533333;0;1.044444;1.00433271;1.0043332
27.189805;1.04847495;-0.600000318;-0.0137548873;-0.572259674;-0.013119043;1.04434862;1.04034556;-0.556170826;0.012682194;50.2166657;-2.58641071e-08;-0.0128629724;-0.599999964;-0.0266660778;1.04847549;-0.360000202;-0.00825298297;10;50.2166661;-0.533333;0;1.044444;1.0043327;1.00433316
27.190805;1.04847497;-0.600000319;-0.0137548769;-0.5722597;-0.0131190216;1.04434863;1.04034555;-0.556170825;0.0126821891;50.2166657;-8.82275488e-09;-0.0128629632;-0.599999939;-0.0266660778;1.04847547;-0.360000188;-0.00825297094;10;50.2166661;-0.533333;0;1.044444;1.00433269;1.00433312
27.191805;1.04847499;-0.60000032;-0.0137548679;-0.572259727;-0.0131189991;1.04434964;1.04034554;-0.556170824;0.0126821817;50.2166657;8.70937737e-09;-0.0128629557;-0.599999914;-0.0266660783;1.04847546;-0.360000175;-0.00825296047;10;50.2166661;-0.533333;0;1.044444;1.00433268;1.00433309
27.192805;1.048475;-0.600000319;-0.0137531936;-0.572259754;-0.013117386;1.04434965;1.04034653;-0.556170287;0.0126821601;50.2166657;2.66221443e-08;-0.0128629494;-0.599999888;-0.0266660796;1.04847544;-0.360000161;-0.00825195161;10;50.2166661;-0.533333;0;1.044444;1.00433267;1.00433305
27.199805;1.04847506;-0.600000279;-0.0137531602;-0.572259931;-0.0131172184;1.04434963;1.04034651;-0.556170256;0.0126820465;50.2166657;1.50210749e-07;-0.012862935;-0.599999696;-0.0266661094;1.04847532;-0.360000077;-0.00825192286;10;50.216666;-0.533333;0;1.044444;1.00433262;1.00433279
27.200805;1.04847506;-0.60000027;-0.0137531552;-0.572259952;-0.0131172;1.04434961;1.04034652;-0.556170248;0.0126836242;50.2166657;1.65146544e-07;-0.0128629369;-0.599999667;-0.0266661167;1.04847531;-0.360000068;-0.00825191968;10;50.216666;-0.533333;0;1.044444;1.00433261;1.00433275
27.202805;1.04847506;-0.600000252;-0.0137531443;-0.572259989;-0.0131171713;1.04434958;1.04034653;-0.556170231;0.0126835686;50.2166657;1.92136326e-07;-0.0128629436;-0.599999612;-0.0266661343;1.04847527;-0.360000055;-0.00825191104;10;50.2166659;-0.533333;0;1.044444;1.0043326;1.00433267
27.203805;1.04847506;-0.600000243;-0.0137531384;-0.572260006;-0.0131171616;1.04434956;1.04034654;-0.556170222;0.012683538;50.2166657;2.04678007e-07;-0.0128646155;-0.599999587;-0.0266661443;1.04847526;-0.360000051;-0.00825190535;10;50.2166659;-0.533333;0;1.044444;1.0043326;1.00433264
27.204805;1.04847506;-0.600000235;-0.0137531324;-0.572260023;-0.0131171551;1.04435054;1.04034655;-0.556170213;0.012683506;50.2166657;2.16859192e-07;-0.012864622;-0.599999563;-0.0266661546;1.04847524;-0.360000049;-0.00825189868;10;50.2166659;-0.533333;0;1.044444;1.00433259;1.0043326
27.205805;1.04847506;-0.600000228;-0.0137514599;-0.57226004;-0.0131155618;1.04435052;1.04034656;-0.556170205;0.0126834731;50.2166657;2.28539482e-07;-0.01286463;-0.59999954;-0.0266661647;1.04847523;-0.360000049;-0.00825089104;10;50.2166659;-0.533333;0;1.044444;1.00433259;1.00433257
27.209805;1.04847505;-0.600000215;-0.0137514411;-0.572260109;-0.0131155729;1.04435045;1.04034661;-0.556170179;0.012683336;50.2166658;2.64423263e-07;-0.0128646765;-0.599999458;-0.0266661957;1.04847518;-0.360000069;-0.00825085202;10;50.2166658;-0.533333;0;1.044444;1.00433259;1.00433245
27.210805;1.04847605;-0.600000216;-0.0137514383;-0.572259582;-0.0131155682;1.04435044;1.04034662;-0.556170177;0.012683301;50.2166658;2.70186825e-07;-0.0128646914;-0.599999438;-0.0266661998;1.04847617;-0.360000077;-0.00825084024;10;50.2166658;-0.533333;0;1.044444;1.00433259;1.00433243
27.213805;1.04847603;-0.600000223;-0.0137514349;-0.57225964;-0.0131155974;1.04435038;1.04034666;-0.556170187;0.012683201;50.2166658;2.82193399e-07;-0.0128647417;-0.599999377;-0.0266662051;1.04847613;-0.360000102;-0.0082507993;10;50.2166658;-0.533333;0;1.044444;1.0043326;1.00433236
27.214805;1.04847602;-0.600000225;-0.013751435;-0.572259659;-0.0131156085;1.04435037;1.04034767;-0.556169661;0.0126847613;50.2166658;2.85131084e-07;-0.0128647597;-0.599999357;-0.0266662049;1.04847612;-0.360000109;-0.00825078397;10;50.2166658;-0.533333;0;1.044444;1.00433261;1.00433235
27.215805;1.04847601;-0.600000226;-0.0137514357;-0.572259678;-0.0131156204;1.04435035;1.04034768;-0.556169673;0.0126847347;50.2166659;2.8768072e-07;-0.0128647779;-0.599999338;-0.0266662038;1.04847611;-0.360000116;-0.00825076804;10;50.2166658;-0.533333;0;1.044444;1.00433261;1.00433233
27.216805;1.048476;-0.600000226;-0.0137514366;-0.572259698;-0.0131156334;1.04435033;1.04034768;-0.556169688;0.0126847112;50.2166659;2.89659004e-07;-0.0128664624;-0.599999321;-0.0266662019;1.04847609;-0.360000122;-0.00825075167;10;50.2166658;-0.533333;0;1.044444;1.00433262;1.00433232
27.217805;1.04847599;-0.600000225;-0.0137514376;-0.572259717;-0.0131156477;1.04435032;1.04034769;-0.556169706;0.0126846913;50.2166659;2.90689911e-07;-0.0128664796;-0.599999304;-0.0266661995;1.04847608;-0.360000127;-0.00825073492;10;50.2166658;-0.533333;0;1.044444;1.00433262;1.00433231
27.218805;1.04847597;-0.600000222;-0.013751438;-0.572259736;-0.0131156633;1.04435131;1.0403477;-0.556169726;0.0126846749;50.2166659;2.9029762e-07;-0.0128664958;-0.599999288;-0.0266661969;1.04847606;-0.360000133;-0.00825071775;10;50.2166658;-0.533333;0;1.044444;1.00433263;1.0043323
27.219805;1.04847596;-0.600000218;-0.0137497709;-0.572259754;-0.0131140908;1.04435129;1.04034771;-0.556169749;0.0126846624;50.2166659;2.88047161e-07;-0.0128665107;-0.599999274;-0.0266661947;1.04847605;-0.360000137;-0.00824970012;10;50.2166658;-0.533333;0;1.044444;1.00433263;1.0043323
27.227805;1.04847585;-0.600000153;-0.0137497022;-0.572259835;-0.0131142109;1.04435128;1.0403478;-0.55616996;0.0126846998;50.216666;1.92898905e-07;-0.0128665573;-0.599999187;-0.0266662258;1.04847589;-0.360000182;-0.00824956699;10;50.2166659;-0.533333;0;1.044444;1.00433258;1.00433228
27.228805;1.04847584;-0.600000142;-0.0137496847;-0.572259836;-0.0131142164;1.04435128;1.04034782;-0.556169985;0.0126863197;50.2166661;1.73972779e-07;-0.0128665551;-0.599999182;-0.0266662368;1.04847587;-0.360000191;-0.00824955241;10;50.2166659;-0.533333;0;1.044444;1.00433257;1.00433228
27.229805;1.04847584;-0.600000131;-0.0137496656;-0.572259834;-0.0131142195;1.04435129;1.04034783;-0.556170009;0.0126863394;50.2166661;1.55045022e-07;-0.0128665517;-0.599999179;-0.0266662492;1.04847585;-0.3600002;-0.00824953768;10;50.2166659;-0.533333;0;1.044444;1.00433255;1.00433227
27.230805;1.04847583;-0.60000012;-0.0137496455;-0.572259831;-0.0131142205;1.0443513;1.04034784;-0.556170032;0.0126863603;50.2166661;1.36957233e-07;-0.0128682143;-0.599999178;-0.0266662628;1.04847582;-0.360000209;-0.00824952265;10;50.2166659;-0.533333;0;1.044444;1.00433254;1.00433227
27.231805;1.04847582;-0.600000109;-0.0137496248;-0.572259826;-0.0131142198;1.0443523;1.04034786;-0.556170054;0.0126863822;50.2166661;1.20438665e-07;-0.0128682101;-0.599999179;-0.0266662774;1.0484758;-0.360000217;-0.00824950725;10;50.2166659;-0.533333;0;1.044444;1.00433252;1.00433227
27.232805;1.04847582;-0.600000098;-0.0137496041;-0.57225982;-0.0131142176;1.04435231;1.04034787;-0.556170076;0.0126864049;50.2166661;1.05945114e-07;-0.0128682062;-0.599999183;-0.0266662932;1.04847578;-0.360000223;-0.00824949149;10;50.2166659;-0.533333;0;1.044444;1.00433251;1.00433227
27.233805;1.04847582;-0.600000089;-0.0137479172;-0.572259813;-0.0131126244;1.04435231;1.04034788;-0.556170097;0.0126864284;50.2166661;9.36123508e-08;-0.012868203;-0.599999188;-0.0266663099;1.04847576;-0.360000229;-0.00824847554;10;50.2166659;-0.533333;0;1.044444;1.00433249;1.00433227
27.235805;1.04847581;-0.600000073;-0.0137478808;-0.572259797;-0.0131126132;1.04435233;1.04034789;-0.55617014;0.0126864785;50.2166661;7.47821341e-08;-0.0128681987;-0.599999202;-0.0266663463;1.04847572;-0.360000237;-0.00824844426;10;50.2166659;-0.533333;0;1.044444;1.00433246;1.00433227
27.236805;1.04847681;-0.600000066;-0.0137478653;-0.572259243;-0.0131125933;1.04435233;1.0403489;-0.556169627;0.0126864931;50.2166661;6.76754731e-08;-0.0128681968;-0.599999211;-0.026666366;1.04847671;-0.36000024;-0.0082484296;10;50.2166659;-0.533333;0;1.044444;1.00433245;1.00433227
27.240805;1.04847681;-0.600000048;-0.0137478233;-0.572259216;-0.0131125526;1.04435235;1.04034891;-0.556169718;0.0126866059;50.2166661;4.69632394e-08;-0.0128681792;-0.599999249;-0.0266664547;1.04847666;-0.360000253;-0.00824838497;10;50.2166658;-0.533333;0;1.044444;1.0043324;1.0043323
27.241805;1.04847681;-0.600000045;-0.0137478177;-0.572259211;-0.01311254;1.04435235;1.04034892;-0.556169741;0.0126882355;50.2166661;4.22063909e-08;-0.0128681712;-0.599999259;-0.0266664785;1.04847665;-0.360000255;-0.00824837762;10;50.2166658;-0.533333;0;1.044444;1.0043324;1.00433232
27.243805;1.04847682;-0.600000038;-0.0137478126;-0.572259201;-0.0131125119;1.04435235;1.04034892;-0.556169789;0.0126882878;50.2166661;3.21201255e-08;-0.0128681525;-0.599999276;-0.0266665265;1.04847665;-0.360000259;-0.00824836556;10;50.2166658;-0.533333;0;1.044444;1.00433239;1.00433235
27.244805;1.04847682;-0.600000035;-0.0137478129;-0.572259197;-0.0131124965;1.04435235;1.04034892;-0.556169812;0.0126883124;50.2166661;2.71610689e-08;-0.0128698091;-0.599999284;-0.0266665498;1.04847665;-0.360000261;-0.00824836047;10;50.2166658;-0.533333;0;1.044444;1.0043324;1.00433237
27.245805;1.04847682;-0.600000031;-0.0137478145;-0.572259192;-0.0131124803;1.04435334;1.04034892;-0.556169835;0.0126883363;50.2166661;2.25892006e-08;-0.012869799;-0.59999929;-0.0266665723;1.04847665;-0.360000262;-0.00824835608;10;50.2166658;-0.533333;0;1.044444;1.0043324;1.00433239
27.246805;1.04847682;-0.600000026;-0.0137478172;-0.572259187;-0.0131124635;1.04435334;1.04034893;-0.556169857;0.0126883595;50.2166661;1.85826007e-08;-0.0128697891;-0.599999296;-0.0266665935;1.04847665;-0.360000263;-0.00824835262;10;50.2166658;-0.533333;0;1.044444;1.00433241;1.00433241
27.247805;1.04847682;-0.600000021;-0.013746154;-0.572259181;-0.0131108566;1.04435333;1.04034893;-0.556169878;0.012688382;50.2166661;1.52867261e-08;-0.0128697796;-0.599999301;-0.0266666133;1.04847666;-0.360000265;-0.00824735036;10;50.2166658;-0.533333;0;1.044444;1.00433242;1.00433243
27.254805;1.04847686;-0.599999977;-0.0137461909;-0.572259114;-0.0131107344;1.04435324;1.04034896;-0.556169994;0.0126885081;50.2166659;7.0953196e-09;-0.0128697355;-0.599999338;-0.0266667247;1.04847667;-0.360000291;-0.00824738143;10;50.2166658;-0.533333;0;1.044444;1.00433252;1.00433261
27.255805;1.04847688;-0.599999971;-0.0137461977;-0.5722591;-0.0131107192;1.04435323;1.04034896;-0.556170004;0.0126901224;50.2166659;5.07436985e-09;-0.0128697324;-0.599999342;-0.0266667348;1.04847667;-0.360000294;-0.00824739231;10;50.2166658;-0.533333;0;1.044444;1.00433253;1.00433264
27.257805;1.04847691;-0.599999965;-0.0137462125;-0.572259068;-0.0131106916;1.0443532;1.04034897;-0.55617002;0.0126901426;50.2166659;8.48204497e-11;-0.0128697278;-0.599999349;-0.0266667496;1.04847667;-0.360000295;-0.00824741798;10;50.2166658;-0.533333;0;1.044444;1.00433255;1.0043327
27.258805;1.04847693;-0.599999965;-0.0137462206;-0.572259051;-0.0131106791;1.04435419;1.04034997;-0.556169491;0.0126901382;50.2166659;-2.19560882e-09;-0.0128713928;-0.599999351;-0.026666755;1.04847667;-0.360000294;-0.00824743247;10;50.2166658;-0.533333;0;1.044444;1.00433256;1.00433274
27.259805;1.04847695;-0.599999967;-0.013746229;-0.572259031;-0.0131106671;1.04435418;1.04034997;-0.556169494;0.0126901444;50.2166658;-3.94295413e-09;-0.0128713912;-0.599999353;-0.0266667595;1.04847668;-0.360000291;-0.00824744778;10;50.2166658;-0.533333;0;1.044444;1.00433257;1.00433277
27.260805;1.04847697;-0.599999973;-0.0137445712;-0.572259011;-0.013109066;1.04435418;1.04034997;-0.556169496;0.0126901491;50.2166658;-4.99313049e-09;-0.0128713893;-0.599999354;-0.0266667637;1.04847668;-0.360000286;-0.00824646364;10;50.2166658;-0.533333;0;1.044444;1.00433258;1.0043328
27.262805;1.04847702;-0.59999999;-0.0137445906;-0.57225897;-0.0131090435;1.04435417;1.04034996;-0.556169493;0.0126901533;50.2166658;-4.89173905e-09;-0.0128713831;-0.599999354;-0.0266667723;1.04847669;-0.360000268;-0.00824649572;10;50.2166658;-0.533333;0;1.044444;1.00433259;1.00433287
27.263805;1.04847804;-0.600000002;-0.0137446018;-0.572258403;-0.01310902;1.04435417;1.04034996;-0.55616949;0.0126901523;50.2166658;-3.86533597e-09;-0.0128713782;-0.599999354;-0.026666777;1.0484777;-0.360000256;-0.0082465113;10;50.2166658;-0.533333;0;1.044444;1.0043326;1.0043329
27.268805;1.04847815;-0.60000008;-0.0137446828;-0.5722583;-0.0131089709;1.04435417;1.04034996;-0.556169452;0.0126901136;50.2166656;8.73291256e-09;-0.0128713313;-0.599999365;-0.0266668044;1.04847771;-0.360000165;-0.0082465761;10;50.2166658;-0.533333;0;1.044444;1.00433259;1.00433306
27.269805;1.04847817;-0.600000096;-0.0137447038;-0.572258279;-0.0131089643;1.04435417;1.04034996;-0.55616944;0.0126917015;50.2166656;1.3101177e-08;-0.0128713175;-0.59999937;-0.0266668097;1.04847771;-0.360000142;-0.00824658711;10;50.2166658;-0.533333;0;1.044444;1.00433258;1.00433309
27.270805;1.04847818;-0.600000113;-0.013744726;-0.572258258;-0.0131089597;1.04435417;1.04034997;-0.556169428;0.0126916857;50.2166656;1.83848431e-08;-0.0128713025;-0.599999377;-0.0266668145;1.04847771;-0.360000118;-0.00824659835;10;50.2166658;-0.533333;0;1.044444;1.00433257;1.00433312
27.271805;1.04847819;-0.600000129;-0.0137447492;-0.572258237;-0.0131089578;1.04435517;1.04034998;-0.556169415;0.0126916686;50.2166656;2.45646288e-08;-0.0128729528;-0.599999387;-0.0266668185;1.0484777;-0.360000094;-0.00824661017;10;50.2166657;-0.533333;0;1.044444;1.00433255;1.00433314
27.273805;1.04847821;-0.600000162;-0.0137447988;-0.572258192;-0.0131089645;1.04435518;1.04035;-0.556169388;0.0126916319;50.2166656;3.89665711e-08;-0.0128729168;-0.599999412;-0.0266668228;1.04847769;-0.360000043;-0.00824663691;10;50.2166657;-0.533333;0;1.044444;1.00433252;1.00433319
27.274805;1.04847821;-0.600000178;-0.0137431585;-0.572258169;-0.0131073842;1.04435518;1.04035001;-0.556169374;0.0126916128;50.2166655;4.67855268e-08;-0.0128728974;-0.599999429;-0.0266668231;1.04847768;-0.360000017;-0.00824565259;10;50.2166657;-0.533333;0;1.044444;1.0043325;1.00433321
27.279805;1.04847817;-0.600000267;-0.0137432945;-0.572258052;-0.0131074896;1.0443552;1.04035007;-0.556169295;0.0126915109;50.2166655;8.48579746e-08;-0.0128728015;-0.599999557;-0.0266668106;1.04847763;-0.359999896;-0.00824575912;10;50.2166658;-0.533333;0;1.044444;1.00433239;1.00433327
27.280805;1.04847815;-0.600000285;-0.0137433195;-0.57225803;-0.0131075209;1.04435521;1.04035108;-0.556168742;0.0126914775;50.2166655;9.21417353e-08;-0.0128727856;-0.59999959;-0.026666807;1.04847763;-0.359999875;-0.00824578577;10;50.2166658;-0.533333;0;1.044444;1.00433237;1.00433328
27.281805;1.04847814;-0.600000303;-0.0137433433;-0.572258008;-0.0131075553;1.04435522;1.04035109;-0.556168722;0.0126914567;50.2166655;9.9507695e-08;-0.0128727716;-0.599999624;-0.0266668033;1.04847762;-0.359999856;-0.00824581428;10;50.2166658;-0.533333;0;1.044444;1.00433234;1.00433329
27.282805;1.04847812;-0.600000321;-0.0137433656;-0.572257987;-0.0131075924;1.04435523;1.0403511;-0.556168701;0.0126930387;50.2166655;1.07089948e-07;-0.0128727599;-0.599999659;-0.0266667992;1.04847761;-0.359999837;-0.00824584456;10;50.2166658;-0.533333;0;1.044444;1.00433232;1.00433329
27.284805;1.04847807;-0.600000354;-0.0137434053;-0.572257949;-0.0131076739;1.04435525;1.04035111;-0.556168656;0.012693002;50.2166655;1.23080097e-07;-0.0128727442;-0.599999727;-0.0266667887;1.04847759;-0.359999805;-0.00824590968;10;50.2166658;-0.533333;0;1.044444;1.00433229;1.0043333
27.285805;1.04847805;-0.60000037;-0.0137434226;-0.572257932;-0.013107717;1.04435627;1.04035111;-0.556168634;0.0126929858;50.2166655;1.31483312e-07;-0.0128744076;-0.599999759;-0.0266667818;1.04847758;-0.359999792;-0.0082459439;10;50.2166658;-0.533333;0;1.044444;1.00433227;1.0043333
27.286805;1.04847802;-0.600000385;-0.0137434382;-0.572257917;-0.0131077607;1.04435628;1.04035112;-0.556168612;0.0126929714;50.2166655;1.40207005e-07;-0.0128744076;-0.599999789;-0.0266667738;1.04847758;-0.35999978;-0.00824597862;10;50.2166658;-0.533333;0;1.044444;1.00433226;1.00433331
27.287805;1.048478;-0.600000399;-0.0137417854;-0.572257903;-0.0131062148;1.0443563;1.04035112;-0.556168591;0.0126929589;50.2166655;1.49243691e-07;-0.0128744108;-0.599999817;-0.0266667646;1.04847757;-0.35999977;-0.00824501333;10;50.2166659;-0.533333;0;1.044444;1.00433225;1.00433331
27.288805;1.04847797;-0.600000411;-0.0137417974;-0.572257891;-0.0131062577;1.04435632;1.04035112;-0.55616857;0.0126929485;50.2166655;1.58506282e-07;-0.0128744171;-0.599999842;-0.0266667546;1.04847756;-0.359999763;-0.00824504766;10;50.2166659;-0.533333;0;1.044444;1.00433224;1.00433332
27.289805;1.04847894;-0.600000421;-0.0137418077;-0.572257334;-0.0131062867;1.04435633;1.04035112;-0.55616855;0.0126929402;50.2166655;1.67928788e-07;-0.0128744261;-0.599999864;-0.0266667442;1.04847855;-0.359999758;-0.0082450814;10;50.2166659;-0.533333;0;1.044444;1.00433223;1.00433333
27.295805;1.04847875;-0.600000464;-0.0137418399;-0.572257302;-0.0131064762;1.04435643;1.04035113;-0.556168431;0.0126929217;50.2166655;2.2673408e-07;-0.0128745124;-0.599999948;-0.0266666885;1.04847848;-0.359999793;-0.008245253;10;50.2166658;-0.533333;0;1.044444;1.00433219;1.00433338
27.296805;1.04847872;-0.60000047;-0.0137418417;-0.572257302;-0.0131064942;1.04435644;1.04035113;-0.556168411;0.0126945239;50.2166655;2.34418945e-07;-0.0128745279;-0.599999957;-0.0266666815;1.04847847;-0.359999809;-0.00824527362;10;50.2166658;-0.533333;0;1.044444;1.00433219;1.00433338
27.297805;1.0484787;-0.600000477;-0.0137418431;-0.572257305;-0.0131065081;1.04435645;1.04035113;-0.55616839;0.012694525;50.2166655;2.4060047e-07;-0.012874543;-0.599999965;-0.0266666754;1.04847846;-0.359999827;-0.00824529173;10;50.2166658;-0.533333;0;1.044444;1.00433219;1.00433339
27.298805;1.04847867;-0.600000484;-0.0137418445;-0.572257309;-0.0131065179;1.04435746;1.04035112;-0.556168368;0.0126945269;50.2166655;2.45278903e-07;-0.0128745576;-0.599999973;-0.0266666702;1.04847845;-0.359999847;-0.00824530749;10;50.2166658;-0.533333;0;1.044444;1.00433219;1.0043334
27.299805;1.04847865;-0.600000489;-0.0137418461;-0.572257316;-0.013106524;1.04435746;1.04035112;-0.556168347;0.0126945297;50.2166655;2.48572674e-07;-0.0128762385;-0.599999982;-0.0266666658;1.04847844;-0.359999869;-0.0082453212;10;50.2166658;-0.533333;0;1.044444;1.00433218;1.00433341
27.300805;1.04847862;-0.600000493;-0.0137418483;-0.572257325;-0.0131065267;1.04435747;1.04035111;-0.556168324;0.0126945332;50.2166655;2.50648096e-07;-0.0128762523;-0.599999991;-0.0266666621;1.04847843;-0.359999892;-0.00824533321;10;50.2166658;-0.533333;0;1.044444;1.00433219;1.00433342
27.301805;1.0484786;-0.600000495;-0.0137401845;-0.572257335;-0.013104937;1.04435747;1.0403511;-0.5561683;0.0126945375;50.2166655;2.51758446e-07;-0.0128762654;-0.600000001;-0.0266666585;1.04847842;-0.359999916;-0.00824434386;10;50.2166658;-0.533333;0;1.044444;1.00433219;1.00433343
27.302805;1.04847858;-0.600000495;-0.013740188;-0.572257348;-0.0131049344;1.04435747;1.04035209;-0.556167741;0.01269453;50.2166655;2.52256834e-07;-0.0128762774;-0.60000001;-0.0266666549;1.04847841;-0.35999994;-0.00824435335;10;50.2166657;-0.533333;0;1.044444;1.00433219;1.00433345
27.309805;1.04847849;-0.600000467;-0.0137402078;-0.572257458;-0.0131048614;1.04435745;1.04035204;-0.556167539;0.0126945696;50.2166654;2.62737581e-07;-0.0128763244;-0.600000044;-0.0266666184;1.04847837;-0.3600001;-0.00824438947;10;50.2166656;-0.533333;0;1.044444;1.00433226;1.00433354
27.310805;1.04847848;-0.600000463;-0.0137402047;-0.572257478;-0.0131048438;1.04435744;1.04035203;-0.556167506;0.0126961787;50.2166654;2.6697907e-07;-0.012876329;-0.600000043;-0.0266666146;1.04847838;-0.36000012;-0.00824439079;10;50.2166656;-0.533333;0;1.044444;1.00433227;1.00433356
27.311805;1.04847847;-0.60000046;-0.0137401994;-0.572257498;-0.0131048245;1.04435844;1.04035203;-0.556167473;0.012696186;50.2166654;2.72064038e-07;-0.0128763339;-0.600000039;-0.0266666124;1.04847838;-0.360000137;-0.00824439167;10;50.2166656;-0.533333;0;1.044444;1.00433228;1.00433358
27.312805;1.04847846;-0.600000457;-0.013740192;-0.572257518;-0.0131048035;1.04435844;1.04035203;-0.55616744;0.0126961931;50.2166654;2.78116904e-07;-0.012878006;-0.600000035;-0.026666612;1.04847838;-0.360000153;-0.00824439224;10;50.2166655;-0.533333;0;1.044444;1.0043323;1.00433359
27.313805;1.04847845;-0.600000455;-0.0137401831;-0.572257539;-0.0131047813;1.04435843;1.04035203;-0.556167406;0.0126961997;50.2166654;2.85220533e-07;-0.0128780122;-0.600000029;-0.0266666136;1.04847839;-0.360000167;-0.00824439257;10;50.2166655;-0.533333;0;1.044444;1.00433231;1.00433361
27.314805;1.04847844;-0.600000453;-0.0137385065;-0.572257559;-0.0131031686;1.04435843;1.04035203;-0.556167372;0.0126962059;50.2166654;2.93324038e-07;-0.0128780186;-0.600000023;-0.0266666172;1.0484784;-0.360000179;-0.0082433928;10;50.2166655;-0.533333;0;1.044444;1.00433232;1.00433363
27.315805;1.04847943;-0.600000453;-0.0137384961;-0.572257032;-0.0131031326;1.04435843;1.04035203;-0.556167338;0.0126962114;50.2166653;3.02244234e-07;-0.0128780249;-0.600000016;-0.0266666226;1.0484794;-0.360000188;-0.00824339307;10;50.2166655;-0.533333;0;1.044444;1.00433233;1.00433365
27.322805;1.04847938;-0.600000455;-0.0137384336;-0.572257101;-0.013102979;1.04435838;1.04035207;-0.556167146;0.0126962576;50.2166653;3.90983457e-07;-0.0128780592;-0.599999946;-0.0266667172;1.04847945;-0.360000179;-0.00824341011;10;50.2166654;-0.533333;0;1.044444;1.00433244;1.00433375
27.323805;1.04847937;-0.600000455;-0.0137384271;-0.572257103;-0.0131029594;1.04435837;1.04035207;-0.556167128;0.01269787;50.2166653;4.0992522e-07;-0.0128780634;-0.599999934;-0.0266667378;1.04847945;-0.360000169;-0.00824341517;10;50.2166654;-0.533333;0;1.044444;1.00433246;1.00433376
27.324805;1.04847937;-0.600000454;-0.0137384213;-0.572257103;-0.0131029402;1.04435936;1.04035308;-0.556166579;0.0126978691;50.2166653;4.3027064e-07;-0.0128780679;-0.599999923;-0.0266667595;1.04847945;-0.360000156;-0.00824342046;10;50.2166654;-0.533333;0;1.044444;1.00433247;1.00433376
27.325805;1.04847936;-0.600000452;-0.0137384163;-0.572257102;-0.013102921;1.04435935;1.04035308;-0.556166568;0.0126978812;50.2166653;4.51842647e-07;-0.0128780731;-0.599999912;-0.0266667819;1.04847946;-0.360000142;-0.00824342578;10;50.2166654;-0.533333;0;1.044444;1.00433249;1.00433376
27.326805;1.04847936;-0.600000449;-0.0137384121;-0.5722571;-0.0131029018;1.04435935;1.04035308;-0.556166559;0.0126978939;50.2166653;4.74543923e-07;-0.0128797458;-0.599999901;-0.0266668047;1.04847946;-0.360000127;-0.00824343097;10;50.2166654;-0.533333;0;1.044444;1.00433251;1.00433376
27.327805;1.04847936;-0.600000446;-0.0137367425;-0.572257098;-0.0131012934;1.04435934;1.04035308;-0.556166553;0.0126979067;50.2166653;4.98243978e-07;-0.0128797527;-0.599999892;-0.0266668278;1.04847946;-0.360000111;-0.00824243592;10;50.2166654;-0.533333;0;1.044444;1.00433252;1.00433376
27.336805;1.04847938;-0.600000377;-0.013736777;-0.572257084;-0.0131011688;1.04435939;1.04035303;-0.556166553;0.0126979865;50.2166653;7.14904067e-07;-0.0128798387;-0.599999838;-0.0266670266;1.04847951;-0.359999936;-0.00824245242;10;50.2166654;-0.533333;0;1.044444;1.00433261;1.00433361
27.337805;1.04847938;-0.600000366;-0.0137367862;-0.572257083;-0.01310116;1.0443604;1.04035302;-0.556166558;0.0126995897;50.2166653;7.35760808e-07;-0.0128798492;-0.599999831;-0.0266670437;1.04847951;-0.359999917;-0.00824245172;10;50.2166654;-0.533333;0;1.044444;1.00433262;1.00433358
27.338805;1.04847939;-0.600000356;-0.0137367957;-0.572257081;-0.0131011512;1.04436042;1.04035301;-0.556166563;0.012699589;50.2166653;7.55985526e-07;-0.0128798599;-0.599999824;-0.026667059;1.04847951;-0.359999898;-0.00824245111;10;50.2166654;-0.533333;0;1.044444;1.00433262;1.00433355
27.339805;1.0484794;-0.600000345;-0.0137368055;-0.572257079;-0.0131011423;1.04436043;1.040353;-0.556166571;0.0126995863;50.2166653;7.758764e-07;-0.0128815375;-0.599999817;-0.026667072;1.04847952;-0.359999881;-0.00824245062;10;50.2166654;-0.533333;0;1.044444;1.00433263;1.00433352
27.340805;1.04847941;-0.600000336;-0.0137368154;-0.572257076;-0.0131011332;1.04436045;1.04035298;-0.556166579;0.0126995814;50.2166653;7.95655154e-07;-0.0128815484;-0.599999808;-0.0266670823;1.04847952;-0.359999865;-0.00824245025;10;50.2166654;-0.533333;0;1.044444;1.00433263;1.00433348
27.341805;1.04848042;-0.600000327;-0.0137351586;-0.572256528;-0.0130995219;1.04436046;1.04035297;-0.556166589;0.0126995744;50.2166653;8.15331873e-07;-0.012881559;-0.5999998;-0.0266670891;1.04848052;-0.35999985;-0.00824144992;10;50.2166654;-0.533333;0;1.044444;1.00433263;1.00433345
27.344805;1.04848048;-0.600000302;-0.0137351882;-0.572256521;-0.0130994939;1.04436048;1.04035293;-0.556166634;0.0126995412;50.2166653;8.70711672e-07;-0.0128815892;-0.59999977;-0.0266670829;1.04848052;-0.359999813;-0.00824144715;10;50.2166655;-0.533333;0;1.044444;1.00433262;1.00433335
27.345805;1.0484805;-0.600000294;-0.0137351986;-0.57225652;-0.0130994847;1.04436049;1.04035392;-0.55616612;0.0126995145;50.2166654;8.86655974e-07;-0.0128815986;-0.599999758;-0.0266670711;1.04848052;-0.359999803;-0.00824144443;10;50.2166655;-0.533333;0;1.044444;1.00433262;1.00433332
27.349805;1.04848058;-0.60000026;-0.0137352468;-0.572256519;-0.0130994534;1.04436048;1.04035388;-0.556166224;0.0126994517;50.2166654;9.31291957e-07;-0.0128816354;-0.599999709;-0.0266669807;1.04848049;-0.359999761;-0.00824142041;10;50.2166656;-0.533333;0;1.044444;1.00433259;1.00433323
27.350805;1.04848061;-0.600000252;-0.0137352602;-0.57225652;-0.0130994473;1.04436047;1.04035387;-0.556166253;0.0127010386;50.2166655;9.37521209e-07;-0.0128816444;-0.599999696;-0.0266669508;1.04848048;-0.35999975;-0.00824141185;10;50.2166656;-0.533333;0;1.044444;1.00433258;1.00433321
27.351805;1.04848063;-0.600000245;-0.0137352734;-0.572256522;-0.0130994417;1.04436146;1.04035386;-0.556166282;0.0127010238;50.2166655;9.42022617e-07;-0.012881653;-0.599999682;-0.0266669197;1.04848047;-0.359999739;-0.00824140231;10;50.2166656;-0.533333;0;1.044444;1.00433257;1.0043332
27.352805;1.04848065;-0.600000238;-0.0137352863;-0.572256525;-0.0130994365;1.04436145;1.04035386;-0.556166311;0.0127010092;50.2166655;9.44940154e-07;-0.0128833276;-0.599999669;-0.0266668884;1.04848046;-0.359999728;-0.00824139165;10;50.2166656;-0.533333;0;1.044444;1.00433256;1.00433319
27.353805;1.04848066;-0.600000231;-0.0137352985;-0.572256528;-0.0130994317;1.04436144;1.04035385;-0.55616634;0.0127009946;50.2166655;9.46444089e-07;-0.0128833349;-0.599999655;-0.0266668575;1.04848045;-0.359999718;-0.00824137977;10;50.2166656;-0.533333;0;1.044444;1.00433255;1.00433318
27.354805;1.04848068;-0.600000224;-0.0137336429;-0.572256531;-0.0130978377;1.04436143;1.04035385;-0.556166366;0.0127009796;50.2166655;9.46809063e-07;-0.0128833412;-0.599999641;-0.0266668273;1.04848044;-0.359999709;-0.00824036674;10;50.2166657;-0.533333;0;1.044444;1.00433255;1.00433318
27.363805;1.04848075;-0.600000115;-0.0137336712;-0.572256531;-0.0130978139;1.04436135;1.04035384;-0.556166505;0.0127008126;50.2166656;9.30023232e-07;-0.0128833355;-0.599999558;-0.0266666304;1.04848036;-0.35999969;-0.00824022528;10;50.2166658;-0.533333;0;1.044444;1.0043326;1.0043333
27.364805;1.04848076;-0.600000097;-0.0137336677;-0.572256527;-0.0130978139;1.04436235;1.04035385;-0.556166513;0.0127023941;50.2166656;9.2238394e-07;-0.012883331;-0.599999557;-0.0266666195;1.04848035;-0.359999694;-0.00824020928;10;50.2166659;-0.533333;0;1.044444;1.00433263;1.00433332
27.365805;1.04848076;-0.600000078;-0.0137336637;-0.572256522;-0.0130978153;1.04436235;1.04035385;-0.55616652;0.0127023736;50.2166656;9.11965925e-07;-0.0128833266;-0.599999559;-0.0266666107;1.04848035;-0.359999699;-0.00824019432;10;50.2166659;-0.533333;0;1.044444;1.00433266;1.00433333
27.366805;1.04848176;-0.600000059;-0.0137336594;-0.572255972;-0.0130978056;1.04436235;1.04035386;-0.556166528;0.0127023536;50.2166657;8.98716304e-07;-0.0128849891;-0.599999564;-0.0266666037;1.04848135;-0.359999705;-0.00824018089;10;50.2166659;-0.533333;0;1.044444;1.00433269;1.00433335
27.367805;1.04848175;-0.60000004;-0.0137319884;-0.572255967;-0.0130962203;1.04436235;1.04035487;-0.556166001;0.0127023222;50.2166657;8.82798333e-07;-0.0128849848;-0.599999572;-0.0266665982;1.04848135;-0.359999712;-0.0082391693;10;50.2166659;-0.533333;0;1.044444;1.00433272;1.00433337
27.376805;1.0484817;-0.599999891;-0.0137319743;-0.572255931;-0.0130963004;1.04436234;1.04035489;-0.556166074;0.0127022336;50.2166658;6.46485682e-07;-0.0128849199;-0.599999786;-0.0266665647;1.04848143;-0.359999737;-0.00823915729;10;50.216666;-0.533333;0;1.044444;1.00433316;1.0043334
27.377805;1.0484817;-0.599999881;-0.0137319783;-0.572255925;-0.0130963123;1.04436333;1.04035489;-0.556166084;0.0127038352;50.2166658;6.12505471e-07;-0.0128849096;-0.59999982;-0.0266665629;1.04848145;-0.359999731;-0.00823916686;10;50.216666;-0.533333;0;1.044444;1.00433321;1.00433339
27.378805;1.04848169;-0.599999874;-0.0137319834;-0.572255918;-0.013096325;1.04436332;1.04035489;-0.556166093;0.0127038358;50.2166658;5.77932923e-07;-0.012884899;-0.599999855;-0.0266665621;1.04848146;-0.359999725;-0.00823917783;10;50.216666;-0.533333;0;1.044444;1.00433327;1.00433339
27.379805;1.04848168;-0.599999869;-0.0137319893;-0.572255911;-0.0130963383;1.0443633;1.04035489;-0.556166103;0.0127038371;50.2166659;5.43106299e-07;-0.0128865548;-0.599999891;-0.026666562;1.04848148;-0.359999718;-0.00823918974;10;50.216666;-0.533333;0;1.044444;1.00433332;1.00433338
27.380805;1.04848168;-0.599999866;-0.0137319958;-0.572255904;-0.0130963523;1.04436328;1.04035489;-0.556166111;0.0127038391;50.2166659;5.08354643e-07;-0.012886544;-0.599999927;-0.0266665627;1.0484815;-0.359999712;-0.00823920217;10;50.216666;-0.533333;0;1.044444;1.00433337;1.00433336
27.381805;1.04848168;-0.599999866;-0.0137303361;-0.572255896;-0.0130947776;1.04436326;1.04035489;-0.556166118;0.0127038417;50.2166659;4.73914754e-07;-0.0128865336;-0.599999963;-0.0266665637;1.04848152;-0.359999706;-0.0082382147;10;50.216666;-0.533333;0;1.044444;1.00433342;1.00433335
27.387805;1.04848166;-0.5999999;-0.0137303771;-0.572255845;-0.0130948897;1.04436312;1.0403549;-0.556166104;0.0127038833;50.2166659;2.675128e-07;-0.0128864863;-0.600000172;-0.0266665842;1.04848165;-0.359999713;-0.00823826873;10;50.216666;-0.533333;0;1.044444;1.00433365;1.00433321
27.388805;1.04848166;-0.599999907;-0.0137303833;-0.572255838;-0.0130949121;1.04436309;1.04035591;-0.556165558;0.0127038845;50.2166659;2.31360069e-07;-0.01288648;-0.600000205;-0.0266665905;1.04848168;-0.359999723;-0.00823827078;10;50.216666;-0.533333;0;1.044444;1.00433369;1.00433318
27.389805;1.04848166;-0.599999913;-0.0137303893;-0.57225583;-0.0130949356;1.04436307;1.04035591;-0.556165544;0.0127038999;50.2166659;1.94491795e-07;-0.0128864739;-0.600000237;-0.0266665977;1.0484817;-0.359999736;-0.00823827046;10;50.216666;-0.533333;0;1.044444;1.00433372;1.00433315
27.390805;1.04848167;-0.599999918;-0.0137303952;-0.572255823;-0.0130949603;1.04436405;1.04035592;-0.556165528;0.012705519;50.2166659;1.57051278e-07;-0.012886468;-0.600000267;-0.0266666057;1.04848173;-0.359999751;-0.00823826788;10;50.216666;-0.533333;0;1.044444;1.00433375;1.00433312
27.391805;1.04848167;-0.599999923;-0.0137304009;-0.572255817;-0.0130949866;1.04436403;1.04035593;-0.556165511;0.0127055379;50.216666;1.19342063e-07;-0.0128864622;-0.600000297;-0.0266666147;1.04848176;-0.359999768;-0.0082382632;10;50.216666;-0.533333;0;1.044444;1.00433377;1.00433308
27.392805;1.04848268;-0.599999926;-0.0137304065;-0.572255265;-0.0130950019;1.04436401;1.04035593;-0.556165493;0.0127055584;50.216666;8.17698138e-08;-0.0128864564;-0.600000324;-0.0266666249;1.04848279;-0.359999787;-0.00823825667;10;50.216666;-0.533333;0;1.044444;1.0043338;1.00433305
27.393805;1.04848268;-0.599999928;-0.0137304119;-0.572255258;-0.0130950315;1.04436399;1.04035594;-0.556165475;0.0127055802;50.216666;4.47468341e-08;-0.0128881173;-0.600000349;-0.0266666364;1.04848282;-0.359999807;-0.00823824871;10;50.216666;-0.533333;0;1.044444;1.00433383;1.00433301
27.394805;1.04848269;-0.599999929;-0.0137287508;-0.572255252;-0.0130934728;1.04436397;1.04035594;-0.556165457;0.0127056031;50.216666;8.62395177e-09;-0.0128881119;-0.600000371;-0.0266666491;1.04848285;-0.359999829;-0.00823723983;10;50.216666;-0.533333;0;1.044444;1.00433385;1.00433298
27.402805;1.0484828;-0.599999913;-0.0137288288;-0.572255237;-0.0130937444;1.04436385;1.04035596;-0.556165365;0.0127057793;50.2166662;-2.3914659e-07;-0.0128880928;-0.60000045;-0.0266667545;1.04848305;-0.359999969;-0.00823719581;10;50.216666;-0.533333;0;1.044444;1.004334;1.0043327
27.403805;1.04848281;-0.599999906;-0.0137288449;-0.57225524;-0.013093781;1.04436484;1.04035595;-0.556165362;0.0127057943;50.2166662;-2.62845234e-07;-0.0128880914;-0.60000045;-0.0266667641;1.04848307;-0.359999976;-0.00823719822;10;50.216666;-0.533333;0;1.044444;1.00433401;1.00433267
27.404805;1.04848282;-0.599999899;-0.013728862;-0.572255242;-0.0130938182;1.04436483;1.04035595;-0.55616536;0.012707409;50.2166662;-2.84375741e-07;-0.0128880894;-0.600000448;-0.0266667721;1.04848308;-0.359999979;-0.00823720262;10;50.216666;-0.533333;0;1.044444;1.00433402;1.00433264
27.405805;1.04848284;-0.59999989;-0.0137288798;-0.572255244;-0.0130938557;1.04436482;1.04035594;-0.556165359;0.0127074195;50.2166662;-3.03639757e-07;-0.0128880868;-0.600000445;-0.0266667784;1.0484831;-0.35999998;-0.00823720879;10;50.216666;-0.533333;0;1.044444;1.00433403;1.00433262
27.406805;1.04848285;-0.599999882;-0.0137288979;-0.572255245;-0.0130938932;1.04436482;1.04035594;-0.556165359;0.0127074274;50.2166663;-3.20402607e-07;-0.0128897502;-0.60000044;-0.0266667827;1.04848311;-0.359999978;-0.00823721624;10;50.216666;-0.533333;0;1.044444;1.00433403;1.00433259
27.407805;1.04848286;-0.599999873;-0.0137272495;-0.572255246;-0.0130923407;1.04436481;1.04035593;-0.556165359;0.0127074326;50.2166663;-3.34340209e-07;-0.0128897463;-0.600000433;-0.0266667851;1.04848313;-0.359999972;-0.00823622422;10;50.216666;-0.533333;0;1.044444;1.00433404;1.00433256
27.409805;1.04848287;-0.599999857;-0.0137272844;-0.572255246;-0.0130924121;1.04436479;1.04035591;-0.556165362;0.0127074348;50.2166663;-3.52982207e-07;-0.0128897369;-0.600000418;-0.026666785;1.04848315;-0.359999954;-0.00823623855;10;50.2166661;-0.533333;0;1.044444;1.00433404;1.00433252
27.410805;1.04848288;-0.59999985;-0.0137273007;-0.572255246;-0.0130924456;1.04436479;1.0403569;-0.55616483;0.01270742;50.2166663;-3.57854112e-07;-0.0128897314;-0.600000409;-0.026666783;1.04848316;-0.359999942;-0.00823624363;10;50.2166661;-0.533333;0;1.044444;1.00433405;1.0043325
27.414805;1.04848286;-0.599999837;-0.013727352;-0.57225524;-0.0130925576;1.04436476;1.04035686;-0.556164849;0.0127073932;50.2166664;-3.5333262e-07;-0.012889706;-0.600000372;-0.0266667694;1.0484832;-0.359999884;-0.00823624368;10;50.2166661;-0.533333;0;1.044444;1.00433404;1.00433245
27.415805;1.04848285;-0.599999838;-0.01372736;-0.572255237;-0.0130925793;1.04436576;1.04035685;-0.556164858;0.0127073848;50.2166664;-3.47058504e-07;-0.0128897;-0.600000364;-0.0266667656;1.0484832;-0.359999869;-0.00823623897;10;50.2166661;-0.533333;0;1.044444;1.00433404;1.00433244
27.416805;1.04848284;-0.599999842;-0.0137273656;-0.572255232;-0.0130925984;1.04436575;1.04035685;-0.556164868;0.0127073768;50.2166664;-3.38973676e-07;-0.0128896944;-0.600000358;-0.026666762;1.04848321;-0.359999854;-0.008236233;10;50.2166662;-0.533333;0;1.044444;1.00433403;1.00433244
27.417805;1.04848382;-0.599999847;-0.0137273685;-0.57225468;-0.0130926026;1.04436575;1.04035685;-0.55616488;0.0127089716;50.2166664;-3.29207056e-07;-0.0128896891;-0.600000353;-0.0266667589;1.04848421;-0.359999838;-0.00823622603;10;50.2166662;-0.533333;0;1.044444;1.00433403;1.00433244
27.418805;1.0484838;-0.599999855;-0.0137273687;-0.572254672;-0.0130926171;1.04436575;1.04035685;-0.556164895;0.0127089655;50.2166664;-3.17879278e-07;-0.0128896839;-0.60000035;-0.0266667564;1.04848421;-0.359999823;-0.00823621824;10;50.2166662;-0.533333;0;1.044444;1.00433402;1.00433244
27.419805;1.04848378;-0.599999864;-0.0137273657;-0.572254663;-0.0130926296;1.04436575;1.04035684;-0.556164912;0.0127089605;50.2166664;-3.05102816e-07;-0.0128913451;-0.60000035;-0.0266667544;1.04848422;-0.359999808;-0.0082362098;10;50.2166662;-0.533333;0;1.044444;1.00433402;1.00433245
27.420805;1.04848376;-0.599999873;-0.013725693;-0.572254652;-0.0130910513;1.04436574;1.04035684;-0.55616493;0.0127089567;50.2166664;-2.91029894e-07;-0.0128913389;-0.600000351;-0.0266667532;1.04848421;-0.359999793;-0.00823520076;10;50.2166662;-0.533333;0;1.044444;1.00433401;1.00433245
27.427805;1.0484836;-0.599999947;-0.0137255809;-0.572254545;-0.0130911243;1.04436574;1.04035683;-0.556165099;0.0127089581;50.2166663;-1.84254195e-07;-0.0128912577;-0.60000044;-0.0266667748;1.04848416;-0.359999697;-0.0082351175;10;50.2166662;-0.533333;0;1.044444;1.00433394;1.00433252
27.428805;1.04848358;-0.599999954;-0.0137255577;-0.572254527;-0.013091134;1.04436674;1.04035682;-0.556165124;0.0127089606;50.2166662;-1.71463012e-07;-0.0128912431;-0.600000462;-0.0266667799;1.04848415;-0.359999686;-0.0082351033;10;50.2166662;-0.533333;0;1.044444;1.00433392;1.00433253
27.429805;1.04848356;-0.599999959;-0.0137255332;-0.572254509;-0.0130911434;1.04436674;1.04035682;-0.556165146;0.0127089628;50.2166662;-1.5948348e-07;-0.0128912288;-0.600000486;-0.0266667843;1.04848413;-0.359999675;-0.00823508903;10;50.2166662;-0.533333;0;1.044444;1.00433391;1.00433254
27.430805;1.04848355;-0.599999963;-0.0137255077;-0.572254492;-0.0130911524;1.04436673;1.04035681;-0.556165167;0.0127105667;50.2166662;-1.48214891e-07;-0.012891215;-0.600000512;-0.0266667873;1.04848411;-0.359999665;-0.00823507497;10;50.2166662;-0.533333;0;1.044444;1.0043339;1.00433255
27.431805;1.04848353;-0.599999964;-0.0137254817;-0.572254477;-0.0130911607;1.04436673;1.0403578;-0.55616465;0.012710556;50.2166662;-1.37637319e-07;-0.012891202;-0.60000054;-0.0266667888;1.04848408;-0.359999656;-0.00823506137;10;50.2166662;-0.533333;0;1.044444;1.00433389;1.00433255
27.432805;1.04848352;-0.599999963;-0.0137254555;-0.572254463;-0.0130911684;1.04436673;1.0403578;-0.556164666;0.012710557;50.2166662;-1.27810103e-07;-0.0128928566;-0.600000569;-0.0266667884;1.04848406;-0.359999648;-0.00823504846;10;50.2166661;-0.533333;0;1.044444;1.00433388;1.00433256
27.433805;1.04848351;-0.599999959;-0.0137237625;-0.572254451;-0.0130895858;1.04436672;1.04035779;-0.55616468;0.0127105574;50.2166662;-1.18838886e-07;-0.012892846;-0.6000006;-0.0266667861;1.04848403;-0.35999964;-0.00823403643;10;50.2166661;-0.533333;0;1.044444;1.00433387;1.00433257
27.440805;1.04848353;-0.599999847;-0.0137235892;-0.572254421;-0.0130896085;1.04436661;1.04035771;-0.556164697;0.0127105456;50.2166661;-7.80247573e-08;-0.0128928231;-0.600000818;-0.0266667428;1.04848383;-0.35999961;-0.00823399366;10;50.216666;-0.533333;0;1.044444;1.00433378;1.00433258
27.441805;1.04848354;-0.599999822;-0.0137235675;-0.572254422;-0.0130896053;1.04436759;1.04035769;-0.55616469;0.0127105446;50.2166661;-7.3099336e-08;-0.0128928282;-0.600000844;-0.0266667392;1.04848381;-0.359999608;-0.00823399642;10;50.216666;-0.533333;0;1.044444;1.00433376;1.00433258
27.442805;1.04848456;-0.599999795;-0.013723547;-0.572253879;-0.0130895872;1.04436758;1.04035768;-0.556164681;0.0127105447;50.216666;-6.76954668e-08;-0.0128928356;-0.600000868;-0.026666737;1.04848479;-0.359999606;-0.00823400193;10;50.216666;-0.533333;0;1.044444;1.00433374;1.00433258
27.443805;1.04848458;-0.599999766;-0.0137235277;-0.572253882;-0.0130895793;1.04436756;1.04035767;-0.556164671;0.0127121483;50.216666;-6.16610462e-08;-0.0128928451;-0.60000089;-0.0266667361;1.04848477;-0.359999604;-0.00823401028;10;50.216666;-0.533333;0;1.044444;1.00433372;1.00433258
27.444805;1.04848459;-0.599999737;-0.0137235094;-0.572253887;-0.013089569;1.04436754;1.04035765;-0.556164659;0.0127121518;50.216666;-5.49859222e-08;-0.012892857;-0.600000911;-0.0266667365;1.04848476;-0.359999602;-0.00823402153;10;50.2166659;-0.533333;0;1.044444;1.0043337;1.00433258
27.445805;1.04848461;-0.599999707;-0.0137234921;-0.572253892;-0.0130895563;1.04436752;1.04035764;-0.556164647;0.0127121574;50.216666;-4.7740391e-08;-0.012894538;-0.600000931;-0.0266667379;1.04848475;-0.359999599;-0.00823403557;10;50.2166659;-0.533333;0;1.044444;1.00433368;1.00433258
27.446805;1.04848463;-0.599999676;-0.0137218088;-0.572253897;-0.0130879515;1.04436751;1.04035763;-0.556164633;0.012712165;50.216666;-3.99918586e-08;-0.0128945549;-0.60000095;-0.0266667402;1.04848474;-0.359999595;-0.00823305222;10;50.2166659;-0.533333;0;1.044444;1.00433366;1.00433258
27.451805;1.04848469;-0.599999517;-0.0137217312;-0.572253914;-0.0130878413;1.04436746;1.04035761;-0.556164561;0.0127122273;50.216666;3.74412196e-09;-0.012894673;-0.600001026;-0.026666759;1.04848473;-0.35999956;-0.00823316385;10;50.2166659;-0.533333;0;1.044444;1.00433354;1.00433257
27.452805;1.0484847;-0.599999486;-0.0137217176;-0.572253916;-0.013087813;1.04436745;1.04035862;-0.556164014;0.0127122296;50.216666;1.26794869e-08;-0.0128947015;-0.600001037;-0.0266667617;1.04848474;-0.359999552;-0.00823318952;10;50.2166659;-0.533333;0;1.044444;1.00433351;1.00433256
27.453805;1.04848471;-0.599999457;-0.013721705;-0.572253918;-0.0130877829;1.04436745;1.04035862;-0.556164003;0.012712244;50.216666;2.13892218e-08;-0.0128947308;-0.600001046;-0.0266667633;1.04848474;-0.359999544;-0.0082332155;10;50.2166659;-0.533333;0;1.044444;1.00433348;1.00433256
27.454805;1.04848471;-0.599999428;-0.0137216938;-0.572253921;-0.0130877514;1.04436845;1.04035863;-0.556163992;0.0127122578;50.216666;2.98201565e-08;-0.0128947603;-0.600001054;-0.0266667637;1.04848474;-0.359999537;-0.0082332415;10;50.2166659;-0.533333;0;1.044444;1.00433346;1.00433255
27.455805;1.04848472;-0.5999994;-0.0137216843;-0.572253924;-0.0130877192;1.04436844;1.04035863;-0.556163983;0.0127122708;50.216666;3.79567816e-08;-0.0128947894;-0.600001061;-0.0266667628;1.04848474;-0.359999529;-0.00823326729;10;50.2166659;-0.533333;0;1.044444;1.00433343;1.00433254
27.456805;1.04848472;-0.599999372;-0.0137216766;-0.572253928;-0.0130876868;1.04436844;1.04035864;-0.556163975;0.0127138848;50.216666;4.57620947e-08;-0.0128948176;-0.600001067;-0.0266667607;1.04848474;-0.359999522;-0.00823329258;10;50.2166659;-0.533333;0;1.044444;1.0043334;1.00433252
27.458805;1.04848472;-0.599999319;-0.0137216668;-0.572253942;-0.0130876233;1.04436844;1.04035866;-0.556163964;0.0127139062;50.216666;5.9964311e-08;-0.0128948689;-0.600001076;-0.0266667534;1.04848474;-0.359999507;-0.00823334058;10;50.2166659;-0.533333;0;1.044444;1.00433335;1.0043325
27.459805;1.04848472;-0.599999294;-0.0137199978;-0.572253952;-0.0130860031;1.04436843;1.04035868;-0.556163962;0.012713916;50.216666;6.61710867e-08;-0.0128965578;-0.600001079;-0.0266667481;1.04848474;-0.3599995;-0.0082323628;10;50.216666;-0.533333;0;1.044444;1.00433332;1.00433248
27.466805;1.04848473;-0.599999162;-0.0137200065;-0.572254083;-0.0130858093;1.04436837;1.04035877;-0.556164002;0.012713975;50.216666;9.31159173e-08;-0.0128966529;-0.600001056;-0.0266666644;1.04848474;-0.359999431;-0.0082324702;10;50.216666;-0.533333;0;1.044444;1.00433315;1.00433242
27.467805;1.04848473;-0.59999915;-0.0137200091;-0.572254107;-0.013085782;1.04436935;1.04035879;-0.556164016;0.0127139832;50.216666;9.59438817e-08;-0.0128966616;-0.600001045;-0.0266666426;1.04848474;-0.359999418;-0.00823247786;10;50.2166661;-0.533333;0;1.044444;1.00433313;1.00433242
27.468805;1.04848575;-0.59999914;-0.0137200112;-0.572253584;-0.0130857418;1.04436934;1.04035881;-0.556164031;0.0127139916;50.216666;9.87259163e-08;-0.0128966697;-0.600001032;-0.0266666183;1.04848573;-0.359999405;-0.00823248393;10;50.2166661;-0.533333;0;1.044444;1.00433312;1.00433242
27.469805;1.04848576;-0.599999132;-0.0137200127;-0.572253606;-0.0130857135;1.04436932;1.04035882;-0.556164049;0.012714;50.216666;1.01248858e-07;-0.0128966775;-0.600001017;-0.0266665918;1.04848573;-0.359999391;-0.00823248858;10;50.2166661;-0.533333;0;1.044444;1.0043331;1.00433242
27.470805;1.04848577;-0.599999126;-0.0137200134;-0.572253627;-0.0130856846;1.0443693;1.04035884;-0.556164067;0.0127156104;50.216666;1.03190114e-07;-0.0128966852;-0.600001;-0.0266665635;1.04848573;-0.359999378;-0.00823249191;10;50.2166661;-0.533333;0;1.044444;1.00433308;1.00433242
27.471805;1.04848579;-0.599999123;-0.0137200131;-0.572253645;-0.0130856555;1.04436928;1.04035886;-0.556164088;0.0127156182;50.216666;1.04214262e-07;-0.012896693;-0.600000983;-0.0266665339;1.04848572;-0.359999366;-0.00823249386;10;50.2166661;-0.533333;0;1.044444;1.00433307;1.00433242
27.472805;1.0484858;-0.599999121;-0.0137183453;-0.57225366;-0.0130840367;1.04436926;1.04035887;-0.556164109;0.012715625;50.216666;1.04101194e-07;-0.0128983676;-0.600000964;-0.0266665033;1.04848572;-0.359999355;-0.00823149432;10;50.2166661;-0.533333;0;1.044444;1.00433306;1.00433242
27.473805;1.04848582;-0.599999123;-0.0137183433;-0.572253674;-0.0130840077;1.04436923;1.04035988;-0.556163596;0.0127156183;50.2166659;1.02816433e-07;-0.0128983757;-0.600000944;-0.0266664718;1.04848572;-0.359999346;-0.00823149319;10;50.2166661;-0.533333;0;1.044444;1.00433305;1.00433242
27.479805;1.04848591;-0.599999192;-0.0137183166;-0.572253723;-0.0130838589;1.04436913;1.04035992;-0.556163723;0.0127156197;50.2166659;6.96452482e-08;-0.0128984165;-0.600000825;-0.0266662765;1.04848569;-0.359999342;-0.00823144243;10;50.2166661;-0.533333;0;1.044444;1.004333;1.00433241
27.480805;1.04848592;-0.599999214;-0.013718311;-0.572253729;-0.01308384;1.04437012;1.04035992;-0.556163741;0.0127156134;50.2166659;5.83120624e-08;-0.0128984195;-0.600000809;-0.026666246;1.04848568;-0.359999352;-0.00823142424;10;50.2166661;-0.533333;0;1.044444;1.00433299;1.0043324
