time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.482805;1.04848594;-0.599999264;-0.0137183021;-0.57225374;-0.0130838075;1.04437011;1.04035992;-0.556163773;0.0127155941;50.216666;2.95231816e-08;-0.0128984185;-0.600000783;-0.0266661915;1.04848566;-0.359999378;-0.00823137893;10;50.216666;-0.533333;0;1.044444;1.00433296;1.00433239
27.483805;1.04848595;-0.599999292;-0.0137182995;-0.572253745;-0.0130837937;1.0443701;1.04035991;-0.556163787;0.0127171833;50.216666;1.22225722e-08;-0.012898414;-0.600000773;-0.0266661679;1.04848566;-0.359999395;-0.00823135246;10;50.216666;-0.533333;0;1.044444;1.00433295;1.00433238
27.484805;1.04848596;-0.599999321;-0.0137182987;-0.572253749;-0.0130837815;1.0443701;1.04035991;-0.556163798;0.0127171685;50.216666;-6.77644169e-09;-0.0128984067;-0.600000766;-0.0266661465;1.04848565;-0.359999415;-0.00823132408;10;50.216666;-0.533333;0;1.044444;1.00433294;1.00433237
27.485805;1.04848597;-0.599999352;-0.013716633;-0.572253751;-0.0130821812;1.04437011;1.0403599;-0.556163806;0.0127171516;50.216666;-2.72247752e-08;-0.0129000628;-0.600000761;-0.0266661272;1.04848565;-0.359999439;-0.00823029441;10;50.216666;-0.533333;0;1.044444;1.00433293;1.00433236
27.491805;1.04848595;-0.599999543;-0.0137166665;-0.572253741;-0.0130821479;1.04437014;1.04035985;-0.556163798;0.0127170109;50.2166661;-1.58454711e-07;-0.0128999154;-0.600000762;-0.026666045;1.04848566;-0.359999625;-0.00823011988;10;50.2166659;-0.533333;0;1.044444;1.00433283;1.0043323
27.492805;1.04848594;-0.599999576;-0.0137166743;-0.572253733;-0.0130821463;1.04437115;1.04035984;-0.556163788;0.0127169828;50.2166661;-1.78862724e-07;-0.0128998772;-0.600000765;-0.0266660352;1.04848567;-0.35999966;-0.00823009469;10;50.2166659;-0.533333;0;1.044444;1.00433281;1.0043323
27.493805;1.04848692;-0.599999609;-0.0137166824;-0.572253177;-0.0130821327;1.04437115;1.04035983;-0.556163777;0.0127169542;50.2166661;-1.98771392e-07;-0.0128998358;-0.600000768;-0.0266660257;1.04848668;-0.359999694;-0.00823007081;10;50.2166659;-0.533333;0;1.044444;1.0043328;1.0043323
27.494805;1.04848691;-0.599999643;-0.0137166905;-0.572253166;-0.0130821318;1.04437116;1.04036082;-0.556163231;0.012716913;50.2166661;-2.18222109e-07;-0.0128997921;-0.600000771;-0.0266660165;1.04848669;-0.359999728;-0.0082300481;10;50.2166659;-0.533333;0;1.044444;1.00433278;1.0043323
27.495805;1.04848689;-0.599999677;-0.0137166985;-0.572253153;-0.0130821312;1.04437117;1.04036081;-0.556163218;0.0127168843;50.2166661;-2.37131343e-07;-0.0128997465;-0.600000774;-0.0266660073;1.0484867;-0.359999761;-0.00823002645;10;50.2166659;-0.533333;0;1.044444;1.00433277;1.0043323
27.496805;1.04848687;-0.599999711;-0.0137167063;-0.572253139;-0.0130821308;1.04437117;1.0403608;-0.556163206;0.0127184581;50.2166662;-2.55376229e-07;-0.0128996997;-0.600000778;-0.026665998;1.04848672;-0.359999793;-0.00823000586;10;50.2166659;-0.533333;0;1.044444;1.00433277;1.00433231
27.497805;1.04848685;-0.599999745;-0.0137167135;-0.572253124;-0.0130821308;1.04437118;1.04036079;-0.556163195;0.0127184312;50.2166662;-2.72915481e-07;-0.0128996522;-0.600000781;-0.0266659883;1.04848673;-0.359999823;-0.00822998638;10;50.2166659;-0.533333;0;1.044444;1.00433276;1.00433231
27.498805;1.04848683;-0.59999978;-0.0137150533;-0.572253109;-0.0130805416;1.04437119;1.04036078;-0.556163186;0.012718406;50.2166662;-2.89826495e-07;-0.0129012711;-0.600000784;-0.0266659781;1.04848674;-0.359999851;-0.00822896819;10;50.2166659;-0.533333;0;1.044444;1.00433276;1.00433232
27.504805;1.04848678;-0.599999991;-0.013715069;-0.572253008;-0.0130805411;1.04437125;1.04036076;-0.556163168;0.0127183038;50.2166663;-3.90501779e-07;-0.0129010066;-0.600000789;-0.026665905;1.0484868;-0.359999967;-0.00822890061;10;50.2166659;-0.533333;0;1.044444;1.0043328;1.0043324
27.505805;1.04848678;-0.600000023;-0.0137150687;-0.57225299;-0.0130805391;1.04437227;1.04036077;-0.556163171;0.0127182966;50.2166663;-4.0894836e-07;-0.0129009696;-0.600000786;-0.0266658931;1.0484868;-0.359999976;-0.00822889852;10;50.2166659;-0.533333;0;1.044444;1.00433281;1.00433242
27.508805;1.04848681;-0.600000101;-0.0137150636;-0.57225294;-0.0130805283;1.04437233;1.04036079;-0.556163187;0.0127182923;50.2166663;-4.65831523e-07;-0.0129008737;-0.600000765;-0.0266658643;1.04848681;-0.359999986;-0.00822891239;10;50.216666;-0.533333;0;1.044444;1.00433286;1.00433246
27.509805;1.04848682;-0.600000119;-0.0137150599;-0.572252924;-0.0130805234;1.04437235;1.0403608;-0.556163195;0.0127198983;50.2166663;-4.84506163e-07;-0.0129008473;-0.600000754;-0.0266658578;1.04848681;-0.359999984;-0.00822892385;10;50.216666;-0.533333;0;1.044444;1.00433288;1.00433248
27.510805;1.04848683;-0.600000132;-0.013715055;-0.572252908;-0.0130805184;1.04437237;1.04036081;-0.556163202;0.0127199049;50.2166663;-5.02749806e-07;-0.0129008238;-0.600000741;-0.0266658531;1.0484868;-0.359999979;-0.00822893841;10;50.216666;-0.533333;0;1.044444;1.0043329;1.00433249
27.511805;1.04848685;-0.600000141;-0.013713382;-0.572252892;-0.0130789239;1.04437239;1.04036082;-0.556163211;0.0127199137;50.2166663;-5.20463467e-07;-0.0129024698;-0.600000726;-0.0266658504;1.0484868;-0.359999972;-0.00822795561;10;50.216666;-0.533333;0;1.044444;1.00433292;1.00433251
27.514805;1.0484869;-0.60000014;-0.0137133543;-0.572252847;-0.0130789132;1.04437246;1.04036087;-0.556163241;0.0127199508;50.2166663;-5.69926269e-07;-0.0129024243;-0.600000671;-0.0266658541;1.04848678;-0.359999931;-0.00822801665;10;50.216666;-0.533333;0;1.044444;1.00433299;1.00433255
27.515805;1.04848691;-0.600000133;-0.0137133427;-0.572252833;-0.0130789113;1.04437249;1.04036188;-0.556162716;0.0127199538;50.2166663;-5.8490052e-07;-0.012902414;-0.60000065;-0.0266658598;1.04848677;-0.359999914;-0.00822803817;10;50.2166661;-0.533333;0;1.044444;1.00433302;1.00433257
27.517805;1.04848694;-0.600000108;-0.0137133167;-0.572252805;-0.0130789094;1.04437254;1.04036192;-0.556162733;0.0127199876;50.2166663;-6.11612921e-07;-0.0129023994;-0.600000603;-0.0266658793;1.04848674;-0.359999876;-0.00822807981;10;50.2166661;-0.533333;0;1.044444;1.00433306;1.0043326
27.518805;1.04848795;-0.600000091;-0.0137133031;-0.572252245;-0.0130788968;1.04437357;1.04036194;-0.55616274;0.0127200055;50.2166663;-6.2279951e-07;-0.012902395;-0.600000578;-0.0266658932;1.04848773;-0.359999858;-0.00822809893;10;50.2166661;-0.533333;0;1.044444;1.00433308;1.00433261
27.521805;1.04848798;-0.600000023;-0.0137132658;-0.572252207;-0.0130789005;1.04437366;1.04036199;-0.556162753;0.0127200612;50.2166663;-6.45038489e-07;-0.0129023929;-0.600000506;-0.0266659543;1.0484877;-0.359999812;-0.00822814474;10;50.2166661;-0.533333;0;1.044444;1.00433313;1.00433265
27.522805;1.04848799;-0.599999995;-0.0137132563;-0.572252196;-0.013078903;1.04437369;1.04036201;-0.556162755;0.0127216821;50.2166663;-6.48761242e-07;-0.0129023961;-0.600000484;-0.0266659812;1.0484877;-0.3599998;-0.00822815557;10;50.2166661;-0.533333;0;1.044444;1.00433314;1.00433267
27.523805;1.048488;-0.599999965;-0.0137132489;-0.572252185;-0.013078906;1.04437372;1.04036202;-0.556162755;0.0127217012;50.2166663;-6.50961936e-07;-0.0129024012;-0.600000464;-0.026666011;1.04848769;-0.35999979;-0.00822816415;10;50.2166661;-0.533333;0;1.044444;1.00433315;1.00433268
27.524805;1.04848801;-0.599999934;-0.0137115773;-0.572252175;-0.0130773196;1.04437375;1.04036204;-0.556162754;0.0127217204;50.2166663;-6.51965208e-07;-0.0129040748;-0.600000446;-0.0266660439;1.04848769;-0.359999782;-0.00822717062;10;50.2166661;-0.533333;0;1.044444;1.00433316;1.0043327
27.529805;1.04848809;-0.599999773;-0.013711583;-0.572252125;-0.0130773352;1.04437389;1.04036208;-0.556162727;0.0127218179;50.2166663;-6.48435128e-07;-0.0129041345;-0.600000396;-0.0266662471;1.0484877;-0.35999978;-0.00822717752;10;50.2166661;-0.533333;0;1.044444;1.00433315;1.00433281
27.530805;1.0484881;-0.599999741;-0.0137115887;-0.572252116;-0.0130773373;1.04437492;1.04036208;-0.556162718;0.0127218365;50.2166663;-6.47915109e-07;-0.0129041526;-0.600000394;-0.0266662929;1.04848771;-0.359999786;-0.00822717519;10;50.2166661;-0.533333;0;1.044444;1.00433314;1.00433284
27.534805;1.04848817;-0.599999619;-0.0137116256;-0.572252091;-0.0130773412;1.04437501;1.04036207;-0.556162688;0.0127219001;50.2166662;-6.55267899e-07;-0.0129042495;-0.600000406;-0.0266664739;1.04848776;-0.359999826;-0.00822715819;10;50.2166661;-0.533333;0;1.044444;1.00433309;1.00433297
27.535805;1.04848819;-0.59999959;-0.0137116388;-0.572252089;-0.0130773425;1.04437502;1.04036206;-0.556162684;0.0127235152;50.2166662;-6.59290119e-07;-0.0129042793;-0.600000412;-0.0266665156;1.04848778;-0.359999839;-0.00822715217;10;50.2166661;-0.533333;0;1.044444;1.00433307;1.00433301
27.536805;1.04848821;-0.599999563;-0.0137116535;-0.57225209;-0.0130773446;1.04437504;1.04036305;-0.556162146;0.0127235153;50.2166662;-6.64062305e-07;-0.0129043105;-0.600000418;-0.0266665549;1.04848779;-0.359999852;-0.00822714535;10;50.2166661;-0.533333;0;1.044444;1.00433306;1.00433305
27.537805;1.04848822;-0.599999536;-0.0137100027;-0.572252092;-0.0130757581;1.04437505;1.04036303;-0.556162145;0.012723527;50.2166662;-6.69643381e-07;-0.0129060095;-0.600000424;-0.0266665914;1.04848781;-0.359999865;-0.00822613763;10;50.2166661;-0.533333;0;1.044444;1.00433304;1.00433309
27.541805;1.04848827;-0.599999436;-0.0137100751;-0.572252118;-0.0130757752;1.04437509;1.04036297;-0.556162152;0.0127235669;50.2166661;-7.02021508e-07;-0.0129061431;-0.600000439;-0.026666708;1.04848789;-0.359999912;-0.00822609735;10;50.216666;-0.533333;0;1.044444;1.004333;1.00433326
27.542805;1.04848928;-0.599999412;-0.0137100955;-0.572251582;-0.0130757669;1.04437509;1.04036296;-0.556162156;0.0127235753;50.2166661;-7.12367686e-07;-0.0129061767;-0.600000441;-0.0266667309;1.04848891;-0.359999922;-0.00822608535;10;50.216666;-0.533333;0;1.044444;1.00433299;1.00433331
27.543805;1.04848928;-0.599999389;-0.0137101168;-0.572251592;-0.0130757704;1.0443761;1.04036295;-0.556162159;0.012723583;50.2166661;-7.232186e-07;-0.0129062104;-0.600000441;-0.026666752;1.04848894;-0.359999931;-0.00822607289;10;50.216666;-0.533333;0;1.044444;1.00433299;1.00433335
27.547805;1.04848927;-0.599999297;-0.0137102119;-0.572251637;-0.0130757753;1.04437611;1.04036291;-0.556162172;0.0127236041;50.2166661;-7.67476838e-07;-0.0129063468;-0.600000442;-0.0266668206;1.04848901;-0.359999956;-0.00822602096;10;50.2166659;-0.533333;0;1.044444;1.00433298;1.00433351
27.548805;1.04848926;-0.599999274;-0.0137102371;-0.572251647;-0.0130757751;1.04437611;1.0403629;-0.556162176;0.012725208;50.216666;-7.77496179e-07;-0.0129063813;-0.600000442;-0.0266668344;1.04848903;-0.35999996;-0.00822600788;10;50.2166659;-0.533333;0;1.044444;1.00433298;1.00433354
27.549805;1.04848925;-0.59999925;-0.0137102622;-0.572251657;-0.013075775;1.04437611;1.04036289;-0.55616218;0.0127252084;50.216666;-7.86466534e-07;-0.0129064152;-0.600000442;-0.0266668468;1.04848904;-0.359999962;-0.00822599487;10;50.2166659;-0.533333;0;1.044444;1.00433299;1.00433358
27.550805;1.04848924;-0.599999227;-0.0137086203;-0.572251667;-0.0130741858;1.04437611;1.04036288;-0.556162184;0.0127252075;50.216666;-7.94076996e-07;-0.0129081147;-0.600000442;-0.0266668579;1.04848906;-0.359999964;-0.008224982;10;50.2166658;-0.533333;0;1.044444;1.00433299;1.00433361
27.554805;1.04848919;-0.599999143;-0.0137087107;-0.572251696;-0.0130741969;1.04437611;1.04036285;-0.556162196;0.0127251979;50.216666;-8.07875989e-07;-0.0129082287;-0.600000435;-0.02666689;1.04848912;-0.359999964;-0.00822493847;10;50.2166658;-0.533333;0;1.044444;1.00433302;1.00433371
27.555805;1.04848917;-0.599999127;-0.01370873;-0.572251701;-0.0130742017;1.04437711;1.04036285;-0.556162196;0.0127251952;50.216666;-8.06846633e-07;-0.0129082528;-0.600000432;-0.0266668956;1.04848913;-0.359999962;-0.00822493167;10;50.2166657;-0.533333;0;1.044444;1.00433303;1.00433373
27.556805;1.04848916;-0.599999113;-0.0137087476;-0.572251705;-0.0130742069;1.04437712;1.04036384;-0.55616166;0.0127251802;50.216666;-8.03916789e-07;-0.0129082753;-0.600000429;-0.0266669001;1.04848914;-0.35999996;-0.0082249272;10;50.2166657;-0.533333;0;1.044444;1.00433304;1.00433375
27.560805;1.04848911;-0.599999076;-0.013708798;-0.572251731;-0.0130742342;1.04437714;1.04036379;-0.556161634;0.0127251687;50.216666;-7.74364114e-07;-0.0129083495;-0.600000414;-0.0266669044;1.04848917;-0.35999995;-0.00822493565;10;50.2166657;-0.533333;0;1.044444;1.00433306;1.0043338
27.561805;1.04848911;-0.599999072;-0.0137088051;-0.572251742;-0.0130742429;1.04437715;1.04036377;-0.556161623;0.0127267677;50.2166661;-7.63418664e-07;-0.0129083644;-0.600000409;-0.0266669021;1.04848917;-0.359999948;-0.00822494438;10;50.2166656;-0.533333;0;1.044444;1.00433307;1.00433381
27.562805;1.04848911;-0.59999907;-0.0137088099;-0.572251754;-0.0130742523;1.04437715;1.04036376;-0.55616161;0.0127267645;50.2166661;-7.51587859e-07;-0.0129100448;-0.600000403;-0.0266668985;1.04848918;-0.359999945;-0.00822495542;10;50.2166656;-0.533333;0;1.044444;1.00433308;1.00433382
27.563805;1.04848911;-0.59999907;-0.0137071459;-0.572251768;-0.0130726729;1.04437716;1.04036374;-0.556161594;0.012726761;50.2166661;-7.39149432e-07;-0.0129100574;-0.600000396;-0.0266668936;1.04848918;-0.359999943;-0.0082239686;10;50.2166656;-0.533333;0;1.044444;1.00433308;1.00433382
27.566805;1.04848913;-0.599999084;-0.0137071425;-0.572251821;-0.0130727075;1.04437717;1.0403637;-0.556161533;0.0127267452;50.2166661;-7.01185102e-07;-0.0129100886;-0.600000372;-0.0266668686;1.04848918;-0.359999938;-0.00822401921;10;50.2166656;-0.533333;0;1.044444;1.00433312;1.0043338
27.567805;1.04849014;-0.599999095;-0.0137071383;-0.572251297;-0.0130727082;1.04437717;1.04036368;-0.556161509;0.0127267375;50.2166661;-6.89659748e-07;-0.0129100976;-0.600000363;-0.0266668564;1.04849018;-0.359999937;-0.00822403884;10;50.2166656;-0.533333;0;1.044444;1.00433313;1.00433379
27.568805;1.04849015;-0.599999108;-0.0137071335;-0.57225132;-0.0130727222;1.04437818;1.04036367;-0.556161483;0.0127267289;50.2166661;-6.79388358e-07;-0.0129101061;-0.600000355;-0.0266668425;1.04849018;-0.359999937;-0.00822405916;10;50.2166656;-0.533333;0;1.044444;1.00433314;1.00433378
27.573805;1.04849022;-0.599999213;-0.0137071065;-0.572251462;-0.0130728029;1.04437819;1.0403636;-0.556161335;0.0127266728;50.2166662;-6.46150699e-07;-0.0129101361;-0.600000324;-0.0266667561;1.04849021;-0.359999951;-0.00822415715;10;50.2166656;-0.533333;0;1.044444;1.00433321;1.00433366
27.574805;1.04849023;-0.599999239;-0.0137071;-0.572251494;-0.013072819;1.04437819;1.04036358;-0.556161302;0.0127282617;50.2166662;-6.41402957e-07;-0.0129101395;-0.600000321;-0.0266667392;1.04849022;-0.359999959;-0.00822417443;10;50.2166656;-0.533333;0;1.044444;1.00433322;1.00433363
27.575805;1.04849024;-0.599999266;-0.0137054259;-0.572251527;-0.0130712444;1.04437819;1.04036357;-0.556161269;0.0127282482;50.2166662;-6.36853518e-07;-0.0129118089;-0.600000319;-0.0266667233;1.04849023;-0.359999969;-0.00822319079;10;50.2166656;-0.533333;0;1.044444;1.00433324;1.0043336
27.576805;1.04849025;-0.599999293;-0.0137054173;-0.572251561;-0.0130712577;1.04437819;1.04036356;-0.556161236;0.0127282344;50.2166662;-6.32402055e-07;-0.0129118111;-0.600000318;-0.0266667085;1.04849024;-0.359999981;-0.00822320629;10;50.2166656;-0.533333;0;1.044444;1.00433325;1.00433357
27.577805;1.04849026;-0.59999932;-0.0137054073;-0.572251594;-0.013071269;1.04437819;1.04036455;-0.556160668;0.0127282086;50.2166662;-6.27899361e-07;-0.0129118126;-0.600000318;-0.0266666948;1.04849026;-0.359999995;-0.00822322086;10;50.2166656;-0.533333;0;1.044444;1.00433326;1.00433354
27.579805;1.04849027;-0.59999937;-0.0137053826;-0.572251662;-0.0130712851;1.04437819;1.04036454;-0.556160602;0.0127281836;50.2166662;-6.17739041e-07;-0.0129118132;-0.600000322;-0.02666667;1.04849028;-0.360000029;-0.00822324666;10;50.2166655;-0.533333;0;1.044444;1.00433329;1.00433347
27.580805;1.04849027;-0.599999392;-0.0137053682;-0.572251696;-0.01307129;1.04437919;1.04036453;-0.556160569;0.0127281726;50.2166662;-6.1157019e-07;-0.0129118117;-0.600000325;-0.0266666587;1.04849029;-0.360000049;-0.00822325783;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433344
27.585805;1.04849025;-0.599999483;-0.013705287;-0.572251857;-0.0130712835;1.04437917;1.04036449;-0.556160411;0.0127281267;50.2166663;-5.61714198e-07;-0.0129117783;-0.600000363;-0.0266666108;1.04849033;-0.360000163;-0.00822330517;10;50.2166655;-0.533333;0;1.044444;1.00433334;1.0043333
27.586805;1.04849024;-0.599999499;-0.0137052713;-0.572251886;-0.0130712755;1.04437917;1.04036448;-0.556160382;0.012729721;50.2166663;-5.46466572e-07;-0.0129117663;-0.600000377;-0.0266666022;1.04849033;-0.360000187;-0.00822331494;10;50.2166655;-0.533333;0;1.044444;1.00433334;1.00433327
27.587805;1.04849023;-0.599999515;-0.0137052569;-0.572251914;-0.0130712654;1.04437916;1.04036448;-0.556160353;0.0127297142;50.2166663;-5.29248654e-07;-0.012911753;-0.600000393;-0.0266665939;1.04849034;-0.36000021;-0.00822332547;10;50.2166655;-0.533333;0;1.044444;1.00433334;1.00433325
27.588805;1.04849022;-0.599999531;-0.0137035777;-0.572251939;-0.0130696639;1.04437916;1.04036447;-0.556160325;0.0127297081;50.2166663;-5.10284059e-07;-0.0129134055;-0.600000411;-0.026666586;1.04849034;-0.360000233;-0.00822233698;10;50.2166655;-0.533333;0;1.044444;1.00433335;1.00433322
27.591805;1.04849018;-0.599999578;-0.0137035563;-0.572252001;-0.0130696192;1.04437913;1.04036445;-0.556160247;0.0127296929;50.2166663;-4.46824477e-07;-0.012913363;-0.600000477;-0.0266665674;1.04849035;-0.360000296;-0.00822237791;10;50.2166655;-0.533333;0;1.044444;1.00433335;1.00433314
27.592805;1.04849117;-0.599999593;-0.013703555;-0.57225147;-0.0130695893;1.04437912;1.04036445;-0.556160224;0.0127296882;50.2166664;-4.24961266e-07;-0.0129133501;-0.600000502;-0.0266665635;1.04849136;-0.360000314;-0.00822239386;10;50.2166655;-0.533333;0;1.044444;1.00433335;1.00433311
27.593805;1.04849116;-0.599999608;-0.0137035566;-0.572251481;-0.0130695706;1.04438011;1.04036445;-0.556160201;0.0127296836;50.2166664;-4.03401418e-07;-0.0129133385;-0.600000526;-0.0266665606;1.04849136;-0.360000331;-0.00822241136;10;50.2166655;-0.533333;0;1.044444;1.00433335;1.00433309
27.597805;1.0484911;-0.599999661;-0.0137035866;-0.572251495;-0.0130694858;1.04438008;1.04036445;-0.556160131;0.0127296684;50.2166664;-3.26361806e-07;-0.0129133082;-0.600000625;-0.026666555;1.04849137;-0.360000385;-0.00822250109;10;50.2166655;-0.533333;0;1.044444;1.00433335;1.00433299
27.598805;1.04849109;-0.599999674;-0.0137035983;-0.572251489;-0.0130694616;1.04438008;1.04036545;-0.556159584;0.0127296537;50.2166664;-3.10494053e-07;-0.0129133051;-0.600000648;-0.0266665547;1.04849137;-0.360000395;-0.00822252762;10;50.2166656;-0.533333;0;1.044444;1.00433336;1.00433297
27.599805;1.04849108;-0.599999686;-0.013703611;-0.57225148;-0.013069436;1.04438007;1.04036545;-0.556159573;0.0127312536;50.2166664;-2.96240147e-07;-0.0129133034;-0.600000667;-0.0266665547;1.04849137;-0.360000404;-0.00822255519;10;50.2166656;-0.533333;0;1.044444;1.00433336;1.00433295
27.600805;1.04849107;-0.599999699;-0.0137036244;-0.572251468;-0.0130694091;1.04438007;1.04036545;-0.556159562;0.012731252;50.2166664;-2.83557045e-07;-0.0129133024;-0.600000684;-0.0266665547;1.04849137;-0.360000411;-0.00822258375;10;50.2166656;-0.533333;0;1.044444;1.00433336;1.00433293
27.601805;1.04849105;-0.599999712;-0.0137019716;-0.572251453;-0.0130677915;1.04438006;1.04036545;-0.556159551;0.0127312509;50.2166664;-2.72258717e-07;-0.0129149687;-0.600000697;-0.0266665545;1.04849138;-0.360000417;-0.00822161327;10;50.2166656;-0.533333;0;1.044444;1.00433336;1.00433292
27.604805;1.04849102;-0.599999753;-0.0137020096;-0.572251399;-0.0130677055;1.04438005;1.04036545;-0.556159525;0.0127312499;50.2166663;-2.44227562e-07;-0.0129149681;-0.600000708;-0.0266665487;1.04849138;-0.360000422;-0.00822170604;10;50.2166656;-0.533333;0;1.044444;1.00433336;1.00433288
27.605805;1.04849102;-0.599999769;-0.0137020188;-0.572251379;-0.0130676774;1.04438105;1.04036544;-0.556159518;0.0127312501;50.2166663;-2.35954231e-07;-0.0129149683;-0.600000703;-0.0266665445;1.04849139;-0.360000419;-0.00822173795;10;50.2166656;-0.533333;0;1.044444;1.00433336;1.00433287
27.611805;1.04849104;-0.599999887;-0.0137020176;-0.572251265;-0.0130675516;1.04438103;1.04036543;-0.556159506;0.012731251;50.2166662;-1.85113066e-07;-0.012914966;-0.600000574;-0.0266664862;1.04849143;-0.360000358;-0.00822192843;10;50.2166657;-0.533333;0;1.044444;1.00433335;1.00433281
27.612805;1.04849105;-0.599999911;-0.0137020074;-0.572251248;-0.0130675414;1.04438102;1.04036543;-0.556159512;0.0127328518;50.2166662;-1.76589012e-07;-0.0129149645;-0.60000054;-0.0266664705;1.04849144;-0.360000343;-0.00822195792;10;50.2166657;-0.533333;0;1.044444;1.00433335;1.0043328
27.613805;1.04849107;-0.599999935;-0.0137003281;-0.572251233;-0.013065945;1.04438102;1.04036543;-0.556159521;0.0127328493;50.2166662;-1.68843263e-07;-0.0129149624;-0.600000503;-0.0266664536;1.04849145;-0.360000328;-0.0082209859;10;50.2166657;-0.533333;0;1.044444;1.00433335;1.00433279
27.614805;1.04849109;-0.599999961;-0.0137003135;-0.572251219;-0.0130659416;1.04438102;1.04036543;-0.556159532;0.0127328452;50.2166662;-1.62254517e-07;-0.0129166261;-0.600000464;-0.026666436;1.04849146;-0.360000313;-0.0082210121;10;50.2166657;-0.533333;0;1.044444;1.00433335;1.00433278
27.615805;1.04849111;-0.599999987;-0.0137002974;-0.572251206;-0.0130659414;1.04438102;1.04036544;-0.556159546;0.0127328387;50.2166662;-1.57070433e-07;-0.0129166223;-0.600000422;-0.0266664182;1.04849147;-0.360000297;-0.00822103644;10;50.2166657;-0.533333;0;1.044444;1.00433334;1.00433277
27.616805;1.04849213;-0.600000015;-0.0137002803;-0.572250649;-0.0130659318;1.04438102;1.04036544;-0.556159562;0.0127328297;50.2166661;-1.53378702e-07;-0.0129166177;-0.600000378;-0.0266664006;1.04849248;-0.360000283;-0.00822105913;10;50.2166657;-0.533333;0;1.044444;1.00433334;1.00433276
27.617805;1.04849215;-0.600000043;-0.0137002627;-0.572250638;-0.0130659371;1.04438102;1.04036545;-0.556159579;0.012732818;50.2166661;-1.51198122e-07;-0.0129166122;-0.600000333;-0.0266663835;1.04849249;-0.360000268;-0.00822108051;10;50.2166657;-0.533333;0;1.044444;1.00433334;1.00433275
27.618805;1.04849218;-0.600000072;-0.013700245;-0.572250628;-0.0130659445;1.04438202;1.04036646;-0.556159062;0.0127327913;50.2166661;-1.50548343e-07;-0.0129166059;-0.600000286;-0.0266663673;1.0484925;-0.360000253;-0.00822110095;10;50.2166657;-0.533333;0;1.044444;1.00433334;1.00433274
27.624805;1.04849229;-0.600000238;-0.0137001661;-0.572250575;-0.0130660115;1.04438206;1.04036654;-0.556159194;0.0127326682;50.2166661;-1.74921099e-07;-0.0129165543;-0.600000009;-0.0266662905;1.04849258;-0.360000181;-0.00822120357;10;50.2166657;-0.533333;0;1.044444;1.00433336;1.00433267
27.625805;1.04849231;-0.600000261;-0.0137001592;-0.572250563;-0.0130660248;1.04438207;1.04036656;-0.556159219;0.0127342484;50.2166661;-1.82963149e-07;-0.0129165448;-0.599999966;-0.0266662797;1.0484926;-0.360000173;-0.00822121477;10;50.2166657;-0.533333;0;1.044444;1.00433337;1.00433266
27.626805;1.04849232;-0.600000281;-0.0136984871;-0.57225055;-0.013064449;1.04438208;1.04036658;-0.556159244;0.0127342274;50.2166661;-1.91698991e-07;-0.0129165352;-0.599999926;-0.026666269;1.04849261;-0.360000168;-0.00822022354;10;50.2166657;-0.533333;0;1.044444;1.00433337;1.00433265
27.627805;1.04849234;-0.600000299;-0.013698483;-0.572250535;-0.0130644633;1.04438209;1.04036661;-0.55615927;0.0127342077;50.2166661;-2.00949142e-07;-0.0129181922;-0.599999888;-0.0266662578;1.04849263;-0.360000165;-0.00822022958;10;50.2166658;-0.533333;0;1.044444;1.00433338;1.00433264
27.629805;1.04849236;-0.600000326;-0.0136984772;-0.572250499;-0.0130644934;1.0443821;1.04036665;-0.556159322;0.0127341722;50.2166661;-2.20499389e-07;-0.0129181721;-0.599999819;-0.0266662336;1.04849267;-0.360000166;-0.008220232;10;50.2166658;-0.533333;0;1.044444;1.00433339;1.00433262
27.630805;1.04849237;-0.600000337;-0.0136984749;-0.572250478;-0.0130645095;1.04438311;1.04036668;-0.556159349;0.0127341562;50.2166661;-2.30414452e-07;-0.0129181612;-0.599999789;-0.0266662202;1.04849268;-0.36000017;-0.00822022781;10;50.2166658;-0.533333;0;1.044444;1.00433341;1.00433261
27.637805;1.0484924;-0.600000383;-0.0136984788;-0.572250319;-0.0130646484;1.04438314;1.04036684;-0.556159537;0.0127340639;50.2166662;-2.73107605e-07;-0.0129180716;-0.599999673;-0.0266660905;1.04849277;-0.360000197;-0.00822009713;10;50.2166659;-0.533333;0;1.044444;1.00433354;1.00433259
27.638805;1.0484924;-0.600000389;-0.0136984839;-0.572250299;-0.0130646725;1.04438315;1.04036686;-0.556159564;0.0127356561;50.2166662;-2.73073312e-07;-0.0129180577;-0.59999967;-0.026666068;1.04849278;-0.360000196;-0.00822006482;10;50.2166659;-0.533333;0;1.044444;1.00433356;1.00433259
27.639805;1.04849241;-0.600000394;-0.013696824;-0.57225028;-0.0130631079;1.04438315;1.04036788;-0.556159056;0.0127356352;50.2166662;-2.71897217e-07;-0.0129197099;-0.599999671;-0.0266660455;1.04849279;-0.360000193;-0.00821902936;10;50.2166659;-0.533333;0;1.044444;1.00433359;1.0043326
27.640805;1.04849342;-0.6000004;-0.0136968324;-0.572249715;-0.013063121;1.04438316;1.0403679;-0.556159081;0.012735628;50.2166663;-2.69774269e-07;-0.0129196947;-0.599999674;-0.0266660235;1.0484938;-0.360000189;-0.00821899089;10;50.2166659;-0.533333;0;1.044444;1.00433361;1.0043326
27.642805;1.04849343;-0.600000415;-0.0136968543;-0.572249683;-0.0130631733;1.04438317;1.04036793;-0.556159127;0.0127356185;50.2166663;-2.63020257e-07;-0.0129196621;-0.599999686;-0.0266659821;1.04849381;-0.360000176;-0.00821890576;10;50.2166659;-0.533333;0;1.044444;1.00433364;1.00433263
27.643805;1.04849344;-0.600000424;-0.0136968672;-0.572249667;-0.0130631991;1.04438418;1.04036794;-0.556159147;0.0127356164;50.2166663;-2.58346283e-07;-0.0129196452;-0.599999693;-0.0266659632;1.04849382;-0.360000168;-0.0082188596;10;50.2166659;-0.533333;0;1.044444;1.00433366;1.00433264
27.649805;1.0484935;-0.600000518;-0.0136969534;-0.572249575;-0.0130633157;1.04438427;1.04036798;-0.556159221;0.0127356407;50.2166664;-2.10985595e-07;-0.0129195496;-0.599999746;-0.026665882;1.0484938;-0.360000121;-0.0082185491;10;50.2166659;-0.533333;0;1.044444;1.00433369;1.00433271
27.650805;1.04849351;-0.60000054;-0.0136969662;-0.572249559;-0.0130633249;1.04438429;1.04036798;-0.556159225;0.0127372517;50.2166664;-2.00960543e-07;-0.0129195373;-0.599999754;-0.0266658747;1.04849378;-0.360000113;-0.00821849241;10;50.2166659;-0.533333;0;1.044444;1.00433368;1.00433271
27.651805;1.04849352;-0.600000562;-0.0136953109;-0.572249544;-0.0130617414;1.04438431;1.04036797;-0.556159227;0.0127372617;50.2166664;-1.90614744e-07;-0.0129195267;-0.599999761;-0.0266658696;1.04849377;-0.360000104;-0.00821743494;10;50.2166659;-0.533333;0;1.044444;1.00433367;1.00433272
27.652805;1.04849352;-0.600000585;-0.013695321;-0.572249529;-0.0130617444;1.04438434;1.04036797;-0.556159227;0.0127372726;50.2166664;-1.7978276e-07;-0.0129211844;-0.599999766;-0.0266658668;1.04849375;-0.360000094;-0.00821737737;10;50.2166659;-0.533333;0;1.044444;1.00433366;1.00433272
27.654805;1.04849353;-0.60000063;-0.0136953376;-0.572249501;-0.0130617419;1.0443844;1.04036796;-0.556159221;0.0127372956;50.2166663;-1.55860787e-07;-0.0129211707;-0.599999771;-0.0266658671;1.04849371;-0.360000071;-0.00821726473;10;50.2166659;-0.533333;0;1.044444;1.00433362;1.00433271
27.655805;1.04849353;-0.600000651;-0.0136953442;-0.572249487;-0.0130617369;1.04438543;1.04036795;-0.556159214;0.012737307;50.2166663;-1.42545944e-07;-0.0129211656;-0.59999977;-0.0266658696;1.04849368;-0.360000058;-0.00821721081;10;50.2166659;-0.533333;0;1.044444;1.0043336;1.0043327
27.658805;1.04849353;-0.600000703;-0.0136953601;-0.572249451;-0.0130617071;1.04438552;1.04036792;-0.556159181;0.0127373407;50.2166663;-9.71245404e-08;-0.0129211567;-0.599999756;-0.0266658803;1.04849361;-0.36000001;-0.0082170613;10;50.2166659;-0.533333;0;1.044444;1.00433352;1.00433267
27.659805;1.04849353;-0.600000717;-0.0136953645;-0.572249439;-0.0130616923;1.04438556;1.04036891;-0.556158632;0.0127373404;50.2166663;-8.04163781e-08;-0.0129211553;-0.599999748;-0.0266658834;1.04849358;-0.359999991;-0.00821701545;10;50.2166659;-0.533333;0;1.044444;1.00433349;1.00433266
27.662805;1.04849351;-0.600000746;-0.0136953765;-0.572249402;-0.0130616338;1.04438566;1.04036889;-0.556158582;0.012737381;50.2166662;-2.76682168e-08;-0.0129211554;-0.599999723;-0.0266658884;1.04849351;-0.359999927;-0.00821688852;10;50.2166658;-0.533333;0;1.044444;1.0043334;1.00433262
27.663805;1.0484935;-0.600000751;-0.0136953802;-0.572249389;-0.0130616103;1.04438569;1.04036888;-0.556158564;0.0127389981;50.2166662;-9.85288509e-09;-0.012921157;-0.599999716;-0.0266658887;1.04849348;-0.359999903;-0.00821684911;10;50.2166658;-0.533333;0;1.044444;1.00433338;1.00433261
27.664805;1.0484935;-0.600000754;-0.0136937168;-0.572249376;-0.0130599956;1.04438572;1.04036887;-0.556158545;0.012739014;50.2166662;7.74027579e-09;-0.0129211592;-0.59999971;-0.0266658887;1.04849345;-0.359999879;-0.00821581096;10;50.2166658;-0.533333;0;1.044444;1.00433335;1.00433261
27.665805;1.04849449;-0.600000755;-0.0136937197;-0.572248817;-0.013059957;1.04438575;1.04036886;-0.556158526;0.0127390305;50.2166662;2.49307701e-08;-0.012922828;-0.599999706;-0.0266658883;1.04849442;-0.359999854;-0.00821577407;10;50.2166658;-0.533333;0;1.044444;1.00433332;1.0043326
27.666805;1.04849448;-0.600000753;-0.0136937219;-0.572248805;-0.0130599303;1.04438578;1.04036886;-0.556158507;0.0127390476;50.2166662;4.15257749e-08;-0.01292283;-0.599999703;-0.0266658879;1.04849439;-0.359999827;-0.00821573845;10;50.2166659;-0.533333;0;1.044444;1.0043333;1.00433259
27.667805;1.04849447;-0.600000751;-0.0136937233;-0.572248795;-0.0130599037;1.04438681;1.04036886;-0.556158488;0.0127390652;50.2166662;5.72492706e-08;-0.0129228315;-0.599999704;-0.0266658874;1.04849436;-0.3599998;-0.00821570418;10;50.2166659;-0.533333;0;1.044444;1.00433328;1.00433259
27.675805;1.04849433;-0.600000691;-0.0136937046;-0.572248807;-0.0130597322;1.04438692;1.04036883;-0.556158386;0.0127391976;50.2166662;1.08915485e-07;-0.0129228466;-0.599999763;-0.026665917;1.04849405;-0.35999957;-0.00821548034;10;50.2166659;-0.533333;0;1.044444;1.00433319;1.0043326
27.676805;1.04849431;-0.60000068;-0.0136920334;-0.572248823;-0.013058128;1.04438692;1.04036882;-0.556158381;0.0127408126;50.2166663;1.03544228e-07;-0.012922853;-0.599999772;-0.0266659289;1.04849401;-0.359999547;-0.00821446299;10;50.2166659;-0.533333;0;1.044444;1.00433318;1.00433261
27.677805;1.04849429;-0.600000666;-0.0136920289;-0.572248841;-0.0130581157;1.04438692;1.04036882;-0.556158379;0.0127408244;50.2166663;9.62045646e-08;-0.0129245283;-0.59999978;-0.0266659429;1.04849398;-0.359999525;-0.00821444974;10;50.2166659;-0.533333;0;1.044444;1.00433317;1.00433262
27.678805;1.04849426;-0.600000652;-0.0136920245;-0.572248861;-0.013058106;1.04438692;1.04036881;-0.556158379;0.0127408349;50.2166663;8.72283337e-08;-0.0129245391;-0.599999786;-0.026665959;1.04849394;-0.359999505;-0.00821444112;10;50.2166659;-0.533333;0;1.044444;1.00433317;1.00433263
27.679805;1.04849424;-0.600000636;-0.0136920201;-0.572248883;-0.0130580993;1.04438692;1.0403698;-0.556157846;0.0127408318;50.2166664;7.68163716e-08;-0.0129245523;-0.599999792;-0.0266659773;1.0484939;-0.359999488;-0.00821443755;10;50.2166659;-0.533333;0;1.044444;1.00433316;1.00433264
27.680805;1.04849422;-0.600000618;-0.0136920154;-0.572248906;-0.0130580956;1.04438791;1.0403698;-0.556157851;0.0127408393;50.2166664;6.50042903e-08;-0.0129245681;-0.599999797;-0.0266659976;1.04849387;-0.359999471;-0.00821443932;10;50.216666;-0.533333;0;1.044444;1.00433316;1.00433266
27.687805;1.04849407;-0.600000474;-0.013691953;-0.572249043;-0.0130581546;1.04438777;1.04036975;-0.556157939;0.0127408354;50.2166667;-5.57163237e-08;-0.0129247444;-0.599999793;-0.026666214;1.04849371;-0.359999403;-0.00821458895;10;50.216666;-0.533333;0;1.044444;1.00433309;1.00433275
27.688805;1.04849406;-0.600000452;-0.0136919375;-0.572249056;-0.0130581716;1.04438774;1.04036974;-0.556157959;0.0127424292;50.2166667;-7.80985539e-08;-0.0129247743;-0.599999788;-0.0266662549;1.04849369;-0.359999397;-0.00821462555;10;50.216666;-0.533333;0;1.044444;1.00433308;1.00433276
27.689805;1.04849505;-0.60000043;-0.0136902535;-0.572248522;-0.0130565875;1.04438771;1.04036973;-0.556157981;0.0127424191;50.2166668;-1.01497894e-07;-0.0129248039;-0.599999784;-0.0266662977;1.04849468;-0.35999939;-0.0082136646;10;50.216666;-0.533333;0;1.044444;1.00433307;1.00433277
27.690805;1.04849504;-0.600000408;-0.0136902347;-0.57224853;-0.0130566059;1.04438767;1.04036973;-0.556158004;0.0127424071;50.2166668;-1.2559717e-07;-0.0129264997;-0.599999782;-0.0266663425;1.04849467;-0.359999384;-0.00821370565;10;50.216666;-0.533333;0;1.044444;1.00433305;1.00433278
27.691805;1.04849504;-0.600000385;-0.0136902145;-0.572248537;-0.0130566248;1.04438763;1.04036973;-0.556158028;0.012742393;50.2166668;-1.50046335e-07;-0.0129265279;-0.59999978;-0.0266663888;1.04849466;-0.359999377;-0.00821374832;10;50.216666;-0.533333;0;1.044444;1.00433304;1.00433279
27.692805;1.04849503;-0.600000362;-0.0136901935;-0.572248543;-0.0130566439;1.04438858;1.04036972;-0.556158053;0.0127423767;50.2166668;-1.74502961e-07;-0.0129265553;-0.599999781;-0.0266664365;1.04849465;-0.35999937;-0.00821379225;10;50.216666;-0.533333;0;1.044444;1.00433303;1.00433279
27.699805;1.04849506;-0.600000196;-0.0136900419;-0.572248572;-0.0130567824;1.04438821;1.04036969;-0.556158207;0.0127422117;50.2166668;-3.27206191e-07;-0.0129267296;-0.599999833;-0.0266667827;1.04849459;-0.359999334;-0.00821410312;10;50.216666;-0.533333;0;1.044444;1.004333;1.00433279
27.700805;1.04849508;-0.600000171;-0.0136900214;-0.572248578;-0.0130568024;1.04438815;1.04037068;-0.556157689;0.0127421705;50.2166668;-3.45273756e-07;-0.0129267518;-0.599999846;-0.0266668318;1.04849458;-0.359999336;-0.00821414372;10;50.216666;-0.533333;0;1.044444;1.00433301;1.00433279
27.701805;1.04849509;-0.600000146;-0.0136900019;-0.572248585;-0.0130568222;1.0443881;1.04037068;-0.556157703;0.0127437429;50.2166668;-3.62191374e-07;-0.0129267732;-0.599999858;-0.0266668798;1.04849457;-0.359999342;-0.00821418302;10;50.216666;-0.533333;0;1.044444;1.00433302;1.00433278
27.702805;1.0484951;-0.600000121;-0.0136883167;-0.572248593;-0.0130552519;1.04438805;1.04037068;-0.556157715;0.0127437129;50.2166668;-3.77730573e-07;-0.0129267934;-0.599999871;-0.0266669266;1.04849456;-0.35999935;-0.00821322128;10;50.216666;-0.533333;0;1.044444;1.00433303;1.00433278
27.703805;1.04849511;-0.600000097;-0.0136882996;-0.572248602;-0.0130552699;1.044388;1.04037067;-0.556157726;0.0127436829;50.2166667;-3.91662419e-07;-0.012928479;-0.599999883;-0.0266669717;1.04849455;-0.359999361;-0.00821325859;10;50.216666;-0.533333;0;1.044444;1.00433304;1.00433278
27.704805;1.04849513;-0.600000073;-0.0136882843;-0.572248612;-0.0130552863;1.04438895;1.04037067;-0.556157736;0.0127436531;50.2166667;-4.0382999e-07;-0.0129284963;-0.599999895;-0.0266670151;1.04849454;-0.359999375;-0.00821329478;10;50.216666;-0.533333;0;1.044444;1.00433305;1.00433278
27.712805;1.04849521;-0.599999864;-0.013688234;-0.572248728;-0.0130553552;1.04438873;1.04037071;-0.556157773;0.0127434475;50.2166665;-4.42458587e-07;-0.0129285707;-0.599999957;-0.0266672911;1.04849449;-0.359999581;-0.00821348692;10;50.2166661;-0.533333;0;1.044444;1.00433319;1.00433281
27.713805;1.04849621;-0.599999836;-0.0136882365;-0.572248203;-0.0130553471;1.04438872;1.04037072;-0.556157769;0.0127434302;50.2166665;-4.41731917e-07;-0.0129285705;-0.599999962;-0.0266673164;1.04849548;-0.359999614;-0.00821349282;10;50.2166661;-0.533333;0;1.044444;1.00433321;1.00433282
27.714805;1.04849622;-0.599999807;-0.0136865735;-0.572248224;-0.0130537622;1.04438872;1.04037074;-0.556157763;0.012745018;50.2166665;-4.39729181e-07;-0.0129285685;-0.599999967;-0.0266673395;1.04849548;-0.359999649;-0.00821249415;10;50.2166661;-0.533333;0;1.044444;1.00433324;1.00433283
27.715805;1.04849622;-0.59999978;-0.0136865777;-0.572248247;-0.0130537676;1.04438871;1.04037076;-0.556157754;0.0127450068;50.2166664;-4.36224222e-07;-0.0129302315;-0.599999972;-0.0266673603;1.04849548;-0.359999683;-0.0082124909;10;50.2166661;-0.533333;0;1.044444;1.00433326;1.00433284
27.716805;1.04849622;-0.599999754;-0.013686582;-0.57224827;-0.0130537738;1.04438871;1.04037078;-0.556157743;0.0127449988;50.2166664;-4.31056767e-07;-0.0129302264;-0.599999976;-0.0266673789;1.04849548;-0.359999717;-0.00821248309;10;50.2166661;-0.533333;0;1.044444;1.00433328;1.00433285
27.717805;1.04849622;-0.599999729;-0.0136865862;-0.572248293;-0.0130537808;1.04438971;1.0403708;-0.55615773;0.0127449937;50.2166664;-4.24203109e-07;-0.0129302203;-0.599999981;-0.0266673954;1.04849548;-0.35999975;-0.00821247091;10;50.2166661;-0.533333;0;1.044444;1.00433329;1.00433286
27.719805;1.04849622;-0.599999688;-0.013686593;-0.57224834;-0.0130537961;1.0443897;1.04037085;-0.556157696;0.0127449915;50.2166664;-4.06062972e-07;-0.0129302061;-0.59999999;-0.0266674226;1.04849548;-0.359999811;-0.00821243486;10;50.2166661;-0.533333;0;1.044444;1.00433332;1.00433288
27.720805;1.04849622;-0.599999671;-0.0136865956;-0.572248362;-0.0130538038;1.0443897;1.04037187;-0.55615714;0.0127449816;50.2166664;-3.95336892e-07;-0.0129301988;-0.599999995;-0.0266674334;1.04849549;-0.35999984;-0.00821241192;10;50.2166661;-0.533333;0;1.044444;1.00433334;1.00433288
27.725805;1.04849626;-0.59999964;-0.0136866001;-0.572248447;-0.0130538274;1.04438968;1.04037198;-0.556157023;0.0127450259;50.2166663;-3.37871034e-07;-0.0129301715;-0.600000027;-0.0266674674;1.04849552;-0.359999964;-0.00821227271;10;50.216666;-0.533333;0;1.044444;1.00433336;1.0043329
27.726805;1.04849628;-0.599999644;-0.0136866001;-0.572248458;-0.0130538275;1.04438967;1.04037199;-0.556157002;0.0127466423;50.2166663;-3.27353348e-07;-0.0129301675;-0.600000035;-0.0266674717;1.04849553;-0.359999987;-0.00821224563;10;50.216666;-0.533333;0;1.044444;1.00433336;1.0043329
27.727805;1.0484963;-0.599999651;-0.0136849335;-0.572248467;-0.0130522369;1.04438967;1.04037201;-0.556156982;0.0127466579;50.2166663;-3.17881177e-07;-0.0129301638;-0.600000044;-0.0266674756;1.04849554;-0.36000001;-0.00821122029;10;50.216666;-0.533333;0;1.044444;1.00433336;1.0043329
27.728805;1.04849632;-0.59999966;-0.0136849337;-0.572248472;-0.0130522353;1.04438966;1.04037201;-0.556156964;0.0127466742;50.2166663;-3.09886014e-07;-0.0129318272;-0.600000055;-0.0266674793;1.04849554;-0.360000033;-0.00821119697;10;50.216666;-0.533333;0;1.044444;1.00433336;1.0043329
27.729805;1.04849634;-0.599999671;-0.0136849342;-0.572248475;-0.0130522338;1.04439065;1.04037202;-0.55615695;0.0127466909;50.2166662;-3.03679316e-07;-0.0129318241;-0.600000067;-0.0266674829;1.04849555;-0.360000056;-0.00821117587;10;50.216666;-0.533333;0;1.044444;1.00433336;1.0043329
27.736805;1.04849656;-0.599999773;-0.0136849584;-0.572248412;-0.0130522543;1.04439059;1.04037202;-0.556156921;0.0127468032;50.2166662;-3.07312954e-07;-0.0129318158;-0.600000175;-0.0266675153;1.0484956;-0.36000019;-0.0082110883;10;50.2166659;-0.533333;0;1.044444;1.00433328;1.00433285
27.737805;1.04849759;-0.599999789;-0.0136849633;-0.572247846;-0.013052251;1.04439058;1.04037201;-0.556156927;0.0127468174;50.2166662;-3.12796651e-07;-0.0129318162;-0.600000192;-0.0266675195;1.0484966;-0.360000205;-0.00821108177;10;50.2166659;-0.533333;0;1.044444;1.00433326;1.00433284
27.738805;1.04849762;-0.599999806;-0.0136849681;-0.572247824;-0.0130522612;1.04439058;1.04037201;-0.556156936;0.0127468312;50.2166662;-3.189711e-07;-0.0129318168;-0.600000208;-0.0266675225;1.04849661;-0.360000219;-0.00821107601;10;50.2166659;-0.533333;0;1.044444;1.00433324;1.00433284
27.739805;1.04849766;-0.599999823;-0.013683306;-0.5722478;-0.0130506822;1.04439059;1.04037202;-0.556156946;0.0127484465;50.2166662;-3.25528838e-07;-0.0129318176;-0.600000224;-0.0266675237;1.04849662;-0.360000233;-0.00821007088;10;50.2166659;-0.533333;0;1.044444;1.00433323;1.00433284
27.740805;1.04849769;-0.599999841;-0.0136833104;-0.572247774;-0.0130506929;1.04439059;1.04037302;-0.556156424;0.0127484469;50.2166662;-3.32113383e-07;-0.0129334851;-0.600000239;-0.026667523;1.04849663;-0.360000245;-0.00821006618;10;50.2166659;-0.533333;0;1.044444;1.0043332;1.00433284
27.741805;1.04849772;-0.599999861;-0.0136833147;-0.572247746;-0.0130507033;1.0443916;1.04037302;-0.556156437;0.0127484588;50.2166662;-3.38396572e-07;-0.0129334859;-0.600000254;-0.0266675201;1.04849664;-0.360000258;-0.00821006168;10;50.2166659;-0.533333;0;1.044444;1.00433318;1.00433284
27.750805;1.04849792;-0.600000095;-0.0136833325;-0.572247481;-0.01305077;1.0443917;1.0403731;-0.556156514;0.0127485681;50.2166663;-3.4604373e-07;-0.0129335054;-0.600000359;-0.0266673718;1.0484968;-0.360000364;-0.00821003261;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433291
27.751805;1.04849792;-0.600000122;-0.0136816637;-0.572247457;-0.0130491847;1.04439171;1.04037311;-0.556156515;0.0127501873;50.2166663;-3.4119538e-07;-0.0129335101;-0.600000368;-0.0266673456;1.04849682;-0.36000037;-0.00820903134;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433292
27.752805;1.04849793;-0.600000148;-0.0136816609;-0.572247435;-0.013049188;1.04439173;1.04037312;-0.556156513;0.0127502056;50.2166663;-3.35634084e-07;-0.0129335144;-0.600000378;-0.0266673191;1.04849684;-0.360000374;-0.00820903001;10;50.2166657;-0.533333;0;1.044444;1.00433286;1.00433293
27.753805;1.04849793;-0.600000172;-0.0136816578;-0.572247414;-0.0130491902;1.04439274;1.04037314;-0.55615651;0.0127502246;50.2166663;-3.29578786e-07;-0.0129351849;-0.600000387;-0.0266672925;1.04849687;-0.360000376;-0.00820902835;10;50.2166657;-0.533333;0;1.044444;1.00433284;1.00433294
27.759805;1.04849788;-0.600000267;-0.0136816345;-0.572247324;-0.0130491749;1.04439282;1.0403732;-0.556156474;0.0127503415;50.2166664;-2.96813355e-07;-0.0129351974;-0.600000427;-0.0266671341;1.04849702;-0.36000036;-0.00820900489;10;50.2166656;-0.533333;0;1.044444;1.00433272;1.00433301
27.760805;1.04849786;-0.600000273;-0.0136816286;-0.572247316;-0.0130491679;1.04439284;1.0403742;-0.556155932;0.0127503479;50.2166664;-2.93283452e-07;-0.0129351966;-0.600000432;-0.0266671076;1.04849705;-0.360000354;-0.00820899885;10;50.2166656;-0.533333;0;1.044444;1.0043327;1.00433302
27.761805;1.04849884;-0.600000276;-0.0136816217;-0.572246764;-0.0130491481;1.04439285;1.0403742;-0.556155924;0.0127503659;50.2166664;-2.9028578e-07;-0.0129351945;-0.600000436;-0.0266670807;1.04849808;-0.360000349;-0.0082089926;10;50.2166656;-0.533333;0;1.044444;1.00433269;1.00433303
27.763805;1.04849881;-0.600000275;-0.0136816038;-0.572246755;-0.0130491339;1.04439288;1.0403742;-0.556155912;0.0127503994;50.2166664;-2.86239098e-07;-0.0129351864;-0.600000445;-0.026667025;1.04849814;-0.360000334;-0.00820898109;10;50.2166655;-0.533333;0;1.044444;1.00433267;1.00433304
27.764805;1.0484988;-0.600000271;-0.0136799265;-0.572246751;-0.0130475379;1.04439289;1.0403742;-0.556155907;0.0127520171;50.2166664;-2.85299812e-07;-0.0129351809;-0.60000045;-0.0266669958;1.04849817;-0.360000324;-0.00820797651;10;50.2166655;-0.533333;0;1.044444;1.00433267;1.00433305
27.765805;1.04849879;-0.600000265;-0.0136799154;-0.572246748;-0.0130475321;1.04439291;1.0403742;-0.556155902;0.0127520324;50.2166664;-2.84960196e-07;-0.0129368414;-0.600000456;-0.0266669658;1.04849821;-0.360000312;-0.00820797289;10;50.2166655;-0.533333;0;1.044444;1.00433266;1.00433305
27.766805;1.04849877;-0.600000258;-0.0136799044;-0.572246745;-0.0130475266;1.04439392;1.04037419;-0.556155899;0.0127520477;50.2166664;-2.84986504e-07;-0.0129368349;-0.600000463;-0.0266669349;1.04849824;-0.360000297;-0.0082079702;10;50.2166655;-0.533333;0;1.044444;1.00433265;1.00433305
27.775805;1.04849865;-0.600000193;-0.0136798474;-0.57224673;-0.0130474892;1.04439405;1.04037417;-0.556155865;0.0127521838;50.2166664;-2.96353496e-07;-0.012936746;-0.600000511;-0.0266666401;1.04849849;-0.360000085;-0.0082079431;10;50.2166655;-0.533333;0;1.044444;1.00433266;1.00433298
27.776805;1.04849863;-0.600000189;-0.0136781797;-0.572246734;-0.0130458985;1.04439406;1.04037416;-0.556155857;0.0127537993;50.2166664;-3.00237987e-07;-0.0129367331;-0.600000513;-0.0266666073;1.0484985;-0.360000057;-0.00820693664;10;50.2166655;-0.533333;0;1.044444;1.00433267;1.00433297
27.777805;1.04849862;-0.600000186;-0.0136781796;-0.57224674;-0.013045898;1.04439407;1.04037416;-0.556155848;0.0127538126;50.2166663;-3.04560075e-07;-0.0129367203;-0.600000512;-0.026666575;1.04849852;-0.360000027;-0.00820693003;10;50.2166655;-0.533333;0;1.044444;1.00433267;1.00433296
27.778805;1.0484986;-0.600000183;-0.0136781801;-0.572246747;-0.0130458977;1.04439509;1.04037415;-0.556155838;0.0127538258;50.2166663;-3.0920606e-07;-0.0129383744;-0.600000511;-0.0266665433;1.04849853;-0.359999998;-0.00820692371;10;50.2166654;-0.533333;0;1.044444;1.00433268;1.00433295
27.779805;1.04849858;-0.600000183;-0.0136781813;-0.572246754;-0.0130458971;1.0443951;1.04037415;-0.556155827;0.0127538388;50.2166663;-3.14012765e-07;-0.0129383624;-0.600000508;-0.026666512;1.04849855;-0.359999969;-0.00820691809;10;50.2166654;-0.533333;0;1.044444;1.00433268;1.00433295
27.780805;1.04849857;-0.600000184;-0.0136781829;-0.572246762;-0.0130458956;1.04439511;1.04037514;-0.55615528;0.0127538393;50.2166662;-3.18712703e-07;-0.0129383508;-0.600000503;-0.0266664812;1.04849856;-0.359999941;-0.0082069135;10;50.2166654;-0.533333;0;1.044444;1.00433269;1.00433294
27.784805;1.04849849;-0.600000207;-0.0136781919;-0.572246791;-0.0130458763;1.04439513;1.04037511;-0.556155223;0.012753886;50.2166661;-3.31369198e-07;-0.0129383137;-0.600000475;-0.0266663662;1.04849858;-0.359999832;-0.00820691035;10;50.2166654;-0.533333;0;1.044444;1.0043327;1.00433291
27.785805;1.04849947;-0.600000217;-0.0136781945;-0.57224625;-0.0130458558;1.04439513;1.0403751;-0.556155205;0.012753896;50.2166661;-3.32477777e-07;-0.0129383076;-0.600000466;-0.0266663408;1.04849958;-0.359999807;-0.00820691441;10;50.2166654;-0.533333;0;1.044444;1.0043327;1.0043329
27.788805;1.0484994;-0.600000255;-0.0136782006;-0.572246257;-0.0130458257;1.04439512;1.04037507;-0.556155145;0.0127539199;50.216666;-3.30151295e-07;-0.0129382984;-0.600000435;-0.0266662776;1.04849957;-0.359999742;-0.00820693944;10;50.2166654;-0.533333;0;1.044444;1.0043327;1.00433287
27.789805;1.04849937;-0.600000269;-0.0136765348;-0.572246258;-0.0130442253;1.04439512;1.04037506;-0.556155122;0.0127555279;50.216666;-3.27434355e-07;-0.0129382978;-0.600000425;-0.0266662611;1.04849956;-0.359999722;-0.00820595182;10;50.2166654;-0.533333;0;1.044444;1.00433269;1.00433286
27.790805;1.04849935;-0.600000284;-0.0136765349;-0.572246257;-0.0130442148;1.04439611;1.04037505;-0.5561551;0.012755533;50.216666;-3.238964e-07;-0.0129399647;-0.600000415;-0.0266662468;1.04849955;-0.359999703;-0.00820596609;10;50.2166654;-0.533333;0;1.044444;1.00433269;1.00433285
27.799805;1.04849909;-0.600000362;-0.0136765087;-0.572246239;-0.0130441447;1.04439593;1.04037494;-0.556154921;0.0127555592;50.2166659;-2.6615613e-07;-0.0129400004;-0.600000397;-0.026666197;1.04849945;-0.359999548;-0.00820616778;10;50.2166654;-0.533333;0;1.044444;1.0043326;1.00433269
27.800805;1.04849907;-0.600000356;-0.0136765041;-0.572246237;-0.0130441362;1.0443959;1.04037592;-0.55615437;0.0127555519;50.2166659;-2.57861243e-07;-0.0129400113;-0.600000401;-0.0266662006;1.04849945;-0.359999533;-0.00820619514;10;50.2166654;-0.533333;0;1.044444;1.00433259;1.00433267
27.801805;1.04849904;-0.600000346;-0.0136748328;-0.572246234;-0.0130425374;1.04439588;1.04037591;-0.556154353;0.0127571604;50.2166659;-2.49204953e-07;-0.0129400229;-0.600000406;-0.0266662068;1.04849944;-0.359999519;-0.00820522264;10;50.2166654;-0.533333;0;1.044444;1.00433259;1.00433266
27.802805;1.04849902;-0.600000333;-0.0136748282;-0.57224623;-0.0130425272;1.04439685;1.0403759;-0.556154337;0.0127571688;50.2166659;-2.40105144e-07;-0.0129400349;-0.600000412;-0.0266662158;1.04849944;-0.359999505;-0.00820525018;10;50.2166654;-0.533333;0;1.044444;1.00433258;1.00433264
27.803805;1.04849901;-0.600000317;-0.0136748239;-0.572246224;-0.013042516;1.04439683;1.04037589;-0.556154324;0.0127571789;50.2166659;-2.30479756e-07;-0.0129417135;-0.600000419;-0.0266662272;1.04849944;-0.359999493;-0.00820527768;10;50.2166654;-0.533333;0;1.044444;1.00433257;1.00433263
