time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.808805;1.04849894;-0.600000196;-0.0136748129;-0.572246161;-0.01304244;1.0443967;1.04037586;-0.556154289;0.0127572407;50.2166659;-1.77676629e-07;-0.0129417722;-0.600000456;-0.0266663093;1.04849945;-0.35999944;-0.00820541487;10;50.2166655;-0.533333;0;1.044444;1.00433254;1.00433259
27.809805;1.04849994;-0.600000165;-0.013674814;-0.572245597;-0.0130424086;1.04439668;1.04037586;-0.556154288;0.0127572516;50.2166659;-1.68245562e-07;-0.0129417861;-0.600000463;-0.0266663272;1.04850045;-0.359999432;-0.00820544266;10;50.2166655;-0.533333;0;1.044444;1.00433254;1.00433259
27.812805;1.04849993;-0.60000006;-0.0136748259;-0.572245543;-0.0130423469;1.04439661;1.04037588;-0.556154292;0.0127572712;50.2166659;-1.48919258e-07;-0.0129418377;-0.600000482;-0.0266663755;1.04850046;-0.359999412;-0.00820552802;10;50.2166656;-0.533333;0;1.044444;1.00433252;1.00433258
27.813805;1.04849993;-0.600000022;-0.0136731664;-0.572245525;-0.0130407352;1.04439659;1.04037589;-0.556154293;0.0127572721;50.2166659;-1.46428699e-07;-0.0129418581;-0.600000488;-0.0266663889;1.04850047;-0.359999407;-0.00820455692;10;50.2166656;-0.533333;0;1.044444;1.00433252;1.00433258
27.814805;1.04849993;-0.599999985;-0.0136731752;-0.572245509;-0.0130407122;1.04439757;1.04037591;-0.556154293;0.0127588716;50.2166659;-1.46094811e-07;-0.0129418797;-0.600000493;-0.0266664007;1.04850048;-0.359999403;-0.00820458574;10;50.2166656;-0.533333;0;1.044444;1.00433252;1.00433258
27.815805;1.04849994;-0.599999947;-0.0136731857;-0.572245493;-0.0130406881;1.04439755;1.04037592;-0.556154291;0.0127588657;50.2166659;-1.4782694e-07;-0.0129435688;-0.600000498;-0.0266664106;1.04850048;-0.359999399;-0.00820461438;10;50.2166656;-0.533333;0;1.044444;1.00433252;1.00433258
27.819805;1.04849998;-0.599999816;-0.0136732432;-0.572245438;-0.0130405794;1.04439748;1.04037598;-0.556154265;0.012758814;50.2166659;-1.74494388e-07;-0.0129436566;-0.600000519;-0.0266664324;1.04850052;-0.359999398;-0.00820472419;10;50.2166657;-0.533333;0;1.044444;1.00433254;1.00433258
27.820805;1.04849999;-0.599999791;-0.0136732609;-0.572245427;-0.013040549;1.04439747;1.040377;-0.556153718;0.0127587845;50.2166659;-1.86052863e-07;-0.0129436762;-0.600000523;-0.0266664346;1.04850053;-0.359999402;-0.00820474898;10;50.2166658;-0.533333;0;1.044444;1.00433255;1.00433259
27.825805;1.04850005;-0.599999733;-0.013673358;-0.572245406;-0.0130403861;1.04439743;1.04037709;-0.556153654;0.0127587042;50.2166659;-2.71357401e-07;-0.0129437493;-0.600000528;-0.0266664348;1.04850059;-0.359999452;-0.00820484975;10;50.2166659;-0.533333;0;1.044444;1.00433265;1.00433263
27.826805;1.04850006;-0.599999735;-0.0136717119;-0.572245409;-0.0130387644;1.04439842;1.04037711;-0.556153643;0.012760294;50.2166659;-2.91743773e-07;-0.0129437578;-0.600000525;-0.0266664321;1.0485006;-0.359999467;-0.00820386628;10;50.2166659;-0.533333;0;1.044444;1.00433267;1.00433264
27.827805;1.04850007;-0.599999742;-0.0136717325;-0.572245416;-0.0130387337;1.04439843;1.04037713;-0.556153634;0.0127602828;50.2166659;-3.11958111e-07;-0.0129437641;-0.60000052;-0.0266664283;1.04850061;-0.359999484;-0.00820388192;10;50.2166659;-0.533333;0;1.044444;1.0043327;1.00433265
27.828805;1.04850008;-0.599999754;-0.0136717531;-0.572245424;-0.0130387047;1.04439843;1.04037715;-0.556153625;0.0127602727;50.2166659;-3.31447833e-07;-0.0129454349;-0.600000513;-0.0266664236;1.04850062;-0.359999503;-0.00820389677;10;50.2166659;-0.533333;0;1.044444;1.00433273;1.00433266
27.832805;1.0485001;-0.59999983;-0.0136718295;-0.572245488;-0.0130386098;1.04439845;1.04037725;-0.556153601;0.0127602406;50.2166658;-3.94993878e-07;-0.0129454365;-0.600000475;-0.0266663945;1.04850063;-0.35999959;-0.00820394781;10;50.216666;-0.533333;0;1.044444;1.00433287;1.0043327
27.833805;1.0485011;-0.599999855;-0.0136718466;-0.572244966;-0.0130385789;1.04439846;1.04037728;-0.556153598;0.0127602345;50.2166658;-4.06384002e-07;-0.0129454349;-0.600000464;-0.026666385;1.04850163;-0.359999616;-0.00820395774;10;50.216666;-0.533333;0;1.044444;1.0043329;1.00433271
27.837805;1.04850109;-0.599999966;-0.0136719044;-0.57224508;-0.0130385212;1.04439849;1.04037739;-0.556153601;0.012760219;50.2166657;-4.30185675e-07;-0.0129454266;-0.600000423;-0.0266663388;1.04850159;-0.359999729;-0.00820398157;10;50.216666;-0.533333;0;1.044444;1.00433304;1.00433274
27.838805;1.04850108;-0.599999993;-0.0136702484;-0.572245111;-0.0130369201;1.0443995;1.04037741;-0.556153605;0.0127602182;50.2166657;-4.29589311e-07;-0.0129454248;-0.600000413;-0.0266663248;1.04850158;-0.359999758;-0.0082029829;10;50.216666;-0.533333;0;1.044444;1.00433307;1.00433275
27.839805;1.04850107;-0.60000002;-0.0136702571;-0.572245141;-0.0130369095;1.04439951;1.04037744;-0.55615361;0.0127618206;50.2166656;-4.26113834e-07;-0.0129454229;-0.600000403;-0.0266663096;1.04850156;-0.359999787;-0.00820298219;10;50.216666;-0.533333;0;1.044444;1.0043331;1.00433275
27.840805;1.04850105;-0.600000045;-0.0136702639;-0.572245172;-0.0130368997;1.04439952;1.04037847;-0.556153082;0.0127618102;50.2166656;-4.19867289e-07;-0.0129470876;-0.600000392;-0.0266662933;1.04850154;-0.359999816;-0.00820297933;10;50.216666;-0.533333;0;1.044444;1.00433312;1.00433276
27.849805;1.04850089;-0.600000139;-0.013670246;-0.572245409;-0.0130368633;1.04439968;1.04037864;-0.556153154;0.0127618384;50.2166656;-2.9307583e-07;-0.0129470536;-0.600000269;-0.0266661237;1.04850131;-0.360000068;-0.00820281886;10;50.2166658;-0.533333;0;1.044444;1.0043332;1.00433281
27.850805;1.04850087;-0.600000129;-0.0136685717;-0.572245429;-0.0130352745;1.0444007;1.04037864;-0.556153163;0.0127618389;50.2166657;-2.79455372e-07;-0.0129470488;-0.600000253;-0.0266661075;1.04850129;-0.360000094;-0.00820178714;10;50.2166658;-0.533333;0;1.044444;1.00433319;1.00433281
27.851805;1.04850086;-0.600000116;-0.0136685637;-0.572245447;-0.0130352758;1.04440072;1.04037864;-0.556153173;0.01276344;50.2166657;-2.67459405e-07;-0.0129470435;-0.600000235;-0.0266660928;1.04850127;-0.360000118;-0.00820175403;10;50.2166658;-0.533333;0;1.044444;1.00433317;1.00433282
27.852805;1.04850085;-0.600000099;-0.0136685554;-0.572245463;-0.0130352779;1.04440075;1.04037864;-0.556153182;0.0127634381;50.2166657;-2.57270957e-07;-0.0129487043;-0.600000216;-0.0266660796;1.04850125;-0.360000141;-0.00820171978;10;50.2166658;-0.533333;0;1.044444;1.00433315;1.00433282
27.856805;1.04850084;-0.600000003;-0.0136685248;-0.572245512;-0.0130353003;1.04440083;1.0403786;-0.556153222;0.0127634172;50.2166658;-2.33444846e-07;-0.01294867;-0.600000126;-0.0266660452;1.04850118;-0.360000213;-0.00820157801;10;50.2166658;-0.533333;0;1.044444;1.00433307;1.00433283
27.857805;1.04850184;-0.599999972;-0.013668519;-0.572244976;-0.0130352982;1.04440084;1.04037858;-0.556153233;0.0127634082;50.2166658;-2.31096428e-07;-0.0129486583;-0.600000099;-0.0266660418;1.04850217;-0.360000223;-0.00820154349;10;50.2166658;-0.533333;0;1.044444;1.00433304;1.00433284
27.859805;1.04850184;-0.599999905;-0.0136685117;-0.572244993;-0.0130353248;1.04440087;1.04037856;-0.556153255;0.0127633851;50.2166659;-2.30543477e-07;-0.0129486303;-0.600000042;-0.0266660405;1.04850213;-0.360000233;-0.00820147768;10;50.2166658;-0.533333;0;1.044444;1.00433299;1.00433284
27.860805;1.04850185;-0.599999869;-0.0136685106;-0.572245001;-0.0130353404;1.04440088;1.04037955;-0.556152732;0.0127633589;50.2166659;-2.32261042e-07;-0.012948614;-0.600000012;-0.0266660419;1.04850211;-0.360000232;-0.0082014465;10;50.2166658;-0.533333;0;1.044444;1.00433296;1.00433284
27.862805;1.04850186;-0.599999794;-0.0136685143;-0.572245018;-0.0130353746;1.0444009;1.04037952;-0.556152756;0.0127633269;50.2166659;-2.3863223e-07;-0.0129485758;-0.599999949;-0.0266660476;1.04850208;-0.360000222;-0.0082013876;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433284
27.863805;1.04850186;-0.599999756;-0.0136668523;-0.572245026;-0.0130338034;1.04440191;1.04037952;-0.556152768;0.0127633091;50.2166659;-2.42705176e-07;-0.0129485534;-0.599999917;-0.0266660516;1.04850206;-0.360000212;-0.00820035988;10;50.2166658;-0.533333;0;1.044444;1.0043329;1.00433284
27.864805;1.04850187;-0.599999718;-0.0136668585;-0.572245034;-0.0130338224;1.04440191;1.04037951;-0.556152779;0.0127648924;50.2166659;-2.46985064e-07;-0.0129485286;-0.599999886;-0.0266660565;1.04850205;-0.360000201;-0.00820033334;10;50.2166658;-0.533333;0;1.044444;1.00433288;1.00433284
27.865805;1.04850188;-0.599999681;-0.0136668662;-0.572245043;-0.0130338418;1.04440192;1.0403795;-0.556152791;0.0127648729;50.2166659;-2.5123137e-07;-0.0129501682;-0.599999856;-0.0266660623;1.04850204;-0.360000187;-0.00820030802;10;50.2166658;-0.533333;0;1.044444;1.00433287;1.00433284
27.874805;1.04850194;-0.599999413;-0.0136670093;-0.572245121;-0.0130340397;1.04440201;1.04037955;-0.556152884;0.0127646981;50.2166659;-2.82036843e-07;-0.0129498429;-0.599999677;-0.0266661273;1.04850197;-0.36000003;-0.00820013732;10;50.2166659;-0.533333;0;1.044444;1.00433284;1.00433285
27.875805;1.04850195;-0.599999391;-0.0136653669;-0.572245125;-0.0130324753;1.04440302;1.04037956;-0.556152893;0.0127646843;50.2166659;-2.87508301e-07;-0.0129497987;-0.599999668;-0.026666133;1.04850197;-0.360000014;-0.00819912677;10;50.2166659;-0.533333;0;1.044444;1.00433285;1.00433285
27.876805;1.04850196;-0.599999372;-0.0136653923;-0.572245128;-0.0130325011;1.04440304;1.04037958;-0.556152902;0.0127662744;50.2166659;-2.94375167e-07;-0.0129497532;-0.599999661;-0.0266661382;1.04850197;-0.36;-0.00819911878;10;50.2166659;-0.533333;0;1.044444;1.00433286;1.00433286
27.877805;1.04850197;-0.599999356;-0.0136654182;-0.572245129;-0.0130325273;1.04440306;1.04037959;-0.556152911;0.0127662649;50.2166659;-3.02680272e-07;-0.0129513735;-0.599999655;-0.0266661431;1.04850197;-0.359999987;-0.0081991135;10;50.216666;-0.533333;0;1.044444;1.00433286;1.00433287
27.879805;1.04850198;-0.599999334;-0.013665471;-0.57224513;-0.0130325793;1.0444031;1.04037963;-0.556152929;0.0127662524;50.2166659;-3.23053832e-07;-0.0129512803;-0.599999648;-0.0266661519;1.04850197;-0.359999966;-0.00819911133;10;50.216666;-0.533333;0;1.044444;1.00433288;1.0043329
27.880805;1.04850299;-0.599999327;-0.0136654979;-0.572244583;-0.013032592;1.04440313;1.04038065;-0.556152404;0.0127662367;50.2166659;-3.34369883e-07;-0.0129512346;-0.599999647;-0.0266661564;1.04850297;-0.359999957;-0.00819911416;10;50.216666;-0.533333;0;1.044444;1.00433289;1.00433291
27.886805;1.04850302;-0.599999338;-0.0136656469;-0.572244559;-0.0130327189;1.0444033;1.04038076;-0.556152469;0.0127662378;50.2166658;-3.8607044e-07;-0.0129509953;-0.599999667;-0.0266661908;1.048503;-0.359999923;-0.00819916415;10;50.2166661;-0.533333;0;1.044444;1.00433297;1.00433301
27.887805;1.04850302;-0.599999344;-0.0136639994;-0.572244553;-0.0130311454;1.04440433;1.04038077;-0.556152483;0.0127662388;50.2166658;-3.88353592e-07;-0.012950964;-0.599999675;-0.0266661981;1.04850301;-0.359999917;-0.0081981743;10;50.2166661;-0.533333;0;1.044444;1.00433298;1.00433303
27.888805;1.04850302;-0.599999351;-0.0136640167;-0.572244546;-0.0130311597;1.04440436;1.04038078;-0.556152498;0.0127678412;50.2166658;-3.88258943e-07;-0.0129509362;-0.599999685;-0.0266662061;1.04850301;-0.359999911;-0.00819818386;10;50.2166661;-0.533333;0;1.044444;1.004333;1.00433304
27.889805;1.04850301;-0.599999359;-0.0136640321;-0.572244539;-0.013031172;1.04440439;1.04038079;-0.556152514;0.0127678406;50.2166658;-3.85994528e-07;-0.012950912;-0.599999695;-0.026666215;1.04850302;-0.359999904;-0.00819819258;10;50.2166661;-0.533333;0;1.044444;1.00433301;1.00433306
27.890805;1.04850301;-0.599999368;-0.0136640457;-0.572244531;-0.0130311824;1.04440442;1.04038079;-0.556152531;0.0127678387;50.2166658;-3.81983445e-07;-0.0129525583;-0.599999706;-0.026666225;1.04850302;-0.359999895;-0.0081982003;10;50.2166661;-0.533333;0;1.044444;1.00433303;1.00433307
27.898805;1.0485029;-0.599999486;-0.0136641187;-0.572244482;-0.0130312096;1.04440456;1.04038066;-0.556152681;0.0127677793;50.2166658;-3.3527991e-07;-0.0129525435;-0.599999759;-0.0266663473;1.04850301;-0.359999792;-0.00819823174;10;50.2166662;-0.533333;0;1.044444;1.00433316;1.00433312
27.899805;1.04850289;-0.599999502;-0.0136624614;-0.57224448;-0.0130296201;1.04440557;1.04038062;-0.556152702;0.0127677662;50.2166658;-3.28731452e-07;-0.0129525575;-0.599999759;-0.0266663657;1.04850299;-0.359999777;-0.00819723173;10;50.2166662;-0.533333;0;1.044444;1.00433318;1.00433312
27.900805;1.04850287;-0.599999517;-0.0136624716;-0.572244481;-0.0130296206;1.04440556;1.04038158;-0.556152189;0.0127677397;50.2166659;-3.21077328e-07;-0.0129525739;-0.599999758;-0.0266663834;1.04850298;-0.359999761;-0.00819723056;10;50.2166662;-0.533333;0;1.044444;1.00433319;1.00433312
27.901805;1.04850286;-0.599999531;-0.0136624825;-0.572244482;-0.0130296217;1.04440556;1.04038153;-0.556152211;0.0127693266;50.2166659;-3.11942347e-07;-0.0129525922;-0.599999755;-0.0266664;1.04850296;-0.359999745;-0.00819722813;10;50.2166662;-0.533333;0;1.044444;1.0043332;1.00433312
27.902805;1.04850284;-0.599999545;-0.013662494;-0.572244486;-0.0130296237;1.04440555;1.04038148;-0.556152234;0.012769311;50.2166659;-3.00971166e-07;-0.0129542783;-0.599999751;-0.026666415;1.04850294;-0.359999729;-0.00819722437;10;50.2166661;-0.533333;0;1.044444;1.00433322;1.00433312
27.903805;1.04850283;-0.599999559;-0.0136625059;-0.572244491;-0.0130296268;1.04440553;1.04038143;-0.556152258;0.0127692953;50.2166659;-2.87902753e-07;-0.0129542982;-0.599999746;-0.0266664282;1.04850292;-0.359999711;-0.00819721923;10;50.2166661;-0.533333;0;1.044444;1.00433322;1.00433312
27.904805;1.04850382;-0.599999572;-0.0136625181;-0.572243952;-0.0130296187;1.04440552;1.04038138;-0.556152282;0.0127692794;50.2166659;-2.72651647e-07;-0.0129543179;-0.59999974;-0.0266664396;1.04850389;-0.359999693;-0.00819721275;10;50.2166661;-0.533333;0;1.044444;1.00433323;1.00433312
27.910805;1.04850378;-0.599999677;-0.0136625911;-0.572244009;-0.0130296678;1.04440537;1.04038103;-0.556152403;0.0127691838;50.2166659;-1.50361362e-07;-0.0129544174;-0.599999673;-0.0266664816;1.04850373;-0.359999587;-0.00819715663;10;50.2166661;-0.533333;0;1.044444;1.00433322;1.00433311
27.911805;1.04850378;-0.5999997;-0.013662602;-0.572244021;-0.0130296792;1.04440634;1.04038097;-0.556152416;0.0127691693;50.2166659;-1.29031665e-07;-0.0129544293;-0.599999657;-0.0266664864;1.0485037;-0.359999569;-0.00819714577;10;50.2166661;-0.533333;0;1.044444;1.00433321;1.00433312
27.912805;1.04850378;-0.599999724;-0.0136609449;-0.572244033;-0.0130281015;1.04440632;1.04038091;-0.556152427;0.0127691562;50.2166659;-1.08709607e-07;-0.0129544399;-0.599999641;-0.0266664912;1.04850368;-0.359999552;-0.00819613441;10;50.216666;-0.533333;0;1.044444;1.0043332;1.00433312
27.913805;1.04850379;-0.599999749;-0.0136609529;-0.572244046;-0.013028114;1.04440629;1.04038085;-0.556152434;0.0127707469;50.2166659;-8.96824988e-08;-0.0129544496;-0.599999626;-0.0266664958;1.04850365;-0.359999535;-0.00819612246;10;50.216666;-0.533333;0;1.044444;1.00433319;1.00433313
27.914805;1.04850379;-0.599999776;-0.0136609591;-0.572244059;-0.0130281269;1.04440627;1.0403808;-0.556152438;0.0127707377;50.2166659;-7.21305058e-08;-0.0129561252;-0.59999961;-0.0266665001;1.04850363;-0.359999518;-0.00819610993;10;50.216666;-0.533333;0;1.044444;1.00433317;1.00433314
27.918805;1.04850384;-0.599999887;-0.0136609676;-0.572244113;-0.0130281778;1.04440619;1.0403806;-0.556152419;0.0127707284;50.2166659;-1.85835586e-08;-0.0129561553;-0.599999553;-0.0266665102;1.04850356;-0.359999448;-0.0081960548;10;50.2166659;-0.533333;0;1.044444;1.0043331;1.00433317
27.919805;1.04850386;-0.599999915;-0.0136609661;-0.572244124;-0.0130281894;1.04440617;1.04038155;-0.556151872;0.0127707214;50.2166659;-9.77927939e-09;-0.0129561621;-0.599999539;-0.0266665108;1.04850355;-0.359999432;-0.00819603991;10;50.2166658;-0.533333;0;1.044444;1.00433307;1.00433318
27.922805;1.04850392;-0.599999995;-0.0136609545;-0.572244149;-0.0130282217;1.04440612;1.04038142;-0.556151813;0.0127707523;50.216666;4.08698616e-09;-0.0129561837;-0.599999498;-0.0266665108;1.04850352;-0.359999391;-0.00819599639;10;50.2166657;-0.533333;0;1.044444;1.00433301;1.0043332
27.923805;1.04850394;-0.600000019;-0.0136609488;-0.572244153;-0.0130282316;1.0444071;1.04038138;-0.556151788;0.0127707663;50.216666;4.82294294e-09;-0.0129561917;-0.599999485;-0.0266665112;1.04850352;-0.359999381;-0.00819598347;10;50.2166657;-0.533333;0;1.044444;1.00433298;1.00433321
27.924805;1.04850397;-0.600000043;-0.0136592758;-0.572244155;-0.0130266514;1.04440709;1.04038135;-0.55615176;0.0127707812;50.216666;3.94715773e-09;-0.0129562;-0.599999474;-0.0266665122;1.04850353;-0.359999373;-0.00819497185;10;50.2166657;-0.533333;0;1.044444;1.00433296;1.00433321
27.925805;1.04850399;-0.600000065;-0.0136592694;-0.572244156;-0.0130266599;1.04440707;1.04038131;-0.55615173;0.0127723987;50.216666;1.70539192e-09;-0.0129562085;-0.599999464;-0.0266665142;1.04850353;-0.359999365;-0.00819496167;10;50.2166656;-0.533333;0;1.044444;1.00433294;1.00433322
27.926805;1.04850402;-0.600000086;-0.013659263;-0.572244154;-0.0130266673;1.04440705;1.04038128;-0.556151699;0.0127724143;50.216666;-1.59586847e-09;-0.0129562172;-0.599999456;-0.0266665173;1.04850354;-0.35999936;-0.00819495287;10;50.2166656;-0.533333;0;1.044444;1.00433293;1.00433323
27.927805;1.04850504;-0.600000106;-0.0136592567;-0.572243604;-0.0130266609;1.04440703;1.04038126;-0.556151667;0.0127724298;50.2166661;-5.55981377e-09;-0.0129578924;-0.599999449;-0.0266665216;1.04850455;-0.359999356;-0.00819494522;10;50.2166656;-0.533333;0;1.044444;1.00433291;1.00433324
27.934805;1.04850522;-0.600000175;-0.0136592069;-0.572243538;-0.0130266453;1.04440692;1.04038119;-0.556151459;0.012772514;50.2166661;-2.49448985e-08;-0.0129579384;-0.599999445;-0.0266665981;1.04850469;-0.359999393;-0.00819490307;10;50.2166656;-0.533333;0;1.044444;1.00433286;1.00433332
27.935805;1.04850524;-0.600000174;-0.0136591977;-0.572243525;-0.0130266342;1.04440791;1.0403812;-0.556151436;0.0127725215;50.2166661;-2.37916596e-08;-0.0129579417;-0.599999448;-0.0266666172;1.04850471;-0.359999407;-0.00819490021;10;50.2166656;-0.533333;0;1.044444;1.00433286;1.00433333
27.936805;1.04850526;-0.600000171;-0.0136575214;-0.572243512;-0.0130250319;1.0444079;1.04038121;-0.556151416;0.0127725277;50.2166662;-2.11593373e-08;-0.0129579437;-0.599999452;-0.026666638;1.04850472;-0.359999424;-0.00819389896;10;50.2166656;-0.533333;0;1.044444;1.00433287;1.00433333
27.937805;1.04850527;-0.600000166;-0.0136575112;-0.572243498;-0.0130250176;1.04440789;1.04038123;-0.556151397;0.0127725327;50.2166662;-1.70809757e-08;-0.0129579443;-0.599999456;-0.0266666601;1.04850474;-0.359999442;-0.00819389953;10;50.2166656;-0.533333;0;1.044444;1.00433287;1.00433334
27.938805;1.04850529;-0.60000016;-0.0136575002;-0.572243485;-0.013025002;1.04440788;1.04038125;-0.556151381;0.0127741388;50.2166662;-1.16078221e-08;-0.0129579439;-0.599999459;-0.0266666831;1.04850476;-0.359999461;-0.00819390211;10;50.2166656;-0.533333;0;1.044444;1.00433288;1.00433335
27.939805;1.0485053;-0.600000152;-0.0136574884;-0.572243472;-0.0130249856;1.04440788;1.04038227;-0.55615083;0.0127741297;50.2166662;-4.76727858e-09;-0.0129596094;-0.599999462;-0.0266667064;1.04850477;-0.359999483;-0.00819390682;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433335
27.946805;1.0485053;-0.600000069;-0.0136573786;-0.572243401;-0.0130248657;1.04440788;1.04038245;-0.556150731;0.0127741447;50.2166662;8.45152462e-08;-0.0129596031;-0.599999461;-0.0266668349;1.04850479;-0.359999666;-0.00819398466;10;50.2166659;-0.533333;0;1.044444;1.00433295;1.00433335
27.947805;1.0485053;-0.600000056;-0.0136573603;-0.572243396;-0.0130248488;1.04440889;1.04038247;-0.556150716;0.0127741471;50.2166662;1.03147063e-07;-0.0129596046;-0.599999457;-0.0266668465;1.04850479;-0.359999696;-0.00819399794;10;50.2166659;-0.533333;0;1.044444;1.00433296;1.00433334
27.948805;1.04850528;-0.600000045;-0.0136556754;-0.572243393;-0.0130232428;1.04440889;1.0403825;-0.556150701;0.0127741499;50.2166662;1.22658102e-07;-0.0129596071;-0.599999452;-0.0266668563;1.04850479;-0.359999726;-0.0081930109;10;50.2166659;-0.533333;0;1.044444;1.00433296;1.00433334
27.949805;1.04850527;-0.600000035;-0.0136556574;-0.572243391;-0.0130232269;1.0444089;1.04038252;-0.556150686;0.0127741532;50.2166662;1.42457637e-07;-0.0129596104;-0.599999448;-0.0266668644;1.04850479;-0.359999756;-0.00819302358;10;50.216666;-0.533333;0;1.044444;1.00433297;1.00433332
27.950805;1.04850525;-0.600000027;-0.0136556402;-0.572243391;-0.0130232114;1.0444089;1.04038255;-0.556150671;0.0127757592;50.2166662;1.61921919e-07;-0.0129596144;-0.599999444;-0.0266668707;1.04850478;-0.359999787;-0.0081930361;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433331
27.951805;1.04850623;-0.600000021;-0.0136556241;-0.572242846;-0.0130231841;1.0444089;1.04038257;-0.556150655;0.0127757641;50.2166662;1.80471266e-07;-0.0129612859;-0.599999442;-0.0266668753;1.04850577;-0.359999818;-0.0081930485;10;50.216666;-0.533333;0;1.044444;1.00433298;1.0043333
27.958805;1.04850602;-0.600000021;-0.0136555869;-0.572242868;-0.0130230926;1.04440886;1.04038271;-0.55615056;0.0127758333;50.2166662;2.63290349e-07;-0.012961339;-0.599999475;-0.0266668757;1.04850573;-0.360000055;-0.00819310443;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433315
27.959805;1.04850599;-0.600000027;-0.0136555945;-0.572242871;-0.0130230824;1.04440985;1.04038372;-0.556150019;0.0127758334;50.2166662;2.68479296e-07;-0.0129613497;-0.599999487;-0.026666873;1.04850573;-0.36000009;-0.00819310267;10;50.216666;-0.533333;0;1.044444;1.00433297;1.00433312
27.960805;1.04850596;-0.600000034;-0.0136539384;-0.572242873;-0.0130214834;1.04440984;1.04038374;-0.556150015;0.0127758458;50.2166662;2.71984857e-07;-0.0129613611;-0.5999995;-0.0266668696;1.04850573;-0.360000125;-0.00819209754;10;50.216666;-0.533333;0;1.044444;1.00433296;1.00433309
27.961805;1.04850592;-0.600000042;-0.0136539517;-0.572242875;-0.0130214751;1.04440983;1.04038376;-0.556150013;0.012775858;50.2166662;2.73622467e-07;-0.012961373;-0.599999513;-0.0266668653;1.04850573;-0.360000159;-0.00819208907;10;50.216666;-0.533333;0;1.044444;1.00433295;1.00433305
27.962805;1.04850589;-0.600000051;-0.0136539673;-0.572242876;-0.0130214681;1.04440982;1.04038378;-0.556150013;0.0127774719;50.2166662;2.73240069e-07;-0.0129613852;-0.599999527;-0.0266668599;1.04850574;-0.360000192;-0.00819207744;10;50.216666;-0.533333;0;1.044444;1.00433294;1.00433302
27.963805;1.04850585;-0.60000006;-0.0136539843;-0.572242877;-0.0130214627;1.04440982;1.0403838;-0.556150014;0.0127774834;50.2166662;2.70737723e-07;-0.012963064;-0.599999541;-0.0266668532;1.04850575;-0.360000224;-0.00819206302;10;50.216666;-0.533333;0;1.044444;1.00433293;1.00433298
27.970805;1.04850564;-0.600000122;-0.0136541047;-0.572242851;-0.0130214726;1.04440979;1.04038392;-0.556150047;0.0127775386;50.2166661;2.00648879e-07;-0.0129631442;-0.59999959;-0.0266667743;1.04850587;-0.360000388;-0.00819192963;10;50.2166659;-0.533333;0;1.044444;1.00433284;1.00433271
27.971805;1.04850563;-0.600000128;-0.0136541169;-0.572242844;-0.0130214799;1.0444108;1.04038393;-0.556150055;0.0127775389;50.2166661;1.85836374e-07;-0.0129631541;-0.599999588;-0.0266667603;1.04850588;-0.360000398;-0.00819191141;10;50.2166659;-0.533333;0;1.044444;1.00433282;1.00433268
27.972805;1.04850561;-0.600000132;-0.0136541263;-0.572242836;-0.013021488;1.0444108;1.04038394;-0.556150063;0.0127775366;50.2166661;1.70961709e-07;-0.0129631632;-0.599999584;-0.0266667463;1.0485059;-0.360000404;-0.008191894;10;50.2166659;-0.533333;0;1.044444;1.00433281;1.00433265
27.973805;1.04850561;-0.600000135;-0.013652466;-0.572242828;-0.0130199069;1.0444108;1.04038395;-0.556150072;0.0127775321;50.2166661;1.56482253e-07;-0.0129631715;-0.599999577;-0.0266667324;1.04850591;-0.360000406;-0.00819087766;10;50.2166659;-0.533333;0;1.044444;1.00433279;1.00433262
27.974805;1.0485066;-0.600000135;-0.0136524687;-0.572242275;-0.0130199027;1.0444108;1.04038396;-0.556150081;0.0127775259;50.2166661;1.42847826e-07;-0.0129631788;-0.599999569;-0.0266667191;1.04850692;-0.360000404;-0.0081908627;10;50.2166659;-0.533333;0;1.044444;1.00433277;1.00433259
27.975805;1.0485066;-0.600000133;-0.0136524676;-0.572242267;-0.0130199108;1.0444108;1.04038397;-0.55615009;0.012779121;50.2166661;1.30502753e-07;-0.0129631852;-0.59999956;-0.0266667066;1.04850693;-0.360000397;-0.00819084944;10;50.2166659;-0.533333;0;1.044444;1.00433275;1.00433257
27.976805;1.04850661;-0.600000128;-0.0136524624;-0.572242259;-0.0130199186;1.0444108;1.04038397;-0.556150099;0.0127791142;50.2166661;1.19858881e-07;-0.0129648575;-0.599999549;-0.0266666951;1.04850694;-0.360000387;-0.00819083822;10;50.2166659;-0.533333;0;1.044444;1.00433273;1.00433255
27.977805;1.04850662;-0.60000012;-0.0136524535;-0.572242251;-0.0130199264;1.0444108;1.04038397;-0.556150107;0.0127791084;50.2166661;1.11198184e-07;-0.012964862;-0.599999539;-0.0266666847;1.04850695;-0.360000373;-0.00819082925;10;50.2166659;-0.533333;0;1.044444;1.00433271;1.00433254
27.978805;1.04850663;-0.60000011;-0.013652441;-0.572242243;-0.0130199339;1.0444108;1.04038497;-0.55614958;0.0127790917;50.216666;1.04593829e-07;-0.0129648653;-0.599999529;-0.0266666756;1.04850695;-0.360000355;-0.00819082265;10;50.2166659;-0.533333;0;1.044444;1.00433268;1.00433252
27.982805;1.04850673;-0.600000046;-0.0136523703;-0.572242204;-0.0130199614;1.0444108;1.04038495;-0.556149588;0.0127790916;50.216666;9.56372608e-08;-0.0129648619;-0.599999502;-0.0266666528;1.04850695;-0.360000254;-0.00819081804;10;50.216666;-0.533333;0;1.044444;1.00433259;1.00433249
27.983805;1.04850676;-0.600000028;-0.0136523496;-0.572242194;-0.013019968;1.0444118;1.04038495;-0.556149584;0.0127790954;50.2166659;9.65788303e-08;-0.0129648557;-0.599999498;-0.0266666501;1.04850694;-0.360000226;-0.00819082124;10;50.216666;-0.533333;0;1.044444;1.00433256;1.00433248
27.984805;1.0485068;-0.600000009;-0.0136523281;-0.572242183;-0.0130199748;1.0444118;1.04038494;-0.556149577;0.0127791006;50.2166659;9.81664166e-08;-0.0129648471;-0.599999496;-0.0266666479;1.04850693;-0.360000197;-0.00819082568;10;50.216666;-0.533333;0;1.044444;1.00433254;1.00433248
27.985805;1.04850684;-0.59999999;-0.013650639;-0.572242173;-0.0130183923;1.0444118;1.04038494;-0.556149567;0.0127791069;50.2166659;9.9960035e-08;-0.0129648365;-0.599999494;-0.0266666459;1.04850692;-0.360000169;-0.00818983111;10;50.216666;-0.533333;0;1.044444;1.00433251;1.00433248
27.986805;1.04850688;-0.599999972;-0.0136506158;-0.572242162;-0.0130183994;1.0444118;1.04038493;-0.556149554;0.0127791143;50.2166659;1.01541685e-07;-0.0129648243;-0.599999493;-0.0266666436;1.04850691;-0.360000141;-0.00818983732;10;50.216666;-0.533333;0;1.044444;1.00433249;1.00433248
27.987805;1.04850692;-0.599999954;-0.0136505918;-0.572242151;-0.0130184067;1.0444118;1.04038492;-0.556149539;0.0127807243;50.2166658;1.02632152e-07;-0.012964811;-0.599999493;-0.0266666408;1.0485069;-0.360000113;-0.00818984413;10;50.216666;-0.533333;0;1.044444;1.00433247;1.00433248
27.988805;1.04850697;-0.599999937;-0.0136505669;-0.572242141;-0.0130184142;1.0444118;1.04038492;-0.556149522;0.0127807329;50.2166658;1.03085513e-07;-0.0129664639;-0.599999492;-0.0266666372;1.04850689;-0.360000087;-0.00818985138;10;50.216666;-0.533333;0;1.044444;1.00433245;1.00433248
27.993805;1.04850717;-0.599999869;-0.0136504339;-0.572242086;-0.0130184528;1.04441179;1.04038489;-0.55614942;0.0127807773;50.2166657;9.18709692e-08;-0.012966406;-0.599999483;-0.0266666097;1.04850686;-0.359999969;-0.00818989143;10;50.216666;-0.533333;0;1.044444;1.00433236;1.0043325
27.994805;1.04850721;-0.59999986;-0.0136504074;-0.572242073;-0.0130184599;1.04441278;1.04038488;-0.556149399;0.0127807863;50.2166657;8.63050679e-08;-0.0129663994;-0.599999479;-0.0266666034;1.04850687;-0.359999949;-0.00818989947;10;50.216666;-0.533333;0;1.044444;1.00433235;1.0043325
27.996805;1.04850727;-0.599999847;-0.0136503563;-0.572242044;-0.0130184719;1.04441277;1.04038488;-0.556149356;0.0127808043;50.2166656;7.19721201e-08;-0.0129663932;-0.599999469;-0.0266665907;1.04850688;-0.359999908;-0.00818991445;10;50.216666;-0.533333;0;1.044444;1.00433233;1.0043325
27.997805;1.04850729;-0.599999843;-0.0136486653;-0.572242029;-0.0130168875;1.04441276;1.04038488;-0.556149335;0.0127808128;50.2166656;6.30980566e-08;-0.0129663939;-0.599999461;-0.0266665845;1.04850689;-0.359999888;-0.00818892114;10;50.2166659;-0.533333;0;1.044444;1.00433232;1.00433249
27.998805;1.04850831;-0.599999838;-0.0136486421;-0.572241469;-0.0130168802;1.04441275;1.04038588;-0.55614878;0.0127808081;50.2166656;5.29909908e-08;-0.0129663969;-0.599999453;-0.0266665785;1.04850791;-0.359999868;-0.00818892719;10;50.2166659;-0.533333;0;1.044444;1.00433231;1.00433249
27.999805;1.04850833;-0.599999834;-0.0136486204;-0.572241454;-0.0130168852;1.04441274;1.04038588;-0.55614876;0.0127824167;50.2166656;4.16805241e-08;-0.0129664025;-0.599999443;-0.0266665727;1.04850793;-0.359999849;-0.00818893261;10;50.2166659;-0.533333;0;1.044444;1.0043323;1.00433248
28.000805;1.04850835;-0.59999983;-0.0136486002;-0.572241438;-0.0130168905;1.04441273;1.04038588;-0.556148742;0.0127824221;50.2166656;2.92316209e-08;-0.0129680773;-0.599999433;-0.0266665673;1.04850794;-0.35999983;-0.00818893739;10;50.2166659;-0.533333;0;1.044444;1.0043323;1.00433247
28.005805;1.04850838;-0.599999815;-0.0136485231;-0.572241366;-0.0130169184;1.04441267;1.04038589;-0.556148675;0.0127824305;50.2166654;-4.65922034e-08;-0.0129681638;-0.59999938;-0.0266665483;1.04850803;-0.359999762;-0.00818895284;10;50.2166658;-0.533333;0;1.044444;1.00433229;1.0043324
28.006805;1.04850838;-0.599999815;-0.0136485113;-0.572241353;-0.0130169241;1.04441365;1.04038589;-0.556148667;0.0127824294;50.2166654;-6.30222088e-08;-0.012968191;-0.599999373;-0.0266665478;1.04850805;-0.359999753;-0.00818895526;10;50.2166658;-0.533333;0;1.044444;1.00433229;1.00433239
28.008805;1.04850837;-0.599999821;-0.0136484898;-0.57224133;-0.0130169366;1.04441363;1.0403859;-0.556148656;0.0127824259;50.2166654;-9.44623775e-08;-0.0129682545;-0.599999363;-0.0266665521;1.04850808;-0.359999739;-0.00818896328;10;50.2166658;-0.533333;0;1.044444;1.0043323;1.00433236
28.009805;1.04850836;-0.599999827;-0.013646813;-0.572241322;-0.0130153542;1.04441362;1.0403859;-0.556148654;0.0127824235;50.2166654;-1.08466334e-07;-0.0129682902;-0.599999362;-0.026666557;1.0485081;-0.359999732;-0.00818797036;10;50.2166658;-0.533333;0;1.044444;1.00433231;1.00433235
28.010805;1.04850835;-0.599999835;-0.0136468032;-0.572241316;-0.0130153624;1.04441361;1.0403859;-0.556148654;0.0127824206;50.2166653;-1.20672658e-07;-0.0129683279;-0.599999363;-0.0266665637;1.04850811;-0.359999726;-0.00818798017;10;50.2166657;-0.533333;0;1.044444;1.00433231;1.00433234
28.011805;1.04850835;-0.599999845;-0.0136467937;-0.572241313;-0.0130153714;1.0444136;1.04038591;-0.556148654;0.0127840192;50.2166653;-1.30703425e-07;-0.0129683672;-0.599999366;-0.0266665719;1.04850812;-0.35999972;-0.00818799294;10;50.2166657;-0.533333;0;1.044444;1.00433232;1.00433233
28.012805;1.04850834;-0.599999856;-0.0136467845;-0.572241312;-0.0130153809;1.04441359;1.04038591;-0.556148656;0.0127840154;50.2166653;-1.3836392e-07;-0.0129700738;-0.599999372;-0.0266665813;1.04850814;-0.359999714;-0.00818800871;10;50.2166657;-0.533333;0;1.044444;1.00433233;1.00433232
28.017805;1.04850827;-0.599999918;-0.0136467456;-0.572241349;-0.013015422;1.04441357;1.04038595;-0.556148664;0.0127840001;50.2166653;-1.47923971e-07;-0.0129702593;-0.599999424;-0.0266666335;1.0485082;-0.359999679;-0.00818812853;10;50.2166657;-0.533333;0;1.044444;1.00433237;1.00433231
28.018805;1.04850825;-0.599999931;-0.0136467396;-0.572241366;-0.0130154272;1.04441457;1.04038696;-0.556148131;0.0127839881;50.2166653;-1.46160635e-07;-0.012970289;-0.599999438;-0.0266666422;1.04850821;-0.359999671;-0.00818815897;10;50.2166657;-0.533333;0;1.044444;1.00433237;1.00433231
28.020805;1.04850822;-0.599999955;-0.0136467308;-0.572241409;-0.0130154341;1.04441457;1.04038698;-0.556148132;0.0127839947;50.2166653;-1.40299654e-07;-0.0129703365;-0.599999469;-0.0266666556;1.04850824;-0.359999652;-0.00818822231;10;50.2166657;-0.533333;0;1.044444;1.00433239;1.00433231
28.021805;1.0485092;-0.599999967;-0.0136450617;-0.572240889;-0.0130138339;1.04441457;1.04038698;-0.556148132;0.0127840013;50.2166653;-1.36364795e-07;-0.0129703535;-0.599999486;-0.0266666597;1.04850925;-0.359999641;-0.00818725385;10;50.2166657;-0.533333;0;1.044444;1.00433239;1.00433231
28.023805;1.04850918;-0.59999999;-0.0136450618;-0.572240947;-0.0130138334;1.04441458;1.040387;-0.556148133;0.0127840207;50.2166653;-1.26971362e-07;-0.0129703733;-0.59999952;-0.0266666614;1.04850928;-0.359999617;-0.00818731448;10;50.2166657;-0.533333;0;1.044444;1.00433241;1.00433231
28.024805;1.04850917;-0.6;-0.0136450645;-0.57224098;-0.013013831;1.04441459;1.040387;-0.556148134;0.0127856349;50.2166653;-1.21905951e-07;-0.0129703758;-0.599999538;-0.0266666586;1.0485093;-0.359999604;-0.00818734336;10;50.2166657;-0.533333;0;1.044444;1.00433242;1.00433231
28.025805;1.04850917;-0.60000001;-0.0136450687;-0.572241015;-0.0130138272;1.0444146;1.04038701;-0.556148134;0.012785648;50.2166653;-1.17063317e-07;-0.0129720403;-0.599999554;-0.0266666532;1.04850932;-0.359999591;-0.00818737129;10;50.2166657;-0.533333;0;1.044444;1.00433243;1.00433232
28.029805;1.04850919;-0.600000042;-0.0136450953;-0.572241171;-0.013013803;1.04441463;1.04038701;-0.556148132;0.0127857009;50.2166653;-1.03758916e-07;-0.0129719915;-0.599999602;-0.0266666073;1.04850938;-0.359999544;-0.00818747008;10;50.2166658;-0.533333;0;1.044444;1.0043325;1.00433233
28.030805;1.0485092;-0.60000005;-0.0136451022;-0.572241213;-0.0130137962;1.04441563;1.04038701;-0.556148129;0.0127857128;50.2166653;-1.0174899e-07;-0.0129719717;-0.599999606;-0.0266665911;1.0485094;-0.359999534;-0.0081874905;10;50.2166658;-0.533333;0;1.044444;1.00433252;1.00433234
28.032805;1.04850922;-0.600000068;-0.0136451144;-0.572241297;-0.013013784;1.04441565;1.04038701;-0.556148118;0.0127857335;50.2166653;-9.91617893e-08;-0.0129719273;-0.599999603;-0.0266665554;1.04850943;-0.359999517;-0.00818752678;10;50.2166658;-0.533333;0;1.044444;1.00433257;1.00433236
28.033805;1.04850924;-0.600000078;-0.013643453;-0.572241339;-0.0130121895;1.04441566;1.04038701;-0.556148111;0.0127857417;50.2166653;-9.88831255e-08;-0.0129719041;-0.599999597;-0.0266665371;1.04850944;-0.359999509;-0.00818654313;10;50.2166658;-0.533333;0;1.044444;1.0043326;1.00433238
28.035805;1.04850926;-0.6000001;-0.0136434624;-0.572241416;-0.0130121821;1.04441568;1.040387;-0.556148095;0.0127857515;50.2166653;-1.01679786e-07;-0.0129718586;-0.599999576;-0.0266665017;1.04850947;-0.359999493;-0.00818657314;10;50.2166657;-0.533333;0;1.044444;1.00433265;1.00433242
28.036805;1.04850928;-0.600000111;-0.0136434667;-0.572241451;-0.0130121789;1.04441569;1.040387;-0.556148087;0.0127873546;50.2166653;-1.05282396e-07;-0.0129718376;-0.599999563;-0.0266664857;1.04850948;-0.359999485;-0.00818658705;10;50.2166657;-0.533333;0;1.044444;1.00433268;1.00433244
28.037805;1.04850929;-0.600000124;-0.0136434708;-0.572241482;-0.0130121756;1.0444157;1.040388;-0.556147543;0.0127873406;50.2166653;-1.1071623e-07;-0.0129734853;-0.599999549;-0.0266664714;1.04850949;-0.359999477;-0.00818660029;10;50.2166657;-0.533333;0;1.044444;1.00433271;1.00433247
28.041805;1.04850933;-0.600000177;-0.0136434832;-0.572241563;-0.0130121544;1.04441576;1.040388;-0.556147515;0.0127873071;50.2166654;-1.5213831e-07;-0.0129734399;-0.599999496;-0.0266664324;1.04850951;-0.359999451;-0.00818664446;10;50.2166657;-0.533333;0;1.044444;1.00433281;1.00433258
28.042805;1.04850933;-0.600000192;-0.0136434849;-0.572241572;-0.0130121463;1.04441677;1.040388;-0.556147511;0.0127872929;50.2166654;-1.66045535e-07;-0.0129734371;-0.599999484;-0.0266664275;1.04850951;-0.359999445;-0.0081866526;10;50.2166657;-0.533333;0;1.044444;1.00433284;1.00433262
28.044805;1.04850934;-0.60000022;-0.013643486;-0.57224158;-0.0130121269;1.0444168;1.04038801;-0.556147507;0.0127872593;50.2166654;-1.93928241e-07;-0.0129734408;-0.599999465;-0.026666423;1.0485095;-0.359999435;-0.00818666504;10;50.2166657;-0.533333;0;1.044444;1.00433288;1.00433268
28.045805;1.04851033;-0.600000233;-0.0136418185;-0.572241033;-0.0130105138;1.04441682;1.04038802;-0.556147508;0.0127872402;50.2166654;-2.06537337e-07;-0.0129734463;-0.599999459;-0.0266664229;1.04851049;-0.359999431;-0.00818566956;10;50.2166657;-0.533333;0;1.044444;1.0043329;1.00433272
28.047805;1.04851032;-0.600000257;-0.0136418151;-0.572241022;-0.0130104893;1.04441684;1.04038805;-0.556147517;0.0127871976;50.2166654;-2.25983201e-07;-0.0129734619;-0.599999451;-0.0266664257;1.04851047;-0.359999423;-0.00818567614;10;50.2166657;-0.533333;0;1.044444;1.00433292;1.00433278
28.048805;1.04851031;-0.600000266;-0.0136418132;-0.572241013;-0.0130104756;1.04441685;1.04038807;-0.556147526;0.0127887765;50.2166654;-2.31775063e-07;-0.0129734711;-0.599999451;-0.0266664278;1.04851046;-0.35999942;-0.00818567857;10;50.2166657;-0.533333;0;1.044444;1.00433293;1.00433281
28.049805;1.04851029;-0.600000274;-0.0136418118;-0.572241;-0.0130104608;1.04441685;1.04038809;-0.556147537;0.0127887525;50.2166654;-2.34492199e-07;-0.0129751475;-0.599999453;-0.0266664299;1.04851044;-0.359999418;-0.00818568049;10;50.2166657;-0.533333;0;1.044444;1.00433293;1.00433284
28.053805;1.04851022;-0.600000284;-0.013641815;-0.572240923;-0.0130103919;1.04441685;1.04038818;-0.5561476;0.0127886495;50.2166654;-2.14952619e-07;-0.0129751938;-0.599999478;-0.0266664372;1.04851037;-0.359999425;-0.00818568426;10;50.2166657;-0.533333;0;1.044444;1.00433292;1.00433294
28.054805;1.0485102;-0.600000281;-0.013641819;-0.572240899;-0.013010373;1.04441785;1.04038821;-0.556147618;0.0127886226;50.2166654;-2.03335953e-07;-0.0129752075;-0.599999488;-0.0266664387;1.04851035;-0.35999943;-0.0081856849;10;50.2166657;-0.533333;0;1.044444;1.00433291;1.00433296
28.056805;1.04851017;-0.600000272;-0.0136418324;-0.572240847;-0.0130103356;1.04441784;1.04038825;-0.556147658;0.0127885677;50.2166654;-1.73819492e-07;-0.0129752368;-0.599999509;-0.0266664413;1.04851031;-0.359999444;-0.00818568583;10;50.2166657;-0.533333;0;1.044444;1.00433288;1.004333
28.057805;1.04851015;-0.600000265;-0.0136418422;-0.572240819;-0.013010318;1.04441784;1.04038927;-0.556147145;0.0127885271;50.2166654;-1.56524458e-07;-0.0129752522;-0.599999522;-0.026666442;1.04851029;-0.359999453;-0.00818568571;10;50.2166658;-0.533333;0;1.044444;1.00433286;1.00433301
28.058805;1.04851014;-0.600000258;-0.0136401875;-0.57224079;-0.013008712;1.04441784;1.04038929;-0.556147167;0.0127884982;50.2166654;-1.37934939e-07;-0.0129752679;-0.599999534;-0.0266664421;1.04851027;-0.359999462;-0.00818468485;10;50.2166658;-0.533333;0;1.044444;1.00433285;1.00433302
28.059805;1.04851012;-0.60000025;-0.0136402015;-0.572240761;-0.0130086972;1.04441783;1.0403893;-0.556147191;0.0127884689;50.2166654;-1.18403455e-07;-0.0129752835;-0.599999547;-0.0266664415;1.04851026;-0.359999473;-0.00818468305;10;50.2166658;-0.533333;0;1.044444;1.00433284;1.00433303
28.060805;1.04851011;-0.600000242;-0.0136402174;-0.57224073;-0.0130086846;1.04441783;1.04038932;-0.556147215;0.0127900415;50.2166653;-9.836498e-08;-0.0129752988;-0.599999559;-0.0266664405;1.04851024;-0.359999483;-0.00818468019;10;50.2166658;-0.533333;0;1.044444;1.00433283;1.00433304
28.061805;1.0485101;-0.600000233;-0.0136402348;-0.572240697;-0.0130086745;1.04441783;1.04038933;-0.556147241;0.0127900127;50.2166653;-7.82816909e-08;-0.01297698;-0.59999957;-0.0266664394;1.04851022;-0.359999495;-0.00818467613;10;50.2166658;-0.533333;0;1.044444;1.00433282;1.00433305
28.065805;1.04851005;-0.600000201;-0.0136403164;-0.572240559;-0.0130086657;1.04441784;1.04038937;-0.556147348;0.0127899145;50.2166652;-4.30260249e-09;-0.0129770207;-0.599999608;-0.0266664398;1.04851017;-0.359999546;-0.00818464419;10;50.2166659;-0.533333;0;1.044444;1.00433281;1.00433305
28.066805;1.04851004;-0.600000194;-0.0136403384;-0.572240525;-0.0130086719;1.04441884;1.04038938;-0.556147377;0.0127898965;50.2166652;1.12335599e-08;-0.0129770252;-0.599999616;-0.0266664429;1.04851017;-0.359999561;-0.00818463221;10;50.2166659;-0.533333;0;1.044444;1.00433282;1.00433305
28.067805;1.04851004;-0.600000187;-0.0136403603;-0.572240492;-0.0130086817;1.04441885;1.04038938;-0.556147407;0.0127898816;50.2166652;2.50635441e-08;-0.0129770273;-0.599999625;-0.0266664478;1.04851016;-0.359999576;-0.00818461903;10;50.2166659;-0.533333;0;1.044444;1.00433283;1.00433304
28.068805;1.04851103;-0.600000181;-0.0136403818;-0.572239914;-0.0130086824;1.04441885;1.04038938;-0.556147439;0.0127898698;50.2166652;3.70343001e-08;-0.0129770275;-0.599999633;-0.0266664549;1.04851116;-0.359999593;-0.00818460504;10;50.2166659;-0.533333;0;1.044444;1.00433284;1.00433303
28.069805;1.04851103;-0.600000176;-0.0136404025;-0.572239884;-0.0130086987;1.04441886;1.04038938;-0.556147472;0.0127898609;50.2166651;4.7125999e-08;-0.0129770259;-0.599999642;-0.0266664645;1.04851116;-0.35999961;-0.00818459064;10;50.2166659;-0.533333;0;1.044444;1.00433285;1.00433301
28.070805;1.04851103;-0.600000171;-0.0136387557;-0.572239856;-0.0130071283;1.04441887;1.04038938;-0.556147506;0.0127898546;50.2166651;5.54862247e-08;-0.0129770232;-0.599999651;-0.0266664767;1.04851116;-0.359999627;-0.00818357614;10;50.2166659;-0.533333;0;1.044444;1.00433287;1.004333
28.072805;1.04851103;-0.600000162;-0.0136387917;-0.572239805;-0.0130071733;1.04441889;1.04038936;-0.556147577;0.0127898476;50.2166651;6.81227882e-08;-0.012977016;-0.599999671;-0.0266665074;1.04851116;-0.359999665;-0.00818354744;10;50.2166659;-0.533333;0;1.044444;1.00433291;1.00433296
28.073805;1.04851103;-0.600000157;-0.0136388074;-0.572239782;-0.013007198;1.0444189;1.04038935;-0.556147613;0.0127914482;50.2166651;7.29614171e-08;-0.012978679;-0.599999683;-0.0266665249;1.04851116;-0.359999684;-0.00818353337;10;50.2166659;-0.533333;0;1.044444;1.00433292;1.00433294
28.076805;1.04851103;-0.600000137;-0.013638846;-0.572239717;-0.0130072725;1.04441894;1.04038931;-0.556147722;0.0127914504;50.216665;8.39299677e-08;-0.0129786719;-0.599999722;-0.0266665815;1.04851117;-0.359999746;-0.00818349201;10;50.2166659;-0.533333;0;1.044444;1.00433297;1.00433287
28.077805;1.04851104;-0.600000128;-0.0136388564;-0.572239698;-0.0130072952;1.04441896;1.0403903;-0.556147223;0.0127914405;50.216665;8.68929142e-08;-0.0129786708;-0.599999736;-0.026666601;1.04851117;-0.359999767;-0.00818347861;10;50.2166659;-0.533333;0;1.044444;1.00433299;1.00433285
28.078805;1.04851104;-0.600000117;-0.0136388655;-0.57223968;-0.0130073156;1.04441997;1.04039028;-0.55614726;0.0127914435;50.216665;8.9952085e-08;-0.01297867;-0.599999752;-0.0266666208;1.04851117;-0.359999789;-0.00818346538;10;50.2166659;-0.533333;0;1.044444;1.004333;1.00433283
28.081805;1.04851107;-0.60000007;-0.0136388852;-0.572239633;-0.0130073584;1.04442001;1.04039024;-0.556147368;0.0127914544;50.216665;1.01960209e-07;-0.0129786657;-0.5999998;-0.026666678;1.04851116;-0.359999854;-0.00818342565;10;50.2166659;-0.533333;0;1.044444;1.00433302;1.00433278
28.082805;1.04851108;-0.60000005;-0.0136372221;-0.572239619;-0.0130057757;1.04442002;1.04039023;-0.556147403;0.012791458;50.216665;1.07219183e-07;-0.0129786626;-0.599999816;-0.0266666952;1.04851115;-0.359999876;-0.00818241237;10;50.2166659;-0.533333;0;1.044444;1.00433303;1.00433276
28.084805;1.04851111;-0.600000003;-0.0136372226;-0.572239593;-0.0130057765;1.04442005;1.0403902;-0.556147468;0.0127914633;50.216665;1.19638098e-07;-0.0129786533;-0.599999846;-0.0266667247;1.04851114;-0.359999921;-0.00818238605;10;50.2166658;-0.533333;0;1.044444;1.00433303;1.00433273
28.085805;1.04851112;-0.599999978;-0.0136372195;-0.572239581;-0.0130057706;1.04442006;1.04039019;-0.556147499;0.0127930667;50.216665;1.26563361e-07;-0.0129786471;-0.599999859;-0.0266667368;1.04851114;-0.359999944;-0.00818237325;10;50.2166658;-0.533333;0;1.044444;1.00433302;1.00433272
28.086805;1.04851113;-0.599999952;-0.0136372142;-0.57223957;-0.0130057611;1.04442007;1.04039018;-0.556147527;0.0127930675;50.216665;1.33666505e-07;-0.0129803063;-0.599999869;-0.0266667471;1.04851114;-0.359999968;-0.00818236104;10;50.2166658;-0.533333;0;1.044444;1.00433302;1.0043327
28.089805;1.04851118;-0.599999875;-0.0136371877;-0.572239544;-0.0130057152;1.0444201;1.04039015;-0.5561476;0.0127930659;50.216665;1.53055482e-07;-0.0129802757;-0.59999989;-0.0266667653;1.04851113;-0.360000038;-0.00818233153;10;50.2166658;-0.533333;0;1.044444;1.00433299;1.00433267
28.090805;1.04851119;-0.59999985;-0.0136371756;-0.572239539;-0.0130056957;1.04442111;1.04039014;-0.556147619;0.0127930636;50.216665;1.5804176e-07;-0.0129802627;-0.599999892;-0.0266667674;1.04851112;-0.360000062;-0.008182325;10;50.2166658;-0.533333;0;1.044444;1.00433297;1.00433266
28.091805;1.04851221;-0.599999825;-0.013637162;-0.57223899;-0.0130056624;1.04442112;1.04039013;-0.556147635;0.0127930605;50.216665;1.62017184e-07;-0.0129802484;-0.599999892;-0.0266667677;1.04851212;-0.360000086;-0.00818232036;10;50.2166658;-0.533333;0;1.044444;1.00433296;1.00433265
28.093805;1.04851223;-0.599999779;-0.0136371301;-0.572238986;-0.0130056181;1.04442113;1.04039011;-0.556147662;0.0127930518;50.216665;1.6661825e-07;-0.0129802166;-0.599999885;-0.026666764;1.0485121;-0.360000133;-0.00818231676;10;50.2166658;-0.533333;0;1.044444;1.00433293;1.00433264
28.094805;1.04851224;-0.599999757;-0.0136354451;-0.572238987;-0.0130040062;1.04442113;1.0403901;-0.556147672;0.0127930468;50.2166651;1.67118042e-07;-0.0129801995;-0.599999879;-0.0266667605;1.04851209;-0.360000154;-0.00818131787;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433263
28.095805;1.04851226;-0.599999736;-0.0136354253;-0.572238988;-0.0130039844;1.04442113;1.04039009;-0.55614768;0.0127930415;50.2166651;1.66405324e-07;-0.0129801819;-0.599999872;-0.0266667564;1.04851208;-0.360000174;-0.00818132108;10;50.2166658;-0.533333;0;1.044444;1.0043329;1.00433263
28.096805;1.04851227;-0.599999716;-0.013635404;-0.572238991;-0.0130039635;1.04442113;1.04039108;-0.556147151;0.0127930239;50.2166651;1.64507782e-07;-0.0129801643;-0.599999864;-0.0266667518;1.04851207;-0.360000193;-0.00818132652;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433263
28.097805;1.04851228;-0.599999697;-0.0136353812;-0.572238995;-0.0130039437;1.04442112;1.04039108;-0.556147155;0.012794621;50.2166651;1.61401611e-07;-0.0129801469;-0.599999855;-0.0266667469;1.04851206;-0.36000021;-0.00818133422;10;50.2166658;-0.533333;0;1.044444;1.00433288;1.00433262
28.098805;1.04851229;-0.599999678;-0.0136353571;-0.572239;-0.0130039251;1.04442112;1.04039107;-0.556147158;0.0127946168;50.2166651;1.5700269e-07;-0.0129817965;-0.599999845;-0.0266667414;1.04851204;-0.360000226;-0.00818134412;10;50.2166658;-0.533333;0;1.044444;1.00433287;1.00433262
28.101805;1.04851231;-0.59999963;-0.0136352788;-0.57223902;-0.0130038738;1.04442109;1.04039105;-0.556147161;0.012794613;50.2166651;1.3544255e-07;-0.0129817454;-0.599999805;-0.0266667201;1.04851198;-0.360000269;-0.00818138282;10;50.2166658;-0.533333;0;1.044444;1.00433284;1.00433264
28.102805;1.04851232;-0.599999615;-0.0136352519;-0.57223903;-0.0130038575;1.04442208;1.04039105;-0.556147162;0.0127946148;50.2166652;1.25690388e-07;-0.0129817276;-0.599999789;-0.0266667115;1.04851196;-0.360000282;-0.00818139653;10;50.2166658;-0.533333;0;1.044444;1.00433284;1.00433265
28.105805;1.04851234;-0.599999572;-0.013635176;-0.572239068;-0.0130038092;1.04442204;1.04039105;-0.556147166;0.0127946262;50.2166652;9.27914061e-08;-0.0129816704;-0.599999727;-0.0266666853;1.0485119;-0.360000316;-0.0081814338;10;50.2166658;-0.533333;0;1.044444;1.00433283;1.00433269
28.106805;1.04851234;-0.599999559;-0.0136334869;-0.572239084;-0.0130022031;1.04442203;1.04039105;-0.556147169;0.0127946319;50.2166652;8.19312075e-08;-0.0129816506;-0.599999705;-0.0266666774;1.04851188;-0.360000327;-0.00818044469;10;50.2166658;-0.533333;0;1.044444;1.00433283;1.0043327
28.108805;1.04851235;-0.599999533;-0.0136334475;-0.572239117;-0.0130021688;1.04442199;1.04039106;-0.556147175;0.0127946472;50.2166652;6.1949421e-08;-0.012981611;-0.599999659;-0.0266666644;1.04851183;-0.360000349;-0.00818046384;10;50.2166658;-0.533333;0;1.044444;1.00433284;1.00433274
