time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.109805;1.04851235;-0.59999952;-0.0136334303;-0.572239136;-0.0130021515;1.04442198;1.04039106;-0.556147178;0.0127962592;50.2166652;5.29129805e-08;-0.0129815918;-0.599999637;-0.0266666593;1.04851181;-0.360000361;-0.00818047137;10;50.2166658;-0.533333;0;1.044444;1.00433285;1.00433276
28.110805;1.04851235;-0.599999509;-0.0136334146;-0.572239155;-0.0130021346;1.04442196;1.04039107;-0.556147182;0.012796271;50.2166652;4.45644662e-08;-0.0129832397;-0.599999617;-0.0266666552;1.04851179;-0.360000372;-0.00818047678;10;50.2166658;-0.533333;0;1.044444;1.00433286;1.00433279
28.112805;1.04851235;-0.599999486;-0.0136333872;-0.572239198;-0.013002104;1.04442193;1.04039108;-0.55614719;0.0127962997;50.2166652;3.07817782e-08;-0.0129832047;-0.599999584;-0.0266666494;1.04851176;-0.360000397;-0.00818047957;10;50.2166658;-0.533333;0;1.044444;1.00433287;1.00433285
28.113805;1.04851235;-0.599999476;-0.0136333753;-0.572239222;-0.0130020918;1.04442291;1.04039108;-0.556147194;0.0127963159;50.2166652;2.58458833e-08;-0.0129831884;-0.599999571;-0.0266666477;1.04851174;-0.360000408;-0.00818047662;10;50.2166658;-0.533333;0;1.044444;1.00433288;1.00433288
28.114805;1.04851235;-0.599999467;-0.0136333643;-0.572239248;-0.0130020825;1.04442289;1.04039109;-0.556147197;0.0127963329;50.2166652;2.23708799e-08;-0.0129831728;-0.599999561;-0.026666647;1.04851172;-0.36000042;-0.00818047074;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433292
28.115805;1.04851334;-0.599999459;-0.0136333541;-0.572238728;-0.0130020639;1.04442288;1.0403911;-0.556147201;0.0127963503;50.2166652;2.0323092e-08;-0.0129831582;-0.599999554;-0.0266666474;1.0485127;-0.36000043;-0.00818046198;10;50.2166658;-0.533333;0;1.044444;1.0043329;1.00433295
28.116805;1.04851334;-0.599999452;-0.0136333446;-0.572238756;-0.0130020608;1.04442286;1.04039211;-0.55614667;0.0127963554;50.2166652;1.96069154e-08;-0.0129831447;-0.599999549;-0.0266666487;1.04851268;-0.360000438;-0.00818045043;10;50.2166658;-0.533333;0;1.044444;1.00433291;1.00433299
28.117805;1.04851334;-0.599999448;-0.0136333354;-0.572238783;-0.0130020606;1.04442285;1.04039212;-0.556146673;0.0127963725;50.2166652;2.01631862e-08;-0.0129831326;-0.599999546;-0.0266666508;1.04851266;-0.360000445;-0.00818043616;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433302
28.118805;1.04851333;-0.599999446;-0.0136316598;-0.572238811;-0.0130004733;1.04442283;1.04039213;-0.556146676;0.0127963893;50.2166652;2.2064738e-08;-0.012983122;-0.599999545;-0.0266666539;1.04851264;-0.360000449;-0.00817941915;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433305
28.120805;1.04851332;-0.599999447;-0.0136316415;-0.572238864;-0.0130004831;1.04442281;1.04039215;-0.556146681;0.0127964211;50.2166652;3.04611898e-08;-0.0129831056;-0.599999545;-0.0266666626;1.0485126;-0.360000449;-0.00817937676;10;50.2166658;-0.533333;0;1.044444;1.00433293;1.0043331
28.121805;1.04851332;-0.599999451;-0.0136316322;-0.57223889;-0.0130004896;1.04442279;1.04039216;-0.556146683;0.0127980378;50.2166652;3.69630988e-08;-0.0129831002;-0.599999547;-0.0266666682;1.04851258;-0.360000446;-0.00817935148;10;50.2166658;-0.533333;0;1.044444;1.00433293;1.00433312
28.122805;1.04851332;-0.599999457;-0.0136316227;-0.572238913;-0.0130004969;1.04442278;1.04039217;-0.556146684;0.0127980517;50.2166653;4.47407298e-08;-0.0129847638;-0.599999549;-0.0266666743;1.04851257;-0.36000044;-0.00817932358;10;50.2166658;-0.533333;0;1.044444;1.00433293;1.00433314
28.124805;1.04851332;-0.599999475;-0.0136316038;-0.572238952;-0.0130005132;1.04442276;1.04039218;-0.556146685;0.0127980765;50.2166653;6.243913e-08;-0.0129847644;-0.599999554;-0.0266666877;1.04851253;-0.360000423;-0.0081792607;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433317
28.125805;1.04851332;-0.599999486;-0.0136315946;-0.572238967;-0.0130005223;1.04442375;1.04039219;-0.556146684;0.0127980874;50.2166653;7.13331105e-08;-0.0129847681;-0.599999556;-0.0266666951;1.04851252;-0.360000412;-0.00817922625;10;50.2166658;-0.533333;0;1.044444;1.00433291;1.00433318
28.129805;1.04851333;-0.599999531;-0.0136315637;-0.572238987;-0.013000565;1.04442374;1.0403922;-0.55614667;0.0127981212;50.2166654;9.60847568e-08;-0.0129848012;-0.599999559;-0.0266667336;1.04851249;-0.360000361;-0.0081790783;10;50.2166658;-0.533333;0;1.044444;1.00433287;1.0043332
28.130805;1.04851333;-0.599999541;-0.0136298909;-0.572238983;-0.012998988;1.04442374;1.04039219;-0.556146663;0.0127981268;50.2166654;9.76353712e-08;-0.0129848132;-0.599999558;-0.0266667455;1.04851249;-0.360000346;-0.00817804124;10;50.2166658;-0.533333;0;1.044444;1.00433287;1.0043332
28.133805;1.04851334;-0.599999563;-0.0136298733;-0.572238953;-0.0129990303;1.04442376;1.04039218;-0.556146635;0.0127981385;50.2166655;8.7482542e-08;-0.012984856;-0.599999554;-0.0266667836;1.0485125;-0.360000299;-0.00817793597;10;50.2166658;-0.533333;0;1.044444;1.00433284;1.00433319
28.134805;1.04851334;-0.599999566;-0.0136298673;-0.57223894;-0.0129990464;1.04442377;1.04039218;-0.556146622;0.0127997437;50.2166656;7.94741891e-08;-0.0129865382;-0.599999553;-0.0266667966;1.04851251;-0.360000282;-0.00817790385;10;50.2166658;-0.533333;0;1.044444;1.00433284;1.00433318
28.135805;1.04851334;-0.599999567;-0.0136298615;-0.572238925;-0.0129990637;1.04442378;1.04039318;-0.556146074;0.0127997351;50.2166656;6.94707416e-08;-0.0129865539;-0.599999552;-0.0266668095;1.04851252;-0.360000265;-0.00817787403;10;50.2166658;-0.533333;0;1.044444;1.00433283;1.00433317
28.136805;1.04851334;-0.599999565;-0.013629856;-0.57223891;-0.0129990821;1.04442379;1.04039317;-0.556146059;0.0127997396;50.2166656;5.76148484e-08;-0.0129865697;-0.599999551;-0.0266668224;1.04851253;-0.360000246;-0.00817784706;10;50.2166658;-0.533333;0;1.044444;1.00433283;1.00433316
28.137805;1.04851335;-0.599999561;-0.0136298509;-0.572238894;-0.0129991013;1.0444248;1.04039317;-0.556146043;0.0127997449;50.2166657;4.40856942e-08;-0.0129865854;-0.599999552;-0.0266668352;1.04851255;-0.360000226;-0.00817782336;10;50.2166658;-0.533333;0;1.044444;1.00433282;1.00433315
28.138805;1.04851435;-0.599999555;-0.0136298466;-0.572238332;-0.0129991086;1.04442482;1.04039316;-0.556146027;0.0127997511;50.2166657;2.91754936e-08;-0.0129866007;-0.599999552;-0.0266668475;1.04851357;-0.360000205;-0.00817780311;10;50.2166658;-0.533333;0;1.044444;1.00433282;1.00433313
28.141805;1.04851436;-0.599999524;-0.0136298402;-0.572238284;-0.0129991665;1.04442486;1.04039314;-0.556145977;0.0127997724;50.2166658;-1.91469211e-08;-0.0129866435;-0.599999558;-0.0266668801;1.04851363;-0.360000133;-0.00817776174;10;50.2166658;-0.533333;0;1.044444;1.00433281;1.00433309
28.142805;1.04851436;-0.599999509;-0.0136281742;-0.572238269;-0.0129975946;1.04442488;1.04039313;-0.556145961;0.01279978;50.2166659;-3.50176661e-08;-0.0129866573;-0.59999956;-0.0266668888;1.04851366;-0.360000107;-0.00817675302;10;50.2166658;-0.533333;0;1.044444;1.0043328;1.00433307
28.145805;1.04851435;-0.599999456;-0.0136281876;-0.572238232;-0.0129976397;1.04442493;1.04039309;-0.556145918;0.0127998024;50.216666;-7.99197032e-08;-0.0129867005;-0.599999566;-0.0266669072;1.04851373;-0.360000032;-0.00817673332;10;50.2166657;-0.533333;0;1.044444;1.00433278;1.00433302
28.146805;1.04851435;-0.599999436;-0.0136281964;-0.572238223;-0.0129976524;1.04442494;1.04039307;-0.556145905;0.012801411;50.216666;-9.38130891e-08;-0.0129883829;-0.599999567;-0.0266669109;1.04851376;-0.360000007;-0.00817672728;10;50.2166657;-0.533333;0;1.044444;1.00433278;1.004333
28.148805;1.04851433;-0.599999396;-0.0136282195;-0.572238211;-0.0129976749;1.04442497;1.04039303;-0.556145883;0.0128014224;50.2166661;-1.19826151e-07;-0.0129884177;-0.599999568;-0.0266669152;1.0485138;-0.359999958;-0.00817671447;10;50.2166657;-0.533333;0;1.044444;1.00433276;1.00433296
28.149805;1.04851432;-0.599999375;-0.0136282332;-0.572238208;-0.0129976847;1.04442599;1.04039301;-0.556145873;0.0128014269;50.2166661;-1.3191461e-07;-0.0129884368;-0.599999567;-0.0266669159;1.04851381;-0.359999933;-0.0081767075;10;50.2166657;-0.533333;0;1.044444;1.00433275;1.00433294
28.153805;1.04851426;-0.599999305;-0.0136282931;-0.572238221;-0.0129977122;1.04442603;1.04039292;-0.55614584;0.0128014293;50.2166662;-1.72547896e-07;-0.0129885174;-0.599999558;-0.0266669099;1.04851386;-0.359999846;-0.00817667667;10;50.2166657;-0.533333;0;1.044444;1.00433272;1.00433287
28.154805;1.04851424;-0.599999292;-0.0136266422;-0.57223823;-0.0129961258;1.04442604;1.04039289;-0.556145834;0.0128014248;50.2166662;-1.80810752e-07;-0.0129885372;-0.599999554;-0.0266669064;1.04851386;-0.359999829;-0.00817566911;10;50.2166657;-0.533333;0;1.044444;1.00433272;1.00433285
28.155805;1.04851422;-0.599999282;-0.0136266587;-0.572238242;-0.0129961272;1.04442605;1.04039386;-0.556145295;0.0128014059;50.2166663;-1.88489867e-07;-0.0129885566;-0.599999549;-0.026666902;1.04851386;-0.359999814;-0.00817566212;10;50.2166657;-0.533333;0;1.044444;1.00433271;1.00433284
28.157805;1.04851419;-0.599999272;-0.0136266959;-0.572238269;-0.012996126;1.04442606;1.04039381;-0.556145286;0.0128013874;50.2166663;-2.01609907e-07;-0.0129885936;-0.599999537;-0.0266668917;1.04851387;-0.359999793;-0.00817565114;10;50.2166657;-0.533333;0;1.044444;1.00433271;1.00433283
28.158805;1.04851417;-0.599999273;-0.0136267172;-0.572238285;-0.0129961236;1.04442607;1.04039378;-0.556145281;0.0128029785;50.2166663;-2.06471611e-07;-0.0129886109;-0.59999953;-0.0266668861;1.04851387;-0.359999787;-0.00817564787;10;50.2166657;-0.533333;0;1.044444;1.00433271;1.00433283
28.159805;1.04851415;-0.599999277;-0.0136267404;-0.572238302;-0.0129961201;1.04442608;1.04039375;-0.556145275;0.0128029673;50.2166663;-2.09858366e-07;-0.0129902937;-0.599999523;-0.0266668804;1.04851387;-0.359999783;-0.00817564643;10;50.2166657;-0.533333;0;1.044444;1.00433271;1.00433283
28.160805;1.04851414;-0.599999286;-0.0136267652;-0.572238319;-0.0129961152;1.04442609;1.04039373;-0.556145268;0.0128029562;50.2166664;-2.11737745e-07;-0.0129903084;-0.599999514;-0.0266668745;1.04851387;-0.35999978;-0.00817564679;10;50.2166657;-0.533333;0;1.044444;1.00433271;1.00433283
28.161805;1.04851512;-0.5999993;-0.0136267913;-0.57223779;-0.0129960964;1.04442709;1.0403937;-0.556145259;0.0128029456;50.2166664;-2.12227321e-07;-0.0129903217;-0.599999504;-0.0266668684;1.04851487;-0.35999978;-0.00817564876;10;50.2166657;-0.533333;0;1.044444;1.00433271;1.00433283
28.165805;1.04851507;-0.599999395;-0.0136269025;-0.572237845;-0.0129960501;1.04442714;1.04039361;-0.556145218;0.0128029113;50.2166665;-2.02498266e-07;-0.0129903589;-0.599999451;-0.0266668437;1.0485149;-0.3599998;-0.00817567024;10;50.2166658;-0.533333;0;1.044444;1.00433271;1.00433286
28.166805;1.04851505;-0.599999427;-0.0136252644;-0.572237855;-0.0129944438;1.04442715;1.0403936;-0.556145206;0.0128029051;50.2166665;-1.97733536e-07;-0.0129903646;-0.599999434;-0.0266668387;1.0485149;-0.359999809;-0.00817467885;10;50.2166658;-0.533333;0;1.044444;1.00433271;1.00433288
28.169805;1.048515;-0.599999535;-0.0136253496;-0.57223788;-0.0129943865;1.04442719;1.04039356;-0.556145174;0.0128028904;50.2166665;-1.80028268e-07;-0.0129903738;-0.599999378;-0.0266668305;1.04851493;-0.359999848;-0.00817471166;10;50.2166658;-0.533333;0;1.044444;1.00433271;1.00433292
28.170805;1.04851498;-0.599999573;-0.0136253775;-0.572237888;-0.0129943665;1.0444272;1.04039355;-0.556145163;0.0128044883;50.2166665;-1.73030664e-07;-0.0129903742;-0.599999359;-0.0266668306;1.04851494;-0.359999865;-0.00817472428;10;50.2166658;-0.533333;0;1.044444;1.00433271;1.00433293
28.171805;1.04851496;-0.599999612;-0.0136254049;-0.572237895;-0.0129943468;1.04442722;1.04039354;-0.556145153;0.0128044843;50.2166665;-1.65401545e-07;-0.01299204;-0.599999341;-0.0266668324;1.04851495;-0.359999884;-0.00817473716;10;50.2166659;-0.533333;0;1.044444;1.0043327;1.00433295
28.172805;1.04851494;-0.59999965;-0.013625432;-0.572237901;-0.0129943279;1.04442723;1.04039353;-0.556145143;0.0128044803;50.2166666;-1.57151098e-07;-0.0129920378;-0.599999324;-0.0266668356;1.04851496;-0.359999905;-0.00817474989;10;50.2166659;-0.533333;0;1.044444;1.0043327;1.00433296
28.173805;1.04851492;-0.599999688;-0.0136254586;-0.572237908;-0.01299431;1.04442824;1.04039353;-0.556145133;0.0128044761;50.2166666;-1.48384997e-07;-0.0129920343;-0.599999308;-0.02666684;1.04851497;-0.359999928;-0.00817476204;10;50.2166659;-0.533333;0;1.044444;1.0043327;1.00433297
28.174805;1.0485149;-0.599999725;-0.0136254846;-0.572237914;-0.0129942933;1.04442826;1.04039452;-0.556144589;0.0128044591;50.2166666;-1.39290606e-07;-0.0129920297;-0.599999295;-0.0266668454;1.04851497;-0.359999952;-0.00817477316;10;50.2166659;-0.533333;0;1.044444;1.00433269;1.00433298
28.177805;1.04851485;-0.59999983;-0.0136255577;-0.572237931;-0.0129942521;1.04442829;1.04039452;-0.556144563;0.0128044428;50.2166666;-1.12339213e-07;-0.012992009;-0.59999927;-0.0266668654;1.04851499;-0.36000003;-0.00817479643;10;50.216666;-0.533333;0;1.044444;1.00433268;1.004333
28.178805;1.04851483;-0.599999863;-0.0136239138;-0.572237936;-0.0129926523;1.0444283;1.04039452;-0.556144554;0.0128044378;50.2166666;-1.04030545e-07;-0.0129920002;-0.599999267;-0.0266668729;1.04851499;-0.360000057;-0.00817380018;10;50.216666;-0.533333;0;1.044444;1.00433267;1.004333
28.181805;1.0485148;-0.599999958;-0.0136239774;-0.572237951;-0.0129926329;1.04442833;1.04039452;-0.556144529;0.0128044286;50.2166666;-8.09465138e-08;-0.0129919711;-0.599999271;-0.0266668955;1.048515;-0.360000129;-0.00817379921;10;50.2166661;-0.533333;0;1.044444;1.00433265;1.00433301
28.182805;1.04851479;-0.599999988;-0.0136239967;-0.572237956;-0.0129926306;1.04442834;1.04039453;-0.556144522;0.0128060295;50.2166666;-7.39468765e-08;-0.0129919621;-0.599999275;-0.0266669022;1.04851499;-0.36000015;-0.00817379445;10;50.2166662;-0.533333;0;1.044444;1.00433265;1.004333
28.183805;1.04851479;-0.600000019;-0.0136240152;-0.572237961;-0.0129926309;1.04442834;1.04039453;-0.556144515;0.0128060296;50.2166666;-6.73213091e-08;-0.0129936209;-0.599999281;-0.0266669077;1.04851499;-0.360000169;-0.0081737874;10;50.2166662;-0.533333;0;1.044444;1.00433264;1.004333
28.184805;1.04851478;-0.600000049;-0.0136240328;-0.572237966;-0.0129926337;1.04442935;1.04039454;-0.556144509;0.0128060308;50.2166666;-6.09574033e-08;-0.0129936145;-0.599999287;-0.0266669117;1.04851499;-0.360000187;-0.00817377826;10;50.2166663;-0.533333;0;1.044444;1.00433263;1.00433299
28.185805;1.04851578;-0.600000079;-0.0136240497;-0.572237425;-0.0129926268;1.04442935;1.04039454;-0.556144503;0.0128060333;50.2166666;-5.47303033e-08;-0.0129936099;-0.599999294;-0.0266669138;1.04851599;-0.360000203;-0.00817376721;10;50.2166663;-0.533333;0;1.044444;1.00433263;1.00433298
28.189805;1.04851579;-0.600000184;-0.0136241103;-0.572237439;-0.0129926727;1.04442938;1.04039458;-0.556144481;0.0128060534;50.2166665;-2.95212536e-08;-0.0129936074;-0.599999335;-0.0266669021;1.04851598;-0.360000252;-0.00817370756;10;50.2166665;-0.533333;0;1.044444;1.00433261;1.0043329
28.190805;1.04851579;-0.600000206;-0.0136224575;-0.572237443;-0.0129910991;1.0444294;1.04039459;-0.556144476;0.0128060598;50.2166665;-2.33173032e-08;-0.012993609;-0.59999935;-0.0266668948;1.04851597;-0.360000262;-0.00817269051;10;50.2166665;-0.533333;0;1.044444;1.00433261;1.00433287
28.193805;1.04851582;-0.600000253;-0.0136224963;-0.572237459;-0.0129911521;1.04442943;1.04039461;-0.556144467;0.0128060774;50.2166664;-7.36324217e-09;-0.0129936161;-0.599999405;-0.0266668655;1.04851596;-0.360000286;-0.00817264192;10;50.2166667;-0.533333;0;1.044444;1.0043326;1.00433278
28.194805;1.04851583;-0.600000264;-0.0136225076;-0.572237465;-0.0129911709;1.04442945;1.04039562;-0.556143931;0.0128076713;50.2166664;-3.17311572e-09;-0.0129936186;-0.599999427;-0.0266668534;1.04851596;-0.360000293;-0.00817262817;10;50.2166667;-0.533333;0;1.044444;1.0043326;1.00433274
28.195805;1.04851584;-0.600000272;-0.0136225179;-0.572237471;-0.0129911899;1.04442946;1.04039563;-0.55614393;0.0128076743;50.2166664;5.25116574e-10;-0.0129952876;-0.59999945;-0.02666684;1.04851595;-0.3600003;-0.00817261637;10;50.2166668;-0.533333;0;1.044444;1.0043326;1.00433271
28.196805;1.04851585;-0.600000279;-0.013622527;-0.572237476;-0.012991209;1.04443047;1.04039564;-0.556143928;0.012807676;50.2166664;3.839483e-09;-0.0129952899;-0.599999475;-0.0266668254;1.04851595;-0.360000307;-0.00817260684;10;50.2166668;-0.533333;0;1.044444;1.00433261;1.00433268
28.201805;1.04851591;-0.600000296;-0.0136225412;-0.572237499;-0.0129913019;1.0444305;1.04039569;-0.556143913;0.0128076698;50.2166663;1.66350062e-08;-0.0129953009;-0.599999603;-0.0266667309;1.04851587;-0.360000343;-0.00817259788;10;50.2166669;-0.533333;0;1.044444;1.00433264;1.00433252
28.202805;1.04851593;-0.600000297;-0.0136208691;-0.5722375;-0.0129897299;1.0444305;1.0403957;-0.556143908;0.0128076665;50.2166663;1.78577706e-08;-0.0129953031;-0.599999627;-0.0266667085;1.04851585;-0.360000351;-0.00817160342;10;50.216667;-0.533333;0;1.044444;1.00433266;1.00433249
28.205805;1.04851597;-0.600000296;-0.0136208351;-0.572237496;-0.0129897747;1.04443048;1.04039573;-0.556143883;0.0128076536;50.2166663;1.77971612e-08;-0.0129953045;-0.599999684;-0.0266666429;1.04851577;-0.360000366;-0.00817163105;10;50.216667;-0.533333;0;1.044444;1.00433271;1.00433242
28.206805;1.04851598;-0.600000296;-0.0136208184;-0.572237492;-0.0129897861;1.04443046;1.04039574;-0.556143873;0.0128092505;50.2166663;1.68724704e-08;-0.0129953023;-0.599999698;-0.0266666231;1.04851575;-0.360000367;-0.00817164356;10;50.216667;-0.533333;0;1.044444;1.00433274;1.00433241
28.207805;1.04851599;-0.600000297;-0.0136207997;-0.572237485;-0.0129897955;1.04443045;1.04039575;-0.556143861;0.0128092453;50.2166662;1.58341078e-08;-0.0129969656;-0.599999711;-0.026666605;1.04851572;-0.360000365;-0.0081716576;10;50.2166671;-0.533333;0;1.044444;1.00433276;1.0043324
28.208805;1.04851701;-0.600000297;-0.0136207795;-0.57223693;-0.0129897907;1.04443143;1.04039576;-0.55614385;0.0128092402;50.2166662;1.50087448e-08;-0.012996961;-0.599999721;-0.0266665887;1.04851669;-0.36000036;-0.00817167319;10;50.2166671;-0.533333;0;1.044444;1.00433279;1.0043324
28.212805;1.04851707;-0.600000296;-0.0136206913;-0.572236882;-0.012989801;1.04443135;1.0403958;-0.556143806;0.0128092274;50.2166662;1.95680275e-08;-0.0129969366;-0.599999755;-0.0266665452;1.04851659;-0.36000032;-0.00817175274;10;50.2166671;-0.533333;0;1.044444;1.00433287;1.00433242
28.213805;1.04851709;-0.600000296;-0.0136206682;-0.572236868;-0.0129897988;1.04443133;1.04039681;-0.556143262;0.0128092156;50.2166662;2.34812458e-08;-0.0129969303;-0.599999763;-0.0266665391;1.04851657;-0.360000306;-0.00817177644;10;50.216667;-0.533333;0;1.044444;1.00433289;1.00433243
28.214805;1.04851711;-0.600000296;-0.013618978;-0.572236853;-0.0129882056;1.04443131;1.04039682;-0.556143253;0.0128092178;50.2166661;2.85094824e-08;-0.0129969244;-0.599999771;-0.0266665342;1.04851655;-0.360000289;-0.00817080125;10;50.216667;-0.533333;0;1.044444;1.00433291;1.00433245
28.218805;1.04851719;-0.60000029;-0.0136188797;-0.572236789;-0.0129881807;1.04443122;1.04039685;-0.556143235;0.0128092455;50.216666;5.43200182e-08;-0.0129969092;-0.599999804;-0.0266665214;1.04851649;-0.360000196;-0.00817090878;10;50.2166669;-0.533333;0;1.044444;1.00433297;1.00433254
28.219805;1.04851721;-0.600000288;-0.0136188537;-0.572236773;-0.0129881733;1.0444312;1.04039686;-0.556143235;0.0128108592;50.216666;6.12191423e-08;-0.0129985752;-0.599999813;-0.0266665197;1.04851648;-0.360000166;-0.00817093684;10;50.2166669;-0.533333;0;1.044444;1.00433298;1.00433257
28.220805;1.04851723;-0.600000287;-0.0136188271;-0.572236758;-0.0129881659;1.04443218;1.04039686;-0.556143237;0.0128108725;50.2166659;6.82663854e-08;-0.0129985762;-0.599999823;-0.0266665187;1.04851646;-0.360000133;-0.00817096502;10;50.2166669;-0.533333;0;1.044444;1.00433299;1.00433259
28.225805;1.04851735;-0.600000286;-0.0136186858;-0.572236698;-0.0129881346;1.0444321;1.04039687;-0.556143269;0.0128109476;50.2166658;1.00224084e-07;-0.0129985979;-0.599999885;-0.0266665226;1.04851642;-0.359999943;-0.00817110189;10;50.2166667;-0.533333;0;1.044444;1.00433301;1.00433273
28.226805;1.04851737;-0.600000285;-0.0136169891;-0.572236689;-0.0129865394;1.04443208;1.04039687;-0.556143278;0.0128109616;50.2166658;1.03758485e-07;-0.0129986046;-0.599999899;-0.0266665257;1.04851641;-0.359999903;-0.00817012586;10;50.2166667;-0.533333;0;1.044444;1.00433301;1.00433276
28.230805;1.04851746;-0.600000267;-0.0136168593;-0.572236666;-0.0129865108;1.04443202;1.04039685;-0.556143315;0.0128110057;50.2166657;9.802915e-08;-0.0129986329;-0.599999964;-0.0266665456;1.04851642;-0.359999746;-0.00817019394;10;50.2166666;-0.533333;0;1.044444;1.004333;1.00433285
28.231805;1.04851849;-0.60000026;-0.0136168245;-0.572236117;-0.012986489;1.04443201;1.04039685;-0.556143324;0.0128126146;50.2166657;9.20892517e-08;-0.0130003052;-0.599999983;-0.0266665509;1.04851744;-0.35999971;-0.00817020359;10;50.2166665;-0.533333;0;1.044444;1.00433299;1.00433286
28.232805;1.04851851;-0.600000252;-0.0136167888;-0.572236115;-0.0129864785;1.04443299;1.04039684;-0.556143333;0.0128126196;50.2166656;8.50732424e-08;-0.0130003096;-0.600000003;-0.0266665556;1.04851745;-0.359999675;-0.0081702106;10;50.2166665;-0.533333;0;1.044444;1.00433298;1.00433288
28.233805;1.04851853;-0.600000243;-0.0136167525;-0.572236113;-0.0129864666;1.04443298;1.04039783;-0.556142807;0.0128126105;50.2166656;7.71890699e-08;-0.0130003126;-0.600000024;-0.0266665592;1.04851746;-0.359999644;-0.00817021531;10;50.2166665;-0.533333;0;1.044444;1.00433297;1.00433289
28.237805;1.0485186;-0.600000199;-0.0136166031;-0.572236097;-0.0129864006;1.04443292;1.04039782;-0.556142831;0.012812607;50.2166656;3.46178349e-08;-0.0130003089;-0.600000121;-0.0266665555;1.04851753;-0.359999551;-0.0081702195;10;50.2166664;-0.533333;0;1.044444;1.00433293;1.00433294
28.238805;1.04851861;-0.600000187;-0.0136148995;-0.572236089;-0.0129847908;1.04443291;1.04039782;-0.556142835;0.0128126035;50.2166656;2.07407851e-08;-0.0130003032;-0.600000148;-0.0266665494;1.04851755;-0.359999537;-0.00816921849;10;50.2166663;-0.533333;0;1.044444;1.00433292;1.00433295
28.242805;1.04851866;-0.600000156;-0.0136147657;-0.572236044;-0.0129847064;1.04443288;1.04039783;-0.556142844;0.0128125842;50.2166656;-3.83520679e-08;-0.013000258;-0.600000253;-0.0266665077;1.04851764;-0.359999508;-0.00816920718;10;50.2166662;-0.533333;0;1.044444;1.00433289;1.00433297
28.243805;1.04851867;-0.600000152;-0.0136147369;-0.57223603;-0.0129846862;1.04443387;1.04039784;-0.556142846;0.012814181;50.2166656;-5.17987769e-08;-0.0130019084;-0.600000277;-0.0266664937;1.04851766;-0.359999506;-0.00816920109;10;50.2166662;-0.533333;0;1.044444;1.00433288;1.00433298
28.249805;1.0485187;-0.600000161;-0.0136146092;-0.572235953;-0.0129845849;1.04443385;1.0403979;-0.556142862;0.0128141555;50.2166657;-8.56723149e-08;-0.0130018038;-0.600000394;-0.0266664081;1.04851779;-0.359999537;-0.00816914136;10;50.2166661;-0.533333;0;1.044444;1.00433286;1.00433298
28.250805;1.0485187;-0.600000165;-0.0136129282;-0.572235945;-0.0129829818;1.04443385;1.04039791;-0.556142867;0.0128141532;50.2166657;-7.99057215e-08;-0.0130017896;-0.600000407;-0.0266663972;1.04851781;-0.359999547;-0.0081681299;10;50.216666;-0.533333;0;1.044444;1.00433287;1.00433297
28.251805;1.0485187;-0.600000169;-0.013612916;-0.572235939;-0.012982969;1.04443385;1.04039792;-0.556142874;0.0128141518;50.2166657;-7.08380633e-08;-0.0130017772;-0.600000418;-0.0266663878;1.04851782;-0.359999556;-0.00816811854;10;50.216666;-0.533333;0;1.044444;1.00433288;1.00433297
28.252805;1.04851869;-0.600000174;-0.0136129059;-0.572235935;-0.012982957;1.04443385;1.04039892;-0.556142346;0.0128141393;50.2166657;-5.87818116e-08;-0.0130017667;-0.600000428;-0.0266663799;1.04851784;-0.359999567;-0.00816810739;10;50.216666;-0.533333;0;1.044444;1.00433289;1.00433296
28.253805;1.04851869;-0.600000179;-0.0136128979;-0.572235932;-0.0129829456;1.04443385;1.04039893;-0.556142355;0.0128141402;50.2166658;-4.41330624e-08;-0.013001758;-0.600000437;-0.0266663734;1.04851785;-0.359999578;-0.00816809644;10;50.216666;-0.533333;0;1.044444;1.00433291;1.00433295
28.254805;1.04851968;-0.600000184;-0.0136128919;-0.572235385;-0.0129829223;1.04443384;1.04039893;-0.556142364;0.0128141426;50.2166658;-2.73081826e-08;-0.0130017508;-0.600000445;-0.0266663683;1.04851887;-0.359999589;-0.00816808562;10;50.216666;-0.533333;0;1.044444;1.00433292;1.00433294
28.255805;1.04851967;-0.60000019;-0.0136128878;-0.572235384;-0.0129829118;1.04443484;1.04039894;-0.556142375;0.0128157485;50.2166658;-8.63292929e-09;-0.0130017452;-0.600000453;-0.0266663646;1.04851888;-0.3599996;-0.00816807475;10;50.216666;-0.533333;0;1.044444;1.00433294;1.00433292
28.256805;1.04851966;-0.600000196;-0.0136128854;-0.572235385;-0.0129829018;1.04443483;1.04039894;-0.556142386;0.0128157543;50.2166658;1.1683175e-08;-0.0130034078;-0.600000461;-0.0266663623;1.04851889;-0.359999612;-0.00816806368;10;50.216666;-0.533333;0;1.044444;1.00433296;1.00433291
28.261805;1.04851958;-0.600000234;-0.013612901;-0.572235401;-0.0129828665;1.0444348;1.04039895;-0.556142464;0.0128158014;50.2166659;1.3772795e-07;-0.0130034057;-0.600000487;-0.0266663764;1.04851892;-0.359999681;-0.00816800431;10;50.216666;-0.533333;0;1.044444;1.00433305;1.00433284
28.262805;1.04851956;-0.60000024;-0.0136112444;-0.572235406;-0.0129812734;1.04443479;1.04039895;-0.556142483;0.0128158109;50.2166659;1.68229987e-07;-0.0130034066;-0.60000049;-0.0266663847;1.04851893;-0.359999695;-0.00816699176;10;50.2166661;-0.533333;0;1.044444;1.00433306;1.00433283
28.266805;1.04851947;-0.600000243;-0.0136113123;-0.57223544;-0.0129812671;1.04443476;1.04039894;-0.556142567;0.0128158371;50.216666;2.99442666e-07;-0.0130034037;-0.600000491;-0.0266664339;1.04851895;-0.359999754;-0.00816694084;10;50.2166661;-0.533333;0;1.044444;1.00433311;1.00433281
28.267805;1.04851945;-0.600000238;-0.0136113361;-0.572235452;-0.0129812675;1.04443576;1.04039893;-0.556142588;0.0128174432;50.216666;3.32679498e-07;-0.0130034003;-0.600000489;-0.0266664496;1.04851895;-0.359999769;-0.00816692881;10;50.2166662;-0.533333;0;1.044444;1.00433311;1.00433281
28.268805;1.04851942;-0.600000231;-0.0136113622;-0.572235466;-0.0129812689;1.04443576;1.04039892;-0.556142609;0.0128174467;50.216666;3.65520931e-07;-0.0130050623;-0.600000486;-0.0266664666;1.04851895;-0.359999784;-0.00816691739;10;50.2166662;-0.533333;0;1.044444;1.00433312;1.00433282
28.270805;1.04851937;-0.60000021;-0.0136114199;-0.572235497;-0.0129812749;1.04443575;1.04039891;-0.556142651;0.0128174515;50.2166659;4.28933021e-07;-0.0130050485;-0.600000479;-0.0266665041;1.04851895;-0.359999813;-0.0081668964;10;50.2166662;-0.533333;0;1.044444;1.00433312;1.00433283
28.271805;1.04851934;-0.600000197;-0.0136114505;-0.572235515;-0.0129812799;1.04443575;1.0403999;-0.556142138;0.0128174404;50.2166659;4.59067979e-07;-0.0130050397;-0.600000475;-0.0266665248;1.04851895;-0.359999827;-0.00816688705;10;50.2166662;-0.533333;0;1.044444;1.00433312;1.00433284
28.273805;1.04851929;-0.600000167;-0.013611513;-0.572235553;-0.012981294;1.04443574;1.04039988;-0.556142176;0.0128174401;50.2166659;5.15452772e-07;-0.0130050185;-0.600000466;-0.0266665703;1.04851894;-0.359999852;-0.00816687205;10;50.2166663;-0.533333;0;1.044444;1.00433311;1.00433285
28.274805;1.04851926;-0.60000015;-0.0136098776;-0.572235574;-0.0129797134;1.04443573;1.04039987;-0.556142194;0.0128174387;50.2166659;5.4167673e-07;-0.0130050067;-0.600000461;-0.0266665952;1.04851894;-0.359999861;-0.00816586684;10;50.2166663;-0.533333;0;1.044444;1.00433311;1.00433286
28.276805;1.04851921;-0.600000112;-0.0136099401;-0.572235618;-0.0129797345;1.04443571;1.04039985;-0.556142228;0.0128174338;50.2166659;5.90491439e-07;-0.0130049817;-0.600000452;-0.0266666484;1.04851892;-0.359999875;-0.00816586101;10;50.2166663;-0.533333;0;1.044444;1.00433311;1.00433288
28.277805;1.04852019;-0.600000092;-0.0136099712;-0.572235094;-0.0129797338;1.0444357;1.04039984;-0.556142243;0.0128174309;50.2166658;6.13106283e-07;-0.0130049687;-0.600000447;-0.0266666763;1.04851991;-0.359999879;-0.00816585989;10;50.2166663;-0.533333;0;1.044444;1.0043331;1.00433288
28.278805;1.04852016;-0.600000072;-0.0136100021;-0.572235116;-0.0129797458;1.04443569;1.04039984;-0.556142256;0.0128174281;50.2166658;6.34316666e-07;-0.0130049552;-0.600000444;-0.0266667045;1.0485199;-0.359999881;-0.00816585948;10;50.2166663;-0.533333;0;1.044444;1.0043331;1.00433288
28.279805;1.04852015;-0.600000051;-0.0136100327;-0.572235137;-0.0129797579;1.04443668;1.04039983;-0.556142267;0.0128190278;50.2166658;6.53780602e-07;-0.0130049415;-0.60000044;-0.0266667328;1.04851989;-0.359999882;-0.00816585946;10;50.2166663;-0.533333;0;1.044444;1.0043331;1.00433289
28.280805;1.04852013;-0.600000031;-0.0136100628;-0.572235158;-0.01297977;1.04443666;1.04039982;-0.556142277;0.0128190266;50.2166658;6.71163523e-07;-0.013006594;-0.600000438;-0.0266667608;1.04851988;-0.35999988;-0.00816585948;10;50.2166663;-0.533333;0;1.044444;1.00433309;1.00433289
28.285805;1.04852007;-0.599999942;-0.0136101917;-0.572235243;-0.0129798258;1.04443659;1.04039977;-0.556142297;0.0128190455;50.2166657;7.19861201e-07;-0.0130065195;-0.600000434;-0.0266668906;1.04851983;-0.359999851;-0.00816584634;10;50.2166663;-0.533333;0;1.044444;1.00433308;1.00433287
28.286805;1.04852006;-0.59999993;-0.0136085429;-0.572235255;-0.012978246;1.04443657;1.04039976;-0.556142297;0.012819054;50.2166657;7.20571279e-07;-0.013006504;-0.600000434;-0.0266669143;1.04851982;-0.35999984;-0.00816483933;10;50.2166663;-0.533333;0;1.044444;1.00433308;1.00433287
28.290805;1.04852006;-0.599999904;-0.0136085769;-0.572235286;-0.0129782806;1.04443653;1.0403997;-0.556142276;0.0128190943;50.2166657;6.83168601e-07;-0.0130064432;-0.600000432;-0.0266670015;1.04851978;-0.359999785;-0.00816479881;10;50.2166663;-0.533333;0;1.044444;1.00433308;1.00433283
28.291805;1.04852007;-0.599999901;-0.0136085763;-0.572235291;-0.0129782886;1.04443753;1.04040068;-0.556141731;0.012820695;50.2166657;6.63051466e-07;-0.0130064302;-0.600000432;-0.026667022;1.04851977;-0.359999768;-0.00816478668;10;50.2166663;-0.533333;0;1.044444;1.00433308;1.00433282
28.292805;1.04852008;-0.5999999;-0.013608572;-0.572235295;-0.0129782969;1.04443753;1.04040066;-0.556141719;0.0128207061;50.2166657;6.38823344e-07;-0.0130080856;-0.600000433;-0.0266670418;1.04851977;-0.359999751;-0.00816477458;10;50.2166663;-0.533333;0;1.044444;1.00433308;1.00433282
28.297805;1.04852013;-0.599999887;-0.0136085069;-0.572235308;-0.0129783403;1.04443753;1.04040056;-0.556141619;0.0128207543;50.2166656;4.70976387e-07;-0.0130080673;-0.60000045;-0.0266671153;1.04851973;-0.359999652;-0.00816472496;10;50.2166663;-0.533333;0;1.044444;1.00433312;1.00433279
28.298805;1.04852015;-0.599999883;-0.013606822;-0.57223531;-0.0129767587;1.04443753;1.04040054;-0.556141592;0.0128207593;50.2166656;4.32953886e-07;-0.0130080728;-0.600000454;-0.0266671205;1.04851972;-0.359999632;-0.00816371712;10;50.2166663;-0.533333;0;1.044444;1.00433313;1.00433279
28.299805;1.04852016;-0.599999879;-0.0136068031;-0.572235311;-0.0129767658;1.04443753;1.04040051;-0.556141564;0.0128207615;50.2166656;3.95580162e-07;-0.0130080811;-0.600000458;-0.0266671217;1.04851971;-0.359999611;-0.00816370962;10;50.2166663;-0.533333;0;1.044444;1.00433314;1.00433278
28.300805;1.04852117;-0.599999876;-0.0136067839;-0.572234767;-0.0129767595;1.04443753;1.04040049;-0.556141534;0.0128207608;50.2166656;3.59657153e-07;-0.0130080918;-0.600000462;-0.0266671188;1.0485207;-0.359999591;-0.0081637023;10;50.2166663;-0.533333;0;1.044444;1.00433315;1.00433278
28.301805;1.04852119;-0.599999873;-0.013606765;-0.572234767;-0.0129767646;1.04443753;1.04040047;-0.556141503;0.0128207572;50.2166656;3.25760743e-07;-0.0130081043;-0.600000464;-0.0266671122;1.04852069;-0.359999572;-0.00816369489;10;50.2166663;-0.533333;0;1.044444;1.00433316;1.00433279
28.302805;1.0485212;-0.59999987;-0.013606747;-0.572234767;-0.0129767685;1.04443853;1.04040045;-0.556141471;0.0128207507;50.2166656;2.94287073e-07;-0.0130081181;-0.600000466;-0.026667102;1.04852068;-0.359999552;-0.00816368701;10;50.2166663;-0.533333;0;1.044444;1.00433317;1.00433279
28.303805;1.04852121;-0.599999867;-0.0136067301;-0.572234766;-0.0129767713;1.04443854;1.04040044;-0.556141439;0.0128207418;50.2166656;2.65514498e-07;-0.0130081325;-0.600000467;-0.0266670883;1.04852068;-0.359999534;-0.00816367832;10;50.2166663;-0.533333;0;1.044444;1.00433318;1.00433279
28.304805;1.04852122;-0.599999864;-0.0136067147;-0.572234763;-0.012976773;1.04443854;1.04040042;-0.556141407;0.0128223325;50.2166656;2.39667474e-07;-0.0130098141;-0.600000467;-0.0266670714;1.04852067;-0.359999515;-0.00816366868;10;50.2166663;-0.533333;0;1.044444;1.00433319;1.0043328
28.309805;1.04852127;-0.599999867;-0.0136066618;-0.572234735;-0.0129767732;1.04443855;1.04040038;-0.556141264;0.0128222565;50.2166656;1.58588369e-07;-0.0130098916;-0.600000464;-0.0266669475;1.04852067;-0.359999445;-0.00816361188;10;50.2166663;-0.533333;0;1.044444;1.00433324;1.00433282
28.310805;1.04852128;-0.599999873;-0.0136049884;-0.572234728;-0.0129751852;1.04443856;1.04040138;-0.556140706;0.0128222277;50.2166656;1.51624727e-07;-0.0130099076;-0.600000464;-0.0266669181;1.04852067;-0.359999437;-0.00816259927;10;50.2166663;-0.533333;0;1.044444;1.00433325;1.00433282
28.313805;1.04852129;-0.5999999;-0.0136049763;-0.572234704;-0.0129752021;1.04443856;1.04040139;-0.556140651;0.0128221803;50.2166656;1.46968615e-07;-0.0130099558;-0.600000469;-0.026666829;1.04852069;-0.359999424;-0.00816255974;10;50.2166662;-0.533333;0;1.044444;1.00433329;1.00433282
28.314805;1.04852129;-0.59999991;-0.0136049745;-0.572234697;-0.0129752128;1.04443957;1.0404014;-0.556140637;0.012822165;50.2166656;1.50582372e-07;-0.0130099716;-0.600000471;-0.0266668005;1.0485207;-0.359999423;-0.00816254681;10;50.2166662;-0.533333;0;1.044444;1.0043333;1.00433283
28.315805;1.04852129;-0.59999992;-0.0136049737;-0.57223469;-0.0129752263;1.04443957;1.04040142;-0.556140625;0.0128221497;50.2166656;1.56545483e-07;-0.0130099873;-0.600000473;-0.0266667735;1.0485207;-0.359999424;-0.00816253464;10;50.2166662;-0.533333;0;1.044444;1.00433331;1.00433283
28.316805;1.0485213;-0.59999993;-0.0136049737;-0.572234683;-0.0129752427;1.04443958;1.04040143;-0.556140615;0.012823736;50.2166656;1.64541387e-07;-0.0130116695;-0.600000474;-0.0266667486;1.04852071;-0.359999427;-0.00816252373;10;50.2166662;-0.533333;0;1.044444;1.00433332;1.00433283
28.321805;1.04852133;-0.59999997;-0.0136049871;-0.572234652;-0.0129753638;1.04443963;1.04040154;-0.556140603;0.012823654;50.2166657;2.15579523e-07;-0.0130117456;-0.600000453;-0.0266666607;1.04852074;-0.359999475;-0.00816250366;10;50.2166662;-0.533333;0;1.044444;1.00433337;1.00433289
28.322805;1.04852133;-0.599999975;-0.0136033245;-0.572234645;-0.012973804;1.04443964;1.04040157;-0.556140606;0.0128236384;50.2166657;2.24411613e-07;-0.0130117595;-0.600000443;-0.0266666493;1.04852075;-0.359999492;-0.00816150865;10;50.2166662;-0.533333;0;1.044444;1.00433337;1.0043329
28.323805;1.04852134;-0.59999998;-0.0136033286;-0.572234636;-0.0129738344;1.04443966;1.0404016;-0.556140611;0.0128236236;50.2166658;2.32177109e-07;-0.0130117725;-0.600000432;-0.0266666393;1.04852075;-0.359999511;-0.0081615163;10;50.2166662;-0.533333;0;1.044444;1.00433338;1.00433291
28.324805;1.04852235;-0.599999983;-0.0136033325;-0.572234081;-0.0129738521;1.04443968;1.04040163;-0.556140616;0.0128236095;50.2166658;2.38980715e-07;-0.0130117843;-0.600000419;-0.0266666308;1.04852176;-0.359999532;-0.00816152602;10;50.2166662;-0.533333;0;1.044444;1.00433338;1.00433292
28.325805;1.04852235;-0.599999985;-0.013603336;-0.572234071;-0.012973881;1.0444397;1.04040167;-0.556140623;0.0128235958;50.2166658;2.45098472e-07;-0.0130117948;-0.600000405;-0.0266666237;1.04852176;-0.359999555;-0.00816153722;10;50.2166662;-0.533333;0;1.044444;1.00433338;1.00433293
28.326805;1.04852235;-0.599999986;-0.0136033388;-0.572234061;-0.0129739082;1.04444072;1.0404017;-0.55614063;0.0128235823;50.2166658;2.50859811e-07;-0.0130118037;-0.60000039;-0.0266666179;1.04852177;-0.359999579;-0.00816154942;10;50.2166662;-0.533333;0;1.044444;1.00433338;1.00433294
28.327805;1.04852236;-0.599999985;-0.0136033406;-0.57223405;-0.0129739331;1.04444074;1.04040174;-0.556140637;0.0128235686;50.2166658;2.56518635e-07;-0.0130118109;-0.600000374;-0.0266666131;1.04852177;-0.359999603;-0.00816156217;10;50.2166662;-0.533333;0;1.044444;1.00433338;1.00433295
28.328805;1.04852236;-0.599999983;-0.013603341;-0.572234039;-0.0129739553;1.04444077;1.04040178;-0.556140643;0.0128251568;50.2166658;2.6212908e-07;-0.0130134826;-0.600000358;-0.0266666091;1.04852178;-0.359999628;-0.00816157511;10;50.2166662;-0.533333;0;1.044444;1.00433337;1.00433296
28.329805;1.04852236;-0.59999998;-0.0136033397;-0.572234029;-0.0129739744;1.04444079;1.04040181;-0.55614065;0.0128251424;50.2166658;2.6752187e-07;-0.0130134854;-0.600000341;-0.0266666059;1.04852178;-0.359999653;-0.00816158797;10;50.2166662;-0.533333;0;1.044444;1.00433337;1.00433297
28.330805;1.04852236;-0.599999975;-0.0136033365;-0.572234019;-0.0129739902;1.04444082;1.04040285;-0.556140121;0.0128251151;50.2166658;2.7245013e-07;-0.0130134856;-0.600000324;-0.0266666033;1.04852178;-0.359999678;-0.00816160065;10;50.2166662;-0.533333;0;1.044444;1.00433336;1.00433297
28.333805;1.04852237;-0.599999959;-0.0136033155;-0.572233997;-0.0129740174;1.04444088;1.04040298;-0.556140128;0.0128250653;50.2166658;2.82744934e-07;-0.0130134707;-0.600000276;-0.0266666013;1.04852179;-0.359999748;-0.00816163785;10;50.2166662;-0.533333;0;1.044444;1.00433333;1.00433299
28.334805;1.04852238;-0.599999953;-0.0136016383;-0.572233992;-0.0129724311;1.0444409;1.04040302;-0.556140127;0.0128250472;50.2166658;2.84127741e-07;-0.0130134604;-0.600000262;-0.0266666029;1.04852179;-0.359999769;-0.00816065002;10;50.2166662;-0.533333;0;1.044444;1.00433332;1.004333
28.337805;1.0485224;-0.599999936;-0.0136015979;-0.572233985;-0.0129724289;1.04444094;1.04040315;-0.556140112;0.0128249911;50.2166659;2.78125468e-07;-0.0130134129;-0.600000227;-0.0266666136;1.0485218;-0.35999982;-0.00816068371;10;50.2166662;-0.533333;0;1.044444;1.00433328;1.00433302
28.338805;1.0485224;-0.599999931;-0.0136015819;-0.572233985;-0.0129724262;1.04444194;1.04040319;-0.556140104;0.0128249723;50.2166659;2.71662876e-07;-0.0130133917;-0.600000218;-0.0266666181;1.0485218;-0.359999833;-0.00816069307;10;50.2166661;-0.533333;0;1.044444;1.00433327;1.00433303
28.339805;1.04852241;-0.599999928;-0.0136015648;-0.572233985;-0.0129724234;1.04444195;1.04040322;-0.556140095;0.0128249538;50.2166659;2.62736665e-07;-0.0130133679;-0.60000021;-0.0266666228;1.04852181;-0.359999843;-0.00816070111;10;50.2166661;-0.533333;0;1.044444;1.00433325;1.00433303
28.340805;1.04852242;-0.599999925;-0.013601547;-0.572233987;-0.0129724208;1.04444195;1.04040326;-0.556140086;0.0128265377;50.2166659;2.51379022e-07;-0.0130150084;-0.600000202;-0.0266666275;1.04852181;-0.359999849;-0.00816070772;10;50.2166661;-0.533333;0;1.044444;1.00433324;1.00433304
28.345805;1.04852242;-0.599999937;-0.0136014532;-0.572234009;-0.0129724211;1.04444196;1.04040337;-0.556140044;0.0128264687;50.2166659;1.59874946e-07;-0.0130148441;-0.600000174;-0.0266666548;1.04852184;-0.359999846;-0.00816071736;10;50.216666;-0.533333;0;1.044444;1.00433317;1.00433307
28.346805;1.04852242;-0.599999943;-0.0135997679;-0.572234015;-0.0129708352;1.04444196;1.04040338;-0.556140039;0.0128264615;50.2166659;1.34388145e-07;-0.0130148053;-0.60000017;-0.0266666617;1.04852185;-0.359999841;-0.00815971491;10;50.216666;-0.533333;0;1.044444;1.00433316;1.00433308
28.347805;1.04852341;-0.59999995;-0.0135997497;-0.572233476;-0.0129708272;1.04444196;1.04040339;-0.556140036;0.0128264566;50.2166659;1.06427182e-07;-0.0130147655;-0.600000167;-0.0266666695;1.04852285;-0.359999834;-0.00815971136;10;50.216666;-0.533333;0;1.044444;1.00433314;1.00433308
28.348805;1.0485234;-0.599999957;-0.0135997325;-0.572233482;-0.0129708325;1.04444197;1.04040339;-0.556140036;0.0128264536;50.2166659;7.60368775e-08;-0.0130147252;-0.600000164;-0.0266666784;1.04852286;-0.359999826;-0.00815970689;10;50.216666;-0.533333;0;1.044444;1.00433313;1.00433308
28.349805;1.04852338;-0.599999966;-0.0135997167;-0.572233488;-0.0129708385;1.04444198;1.0404044;-0.556139503;0.01282644;50.2166659;4.33835406e-08;-0.0130146851;-0.600000163;-0.0266666886;1.04852286;-0.359999819;-0.00815970151;10;50.216666;-0.533333;0;1.044444;1.00433312;1.00433308
28.350805;1.04852336;-0.599999975;-0.013599703;-0.572233493;-0.0129708455;1.04444298;1.04040439;-0.556139508;0.01282644;50.2166659;8.80079611e-09;-0.0130146462;-0.600000162;-0.0266667003;1.04852286;-0.35999981;-0.00815969516;10;50.2166659;-0.533333;0;1.044444;1.00433311;1.00433308
28.351805;1.04852335;-0.599999985;-0.0135996917;-0.572233499;-0.0129708536;1.04444299;1.04040439;-0.556139515;0.0128264411;50.2166659;-2.72457571e-08;-0.0130146088;-0.600000162;-0.0266667133;1.04852286;-0.359999802;-0.00815968775;10;50.2166659;-0.533333;0;1.044444;1.0043331;1.00433308
28.352805;1.04852333;-0.599999995;-0.0135996831;-0.572233504;-0.0129708628;1.044443;1.04040438;-0.556139525;0.0128280449;50.2166659;-6.41991604e-08;-0.0130162401;-0.600000163;-0.0266667277;1.04852286;-0.359999794;-0.00815967928;10;50.2166659;-0.533333;0;1.044444;1.00433309;1.00433307
28.357805;1.04852322;-0.600000043;-0.0135996778;-0.572233518;-0.0129709185;1.04444308;1.04040432;-0.556139608;0.0128280541;50.2166659;-2.38560763e-07;-0.0130160891;-0.600000187;-0.0266668115;1.04852283;-0.359999741;-0.00815962562;10;50.2166659;-0.533333;0;1.044444;1.00433308;1.00433306
28.358805;1.0485232;-0.600000048;-0.0135980164;-0.572233518;-0.01296934;1.0444431;1.04040431;-0.556139629;0.0128280544;50.2166659;-2.66765356e-07;-0.0130160627;-0.600000195;-0.0266668283;1.04852282;-0.359999727;-0.00815861419;10;50.2166659;-0.533333;0;1.044444;1.00433308;1.00433305
28.360805;1.04852316;-0.600000052;-0.0135980315;-0.572233515;-0.0129693602;1.04444313;1.04040429;-0.556139674;0.0128280535;50.2166658;-3.13106677e-07;-0.0130160116;-0.600000215;-0.0266668607;1.0485228;-0.359999694;-0.0081585922;10;50.2166659;-0.533333;0;1.044444;1.00433309;1.00433305
28.361805;1.04852315;-0.600000049;-0.0135980406;-0.572233513;-0.0129693689;1.04444415;1.04040427;-0.556139698;0.0128280524;50.2166658;-3.31064994e-07;-0.0130159865;-0.600000226;-0.0266668767;1.04852279;-0.359999676;-0.00815858179;10;50.216666;-0.533333;0;1.044444;1.0043331;1.00433305
28.363805;1.04852311;-0.600000034;-0.0135980612;-0.572233507;-0.0129693811;1.04444419;1.04040425;-0.556139742;0.0128280491;50.2166659;-3.56347929e-07;-0.013015938;-0.600000248;-0.0266669084;1.04852278;-0.359999637;-0.00815856243;10;50.216666;-0.533333;0;1.044444;1.00433312;1.00433305
28.364805;1.0485231;-0.600000023;-0.0135980721;-0.572233504;-0.012969384;1.04444421;1.04040424;-0.556139763;0.0128296488;50.2166659;-3.63438122e-07;-0.0130175818;-0.600000259;-0.0266669242;1.04852277;-0.359999617;-0.00815855339;10;50.216666;-0.533333;0;1.044444;1.00433314;1.00433305
28.367805;1.04852306;-0.599999971;-0.0135981052;-0.572233495;-0.012969376;1.04444427;1.0404042;-0.556139819;0.0128296391;50.2166659;-3.61593573e-07;-0.0130175239;-0.600000291;-0.0266669732;1.04852276;-0.359999561;-0.00815852677;10;50.2166661;-0.533333;0;1.044444;1.00433319;1.00433303
28.368805;1.04852304;-0.59999995;-0.0135981161;-0.572233492;-0.0129693671;1.04444428;1.04040519;-0.556139301;0.0128296229;50.2166659;-3.53665193e-07;-0.0130175087;-0.600000302;-0.0266669903;1.04852277;-0.359999545;-0.00815851744;10;50.2166661;-0.533333;0;1.044444;1.0043332;1.00433303
28.369805;1.04852303;-0.599999928;-0.0135981271;-0.57223349;-0.0129693548;1.0444443;1.04040517;-0.556139315;0.0128296188;50.2166659;-3.42566948e-07;-0.0130174957;-0.600000312;-0.0266670077;1.04852277;-0.35999953;-0.00815850759;10;50.2166661;-0.533333;0;1.044444;1.00433322;1.00433302
28.370805;1.04852403;-0.599999904;-0.0135964718;-0.572232943;-0.012967737;1.04444431;1.04040516;-0.556139329;0.0128296147;50.2166659;-3.28576747e-07;-0.0130174848;-0.600000321;-0.0266670249;1.04852378;-0.359999517;-0.00815749704;10;50.2166662;-0.533333;0;1.044444;1.00433323;1.00433301
28.372805;1.04852401;-0.599999855;-0.0135964954;-0.572232943;-0.012967696;1.04444434;1.04040513;-0.556139352;0.0128296056;50.216666;-2.92116194e-07;-0.0130174699;-0.600000338;-0.0266670574;1.0485238;-0.359999496;-0.00815747363;10;50.2166662;-0.533333;0;1.044444;1.00433326;1.00433299
28.373805;1.048524;-0.59999983;-0.0135965075;-0.572232945;-0.0129676716;1.04444535;1.04040511;-0.556139361;0.0128296004;50.216666;-2.69436989e-07;-0.0130174656;-0.600000346;-0.0266670724;1.04852382;-0.359999488;-0.00815746084;10;50.2166662;-0.533333;0;1.044444;1.00433327;1.00433298
28.375805;1.04852399;-0.599999778;-0.0135965319;-0.572232952;-0.0129676169;1.04444538;1.04040508;-0.556139373;0.012829588;50.2166661;-2.15059665e-07;-0.0130174634;-0.600000363;-0.0266670996;1.04852386;-0.35999948;-0.00815743351;10;50.2166663;-0.533333;0;1.044444;1.00433329;1.00433297
28.376805;1.04852399;-0.599999752;-0.0135965441;-0.572232957;-0.0129675874;1.04444539;1.04040507;-0.556139376;0.0128311822;50.2166661;-1.83681493e-07;-0.0130174656;-0.600000372;-0.0266671122;1.04852389;-0.35999948;-0.00815741927;10;50.2166663;-0.533333;0;1.044444;1.00433329;1.00433296
28.377805;1.04852398;-0.599999726;-0.0135965562;-0.572232962;-0.0129675569;1.0444454;1.04040506;-0.556139376;0.0128311734;50.2166661;-1.49947294e-07;-0.0130191365;-0.600000381;-0.0266671244;1.04852392;-0.359999482;-0.008157405;10;50.2166663;-0.533333;0;1.044444;1.00433329;1.00433296
28.381805;1.04852395;-0.599999629;-0.013596596;-0.572232984;-0.0129674274;1.04444541;1.04040504;-0.556139369;0.0128311316;50.2166662;2.36597343e-09;-0.0130191755;-0.60000043;-0.0266671776;1.04852406;-0.359999501;-0.00815735627;10;50.2166664;-0.533333;0;1.044444;1.00433328;1.00433295
28.382805;1.04852395;-0.599999609;-0.0135949361;-0.572232989;-0.0129658048;1.04444541;1.04040504;-0.556139366;0.012831121;50.2166662;4.33843568e-08;-0.0130191911;-0.600000445;-0.0266671932;1.04852409;-0.359999507;-0.00815634746;10;50.2166664;-0.533333;0;1.044444;1.00433327;1.00433295
28.384805;1.04852393;-0.599999572;-0.0135949463;-0.572233;-0.0129657399;1.0444454;1.04040504;-0.556139359;0.0128311015;50.2166662;1.25737391e-07;-0.0130192286;-0.600000478;-0.0266672284;1.04852417;-0.359999518;-0.00815633329;10;50.2166665;-0.533333;0;1.044444;1.00433324;1.00433296
28.385805;1.04852393;-0.599999557;-0.0135949499;-0.572233005;-0.0129657085;1.0444464;1.04040504;-0.556139356;0.0128310927;50.2166662;1.66287525e-07;-0.0130192501;-0.600000494;-0.0266672482;1.04852421;-0.359999524;-0.00815632736;10;50.2166665;-0.533333;0;1.044444;1.00433322;1.00433297
28.387805;1.04852392;-0.599999533;-0.0135949541;-0.572233018;-0.0129656499;1.04444638;1.04040504;-0.556139349;0.0128310769;50.2166662;2.45442021e-07;-0.013019298;-0.600000525;-0.0266672919;1.04852428;-0.359999537;-0.00815631752;10;50.2166665;-0.533333;0;1.044444;1.00433319;1.00433298
28.388805;1.04852391;-0.599999524;-0.013594955;-0.572233027;-0.0129656235;1.04444638;1.04040604;-0.556138811;0.0128326596;50.2166662;2.8404934e-07;-0.0130193242;-0.600000539;-0.0266673153;1.04852432;-0.359999544;-0.00815631391;10;50.2166665;-0.533333;0;1.044444;1.00433317;1.00433298
28.389805;1.04852391;-0.599999517;-0.0135949554;-0.572233037;-0.0129655996;1.04444637;1.04040604;-0.556138808;0.0128326536;50.2166662;3.22059514e-07;-0.0130210185;-0.600000552;-0.0266673389;1.04852436;-0.359999551;-0.00815631145;10;50.2166665;-0.533333;0;1.044444;1.00433314;1.00433299
28.392805;1.0485239;-0.599999511;-0.013594954;-0.572233078;-0.0129655439;1.04444634;1.04040603;-0.556138799;0.0128326426;50.2166662;4.32259436e-07;-0.0130211102;-0.600000584;-0.0266674087;1.04852447;-0.359999572;-0.00815631212;10;50.2166664;-0.533333;0;1.044444;1.00433308;1.00433302
28.393805;1.0485249;-0.599999514;-0.0135949524;-0.572232548;-0.0129655184;1.04444633;1.04040602;-0.556138796;0.0128326418;50.2166662;4.67525696e-07;-0.0130211428;-0.600000593;-0.0266674306;1.0485255;-0.359999579;-0.00815631523;10;50.2166664;-0.533333;0;1.044444;1.00433305;1.00433304
