time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.394805;1.0485249;-0.599999519;-0.0135932836;-0.572232564;-0.0129639185;1.04444632;1.04040602;-0.556138792;0.0128326427;50.2166662;5.02012457e-07;-0.0130211757;-0.600000602;-0.026667451;1.04852553;-0.359999586;-0.00815531984;10;50.2166664;-0.533333;0;1.044444;1.00433303;1.00433305
28.396805;1.0485249;-0.599999536;-0.0135932779;-0.572232595;-0.0129639072;1.0444463;1.04040601;-0.556138784;0.0128326502;50.2166662;5.68563003e-07;-0.0130212414;-0.600000618;-0.0266674858;1.04852558;-0.359999605;-0.00815533385;10;50.2166664;-0.533333;0;1.044444;1.004333;1.00433309
28.397805;1.0485249;-0.599999548;-0.0135932746;-0.57223261;-0.0129639063;1.04444729;1.04040601;-0.55613878;0.0128326568;50.2166662;6.00591512e-07;-0.0130212735;-0.600000625;-0.0266674991;1.0485256;-0.359999617;-0.00815534353;10;50.2166664;-0.533333;0;1.044444;1.00433298;1.00433311
28.399805;1.04852492;-0.599999579;-0.0135932679;-0.57223264;-0.0129639136;1.04444728;1.04040601;-0.556138772;0.0128326762;50.2166661;6.62299036e-07;-0.0130213348;-0.600000634;-0.026667515;1.04852563;-0.359999644;-0.00815536912;10;50.2166663;-0.533333;0;1.044444;1.00433296;1.00433315
28.400805;1.04852492;-0.599999598;-0.0135932645;-0.572232655;-0.0129639215;1.04444727;1.04040602;-0.556138769;0.0128342912;50.2166661;6.91964385e-07;-0.0130213639;-0.600000637;-0.0266675171;1.04852564;-0.35999966;-0.00815538496;10;50.2166663;-0.533333;0;1.044444;1.00433295;1.00433318
28.401805;1.04852493;-0.599999618;-0.0135932611;-0.572232669;-0.012963932;1.04444727;1.04040603;-0.556138766;0.0128343072;50.2166661;7.2077222e-07;-0.0130230586;-0.600000637;-0.0266675153;1.04852565;-0.359999678;-0.00815540239;10;50.2166663;-0.533333;0;1.044444;1.00433294;1.0043332
28.405805;1.04852498;-0.599999703;-0.0135932462;-0.572232719;-0.0129639957;1.04444726;1.04040607;-0.556138761;0.0128343998;50.216666;8.265728e-07;-0.0130231599;-0.600000614;-0.0266674705;1.04852565;-0.359999753;-0.00815547739;10;50.2166662;-0.533333;0;1.044444;1.00433295;1.00433333
28.406805;1.04852499;-0.599999722;-0.013591576;-0.572232729;-0.0129624258;1.04444727;1.04040608;-0.556138764;0.0128344303;50.216666;8.49986023e-07;-0.0130231817;-0.600000601;-0.0266674511;1.04852565;-0.359999773;-0.00815449554;10;50.2166662;-0.533333;0;1.044444;1.00433295;1.00433337
28.407805;1.048525;-0.599999739;-0.0135915727;-0.572232738;-0.0129624461;1.04444727;1.04040709;-0.556138233;0.0128344515;50.216666;8.71612103e-07;-0.0130232017;-0.600000585;-0.0266674292;1.04852564;-0.359999794;-0.00815451292;10;50.2166662;-0.533333;0;1.044444;1.00433296;1.00433341
28.408805;1.04852501;-0.599999754;-0.0135915699;-0.572232747;-0.0129624672;1.04444828;1.0404071;-0.556138238;0.0128344882;50.216666;8.91177502e-07;-0.0130232195;-0.600000567;-0.0266674052;1.04852563;-0.359999815;-0.00815452933;10;50.2166662;-0.533333;0;1.044444;1.00433296;1.00433344
28.412805;1.04852507;-0.599999796;-0.0135915708;-0.572232776;-0.0129625539;1.04444832;1.04040715;-0.55613827;0.0128346696;50.216666;9.46886866e-07;-0.0130232679;-0.600000474;-0.0266672968;1.04852559;-0.359999906;-0.00815458248;10;50.2166662;-0.533333;0;1.044444;1.00433298;1.00433357
28.413805;1.04852508;-0.599999804;-0.013591576;-0.572232782;-0.0129625751;1.04444833;1.04040716;-0.55613828;0.0128363252;50.216666;9.55221441e-07;-0.0130249409;-0.600000447;-0.0266672682;1.04852558;-0.35999993;-0.00815459186;10;50.2166662;-0.533333;0;1.044444;1.00433299;1.0043336
28.415805;1.04852512;-0.599999816;-0.0135915927;-0.572232792;-0.0129626145;1.04444834;1.04040719;-0.556138303;0.0128364408;50.216666;9.6563156e-07;-0.0130249479;-0.600000387;-0.0266672106;1.04852556;-0.359999982;-0.00815460498;10;50.2166662;-0.533333;0;1.044444;1.004333;1.00433364
28.416805;1.04852613;-0.599999821;-0.0135916031;-0.572232252;-0.0129626195;1.04444835;1.04040721;-0.556138317;0.0128365019;50.216666;9.67976036e-07;-0.0130249493;-0.600000355;-0.0266671815;1.04852654;-0.360000008;-0.00815460859;10;50.2166662;-0.533333;0;1.044444;1.00433301;1.00433365
28.417805;1.04852615;-0.599999826;-0.0135916142;-0.572232256;-0.0129626352;1.04444835;1.04040722;-0.556138332;0.0128365643;50.216666;9.68820129e-07;-0.01302495;-0.600000321;-0.0266671521;1.04852653;-0.360000034;-0.00815461035;10;50.2166662;-0.533333;0;1.044444;1.00433302;1.00433366
28.418805;1.04852617;-0.599999831;-0.0135899587;-0.572232261;-0.0129610596;1.04444835;1.04040724;-0.556138348;0.0128366275;50.216666;9.6868583e-07;-0.0130249507;-0.600000286;-0.0266671224;1.04852652;-0.36000006;-0.0081536105;10;50.2166662;-0.533333;0;1.044444;1.00433302;1.00433367
28.419805;1.04852618;-0.599999836;-0.0135899697;-0.572232266;-0.0129610718;1.04444835;1.04040726;-0.556138366;0.0128366906;50.216666;9.68174804e-07;-0.0130249517;-0.600000249;-0.0266670924;1.04852651;-0.360000085;-0.00815360935;10;50.2166662;-0.533333;0;1.044444;1.00433303;1.00433368
28.420805;1.0485262;-0.599999841;-0.0135899804;-0.57223227;-0.0129610821;1.04444935;1.04040728;-0.556138385;0.0128367528;50.216666;9.67834603e-07;-0.0130249535;-0.600000212;-0.0266670622;1.04852649;-0.360000108;-0.00815360715;10;50.2166662;-0.533333;0;1.044444;1.00433304;1.00433368
28.424805;1.04852623;-0.599999855;-0.013590017;-0.572232289;-0.0129611016;1.04444932;1.04040735;-0.55613847;0.0128369784;50.216666;9.70732325e-07;-0.0130249731;-0.600000067;-0.0266669396;1.04852645;-0.360000191;-0.0081535915;10;50.2166661;-0.533333;0;1.044444;1.00433306;1.00433366
28.425805;1.04852624;-0.599999857;-0.013590024;-0.572232294;-0.0129611005;1.04444931;1.04040737;-0.556138492;0.0128386278;50.216666;9.71388149e-07;-0.0130266484;-0.600000033;-0.0266669096;1.04852645;-0.360000208;-0.00815358743;10;50.2166661;-0.533333;0;1.044444;1.00433307;1.00433365
28.426805;1.04852624;-0.599999859;-0.0135900298;-0.5722323;-0.0129610973;1.0444493;1.04040739;-0.556138513;0.012838671;50.216666;9.71274473e-07;-0.0130266585;-0.600000001;-0.0266668803;1.04852645;-0.360000223;-0.00815358408;10;50.2166661;-0.533333;0;1.044444;1.00433308;1.00433364
28.427805;1.04852624;-0.599999861;-0.0135900344;-0.572232305;-0.0129610923;1.04444929;1.04040841;-0.556137999;0.0128386972;50.216666;9.69968046e-07;-0.0130266703;-0.599999969;-0.0266668517;1.04852644;-0.360000237;-0.00815358174;10;50.2166661;-0.533333;0;1.044444;1.00433308;1.00433363
28.429805;1.04852624;-0.599999864;-0.0135900406;-0.572232316;-0.0129610784;1.04444927;1.04040843;-0.556138041;0.01283876;50.216666;9.62515838e-07;-0.0130266988;-0.59999991;-0.0266667964;1.04852644;-0.360000258;-0.00815358036;10;50.216666;-0.533333;0;1.044444;1.0043331;1.0043336
28.430805;1.04852623;-0.599999866;-0.0135883754;-0.572232321;-0.0129594805;1.04444925;1.04040844;-0.556138062;0.0128387841;50.216666;9.5588784e-07;-0.0130267156;-0.599999883;-0.0266667695;1.04852644;-0.360000266;-0.00815258109;10;50.216666;-0.533333;0;1.044444;1.00433311;1.00433358
28.431805;1.04852623;-0.599999867;-0.0135883756;-0.572232326;-0.0129594712;1.04444924;1.04040845;-0.556138082;0.0128388033;50.216666;9.47004761e-07;-0.0130267343;-0.599999858;-0.026666743;1.04852644;-0.360000272;-0.0081525825;10;50.216666;-0.533333;0;1.044444;1.00433312;1.00433356
28.432805;1.04852622;-0.599999869;-0.013588374;-0.572232331;-0.0129594613;1.04445023;1.04040846;-0.556138102;0.0128388173;50.2166659;9.35540977e-07;-0.013026755;-0.599999836;-0.026666717;1.04852644;-0.360000276;-0.00815258437;10;50.216666;-0.533333;0;1.044444;1.00433313;1.00433353
28.436805;1.04852621;-0.599999873;-0.013588344;-0.572232346;-0.0129594229;1.04445016;1.04040848;-0.556138177;0.0128388243;50.2166659;8.55425171e-07;-0.0130268602;-0.599999778;-0.0266666195;1.04852642;-0.360000278;-0.0081525974;10;50.2166659;-0.533333;0;1.044444;1.00433318;1.00433342
28.437805;1.0485262;-0.599999873;-0.0135883306;-0.57223235;-0.0129594153;1.04445014;1.04040848;-0.556138195;0.0128404176;50.2166659;8.26592665e-07;-0.013028559;-0.599999772;-0.0266665973;1.04852641;-0.360000276;-0.0081526031;10;50.2166659;-0.533333;0;1.044444;1.00433319;1.00433339
28.438805;1.0485262;-0.599999875;-0.0135883152;-0.572232354;-0.012959409;1.04445012;1.04040848;-0.556138212;0.0128404058;50.2166658;7.9509661e-07;-0.0130285934;-0.599999768;-0.026666576;1.04852641;-0.360000274;-0.00815261019;10;50.2166659;-0.533333;0;1.044444;1.0043332;1.00433336
28.439805;1.0485272;-0.599999877;-0.0135882985;-0.572231813;-0.0129593915;1.0444501;1.04040848;-0.556138228;0.0128403914;50.2166658;7.61422998e-07;-0.0130286296;-0.599999768;-0.0266665555;1.0485274;-0.360000271;-0.00815261882;10;50.2166659;-0.533333;0;1.044444;1.0043332;1.00433333
28.441805;1.0485272;-0.599999883;-0.0135882627;-0.572231827;-0.0129593851;1.04445006;1.04040847;-0.556138255;0.0128403573;50.2166658;6.88801947e-07;-0.0130287059;-0.599999775;-0.0266665164;1.04852738;-0.360000266;-0.00815264069;10;50.2166659;-0.533333;0;1.044444;1.00433322;1.00433327
28.442805;1.0485272;-0.599999888;-0.0135865782;-0.572231837;-0.0129577935;1.04445003;1.04040846;-0.556138265;0.0128403385;50.2166657;6.50126511e-07;-0.013028745;-0.599999782;-0.0266664978;1.04852736;-0.360000264;-0.00815165362;10;50.2166659;-0.533333;0;1.044444;1.00433322;1.00433324
28.443805;1.04852719;-0.599999894;-0.013586561;-0.572231848;-0.0129577915;1.04445001;1.04040846;-0.556138273;0.0128403192;50.2166657;6.09876868e-07;-0.0130287841;-0.599999791;-0.02666648;1.04852735;-0.360000264;-0.00815166754;10;50.2166659;-0.533333;0;1.044444;1.00433323;1.00433322
28.444805;1.04852719;-0.5999999;-0.0135865449;-0.572231862;-0.012957789;1.04445098;1.04040845;-0.556138278;0.0128402997;50.2166657;5.68057182e-07;-0.0130288225;-0.599999803;-0.0266664633;1.04852734;-0.360000263;-0.00815168223;10;50.2166659;-0.533333;0;1.044444;1.00433324;1.00433319
28.445805;1.04852719;-0.599999906;-0.0135865302;-0.572231877;-0.0129577855;1.04445096;1.04040844;-0.55613828;0.0128402803;50.2166657;5.24726464e-07;-0.0130288596;-0.599999816;-0.0266664478;1.04852732;-0.360000265;-0.00815169752;10;50.2166659;-0.533333;0;1.044444;1.00433324;1.00433316
28.446805;1.04852719;-0.599999912;-0.0135865169;-0.572231894;-0.012957781;1.04445093;1.04040944;-0.556137745;0.0128402489;50.2166656;4.79974577e-07;-0.0130288946;-0.599999831;-0.0266664339;1.0485273;-0.360000267;-0.00815171314;10;50.2166659;-0.533333;0;1.044444;1.00433325;1.00433314
28.448805;1.04852718;-0.599999922;-0.0135864937;-0.572231927;-0.0129577678;1.04445089;1.04040942;-0.556137733;0.0128402119;50.2166656;3.86840438e-07;-0.0130289559;-0.599999863;-0.0266664112;1.04852727;-0.360000276;-0.00815174401;10;50.2166659;-0.533333;0;1.044444;1.00433327;1.00433309
28.449805;1.04852718;-0.599999926;-0.0135864833;-0.572231945;-0.0129577592;1.04445087;1.04040942;-0.556137723;0.012841796;50.2166655;3.38930751e-07;-0.0130306478;-0.59999988;-0.0266664029;1.04852725;-0.360000282;-0.0081517587;10;50.2166659;-0.533333;0;1.044444;1.00433327;1.00433307
28.453805;1.04852716;-0.599999934;-0.0135864472;-0.572232013;-0.0129577121;1.0444508;1.04040939;-0.556137669;0.0128417281;50.2166655;1.44061514e-07;-0.013030705;-0.599999947;-0.0266663882;1.04852718;-0.360000326;-0.00815181307;10;50.2166659;-0.533333;0;1.044444;1.00433331;1.00433299
28.454805;1.04852715;-0.599999934;-0.0135847721;-0.572232029;-0.0129561082;1.04445079;1.04040938;-0.556137655;0.012841711;50.2166655;9.5379992e-08;-0.0130307077;-0.599999963;-0.0266663883;1.04852716;-0.360000341;-0.00815082629;10;50.2166659;-0.533333;0;1.044444;1.00433331;1.00433298
28.455805;1.04852714;-0.599999933;-0.0135847634;-0.572232045;-0.0129560933;1.04445077;1.04040938;-0.556137642;0.0128416935;50.2166655;4.69207522e-08;-0.0130307055;-0.599999979;-0.0266663899;1.04852715;-0.360000357;-0.00815083973;10;50.216666;-0.533333;0;1.044444;1.00433332;1.00433296
28.456805;1.04852713;-0.599999932;-0.0135847543;-0.572232059;-0.0129560781;1.04445177;1.04040937;-0.55613763;0.0128416758;50.2166655;-1.24133465e-09;-0.0130306985;-0.599999994;-0.026666393;1.04852713;-0.360000375;-0.00815085352;10;50.216666;-0.533333;0;1.044444;1.00433333;1.00433295
28.460805;1.04852708;-0.599999918;-0.0135847168;-0.572232109;-0.0129560204;1.04445175;1.04040935;-0.556137596;0.0128416065;50.2166655;-1.91547143e-07;-0.0130306297;-0.600000053;-0.0266664234;1.04852707;-0.360000459;-0.00815091176;10;50.216666;-0.533333;0;1.044444;1.00433339;1.00433289
28.461805;1.04852706;-0.599999913;-0.0135847082;-0.572232119;-0.0129560078;1.04445175;1.04040935;-0.55613759;0.0128431938;50.2166655;-2.38001395e-07;-0.0130322712;-0.600000067;-0.0266664354;1.04852705;-0.360000481;-0.00815092566;10;50.216666;-0.533333;0;1.044444;1.0043334;1.00433288
28.462805;1.04852705;-0.599999908;-0.0135846997;-0.572232129;-0.0129559962;1.04445176;1.04040935;-0.556137585;0.012843181;50.2166655;-2.83291803e-07;-0.013032244;-0.600000081;-0.0266664489;1.04852704;-0.360000504;-0.0081509383;10;50.216666;-0.533333;0;1.044444;1.00433342;1.00433287
28.463805;1.04852803;-0.599999902;-0.0135846911;-0.572231591;-0.0129559733;1.04445176;1.04040935;-0.55613758;0.0128431703;50.2166655;-3.27023716e-07;-0.0130322158;-0.600000096;-0.0266664639;1.04852802;-0.360000527;-0.00815094913;10;50.2166661;-0.533333;0;1.044444;1.00433345;1.00433286
28.464805;1.04852801;-0.599999896;-0.0135846822;-0.5722316;-0.012955964;1.04445177;1.04040935;-0.556137576;0.0128431616;50.2166655;-3.68879982e-07;-0.0130321873;-0.600000111;-0.0266664803;1.04852801;-0.36000055;-0.00815095759;10;50.2166661;-0.533333;0;1.044444;1.00433347;1.00433285
28.465805;1.04852799;-0.59999989;-0.0135846726;-0.572231608;-0.0129559559;1.04445178;1.04041035;-0.556137037;0.0128431427;50.2166656;-4.08604253e-07;-0.0130321595;-0.600000126;-0.0266664981;1.048528;-0.360000572;-0.00815096316;10;50.2166661;-0.533333;0;1.044444;1.00433349;1.00433285
28.466805;1.04852798;-0.599999884;-0.0135829953;-0.572231615;-0.0129543596;1.04445179;1.04041035;-0.556137035;0.0128431383;50.2166656;-4.45981039e-07;-0.0130321327;-0.600000141;-0.0266665173;1.048528;-0.360000594;-0.00814996535;10;50.2166661;-0.533333;0;1.044444;1.00433351;1.00433284
28.467805;1.04852796;-0.599999877;-0.0135829837;-0.572231622;-0.0129543544;1.0444528;1.04041035;-0.556137034;0.0128431361;50.2166656;-4.80829884e-07;-0.0130321076;-0.600000157;-0.0266665377;1.04852799;-0.360000616;-0.00814996371;10;50.2166661;-0.533333;0;1.044444;1.00433354;1.00433283
28.472805;1.04852786;-0.599999839;-0.0135829056;-0.57223164;-0.0129543524;1.04445286;1.04041036;-0.556137041;0.0128431554;50.2166657;-6.10730119e-07;-0.0130320113;-0.60000024;-0.0266666455;1.04852802;-0.360000716;-0.00814989206;10;50.2166662;-0.533333;0;1.044444;1.00433365;1.0043328
28.473805;1.04852784;-0.599999831;-0.0135828862;-0.572231638;-0.0129543569;1.04445287;1.04041037;-0.556137041;0.0128447653;50.2166657;-6.26304323e-07;-0.0130336643;-0.600000255;-0.0266666654;1.04852804;-0.360000734;-0.00814986699;10;50.2166662;-0.533333;0;1.044444;1.00433367;1.00433279
28.477805;1.04852777;-0.599999809;-0.0135828004;-0.57223161;-0.0129543868;1.04445292;1.04041038;-0.556137021;0.0128447957;50.2166657;-6.49245404e-07;-0.0130336229;-0.6000003;-0.0266667251;1.04852813;-0.360000794;-0.00814975144;10;50.2166662;-0.533333;0;1.044444;1.00433374;1.00433274
28.478805;1.04852776;-0.599999807;-0.0135811114;-0.572231597;-0.0129528072;1.04445292;1.04041038;-0.55613701;0.0128448008;50.2166657;-6.45472496e-07;-0.0130336157;-0.600000307;-0.0266667331;1.04852815;-0.360000804;-0.00814872102;10;50.2166663;-0.533333;0;1.044444;1.00433376;1.00433273
28.479805;1.04852774;-0.599999808;-0.0135810892;-0.572231583;-0.0129528181;1.04445393;1.04041039;-0.556136997;0.0128448039;50.2166657;-6.3790918e-07;-0.0130336101;-0.600000313;-0.0266667382;1.04852818;-0.360000811;-0.00814869054;10;50.2166663;-0.533333;0;1.044444;1.00433377;1.00433272
28.484805;1.04852766;-0.599999838;-0.0135809912;-0.572231501;-0.0129528926;1.04445397;1.04041041;-0.556136913;0.0128447796;50.2166658;-5.36272326e-07;-0.0130336102;-0.600000338;-0.0266667313;1.0485283;-0.360000811;-0.00814854986;10;50.2166663;-0.533333;0;1.044444;1.00433381;1.0043327
28.485805;1.04852765;-0.599999847;-0.0135809766;-0.572231486;-0.0129529103;1.04445398;1.04041142;-0.55613636;0.012846356;50.2166658;-5.01765316e-07;-0.0130352824;-0.600000342;-0.0266667243;1.04852832;-0.360000805;-0.00814852688;10;50.2166663;-0.533333;0;1.044444;1.00433382;1.00433271
28.486805;1.04852864;-0.599999855;-0.0135809643;-0.572230926;-0.0129529159;1.04445399;1.04041142;-0.556136342;0.0128463404;50.2166658;-4.62831501e-07;-0.0130352894;-0.600000346;-0.0266667152;1.04852934;-0.360000797;-0.00814850645;10;50.2166663;-0.533333;0;1.044444;1.00433382;1.00433271
28.489805;1.04852861;-0.599999881;-0.013580943;-0.572230886;-0.012952971;1.044454;1.04041143;-0.556136296;0.0128462792;50.2166658;-3.26999727e-07;-0.0130353165;-0.600000359;-0.0266666743;1.04852938;-0.360000765;-0.00814846203;10;50.2166663;-0.533333;0;1.044444;1.00433384;1.00433273
28.490805;1.04852861;-0.599999889;-0.0135792743;-0.572230873;-0.0129514005;1.044454;1.04041143;-0.556136284;0.0128462543;50.2166658;-2.78230381e-07;-0.013035327;-0.600000365;-0.0266666564;1.04852939;-0.360000751;-0.00814745257;10;50.2166663;-0.533333;0;1.044444;1.00433384;1.00433274
28.491805;1.04852861;-0.599999897;-0.0135792745;-0.572230861;-0.0129514199;1.044455;1.04041143;-0.556136273;0.0128462273;50.2166658;-2.28907246e-07;-0.0130353382;-0.60000037;-0.0266666366;1.0485294;-0.360000736;-0.00814744534;10;50.2166663;-0.533333;0;1.044444;1.00433384;1.00433274
28.496805;1.04852864;-0.599999937;-0.0135792931;-0.572230783;-0.0129515103;1.04445499;1.04041141;-0.556136244;0.0128460761;50.2166658;1.05373776e-08;-0.0130354056;-0.600000402;-0.0266665205;1.04852943;-0.360000632;-0.00814743195;10;50.2166662;-0.533333;0;1.044444;1.00433384;1.00433278
28.497805;1.04852865;-0.599999947;-0.0135792977;-0.572230762;-0.0129515257;1.04445499;1.04041141;-0.556136241;0.0128476483;50.2166658;5.3464922e-08;-0.013037088;-0.600000407;-0.0266664964;1.04852944;-0.360000606;-0.00814743201;10;50.2166662;-0.533333;0;1.044444;1.00433383;1.00433279
28.501805;1.04852871;-0.599999991;-0.0135793131;-0.572230659;-0.0129515788;1.04445496;1.04041139;-0.556136228;0.0128475532;50.2166658;1.87730508e-07;-0.0130371522;-0.60000042;-0.0266664042;1.04852945;-0.360000494;-0.00814743512;10;50.2166663;-0.533333;0;1.044444;1.00433382;1.00433285
28.502805;1.04852873;-0.600000004;-0.0135776498;-0.572230629;-0.0129500008;1.04445495;1.04041138;-0.556136222;0.0128475377;50.2166658;2.10077877e-07;-0.0130371663;-0.600000419;-0.026666383;1.04852945;-0.360000465;-0.00814643689;10;50.2166663;-0.533333;0;1.044444;1.00433382;1.00433287
28.503805;1.04852874;-0.600000017;-0.0135776531;-0.572230599;-0.0129500118;1.04445594;1.04041138;-0.556136216;0.0128475258;50.2166658;2.28098024e-07;-0.0130371786;-0.600000416;-0.0266663629;1.04852945;-0.360000435;-0.00814643944;10;50.2166663;-0.533333;0;1.044444;1.00433381;1.00433289
28.504805;1.04852875;-0.600000032;-0.0135776565;-0.572230568;-0.0129500221;1.04445594;1.04041237;-0.556135674;0.0128475048;50.2166658;2.42143636e-07;-0.0130371888;-0.600000411;-0.0266663439;1.04852945;-0.360000405;-0.00814644288;10;50.2166663;-0.533333;0;1.044444;1.00433381;1.00433291
28.508805;1.0485288;-0.6000001;-0.0135776709;-0.572230432;-0.0129500568;1.0444559;1.04041233;-0.556135641;0.0128474934;50.2166658;2.67710324e-07;-0.0130372071;-0.600000364;-0.0266662775;1.04852945;-0.360000279;-0.00814646431;10;50.2166663;-0.533333;0;1.044444;1.00433378;1.004333
28.509805;1.04852981;-0.60000012;-0.0135776749;-0.572229849;-0.0129500507;1.04445589;1.04041232;-0.556135631;0.012849096;50.2166658;2.68817262e-07;-0.0130372065;-0.600000347;-0.0266662627;1.04853045;-0.360000247;-0.00814647122;10;50.2166663;-0.533333;0;1.044444;1.00433377;1.00433303
28.510805;1.04852982;-0.600000141;-0.0135776791;-0.572229814;-0.0129500554;1.04445589;1.0404123;-0.556135621;0.0128490971;50.2166658;2.68348889e-07;-0.0130388703;-0.600000329;-0.026666248;1.04853046;-0.360000216;-0.00814647858;10;50.2166663;-0.533333;0;1.044444;1.00433376;1.00433305
28.513805;1.04852985;-0.600000209;-0.0135776931;-0.572229714;-0.0129500607;1.04445587;1.04041226;-0.556135589;0.0128491011;50.2166657;2.56622677e-07;-0.0130388497;-0.600000273;-0.0266662044;1.04853046;-0.360000125;-0.00814650231;10;50.2166663;-0.533333;0;1.044444;1.00433371;1.00433311
28.514805;1.04852986;-0.600000232;-0.0135760312;-0.572229685;-0.0129484699;1.04445587;1.04041224;-0.556135577;0.0128491024;50.2166657;2.4903279e-07;-0.0130388393;-0.600000255;-0.0266661898;1.04853046;-0.360000096;-0.00814551077;10;50.2166663;-0.533333;0;1.044444;1.0043337;1.00433312
28.515805;1.04852987;-0.600000254;-0.0135760354;-0.57222966;-0.0129484675;1.04445687;1.04041222;-0.556135565;0.0128491039;50.2166657;2.39747599e-07;-0.0130388278;-0.600000239;-0.0266661754;1.04853046;-0.360000069;-0.00814551938;10;50.2166664;-0.533333;0;1.044444;1.00433368;1.00433314
28.521805;1.04852987;-0.600000376;-0.0135760344;-0.572229592;-0.0129484367;1.04445691;1.04041213;-0.556135481;0.0128491285;50.2166656;1.65888065e-07;-0.0130387491;-0.600000166;-0.0266661047;1.04853047;-0.359999934;-0.00814555777;10;50.2166664;-0.533333;0;1.044444;1.00433356;1.0043332
28.522805;1.04852986;-0.600000394;-0.0135760294;-0.572229595;-0.0129484306;1.04445692;1.04041212;-0.556135465;0.0128507378;50.2166656;1.53483765e-07;-0.013040403;-0.600000159;-0.0266660974;1.04853047;-0.359999915;-0.00814556087;10;50.2166664;-0.533333;0;1.044444;1.00433354;1.0043332
28.523805;1.04852986;-0.600000411;-0.0135760235;-0.572229602;-0.0129484252;1.04445693;1.04041212;-0.556135448;0.0128507455;50.2166656;1.4162567e-07;-0.0130403906;-0.600000152;-0.0266660919;1.04853047;-0.359999897;-0.00814556329;10;50.2166664;-0.533333;0;1.044444;1.00433352;1.0043332
28.524805;1.04852985;-0.600000427;-0.0135760167;-0.572229612;-0.0129484206;1.04445694;1.04041311;-0.556134897;0.0128507407;50.2166656;1.30210779e-07;-0.0130403786;-0.600000147;-0.0266660881;1.04853046;-0.359999879;-0.00814556509;10;50.2166664;-0.533333;0;1.044444;1.0043335;1.0043332
28.525805;1.04852985;-0.600000441;-0.0135760091;-0.572229626;-0.0129484169;1.04445695;1.0404131;-0.556134882;0.0128507476;50.2166656;1.18918983e-07;-0.0130403672;-0.600000142;-0.0266660862;1.04853046;-0.359999861;-0.00814556631;10;50.2166664;-0.533333;0;1.044444;1.00433348;1.00433319
28.526805;1.04852984;-0.600000452;-0.013574334;-0.572229642;-0.0129468246;1.04445796;1.0404131;-0.556134867;0.0128507535;50.2166656;1.07378885e-07;-0.0130403566;-0.60000014;-0.0266660862;1.04853046;-0.359999843;-0.00814456694;10;50.2166663;-0.533333;0;1.044444;1.00433346;1.00433319
28.531805;1.04852985;-0.600000476;-0.0135742816;-0.572229755;-0.0129468228;1.04445798;1.04041306;-0.556134823;0.0128507633;50.2166655;4.25400288e-08;-0.0130403247;-0.600000157;-0.0266661137;1.04853042;-0.359999758;-0.00814455992;10;50.2166662;-0.533333;0;1.044444;1.00433337;1.00433314
28.532805;1.04853085;-0.600000475;-0.0135742703;-0.572229236;-0.0129468126;1.04445799;1.04041305;-0.556134821;0.0128507611;50.2166655;2.99482869e-08;-0.0130403221;-0.600000167;-0.0266661252;1.04853141;-0.359999741;-0.00814455717;10;50.2166662;-0.533333;0;1.044444;1.00433335;1.00433313
28.533805;1.04853086;-0.600000471;-0.0135742593;-0.572229264;-0.0129468153;1.04445799;1.04041304;-0.55613482;0.0128507575;50.2166655;1.86884503e-08;-0.01304032;-0.600000179;-0.0266661388;1.0485314;-0.359999725;-0.00814455477;10;50.2166662;-0.533333;0;1.044444;1.00433333;1.00433312
28.534805;1.04853087;-0.600000465;-0.0135742487;-0.572229292;-0.0129468188;1.04445799;1.04041302;-0.556134821;0.0128523548;50.2166655;9.06947053e-09;-0.0130419845;-0.600000194;-0.0266661543;1.04853139;-0.35999971;-0.0081445532;10;50.2166661;-0.533333;0;1.044444;1.00433332;1.00433311
28.537805;1.04853091;-0.600000432;-0.0135742204;-0.572229374;-0.0129468359;1.04445799;1.04041298;-0.556134829;0.0128523372;50.2166654;-1.0939007e-08;-0.0130419727;-0.600000247;-0.026666211;1.04853138;-0.359999665;-0.0081445576;10;50.2166661;-0.533333;0;1.044444;1.00433328;1.00433308
28.538805;1.04853093;-0.600000417;-0.0135725453;-0.5722294;-0.0129452552;1.04445899;1.04041296;-0.556134832;0.0128523315;50.2166654;-1.57617792e-08;-0.013041966;-0.600000267;-0.0266662332;1.04853137;-0.359999649;-0.00814356321;10;50.216666;-0.533333;0;1.044444;1.00433327;1.00433307
28.542805;1.048531;-0.600000344;-0.0135725148;-0.572229493;-0.0129453131;1.04445898;1.0404129;-0.556134843;0.012852316;50.2166654;-3.36906236e-08;-0.0130419199;-0.600000339;-0.0266663364;1.04853137;-0.359999579;-0.00814361075;10;50.2166659;-0.533333;0;1.044444;1.00433323;1.00433302
28.543805;1.04853101;-0.600000324;-0.0135725077;-0.572229512;-0.0129453331;1.04445898;1.04041388;-0.556134312;0.0128523012;50.2166655;-3.8514124e-08;-0.0130419029;-0.600000355;-0.0266663654;1.04853136;-0.35999956;-0.00814362886;10;50.2166659;-0.533333;0;1.044444;1.00433321;1.004333
28.545805;1.04853105;-0.600000286;-0.0135724945;-0.572229547;-0.0129453781;1.04445896;1.04041386;-0.556134317;0.0128522966;50.2166655;-4.97578238e-08;-0.0130418627;-0.600000386;-0.0266664264;1.04853136;-0.35999952;-0.0081436713;10;50.2166658;-0.533333;0;1.044444;1.00433318;1.00433298
28.546805;1.04853107;-0.600000268;-0.0135724887;-0.572229562;-0.0129454027;1.04445896;1.04041385;-0.556134319;0.0128538961;50.2166655;-5.59862712e-08;-0.0130435064;-0.6000004;-0.0266664581;1.04853136;-0.3599995;-0.00814369508;10;50.2166658;-0.533333;0;1.044444;1.00433316;1.00433297
28.549805;1.04853113;-0.600000219;-0.0135724763;-0.572229601;-0.0129454822;1.04445893;1.04041385;-0.556134324;0.0128538895;50.2166656;-7.2508349e-08;-0.0130434292;-0.60000044;-0.0266665527;1.04853137;-0.35999944;-0.0081437721;10;50.2166658;-0.533333;0;1.044444;1.0043331;1.00433293
28.550805;1.04853114;-0.600000205;-0.0135708081;-0.572229613;-0.0129439207;1.04445992;1.04041385;-0.556134324;0.0128538879;50.2166656;-7.60007151e-08;-0.0130434015;-0.600000453;-0.0266665832;1.04853137;-0.359999423;-0.00814279802;10;50.2166657;-0.533333;0;1.044444;1.00433308;1.00433292
28.554805;1.04853122;-0.600000159;-0.0135708187;-0.572229656;-0.0129440381;1.04445989;1.04041386;-0.556134316;0.0128538872;50.2166657;-7.64915866e-08;-0.0130432911;-0.600000508;-0.0266666939;1.04853136;-0.359999381;-0.00814289221;10;50.2166657;-0.533333;0;1.044444;1.00433301;1.00433289
28.555805;1.04853223;-0.600000151;-0.0135708253;-0.572229122;-0.0129440566;1.04445988;1.04041387;-0.556134311;0.0128538893;50.2166657;-7.3733666e-08;-0.0130432656;-0.600000521;-0.0266667179;1.04853236;-0.359999379;-0.00814291235;10;50.2166656;-0.533333;0;1.044444;1.00433299;1.00433288
28.557805;1.04853226;-0.600000136;-0.013570843;-0.572229144;-0.0129441201;1.04445987;1.04041387;-0.556134294;0.012853898;50.2166657;-6.627339e-08;-0.0130432188;-0.600000546;-0.0266667606;1.04853235;-0.359999385;-0.00814294896;10;50.2166656;-0.533333;0;1.044444;1.00433297;1.00433286
28.558805;1.04853228;-0.60000013;-0.0135708541;-0.572229153;-0.0129441527;1.04445987;1.04041387;-0.556134283;0.0128555071;50.2166658;-6.20287342e-08;-0.0130448644;-0.600000558;-0.0266667791;1.04853234;-0.359999392;-0.00814296589;10;50.2166656;-0.533333;0;1.044444;1.00433296;1.00433286
28.561805;1.0485323;-0.60000012;-0.0135708944;-0.572229174;-0.012944253;1.04445987;1.04041387;-0.556134243;0.0128555402;50.2166659;-4.9222716e-08;-0.0130448124;-0.600000585;-0.0266668227;1.04853231;-0.359999427;-0.00814301287;10;50.2166655;-0.533333;0;1.044444;1.00433294;1.00433284
28.562805;1.0485323;-0.600000119;-0.0135692432;-0.572229178;-0.012942697;1.04446087;1.04041387;-0.556134227;0.0128555549;50.2166659;-4.49941165e-08;-0.013044799;-0.600000592;-0.0266668339;1.04853229;-0.359999443;-0.00814202714;10;50.2166655;-0.533333;0;1.044444;1.00433294;1.00433284
28.563805;1.0485323;-0.600000117;-0.0135692596;-0.572229181;-0.0129427301;1.04446088;1.04041487;-0.556133676;0.0128555588;50.2166659;-4.07102457e-08;-0.0130447879;-0.600000599;-0.0266668438;1.04853228;-0.35999946;-0.00814204062;10;50.2166655;-0.533333;0;1.044444;1.00433294;1.00433284
28.569805;1.04853226;-0.600000129;-0.0135693709;-0.572229181;-0.0129429136;1.04446089;1.0404148;-0.556133565;0.0128556813;50.2166661;-1.78135139e-08;-0.0130447802;-0.600000636;-0.0266668896;1.04853219;-0.359999595;-0.00814210563;10;50.2166654;-0.533333;0;1.044444;1.004333;1.00433287
28.570805;1.04853225;-0.600000139;-0.0135693887;-0.572229178;-0.0129429411;1.04446089;1.04041479;-0.556133545;0.0128573065;50.2166662;-1.54379231e-08;-0.0130464565;-0.600000642;-0.0266668962;1.04853217;-0.359999621;-0.00814211329;10;50.2166654;-0.533333;0;1.044444;1.00433301;1.00433287
28.573805;1.04853222;-0.600000189;-0.0135694397;-0.572229164;-0.0129430149;1.04446089;1.04041475;-0.556133484;0.0128573806;50.2166663;-1.10739069e-08;-0.0130465013;-0.600000656;-0.0266669177;1.0485321;-0.359999701;-0.00814213067;10;50.2166655;-0.533333;0;1.044444;1.00433305;1.0043329
28.574805;1.04853221;-0.600000211;-0.0135694562;-0.572229157;-0.0129430356;1.04446188;1.04041474;-0.556133461;0.0128574058;50.2166663;-1.03483544e-08;-0.0130465205;-0.60000066;-0.026666926;1.04853207;-0.359999728;-0.00814213423;10;50.2166655;-0.533333;0;1.044444;1.00433306;1.00433291
28.575805;1.0485322;-0.600000236;-0.0135678056;-0.57222915;-0.0129414644;1.04446187;1.04041472;-0.556133437;0.0128574305;50.2166663;-9.87221619e-09;-0.0130465413;-0.600000664;-0.0266669351;1.04853205;-0.359999755;-0.00814113642;10;50.2166655;-0.533333;0;1.044444;1.00433307;1.00433292
28.577805;1.04853217;-0.600000289;-0.0135678372;-0.572229134;-0.0129414927;1.04446186;1.04041471;-0.556133386;0.0128574766;50.2166663;-9.87288024e-09;-0.0130465852;-0.60000067;-0.0266669553;1.048532;-0.359999809;-0.00814113655;10;50.2166656;-0.533333;0;1.044444;1.0043331;1.00433294
28.578805;1.04853315;-0.600000316;-0.0135678528;-0.57222858;-0.0129414904;1.04446185;1.0404147;-0.556133358;0.0128574975;50.2166664;-1.05276543e-08;-0.0130466077;-0.600000672;-0.0266669659;1.04853298;-0.359999836;-0.00814113463;10;50.2166656;-0.533333;0;1.044444;1.00433311;1.00433296
28.581805;1.04853311;-0.600000392;-0.0135678994;-0.572228553;-0.0129415017;1.04446182;1.0404147;-0.55613327;0.0128575482;50.2166664;-1.56468387e-08;-0.0130466709;-0.60000067;-0.0266669978;1.04853294;-0.359999916;-0.00814112338;10;50.2166657;-0.533333;0;1.044444;1.00433314;1.004333
28.582805;1.04853309;-0.600000415;-0.0135679152;-0.572228543;-0.0129414984;1.04446181;1.0404157;-0.556132705;0.0128591503;50.2166664;-1.88403465e-08;-0.0130483558;-0.600000666;-0.0266670079;1.04853293;-0.359999941;-0.00814111854;10;50.2166658;-0.533333;0;1.044444;1.00433316;1.00433301
28.584805;1.04853307;-0.600000455;-0.0135679475;-0.572228521;-0.0129414804;1.04446179;1.04041571;-0.556132645;0.0128591681;50.2166664;-2.83180857e-08;-0.0130483862;-0.600000652;-0.0266670266;1.04853292;-0.359999986;-0.00814110798;10;50.2166659;-0.533333;0;1.044444;1.00433319;1.00433304
28.585805;1.04853305;-0.600000471;-0.0135679639;-0.572228508;-0.0129414658;1.04446278;1.04041572;-0.556132615;0.0128591729;50.2166664;-3.46163483e-08;-0.0130483981;-0.600000641;-0.026667035;1.04853292;-0.360000006;-0.00814110258;10;50.2166659;-0.533333;0;1.044444;1.00433321;1.00433306
28.586805;1.04853305;-0.600000486;-0.0135679802;-0.572228493;-0.0129414478;1.04446278;1.04041572;-0.556132587;0.0128591748;50.2166664;-4.17360448e-08;-0.0130484074;-0.600000629;-0.0266670427;1.04853292;-0.360000023;-0.00814109732;10;50.216666;-0.533333;0;1.044444;1.00433322;1.00433307
28.587805;1.04853304;-0.600000498;-0.0135663296;-0.572228475;-0.0129398371;1.04446277;1.04041573;-0.556132561;0.0128591738;50.2166664;-4.94198242e-08;-0.0130484143;-0.600000613;-0.0266670497;1.04853292;-0.360000038;-0.00814009227;10;50.216666;-0.533333;0;1.044444;1.00433324;1.00433309
28.593805;1.04853305;-0.600000511;-0.0135664018;-0.572228358;-0.0129396599;1.04446272;1.04041583;-0.556132451;0.0128591269;50.2166664;-9.58984801e-08;-0.0130484005;-0.60000047;-0.0266670681;1.048533;-0.360000104;-0.00814006305;10;50.2166663;-0.533333;0;1.044444;1.00433336;1.00433318
28.594805;1.04853307;-0.600000501;-0.0135664073;-0.572228342;-0.0129396229;1.04446271;1.04041585;-0.556132442;0.0128607179;50.2166664;-1.02816128e-07;-0.0130500579;-0.60000044;-0.0266670653;1.04853302;-0.360000114;-0.00814005829;10;50.2166663;-0.533333;0;1.044444;1.00433337;1.0043332
28.596805;1.0485331;-0.600000472;-0.0135664104;-0.572228316;-0.0129395424;1.04446269;1.04041589;-0.556132432;0.0128606949;50.2166663;-1.16288667e-07;-0.0130500374;-0.600000377;-0.0266670541;1.04853308;-0.360000136;-0.00814004939;10;50.2166664;-0.533333;0;1.044444;1.00433339;1.00433322
28.597805;1.04853313;-0.600000452;-0.0135664078;-0.572228306;-0.0129394994;1.04446368;1.04041591;-0.556132431;0.0128606827;50.2166663;-1.2308307e-07;-0.0130500274;-0.600000345;-0.0266670457;1.04853311;-0.360000147;-0.00814004498;10;50.2166664;-0.533333;0;1.044444;1.0043334;1.00433324
28.598805;1.04853316;-0.600000429;-0.0135664026;-0.572228298;-0.0129394552;1.04446367;1.04041593;-0.556132433;0.01286067;50.2166663;-1.2991715e-07;-0.0130500181;-0.600000313;-0.0266670354;1.04853314;-0.360000159;-0.00814004044;10;50.2166664;-0.533333;0;1.044444;1.00433341;1.00433324
28.599805;1.04853318;-0.600000403;-0.0135647285;-0.572228293;-0.0129378209;1.04446366;1.04041595;-0.556132437;0.0128606568;50.2166663;-1.36631046e-07;-0.0130500099;-0.60000028;-0.0266670234;1.04853317;-0.36000017;-0.00813903575;10;50.2166664;-0.533333;0;1.044444;1.00433341;1.00433325
28.601805;1.04853325;-0.600000341;-0.0135647093;-0.572228289;-0.0129377317;1.04446364;1.04041598;-0.556132455;0.0128606297;50.2166662;-1.48739213e-07;-0.013049997;-0.600000218;-0.0266669948;1.04853323;-0.360000193;-0.00813902585;10;50.2166665;-0.533333;0;1.044444;1.00433342;1.00433325
28.602805;1.04853429;-0.600000307;-0.0135646986;-0.572227744;-0.0129376758;1.04446363;1.040417;-0.556131933;0.0128606036;50.2166662;-1.53681282e-07;-0.0130499924;-0.60000019;-0.0266669787;1.04853425;-0.360000205;-0.00813902056;10;50.2166665;-0.533333;0;1.044444;1.00433342;1.00433325
28.605805;1.04853441;-0.600000194;-0.0135646671;-0.57222776;-0.012937551;1.0444636;1.04041703;-0.55613198;0.0128605588;50.2166661;-1.62338714e-07;-0.0130499836;-0.60000012;-0.0266669261;1.04853432;-0.360000239;-0.00813900216;10;50.2166665;-0.533333;0;1.044444;1.00433341;1.00433322
28.606805;1.04853445;-0.600000156;-0.0135646577;-0.572227769;-0.0129375111;1.04446359;1.04041704;-0.556131997;0.0128605426;50.2166661;-1.62987882e-07;-0.0130516487;-0.600000102;-0.0266669077;1.04853434;-0.360000251;-0.00813899459;10;50.2166665;-0.533333;0;1.044444;1.0043334;1.00433321
28.607805;1.04853449;-0.600000118;-0.0135646488;-0.572227779;-0.0129374721;1.04446358;1.04041705;-0.556132015;0.0128621278;50.216666;-1.62550722e-07;-0.0130516476;-0.600000088;-0.0266668889;1.04853436;-0.360000264;-0.00813898597;10;50.2166665;-0.533333;0;1.044444;1.0043334;1.0043332
28.608805;1.04853453;-0.600000083;-0.0135646403;-0.57222779;-0.0129374338;1.04446358;1.04041706;-0.556132033;0.0128621108;50.216666;-1.61073121e-07;-0.0130516469;-0.600000076;-0.02666687;1.04853437;-0.360000279;-0.00813897616;10;50.2166665;-0.533333;0;1.044444;1.0043334;1.00433319
28.609805;1.04853457;-0.60000005;-0.013564632;-0.572227802;-0.0129373965;1.04446457;1.04041707;-0.556132052;0.0128620938;50.216666;-1.58582741e-07;-0.0130516463;-0.600000067;-0.0266668511;1.04853438;-0.360000294;-0.00813896506;10;50.2166665;-0.533333;0;1.044444;1.0043334;1.00433318
28.610805;1.04853461;-0.600000021;-0.0135646236;-0.572227813;-0.01293736;1.04446456;1.04041708;-0.556132071;0.0128620768;50.216666;-1.55082547e-07;-0.0130516458;-0.60000006;-0.0266668324;1.04853439;-0.360000311;-0.0081389526;10;50.2166665;-0.533333;0;1.044444;1.0043334;1.00433317
28.611805;1.04853464;-0.599999996;-0.0135629483;-0.572227824;-0.0129357351;1.04446456;1.04041708;-0.556132092;0.0128620601;50.2166659;-1.50590814e-07;-0.0130516452;-0.600000055;-0.026666814;1.04853439;-0.360000329;-0.00813793876;10;50.2166664;-0.533333;0;1.044444;1.0043334;1.00433316
28.618805;1.0485348;-0.599999959;-0.0135628716;-0.572227871;-0.0129355417;1.04446458;1.04041714;-0.556132244;0.012861976;50.2166659;-1.01254875e-07;-0.0130516263;-0.600000051;-0.0266666968;1.04853438;-0.360000474;-0.00813780792;10;50.2166664;-0.533333;0;1.044444;1.00433343;1.00433317
28.619805;1.04853481;-0.599999972;-0.0135628593;-0.572227872;-0.0129355256;1.04446459;1.04041715;-0.556132264;0.0128635718;50.2166659;-9.21467201e-08;-0.0130532883;-0.600000054;-0.0266666823;1.04853437;-0.360000494;-0.00813778712;10;50.2166663;-0.533333;0;1.044444;1.00433343;1.00433318
28.620805;1.04853482;-0.59999999;-0.0135628466;-0.572227871;-0.0129355129;1.0444646;1.04041716;-0.556132282;0.012863567;50.2166659;-8.24438933e-08;-0.0130532836;-0.600000058;-0.0266666683;1.04853436;-0.360000512;-0.00813776682;10;50.2166663;-0.533333;0;1.044444;1.00433343;1.00433319
28.621805;1.04853483;-0.600000011;-0.0135628336;-0.572227869;-0.0129355034;1.04446561;1.04041817;-0.556131765;0.0128635507;50.2166659;-7.2126298e-08;-0.0130532793;-0.600000062;-0.0266666548;1.04853434;-0.360000528;-0.00813774727;10;50.2166663;-0.533333;0;1.044444;1.00433344;1.00433321
28.622805;1.04853484;-0.600000034;-0.0135628203;-0.572227867;-0.0129354969;1.04446563;1.04041818;-0.55613178;0.0128635477;50.2166659;-6.12375627e-08;-0.0130532758;-0.600000066;-0.0266666419;1.04853433;-0.360000542;-0.00813772865;10;50.2166663;-0.533333;0;1.044444;1.00433344;1.00433322
28.623805;1.04853484;-0.60000006;-0.01356114;-0.572227866;-0.0129339035;1.04446564;1.04041819;-0.556131793;0.0128635455;50.2166659;-4.99000378e-08;-0.0130532733;-0.60000007;-0.0266666296;1.04853431;-0.360000553;-0.00813671113;10;50.2166663;-0.533333;0;1.044444;1.00433344;1.00433324
28.624805;1.04853484;-0.600000087;-0.0135611259;-0.572227864;-0.0129339023;1.04446566;1.0404182;-0.556131804;0.0128635439;50.2166659;-3.83056477e-08;-0.013053272;-0.600000075;-0.0266666183;1.0485343;-0.360000561;-0.00813669483;10;50.2166663;-0.533333;0;1.044444;1.00433344;1.00433326
28.625805;1.04853584;-0.600000115;-0.0135611113;-0.572227318;-0.0129338912;1.04446568;1.04041821;-0.556131814;0.0128635431;50.2166659;-2.67017747e-08;-0.0130532719;-0.600000078;-0.0266666078;1.04853528;-0.360000568;-0.00813667981;10;50.2166662;-0.533333;0;1.044444;1.00433345;1.00433328
28.630805;1.04853581;-0.600000259;-0.0135610332;-0.572227326;-0.0129339277;1.04446579;1.04041828;-0.556131849;0.012863545;50.216666;2.25574067e-08;-0.0130532914;-0.600000085;-0.0266665685;1.04853521;-0.36000057;-0.00813662341;10;50.2166662;-0.533333;0;1.044444;1.00433347;1.00433339
28.631805;1.04853579;-0.600000285;-0.0135610175;-0.572227327;-0.0129339394;1.04446582;1.04041829;-0.556131855;0.0128651468;50.216666;3.06232129e-08;-0.0130549652;-0.600000084;-0.0266665637;1.0485352;-0.360000568;-0.00813661541;10;50.2166662;-0.533333;0;1.044444;1.00433348;1.00433342
28.632805;1.04853577;-0.60000031;-0.0135610022;-0.572227328;-0.0129339519;1.04446584;1.0404183;-0.556131859;0.0128651458;50.216666;3.87968705e-08;-0.0130549728;-0.600000082;-0.02666656;1.0485352;-0.360000565;-0.00813660831;10;50.2166661;-0.533333;0;1.044444;1.00433349;1.00433344
28.633805;1.04853576;-0.600000332;-0.0135609875;-0.572227328;-0.0129339649;1.04446686;1.04041831;-0.556131863;0.0128651438;50.216666;4.73748707e-08;-0.0130549807;-0.600000081;-0.0266665572;1.0485352;-0.360000563;-0.00813660216;10;50.2166661;-0.533333;0;1.044444;1.0043335;1.00433347
28.634805;1.04853574;-0.600000354;-0.0135609737;-0.572227328;-0.0129339786;1.04446689;1.04041832;-0.556131866;0.0128651407;50.216666;5.64817478e-08;-0.0130549885;-0.60000008;-0.0266665553;1.0485352;-0.360000561;-0.00813659714;10;50.2166661;-0.533333;0;1.044444;1.00433351;1.00433349
28.635805;1.04853572;-0.600000374;-0.0135592943;-0.572227325;-0.0129324034;1.04446691;1.04041832;-0.556131869;0.0128651368;50.216666;6.60751725e-08;-0.0130549959;-0.600000079;-0.026666554;1.0485352;-0.36000056;-0.00813559343;10;50.2166661;-0.533333;0;1.044444;1.00433353;1.00433351
28.640805;1.04853561;-0.600000446;-0.0135592559;-0.57222729;-0.0129324853;1.044467;1.04041831;-0.556131872;0.0128651064;50.2166661;1.20404943e-07;-0.0130550173;-0.600000079;-0.0266665483;1.04853525;-0.360000556;-0.00813559482;10;50.2166661;-0.533333;0;1.044444;1.0043336;1.00433358
28.641805;1.04853559;-0.600000455;-0.013559254;-0.572227277;-0.0129325024;1.04446701;1.0404193;-0.556131337;0.0128650867;50.2166661;1.33649008e-07;-0.0130550177;-0.600000079;-0.0266665462;1.04853527;-0.360000554;-0.00813559815;10;50.2166661;-0.533333;0;1.044444;1.00433362;1.00433358
28.642805;1.04853557;-0.600000461;-0.0135592535;-0.572227263;-0.0129325196;1.04446701;1.04041929;-0.556131337;0.0128650796;50.2166662;1.48319024e-07;-0.0130550172;-0.600000079;-0.0266665434;1.04853528;-0.360000552;-0.00813560223;10;50.2166661;-0.533333;0;1.044444;1.00433363;1.00433358
28.643805;1.04853555;-0.600000465;-0.0135592538;-0.572227247;-0.0129325367;1.04446702;1.04041928;-0.556131337;0.012866675;50.2166662;1.64547068e-07;-0.0130566829;-0.60000008;-0.0266665402;1.0485353;-0.360000548;-0.00813560691;10;50.2166661;-0.533333;0;1.044444;1.00433365;1.00433358
28.644805;1.04853553;-0.600000466;-0.0135592545;-0.572227229;-0.0129325536;1.04446702;1.04041926;-0.556131338;0.012866669;50.2166662;1.82312912e-07;-0.0130566815;-0.600000082;-0.0266665365;1.04853532;-0.360000544;-0.00813561197;10;50.2166661;-0.533333;0;1.044444;1.00433366;1.00433358
28.645805;1.0485355;-0.600000464;-0.0135592554;-0.572227211;-0.0129325701;1.04446802;1.04041924;-0.55613134;0.0128666638;50.2166662;2.01474253e-07;-0.0130566801;-0.600000086;-0.0266665323;1.04853534;-0.360000537;-0.00813561718;10;50.2166661;-0.533333;0;1.044444;1.00433367;1.00433357
28.646805;1.04853548;-0.60000046;-0.0135592564;-0.572227191;-0.0129325861;1.04446802;1.04041923;-0.556131343;0.0128666593;50.2166662;2.21775037e-07;-0.013056679;-0.60000009;-0.0266665277;1.04853535;-0.360000529;-0.0081356223;10;50.216666;-0.533333;0;1.044444;1.00433369;1.00433357
28.647805;1.04853546;-0.600000455;-0.0135575908;-0.57222717;-0.0129310116;1.04446802;1.04041921;-0.556131347;0.0128666558;50.2166662;2.42868321e-07;-0.0130566783;-0.600000096;-0.0266665227;1.04853537;-0.360000519;-0.00813462715;10;50.216666;-0.533333;0;1.044444;1.0043337;1.00433356
28.648805;1.04853643;-0.600000447;-0.0135575918;-0.572226604;-0.012931013;1.04446802;1.0404192;-0.556131353;0.0128666533;50.2166662;2.64381526e-07;-0.0130566782;-0.600000104;-0.0266665172;1.04853638;-0.360000507;-0.00813463157;10;50.216666;-0.533333;0;1.044444;1.00433372;1.00433355
28.654805;1.04853627;-0.600000378;-0.0135575779;-0.572226471;-0.0129310398;1.044468;1.04041918;-0.556131417;0.0128666644;50.2166663;3.80797941e-07;-0.0130566866;-0.600000176;-0.026666474;1.04853644;-0.360000399;-0.00813464193;10;50.216666;-0.533333;0;1.044444;1.00433384;1.00433352
28.655805;1.04853624;-0.600000364;-0.0135575705;-0.572226448;-0.0129310301;1.04446799;1.04041918;-0.55613143;0.0128682732;50.2166663;3.95873471e-07;-0.0130583557;-0.600000192;-0.0266664649;1.04853645;-0.360000378;-0.00813464021;10;50.216666;-0.533333;0;1.044444;1.00433386;1.00433352
28.656805;1.04853621;-0.600000351;-0.0135575617;-0.572226424;-0.0129310155;1.04446899;1.04041918;-0.556131444;0.0128682812;50.2166663;4.09174712e-07;-0.0130583583;-0.600000209;-0.0266664554;1.04853645;-0.360000357;-0.00813463745;10;50.2166659;-0.533333;0;1.044444;1.00433388;1.00433353
28.658805;1.04853615;-0.600000325;-0.0135575403;-0.572226376;-0.0129309714;1.04446898;1.0404192;-0.556131472;0.0128682995;50.2166663;4.28927319e-07;-0.0130583634;-0.600000242;-0.026666436;1.04853644;-0.360000317;-0.00813462935;10;50.2166659;-0.533333;0;1.044444;1.00433392;1.00433354
28.659805;1.04853612;-0.600000313;-0.0135558617;-0.572226353;-0.0129293532;1.04446897;1.04041921;-0.556131485;0.0128683092;50.2166663;4.3480781e-07;-0.0130583657;-0.600000258;-0.0266664267;1.04853644;-0.360000298;-0.00813362419;10;50.2166659;-0.533333;0;1.044444;1.00433394;1.00433356
28.660805;1.04853609;-0.600000302;-0.0135558495;-0.57222633;-0.0129293207;1.04446897;1.04042021;-0.556130965;0.0128683068;50.2166663;4.3783013e-07;-0.0130583678;-0.600000273;-0.0266664181;1.04853643;-0.36000028;-0.00813361817;10;50.2166659;-0.533333;0;1.044444;1.00433396;1.00433357
28.666805;1.04853597;-0.600000235;-0.0135557965;-0.572226216;-0.0129290858;1.04446895;1.04042029;-0.556131053;0.0128683617;50.2166663;4.02062893e-07;-0.0130583885;-0.600000353;-0.0266663738;1.04853634;-0.360000171;-0.00813356626;10;50.2166659;-0.533333;0;1.044444;1.00433404;1.00433365
28.667805;1.04853596;-0.600000223;-0.013555795;-0.572226201;-0.0129290448;1.04446895;1.0404203;-0.556131068;0.01286997;50.2166663;3.89434421e-07;-0.0130600628;-0.600000363;-0.0266663654;1.04853632;-0.36000015;-0.00813355735;10;50.2166659;-0.533333;0;1.044444;1.00433405;1.00433366
28.668805;1.04853595;-0.600000209;-0.0135557962;-0.572226186;-0.0129290046;1.04446996;1.04042032;-0.556131084;0.0128699754;50.2166663;3.75732477e-07;-0.0130600721;-0.600000373;-0.0266663564;1.04853631;-0.360000129;-0.00813354922;10;50.216666;-0.533333;0;1.044444;1.00433405;1.00433367
28.670805;1.04853593;-0.600000181;-0.0135558069;-0.572226159;-0.0129289283;1.04446997;1.04042035;-0.556131115;0.0128699843;50.2166662;3.46144883e-07;-0.0130600968;-0.600000386;-0.0266663366;1.04853627;-0.360000083;-0.00813353643;10;50.216666;-0.533333;0;1.044444;1.00433405;1.00433367
28.671805;1.04853693;-0.600000165;-0.0135541498;-0.572225599;-0.0129272911;1.04446998;1.04042037;-0.556131129;0.0128699883;50.2166662;3.30628226e-07;-0.0130601121;-0.600000389;-0.0266663259;1.04853725;-0.36000006;-0.00813253209;10;50.216666;-0.533333;0;1.044444;1.00433405;1.00433367
28.678805;1.04853693;-0.600000053;-0.0135542837;-0.57222553;-0.0129271374;1.04447005;1.04042046;-0.556131187;0.0128700148;50.2166661;2.17641767e-07;-0.0130602579;-0.600000361;-0.0266662554;1.04853713;-0.359999932;-0.00813253585;10;50.2166661;-0.533333;0;1.044444;1.00433398;1.00433366
28.679805;1.04853694;-0.600000041;-0.0135543085;-0.572225522;-0.0129271313;1.04447006;1.04042047;-0.556131188;0.0128700192;50.2166661;2.02960638e-07;-0.0130619497;-0.600000352;-0.0266662485;1.04853712;-0.359999924;-0.00813253961;10;50.2166662;-0.533333;0;1.044444;1.00433396;1.00433365
28.680805;1.04853694;-0.60000003;-0.0135543332;-0.572225514;-0.0129271287;1.04447107;1.04042147;-0.556130653;0.0128716135;50.2166661;1.89401436e-07;-0.0130619758;-0.600000343;-0.0266662433;1.04853711;-0.359999918;-0.00813254358;10;50.2166662;-0.533333;0;1.044444;1.00433394;1.00433364
28.682805;1.04853695;-0.600000014;-0.0135543804;-0.572225495;-0.0129271312;1.04447109;1.04042148;-0.556130649;0.0128716251;50.216666;1.65807022e-07;-0.013062031;-0.600000329;-0.0266662395;1.04853708;-0.359999913;-0.00813255088;10;50.2166662;-0.533333;0;1.044444;1.0043339;1.00433362
28.683805;1.04853695;-0.600000008;-0.0135527355;-0.572225485;-0.0129255458;1.0444711;1.04042148;-0.556130646;0.0128716324;50.216666;1.55901964e-07;-0.0130620596;-0.600000324;-0.0266662415;1.04853707;-0.359999912;-0.008131554;10;50.2166662;-0.533333;0;1.044444;1.00433388;1.00433361
28.691805;1.04853696;-0.60000001;-0.0135528712;-0.572225408;-0.0129255927;1.04447117;1.04042142;-0.556130637;0.0128717523;50.2166658;1.50175309e-07;-0.01306228;-0.600000315;-0.0266663596;1.04853704;-0.359999899;-0.00813158247;10;50.2166662;-0.533333;0;1.044444;1.0043337;1.00433344
28.692805;1.04853696;-0.600000012;-0.0135528839;-0.572225401;-0.0129255981;1.04447217;1.0404214;-0.556130639;0.0128733737;50.2166657;1.59777001e-07;-0.0130639704;-0.600000312;-0.0266663863;1.04853704;-0.359999896;-0.0081315865;10;50.2166662;-0.533333;0;1.044444;1.00433368;1.00433342
28.694805;1.04853696;-0.600000015;-0.0135529093;-0.572225393;-0.0129256088;1.04447218;1.04042137;-0.556130647;0.0128734113;50.2166657;1.85369387e-07;-0.0130640149;-0.600000304;-0.0266664457;1.04853704;-0.359999891;-0.00813159504;10;50.2166662;-0.533333;0;1.044444;1.00433364;1.00433337
