time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.695805;1.04853796;-0.600000015;-0.0135512562;-0.572224847;-0.0129240125;1.04447218;1.04042135;-0.556130652;0.0128734289;50.2166657;2.01727692e-07;-0.0130640354;-0.6000003;-0.0266664781;1.04853803;-0.359999887;-0.00813059917;10;50.2166662;-0.533333;0;1.044444;1.00433362;1.00433335
28.698805;1.04853798;-0.60000001;-0.0135513002;-0.572224867;-0.0129240327;1.04447217;1.0404213;-0.556130674;0.0128734736;50.2166656;2.66461985e-07;-0.0130640862;-0.600000292;-0.0266665838;1.04853801;-0.359999876;-0.00813060921;10;50.2166662;-0.533333;0;1.044444;1.00433357;1.0043333
28.699805;1.04853799;-0.600000007;-0.0135513162;-0.572224882;-0.0129240412;1.04447217;1.04042229;-0.556130148;0.0128734725;50.2166656;2.93062035e-07;-0.013064098;-0.60000029;-0.0266666205;1.048538;-0.359999873;-0.00813061208;10;50.2166662;-0.533333;0;1.044444;1.00433356;1.00433328
28.703805;1.04853805;-0.599999989;-0.0135513883;-0.572224964;-0.0129240905;1.04447213;1.04042222;-0.556130187;0.0128734849;50.2166655;4.18215269e-07;-0.0130641091;-0.60000028;-0.0266667557;1.04853792;-0.359999864;-0.00813062621;10;50.2166662;-0.533333;0;1.044444;1.0043335;1.00433326
28.704805;1.04853807;-0.599999983;-0.0135514081;-0.57222499;-0.0129241077;1.04447311;1.04042221;-0.556130198;0.01287508;50.2166655;4.51084905e-07;-0.0130657699;-0.600000274;-0.0266667829;1.0485379;-0.359999863;-0.00813063041;10;50.2166662;-0.533333;0;1.044444;1.00433349;1.00433326
28.706805;1.04853811;-0.59999997;-0.0135514494;-0.572225046;-0.0129241487;1.04447307;1.04042218;-0.556130221;0.0128750542;50.2166655;5.1350505e-07;-0.0130657495;-0.60000026;-0.026666825;1.04853786;-0.35999986;-0.00813063941;10;50.2166662;-0.533333;0;1.044444;1.00433346;1.00433326
28.707805;1.04853814;-0.599999962;-0.0135498039;-0.572225076;-0.0129225824;1.04447305;1.04042216;-0.556130233;0.0128750356;50.2166655;5.41829914e-07;-0.0130657354;-0.600000251;-0.0266668402;1.04853784;-0.359999858;-0.00812964425;10;50.2166662;-0.533333;0;1.044444;1.00433345;1.00433326
28.715805;1.04853829;-0.599999912;-0.0135499824;-0.572225276;-0.0129227723;1.04447285;1.04042202;-0.556130321;0.012874783;50.2166656;6.59926935e-07;-0.0130655525;-0.600000141;-0.0266668943;1.04853773;-0.359999833;-0.00812965506;10;50.2166661;-0.533333;0;1.044444;1.00433335;1.00433333
28.716805;1.0485383;-0.599999912;-0.0135500038;-0.572225288;-0.0129227903;1.04447383;1.040422;-0.55613033;0.0128763438;50.2166656;6.58017406e-07;-0.0130671902;-0.600000122;-0.0266668993;1.04853773;-0.359999831;-0.0081296493;10;50.2166661;-0.533333;0;1.044444;1.00433334;1.00433334
28.717805;1.04853831;-0.599999913;-0.0135500239;-0.572225297;-0.012922806;1.04447381;1.04042197;-0.556130339;0.0128763017;50.2166656;6.51905683e-07;-0.0130671606;-0.600000102;-0.0266669047;1.04853772;-0.35999983;-0.0081296417;10;50.2166661;-0.533333;0;1.044444;1.00433333;1.00433335
28.718805;1.04853932;-0.599999916;-0.0135500426;-0.572224755;-0.0129228071;1.04447379;1.04042195;-0.556130346;0.0128762592;50.2166656;6.41805014e-07;-0.0130671305;-0.60000008;-0.0266669108;1.04853872;-0.359999829;-0.00812963246;10;50.216666;-0.533333;0;1.044444;1.00433332;1.00433335
28.719805;1.04853932;-0.599999921;-0.0135483931;-0.572224757;-0.0129212283;1.04447378;1.04042293;-0.556129816;0.0128762047;50.2166657;6.28088952e-07;-0.0130671001;-0.600000057;-0.0266669173;1.04853873;-0.35999983;-0.0081286219;10;50.216666;-0.533333;0;1.044444;1.0043333;1.00433336
28.727805;1.04853934;-0.599999974;-0.0135484902;-0.572224677;-0.012921249;1.04447367;1.04042279;-0.556129827;0.0128759406;50.2166658;4.39520326e-07;-0.0130668512;-0.599999832;-0.0266669524;1.0485388;-0.35999985;-0.00812853253;10;50.216666;-0.533333;0;1.044444;1.00433317;1.00433333
28.728805;1.04853934;-0.599999977;-0.0135485005;-0.572224665;-0.012921247;1.04447466;1.04042278;-0.556129828;0.0128775222;50.2166658;4.11936246e-07;-0.0130684854;-0.599999802;-0.026666952;1.04853882;-0.359999853;-0.00812852596;10;50.216666;-0.533333;0;1.044444;1.00433315;1.00433332
28.730805;1.04853934;-0.599999979;-0.0135485216;-0.572224644;-0.0129212426;1.04447463;1.04042276;-0.556129833;0.0128774884;50.2166658;3.56570889e-07;-0.0130684196;-0.599999744;-0.0266669482;1.04853887;-0.359999856;-0.00812851826;10;50.216666;-0.533333;0;1.044444;1.00433312;1.00433329
28.731805;1.04853935;-0.599999977;-0.0135468658;-0.572224637;-0.0129196514;1.04447461;1.04042276;-0.556129835;0.0128774742;50.2166658;3.29169658e-07;-0.0130683867;-0.599999718;-0.0266669454;1.0485389;-0.359999857;-0.00812751714;10;50.216666;-0.533333;0;1.044444;1.0043331;1.00433327
28.737805;1.04853936;-0.599999941;-0.0135469217;-0.572224633;-0.0129196624;1.04447448;1.04042278;-0.556129846;0.0128774022;50.2166658;1.76216354e-07;-0.013068207;-0.599999598;-0.0266669286;1.04853908;-0.359999846;-0.00812754922;10;50.216666;-0.533333;0;1.044444;1.00433303;1.00433312
28.738805;1.04853937;-0.599999933;-0.0135469277;-0.572224638;-0.0129196678;1.04447445;1.04042379;-0.556129312;0.0128773786;50.2166658;1.52230894e-07;-0.0130681813;-0.599999583;-0.0266669263;1.04853911;-0.359999842;-0.00812756046;10;50.216666;-0.533333;0;1.044444;1.00433302;1.00433309
28.739805;1.04853937;-0.599999925;-0.0135469322;-0.572224643;-0.0129196736;1.04447542;1.04042381;-0.556129311;0.0128773676;50.2166658;1.28529892e-07;-0.0130681568;-0.599999569;-0.026666924;1.04853914;-0.359999836;-0.00812757295;10;50.216666;-0.533333;0;1.044444;1.00433301;1.00433307
28.740805;1.04853938;-0.599999918;-0.0135469351;-0.572224651;-0.0129196796;1.04447539;1.04042382;-0.55612931;0.0128773571;50.2166658;1.05094273e-07;-0.0130698001;-0.599999556;-0.0266669219;1.04853917;-0.359999829;-0.00812758649;10;50.216666;-0.533333;0;1.044444;1.004333;1.00433305
28.741805;1.04854038;-0.599999912;-0.0135469364;-0.572224115;-0.0129196734;1.04447536;1.04042383;-0.556129307;0.0128789493;50.2166658;8.18810449e-08;-0.0130697774;-0.599999546;-0.02666692;1.0485402;-0.359999821;-0.00812760086;10;50.216666;-0.533333;0;1.044444;1.00433299;1.00433303
28.742805;1.04854039;-0.599999907;-0.0135469365;-0.572224125;-0.0129196799;1.04447533;1.04042385;-0.556129305;0.0128789406;50.2166658;5.88456727e-08;-0.0130697555;-0.599999536;-0.0266669186;1.04854023;-0.359999811;-0.00812761581;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433301
28.743805;1.04854039;-0.599999905;-0.0135452688;-0.572224138;-0.0129180973;1.04447531;1.04042386;-0.556129303;0.0128789333;50.2166658;3.59563316e-08;-0.0130697343;-0.599999529;-0.026666918;1.04854025;-0.359999801;-0.008126631;10;50.2166659;-0.533333;0;1.044444;1.00433297;1.00433299
28.750805;1.04854038;-0.59999994;-0.0135452291;-0.57222427;-0.0129181585;1.04447516;1.04042392;-0.556129301;0.0128789294;50.2166659;-1.21965821e-07;-0.0130696339;-0.599999516;-0.0266669538;1.04854035;-0.35999971;-0.00812671757;10;50.2166659;-0.533333;0;1.044444;1.00433284;1.00433287
28.751805;1.04854037;-0.59999995;-0.0135452178;-0.572224294;-0.0129181683;1.04447614;1.04042393;-0.556129306;0.0128789335;50.2166659;-1.41841472e-07;-0.0130696307;-0.599999516;-0.0266669664;1.04854035;-0.359999697;-0.00812672488;10;50.2166659;-0.533333;0;1.044444;1.00433283;1.00433285
28.752805;1.04854037;-0.599999961;-0.0135452056;-0.57222432;-0.012918179;1.04447612;1.04042393;-0.556129313;0.0128789376;50.216666;-1.60621403e-07;-0.0130712975;-0.599999516;-0.0266669808;1.04854035;-0.359999685;-0.00812673104;10;50.2166659;-0.533333;0;1.044444;1.00433281;1.00433282
28.753805;1.04854037;-0.599999972;-0.0135451927;-0.572224347;-0.0129181908;1.04447611;1.04042393;-0.556129322;0.0128805433;50.216666;-1.78260369e-07;-0.0130713007;-0.599999516;-0.0266669966;1.04854035;-0.359999675;-0.00812673635;10;50.2166659;-0.533333;0;1.044444;1.0043328;1.00433279
28.754805;1.04854037;-0.599999983;-0.0135451793;-0.572224376;-0.0129182041;1.04447609;1.04042393;-0.556129332;0.0128805466;50.216666;-1.94516283e-07;-0.013071307;-0.599999516;-0.0266670134;1.04854035;-0.359999665;-0.00812674106;10;50.216666;-0.533333;0;1.044444;1.00433278;1.00433277
28.755805;1.04854037;-0.599999994;-0.0135434992;-0.572224405;-0.0129166295;1.04447607;1.04042393;-0.556129345;0.0128805492;50.216666;-2.09018621e-07;-0.013071316;-0.599999517;-0.0266670305;1.04854035;-0.359999658;-0.00812574531;10;50.216666;-0.533333;0;1.044444;1.00433277;1.00433274
28.757805;1.04854037;-0.600000013;-0.0135434734;-0.572224465;-0.0129166632;1.04447604;1.04042392;-0.556129372;0.0128805528;50.216666;-2.31293309e-07;-0.0130713421;-0.599999521;-0.0266670625;1.04854034;-0.359999646;-0.00812575317;10;50.2166659;-0.533333;0;1.044444;1.00433276;1.00433267
28.758805;1.04854037;-0.600000022;-0.0135434615;-0.572224495;-0.0129166816;1.04447602;1.04042492;-0.556128853;0.0128805416;50.216666;-2.38534489e-07;-0.0130713586;-0.599999526;-0.0266670759;1.04854033;-0.359999642;-0.00812575723;10;50.2166659;-0.533333;0;1.044444;1.00433276;1.00433264
28.762805;1.04854039;-0.600000045;-0.0135434259;-0.572224599;-0.0129167589;1.04447597;1.04042489;-0.556128916;0.0128805438;50.216666;-2.4421834e-07;-0.0130714417;-0.599999562;-0.0266670981;1.04854033;-0.359999637;-0.0081257781;10;50.2166659;-0.533333;0;1.044444;1.00433277;1.00433252
28.763805;1.04854039;-0.600000048;-0.0135434209;-0.572224619;-0.0129167782;1.04447696;1.04042489;-0.556128933;0.0128805447;50.216666;-2.41681061e-07;-0.013071466;-0.599999576;-0.0266670941;1.04854034;-0.359999637;-0.00812578466;10;50.2166659;-0.533333;0;1.044444;1.00433277;1.0043325
28.764805;1.04854039;-0.600000049;-0.0135434176;-0.572224636;-0.0129167974;1.04447696;1.04042488;-0.556128951;0.0128805464;50.216666;-2.38273693e-07;-0.0130714918;-0.59999959;-0.0266670863;1.04854034;-0.359999636;-0.00812579166;10;50.2166659;-0.533333;0;1.044444;1.00433278;1.00433247
28.765805;1.04854139;-0.600000048;-0.0135434159;-0.572224105;-0.0129168044;1.04447695;1.04042488;-0.556128969;0.0128821512;50.216666;-2.34215597e-07;-0.0130731855;-0.599999606;-0.0266670749;1.04854135;-0.359999636;-0.00812579906;10;50.2166659;-0.533333;0;1.044444;1.00433279;1.00433245
28.767805;1.0485414;-0.600000044;-0.0135434176;-0.572224127;-0.0129168433;1.04447696;1.04042487;-0.556129007;0.0128821622;50.216666;-2.24549066e-07;-0.0130732431;-0.599999643;-0.0266670433;1.04854137;-0.359999633;-0.00812581488;10;50.2166659;-0.533333;0;1.044444;1.00433281;1.0043324
28.768805;1.0485414;-0.60000004;-0.0135417542;-0.572224135;-0.012915273;1.04447696;1.04042486;-0.556129026;0.0128821709;50.216666;-2.18984547e-07;-0.0130732731;-0.599999662;-0.0266670241;1.04854139;-0.359999631;-0.00812482295;10;50.2166659;-0.533333;0;1.044444;1.00433282;1.00433238
28.774805;1.04854139;-0.600000023;-0.0135417953;-0.57222414;-0.012915373;1.04447701;1.04042481;-0.556129152;0.0128822651;50.2166659;-1.73868835e-07;-0.0130734432;-0.599999765;-0.0266668773;1.04854146;-0.359999592;-0.00812485663;10;50.2166658;-0.533333;0;1.044444;1.00433286;1.00433224
28.775805;1.04854138;-0.600000023;-0.0135418019;-0.572224135;-0.012915386;1.04447802;1.0404248;-0.556129173;0.0128822862;50.2166659;-1.65557224e-07;-0.0130734661;-0.599999777;-0.026666848;1.04854148;-0.359999583;-0.00812485855;10;50.2166658;-0.533333;0;1.044444;1.00433286;1.00433221
28.776805;1.04854138;-0.600000025;-0.0135418074;-0.572224129;-0.0129153977;1.04447803;1.04042479;-0.556129193;0.0128823082;50.2166659;-1.57745331e-07;-0.0130734865;-0.599999787;-0.0266668176;1.04854149;-0.359999574;-0.0081248592;10;50.2166657;-0.533333;0;1.044444;1.00433286;1.00433219
28.777805;1.04854137;-0.600000027;-0.013541812;-0.572224121;-0.0129154083;1.04447805;1.04042578;-0.556128677;0.0128839204;50.2166659;-1.5062712e-07;-0.013075171;-0.599999796;-0.0266667863;1.0485415;-0.359999566;-0.00812485847;10;50.2166657;-0.533333;0;1.044444;1.00433286;1.00433216
28.779805;1.04854135;-0.600000036;-0.0135418182;-0.572224102;-0.0129154261;1.04447807;1.04042576;-0.556128707;0.0128839667;50.2166658;-1.38934611e-07;-0.0130751987;-0.599999812;-0.026666723;1.04854151;-0.35999955;-0.00812485273;10;50.2166657;-0.533333;0;1.044444;1.00433285;1.00433212
28.780805;1.04854134;-0.600000042;-0.0135401532;-0.572224091;-0.0129138437;1.04447808;1.04042575;-0.556128717;0.0128839899;50.2166658;-1.34377015e-07;-0.0130752091;-0.599999819;-0.0266666917;1.04854152;-0.359999543;-0.00812384805;10;50.2166657;-0.533333;0;1.044444;1.00433284;1.0043321
28.786805;1.0485413;-0.600000098;-0.0135401399;-0.572224023;-0.0129138662;1.04447816;1.04042571;-0.556128719;0.0128841214;50.2166658;-1.13946877e-07;-0.0130752437;-0.599999845;-0.0266665218;1.04854154;-0.359999523;-0.00812381003;10;50.2166656;-0.533333;0;1.044444;1.0043328;1.00433205
28.787805;1.0485413;-0.60000011;-0.0135401334;-0.572224013;-0.0129138651;1.04447918;1.0404257;-0.55612871;0.0128841416;50.2166658;-1.09642637e-07;-0.0130752467;-0.599999847;-0.0266664989;1.04854154;-0.359999523;-0.00812380347;10;50.2166656;-0.533333;0;1.044444;1.0043328;1.00433205
28.788805;1.0485423;-0.600000124;-0.0135401254;-0.572223456;-0.0129138495;1.0444792;1.0404257;-0.556128699;0.0128841614;50.2166658;-1.04579318e-07;-0.0130752494;-0.599999849;-0.0266664775;1.04854254;-0.359999524;-0.00812379706;10;50.2166656;-0.533333;0;1.044444;1.00433279;1.00433205
28.789805;1.0485423;-0.600000138;-0.0135401156;-0.572223446;-0.0129138441;1.04447922;1.04042569;-0.556128685;0.0128857825;50.2166658;-9.87884806e-08;-0.0130769183;-0.599999851;-0.0266664573;1.04854254;-0.359999527;-0.00812379087;10;50.2166656;-0.533333;0;1.044444;1.00433279;1.00433206
28.791805;1.04854232;-0.600000167;-0.0135400908;-0.572223425;-0.0129138275;1.04447926;1.04042568;-0.55612865;0.0128858195;50.2166658;-8.56175237e-08;-0.0130769222;-0.599999853;-0.0266664192;1.04854254;-0.359999537;-0.00812377948;10;50.2166656;-0.533333;0;1.044444;1.00433279;1.00433208
28.792805;1.04854233;-0.600000182;-0.0135384094;-0.572223413;-0.012912227;1.04447929;1.04042568;-0.556128629;0.0128858373;50.2166658;-7.85371412e-08;-0.0130769241;-0.599999853;-0.026666401;1.04854254;-0.359999545;-0.00812277441;10;50.2166656;-0.533333;0;1.044444;1.00433279;1.00433209
28.796805;1.04854238;-0.600000238;-0.0135383411;-0.572223353;-0.0129121699;1.04447939;1.04042566;-0.556128519;0.0128859074;50.2166658;-4.87479437e-08;-0.0130769318;-0.599999845;-0.026666334;1.04854255;-0.359999591;-0.00812275847;10;50.2166656;-0.533333;0;1.044444;1.00433281;1.00433217
28.797805;1.04854239;-0.600000251;-0.0135383226;-0.572223334;-0.0129121529;1.04447942;1.04042666;-0.55612795;0.0128859136;50.2166658;-4.06236847e-08;-0.0130769328;-0.599999841;-0.0266663203;1.04854255;-0.359999607;-0.00812275562;10;50.2166656;-0.533333;0;1.044444;1.00433282;1.0043322
28.798805;1.0485424;-0.600000262;-0.0135383041;-0.572223313;-0.0129121351;1.04447944;1.04042666;-0.556127912;0.0128859332;50.2166658;-3.16920727e-08;-0.0130769327;-0.599999836;-0.0266663086;1.04854256;-0.359999624;-0.00812275309;10;50.2166656;-0.533333;0;1.044444;1.00433283;1.00433222
28.799805;1.04854241;-0.600000272;-0.0135382857;-0.57222329;-0.012912117;1.04448047;1.04042667;-0.556127872;0.0128859538;50.2166658;-2.15329244e-08;-0.0130769312;-0.599999831;-0.0266662992;1.04854256;-0.359999644;-0.00812275074;10;50.2166656;-0.533333;0;1.044444;1.00433285;1.00433225
28.800805;1.04854241;-0.60000028;-0.0135382676;-0.572223265;-0.0129120988;1.04448049;1.04042667;-0.55612783;0.0128859753;50.2166658;-9.85083981e-09;-0.013076928;-0.599999825;-0.0266662919;1.04854256;-0.359999664;-0.0081227483;10;50.2166656;-0.533333;0;1.044444;1.00433286;1.00433228
28.801805;1.04854241;-0.600000286;-0.0135382498;-0.572223239;-0.0129120807;1.04448052;1.04042668;-0.556127784;0.0128859975;50.2166658;3.44944017e-09;-0.0130785899;-0.599999818;-0.0266662862;1.04854256;-0.359999686;-0.00812274538;10;50.2166656;-0.533333;0;1.044444;1.00433287;1.00433231
28.802805;1.0485424;-0.60000029;-0.0135382321;-0.572223211;-0.0129120629;1.04448054;1.04042668;-0.556127737;0.0128876221;50.2166659;1.82681903e-08;-0.0130785837;-0.599999812;-0.026666282;1.04854255;-0.359999709;-0.00812274163;10;50.2166656;-0.533333;0;1.044444;1.00433289;1.00433234
28.803805;1.04854239;-0.600000293;-0.0135382146;-0.572223181;-0.0129120457;1.04448056;1.04042669;-0.556127688;0.0128876453;50.2166659;3.43898625e-08;-0.0130785763;-0.599999806;-0.026666279;1.04854255;-0.359999733;-0.00812273683;10;50.2166656;-0.533333;0;1.044444;1.00433291;1.00433238
28.804805;1.04854238;-0.600000293;-0.0135365303;-0.57222315;-0.0129104399;1.04448058;1.0404267;-0.556127638;0.0128876689;50.2166659;5.15972804e-08;-0.0130785678;-0.5999998;-0.026666277;1.04854254;-0.359999757;-0.00812173094;10;50.2166656;-0.533333;0;1.044444;1.00433292;1.00433241
28.810805;1.04854227;-0.600000257;-0.013536425;-0.572222948;-0.0129103658;1.0444806;1.04042675;-0.556127343;0.0128878011;50.2166659;1.71661426e-07;-0.0130785048;-0.599999802;-0.0266662793;1.04854246;-0.359999917;-0.0081216807;10;50.2166657;-0.533333;0;1.044444;1.00433302;1.00433261
28.811805;1.04854225;-0.600000243;-0.013536411;-0.572222916;-0.0129103568;1.04448159;1.04042676;-0.556127297;0.012887818;50.2166659;1.94703455e-07;-0.0130784952;-0.59999981;-0.0266662806;1.04854244;-0.359999942;-0.00812167269;10;50.2166657;-0.533333;0;1.044444;1.00433304;1.00433263
28.812805;1.04854323;-0.600000227;-0.0135363993;-0.572222338;-0.0129103358;1.04448158;1.04042677;-0.556127254;0.0128878325;50.216666;2.18481073e-07;-0.0130784865;-0.599999821;-0.0266662817;1.04854342;-0.359999967;-0.00812166597;10;50.2166657;-0.533333;0;1.044444;1.00433305;1.00433266
28.813805;1.04854321;-0.600000208;-0.01353639;-0.572222308;-0.0129103274;1.04448157;1.04042677;-0.556127212;0.0128878442;50.216666;2.42418425e-07;-0.0130784787;-0.599999835;-0.0266662826;1.0485434;-0.35999999;-0.00812166087;10;50.2166657;-0.533333;0;1.044444;1.00433306;1.00433269
28.814805;1.04854319;-0.600000189;-0.0135363832;-0.572222279;-0.012910319;1.04448156;1.04042678;-0.556127174;0.0128894549;50.216666;2.65802568e-07;-0.0130801387;-0.59999985;-0.0266662831;1.04854338;-0.360000011;-0.00812165758;10;50.2166657;-0.533333;0;1.044444;1.00433307;1.00433271
28.815805;1.04854317;-0.600000168;-0.0135363792;-0.572222252;-0.0129103106;1.04448155;1.04042679;-0.556127137;0.0128894606;50.216666;2.88002825e-07;-0.0130801328;-0.599999867;-0.0266662829;1.04854335;-0.360000031;-0.00812165616;10;50.2166658;-0.533333;0;1.044444;1.00433309;1.00433273
28.816805;1.04854315;-0.600000147;-0.0135347113;-0.572222227;-0.0129087125;1.04448153;1.04042679;-0.556127104;0.0128894632;50.216666;3.08496944e-07;-0.0130801278;-0.599999886;-0.0266662821;1.04854333;-0.360000049;-0.00812065653;10;50.2166658;-0.533333;0;1.044444;1.0043331;1.00433275
28.817805;1.04854313;-0.600000125;-0.0135347128;-0.572222202;-0.0129087039;1.04448152;1.0404278;-0.556126539;0.0128894504;50.216666;3.26795514e-07;-0.0130801234;-0.599999905;-0.0266662808;1.0485433;-0.360000065;-0.00812065846;10;50.2166658;-0.533333;0;1.044444;1.00433311;1.00433277
28.822805;1.04854307;-0.600000032;-0.0135347549;-0.572222089;-0.0129086599;1.04448148;1.04042787;-0.556126433;0.0128894057;50.216666;3.77860902e-07;-0.0130801028;-0.600000007;-0.0266662805;1.04854314;-0.360000128;-0.00812068755;10;50.2166658;-0.533333;0;1.044444;1.00433314;1.00433284
28.823805;1.04854306;-0.600000019;-0.0135347679;-0.572222068;-0.0129086508;1.04448248;1.04042789;-0.556126423;0.0128893897;50.2166659;3.80338554e-07;-0.0130800978;-0.600000029;-0.0266662831;1.04854311;-0.36000014;-0.00812069706;10;50.2166658;-0.533333;0;1.044444;1.00433314;1.00433284
28.825805;1.04854306;-0.6;-0.0135347957;-0.572222027;-0.0129086309;1.04448247;1.04042793;-0.556126413;0.0128893542;50.2166659;3.79150111e-07;-0.0130800877;-0.600000076;-0.0266662907;1.04854305;-0.360000164;-0.00812071934;10;50.2166658;-0.533333;0;1.044444;1.00433314;1.00433284
28.826805;1.04854306;-0.599999994;-0.0135348104;-0.572222009;-0.0129086194;1.04448248;1.04042796;-0.556126413;0.0128909374;50.2166659;3.75784624e-07;-0.0130817498;-0.600000102;-0.0266662959;1.04854301;-0.360000176;-0.00812073197;10;50.2166658;-0.533333;0;1.044444;1.00433314;1.00433284
28.827805;1.04854306;-0.599999991;-0.0135348257;-0.572221991;-0.0129086066;1.04448248;1.04042799;-0.556126416;0.0128909187;50.2166659;3.70748109e-07;-0.0130817457;-0.60000013;-0.0266663022;1.04854298;-0.36000019;-0.00812074546;10;50.2166658;-0.533333;0;1.044444;1.00433314;1.00433283
28.828805;1.04854307;-0.599999991;-0.0135331748;-0.572221976;-0.012907003;1.04448249;1.04042802;-0.556126422;0.0128909001;50.2166659;3.6421872e-07;-0.0130817421;-0.600000159;-0.0266663099;1.04854295;-0.360000205;-0.00811975982;10;50.2166658;-0.533333;0;1.044444;1.00433313;1.00433282
28.834805;1.04854315;-0.600000031;-0.0135332728;-0.57222193;-0.0129068986;1.04448257;1.0404282;-0.556126509;0.0128908026;50.2166658;2.99949738e-07;-0.0130817357;-0.600000359;-0.026666391;1.04854278;-0.360000323;-0.00811985421;10;50.2166659;-0.533333;0;1.044444;1.00433304;1.00433275
28.835805;1.04854417;-0.60000004;-0.0135332868;-0.572221386;-0.0129068666;1.04448359;1.04042823;-0.556126531;0.0128907891;50.2166658;2.85451747e-07;-0.013081737;-0.600000392;-0.0266664082;1.04854376;-0.360000348;-0.0081198682;10;50.2166659;-0.533333;0;1.044444;1.00433302;1.00433274
28.836805;1.0485442;-0.600000049;-0.0135332992;-0.572221389;-0.0129068468;1.04448362;1.04042926;-0.556126021;0.0128907634;50.2166658;2.70076225e-07;-0.0130817389;-0.600000423;-0.0266664254;1.04854374;-0.360000374;-0.00811988126;10;50.2166659;-0.533333;0;1.044444;1.004333;1.00433273
28.837805;1.04854422;-0.600000056;-0.0135333099;-0.572221396;-0.0129068274;1.04448364;1.04042928;-0.556126047;0.01289075;50.2166658;2.539419e-07;-0.0130817412;-0.600000453;-0.0266664421;1.04854372;-0.360000403;-0.00811989367;10;50.2166659;-0.533333;0;1.044444;1.00433298;1.00433273
28.838805;1.04854425;-0.600000063;-0.0135333186;-0.572221404;-0.0129068086;1.04448367;1.04042931;-0.556126074;0.0128907364;50.2166658;2.37254886e-07;-0.0130834106;-0.600000481;-0.026666458;1.0485437;-0.360000432;-0.00811990583;10;50.2166659;-0.533333;0;1.044444;1.00433296;1.00433272
28.839805;1.04854428;-0.600000069;-0.0135333255;-0.572221415;-0.0129067906;1.04448371;1.04042934;-0.556126103;0.0128923247;50.2166657;2.20348531e-07;-0.0130834136;-0.600000507;-0.0266664728;1.04854368;-0.360000462;-0.00811991807;10;50.2166659;-0.533333;0;1.044444;1.00433293;1.00433272
28.840805;1.04854432;-0.600000074;-0.0135316638;-0.572221428;-0.0129051842;1.04448374;1.04042937;-0.556126132;0.0128923113;50.2166657;2.03643181e-07;-0.0130834164;-0.60000053;-0.0266664863;1.04854367;-0.360000493;-0.00811893057;10;50.216666;-0.533333;0;1.044444;1.00433291;1.00433272
28.846805;1.0485445;-0.600000101;-0.0135316672;-0.572221525;-0.0129051141;1.04448396;1.04042949;-0.556126301;0.0128922493;50.2166657;1.23528455e-07;-0.0130834177;-0.600000607;-0.026666528;1.04854364;-0.360000645;-0.00811899775;10;50.2166661;-0.533333;0;1.044444;1.00433276;1.00433277
28.847805;1.04854453;-0.600000104;-0.0135316664;-0.572221541;-0.0129051082;1.04448499;1.04042951;-0.556126327;0.0128922451;50.2166657;1.13379925e-07;-0.0130834158;-0.600000609;-0.0266665264;1.04854365;-0.360000662;-0.00811900494;10;50.2166661;-0.533333;0;1.044444;1.00433274;1.00433279
28.849805;1.04854458;-0.600000105;-0.0135316652;-0.572221573;-0.0129051017;1.04448506;1.04042954;-0.556126375;0.0128922436;50.2166657;9.46570768e-08;-0.013083412;-0.600000605;-0.0266665157;1.04854365;-0.36000069;-0.00811901579;10;50.2166662;-0.533333;0;1.044444;1.00433271;1.00433282
28.850805;1.0485446;-0.600000104;-0.0135316648;-0.572221588;-0.0129051011;1.04448509;1.04042955;-0.556126398;0.0128922463;50.2166657;8.5566459e-08;-0.0130850772;-0.600000598;-0.0266665068;1.04854366;-0.360000701;-0.00811902011;10;50.2166662;-0.533333;0;1.044444;1.0043327;1.00433283
28.851805;1.04854461;-0.600000102;-0.0135316644;-0.572221604;-0.0129051021;1.04448512;1.04042956;-0.55612642;0.0128938532;50.2166657;7.61374149e-08;-0.0130850762;-0.600000588;-0.0266664959;1.04854367;-0.36000071;-0.00811902406;10;50.2166663;-0.533333;0;1.044444;1.00433269;1.00433285
28.852805;1.04854463;-0.600000098;-0.013531664;-0.572221621;-0.0129051046;1.04448514;1.04042958;-0.556126442;0.0128938603;50.2166657;6.60532571e-08;-0.0130850756;-0.600000576;-0.026666483;1.04854368;-0.360000717;-0.00811902767;10;50.2166663;-0.533333;0;1.044444;1.00433268;1.00433286
28.853805;1.04854464;-0.600000093;-0.0135299968;-0.572221639;-0.012903519;1.04448516;1.04042959;-0.556126463;0.0128938692;50.2166656;5.51132596e-08;-0.0130850755;-0.600000561;-0.0266664684;1.0485437;-0.360000722;-0.00811803072;10;50.2166663;-0.533333;0;1.044444;1.00433268;1.00433288
28.855805;1.04854465;-0.60000008;-0.0135299951;-0.572221677;-0.0129035302;1.0444852;1.04042961;-0.556126504;0.012893891;50.2166656;3.03267875e-08;-0.0130850775;-0.600000525;-0.0266664346;1.04854374;-0.36000073;-0.00811803402;10;50.2166664;-0.533333;0;1.044444;1.00433268;1.0043329
28.856805;1.04854466;-0.600000073;-0.013529994;-0.572221697;-0.0129035373;1.04448522;1.04043061;-0.556125991;0.0128938907;50.2166656;1.6539657e-08;-0.01308508;-0.600000505;-0.0266664158;1.04854376;-0.360000732;-0.00811803374;10;50.2166664;-0.533333;0;1.044444;1.00433268;1.00433292
28.858805;1.04854467;-0.600000058;-0.0135299913;-0.572221734;-0.0129035533;1.04448524;1.04043063;-0.55612603;0.0128939151;50.2166656;-1.27359921e-08;-0.0130850885;-0.600000459;-0.0266663756;1.04854382;-0.360000732;-0.00811802853;10;50.2166664;-0.533333;0;1.044444;1.00433269;1.00433294
28.859805;1.04854567;-0.60000005;-0.0135299896;-0.572221203;-0.0129035495;1.04448625;1.04043063;-0.55612605;0.0128939268;50.2166656;-2.75718319e-08;-0.0130850943;-0.600000435;-0.0266663552;1.04854485;-0.360000729;-0.00811802352;10;50.2166664;-0.533333;0;1.044444;1.00433269;1.00433295
28.862805;1.04854568;-0.600000027;-0.0135299866;-0.572221236;-0.0129035718;1.04448628;1.04043064;-0.556126104;0.012893957;50.2166656;-6.98074186e-08;-0.0130851139;-0.600000357;-0.0266662995;1.04854494;-0.36000071;-0.00811799941;10;50.2166664;-0.533333;0;1.044444;1.00433272;1.00433297
28.863805;1.04854568;-0.600000019;-0.0135299874;-0.572221241;-0.0129035769;1.04448628;1.04043064;-0.556126121;0.0128955671;50.2166656;-8.23297202e-08;-0.013086787;-0.600000331;-0.0266662837;1.04854497;-0.360000699;-0.0081179885;10;50.2166664;-0.533333;0;1.044444;1.00433273;1.00433297
28.864805;1.04854568;-0.600000012;-0.0135299896;-0.572221244;-0.0129035803;1.04448629;1.04043063;-0.556126136;0.0128955743;50.2166656;-9.37256652e-08;-0.0130867929;-0.600000305;-0.0266662692;1.048545;-0.360000686;-0.00811797629;10;50.2166664;-0.533333;0;1.044444;1.00433274;1.00433298
28.865805;1.04854568;-0.600000006;-0.0135283263;-0.572221245;-0.0129019924;1.0444863;1.04043063;-0.556126151;0.0128955809;50.2166656;-1.03768544e-07;-0.0130867979;-0.60000028;-0.0266662562;1.04854503;-0.360000672;-0.00811696307;10;50.2166664;-0.533333;0;1.044444;1.00433276;1.00433299
28.870805;1.04854568;-0.599999983;-0.013528364;-0.572221221;-0.0129019725;1.04448632;1.04043059;-0.556126198;0.012895619;50.2166657;-1.23963137e-07;-0.0130868149;-0.600000159;-0.0266662146;1.0485451;-0.36000058;-0.00811689181;10;50.2166663;-0.533333;0;1.044444;1.00433281;1.004333
28.871805;1.04854569;-0.599999979;-0.0135283741;-0.572221213;-0.0129019634;1.04448732;1.04043058;-0.556126199;0.0128956298;50.2166657;-1.20317663e-07;-0.0130868182;-0.600000136;-0.0266662119;1.04854511;-0.360000559;-0.00811687793;10;50.2166663;-0.533333;0;1.044444;1.00433281;1.004333
28.874805;1.0485457;-0.599999964;-0.0135284027;-0.572221185;-0.012901932;1.04448732;1.04043054;-0.556126186;0.0128956697;50.2166658;-9.3297016e-08;-0.0130868299;-0.600000069;-0.0266662134;1.04854511;-0.360000491;-0.0081168426;10;50.2166663;-0.533333;0;1.044444;1.00433282;1.004333
28.875805;1.04854571;-0.599999957;-0.0135284106;-0.572221175;-0.0129019216;1.04448732;1.04043052;-0.556126176;0.0128972868;50.2166658;-7.98671285e-08;-0.0130885007;-0.600000046;-0.0266662164;1.04854511;-0.360000466;-0.00811683458;10;50.2166663;-0.533333;0;1.044444;1.00433283;1.00433299
28.876805;1.04854571;-0.599999949;-0.0135284173;-0.572221164;-0.0129019119;1.04448732;1.04043151;-0.556125628;0.0128972899;50.2166658;-6.48490093e-08;-0.0130885047;-0.600000024;-0.0266662205;1.0485451;-0.36000044;-0.00811682913;10;50.2166662;-0.533333;0;1.044444;1.00433283;1.00433299
28.877805;1.04854572;-0.599999939;-0.0135267562;-0.572221153;-0.0129003133;1.04448731;1.04043149;-0.556125614;0.0128973052;50.2166658;-4.87078857e-08;-0.0130885082;-0.600000001;-0.0266662254;1.04854509;-0.360000414;-0.00811582646;10;50.2166662;-0.533333;0;1.044444;1.00433283;1.00433298
28.881805;1.04854572;-0.599999884;-0.013526766;-0.572221104;-0.0129002795;1.0444873;1.04043143;-0.556125547;0.0128973577;50.2166659;1.87455332e-08;-0.0130885139;-0.5999999;-0.0266662547;1.04854506;-0.360000304;-0.00811584141;10;50.2166662;-0.533333;0;1.044444;1.00433282;1.00433294
28.882805;1.04854672;-0.599999869;-0.0135267659;-0.572220544;-0.0129002578;1.0444873;1.04043141;-0.55612553;0.0128973683;50.2166659;3.49259275e-08;-0.0130885131;-0.59999987;-0.0266662653;1.04854605;-0.360000276;-0.00811585016;10;50.2166662;-0.533333;0;1.044444;1.00433282;1.00433293
28.883805;1.04854672;-0.599999855;-0.0135267647;-0.57222053;-0.0129002477;1.0444883;1.04043139;-0.556125514;0.0128973782;50.2166659;5.0369394e-08;-0.0130885118;-0.599999839;-0.0266662776;1.04854604;-0.360000249;-0.00811586044;10;50.2166661;-0.533333;0;1.044444;1.00433282;1.00433292
28.886805;1.04854671;-0.599999816;-0.0135267531;-0.572220489;-0.0129002118;1.04448828;1.04043132;-0.556125467;0.0128974066;50.216666;9.0484854e-08;-0.0130885085;-0.599999735;-0.0266663242;1.04854599;-0.360000174;-0.00811589878;10;50.2166661;-0.533333;0;1.044444;1.00433282;1.00433289
28.887805;1.0485467;-0.599999806;-0.0135267458;-0.572220476;-0.0129001978;1.04448827;1.0404313;-0.556125453;0.0128974162;50.216666;1.01424571e-07;-0.0130901763;-0.599999698;-0.0266663424;1.04854597;-0.360000151;-0.00811591354;10;50.2166661;-0.533333;0;1.044444;1.00433282;1.00433288
28.888805;1.04854669;-0.599999796;-0.0135267361;-0.572220464;-0.0129001831;1.04448826;1.04043128;-0.556125439;0.0128990276;50.216666;1.10924931e-07;-0.0130901792;-0.59999966;-0.0266663614;1.04854595;-0.36000013;-0.00811592903;10;50.2166661;-0.533333;0;1.044444;1.00433283;1.00433287
28.889805;1.04854668;-0.599999788;-0.0135250573;-0.572220453;-0.0128985783;1.04448825;1.04043127;-0.556125426;0.0128990368;50.216666;1.18744571e-07;-0.0130901844;-0.599999623;-0.0266663808;1.04854593;-0.36000011;-0.00811494502;10;50.216666;-0.533333;0;1.044444;1.00433283;1.00433287
28.894805;1.04854662;-0.599999775;-0.0135249561;-0.572220422;-0.0128985048;1.04448816;1.04043121;-0.55612537;0.0128990692;50.216666;1.17687479e-07;-0.0130902472;-0.599999456;-0.0266664745;1.04854584;-0.360000027;-0.00811502185;10;50.2166659;-0.533333;0;1.044444;1.00433285;1.00433285
28.895805;1.0485466;-0.599999778;-0.0135249289;-0.572220422;-0.0128984918;1.04448914;1.04043221;-0.556124826;0.0128990579;50.216666;1.07162133e-07;-0.0130902649;-0.599999428;-0.0266664929;1.04854583;-0.360000012;-0.00811503572;10;50.2166659;-0.533333;0;1.044444;1.00433286;1.00433285
28.899805;1.04854652;-0.599999795;-0.0135248115;-0.572220442;-0.0128984488;1.04448905;1.04043223;-0.556124789;0.012899034;50.2166661;3.74568128e-08;-0.013090341;-0.599999333;-0.0266665713;1.04854579;-0.359999946;-0.00811509174;10;50.2166659;-0.533333;0;1.044444;1.00433289;1.00433289
28.900805;1.0485465;-0.599999799;-0.0135247825;-0.572220453;-0.0128984403;1.04448903;1.04043225;-0.556124781;0.0129006227;50.2166661;1.53572152e-08;-0.0130920263;-0.599999315;-0.026666592;1.04854579;-0.359999929;-0.00811510751;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433291
28.901805;1.04854647;-0.599999802;-0.013523088;-0.572220466;-0.012896843;1.044489;1.04043226;-0.556124773;0.0129006071;50.2166661;-7.75827499e-09;-0.013092044;-0.5999993;-0.0266666133;1.04854579;-0.359999912;-0.00811412423;10;50.2166658;-0.533333;0;1.044444;1.0043329;1.00433293
28.905805;1.04854638;-0.599999815;-0.0135229965;-0.572220526;-0.0128968192;1.04448891;1.04043232;-0.556124746;0.0129005285;50.2166661;-1.02054396e-07;-0.0130921008;-0.599999253;-0.026666703;1.04854582;-0.359999845;-0.00811419791;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433302
28.906805;1.04854735;-0.59999982;-0.0135229802;-0.572219995;-0.0128968034;1.04448889;1.04043233;-0.55612474;0.0129005065;50.2166661;-1.24373792e-07;-0.0130921117;-0.599999244;-0.0266667263;1.04854684;-0.35999983;-0.00811421773;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433304
28.907805;1.04854733;-0.599999825;-0.0135229669;-0.57222001;-0.012896801;1.04448987;1.04043234;-0.556124734;0.0129004843;50.2166661;-1.45446799e-07;-0.0130921213;-0.599999234;-0.0266667499;1.04854685;-0.359999815;-0.0081142383;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433306
28.911805;1.04854724;-0.599999857;-0.013522946;-0.572220066;-0.0128967977;1.0444898;1.04043237;-0.556124709;0.0129003985;50.2166661;-2.06043691e-07;-0.0130921474;-0.599999209;-0.026666844;1.04854694;-0.359999765;-0.00811432754;10;50.2166658;-0.533333;0;1.044444;1.00433291;1.00433313
28.912805;1.04854722;-0.599999867;-0.0135229489;-0.57222008;-0.0128967966;1.04448978;1.04043238;-0.556124702;0.0129019808;50.2166661;-2.12953905e-07;-0.0130938169;-0.599999206;-0.0266668677;1.04854697;-0.359999755;-0.00811435091;10;50.2166658;-0.533333;0;1.044444;1.00433291;1.00433314
28.913805;1.04854721;-0.599999877;-0.0135229549;-0.572220094;-0.0128967947;1.04448977;1.04043238;-0.556124695;0.0129019621;50.2166661;-2.16456246e-07;-0.0130938178;-0.599999205;-0.0266668918;1.048547;-0.359999746;-0.00811437441;10;50.2166658;-0.533333;0;1.044444;1.0043329;1.00433316
28.914805;1.04854719;-0.599999888;-0.0135212971;-0.572220109;-0.0128952027;1.04448976;1.04043237;-0.556124688;0.0129019441;50.2166661;-2.16849431e-07;-0.0130938166;-0.599999205;-0.0266669161;1.04854704;-0.359999737;-0.00811339786;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433317
28.915805;1.04854717;-0.599999898;-0.0135213083;-0.572220124;-0.0128951996;1.04448975;1.04043337;-0.556124146;0.0129019145;50.2166661;-2.14518922e-07;-0.0130938134;-0.599999206;-0.0266669403;1.04854707;-0.359999729;-0.00811342106;10;50.2166658;-0.533333;0;1.044444;1.00433288;1.00433318
28.918805;1.04854713;-0.59999992;-0.013521354;-0.572220168;-0.0128951872;1.04448974;1.04043335;-0.556124129;0.0129018661;50.2166662;-1.95645966e-07;-0.0130937951;-0.599999212;-0.0266670053;1.04854719;-0.359999708;-0.00811348739;10;50.2166659;-0.533333;0;1.044444;1.00433285;1.00433321
28.919805;1.04854711;-0.599999926;-0.0135213725;-0.572220183;-0.012895182;1.04449074;1.04043334;-0.556124125;0.0129018513;50.2166662;-1.86794208e-07;-0.0130937876;-0.599999215;-0.0266670227;1.04854723;-0.359999703;-0.00811350787;10;50.2166659;-0.533333;0;1.044444;1.00433284;1.00433322
28.923805;1.04854706;-0.59999994;-0.0135214615;-0.572220234;-0.0128951615;1.04449074;1.04043331;-0.556124122;0.0129018008;50.2166663;-1.48223127e-07;-0.0130937582;-0.599999231;-0.0266670664;1.04854741;-0.359999697;-0.00811358144;10;50.216666;-0.533333;0;1.044444;1.00433279;1.00433326
28.924805;1.04854705;-0.599999944;-0.0135214865;-0.572220245;-0.0128951587;1.04449074;1.0404333;-0.556124124;0.0129017894;50.2166663;-1.39631943e-07;-0.0130954179;-0.599999237;-0.0266670725;1.04854745;-0.359999699;-0.00811359866;10;50.216666;-0.533333;0;1.044444;1.00433278;1.00433327
28.925805;1.04854705;-0.599999948;-0.0135215121;-0.572220255;-0.0128951579;1.04449074;1.0404333;-0.556124126;0.0129033799;50.2166663;-1.31978202e-07;-0.0130954106;-0.599999244;-0.0266670775;1.04854749;-0.359999701;-0.00811361609;10;50.2166661;-0.533333;0;1.044444;1.00433277;1.00433329
28.926805;1.04854704;-0.599999953;-0.0135198713;-0.572220265;-0.0128935701;1.04449074;1.04043329;-0.55612413;0.0129033684;50.2166663;-1.25404933e-07;-0.0130954023;-0.599999252;-0.0266670821;1.04854753;-0.359999703;-0.00811263397;10;50.2166661;-0.533333;0;1.044444;1.00433277;1.00433331
28.928805;1.04854704;-0.599999964;-0.0135199232;-0.572220287;-0.0128935818;1.04449073;1.04043329;-0.556124137;0.0129033438;50.2166663;-1.15769653e-07;-0.0130953818;-0.59999927;-0.0266670913;1.04854759;-0.35999971;-0.00811267169;10;50.2166662;-0.533333;0;1.044444;1.00433276;1.00433334
28.929805;1.04854804;-0.599999971;-0.0135199487;-0.572219755;-0.0128935793;1.04449072;1.04043328;-0.556124141;0.0129033306;50.2166664;-1.12557165e-07;-0.013095369;-0.599999281;-0.0266670962;1.04854862;-0.359999713;-0.0081126918;10;50.2166662;-0.533333;0;1.044444;1.00433276;1.00433335
28.930805;1.04854804;-0.599999978;-0.0135199738;-0.572219769;-0.0128935913;1.04449071;1.04043328;-0.556124145;0.0129033165;50.2166664;-1.10199764e-07;-0.0130953545;-0.599999292;-0.0266671013;1.04854865;-0.359999715;-0.0081127128;10;50.2166662;-0.533333;0;1.044444;1.00433277;1.00433337
28.931805;1.04854804;-0.599999987;-0.013519998;-0.572219784;-0.012893605;1.04449169;1.04043328;-0.556124147;0.0129033017;50.2166664;-1.08531771e-07;-0.0130953387;-0.599999303;-0.0266671064;1.04854868;-0.359999717;-0.00811273461;10;50.2166662;-0.533333;0;1.044444;1.00433277;1.00433338
28.934805;1.04854804;-0.600000017;-0.0135200637;-0.572219843;-0.012893651;1.04449164;1.04043327;-0.556124149;0.0129032531;50.2166664;-1.06115679e-07;-0.0130952858;-0.599999334;-0.0266671213;1.04854874;-0.359999717;-0.00811280284;10;50.2166663;-0.533333;0;1.044444;1.00433279;1.00433342
28.935805;1.04854805;-0.600000028;-0.0135200827;-0.572219868;-0.012893667;1.04449162;1.04043427;-0.556123614;0.0129032238;50.2166664;-1.05530938e-07;-0.0130952671;-0.599999344;-0.0266671261;1.04854876;-0.359999716;-0.0081128251;10;50.2166663;-0.533333;0;1.044444;1.0043328;1.00433343
28.936805;1.04854805;-0.60000004;-0.0135201001;-0.572219897;-0.0128936833;1.0444916;1.04043427;-0.556123613;0.0129032066;50.2166664;-1.0464438e-07;-0.0130969149;-0.599999355;-0.0266671306;1.04854878;-0.359999714;-0.00811284626;10;50.2166663;-0.533333;0;1.044444;1.0043328;1.00433344
28.937805;1.04854805;-0.600000051;-0.0135201159;-0.572219927;-0.0128937;1.04449158;1.04043427;-0.556123612;0.0129047912;50.2166664;-1.03245301e-07;-0.0130968958;-0.599999368;-0.0266671345;1.04854879;-0.359999711;-0.00811286595;10;50.2166664;-0.533333;0;1.044444;1.00433281;1.00433345
28.938805;1.04854806;-0.600000062;-0.0135184635;-0.57221996;-0.0128921274;1.04449156;1.04043427;-0.556123611;0.0129047736;50.2166664;-1.01197712e-07;-0.0130968767;-0.599999381;-0.0266671377;1.04854881;-0.359999707;-0.00811188405;10;50.2166664;-0.533333;0;1.044444;1.00433282;1.00433346
28.942805;1.0485481;-0.600000099;-0.013518506;-0.572220104;-0.0128921951;1.04449146;1.04043427;-0.556123603;0.0129047;50.2166664;-8.62166971e-08;-0.0130968054;-0.599999454;-0.0266671434;1.04854883;-0.359999691;-0.008111943;10;50.2166664;-0.533333;0;1.044444;1.00433286;1.00433347
28.943805;1.04854811;-0.600000107;-0.0135185129;-0.572220139;-0.0128922114;1.04449243;1.04043427;-0.5561236;0.0129046816;50.2166664;-8.07781163e-08;-0.0130967909;-0.599999476;-0.026667143;1.04854883;-0.359999688;-0.0081119555;10;50.2166664;-0.533333;0;1.044444;1.00433286;1.00433347
28.948805;1.04854819;-0.60000014;-0.0135185309;-0.572220289;-0.0128922874;1.04449234;1.04043429;-0.556123578;0.0129046085;50.2166663;-3.71847641e-08;-0.0130967585;-0.599999606;-0.0266671288;1.0485488;-0.359999684;-0.00811201473;10;50.2166664;-0.533333;0;1.044444;1.00433289;1.00433347
28.949805;1.04854821;-0.600000145;-0.0135185317;-0.572220312;-0.0128923007;1.04449233;1.0404343;-0.556123572;0.0129062013;50.2166663;-2.50065931e-08;-0.0130984284;-0.599999634;-0.0266671235;1.04854879;-0.359999686;-0.00811202582;10;50.2166664;-0.533333;0;1.044444;1.0043329;1.00433346
28.950805;1.04854823;-0.600000149;-0.0135168647;-0.572220332;-0.0128907237;1.04449232;1.0404343;-0.556123566;0.012906194;50.2166663;-1.20771648e-08;-0.0130984344;-0.599999663;-0.0266671174;1.04854878;-0.35999969;-0.00811103653;10;50.2166664;-0.533333;0;1.044444;1.0043329;1.00433346
28.952805;1.04854826;-0.600000154;-0.0135168597;-0.572220366;-0.012890746;1.04449233;1.04043432;-0.556123553;0.0129061839;50.2166662;1.51995363e-08;-0.0130984535;-0.599999721;-0.026667102;1.04854876;-0.359999699;-0.00811105673;10;50.2166664;-0.533333;0;1.044444;1.00433291;1.00433345
28.953805;1.04854928;-0.600000153;-0.0135168549;-0.572219832;-0.0128907435;1.04449234;1.04043433;-0.556123547;0.0129061807;50.2166662;2.92200208e-08;-0.0130984655;-0.599999751;-0.0266670926;1.04854974;-0.359999706;-0.00811106616;10;50.2166664;-0.533333;0;1.044444;1.00433291;1.00433344
28.954805;1.0485493;-0.600000151;-0.0135168487;-0.572219841;-0.0128907528;1.04449235;1.04043433;-0.556123542;0.0129061787;50.2166662;4.32164971e-08;-0.0130984788;-0.59999978;-0.0266670822;1.04854972;-0.359999713;-0.0081110751;10;50.2166664;-0.533333;0;1.044444;1.00433291;1.00433344
28.955805;1.04854931;-0.600000148;-0.0135168411;-0.572219848;-0.0128907617;1.04449337;1.04043534;-0.556123002;0.0129061656;50.2166662;5.6933133e-08;-0.0130984928;-0.599999808;-0.0266670707;1.0485497;-0.35999972;-0.00811108347;10;50.2166664;-0.533333;0;1.044444;1.00433291;1.00433343
28.960805;1.04854935;-0.600000107;-0.0135167818;-0.572219833;-0.0128908127;1.0444935;1.04043532;-0.556123004;0.012906187;50.2166662;1.13881805e-07;-0.0130985646;-0.599999923;-0.0266669922;1.04854958;-0.359999762;-0.00811111656;10;50.2166666;-0.533333;0;1.044444;1.00433288;1.00433342
28.961805;1.04854935;-0.600000096;-0.0135167663;-0.572219821;-0.0128908257;1.04449353;1.04043531;-0.55612301;0.0129061963;50.2166662;1.22464281e-07;-0.0131002453;-0.599999941;-0.0266669722;1.04854955;-0.359999772;-0.00811112087;10;50.2166666;-0.533333;0;1.044444;1.00433287;1.00433342
28.962805;1.04854935;-0.600000084;-0.01351675;-0.572219807;-0.0128908397;1.04449356;1.0404353;-0.556123017;0.0129078088;50.2166662;1.30393219e-07;-0.0131002591;-0.599999956;-0.0266669514;1.04854952;-0.359999783;-0.00811112378;10;50.2166666;-0.533333;0;1.044444;1.00433285;1.00433342
28.963805;1.04854935;-0.600000073;-0.0135150661;-0.572219791;-0.0128892646;1.04449359;1.04043528;-0.556123025;0.01290782;50.2166662;1.379329e-07;-0.0131002724;-0.59999997;-0.0266669302;1.04854948;-0.359999794;-0.00811012495;10;50.2166666;-0.533333;0;1.044444;1.00433284;1.00433341
28.966805;1.04854933;-0.600000039;-0.0135150086;-0.57221973;-0.0128893082;1.04449367;1.04043523;-0.556123053;0.0129078547;50.2166662;1.61988624e-07;-0.0131003067;-0.600000002;-0.0266668663;1.04854938;-0.359999829;-0.00811011637;10;50.2166667;-0.533333;0;1.044444;1.0043328;1.00433341
28.967805;1.04854932;-0.600000029;-0.0135149879;-0.572219708;-0.0128893219;1.04449469;1.04043521;-0.556123063;0.012907866;50.2166661;1.71721476e-07;-0.0131003151;-0.600000008;-0.0266668457;1.04854934;-0.359999843;-0.00811010953;10;50.2166667;-0.533333;0;1.044444;1.00433279;1.00433341
28.973805;1.04854927;-0.599999979;-0.0135148729;-0.572219558;-0.0128893821;1.04449479;1.04043503;-0.556123115;0.0129079379;50.2166661;2.62200079e-07;-0.0131003171;-0.599999997;-0.0266667366;1.04854915;-0.35999995;-0.00811004705;10;50.2166669;-0.533333;0;1.044444;1.00433276;1.00433339
28.974805;1.04854927;-0.599999974;-0.0135148581;-0.572219533;-0.0128893882;1.04449479;1.040435;-0.556123119;0.0129095532;50.216666;2.81973783e-07;-0.0131019769;-0.599999988;-0.0266667212;1.04854912;-0.359999973;-0.00811003525;10;50.2166669;-0.533333;0;1.044444;1.00433276;1.00433339
28.975805;1.04854926;-0.59999997;-0.0135131783;-0.57221951;-0.0128878037;1.0444948;1.04043597;-0.556122588;0.0129095546;50.216666;3.02262827e-07;-0.0131019689;-0.599999979;-0.0266667064;1.04854909;-0.359999997;-0.00810902312;10;50.2166669;-0.533333;0;1.044444;1.00433276;1.00433339
28.976805;1.04854926;-0.599999965;-0.0135131666;-0.572219488;-0.0128878077;1.04449481;1.04043593;-0.556122588;0.012909569;50.216666;3.22556643e-07;-0.0131019602;-0.599999969;-0.0266666923;1.04854907;-0.360000022;-0.00810901039;10;50.2166669;-0.533333;0;1.044444;1.00433276;1.00433339
28.977805;1.04855026;-0.599999961;-0.0135131565;-0.572218922;-0.0128877987;1.04449481;1.0404359;-0.556122588;0.0129095842;50.216666;3.42335297e-07;-0.0131019511;-0.59999996;-0.0266666787;1.04855004;-0.360000048;-0.00810899671;10;50.2166669;-0.533333;0;1.044444;1.00433277;1.00433338
28.978805;1.04855027;-0.599999957;-0.013513148;-0.572218903;-0.0128878014;1.04449481;1.04043587;-0.556122586;0.0129096004;50.216666;3.61091032e-07;-0.0131019416;-0.599999952;-0.0266666655;1.04855002;-0.360000074;-0.0081089818;10;50.2166669;-0.533333;0;1.044444;1.00433277;1.00433338
28.979805;1.04855027;-0.599999953;-0.0135131413;-0.572218885;-0.0128878038;1.04449582;1.04043583;-0.556122582;0.0129096176;50.216666;3.78354039e-07;-0.0131019317;-0.599999945;-0.0266666524;1.04854999;-0.3600001;-0.00810896548;10;50.2166669;-0.533333;0;1.044444;1.00433278;1.00433338
28.985805;1.04855032;-0.599999924;-0.0135131339;-0.572218791;-0.0128878254;1.04449581;1.04043564;-0.556122518;0.0129097359;50.2166659;4.37143016e-07;-0.0131018628;-0.599999935;-0.0266665545;1.04854983;-0.360000239;-0.00810884166;10;50.2166668;-0.533333;0;1.044444;1.00433283;1.00433335
28.986805;1.04855032;-0.599999919;-0.0135131369;-0.572218777;-0.012887832;1.04449581;1.0404356;-0.556122501;0.0129097561;50.2166659;4.38654941e-07;-0.0131035171;-0.599999937;-0.0266665339;1.0485498;-0.360000255;-0.00810881812;10;50.2166667;-0.533333;0;1.044444;1.00433284;1.00433335
28.987805;1.04855033;-0.599999915;-0.0135114741;-0.572218763;-0.0128862506;1.04449581;1.04043557;-0.556122484;0.0129113779;50.2166659;4.3759417e-07;-0.0131035047;-0.599999941;-0.0266665126;1.04854977;-0.36000027;-0.0081077939;10;50.2166667;-0.533333;0;1.044444;1.00433285;1.00433334
28.990805;1.04855032;-0.599999906;-0.0135114879;-0.572218726;-0.0128862837;1.04449578;1.04043548;-0.556122422;0.0129114336;50.2166658;4.19851394e-07;-0.0131034663;-0.599999954;-0.026666446;1.04854969;-0.360000303;-0.00810771715;10;50.2166666;-0.533333;0;1.044444;1.00433287;1.00433331
28.991805;1.04855032;-0.599999905;-0.0135114923;-0.572218714;-0.0128862968;1.04449677;1.04043545;-0.556122398;0.0129114509;50.2166658;4.09710289e-07;-0.013103453;-0.59999996;-0.0266664232;1.04854967;-0.36000031;-0.00810768996;10;50.2166666;-0.533333;0;1.044444;1.00433287;1.00433329
28.994805;1.04855028;-0.599999911;-0.0135115005;-0.572218679;-0.0128863367;1.04449673;1.04043538;-0.556122327;0.0129115024;50.2166658;3.68398852e-07;-0.0131034092;-0.599999981;-0.0266663554;1.04854961;-0.36000032;-0.0081076016;10;50.2166665;-0.533333;0;1.044444;1.00433288;1.00433324
28.995805;1.04855026;-0.599999917;-0.0135115012;-0.572218667;-0.0128863498;1.04449672;1.04043636;-0.556121769;0.0129115079;50.2166658;3.51118074e-07;-0.0131033924;-0.59999999;-0.0266663336;1.0485496;-0.360000319;-0.00810756942;10;50.2166665;-0.533333;0;1.044444;1.00433287;1.00433323
28.997805;1.04855021;-0.599999937;-0.0135114998;-0.572218644;-0.0128863758;1.04449669;1.04043632;-0.556121723;0.0129115459;50.2166658;3.11147035e-07;-0.0131033545;-0.600000011;-0.0266662924;1.04854958;-0.360000313;-0.0081075012;10;50.2166664;-0.533333;0;1.044444;1.00433286;1.00433319
28.998805;1.04855019;-0.59999995;-0.0135114979;-0.572218634;-0.0128863891;1.04449667;1.0404363;-0.5561217;0.0129115659;50.2166658;2.88405549e-07;-0.0131050005;-0.600000022;-0.0266662733;1.04854957;-0.360000309;-0.0081074657;10;50.2166664;-0.533333;0;1.044444;1.00433286;1.00433317
28.999805;1.04855016;-0.599999966;-0.0135098287;-0.572218624;-0.0128848134;1.04449666;1.04043628;-0.556121677;0.0129131882;50.2166657;2.63746109e-07;-0.0131049791;-0.600000035;-0.0266662553;1.04854956;-0.360000305;-0.00810642968;10;50.2166664;-0.533333;0;1.044444;1.00433284;1.00433314
29.000805;1.04855114;-0.599999984;-0.0135098254;-0.57221807;-0.0128848156;1.04449664;1.04043626;-0.556121655;0.0129132086;50.2166657;2.37061604e-07;-0.0131049574;-0.600000047;-0.0266662386;1.04855056;-0.360000301;-0.00810639339;10;50.2166664;-0.533333;0;1.044444;1.00433283;1.00433312
