time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.002805;1.04855108;-0.600000025;-0.0135098162;-0.57221805;-0.0128848474;1.04449662;1.04043623;-0.556121615;0.0129132485;50.2166657;1.77712267e-07;-0.0131049144;-0.600000072;-0.0266662093;1.04855055;-0.360000293;-0.00810632065;10;50.2166664;-0.533333;0;1.044444;1.0043328;1.00433307
29.003805;1.04855106;-0.600000047;-0.0135098105;-0.572218039;-0.0128848645;1.04449761;1.04043622;-0.556121597;0.0129132671;50.2166657;1.45562989e-07;-0.0131048938;-0.600000083;-0.0266661966;1.04855055;-0.360000289;-0.00810628457;10;50.2166664;-0.533333;0;1.044444;1.00433278;1.00433304
29.010805;1.04855095;-0.600000189;-0.0135097827;-0.572217964;-0.012884968;1.0444976;1.0404362;-0.556121549;0.0129133458;50.2166657;-6.99179823e-08;-0.013104796;-0.600000111;-0.0266661532;1.04855055;-0.36000026;-0.0081060763;10;50.2166664;-0.533333;0;1.044444;1.00433263;1.00433284
29.011805;1.04855095;-0.600000204;-0.0135097799;-0.572217956;-0.012884977;1.04449761;1.04043621;-0.556121555;0.0129149514;50.2166657;-9.18680486e-08;-0.0131064586;-0.600000107;-0.0266661547;1.04855054;-0.360000254;-0.00810605611;10;50.2166664;-0.533333;0;1.044444;1.00433261;1.00433281
29.012805;1.04855095;-0.600000216;-0.0135081095;-0.572217949;-0.0128833947;1.04449762;1.04043622;-0.556121565;0.012914954;50.2166658;-1.10625261e-07;-0.0131064578;-0.600000102;-0.026666158;1.04855054;-0.360000246;-0.00810503852;10;50.2166664;-0.533333;0;1.044444;1.00433259;1.00433279
29.013805;1.04855095;-0.600000226;-0.0135081047;-0.572217943;-0.0128834003;1.04449764;1.04043623;-0.556121577;0.0129149554;50.2166658;-1.26230241e-07;-0.0131064604;-0.600000096;-0.0266661632;1.04855054;-0.360000237;-0.00810502344;10;50.2166664;-0.533333;0;1.044444;1.00433257;1.00433277
29.014805;1.04855095;-0.600000234;-0.0135080981;-0.572217938;-0.0128834043;1.04449765;1.04043725;-0.556121057;0.0129149433;50.2166658;-1.38851433e-07;-0.0131064667;-0.600000087;-0.0266661702;1.04855053;-0.360000227;-0.00810501067;10;50.2166664;-0.533333;0;1.044444;1.00433255;1.00433275
29.015805;1.04855096;-0.60000024;-0.0135080896;-0.572217935;-0.012883407;1.04449867;1.04043726;-0.556121072;0.0129149422;50.2166658;-1.48758108e-07;-0.0131064767;-0.600000077;-0.0266661792;1.04855052;-0.360000216;-0.00810499996;10;50.2166664;-0.533333;0;1.044444;1.00433254;1.00433273
29.022805;1.04855102;-0.60000022;-0.0135079796;-0.572217926;-0.0128833976;1.04449885;1.04043738;-0.556121179;0.0129148973;50.216666;-1.71589961e-07;-0.0131066319;-0.599999964;-0.0266662964;1.04855045;-0.360000113;-0.00810496848;10;50.2166664;-0.533333;0;1.044444;1.00433246;1.00433272
29.023805;1.04855102;-0.60000021;-0.0135079627;-0.572217925;-0.0128833934;1.04449888;1.0404374;-0.556121194;0.0129148876;50.216666;-1.71606293e-07;-0.0131083304;-0.599999942;-0.0266663199;1.04855044;-0.360000096;-0.0081049668;10;50.2166664;-0.533333;0;1.044444;1.00433245;1.00433273
29.024805;1.04855203;-0.6000002;-0.0135062808;-0.572217377;-0.0128817872;1.04449891;1.04043742;-0.55612121;0.0129164794;50.216666;-1.71202872e-07;-0.0131083642;-0.599999918;-0.026666344;1.04855143;-0.360000079;-0.00810396503;10;50.2166664;-0.533333;0;1.044444;1.00433244;1.00433274
29.026805;1.04855202;-0.60000018;-0.0135062579;-0.572217373;-0.012881778;1.04449897;1.04043746;-0.556121242;0.0129164587;50.2166661;-1.69134322e-07;-0.0131084349;-0.59999987;-0.0266663919;1.04855141;-0.360000048;-0.00810396064;10;50.2166664;-0.533333;0;1.044444;1.00433243;1.00433277
29.027805;1.04855202;-0.60000017;-0.0135062516;-0.572217371;-0.0128817732;1.0445;1.04043748;-0.556121259;0.0129164483;50.2166661;-1.6725871e-07;-0.0131084708;-0.599999847;-0.0266664143;1.0485514;-0.360000034;-0.00810395768;10;50.2166664;-0.533333;0;1.044444;1.00433243;1.00433279
29.033805;1.04855196;-0.600000099;-0.0135062912;-0.572217378;-0.0128817359;1.04450014;1.04043764;-0.55612136;0.0129163886;50.2166663;-1.33083914e-07;-0.0131086736;-0.599999723;-0.0266665098;1.04855137;-0.359999973;-0.00810392973;10;50.2166663;-0.533333;0;1.044444;1.00433241;1.00433289
29.034805;1.04855194;-0.600000084;-0.0135063081;-0.572217383;-0.0128817259;1.04450016;1.04043866;-0.556120841;0.0129163664;50.2166663;-1.23489249e-07;-0.0131087032;-0.599999707;-0.0266665191;1.04855136;-0.359999965;-0.00810392562;10;50.2166663;-0.533333;0;1.044444;1.00433241;1.0043329
29.035805;1.04855193;-0.600000067;-0.0135063269;-0.572217389;-0.0128817144;1.04450018;1.04043869;-0.556120855;0.0129163566;50.2166663;-1.13072882e-07;-0.013108731;-0.599999692;-0.0266665263;1.04855136;-0.359999957;-0.00810392278;10;50.2166663;-0.533333;0;1.044444;1.00433241;1.00433292
29.036805;1.04855191;-0.60000005;-0.0135046809;-0.572217395;-0.0128801119;1.0445002;1.04043872;-0.556120868;0.012917949;50.2166663;-1.02026867e-07;-0.0131104234;-0.599999678;-0.0266665316;1.04855135;-0.359999949;-0.00810292137;10;50.2166663;-0.533333;0;1.044444;1.00433241;1.00433293
29.038805;1.04855189;-0.600000015;-0.0135047274;-0.57221741;-0.0128800815;1.04450023;1.04043877;-0.55612089;0.0129179326;50.2166663;-7.93058525e-08;-0.0131104676;-0.599999655;-0.026666536;1.04855134;-0.359999931;-0.00810292218;10;50.2166662;-0.533333;0;1.044444;1.00433241;1.00433295
29.039805;1.04855187;-0.599999997;-0.0135047533;-0.57221742;-0.0128800644;1.04450125;1.04043879;-0.5561209;0.0129179265;50.2166664;-6.84594338e-08;-0.0131104853;-0.599999646;-0.0266665351;1.04855133;-0.359999921;-0.00810292368;10;50.2166662;-0.533333;0;1.044444;1.00433241;1.00433297
29.047805;1.04855176;-0.599999859;-0.0135050121;-0.572217545;-0.0128798965;1.04450135;1.04043896;-0.556120964;0.0129179494;50.2166663;-5.31534009e-08;-0.0131104933;-0.599999648;-0.0266665063;1.0485513;-0.359999819;-0.00810294732;10;50.2166661;-0.533333;0;1.044444;1.00433243;1.00433307
29.048805;1.04855274;-0.599999845;-0.0135050459;-0.572217023;-0.0128798595;1.04450136;1.04043898;-0.55612097;0.0129179598;50.2166663;-6.42771897e-08;-0.013112147;-0.599999655;-0.0266665059;1.0485523;-0.359999808;-0.00810295228;10;50.216666;-0.533333;0;1.044444;1.00433243;1.00433309
29.049805;1.04855273;-0.599999834;-0.0135034113;-0.572217048;-0.012878244;1.04450137;1.040439;-0.556120976;0.0129195735;50.2166663;-7.8156033e-08;-0.013112132;-0.599999663;-0.0266665072;1.0485523;-0.359999797;-0.00810195758;10;50.216666;-0.533333;0;1.044444;1.00433243;1.0043331
29.050805;1.04855271;-0.599999826;-0.0135034411;-0.572217074;-0.0128782169;1.04450138;1.04043902;-0.556120982;0.0129195868;50.2166663;-9.45516222e-08;-0.0131121154;-0.59999967;-0.0266665102;1.04855231;-0.359999787;-0.00810196315;10;50.216666;-0.533333;0;1.044444;1.00433244;1.00433312
29.051805;1.04855269;-0.599999821;-0.0135034683;-0.572217101;-0.0128781889;1.04450239;1.04043904;-0.556120989;0.0129196015;50.2166663;-1.13154459e-07;-0.0131120976;-0.599999676;-0.0266665151;1.04855231;-0.359999779;-0.0081019689;10;50.216666;-0.533333;0;1.044444;1.00433244;1.00433313
29.053805;1.04855265;-0.599999821;-0.0135035138;-0.572217157;-0.0128781317;1.04450241;1.04043907;-0.556121005;0.0129196343;50.2166663;-1.55047548e-07;-0.0131120596;-0.599999689;-0.02666653;1.04855233;-0.359999765;-0.00810198103;10;50.216666;-0.533333;0;1.044444;1.00433244;1.00433315
29.054805;1.04855263;-0.599999824;-0.0135035319;-0.572217185;-0.0128781033;1.04450242;1.04044008;-0.55612048;0.0129196394;50.2166662;-1.77147284e-07;-0.0131120398;-0.599999695;-0.0266665399;1.04855234;-0.35999976;-0.00810198781;10;50.216666;-0.533333;0;1.044444;1.00433245;1.00433316
29.059805;1.04855256;-0.599999859;-0.0135035774;-0.572217318;-0.0128779708;1.04450243;1.04044008;-0.556120558;0.0129197251;50.2166662;-2.77487028e-07;-0.0131119316;-0.599999742;-0.0266666081;1.04855242;-0.359999749;-0.00810204012;10;50.2166659;-0.533333;0;1.044444;1.0043325;1.00433319
29.060805;1.04855255;-0.599999869;-0.0135035789;-0.572217343;-0.0128779472;1.04450243;1.04044006;-0.55612058;0.0129197403;50.2166662;-2.92235192e-07;-0.0131135744;-0.599999754;-0.0266666236;1.04855244;-0.35999975;-0.00810205471;10;50.2166659;-0.533333;0;1.044444;1.00433251;1.00433319
29.061805;1.04855254;-0.599999879;-0.0135019123;-0.572217368;-0.012876335;1.04450243;1.04044005;-0.556120603;0.0129213565;50.2166662;-3.04544251e-07;-0.0131135502;-0.599999767;-0.026666639;1.04855246;-0.35999975;-0.00810107027;10;50.2166659;-0.533333;0;1.044444;1.00433252;1.0043332
29.062805;1.04855254;-0.599999891;-0.0135019115;-0.572217392;-0.0128763132;1.04450242;1.04044004;-0.556120628;0.0129213701;50.2166662;-3.14420141e-07;-0.0131135256;-0.59999978;-0.0266666539;1.04855248;-0.359999751;-0.00810108661;10;50.2166659;-0.533333;0;1.044444;1.00433253;1.0043332
29.063805;1.04855253;-0.599999903;-0.0135019106;-0.572217416;-0.0128762922;1.04450342;1.04044002;-0.556120654;0.012921383;50.2166661;-3.21987823e-07;-0.0131135007;-0.599999794;-0.0266666681;1.04855249;-0.359999752;-0.00810110365;10;50.2166659;-0.533333;0;1.044444;1.00433255;1.00433321
29.071805;1.0485526;-0.600000024;-0.0135019088;-0.572217571;-0.0128761535;1.04450333;1.04043985;-0.556120861;0.0129214597;50.2166661;-3.30174632e-07;-0.0131132998;-0.599999882;-0.0266667365;1.04855265;-0.359999792;-0.00810122619;10;50.2166658;-0.533333;0;1.044444;1.00433266;1.00433325
29.072805;1.04855362;-0.60000004;-0.0135019068;-0.572217036;-0.0128761267;1.04450331;1.04043983;-0.556120882;0.0129214654;50.2166661;-3.29967436e-07;-0.0131132728;-0.599999889;-0.0266667381;1.04855367;-0.359999806;-0.00810123296;10;50.2166658;-0.533333;0;1.044444;1.00433267;1.00433325
29.073805;1.04855365;-0.600000058;-0.0135002375;-0.572217044;-0.0128745233;1.04450329;1.04043981;-0.5561209;0.0129214707;50.2166661;-3.29965899e-07;-0.0131149119;-0.599999895;-0.0266667392;1.04855369;-0.359999821;-0.00810023663;10;50.2166658;-0.533333;0;1.044444;1.00433269;1.00433326
29.074805;1.04855368;-0.600000076;-0.0135002343;-0.572217049;-0.0128745101;1.04450327;1.0404408;-0.556120382;0.0129230649;50.2166661;-3.2992728e-07;-0.013114884;-0.5999999;-0.0266667404;1.04855371;-0.359999839;-0.00810023717;10;50.2166657;-0.533333;0;1.044444;1.00433271;1.00433326
29.075805;1.04855371;-0.600000096;-0.0135002308;-0.572217052;-0.0128744978;1.04450325;1.04044078;-0.556120397;0.0129230692;50.2166661;-3.29664597e-07;-0.0131148563;-0.599999905;-0.0266667423;1.04855373;-0.359999858;-0.00810023468;10;50.2166657;-0.533333;0;1.044444;1.00433273;1.00433327
29.076805;1.04855374;-0.600000117;-0.0135002269;-0.572217052;-0.0128744866;1.04450423;1.04044076;-0.556120409;0.0129230729;50.2166661;-3.29126298e-07;-0.013114829;-0.599999908;-0.0266667451;1.04855376;-0.359999878;-0.00810022938;10;50.2166657;-0.533333;0;1.044444;1.00433275;1.00433327
29.084805;1.04855408;-0.600000282;-0.0135002014;-0.572216961;-0.0128744392;1.0445041;1.04044065;-0.556120436;0.0129230804;50.2166662;-3.14589548e-07;-0.0131146496;-0.599999869;-0.0266667998;1.04855394;-0.360000026;-0.00810011949;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433332
29.085805;1.04855412;-0.6000003;-0.0135002;-0.572216937;-0.0128744366;1.04450408;1.04044064;-0.556120432;0.0129230771;50.2166662;-3.10361493e-07;-0.0131163003;-0.599999856;-0.0266668115;1.04855396;-0.360000038;-0.00810010202;10;50.2166657;-0.533333;0;1.044444;1.00433291;1.00433333
29.086805;1.04855417;-0.600000318;-0.0134985331;-0.572216912;-0.0128728451;1.04450406;1.04044063;-0.556120427;0.0129246745;50.2166662;-3.0496708e-07;-0.0131162857;-0.599999842;-0.0266668245;1.04855399;-0.360000049;-0.0080990848;10;50.2166657;-0.533333;0;1.044444;1.00433293;1.00433334
29.087805;1.04855421;-0.600000335;-0.0134985345;-0.572216884;-0.0128728439;1.04450405;1.04044063;-0.556120422;0.0129246687;50.2166662;-2.98261347e-07;-0.013116272;-0.599999827;-0.0266668388;1.04855401;-0.360000058;-0.00809906809;10;50.2166658;-0.533333;0;1.044444;1.00433294;1.00433336
29.088805;1.04855425;-0.600000353;-0.0134985378;-0.572216854;-0.0128728438;1.04450503;1.04044063;-0.556120418;0.0129246618;50.2166662;-2.90180714e-07;-0.0131162591;-0.599999812;-0.0266668547;1.04855403;-0.360000068;-0.00809905195;10;50.2166658;-0.533333;0;1.044444;1.00433296;1.00433337
29.093805;1.04855443;-0.60000044;-0.0134985846;-0.572216686;-0.0128728726;1.04450493;1.04044067;-0.556120403;0.0129246162;50.2166663;-2.28833736e-07;-0.0131162038;-0.599999738;-0.0266669664;1.04855413;-0.360000122;-0.00809898358;10;50.2166659;-0.533333;0;1.044444;1.00433302;1.00433345
29.094805;1.04855446;-0.600000454;-0.0134985999;-0.572216651;-0.0128728861;1.04450491;1.04044169;-0.556119866;0.0129245934;50.2166663;-2.13672276e-07;-0.0131161961;-0.599999726;-0.0266669951;1.04855414;-0.360000133;-0.00809897376;10;50.2166659;-0.533333;0;1.044444;1.00433303;1.00433347
29.095805;1.04855448;-0.600000466;-0.0134986168;-0.572216617;-0.0128729018;1.0445049;1.0404417;-0.556119864;0.0129245829;50.2166663;-1.98314988e-07;-0.0131161899;-0.599999716;-0.0266670254;1.04855416;-0.360000144;-0.00809896544;10;50.2166659;-0.533333;0;1.044444;1.00433304;1.00433348
29.096805;1.0485555;-0.600000477;-0.0134986353;-0.572216037;-0.0128729069;1.04450488;1.04044173;-0.556119863;0.0129245726;50.2166663;-1.82977986e-07;-0.0131161853;-0.599999706;-0.026667057;1.04855518;-0.360000153;-0.00809895864;10;50.2166659;-0.533333;0;1.044444;1.00433305;1.00433349
29.097805;1.04855552;-0.600000486;-0.0134986549;-0.572216003;-0.0128729258;1.04450486;1.04044175;-0.556119861;0.0129245624;50.2166663;-1.67731914e-07;-0.0131161821;-0.599999698;-0.0266670894;1.04855519;-0.360000161;-0.00809895339;10;50.216666;-0.533333;0;1.044444;1.00433306;1.0043335
29.098805;1.04855554;-0.600000494;-0.0134970085;-0.57221597;-0.0128713564;1.04450485;1.04044177;-0.556119859;0.0129245525;50.2166663;-1.52540721e-07;-0.0131178468;-0.599999691;-0.0266671222;1.04855521;-0.360000168;-0.00809794976;10;50.216666;-0.533333;0;1.044444;1.00433307;1.0043335
29.099805;1.04855555;-0.6000005;-0.0134970285;-0.572215938;-0.0128713775;1.04450483;1.0404418;-0.556119856;0.012926145;50.2166663;-1.37319281e-07;-0.0131178461;-0.599999685;-0.0266671552;1.04855523;-0.360000172;-0.0080979478;10;50.216666;-0.533333;0;1.044444;1.00433308;1.00433351
29.100805;1.04855556;-0.600000504;-0.0134970477;-0.572215907;-0.0128713992;1.04450582;1.04044183;-0.556119853;0.0129261362;50.2166663;-1.21937038e-07;-0.0131178461;-0.59999968;-0.0266671883;1.04855524;-0.360000175;-0.00809794752;10;50.216666;-0.533333;0;1.044444;1.00433309;1.00433351
29.109805;1.04855548;-0.600000493;-0.0134971605;-0.572215747;-0.0128715898;1.04450576;1.04044212;-0.556119789;0.0129260828;50.2166664;4.05075787e-08;-0.0131178326;-0.599999665;-0.026667435;1.04855537;-0.360000138;-0.00809799353;10;50.2166661;-0.533333;0;1.044444;1.0043331;1.00433344
29.110805;1.04855546;-0.60000049;-0.0134971658;-0.572215741;-0.0128716121;1.04450576;1.04044215;-0.556119778;0.0129260787;50.2166664;5.89883865e-08;-0.0131194961;-0.599999668;-0.0266674529;1.04855538;-0.360000131;-0.00809799695;10;50.2166661;-0.533333;0;1.044444;1.00433309;1.00433342
29.111805;1.04855544;-0.600000487;-0.0134955026;-0.572215736;-0.0128700455;1.04450576;1.04044218;-0.556119766;0.0129276771;50.2166665;7.70061028e-08;-0.0131194929;-0.599999673;-0.0266674684;1.0485554;-0.360000124;-0.00809699872;10;50.2166661;-0.533333;0;1.044444;1.00433309;1.00433341
29.112805;1.04855541;-0.600000485;-0.0134955044;-0.572215733;-0.0128700686;1.04450675;1.04044221;-0.556119754;0.0129276745;50.2166665;9.42891864e-08;-0.0131194898;-0.599999679;-0.0266674817;1.04855541;-0.360000118;-0.00809699895;10;50.2166661;-0.533333;0;1.044444;1.00433309;1.0043334
29.113805;1.04855539;-0.600000483;-0.0134955046;-0.57221573;-0.0128700918;1.04450675;1.04044225;-0.556119741;0.0129276729;50.2166665;1.10550008e-07;-0.0131194865;-0.599999686;-0.0266674926;1.04855542;-0.360000113;-0.00809699792;10;50.2166661;-0.533333;0;1.044444;1.00433309;1.00433339
29.114805;1.04855537;-0.600000481;-0.0134955033;-0.572215729;-0.012870115;1.04450674;1.04044328;-0.556119195;0.0129276602;50.2166665;1.25560233e-07;-0.0131194827;-0.599999695;-0.0266675012;1.04855542;-0.360000108;-0.00809699599;10;50.2166661;-0.533333;0;1.044444;1.00433309;1.00433337
29.119805;1.04855528;-0.60000049;-0.0134954787;-0.572215737;-0.0128702219;1.04450673;1.04044342;-0.556119136;0.0129276776;50.2166665;1.76099554e-07;-0.0131194546;-0.599999764;-0.0266674999;1.04855541;-0.360000091;-0.00809697956;10;50.2166661;-0.533333;0;1.044444;1.00433309;1.00433332
29.120805;1.04855627;-0.600000496;-0.0134954711;-0.572215193;-0.012870228;1.04450673;1.04044345;-0.556119124;0.0129276834;50.2166665;1.79694868e-07;-0.0131194474;-0.599999784;-0.0266674899;1.04855639;-0.360000087;-0.00809697543;10;50.2166661;-0.533333;0;1.044444;1.0043331;1.00433331
29.122805;1.04855624;-0.600000509;-0.0134954541;-0.572215194;-0.0128702618;1.04450672;1.04044349;-0.556119098;0.0129276952;50.2166665;1.79032801e-07;-0.0131194319;-0.599999831;-0.0266674606;1.04855635;-0.360000075;-0.00809696761;10;50.2166661;-0.533333;0;1.044444;1.00433311;1.00433329
29.123805;1.04855622;-0.600000517;-0.0134937776;-0.572215194;-0.0128686881;1.04450672;1.0404435;-0.556119085;0.0129277006;50.2166665;1.74530415e-07;-0.0131210904;-0.599999857;-0.0266674415;1.04855633;-0.360000068;-0.00809596474;10;50.2166662;-0.533333;0;1.044444;1.00433311;1.00433328
29.124805;1.04855621;-0.600000526;-0.0134937664;-0.572215192;-0.0128687037;1.04450772;1.04044352;-0.556119073;0.0129293073;50.2166665;1.6704486e-07;-0.0131210822;-0.599999886;-0.0266674197;1.04855631;-0.36000006;-0.00809596306;10;50.2166662;-0.533333;0;1.044444;1.00433312;1.00433326
29.134805;1.04855607;-0.600000578;-0.0134935554;-0.572215142;-0.0128688799;1.04450775;1.04044354;-0.556119024;0.012929293;50.2166662;-3.42966085e-08;-0.0131210914;-0.600000202;-0.0266670973;1.04855606;-0.359999947;-0.00809601594;10;50.2166664;-0.533333;0;1.044444;1.0043332;1.0043331
29.135805;1.04855605;-0.600000574;-0.0134935323;-0.572215134;-0.0128689003;1.04450775;1.04044454;-0.556118492;0.0129292699;50.2166662;-6.15052603e-08;-0.0131227737;-0.600000233;-0.0266670636;1.04855604;-0.359999933;-0.00809602574;10;50.2166664;-0.533333;0;1.044444;1.00433321;1.00433309
29.136805;1.04855604;-0.600000568;-0.013491844;-0.572215125;-0.0128673317;1.04450776;1.04044454;-0.556118497;0.0129308592;50.2166662;-8.92329591e-08;-0.0131227923;-0.600000262;-0.0266670317;1.04855601;-0.359999919;-0.00809503577;10;50.2166664;-0.533333;0;1.044444;1.00433321;1.00433307
29.137805;1.04855602;-0.60000056;-0.0134918237;-0.572215117;-0.0128673533;1.04450877;1.04044453;-0.556118504;0.0129308448;50.2166662;-1.1710192e-07;-0.0131228138;-0.600000291;-0.026667002;1.04855598;-0.359999905;-0.00809504608;10;50.2166664;-0.533333;0;1.044444;1.00433321;1.00433305
29.143805;1.04855595;-0.600000485;-0.0134917391;-0.572215074;-0.0128674921;1.04450883;1.0404445;-0.556118565;0.0129307232;50.216666;-2.74101137e-07;-0.013123005;-0.600000437;-0.0266668662;1.04855585;-0.359999817;-0.00809511312;10;50.2166664;-0.533333;0;1.044444;1.00433319;1.00433297
29.144805;1.04855694;-0.600000471;-0.013491732;-0.572214524;-0.0128675035;1.04450884;1.04044449;-0.556118579;0.012930698;50.216666;-2.97481838e-07;-0.0131230458;-0.600000456;-0.0266668487;1.04855683;-0.3599998;-0.00809512512;10;50.2166664;-0.533333;0;1.044444;1.00433318;1.00433297
29.147805;1.04855691;-0.600000428;-0.0134917214;-0.572214522;-0.0128675708;1.04450889;1.04044447;-0.556118625;0.0129306169;50.216666;-3.59736619e-07;-0.0131231758;-0.60000051;-0.0266668009;1.04855678;-0.359999747;-0.00809516415;10;50.2166664;-0.533333;0;1.044444;1.00433316;1.00433298
29.148805;1.0485569;-0.600000414;-0.0134900534;-0.572214526;-0.0128660003;1.0445089;1.04044446;-0.556118642;0.0129305886;50.216666;-3.77737089e-07;-0.013124887;-0.600000527;-0.0266667854;1.04855676;-0.359999729;-0.00809417832;10;50.2166664;-0.533333;0;1.044444;1.00433315;1.00433299
29.149805;1.04855688;-0.600000399;-0.0134900525;-0.572214531;-0.0128660165;1.04450992;1.04044445;-0.556118658;0.012932162;50.216666;-3.94500003e-07;-0.0131249313;-0.600000544;-0.0266667697;1.04855674;-0.359999711;-0.00809419301;10;50.2166663;-0.533333;0;1.044444;1.00433315;1.004333
29.154805;1.0485568;-0.600000316;-0.0134900411;-0.57221458;-0.0128660505;1.04451003;1.04044441;-0.556118705;0.0129320295;50.216666;-4.56602366e-07;-0.013125134;-0.600000632;-0.026666694;1.04855667;-0.359999613;-0.00809427254;10;50.2166662;-0.533333;0;1.044444;1.0043331;1.00433308
29.155805;1.04855678;-0.600000296;-0.0134900365;-0.572214592;-0.012866048;1.04451005;1.0404454;-0.556118171;0.0129319942;50.216666;-4.62980362e-07;-0.0131251671;-0.600000648;-0.026666681;1.04855665;-0.359999592;-0.0080942891;10;50.2166662;-0.533333;0;1.044444;1.00433309;1.00433311
29.159805;1.04855668;-0.600000215;-0.0134900191;-0.572214646;-0.0128660123;1.04451014;1.04044538;-0.556118136;0.0129319187;50.216666;-4.65959033e-07;-0.0131252674;-0.600000706;-0.0266666399;1.0485566;-0.359999503;-0.00809435275;10;50.2166661;-0.533333;0;1.044444;1.00433306;1.00433321
29.160805;1.04855666;-0.600000196;-0.0134883506;-0.572214662;-0.0128644085;1.04451016;1.04044538;-0.556118121;0.0129319043;50.2166661;-4.61981449e-07;-0.0131252844;-0.600000718;-0.0266666328;1.04855659;-0.359999481;-0.00809336829;10;50.2166661;-0.533333;0;1.044444;1.00433305;1.00433324
29.161805;1.04855663;-0.600000179;-0.0134883504;-0.572214678;-0.0128643926;1.04451118;1.04044537;-0.556118106;0.0129318918;50.2166661;-4.5654511e-07;-0.0131269652;-0.60000073;-0.0266666271;1.04855657;-0.35999946;-0.00809338417;10;50.2166661;-0.533333;0;1.044444;1.00433305;1.00433327
29.162805;1.04855661;-0.600000164;-0.0134883519;-0.572214696;-0.0128643757;1.0445112;1.04044537;-0.55611809;0.0129334828;50.2166661;-4.49772504e-07;-0.0131269767;-0.600000741;-0.026666623;1.04855656;-0.35999944;-0.0080934005;10;50.2166661;-0.533333;0;1.044444;1.00433305;1.0043333
29.167805;1.04855651;-0.600000107;-0.013488379;-0.572214791;-0.0128642784;1.04451127;1.04044535;-0.55611802;0.0129334535;50.2166662;-3.99756479e-07;-0.0131269977;-0.600000786;-0.0266666232;1.04855649;-0.359999368;-0.0080934884;10;50.2166659;-0.533333;0;1.044444;1.00433307;1.00433344
29.168805;1.0485575;-0.600000098;-0.0134883866;-0.572214267;-0.0128642446;1.04451128;1.04044535;-0.556118011;0.012933453;50.2166662;-3.88304969e-07;-0.0131269964;-0.600000793;-0.0266666269;1.04855748;-0.359999359;-0.00809350705;10;50.2166659;-0.533333;0;1.044444;1.00433307;1.00433346
29.172805;1.04855747;-0.600000059;-0.0134884202;-0.572214353;-0.0128641599;1.04451131;1.04044532;-0.556117994;0.0129334651;50.2166662;-3.45842624e-07;-0.0131269814;-0.600000809;-0.0266666519;1.04855745;-0.35999934;-0.00809358332;10;50.2166658;-0.533333;0;1.044444;1.00433311;1.00433356
29.173805;1.04855747;-0.600000048;-0.0134867633;-0.572214374;-0.0128625508;1.04451232;1.04044532;-0.556117994;0.0129334715;50.2166662;-3.36080522e-07;-0.0131286411;-0.600000808;-0.0266666598;1.04855744;-0.359999338;-0.00809260297;10;50.2166658;-0.533333;0;1.044444;1.00433311;1.00433359
29.174805;1.04855747;-0.600000036;-0.0134867736;-0.572214394;-0.012862532;1.04451232;1.04044531;-0.556117995;0.012935081;50.2166662;-3.26305715e-07;-0.0131286329;-0.600000806;-0.0266666681;1.04855744;-0.359999336;-0.00809262247;10;50.2166657;-0.533333;0;1.044444;1.00433312;1.00433361
29.175805;1.04855747;-0.600000025;-0.0134867843;-0.572214413;-0.012862514;1.04451232;1.0404463;-0.556117462;0.0129350769;50.2166663;-3.16296134e-07;-0.0131286232;-0.600000802;-0.0266666768;1.04855744;-0.359999337;-0.00809264134;10;50.2166657;-0.533333;0;1.044444;1.00433312;1.00433363
29.184805;1.04855754;-0.599999938;-0.0134869005;-0.57221451;-0.012862422;1.04451234;1.04044623;-0.556117516;0.0129351556;50.2166665;-2.37782895e-07;-0.0131284901;-0.600000696;-0.0266667851;1.04855749;-0.359999391;-0.00809273977;10;50.2166656;-0.533333;0;1.044444;1.00433308;1.00433377
29.185805;1.04855755;-0.599999935;-0.0134852467;-0.572214511;-0.0128608309;1.04451235;1.04044623;-0.556117529;0.0129351637;50.2166665;-2.37667997e-07;-0.0131284737;-0.600000673;-0.0266667984;1.0485575;-0.359999404;-0.00809173923;10;50.2166656;-0.533333;0;1.044444;1.00433307;1.00433379
29.186805;1.04855755;-0.599999933;-0.0134852587;-0.57221451;-0.0128608308;1.04451335;1.04044622;-0.556117544;0.0129351711;50.2166665;-2.40562036e-07;-0.0131301238;-0.600000647;-0.0266668116;1.0485575;-0.359999418;-0.00809173607;10;50.2166656;-0.533333;0;1.044444;1.00433305;1.00433381
29.187805;1.04855755;-0.599999934;-0.0134852698;-0.572214506;-0.0128608325;1.04451336;1.04044622;-0.556117561;0.0129367795;50.2166665;-2.46613429e-07;-0.0131301067;-0.600000619;-0.0266668248;1.04855751;-0.359999433;-0.00809173048;10;50.2166656;-0.533333;0;1.044444;1.00433304;1.00433383
29.191805;1.04855754;-0.599999949;-0.0134853011;-0.572214477;-0.0128608592;1.04451338;1.04044622;-0.556117648;0.0129367933;50.2166666;-3.00888741e-07;-0.0131300296;-0.600000481;-0.0266668745;1.04855753;-0.359999508;-0.00809168909;10;50.2166656;-0.533333;0;1.044444;1.00433298;1.00433393
29.192805;1.04855853;-0.599999956;-0.0134853048;-0.572213921;-0.0128608589;1.04451339;1.04044623;-0.556117675;0.0129367927;50.2166666;-3.20593734e-07;-0.0131300079;-0.600000441;-0.0266668849;1.04855853;-0.359999531;-0.00809167466;10;50.2166656;-0.533333;0;1.044444;1.00433296;1.00433395
29.194805;1.04855852;-0.599999973;-0.0134853072;-0.572213899;-0.0128608883;1.04451341;1.04044624;-0.556117731;0.0129367853;50.2166666;-3.64672939e-07;-0.0131299626;-0.600000353;-0.026666902;1.04855854;-0.359999581;-0.00809164101;10;50.2166656;-0.533333;0;1.044444;1.00433293;1.004334
29.195805;1.04855851;-0.599999983;-0.0134853065;-0.572213888;-0.0128609052;1.04451341;1.04044724;-0.556117227;0.0129367658;50.2166666;-3.87858265e-07;-0.0131299394;-0.600000307;-0.0266669088;1.04855854;-0.359999608;-0.00809162212;10;50.2166656;-0.533333;0;1.044444;1.00433292;1.00433401
29.197805;1.0485585;-0.600000004;-0.0134853041;-0.572213865;-0.0128609425;1.04451343;1.04044725;-0.556117286;0.0129367444;50.2166667;-4.32935585e-07;-0.013129893;-0.600000212;-0.0266669195;1.04855855;-0.359999663;-0.00809158146;10;50.2166656;-0.533333;0;1.044444;1.00433289;1.00433404
29.198805;1.0485585;-0.600000013;-0.0134836368;-0.572213853;-0.0128593729;1.04451444;1.04044725;-0.556117315;0.0129367307;50.2166667;-4.53817754e-07;-0.013131537;-0.600000164;-0.0266669235;1.04855855;-0.359999691;-0.00809056019;10;50.2166656;-0.533333;0;1.044444;1.00433287;1.00433405
29.199805;1.0485585;-0.600000021;-0.0134836369;-0.572213842;-0.0128593936;1.04451444;1.04044725;-0.556117344;0.0129383175;50.2166667;-4.73241003e-07;-0.0131315148;-0.600000118;-0.0266669264;1.04855856;-0.359999719;-0.00809053858;10;50.2166656;-0.533333;0;1.044444;1.00433286;1.00433406
29.209805;1.04855849;-0.600000038;-0.0134837019;-0.572213729;-0.012859602;1.04451447;1.04044725;-0.556117548;0.0129381882;50.2166665;-5.67036062e-07;-0.0131312985;-0.599999783;-0.0266668789;1.04855867;-0.359999961;-0.00809031923;10;50.2166657;-0.533333;0;1.044444;1.00433276;1.00433403
29.210805;1.04855849;-0.600000034;-0.0134820476;-0.57221372;-0.0128580318;1.04451547;1.04044725;-0.556117556;0.0129381837;50.2166664;-5.62523172e-07;-0.0131312751;-0.599999765;-0.0266668683;1.04855869;-0.359999979;-0.00808929792;10;50.2166657;-0.533333;0;1.044444;1.00433275;1.00433403
29.211805;1.04855848;-0.600000028;-0.0134820605;-0.57221371;-0.0128580503;1.04451547;1.04044725;-0.556117563;0.012938181;50.2166664;-5.54429332e-07;-0.0131329188;-0.59999975;-0.0266668572;1.0485587;-0.359999994;-0.00808927737;10;50.2166657;-0.533333;0;1.044444;1.00433274;1.00433402
29.212805;1.04855848;-0.600000022;-0.0134820735;-0.572213702;-0.0128580675;1.04451546;1.04044725;-0.556117568;0.0129397818;50.2166664;-5.42591193e-07;-0.0131328964;-0.599999736;-0.0266668456;1.04855872;-0.360000007;-0.00808925802;10;50.2166657;-0.533333;0;1.044444;1.00433273;1.00433402
29.214805;1.04855848;-0.600000007;-0.0134820987;-0.572213689;-0.012858097;1.04451546;1.04044724;-0.556117573;0.0129397832;50.2166663;-5.06945466e-07;-0.0131328535;-0.599999713;-0.0266668213;1.04855875;-0.36000003;-0.0080892234;10;50.2166657;-0.533333;0;1.044444;1.00433271;1.00433401
29.215805;1.04855848;-0.599999998;-0.0134821098;-0.572213684;-0.0128581086;1.04451545;1.04044823;-0.556117037;0.0129397727;50.2166663;-4.82859783e-07;-0.0131328329;-0.599999703;-0.0266668087;1.04855877;-0.360000039;-0.0080892078;10;50.2166657;-0.533333;0;1.044444;1.0043327;1.00433401
29.216805;1.04855948;-0.59999999;-0.0134821197;-0.572213133;-0.0128581052;1.04451545;1.04044823;-0.556117034;0.0129397753;50.2166662;-4.54646988e-07;-0.0131328128;-0.599999694;-0.0266667959;1.04855978;-0.360000047;-0.00808919299;10;50.2166657;-0.533333;0;1.044444;1.0043327;1.00433401
29.222805;1.04855946;-0.599999938;-0.0134821498;-0.572213142;-0.0128580816;1.04451541;1.04044817;-0.55611697;0.0129397943;50.2166661;-2.23202541e-07;-0.0131327165;-0.599999657;-0.0266667158;1.0485599;-0.360000083;-0.00808910938;10;50.2166658;-0.533333;0;1.044444;1.00433271;1.00433394
29.223805;1.04855945;-0.599999933;-0.0134804832;-0.57221315;-0.0128564741;1.04451641;1.04044815;-0.556116953;0.0129397972;50.216666;-1.80058823e-07;-0.0131327064;-0.599999654;-0.0266667032;1.04855991;-0.360000085;-0.00808809627;10;50.2166658;-0.533333;0;1.044444;1.00433272;1.00433392
29.224805;1.04855944;-0.599999929;-0.0134804818;-0.57221316;-0.0128564526;1.0445164;1.04044814;-0.556116935;0.0129397995;50.216666;-1.36839902e-07;-0.0131343651;-0.599999653;-0.0266666914;1.04855993;-0.360000086;-0.00808808388;10;50.2166658;-0.533333;0;1.044444;1.00433274;1.00433391
29.225805;1.04855943;-0.599999928;-0.0134804788;-0.572213172;-0.0128564284;1.04451639;1.04044812;-0.556116916;0.0129414029;50.216666;-9.38836308e-08;-0.013134359;-0.599999654;-0.0266666807;1.04855995;-0.360000087;-0.0080880724;10;50.2166658;-0.533333;0;1.044444;1.00433276;1.00433389
29.234805;1.04855936;-0.600000001;-0.0134803958;-0.572213301;-0.0128561322;1.04451628;1.04044797;-0.556116722;0.0129413601;50.216666;2.4434027e-07;-0.0131343402;-0.599999759;-0.026666644;1.04856007;-0.360000094;-0.00808801501;10;50.216666;-0.533333;0;1.044444;1.00433302;1.00433373
29.235805;1.04855935;-0.600000018;-0.0134803823;-0.572213315;-0.0128560932;1.04451727;1.04044795;-0.556116694;0.0129413503;50.216666;2.76731497e-07;-0.0131343411;-0.59999978;-0.0266666442;1.04856008;-0.360000097;-0.0080880141;10;50.216666;-0.533333;0;1.044444;1.00433306;1.00433371
29.236805;1.04855934;-0.600000036;-0.0134787015;-0.572213328;-0.0128544649;1.04451727;1.04044894;-0.55611613;0.0129413272;50.216666;3.08550216e-07;-0.0131360098;-0.599999803;-0.0266666445;1.04856009;-0.3600001;-0.00808701406;10;50.216666;-0.533333;0;1.044444;1.00433309;1.0043337
29.237805;1.04855933;-0.600000056;-0.0134786868;-0.57221334;-0.0128544268;1.04451726;1.04044892;-0.556116099;0.0129429178;50.216666;3.39770331e-07;-0.013136013;-0.599999829;-0.0266666446;1.0485601;-0.360000103;-0.00808701457;10;50.2166661;-0.533333;0;1.044444;1.00433312;1.00433368
29.239805;1.04855931;-0.600000098;-0.0134786561;-0.572213361;-0.0128543549;1.04451726;1.04044889;-0.556116034;0.0129428942;50.216666;3.9995224e-07;-0.0131360224;-0.599999886;-0.0266666425;1.04856013;-0.360000108;-0.00808701603;10;50.2166661;-0.533333;0;1.044444;1.00433317;1.00433365
29.240805;1.0485603;-0.60000012;-0.0134786399;-0.572212822;-0.0128543095;1.04451726;1.04044887;-0.556116;0.0129428825;50.216666;4.28490158e-07;-0.0131360285;-0.599999918;-0.0266666398;1.04856114;-0.360000111;-0.00808701644;10;50.2166661;-0.533333;0;1.044444;1.00433319;1.00433363
29.246805;1.04856026;-0.600000249;-0.0134785237;-0.572212845;-0.0128541503;1.04451728;1.04044878;-0.556115775;0.0129428191;50.216666;5.55046377e-07;-0.013136079;-0.600000139;-0.0266665968;1.04856124;-0.36000014;-0.0080870071;10;50.2166662;-0.533333;0;1.044444;1.00433331;1.00433353
29.247805;1.04856026;-0.600000268;-0.0134785025;-0.572212846;-0.0128541284;1.04451829;1.04044877;-0.556115735;0.01294281;50.216666;5.65792024e-07;-0.0131360882;-0.600000178;-0.0266665848;1.04856126;-0.360000146;-0.00808700333;10;50.2166662;-0.533333;0;1.044444;1.00433332;1.00433351
29.248805;1.04856026;-0.600000285;-0.0134768151;-0.572212845;-0.0128525178;1.04451829;1.04044875;-0.556115693;0.0129428017;50.216666;5.73007123e-07;-0.0131360972;-0.600000216;-0.0266665719;1.04856128;-0.360000153;-0.00808599898;10;50.2166662;-0.533333;0;1.044444;1.00433333;1.00433349
29.249805;1.04856027;-0.6000003;-0.013476795;-0.572212844;-0.0128524971;1.04451829;1.04044874;-0.556115651;0.0129427942;50.216666;5.76603954e-07;-0.0131377731;-0.600000253;-0.0266665582;1.04856129;-0.36000016;-0.00808599403;10;50.2166662;-0.533333;0;1.044444;1.00433333;1.00433347
29.250805;1.04856027;-0.600000313;-0.0134767762;-0.572212841;-0.0128524768;1.0445183;1.04044873;-0.556115609;0.0129443895;50.216666;5.76594804e-07;-0.0131377828;-0.600000288;-0.0266665441;1.0485613;-0.360000167;-0.00808598832;10;50.2166662;-0.533333;0;1.044444;1.00433334;1.00433345
29.255805;1.04856031;-0.600000347;-0.0134767022;-0.572212796;-0.0128523762;1.04451829;1.04044868;-0.556115407;0.0129443716;50.2166661;5.26718675e-07;-0.0131378399;-0.600000436;-0.0266664754;1.04856134;-0.360000201;-0.008085944;10;50.2166662;-0.533333;0;1.044444;1.00433333;1.00433336
29.256805;1.04856032;-0.600000349;-0.0134766913;-0.572212779;-0.0128523562;1.04451828;1.04044967;-0.556114834;0.0129443588;50.2166661;5.07913285e-07;-0.0131378525;-0.60000046;-0.0266664641;1.04856135;-0.360000205;-0.00808593241;10;50.2166662;-0.533333;0;1.044444;1.00433332;1.00433335
29.259805;1.04856034;-0.600000346;-0.0134766692;-0.572212708;-0.0128522988;1.04451826;1.04044965;-0.556114726;0.0129443653;50.2166661;4.34591141e-07;-0.0131378917;-0.60000052;-0.0266664417;1.04856136;-0.360000202;-0.00808589667;10;50.2166662;-0.533333;0;1.044444;1.00433331;1.0043333
29.260805;1.04856035;-0.600000343;-0.0134766655;-0.572212681;-0.0128522813;1.04451925;1.04044964;-0.556114693;0.0129443703;50.2166661;4.04340162e-07;-0.013137905;-0.600000537;-0.0266664385;1.04856137;-0.360000198;-0.00808588538;10;50.2166662;-0.533333;0;1.044444;1.00433331;1.00433328
29.261805;1.04856036;-0.600000339;-0.0134749968;-0.572212653;-0.0128506756;1.04451924;1.04044964;-0.556114662;0.0129443766;50.2166661;3.71152827e-07;-0.0131379182;-0.600000552;-0.0266664374;1.04856137;-0.360000193;-0.00808487471;10;50.2166662;-0.533333;0;1.044444;1.00433331;1.00433327
29.262805;1.04856036;-0.600000334;-0.0134749967;-0.572212626;-0.0128506609;1.04451923;1.04044964;-0.556114633;0.0129443843;50.2166661;3.35011176e-07;-0.0131395978;-0.600000567;-0.0266664381;1.04856138;-0.360000186;-0.00808486461;10;50.2166662;-0.533333;0;1.044444;1.00433331;1.00433326
29.263805;1.04856037;-0.60000033;-0.0134749983;-0.5722126;-0.0128506477;1.04451922;1.04044964;-0.556114606;0.0129459949;50.2166661;2.95930619e-07;-0.0131396103;-0.600000581;-0.0266664404;1.04856139;-0.360000179;-0.00808485499;10;50.2166662;-0.533333;0;1.044444;1.0043333;1.00433324
29.264805;1.04856038;-0.600000325;-0.0134750016;-0.572212576;-0.0128506363;1.04451921;1.04044964;-0.556114583;0.0129460049;50.2166661;2.54052693e-07;-0.0131396223;-0.600000595;-0.026666444;1.0485614;-0.360000172;-0.00808484579;10;50.2166662;-0.533333;0;1.044444;1.0043333;1.00433323
29.265805;1.04856139;-0.60000032;-0.0134750062;-0.57221201;-0.0128506142;1.04451919;1.04044965;-0.556114563;0.0129460161;50.2166661;2.09665583e-07;-0.0131396338;-0.600000609;-0.0266664486;1.04856241;-0.360000165;-0.00808483701;10;50.2166661;-0.533333;0;1.044444;1.0043333;1.00433321
29.271805;1.04856145;-0.600000292;-0.0134750551;-0.572211938;-0.0128505848;1.04451906;1.04044971;-0.556114511;0.0129461002;50.2166662;-8.82202287e-08;-0.0131396908;-0.600000688;-0.0266664832;1.04856247;-0.360000121;-0.00808479761;10;50.2166661;-0.533333;0;1.044444;1.00433328;1.00433308
29.272805;1.04856147;-0.600000289;-0.0134750658;-0.572211935;-0.0128505837;1.04452003;1.04044972;-0.556114512;0.0129461163;50.2166662;-1.40845483e-07;-0.0131397001;-0.600000701;-0.0266664885;1.04856247;-0.360000112;-0.00808479378;10;50.2166661;-0.533333;0;1.044444;1.00433328;1.00433306
29.273805;1.04856149;-0.600000287;-0.0134734099;-0.572211933;-0.012848994;1.04452;1.04044974;-0.556114515;0.0129461328;50.2166662;-1.94117315e-07;-0.0131397096;-0.600000712;-0.0266664935;1.04856248;-0.360000102;-0.0080837908;10;50.2166661;-0.533333;0;1.044444;1.00433327;1.00433304
29.274805;1.04856151;-0.600000286;-0.0134734207;-0.572211932;-0.0128489945;1.04451997;1.04044976;-0.55611452;0.0129461494;50.2166662;-2.48025356e-07;-0.0131413862;-0.600000724;-0.0266664984;1.04856249;-0.360000092;-0.00808378853;10;50.2166661;-0.533333;0;1.044444;1.00433326;1.00433301
29.275805;1.04856154;-0.600000286;-0.0134734313;-0.572211933;-0.012848996;1.04451994;1.04044977;-0.556114527;0.012946166;50.2166662;-3.02536278e-07;-0.0131413963;-0.600000735;-0.0266665031;1.04856249;-0.36000008;-0.00808378666;10;50.2166662;-0.533333;0;1.044444;1.00433325;1.00433299
29.276805;1.04856156;-0.600000287;-0.0134734413;-0.572211935;-0.0128489983;1.04451991;1.04045079;-0.556114001;0.0129477716;50.2166662;-3.57537537e-07;-0.0131414064;-0.600000745;-0.0266665079;1.0485625;-0.360000067;-0.00808378475;10;50.2166662;-0.533333;0;1.044444;1.00433324;1.00433297
29.283805;1.04856178;-0.60000029;-0.0134734929;-0.572211974;-0.0128490233;1.04451964;1.04045089;-0.556114094;0.012947844;50.2166662;-7.28113356e-07;-0.0131414692;-0.600000785;-0.0266665339;1.04856257;-0.359999943;-0.00808373952;10;50.2166663;-0.533333;0;1.044444;1.00433313;1.00433286
29.284805;1.04856181;-0.600000288;-0.0134734977;-0.572211984;-0.0128490272;1.04452061;1.0404509;-0.556114112;0.0129478489;50.2166662;-7.74711483e-07;-0.0131414762;-0.600000785;-0.0266665331;1.04856258;-0.359999922;-0.00808372879;10;50.2166663;-0.533333;0;1.044444;1.00433311;1.00433285
29.285805;1.04856185;-0.600000287;-0.0134735024;-0.572211994;-0.0128490313;1.04452057;1.04045091;-0.55611413;0.012947853;50.2166662;-8.18960935e-07;-0.0131414831;-0.600000783;-0.0266665301;1.04856259;-0.359999899;-0.00808371805;10;50.2166663;-0.533333;0;1.044444;1.00433309;1.00433284
29.286805;1.04856188;-0.600000285;-0.0134718406;-0.572212004;-0.0128474461;1.04452054;1.04045092;-0.556114149;0.0129478563;50.2166662;-8.60762019e-07;-0.0131414902;-0.600000781;-0.026666525;1.04856261;-0.359999876;-0.00808270776;10;50.2166663;-0.533333;0;1.044444;1.00433307;1.00433283
29.287805;1.04856191;-0.600000284;-0.0134718458;-0.572212015;-0.0128474504;1.04452052;1.04045092;-0.556114168;0.0129478585;50.2166662;-9.0001658e-07;-0.0131431644;-0.600000777;-0.0266665177;1.04856262;-0.359999853;-0.0080826984;10;50.2166663;-0.533333;0;1.044444;1.00433305;1.00433283
29.288805;1.04856195;-0.600000283;-0.0134718514;-0.572212027;-0.0128474546;1.04452049;1.04045092;-0.556114187;0.0129494615;50.2166661;-9.36602858e-07;-0.0131431723;-0.600000771;-0.0266665084;1.04856264;-0.359999829;-0.00808269029;10;50.2166664;-0.533333;0;1.044444;1.00433304;1.00433282
29.289805;1.04856298;-0.600000283;-0.0134718572;-0.572211492;-0.0128474465;1.04452047;1.04045092;-0.556114207;0.012949461;50.2166661;-9.70388583e-07;-0.0131431802;-0.600000765;-0.0266664971;1.04856365;-0.359999805;-0.00808268356;10;50.2166664;-0.533333;0;1.044444;1.00433302;1.00433282
29.296805;1.04856314;-0.600000286;-0.0134718853;-0.572211601;-0.0128474596;1.04452041;1.04045094;-0.556114318;0.0129494113;50.2166661;-1.10993188e-06;-0.0131432258;-0.600000661;-0.0266663629;1.04856372;-0.359999633;-0.00808267314;10;50.2166665;-0.533333;0;1.044444;1.00433293;1.0043328
29.297805;1.04856315;-0.600000286;-0.0134718857;-0.572211624;-0.0128474577;1.04452141;1.04045194;-0.556113793;0.0129493872;50.216666;-1.11532735e-06;-0.0131432311;-0.600000638;-0.0266663375;1.04856372;-0.359999608;-0.00808267542;10;50.2166665;-0.533333;0;1.044444;1.00433292;1.00433279
29.298805;1.04856315;-0.600000285;-0.0134718849;-0.572211648;-0.012847455;1.04452141;1.04045195;-0.556113801;0.0129493752;50.216666;-1.11734138e-06;-0.0131432362;-0.600000614;-0.026666312;1.04856372;-0.359999583;-0.00808267821;10;50.2166666;-0.533333;0;1.044444;1.0043329;1.00433279
29.299805;1.04856316;-0.600000284;-0.0134702162;-0.572211673;-0.0128458626;1.04452142;1.04045195;-0.556113806;0.0129493631;50.216666;-1.1159962e-06;-0.0131432414;-0.600000588;-0.0266662875;1.04856371;-0.359999558;-0.00808168151;10;50.2166666;-0.533333;0;1.044444;1.00433289;1.00433279
29.300805;1.04856316;-0.600000283;-0.0134702128;-0.5722117;-0.01284586;1.04452142;1.04045195;-0.556113809;0.0129493512;50.216666;-1.11135998e-06;-0.0131449134;-0.600000562;-0.0266662648;1.04856371;-0.359999534;-0.00808168525;10;50.2166666;-0.533333;0;1.044444;1.00433287;1.00433278
29.301805;1.04856316;-0.600000282;-0.0134702083;-0.572211727;-0.0128458579;1.04452143;1.04045195;-0.55611381;0.0129509418;50.216666;-1.10371769e-06;-0.013144919;-0.600000535;-0.0266662448;1.0485637;-0.359999512;-0.00808168932;10;50.2166666;-0.533333;0;1.044444;1.00433286;1.00433278
29.308805;1.04856317;-0.600000273;-0.0134701596;-0.572211919;-0.012845874;1.04452154;1.04045193;-0.556113772;0.0129509038;50.216666;-1.00861262e-06;-0.0131449741;-0.600000358;-0.0266661987;1.04856364;-0.359999385;-0.00808172743;10;50.2166667;-0.533333;0;1.044444;1.00433276;1.00433278
29.309805;1.04856317;-0.600000274;-0.0134701531;-0.572211945;-0.0128458791;1.04452256;1.04045192;-0.556113763;0.012950903;50.216666;-9.93934462e-07;-0.0131449859;-0.600000334;-0.0266662034;1.04856363;-0.359999372;-0.00808173553;10;50.2166667;-0.533333;0;1.044444;1.00433275;1.00433278
29.310805;1.04856318;-0.600000276;-0.0134701475;-0.572211969;-0.0128458846;1.04452258;1.04045191;-0.556113752;0.0129509026;50.216666;-9.7948684e-07;-0.0131449988;-0.60000031;-0.0266662102;1.04856362;-0.35999936;-0.00808174452;10;50.2166667;-0.533333;0;1.044444;1.00433275;1.00433278
29.311805;1.04856318;-0.600000279;-0.0134684759;-0.572211992;-0.0128443011;1.0445226;1.04045191;-0.55611374;0.0129509023;50.216666;-9.65119822e-07;-0.0131450126;-0.600000285;-0.0266662188;1.04856362;-0.35999935;-0.00808075446;10;50.2166667;-0.533333;0;1.044444;1.00433274;1.00433278
29.312805;1.04856319;-0.600000285;-0.0134684718;-0.572212013;-0.0128443076;1.04452263;1.0404519;-0.556113728;0.0129509019;50.216666;-9.50682639e-07;-0.0131450274;-0.60000026;-0.0266662289;1.04856362;-0.359999342;-0.00808076542;10;50.2166667;-0.533333;0;1.044444;1.00433274;1.00433278
29.313805;1.0485642;-0.600000292;-0.0134684682;-0.572211486;-0.0128443024;1.04452265;1.0404519;-0.556113714;0.0129509012;50.216666;-9.36092392e-07;-0.0131467096;-0.600000235;-0.0266662404;1.04856461;-0.359999334;-0.00808077735;10;50.2166667;-0.533333;0;1.044444;1.00433274;1.00433278
29.314805;1.04856421;-0.600000301;-0.0134684647;-0.572211504;-0.0128443101;1.04452267;1.04045189;-0.556113698;0.0129525022;50.216666;-9.21335224e-07;-0.0131467256;-0.600000211;-0.0266662532;1.04856462;-0.359999329;-0.00808079012;10;50.2166667;-0.533333;0;1.044444;1.00433274;1.00433278
29.316805;1.04856423;-0.600000322;-0.0134684562;-0.572211535;-0.0128443277;1.04452272;1.04045189;-0.556113662;0.0129524996;50.216666;-8.91572401e-07;-0.0131467581;-0.600000167;-0.0266662822;1.04856463;-0.359999321;-0.00808081758;10;50.2166667;-0.533333;0;1.044444;1.00433274;1.00433279
29.317805;1.04856425;-0.600000333;-0.0134684505;-0.572211549;-0.0128443378;1.04452275;1.04045289;-0.556113107;0.0129524855;50.216666;-8.76849058e-07;-0.0131467742;-0.600000146;-0.0266662986;1.04856464;-0.359999319;-0.00808083205;10;50.2166667;-0.533333;0;1.044444;1.00433274;1.00433279
29.321805;1.04856431;-0.600000372;-0.0134684113;-0.572211593;-0.0128443911;1.04452284;1.04045292;-0.556113013;0.012952478;50.216666;-8.22014235e-07;-0.0131468303;-0.600000078;-0.0266663789;1.0485647;-0.359999318;-0.00808089017;10;50.2166666;-0.533333;0;1.044444;1.00433277;1.00433279
29.322805;1.04856433;-0.600000376;-0.0134683977;-0.572211602;-0.0128444086;1.04452386;1.04045294;-0.556112987;0.0129524766;50.216666;-8.09472574e-07;-0.0131468402;-0.600000064;-0.0266664026;1.04856472;-0.359999319;-0.008080904;10;50.2166666;-0.533333;0;1.044444;1.00433278;1.00433279
29.323805;1.04856435;-0.600000378;-0.0134683831;-0.572211608;-0.012844428;1.04452388;1.04045297;-0.556112961;0.0129524755;50.216666;-7.97220119e-07;-0.0131468477;-0.600000052;-0.0266664271;1.04856473;-0.359999321;-0.00808091729;10;50.2166666;-0.533333;0;1.044444;1.00433279;1.00433278
29.324805;1.04856436;-0.600000377;-0.0134667016;-0.572211613;-0.0128428598;1.0445239;1.040453;-0.556112935;0.0129524744;50.216666;-7.84984196e-07;-0.0131468526;-0.60000004;-0.0266664521;1.04856475;-0.359999324;-0.00807992991;10;50.2166665;-0.533333;0;1.044444;1.0043328;1.00433278
29.325805;1.04856438;-0.600000373;-0.0134666866;-0.572211616;-0.0128428829;1.04452393;1.04045303;-0.55611291;0.0129524732;50.216666;-7.72501334e-07;-0.0131485217;-0.600000031;-0.0266664776;1.04856477;-0.359999327;-0.00807994188;10;50.2166665;-0.533333;0;1.044444;1.00433281;1.00433277
29.326805;1.0485644;-0.600000366;-0.0134666719;-0.572211616;-0.0128429074;1.04452395;1.04045307;-0.556112885;0.0129524719;50.2166661;-7.59639343e-07;-0.0131485222;-0.600000023;-0.0266665034;1.04856479;-0.359999332;-0.00807995345;10;50.2166665;-0.533333;0;1.044444;1.00433281;1.00433277
29.327805;1.04856441;-0.600000356;-0.0134666575;-0.572211614;-0.012842933;1.04452397;1.04045311;-0.55611286;0.0129540724;50.2166661;-7.46411524e-07;-0.0131485212;-0.600000017;-0.0266665295;1.0485648;-0.359999338;-0.00807996503;10;50.2166664;-0.533333;0;1.044444;1.00433282;1.00433276
29.333805;1.04856447;-0.600000245;-0.0134665901;-0.57221155;-0.0128430863;1.04452407;1.04045338;-0.556112737;0.0129540779;50.2166661;-6.54491915e-07;-0.0131485034;-0.600000038;-0.0266666846;1.04856486;-0.359999391;-0.00808004985;10;50.2166662;-0.533333;0;1.044444;1.00433283;1.00433274
29.334805;1.04856448;-0.600000221;-0.0134665851;-0.572211533;-0.0128431076;1.04452508;1.04045343;-0.556112719;0.0129540832;50.2166661;-6.35502554e-07;-0.0131485002;-0.600000052;-0.0266667115;1.04856487;-0.359999401;-0.00808006595;10;50.2166662;-0.533333;0;1.044444;1.00433283;1.00433273
29.336805;1.04856448;-0.600000171;-0.0134665825;-0.572211498;-0.0128431422;1.04452511;1.04045352;-0.556112687;0.0129540991;50.2166661;-5.94477846e-07;-0.0131484927;-0.600000087;-0.0266667668;1.04856488;-0.359999421;-0.00808009819;10;50.2166661;-0.533333;0;1.044444;1.00433283;1.00433273
29.337805;1.04856448;-0.600000145;-0.013464918;-0.57221148;-0.012841566;1.04452512;1.04045357;-0.556112672;0.01295411;50.2166661;-5.72758277e-07;-0.0131484874;-0.600000108;-0.0266667945;1.04856488;-0.359999431;-0.00807911392;10;50.216666;-0.533333;0;1.044444;1.00433284;1.00433273
29.338805;1.04856549;-0.600000118;-0.0134649224;-0.572210916;-0.0128415649;1.04452513;1.04045461;-0.556112125;0.0129541103;50.2166661;-5.50319323e-07;-0.0131501477;-0.60000013;-0.0266668219;1.04856588;-0.359999441;-0.00807912906;10;50.216666;-0.533333;0;1.044444;1.00433284;1.00433272
29.339805;1.04856549;-0.600000092;-0.0134649289;-0.572210898;-0.0128415745;1.04452515;1.04045465;-0.556112113;0.0129557263;50.2166661;-5.27218591e-07;-0.0131501403;-0.600000153;-0.0266668487;1.04856588;-0.359999451;-0.00807914333;10;50.216666;-0.533333;0;1.044444;1.00433284;1.00433272
29.346805;1.0485655;-0.599999931;-0.0134650278;-0.572210767;-0.0128416316;1.04452522;1.04045488;-0.556112053;0.0129558619;50.2166659;-3.53366857e-07;-0.0131501038;-0.600000297;-0.026667002;1.04856581;-0.359999545;-0.00807919153;10;50.2166657;-0.533333;0;1.044444;1.00433283;1.00433271
29.347805;1.04856551;-0.599999914;-0.0134650478;-0.572210748;-0.0128416401;1.04452622;1.04045491;-0.556112047;0.0129558864;50.2166659;-3.27413378e-07;-0.0131501048;-0.600000308;-0.0266670169;1.04856579;-0.359999563;-0.00807918796;10;50.2166657;-0.533333;0;1.044444;1.00433283;1.0043327
29.348805;1.04856551;-0.599999899;-0.0134650689;-0.572210729;-0.0128416484;1.04452623;1.04045493;-0.556112043;0.0129559119;50.2166659;-3.01221795e-07;-0.0131501073;-0.600000315;-0.0266670297;1.04856577;-0.359999582;-0.0080791815;10;50.2166657;-0.533333;0;1.044444;1.00433283;1.00433269
