time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.349805;1.04856551;-0.599999887;-0.0134634244;-0.572210712;-0.0128400665;1.04452624;1.04045495;-0.55611204;0.0129559382;50.2166659;-2.74929117e-07;-0.013150111;-0.600000318;-0.0266670406;1.04856574;-0.359999602;-0.00807817219;10;50.2166657;-0.533333;0;1.044444;1.00433283;1.00433268
29.350805;1.04856551;-0.599999877;-0.0134634475;-0.572210695;-0.0128400733;1.04452625;1.04045496;-0.556112039;0.0129559647;50.2166658;-2.48708232e-07;-0.0131501156;-0.600000317;-0.0266670495;1.04856571;-0.359999623;-0.0080781602;10;50.2166656;-0.533333;0;1.044444;1.00433283;1.00433267
29.351805;1.04856551;-0.599999871;-0.0134634709;-0.57221068;-0.0128400792;1.04452626;1.04045498;-0.556112039;0.0129559909;50.2166658;-2.22618689e-07;-0.0131517872;-0.600000312;-0.0266670564;1.04856568;-0.359999645;-0.00807814588;10;50.2166656;-0.533333;0;1.044444;1.00433283;1.00433266
29.352805;1.04856551;-0.599999868;-0.0134634939;-0.572210665;-0.0128400839;1.04452626;1.04045499;-0.55611204;0.0129576182;50.2166658;-1.96521676e-07;-0.0131517918;-0.600000304;-0.0266670614;1.04856565;-0.359999668;-0.00807812971;10;50.2166656;-0.533333;0;1.044444;1.00433283;1.00433265
29.358805;1.04856545;-0.599999925;-0.0134635965;-0.572210599;-0.012840066;1.04452632;1.040455;-0.556112061;0.0129577373;50.2166657;-2.77471192e-08;-0.0131517871;-0.600000205;-0.0266670698;1.04856543;-0.359999825;-0.0080780169;10;50.2166655;-0.533333;0;1.044444;1.00433287;1.0043326
29.359805;1.04856543;-0.599999946;-0.0134636066;-0.572210591;-0.0128400543;1.04452734;1.040456;-0.556111531;0.0129577384;50.2166656;2.2218154e-09;-0.0131517784;-0.600000184;-0.0266670701;1.04856539;-0.35999985;-0.0080779977;10;50.2166655;-0.533333;0;1.044444;1.00433288;1.0043326
29.361805;1.0485654;-0.599999996;-0.0134636203;-0.572210579;-0.0128400258;1.04452736;1.04045599;-0.556111543;0.012957761;50.2166656;6.20910294e-08;-0.0131517546;-0.600000141;-0.0266670716;1.04856531;-0.359999897;-0.00807795928;10;50.2166655;-0.533333;0;1.044444;1.00433291;1.00433261
29.362805;1.04856638;-0.600000023;-0.0134619575;-0.572210029;-0.0128384076;1.04452738;1.04045599;-0.556111551;0.0129577704;50.2166656;9.20377463e-08;-0.0131517401;-0.600000119;-0.0266670728;1.04856627;-0.359999918;-0.00807694023;10;50.2166655;-0.533333;0;1.044444;1.00433293;1.00433262
29.363805;1.04856636;-0.600000053;-0.0134619597;-0.572210025;-0.01283839;1.0445274;1.04045598;-0.556111559;0.0129577792;50.2166656;1.21994405e-07;-0.0131517245;-0.600000097;-0.026667074;1.04856623;-0.359999938;-0.00807692155;10;50.2166654;-0.533333;0;1.044444;1.00433295;1.00433263
29.364805;1.04856634;-0.600000083;-0.0134619607;-0.572210023;-0.0128383714;1.04452741;1.04045597;-0.556111569;0.0129577876;50.2166656;1.51819347e-07;-0.0131533753;-0.600000075;-0.0266670751;1.04856619;-0.359999955;-0.00807690339;10;50.2166654;-0.533333;0;1.044444;1.00433297;1.00433264
29.365805;1.04856632;-0.600000113;-0.0134619608;-0.572210021;-0.0128383522;1.04452743;1.04045597;-0.556111579;0.0129593981;50.2166655;1.81330126e-07;-0.0131533598;-0.600000054;-0.0266670758;1.04856615;-0.359999971;-0.00807688584;10;50.2166654;-0.533333;0;1.044444;1.00433299;1.00433266
29.371805;1.04856619;-0.600000283;-0.0134619514;-0.572210032;-0.0128382418;1.04452753;1.04045588;-0.556111684;0.0129594542;50.2166655;3.47574201e-07;-0.0131532929;-0.59999994;-0.0266670724;1.04856592;-0.360000013;-0.00807679557;10;50.2166655;-0.533333;0;1.044444;1.00433311;1.00433283
29.372805;1.04856617;-0.600000308;-0.0134619473;-0.572210036;-0.0128382262;1.04452854;1.04045585;-0.556111708;0.0129594626;50.2166655;3.7187258e-07;-0.0131532866;-0.599999926;-0.0266670721;1.04856588;-0.360000014;-0.00807678302;10;50.2166655;-0.533333;0;1.044444;1.00433312;1.00433286
29.374805;1.04856614;-0.600000352;-0.0134619349;-0.572210045;-0.0128381988;1.04452857;1.0404558;-0.556111762;0.012959476;50.2166655;4.14769657e-07;-0.013153277;-0.5999999;-0.026667073;1.04856581;-0.360000015;-0.00807675926;10;50.2166655;-0.533333;0;1.044444;1.00433316;1.00433293
29.375805;1.04856612;-0.600000373;-0.0134602598;-0.57221005;-0.0128365977;1.04452858;1.04045578;-0.556111791;0.012959481;50.2166655;4.32937327e-07;-0.0131532733;-0.599999889;-0.0266670744;1.04856577;-0.360000014;-0.0080757478;10;50.2166656;-0.533333;0;1.044444;1.00433317;1.00433296
29.376805;1.0485661;-0.600000393;-0.01346025;-0.572210055;-0.012836588;1.04452859;1.04045575;-0.556111821;0.0129594846;50.2166655;4.48603917e-07;-0.0131532699;-0.599999879;-0.0266670766;1.04856573;-0.360000013;-0.00807573657;10;50.2166656;-0.533333;0;1.044444;1.00433319;1.00433299
29.377805;1.04856608;-0.600000411;-0.0134602389;-0.572210059;-0.01283658;1.0445286;1.04045572;-0.556111853;0.0129594865;50.2166655;4.61499916e-07;-0.013154933;-0.59999987;-0.0266670793;1.0485657;-0.360000012;-0.00807572558;10;50.2166656;-0.533333;0;1.044444;1.00433321;1.00433302
29.378805;1.04856606;-0.600000429;-0.013460227;-0.572210064;-0.0128365738;1.04452861;1.04045569;-0.556111886;0.0129610884;50.2166655;4.71454314e-07;-0.0131549289;-0.599999861;-0.0266670824;1.04856566;-0.360000012;-0.0080757148;10;50.2166656;-0.533333;0;1.044444;1.00433323;1.00433306
29.379805;1.04856604;-0.600000447;-0.0134602149;-0.572210067;-0.0128365691;1.04452862;1.04045666;-0.556111386;0.0129610738;50.2166655;4.78506216e-07;-0.0131549237;-0.599999854;-0.0266670856;1.04856562;-0.360000013;-0.00807570424;10;50.2166657;-0.533333;0;1.044444;1.00433324;1.00433308
29.383805;1.04856598;-0.600000511;-0.0134601716;-0.572210078;-0.0128365641;1.04452865;1.04045653;-0.556111538;0.0129610464;50.2166654;4.83782523e-07;-0.0131548885;-0.599999829;-0.0266670913;1.04856549;-0.360000031;-0.00807566447;10;50.2166657;-0.533333;0;1.044444;1.00433331;1.00433319
29.384805;1.04856596;-0.600000525;-0.0134601635;-0.572210078;-0.0128365648;1.04452966;1.0404565;-0.556111581;0.0129610358;50.2166654;4.8145167e-07;-0.013154876;-0.599999824;-0.0266670897;1.04856545;-0.360000038;-0.00807565501;10;50.2166658;-0.533333;0;1.044444;1.00433332;1.00433322
29.386805;1.04856594;-0.60000055;-0.0134601508;-0.572210075;-0.0128365669;1.04452968;1.04045644;-0.556111674;0.0129610125;50.2166654;4.75697655e-07;-0.0131548468;-0.599999815;-0.0266670829;1.04856539;-0.360000051;-0.0080756363;10;50.2166658;-0.533333;0;1.044444;1.00433336;1.00433327
29.387805;1.04856692;-0.600000561;-0.0134601457;-0.572209525;-0.0128365558;1.04452969;1.04045641;-0.556111723;0.0129610008;50.2166654;4.72891626e-07;-0.0131548302;-0.599999812;-0.0266670775;1.04856637;-0.360000057;-0.0080756272;10;50.2166658;-0.533333;0;1.044444;1.00433337;1.00433329
29.388805;1.04856691;-0.60000057;-0.0134584742;-0.57220952;-0.0128349674;1.0445297;1.04045639;-0.556111772;0.0129609896;50.2166654;4.70285825e-07;-0.0131548121;-0.59999981;-0.0266670706;1.04856634;-0.360000063;-0.00807461861;10;50.2166658;-0.533333;0;1.044444;1.00433338;1.00433332
29.389805;1.04856689;-0.600000578;-0.0134584692;-0.572209513;-0.0128349684;1.04452971;1.04045636;-0.556111821;0.0129609794;50.2166654;4.67852924e-07;-0.0131547922;-0.599999808;-0.0266670621;1.04856632;-0.360000069;-0.00807461078;10;50.2166658;-0.533333;0;1.044444;1.00433339;1.00433334
29.390805;1.04856688;-0.600000584;-0.0134584637;-0.572209506;-0.0128349689;1.04452972;1.04045634;-0.55611187;0.0129609705;50.2166654;4.65454456e-07;-0.0131564371;-0.599999807;-0.0266670519;1.04856629;-0.360000075;-0.00807460388;10;50.2166658;-0.533333;0;1.044444;1.0043334;1.00433336
29.391805;1.04856687;-0.600000587;-0.0134584577;-0.572209497;-0.0128349686;1.04452973;1.04045632;-0.556111918;0.0129625649;50.2166653;4.62858548e-07;-0.0131564135;-0.599999806;-0.02666704;1.04856627;-0.360000082;-0.0080745981;10;50.2166658;-0.533333;0;1.044444;1.0043334;1.00433338
29.396805;1.04856682;-0.600000571;-0.013458422;-0.57220945;-0.0128349508;1.04452977;1.04045622;-0.556112144;0.0129625558;50.2166652;4.44770628e-07;-0.0131562804;-0.599999801;-0.0266669578;1.04856621;-0.360000134;-0.00807459185;10;50.2166658;-0.533333;0;1.044444;1.0043334;1.00433346
29.397805;1.04856681;-0.600000562;-0.0134584149;-0.572209439;-0.0128349445;1.04453077;1.0404562;-0.556112185;0.0129625605;50.2166652;4.41629493e-07;-0.0131562542;-0.599999799;-0.0266669376;1.04856621;-0.360000146;-0.00807459617;10;50.2166658;-0.533333;0;1.044444;1.00433339;1.00433348
29.399805;1.04856679;-0.600000538;-0.0134584014;-0.572209416;-0.0128349303;1.04453076;1.04045616;-0.556112262;0.0129625768;50.2166652;4.37019367e-07;-0.013156204;-0.599999794;-0.026666894;1.04856621;-0.360000169;-0.00807461064;10;50.2166658;-0.533333;0;1.044444;1.00433336;1.0043335
29.400805;1.04856678;-0.600000523;-0.0134567285;-0.572209403;-0.012833333;1.04453075;1.04045714;-0.556111762;0.0129625753;50.2166652;4.35404481e-07;-0.0131561801;-0.599999791;-0.0266668708;1.04856621;-0.36000018;-0.00807362056;10;50.2166658;-0.533333;0;1.044444;1.00433335;1.00433351
29.401805;1.04856677;-0.600000507;-0.013456723;-0.572209389;-0.012833325;1.04453074;1.04045712;-0.556111795;0.0129625877;50.2166651;4.34007198e-07;-0.0131561575;-0.599999788;-0.0266668469;1.04856621;-0.360000191;-0.00807363214;10;50.2166658;-0.533333;0;1.044444;1.00433333;1.00433352
29.402805;1.04856676;-0.600000489;-0.0134567185;-0.572209375;-0.0128333167;1.04453073;1.0404571;-0.556111825;0.0129626012;50.2166651;4.32522444e-07;-0.013157803;-0.599999786;-0.0266668225;1.04856622;-0.360000203;-0.00807364534;10;50.2166659;-0.533333;0;1.044444;1.00433331;1.00433352
29.403805;1.04856675;-0.60000047;-0.0134567153;-0.572209358;-0.0128333079;1.04453071;1.04045708;-0.556111852;0.0129626156;50.2166651;4.3060872e-07;-0.0131577839;-0.599999785;-0.0266667979;1.04856622;-0.360000213;-0.00807366017;10;50.2166659;-0.533333;0;1.044444;1.00433329;1.00433353
29.404805;1.04856674;-0.60000045;-0.0134567136;-0.572209341;-0.0128332986;1.04453069;1.04045706;-0.556111877;0.0129642324;50.2166651;4.28000994e-07;-0.0131577672;-0.599999785;-0.0266667735;1.04856623;-0.360000224;-0.00807367667;10;50.2166659;-0.533333;0;1.044444;1.00433327;1.00433353
29.408805;1.04856671;-0.600000355;-0.0134567222;-0.572209258;-0.0128332503;1.04453059;1.04045696;-0.556111953;0.0129642903;50.2166651;4.07673223e-07;-0.0131577277;-0.599999786;-0.0266666822;1.04856626;-0.360000256;-0.00807375946;10;50.2166659;-0.533333;0;1.044444;1.00433318;1.00433353
29.409805;1.0485667;-0.600000328;-0.0134567283;-0.572209234;-0.0128332354;1.04453156;1.04045694;-0.556111965;0.0129643028;50.2166651;3.99974319e-07;-0.0131577247;-0.599999785;-0.0266666611;1.04856626;-0.360000261;-0.00807378372;10;50.216666;-0.533333;0;1.044444;1.00433315;1.00433354
29.411805;1.04856669;-0.600000273;-0.0134567443;-0.572209184;-0.0128332033;1.04453151;1.0404569;-0.556111982;0.0129643241;50.2166651;3.82521392e-07;-0.0131577259;-0.59999978;-0.026666621;1.04856628;-0.360000264;-0.00807383501;10;50.216666;-0.533333;0;1.044444;1.0043331;1.00433354
29.412805;1.04856768;-0.600000245;-0.0134567535;-0.572208611;-0.0128331744;1.04453148;1.04045687;-0.556111987;0.0129643328;50.2166651;3.73485088e-07;-0.01315773;-0.599999778;-0.0266666021;1.04856728;-0.360000263;-0.00807386164;10;50.216666;-0.533333;0;1.044444;1.00433308;1.00433355
29.413805;1.04856767;-0.600000217;-0.0134550964;-0.572208584;-0.0128315678;1.04453145;1.04045685;-0.55611199;0.01296434;50.2166651;3.64814712e-07;-0.0131577363;-0.599999775;-0.0266665841;1.04856729;-0.360000259;-0.00807288867;10;50.216666;-0.533333;0;1.044444;1.00433306;1.00433355
29.414805;1.04856766;-0.600000189;-0.0134551066;-0.572208555;-0.0128315507;1.04453142;1.04045684;-0.55611199;0.0129643457;50.2166651;3.56795645e-07;-0.0131577451;-0.599999774;-0.026666567;1.0485673;-0.360000254;-0.00807291587;10;50.216666;-0.533333;0;1.044444;1.00433304;1.00433355
29.415805;1.04856764;-0.600000161;-0.0134551173;-0.572208527;-0.0128315339;1.04453139;1.04045682;-0.556111987;0.0129643497;50.2166651;3.49478898e-07;-0.0131594232;-0.599999775;-0.0266665506;1.0485673;-0.360000246;-0.00807294305;10;50.216666;-0.533333;0;1.044444;1.00433302;1.00433356
29.416805;1.04856763;-0.600000133;-0.0134551289;-0.572208498;-0.0128315179;1.04453136;1.04045681;-0.556111982;0.0129643518;50.2166651;3.42722125e-07;-0.0131594372;-0.599999777;-0.0266665347;1.04856731;-0.360000237;-0.00807297006;10;50.2166661;-0.533333;0;1.044444;1.004333;1.00433356
29.417805;1.04856762;-0.600000106;-0.0134551413;-0.572208469;-0.0128315033;1.04453133;1.04045679;-0.556111973;0.0129659536;50.2166651;3.36352906e-07;-0.0131594538;-0.59999978;-0.0266665193;1.04856732;-0.360000228;-0.00807299683;10;50.2166661;-0.533333;0;1.044444;1.00433299;1.00433355
29.420805;1.04856758;-0.600000023;-0.0134551829;-0.572208387;-0.0128314687;1.04453126;1.04045678;-0.556111935;0.0129659377;50.2166651;3.19350538e-07;-0.0131595131;-0.5999998;-0.0266664742;1.04856734;-0.360000197;-0.00807307683;10;50.2166661;-0.533333;0;1.044444;1.00433296;1.00433354
29.421805;1.04856757;-0.599999995;-0.0134551976;-0.572208362;-0.0128314603;1.04453124;1.04045778;-0.556111386;0.0129659145;50.2166651;3.14501024e-07;-0.0131595346;-0.599999809;-0.0266664594;1.04856735;-0.360000186;-0.00807310419;10;50.2166661;-0.533333;0;1.044444;1.00433295;1.00433353
29.422805;1.04856756;-0.599999968;-0.0134552123;-0.57220834;-0.0128314534;1.04453222;1.04045779;-0.556111371;0.0129659013;50.2166651;3.10059215e-07;-0.0131595565;-0.59999982;-0.0266664445;1.04856736;-0.360000176;-0.0080731321;10;50.2166661;-0.533333;0;1.044444;1.00433295;1.00433351
29.425805;1.04856755;-0.599999893;-0.013455253;-0.57220829;-0.0128314404;1.04453217;1.04045782;-0.556111329;0.0129658505;50.2166651;2.96497047e-07;-0.0131596242;-0.599999863;-0.0266663996;1.0485674;-0.360000147;-0.0080732171;10;50.2166661;-0.533333;0;1.044444;1.00433294;1.00433347
29.426805;1.04856754;-0.599999871;-0.0134535976;-0.572208279;-0.0128298483;1.04453216;1.04045783;-0.556111317;0.0129658303;50.2166651;2.90295109e-07;-0.0131596464;-0.599999881;-0.0266663849;1.04856742;-0.360000138;-0.00807224491;10;50.2166661;-0.533333;0;1.044444;1.00433294;1.00433346
29.427805;1.04856754;-0.59999985;-0.0134536073;-0.572208271;-0.0128298459;1.04453215;1.04045785;-0.556111307;0.0129658085;50.2166651;2.82392364e-07;-0.0131596676;-0.5999999;-0.0266663709;1.04856744;-0.36000013;-0.00807227204;10;50.2166661;-0.533333;0;1.044444;1.00433294;1.00433345
29.428805;1.04856754;-0.599999831;-0.0134536148;-0.572208265;-0.0128298433;1.04453214;1.04045786;-0.556111299;0.0129657854;50.2166651;2.72345682e-07;-0.013161354;-0.599999921;-0.0266663577;1.04856746;-0.360000123;-0.00807229841;10;50.2166661;-0.533333;0;1.044444;1.00433294;1.00433343
29.429805;1.04856754;-0.599999813;-0.0134536199;-0.572208261;-0.0128298406;1.04453213;1.04045788;-0.556111293;0.0129657608;50.2166651;2.59844075e-07;-0.0131613719;-0.599999942;-0.0266663454;1.04856748;-0.360000116;-0.00807232393;10;50.2166661;-0.533333;0;1.044444;1.00433295;1.00433342
29.430805;1.04856754;-0.599999795;-0.0134536221;-0.57220826;-0.0128298379;1.04453213;1.0404579;-0.55611129;0.0129673368;50.2166652;2.44775393e-07;-0.0131613879;-0.599999965;-0.0266663341;1.0485675;-0.360000109;-0.00807234827;10;50.2166661;-0.533333;0;1.044444;1.00433295;1.00433341
29.433805;1.04856755;-0.59999974;-0.0134536092;-0.572208267;-0.012829834;1.04453213;1.04045796;-0.556111287;0.0129672538;50.2166652;1.86140959e-07;-0.0131614252;-0.600000035;-0.0266663063;1.04856759;-0.360000088;-0.00807240937;10;50.2166661;-0.533333;0;1.044444;1.00433297;1.00433338
29.434805;1.04856755;-0.59999972;-0.0134535973;-0.572208273;-0.0128298358;1.04453313;1.04045798;-0.556111287;0.0129672249;50.2166652;1.62997596e-07;-0.0131614344;-0.600000058;-0.0266662991;1.04856762;-0.360000082;-0.00807242483;10;50.2166661;-0.533333;0;1.044444;1.00433297;1.00433337
29.435805;1.04856755;-0.599999699;-0.0134535813;-0.572208281;-0.0128298399;1.04453313;1.040458;-0.556111287;0.0129671955;50.2166652;1.38244164e-07;-0.0131614419;-0.60000008;-0.0266662928;1.04856765;-0.360000075;-0.0080724377;10;50.2166661;-0.533333;0;1.044444;1.00433298;1.00433335
29.436805;1.04856856;-0.599999677;-0.0134535615;-0.572207745;-0.0128298343;1.04453313;1.04045802;-0.556111287;0.0129671656;50.2166653;1.12017048e-07;-0.013161448;-0.600000101;-0.0266662875;1.04856868;-0.36000007;-0.00807244812;10;50.2166661;-0.533333;0;1.044444;1.00433299;1.00433334
29.438805;1.04856857;-0.59999963;-0.0134535109;-0.572207769;-0.0128298547;1.04453314;1.04045805;-0.556111284;0.0129671035;50.2166653;5.63468592e-08;-0.0131614579;-0.600000139;-0.0266662793;1.04856874;-0.360000061;-0.00807246208;10;50.2166661;-0.533333;0;1.044444;1.00433301;1.00433331
29.439805;1.04856857;-0.599999605;-0.0134518145;-0.572207784;-0.0128282786;1.04453314;1.04045806;-0.556111281;0.0129670707;50.2166653;2.75184972e-08;-0.0131614627;-0.600000154;-0.0266662767;1.04856877;-0.360000056;-0.00807146554;10;50.2166661;-0.533333;0;1.044444;1.00433302;1.0043333
29.440805;1.04856858;-0.599999579;-0.0134517824;-0.5722078;-0.0128282935;1.04453314;1.04045807;-0.556111277;0.0129670368;50.2166654;-1.66621966e-09;-0.0131614678;-0.600000168;-0.0266662752;1.04856879;-0.360000051;-0.00807146645;10;50.2166661;-0.533333;0;1.044444;1.00433303;1.00433328
29.441805;1.0485686;-0.599999553;-0.0134517485;-0.572207817;-0.0128283097;1.04453315;1.04045908;-0.556110736;0.0129669894;50.2166654;-3.09335243e-08;-0.01316314;-0.600000179;-0.026666275;1.04856882;-0.360000046;-0.00807146469;10;50.2166661;-0.533333;0;1.044444;1.00433304;1.00433327
29.442805;1.04856861;-0.599999526;-0.0134517132;-0.572207835;-0.0128283271;1.04453315;1.04045909;-0.55611073;0.0129669539;50.2166654;-5.99123976e-08;-0.0131631459;-0.600000188;-0.0266662762;1.04856885;-0.36000004;-0.00807146018;10;50.2166661;-0.533333;0;1.044444;1.00433304;1.00433325
29.443805;1.04856863;-0.599999499;-0.0134516767;-0.572207854;-0.0128283458;1.04453316;1.04045909;-0.556110724;0.0129685201;50.2166654;-8.81944271e-08;-0.0131631519;-0.600000195;-0.026666279;1.04856887;-0.360000034;-0.0080714529;10;50.2166661;-0.533333;0;1.044444;1.00433305;1.00433323
29.446805;1.04856868;-0.599999419;-0.0134515614;-0.572207923;-0.012828413;1.04453318;1.04045908;-0.556110703;0.0129684177;50.2166655;-1.64950015e-07;-0.0131631688;-0.600000207;-0.0266662974;1.04856893;-0.360000014;-0.00807141484;10;50.2166661;-0.533333;0;1.044444;1.00433308;1.00433316
29.447805;1.0485687;-0.599999394;-0.0134515219;-0.572207951;-0.01282844;1.04453419;1.04045907;-0.556110697;0.0129683867;50.2166655;-1.86568601e-07;-0.0131631737;-0.600000208;-0.0266663064;1.04856894;-0.360000006;-0.00807139682;10;50.2166661;-0.533333;0;1.044444;1.00433309;1.00433314
29.451805;1.04856878;-0.599999312;-0.0134513728;-0.572208087;-0.0128285623;1.04453422;1.04045901;-0.556110679;0.0129682885;50.2166656;-2.43417374e-07;-0.0131631886;-0.600000199;-0.0266663464;1.04856895;-0.359999961;-0.00807130109;10;50.2166661;-0.533333;0;1.044444;1.00433312;1.00433304
29.452805;1.04856879;-0.599999297;-0.0134496726;-0.572208127;-0.0128270033;1.04453422;1.040459;-0.556110674;0.0129682712;50.2166656;-2.49638354e-07;-0.0131631905;-0.600000194;-0.0266663557;1.04856894;-0.359999948;-0.0080702731;10;50.2166661;-0.533333;0;1.044444;1.00433313;1.00433301
29.453805;1.04856881;-0.599999285;-0.0134496409;-0.572208169;-0.0128270325;1.04453423;1.04045898;-0.556110668;0.0129682571;50.2166656;-2.53028204e-07;-0.0131631915;-0.60000019;-0.0266663645;1.04856893;-0.359999934;-0.00807024475;10;50.2166661;-0.533333;0;1.044444;1.00433315;1.00433299
29.454805;1.04856883;-0.599999276;-0.0134496109;-0.572208213;-0.0128270604;1.04453424;1.04045896;-0.556110661;0.0129682465;50.2166656;-2.53995659e-07;-0.0131648582;-0.600000184;-0.0266663725;1.04856892;-0.359999919;-0.00807021682;10;50.2166661;-0.533333;0;1.044444;1.00433316;1.00433296
29.455805;1.04856885;-0.59999927;-0.0134495827;-0.572208259;-0.0128270868;1.04453425;1.04045894;-0.556110652;0.0129682393;50.2166656;-2.52978066e-07;-0.0131648572;-0.60000018;-0.0266663794;1.0485689;-0.359999903;-0.00807018998;10;50.2166661;-0.533333;0;1.044444;1.00433317;1.00433294
29.456805;1.04856887;-0.599999268;-0.013449556;-0.572208306;-0.0128271118;1.04453426;1.04045892;-0.556110642;0.0129698376;50.2166657;-2.50386168e-07;-0.013164855;-0.600000175;-0.026666385;1.04856888;-0.359999888;-0.00807016468;10;50.2166661;-0.533333;0;1.044444;1.00433319;1.00433292
29.459805;1.04856891;-0.599999289;-0.0134494873;-0.572208453;-0.0128271746;1.04453429;1.04045887;-0.556110604;0.0129698444;50.2166657;-2.36769677e-07;-0.0131648447;-0.600000165;-0.0266663912;1.04856881;-0.359999843;-0.00807010068;10;50.2166661;-0.533333;0;1.044444;1.00433323;1.00433286
29.460805;1.04856893;-0.599999306;-0.0134494688;-0.572208501;-0.0128271903;1.0445353;1.04045886;-0.55611059;0.0129698516;50.2166657;-2.31402291e-07;-0.0131648409;-0.600000163;-0.0266663891;1.04856878;-0.35999983;-0.00807008353;10;50.2166661;-0.533333;0;1.044444;1.00433324;1.00433285
29.461805;1.04856994;-0.599999327;-0.0134494526;-0.572208002;-0.0128271907;1.04453531;1.04045884;-0.556110575;0.012969861;50.2166657;-2.26129596e-07;-0.0131648371;-0.600000162;-0.0266663847;1.04856975;-0.359999819;-0.00807006818;10;50.2166661;-0.533333;0;1.044444;1.00433325;1.00433283
29.462805;1.04856996;-0.599999352;-0.0134494388;-0.572208046;-0.0128271998;1.04453532;1.04045984;-0.556110026;0.0129698598;50.2166657;-2.21217071e-07;-0.0131648334;-0.60000016;-0.0266663778;1.04856973;-0.35999981;-0.00807005433;10;50.2166661;-0.533333;0;1.044444;1.00433326;1.00433282
29.464805;1.04856998;-0.599999414;-0.0134494178;-0.572208129;-0.0128272079;1.04453534;1.04045983;-0.556109994;0.0129698872;50.2166657;-2.1375336e-07;-0.0131648261;-0.600000157;-0.0266663574;1.04856968;-0.359999798;-0.00807003009;10;50.2166661;-0.533333;0;1.044444;1.00433328;1.0043328
29.465805;1.04856999;-0.599999449;-0.0134477438;-0.572208166;-0.0128256173;1.04453535;1.04045983;-0.556109978;0.0129699029;50.2166657;-2.11909292e-07;-0.0131648229;-0.600000154;-0.0266663443;1.04856966;-0.359999794;-0.00806901949;10;50.2166661;-0.533333;0;1.044444;1.00433329;1.00433279
29.466805;1.04857;-0.599999486;-0.0134477385;-0.5722082;-0.0128256128;1.04453537;1.04045983;-0.556109962;0.0129699194;50.2166657;-2.11812603e-07;-0.0131648204;-0.60000015;-0.0266663292;1.04856964;-0.359999792;-0.00806901002;10;50.2166661;-0.533333;0;1.044444;1.0043333;1.00433278
29.467805;1.04857001;-0.599999526;-0.013447735;-0.572208232;-0.012825605;1.04453538;1.04045984;-0.556109946;0.0129699363;50.2166657;-2.13811064e-07;-0.0131664857;-0.600000144;-0.0266663116;1.04856963;-0.359999791;-0.00806900175;10;50.2166661;-0.533333;0;1.044444;1.00433331;1.00433277
29.468805;1.04857002;-0.599999567;-0.0134477332;-0.572208262;-0.012825594;1.04453538;1.04045984;-0.556109931;0.0129699532;50.2166657;-2.18096141e-07;-0.0131664857;-0.600000136;-0.0266662915;1.04856961;-0.35999979;-0.00806899472;10;50.2166661;-0.533333;0;1.044444;1.00433331;1.00433276
29.469805;1.04857003;-0.599999609;-0.0134477328;-0.57220829;-0.0128255801;1.04453539;1.04045985;-0.556109917;0.0129715716;50.2166657;-2.24610618e-07;-0.0131664871;-0.600000126;-0.0266662687;1.0485696;-0.359999791;-0.00806898896;10;50.216666;-0.533333;0;1.044444;1.00433332;1.00433276
29.471805;1.04857004;-0.599999692;-0.0134477356;-0.572208343;-0.0128255447;1.0445354;1.04045987;-0.556109893;0.0129716018;50.2166657;-2.43150281e-07;-0.0131664937;-0.600000103;-0.0266662162;1.04856959;-0.359999795;-0.00806898123;10;50.216666;-0.533333;0;1.044444;1.00433334;1.00433275
29.472805;1.04857004;-0.599999732;-0.0134477388;-0.572208366;-0.0128255239;1.04453641;1.04045989;-0.556109882;0.0129716152;50.2166657;-2.54350724e-07;-0.0131664988;-0.60000009;-0.0266661874;1.04856959;-0.359999799;-0.00806897916;10;50.216666;-0.533333;0;1.044444;1.00433335;1.00433274
29.477805;1.04857001;-0.599999887;-0.0134477778;-0.572208442;-0.0128254014;1.04453639;1.04045994;-0.556109839;0.0129716667;50.2166658;-3.09487043e-07;-0.0131665334;-0.600000017;-0.0266660357;1.04856961;-0.359999836;-0.00806898246;10;50.216666;-0.533333;0;1.044444;1.0043334;1.00433276
29.478805;1.04857;-0.599999907;-0.0134461246;-0.572208448;-0.0128237865;1.04453639;1.04045994;-0.556109832;0.0129716752;50.2166658;-3.16720889e-07;-0.0131665399;-0.600000003;-0.0266660056;1.04856962;-0.359999846;-0.00806798484;10;50.216666;-0.533333;0;1.044444;1.0043334;1.00433278
29.479805;1.04856998;-0.599999923;-0.0134461397;-0.572208452;-0.0128237614;1.04453638;1.04045995;-0.556109823;0.0129716834;50.2166658;-3.21433092e-07;-0.0131665455;-0.59999999;-0.026665976;1.04856963;-0.359999857;-0.0080679874;10;50.216666;-0.533333;0;1.044444;1.00433341;1.0043328
29.480805;1.04856996;-0.599999934;-0.013446156;-0.572208454;-0.012823737;1.04453638;1.04045995;-0.556109814;0.0129716912;50.2166658;-3.23255542e-07;-0.0131682167;-0.599999979;-0.0266659473;1.04856965;-0.359999868;-0.00806799005;10;50.216666;-0.533333;0;1.044444;1.00433341;1.00433282
29.481805;1.04856994;-0.599999942;-0.0134461732;-0.572208455;-0.012823714;1.04453637;1.04045995;-0.556109805;0.0129716984;50.2166658;-3.21957912e-07;-0.0131682203;-0.599999967;-0.0266659196;1.04856967;-0.359999879;-0.0080679928;10;50.216666;-0.533333;0;1.044444;1.00433341;1.00433285
29.482805;1.04856992;-0.599999947;-0.0134461907;-0.572208455;-0.0128236928;1.04453636;1.04045995;-0.556109795;0.0129733067;50.2166658;-3.17379803e-07;-0.0131682232;-0.599999957;-0.0266658935;1.04856969;-0.359999889;-0.00806799576;10;50.216666;-0.533333;0;1.044444;1.00433342;1.00433287
29.483805;1.04856989;-0.59999995;-0.0134462083;-0.572208454;-0.0128236738;1.04453636;1.04046094;-0.556109249;0.0129733002;50.2166658;-3.09424614e-07;-0.0131682255;-0.599999947;-0.0266658691;1.04856971;-0.359999899;-0.00806799916;10;50.216666;-0.533333;0;1.044444;1.00433342;1.0043329
29.484805;1.04856987;-0.599999951;-0.0134462258;-0.572208452;-0.0128236574;1.04453635;1.04046094;-0.556109238;0.0129733056;50.2166658;-2.98087214e-07;-0.0131682273;-0.599999938;-0.0266658468;1.04856973;-0.359999908;-0.00806800326;10;50.216666;-0.533333;0;1.044444;1.00433342;1.00433294
29.485805;1.04856984;-0.59999995;-0.0134462432;-0.572208449;-0.012823644;1.04453735;1.04046093;-0.556109226;0.0129733105;50.2166658;-2.83442667e-07;-0.0131682288;-0.599999929;-0.0266658268;1.04856975;-0.359999915;-0.00806800829;10;50.216666;-0.533333;0;1.044444;1.00433342;1.00433297
29.486805;1.04857082;-0.599999948;-0.0134462608;-0.5722079;-0.0128236216;1.04453734;1.04046092;-0.556109214;0.0129733154;50.2166658;-2.65662176e-07;-0.0131682298;-0.599999921;-0.0266658095;1.04857078;-0.359999922;-0.00806801438;10;50.2166659;-0.533333;0;1.044444;1.00433342;1.004333
29.489805;1.04857074;-0.599999941;-0.0134463169;-0.572207884;-0.0128236113;1.04453732;1.04046089;-0.55610918;0.0129733335;50.2166658;-1.96859705e-07;-0.0131682291;-0.599999898;-0.0266657742;1.04857085;-0.359999938;-0.00806803902;10;50.2166659;-0.533333;0;1.044444;1.00433342;1.00433311
29.490805;1.04857072;-0.599999938;-0.0134446703;-0.572207877;-0.0128220251;1.04453731;1.04046087;-0.55610917;0.0129733415;50.2166658;-1.6998402e-07;-0.0131682279;-0.59999989;-0.0266657683;1.04857087;-0.359999943;-0.00806704885;10;50.2166659;-0.533333;0;1.044444;1.00433342;1.00433314
29.492805;1.04857068;-0.59999993;-0.0134447124;-0.572207859;-0.0128220421;1.0445373;1.04046085;-0.556109152;0.0129733603;50.2166658;-1.1235281e-07;-0.0131682248;-0.599999873;-0.0266657647;1.04857092;-0.359999952;-0.00806706962;10;50.2166659;-0.533333;0;1.044444;1.00433342;1.0043332
29.493805;1.04857065;-0.599999926;-0.0134447343;-0.572207848;-0.0128220556;1.04453729;1.04046083;-0.556109144;0.012973371;50.2166659;-8.22611846e-08;-0.0131698901;-0.599999864;-0.0266657668;1.04857094;-0.359999956;-0.00806708041;10;50.2166659;-0.533333;0;1.044444;1.00433342;1.00433323
29.494805;1.04857063;-0.599999922;-0.0134447565;-0.572207838;-0.0128220724;1.04453727;1.04046082;-0.556109139;0.0129733825;50.2166659;-5.17924479e-08;-0.0131698893;-0.599999855;-0.0266657714;1.04857096;-0.35999996;-0.00806709156;10;50.2166659;-0.533333;0;1.044444;1.00433342;1.00433326
29.495805;1.04857061;-0.599999918;-0.0134447788;-0.572207827;-0.0128220923;1.04453726;1.04046081;-0.556109135;0.0129749967;50.2166659;-2.13077079e-08;-0.0131698892;-0.599999845;-0.0266657783;1.04857097;-0.359999964;-0.00806710316;10;50.2166659;-0.533333;0;1.044444;1.00433342;1.00433329
29.497805;1.04857057;-0.599999912;-0.0134448223;-0.572207807;-0.0128221404;1.04453724;1.04046079;-0.55610913;0.0129750243;50.216666;3.82581058e-08;-0.0131698913;-0.599999827;-0.0266657981;1.04857101;-0.359999969;-0.00806712805;10;50.2166659;-0.533333;0;1.044444;1.00433343;1.00433334
29.498805;1.04857056;-0.599999911;-0.0134448426;-0.572207798;-0.0128221677;1.04453823;1.04046078;-0.556109128;0.0129750393;50.216666;6.65415018e-08;-0.0131698937;-0.599999818;-0.0266658104;1.04857102;-0.359999971;-0.00806714128;10;50.2166659;-0.533333;0;1.044444;1.00433343;1.00433336
29.502805;1.04857049;-0.599999913;-0.0134449008;-0.572207774;-0.0128222838;1.04453817;1.04046076;-0.556109125;0.0129751047;50.2166662;1.65381751e-07;-0.013169912;-0.599999789;-0.0266658697;1.04857106;-0.359999974;-0.00806719336;10;50.2166659;-0.533333;0;1.044444;1.00433345;1.00433344
29.503805;1.04857048;-0.599999915;-0.013443241;-0.572207771;-0.0128207223;1.04453816;1.04046076;-0.556109124;0.0129751215;50.2166662;1.86843906e-07;-0.0131699187;-0.599999785;-0.0266658856;1.04857107;-0.359999974;-0.00806620519;10;50.2166659;-0.533333;0;1.044444;1.00433345;1.00433345
29.504805;1.04857047;-0.599999916;-0.0134432444;-0.572207768;-0.0128207488;1.04453814;1.04046177;-0.556108589;0.0129751257;50.2166663;2.06991565e-07;-0.0131699259;-0.599999782;-0.0266659011;1.04857107;-0.359999972;-0.00806621624;10;50.2166659;-0.533333;0;1.044444;1.00433345;1.00433347
29.505805;1.04857046;-0.599999916;-0.0134432444;-0.572207766;-0.0128207736;1.04453813;1.04046177;-0.556108586;0.0129751423;50.2166663;2.25747014e-07;-0.0131699336;-0.599999779;-0.0266659157;1.04857107;-0.35999997;-0.0080662263;10;50.2166659;-0.533333;0;1.044444;1.00433345;1.00433348
29.506805;1.04857045;-0.599999915;-0.0134432413;-0.572207764;-0.0128207967;1.04453811;1.04046178;-0.556108583;0.0129751586;50.2166664;2.4315115e-07;-0.0131716081;-0.599999777;-0.0266659295;1.04857107;-0.359999967;-0.00806623523;10;50.2166659;-0.533333;0;1.044444;1.00433345;1.00433349
29.507805;1.04857044;-0.599999913;-0.0134432356;-0.572207761;-0.012820818;1.0445381;1.04046179;-0.556108578;0.0129751746;50.2166664;2.59363802e-07;-0.0131716156;-0.599999775;-0.0266659424;1.04857107;-0.359999964;-0.00806624302;10;50.2166659;-0.533333;0;1.044444;1.00433344;1.00433351
29.508805;1.04857044;-0.599999911;-0.0134432279;-0.572207759;-0.0128208376;1.04453808;1.0404618;-0.556108571;0.0129767922;50.2166664;2.74569988e-07;-0.0131716227;-0.599999773;-0.0266659548;1.04857106;-0.359999961;-0.00806624962;10;50.2166659;-0.533333;0;1.044444;1.00433343;1.00433352
29.510805;1.04857043;-0.599999903;-0.0134432093;-0.572207756;-0.0128208732;1.04453805;1.04046181;-0.556108556;0.0129768235;50.2166665;3.0241096e-07;-0.0131716348;-0.599999769;-0.0266659796;1.04857105;-0.359999953;-0.00806625879;10;50.2166659;-0.533333;0;1.044444;1.00433341;1.00433354
29.511805;1.04857143;-0.599999898;-0.0134431999;-0.572207209;-0.0128208776;1.04453903;1.04046182;-0.556108547;0.0129768389;50.2166666;3.14969334e-07;-0.0131716395;-0.599999768;-0.0266659928;1.04857205;-0.359999948;-0.00806626105;10;50.2166659;-0.533333;0;1.044444;1.0043334;1.00433355
29.515805;1.04857144;-0.59999987;-0.0134431742;-0.572207187;-0.0128209437;1.04453899;1.04046186;-0.556108505;0.0129768931;50.2166667;3.50798786e-07;-0.0131716476;-0.599999758;-0.0266660517;1.04857201;-0.359999924;-0.00806625551;10;50.2166659;-0.533333;0;1.044444;1.00433335;1.00433358
29.516805;1.04857145;-0.59999986;-0.0134415051;-0.572207177;-0.0128193701;1.04453898;1.04046186;-0.556108494;0.012976904;50.2166667;3.55222352e-07;-0.0131716464;-0.599999755;-0.0266660672;1.048572;-0.359999917;-0.00806525223;10;50.2166659;-0.533333;0;1.044444;1.00433334;1.00433359
29.518805;1.04857147;-0.599999838;-0.0134415047;-0.572207151;-0.0128193985;1.04453898;1.04046187;-0.556108469;0.0129769248;50.2166667;3.58963944e-07;-0.0131716399;-0.599999749;-0.0266660978;1.04857197;-0.359999901;-0.00806524641;10;50.2166659;-0.533333;0;1.044444;1.00433331;1.0043336
29.519805;1.04857148;-0.599999825;-0.0134415066;-0.572207136;-0.0128194103;1.04453898;1.04046188;-0.556108455;0.0129769355;50.2166667;3.59014784e-07;-0.013173302;-0.599999745;-0.0266661126;1.04857196;-0.359999891;-0.00806524452;10;50.2166659;-0.533333;0;1.044444;1.0043333;1.0043336
29.520805;1.04857149;-0.599999812;-0.01344151;-0.572207119;-0.0128194202;1.04453898;1.04046188;-0.55610844;0.0129769469;50.2166667;3.58449953e-07;-0.013173297;-0.599999741;-0.0266661269;1.04857195;-0.359999881;-0.00806524359;10;50.2166658;-0.533333;0;1.044444;1.00433328;1.0043336
29.521805;1.0485715;-0.599999797;-0.0134415149;-0.572207102;-0.0128194278;1.04453899;1.04046188;-0.556108424;0.0129785607;50.2166667;3.57741862e-07;-0.0131732921;-0.599999738;-0.0266661405;1.04857193;-0.35999987;-0.00806524363;10;50.2166658;-0.533333;0;1.044444;1.00433327;1.0043336
29.522805;1.04857151;-0.599999783;-0.0134415212;-0.572207085;-0.012819433;1.04453899;1.04046188;-0.556108408;0.0129785731;50.2166667;3.5731065e-07;-0.0131732879;-0.599999733;-0.0266661531;1.04857192;-0.359999858;-0.00806524457;10;50.2166658;-0.533333;0;1.044444;1.00433325;1.0043336
29.523805;1.04857153;-0.599999769;-0.0134415291;-0.572207068;-0.0128194358;1.04454;1.04046188;-0.556108392;0.0129785855;50.2166667;3.57491394e-07;-0.0131732845;-0.599999729;-0.0266661645;1.0485719;-0.359999844;-0.00806524631;10;50.2166658;-0.533333;0;1.044444;1.00433324;1.0043336
29.524805;1.04857154;-0.599999755;-0.0134415385;-0.572207051;-0.0128194365;1.04454001;1.04046188;-0.556108376;0.0129785975;50.2166667;3.58562904e-07;-0.0131732822;-0.599999725;-0.0266661746;1.04857188;-0.35999983;-0.00806524871;10;50.2166658;-0.533333;0;1.044444;1.00433322;1.0043336
29.525805;1.04857155;-0.599999741;-0.0134415491;-0.572207035;-0.0128194354;1.04454002;1.04046288;-0.556107825;0.012978596;50.2166667;3.60713781e-07;-0.0131732809;-0.59999972;-0.0266661832;1.04857186;-0.359999814;-0.00806525159;10;50.2166657;-0.533333;0;1.044444;1.00433321;1.00433359
29.528805;1.0485716;-0.5999997;-0.0134415856;-0.572206998;-0.0128194238;1.04454005;1.04046288;-0.556107777;0.012978621;50.2166667;3.73835417e-07;-0.0131732825;-0.599999702;-0.0266662008;1.04857179;-0.359999764;-0.00806526136;10;50.2166657;-0.533333;0;1.044444;1.00433317;1.00433359
29.529805;1.04857162;-0.599999685;-0.0134399317;-0.572206989;-0.0128178284;1.04454007;1.04046288;-0.556107761;0.012978627;50.2166666;3.80424171e-07;-0.0131732843;-0.599999696;-0.0266662037;1.04857177;-0.359999747;-0.00806426425;10;50.2166656;-0.533333;0;1.044444;1.00433315;1.00433358
29.531805;1.04857166;-0.599999653;-0.0134399575;-0.572206975;-0.0128178146;1.0445401;1.04046288;-0.55610773;0.0129786359;50.2166666;3.96680208e-07;-0.0131732889;-0.599999686;-0.0266662049;1.04857172;-0.359999713;-0.008064268;10;50.2166656;-0.533333;0;1.044444;1.00433311;1.00433357
29.532805;1.04857168;-0.599999636;-0.0134399703;-0.572206971;-0.0128178068;1.04454012;1.04046288;-0.556107716;0.0129786392;50.2166665;4.06213553e-07;-0.0131749581;-0.599999682;-0.0266662034;1.0485717;-0.359999696;-0.00806426869;10;50.2166656;-0.533333;0;1.044444;1.00433309;1.00433357
29.533805;1.0485717;-0.599999616;-0.0134399831;-0.572206966;-0.0128177984;1.04454014;1.04046288;-0.556107702;0.012978642;50.2166665;4.16600465e-07;-0.0131749606;-0.599999679;-0.0266662008;1.04857168;-0.359999679;-0.00806426856;10;50.2166656;-0.533333;0;1.044444;1.00433307;1.00433357
29.534805;1.04857172;-0.599999595;-0.013439996;-0.572206963;-0.0128177896;1.04454016;1.04046288;-0.556107689;0.0129802467;50.2166664;4.27743705e-07;-0.0131749632;-0.599999677;-0.0266661976;1.04857166;-0.359999662;-0.00806426747;10;50.2166656;-0.533333;0;1.044444;1.00433305;1.00433356
29.535805;1.04857175;-0.599999571;-0.0134400088;-0.572206959;-0.0128177808;1.04454017;1.04046288;-0.556107678;0.0129802496;50.2166664;4.39496091e-07;-0.0131749657;-0.599999677;-0.0266661941;1.04857165;-0.359999645;-0.00806426528;10;50.2166656;-0.533333;0;1.044444;1.00433302;1.00433356
29.536805;1.04857277;-0.599999546;-0.0134400217;-0.572206409;-0.01281776;1.04454119;1.04046289;-0.556107669;0.0129802529;50.2166664;4.51606659e-07;-0.0131749682;-0.599999677;-0.0266661909;1.04857263;-0.359999627;-0.00806426193;10;50.2166656;-0.533333;0;1.044444;1.004333;1.00433356
29.541805;1.04857289;-0.599999411;-0.013440086;-0.572206376;-0.0128177274;1.04454125;1.04046291;-0.556107648;0.012980275;50.2166661;5.02551931e-07;-0.013174976;-0.599999687;-0.0266661898;1.0485726;-0.359999551;-0.00806423373;10;50.2166655;-0.533333;0;1.044444;1.0043329;1.00433356
29.542805;1.04857291;-0.599999385;-0.013438431;-0.572206367;-0.0128161338;1.04454126;1.04046291;-0.556107648;0.0129802807;50.2166661;5.08333918e-07;-0.0131749757;-0.599999689;-0.0266661937;1.04857259;-0.359999539;-0.0080632279;10;50.2166655;-0.533333;0;1.044444;1.00433289;1.00433356
29.545805;1.04857299;-0.599999311;-0.0134384595;-0.572206335;-0.0128161256;1.04454128;1.04046293;-0.556107653;0.0129802965;50.2166659;5.15982866e-07;-0.0131749714;-0.59999969;-0.0266662155;1.04857259;-0.359999507;-0.00806321396;10;50.2166655;-0.533333;0;1.044444;1.00433286;1.00433357
29.546805;1.04857301;-0.599999289;-0.0134384663;-0.572206322;-0.0128161236;1.04454128;1.04046394;-0.556107122;0.0129802873;50.2166659;5.1625195e-07;-0.0131766359;-0.599999688;-0.0266662259;1.04857259;-0.359999498;-0.00806321069;10;50.2166655;-0.533333;0;1.044444;1.00433285;1.00433358
29.547805;1.04857304;-0.599999268;-0.0134384718;-0.572206307;-0.0128161216;1.04454127;1.04046394;-0.556107126;0.0129818908;50.2166659;5.16093874e-07;-0.0131766332;-0.599999684;-0.0266662377;1.04857259;-0.35999949;-0.00806320784;10;50.2166655;-0.533333;0;1.044444;1.00433285;1.00433359
29.548805;1.04857307;-0.59999925;-0.0134384758;-0.57220629;-0.0128161196;1.04454127;1.04046395;-0.556107132;0.0129818909;50.2166658;5.15877527e-07;-0.0131766302;-0.599999679;-0.0266662507;1.04857259;-0.359999481;-0.00806320511;10;50.2166656;-0.533333;0;1.044444;1.00433284;1.00433359
29.549805;1.0485731;-0.599999233;-0.0134384783;-0.572206271;-0.0128161174;1.04454226;1.04046395;-0.556107138;0.0129818894;50.2166658;5.15862125e-07;-0.0131766268;-0.599999672;-0.0266662647;1.04857259;-0.359999473;-0.00806320228;10;50.2166656;-0.533333;0;1.044444;1.00433284;1.0043336
29.554805;1.04857321;-0.599999191;-0.0134384702;-0.57220615;-0.0128161051;1.04454219;1.04046398;-0.556107188;0.0129818659;50.2166656;5.1907701e-07;-0.013176613;-0.599999616;-0.0266663412;1.04857259;-0.35999943;-0.00806318594;10;50.2166656;-0.533333;0;1.044444;1.00433284;1.00433367
29.555805;1.04857323;-0.59999919;-0.0134367999;-0.572206122;-0.0128145142;1.04454217;1.04046399;-0.556107204;0.0129818596;50.2166656;5.18879867e-07;-0.0131766126;-0.599999603;-0.0266663556;1.04857258;-0.35999942;-0.00806218226;10;50.2166656;-0.533333;0;1.044444;1.00433284;1.00433369
29.558805;1.04857326;-0.599999202;-0.0134367925;-0.57220604;-0.0128145164;1.0445421;1.04046401;-0.556107269;0.0129818396;50.2166655;5.12179398e-07;-0.0131766207;-0.599999566;-0.0266663909;1.04857258;-0.359999391;-0.00806217266;10;50.2166657;-0.533333;0;1.044444;1.00433286;1.00433374
29.559805;1.04857327;-0.599999209;-0.0134367922;-0.572206015;-0.0128145198;1.04454207;1.04046402;-0.556107295;0.0129818323;50.2166654;5.07690065e-07;-0.0131782927;-0.599999557;-0.0266663989;1.04857258;-0.359999382;-0.00806217017;10;50.2166657;-0.533333;0;1.044444;1.00433287;1.00433376
29.560805;1.04857327;-0.599999218;-0.0134367932;-0.572205991;-0.0128145246;1.04454204;1.04046403;-0.556107324;0.0129834264;50.2166654;5.0198979e-07;-0.013178299;-0.599999549;-0.0266664047;1.04857258;-0.359999373;-0.00806216809;10;50.2166657;-0.533333;0;1.044444;1.00433288;1.00433377
29.561805;1.04857427;-0.599999227;-0.0134367959;-0.572205423;-0.0128145187;1.04454201;1.04046404;-0.556107355;0.0129834181;50.2166654;4.94812734e-07;-0.0131783059;-0.599999543;-0.0266664084;1.04857359;-0.359999365;-0.00806216655;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433379
29.562805;1.04857427;-0.599999236;-0.0134368002;-0.572205403;-0.0128145265;1.04454298;1.04046405;-0.556107388;0.0129834088;50.2166654;4.85771858e-07;-0.0131783131;-0.599999539;-0.0266664102;1.04857359;-0.359999357;-0.0080621657;10;50.2166657;-0.533333;0;1.044444;1.0043329;1.0043338
29.566805;1.04857421;-0.599999287;-0.0134368269;-0.572205349;-0.0128145723;1.04454286;1.04046409;-0.55610753;0.0129833605;50.2166654;4.2725721e-07;-0.013178343;-0.599999541;-0.0266664067;1.04857364;-0.359999331;-0.0080621681;10;50.2166658;-0.533333;0;1.044444;1.00433295;1.00433382
29.567805;1.04857419;-0.599999304;-0.0134368329;-0.572205341;-0.0128145873;1.04454283;1.0404651;-0.556107032;0.012983334;50.2166654;4.07701381e-07;-0.01317835;-0.599999545;-0.0266664054;1.04857366;-0.359999326;-0.00806216956;10;50.2166658;-0.533333;0;1.044444;1.00433296;1.00433382
29.568805;1.04857416;-0.599999323;-0.0134351703;-0.572205335;-0.0128130142;1.04454281;1.0404651;-0.556107068;0.0129833191;50.2166654;3.86993175e-07;-0.0131783565;-0.599999552;-0.0266664042;1.04857368;-0.359999323;-0.00806117135;10;50.2166658;-0.533333;0;1.044444;1.00433298;1.00433382
29.571805;1.04857406;-0.59999939;-0.0134351678;-0.57220533;-0.0128130698;1.04454275;1.04046511;-0.55610717;0.0129832688;50.2166654;3.23605287e-07;-0.0131783696;-0.599999583;-0.0266664006;1.04857376;-0.359999321;-0.00806118102;10;50.2166658;-0.533333;0;1.044444;1.00433303;1.00433379
29.572805;1.04857403;-0.599999416;-0.013435161;-0.572205332;-0.0128130892;1.04454274;1.04046511;-0.556107201;0.0129832502;50.2166655;3.04259082e-07;-0.013180038;-0.599999598;-0.0266663987;1.04857379;-0.359999324;-0.00806118591;10;50.2166658;-0.533333;0;1.044444;1.00433305;1.00433377
29.573805;1.04857399;-0.599999444;-0.0134351512;-0.572205336;-0.0128131079;1.04454273;1.0404651;-0.55610723;0.0129832309;50.2166655;2.86691885e-07;-0.0131800383;-0.599999614;-0.0266663962;1.04857382;-0.359999328;-0.00806119131;10;50.2166659;-0.533333;0;1.044444;1.00433306;1.00433375
29.574805;1.04857395;-0.599999472;-0.0134351384;-0.572205343;-0.0128131251;1.04454372;1.0404651;-0.556107258;0.0129848129;50.2166655;2.71170306e-07;-0.0131800373;-0.599999632;-0.0266663929;1.04857385;-0.359999335;-0.00806119674;10;50.2166659;-0.533333;0;1.044444;1.00433307;1.00433373
29.581805;1.04857372;-0.599999648;-0.013434988;-0.572205432;-0.0128131813;1.04454373;1.04046508;-0.556107421;0.0129846722;50.2166656;2.26850071e-07;-0.013180004;-0.599999782;-0.0266663323;1.04857402;-0.359999422;-0.00806119944;10;50.216666;-0.533333;0;1.044444;1.0043331;1.00433354
29.582805;1.04857369;-0.599999667;-0.0134332957;-0.572205449;-0.0128115919;1.04454374;1.04046507;-0.556107441;0.0129846523;50.2166656;2.28934946e-07;-0.0131799962;-0.599999803;-0.0266663175;1.04857404;-0.359999439;-0.00806019145;10;50.216666;-0.533333;0;1.044444;1.0043331;1.00433351
29.584805;1.04857365;-0.599999699;-0.0134332445;-0.572205485;-0.0128115893;1.04454375;1.04046506;-0.556107477;0.0129846135;50.2166657;2.37584531e-07;-0.0131799777;-0.599999842;-0.0266662841;1.04857407;-0.359999472;-0.00806016911;10;50.216666;-0.533333;0;1.044444;1.00433308;1.00433344
29.585805;1.04857364;-0.599999711;-0.0134332192;-0.572205502;-0.0128115867;1.04454376;1.04046506;-0.556107493;0.0129845946;50.2166657;2.43262686e-07;-0.0131816335;-0.599999859;-0.0266662661;1.04857408;-0.35999949;-0.00806015499;10;50.216666;-0.533333;0;1.044444;1.00433307;1.00433341
29.586805;1.04857362;-0.599999721;-0.0134331939;-0.57220552;-0.012811583;1.04454377;1.04046506;-0.556107506;0.0129845759;50.2166657;2.49311664e-07;-0.0131816213;-0.599999874;-0.0266662478;1.04857409;-0.359999509;-0.00806013916;10;50.216666;-0.533333;0;1.044444;1.00433305;1.00433338
29.587805;1.04857461;-0.599999728;-0.0134331685;-0.572204991;-0.0128115658;1.04454478;1.04046506;-0.556107516;0.0129861592;50.2166657;2.55420903e-07;-0.0131816077;-0.599999887;-0.0266662298;1.0485751;-0.359999527;-0.00806012191;10;50.216666;-0.533333;0;1.044444;1.00433304;1.00433335
29.588805;1.04857461;-0.599999733;-0.0134331431;-0.572205007;-0.0128115595;1.04454478;1.04046606;-0.556106989;0.0129861282;50.2166657;2.61241956e-07;-0.0131815924;-0.599999899;-0.0266662124;1.04857511;-0.359999547;-0.00806010365;10;50.216666;-0.533333;0;1.044444;1.00433302;1.00433332
29.594805;1.0485746;-0.599999725;-0.0134330031;-0.572205079;-0.0128114972;1.04454486;1.04046609;-0.556106955;0.0129860221;50.2166657;2.8251475e-07;-0.0131814702;-0.59999993;-0.0266661213;1.04857516;-0.359999674;-0.00805999988;10;50.216666;-0.533333;0;1.044444;1.00433288;1.00433319
29.595805;1.0485746;-0.599999719;-0.0134313175;-0.572205085;-0.012809894;1.04454487;1.0404661;-0.556106937;0.0129860061;50.2166657;2.8552893e-07;-0.0131814466;-0.59999993;-0.0266661077;1.04857517;-0.359999698;-0.00805898752;10;50.216666;-0.533333;0;1.044444;1.00433285;1.00433317
29.597805;1.04857462;-0.599999705;-0.0134312848;-0.572205093;-0.0128098647;1.04454491;1.0404661;-0.556106894;0.0129859769;50.2166657;2.92980823e-07;-0.0131813986;-0.599999925;-0.026666081;1.04857519;-0.359999751;-0.00805896895;10;50.216666;-0.533333;0;1.044444;1.00433279;1.00433314
29.598805;1.04857463;-0.599999697;-0.0134312715;-0.572205094;-0.0128098493;1.04454493;1.0404661;-0.556106869;0.0129859638;50.2166657;2.97720534e-07;-0.0131830409;-0.599999923;-0.0266660676;1.04857521;-0.359999779;-0.00805896238;10;50.216666;-0.533333;0;1.044444;1.00433276;1.00433312
29.599805;1.04857464;-0.599999689;-0.0134312606;-0.572205093;-0.0128098333;1.04454495;1.04046609;-0.556106841;0.0129859521;50.2166657;3.03278254e-07;-0.0131830162;-0.599999922;-0.0266660537;1.04857523;-0.359999809;-0.00805895717;10;50.216666;-0.533333;0;1.044444;1.00433273;1.00433311
29.600805;1.04857465;-0.59999968;-0.0134312524;-0.572205091;-0.0128098164;1.04454597;1.04046609;-0.556106812;0.0129875438;50.2166657;3.09600125e-07;-0.0131829911;-0.599999921;-0.0266660396;1.04857525;-0.359999839;-0.00805895297;10;50.2166659;-0.533333;0;1.044444;1.0043327;1.00433309
29.607805;1.0485748;-0.599999616;-0.0134312814;-0.572205024;-0.0128096612;1.04454605;1.04046596;-0.556106578;0.0129875226;50.2166657;3.61961069e-07;-0.0131827995;-0.599999995;-0.0266659249;1.04857536;-0.360000053;-0.00805894675;10;50.2166659;-0.533333;0;1.044444;1.00433253;1.00433298
29.608805;1.04857482;-0.599999605;-0.0134296312;-0.57220501;-0.0128080433;1.04454605;1.04046594;-0.556106544;0.0129875247;50.2166657;3.70402013e-07;-0.0131827708;-0.600000018;-0.0266659043;1.04857537;-0.360000079;-0.00805794889;10;50.2166659;-0.533333;0;1.044444;1.00433251;1.00433297
29.609805;1.04857485;-0.599999595;-0.0134296503;-0.572204997;-0.0128080133;1.04454605;1.04046691;-0.556105975;0.012987515;50.2166657;3.79192419e-07;-0.0131827422;-0.600000044;-0.0266658828;1.04857538;-0.360000104;-0.00805795161;10;50.2166659;-0.533333;0;1.044444;1.0043325;1.00433296
29.611805;1.0485749;-0.599999575;-0.0134296948;-0.57220497;-0.0128079501;1.04454604;1.04046686;-0.556105909;0.0129875222;50.2166657;3.97050378e-07;-0.0131826866;-0.6000001;-0.0266658378;1.04857539;-0.360000148;-0.00805795868;10;50.2166659;-0.533333;0;1.044444;1.00433248;1.00433295
29.612805;1.04857592;-0.599999565;-0.0134297197;-0.572204411;-0.0128079057;1.04454603;1.04046683;-0.556105877;0.0129875263;50.2166657;4.05491098e-07;-0.0131843269;-0.60000013;-0.0266658152;1.04857639;-0.360000168;-0.0080579631;10;50.2166659;-0.533333;0;1.044444;1.00433247;1.00433294
29.613805;1.04857595;-0.599999555;-0.0134297461;-0.572204399;-0.0128078739;1.04454701;1.04046681;-0.556105846;0.0129891327;50.2166657;4.1329928e-07;-0.0131843018;-0.600000161;-0.0266657932;1.04857639;-0.360000187;-0.00805796807;10;50.2166659;-0.533333;0;1.044444;1.00433247;1.00433295
