time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.620805;1.04857615;-0.599999502;-0.0134299714;-0.572204345;-0.0128076918;1.04454688;1.0404667;-0.556105655;0.0129891652;50.2166657;4.47615541e-07;-0.0131841882;-0.600000362;-0.0266656948;1.04857639;-0.360000295;-0.00805800355;10;50.2166658;-0.533333;0;1.044444;1.00433249;1.00433301
29.621805;1.04857617;-0.599999499;-0.0134283403;-0.572204342;-0.0128060843;1.04454686;1.0404667;-0.556105632;0.0129891704;50.2166657;4.49134356e-07;-0.013184183;-0.600000384;-0.0266656908;1.04857639;-0.360000309;-0.00805700734;10;50.2166658;-0.533333;0;1.044444;1.00433249;1.00433303
29.624805;1.04857626;-0.599999497;-0.013428446;-0.572204344;-0.0128060446;1.04454679;1.0404667;-0.556105572;0.0129891891;50.2166658;4.46434789e-07;-0.0131841881;-0.600000438;-0.0266656956;1.0485764;-0.360000347;-0.00805701884;10;50.2166658;-0.533333;0;1.044444;1.00433252;1.00433309
29.625805;1.04857628;-0.599999499;-0.0134284792;-0.572204348;-0.0128060362;1.04454677;1.04046671;-0.556105555;0.012989197;50.2166658;4.43167393e-07;-0.0131858633;-0.600000452;-0.0266657034;1.0485764;-0.360000358;-0.00805702302;10;50.2166657;-0.533333;0;1.044444;1.00433254;1.00433311
29.626805;1.04857631;-0.599999503;-0.0134285104;-0.572204354;-0.0128060301;1.04454775;1.04046672;-0.55610554;0.012989206;50.2166658;4.38862906e-07;-0.0131858751;-0.600000464;-0.0266657146;1.0485764;-0.360000368;-0.00805702747;10;50.2166657;-0.533333;0;1.044444;1.00433255;1.00433314
29.627805;1.04857633;-0.599999507;-0.0134285392;-0.572204361;-0.0128060262;1.04454772;1.04046673;-0.556105528;0.012990818;50.2166658;4.33615751e-07;-0.0131858898;-0.600000473;-0.026665729;1.0485764;-0.360000376;-0.00805703212;10;50.2166657;-0.533333;0;1.044444;1.00433257;1.00433316
29.630626;1.04857639;-0.599999527;-0.0134286044;-0.572204387;-0.0128060262;1.04454766;1.04046676;-0.556105503;0.0129908532;50.2166659;4.15013892e-07;-0.0131859442;-0.600000492;-0.026665786;1.0485764;-0.360000391;-0.00805704456;10;50.2166657;-0.533333;0;1.044444;1.00433262;1.00433323
29.631626;1.04857641;-0.599999536;-0.0134286212;-0.572204397;-0.0128060295;1.04454764;1.04046778;-0.556104965;0.0129908549;50.2166659;4.07969699e-07;-0.0131859665;-0.600000497;-0.0266658109;1.04857639;-0.360000394;-0.00805704804;10;50.2166657;-0.533333;0;1.044444;1.00433265;1.00433326
29.633626;1.04857645;-0.599999559;-0.0134286452;-0.572204419;-0.0128060398;1.0445476;1.04046781;-0.556104963;0.0129908832;50.216666;3.95006946e-07;-0.0131860132;-0.600000505;-0.0266658657;1.04857637;-0.360000397;-0.00805705318;10;50.2166657;-0.533333;0;1.044444;1.0043327;1.00433331
29.634626;1.04857647;-0.599999573;-0.0134269867;-0.572204429;-0.012804457;1.04454758;1.04046782;-0.556104966;0.012990896;50.216666;3.89434712e-07;-0.0131860367;-0.600000508;-0.0266658949;1.04857636;-0.360000399;-0.00805605498;10;50.2166657;-0.533333;0;1.044444;1.00433273;1.00433333
29.637626;1.0485765;-0.59999962;-0.0134270012;-0.572204453;-0.012804481;1.04454752;1.04046786;-0.556104987;0.0129909239;50.216666;3.77905977e-07;-0.013186106;-0.600000515;-0.026665986;1.04857631;-0.3600004;-0.00805605834;10;50.2166657;-0.533333;0;1.044444;1.00433281;1.00433337
29.638626;1.04857751;-0.599999638;-0.0134270036;-0.572203912;-0.0128044773;1.04454751;1.04046787;-0.556104999;0.0129909289;50.2166661;3.76635457e-07;-0.0131877955;-0.600000517;-0.0266660167;1.04857729;-0.3600004;-0.00805605868;10;50.2166657;-0.533333;0;1.044444;1.00433283;1.00433339
29.639626;1.04857751;-0.599999657;-0.0134270048;-0.572203916;-0.0128044856;1.04454849;1.04046788;-0.556105011;0.0129909315;50.2166661;3.7728817e-07;-0.0131878185;-0.600000518;-0.0266660474;1.04857726;-0.360000398;-0.00805605834;10;50.2166657;-0.533333;0;1.044444;1.00433286;1.00433339
29.640626;1.04857752;-0.599999676;-0.0134270045;-0.572203917;-0.0128044932;1.04454848;1.04046789;-0.556105025;0.0129925337;50.2166661;3.80119248e-07;-0.0131878416;-0.600000519;-0.0266660783;1.04857724;-0.360000396;-0.00805605708;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.0043334
29.646626;1.04857751;-0.599999795;-0.0134269835;-0.572203901;-0.012804514;1.04454843;1.04046795;-0.556105099;0.0129925069;50.2166662;4.26125604e-07;-0.0131879825;-0.600000532;-0.0266662677;1.04857709;-0.360000333;-0.00805601318;10;50.2166658;-0.533333;0;1.044444;1.00433305;1.00433338
29.647626;1.04857751;-0.599999815;-0.0134253122;-0.572203896;-0.012802924;1.04454843;1.04046796;-0.556105106;0.0129925009;50.2166662;4.33685975e-07;-0.0131880067;-0.600000535;-0.0266662993;1.04857707;-0.360000313;-0.00805499865;10;50.2166658;-0.533333;0;1.044444;1.00433307;1.00433338
29.651626;1.04857752;-0.599999887;-0.0134252921;-0.572203881;-0.0128029112;1.04454845;1.04046797;-0.556105121;0.0129924815;50.2166663;4.50401894e-07;-0.0131881072;-0.60000055;-0.0266664289;1.04857696;-0.360000216;-0.00805493112;10;50.2166659;-0.533333;0;1.044444;1.00433316;1.00433335
29.652626;1.04857752;-0.599999902;-0.0134252864;-0.572203881;-0.0128029054;1.04454946;1.04046896;-0.556104587;0.0129924658;50.2166663;4.50238134e-07;-0.0131897997;-0.600000554;-0.0266664627;1.04857694;-0.360000191;-0.00805491371;10;50.2166659;-0.533333;0;1.044444;1.00433318;1.00433335
29.653626;1.04857753;-0.599999915;-0.0134252803;-0.572203883;-0.0128028989;1.04454948;1.04046896;-0.556104586;0.0129940652;50.2166663;4.4794309e-07;-0.0131898253;-0.600000558;-0.0266664968;1.04857691;-0.360000165;-0.00805489658;10;50.2166659;-0.533333;0;1.044444;1.0043332;1.00433335
29.660626;1.0485776;-0.599999961;-0.0134252482;-0.572203967;-0.0128028529;1.04454963;1.04046885;-0.556104564;0.0129940792;50.2166664;3.52234288e-07;-0.0131899845;-0.600000586;-0.0266667146;1.04857677;-0.360000018;-0.00805479913;10;50.216666;-0.533333;0;1.044444;1.0043333;1.00433335
29.661626;1.04857761;-0.599999962;-0.0134235808;-0.572203987;-0.0128012585;1.04454966;1.04046882;-0.556104561;0.0129940876;50.2166664;3.26176873e-07;-0.013190004;-0.600000589;-0.0266667403;1.04857676;-0.360000005;-0.00805379021;10;50.216666;-0.533333;0;1.044444;1.00433331;1.00433336
29.662626;1.04857763;-0.599999963;-0.0134235812;-0.572204007;-0.0128012538;1.04454968;1.0404688;-0.556104559;0.0129940981;50.2166665;2.9753237e-07;-0.0131900228;-0.600000593;-0.026666764;1.04857674;-0.359999995;-0.00805378295;10;50.216666;-0.533333;0;1.044444;1.00433332;1.00433336
29.663626;1.04857864;-0.599999963;-0.0134235826;-0.572203481;-0.0128012371;1.04454971;1.04046877;-0.556104559;0.0129941104;50.2166665;2.66780712e-07;-0.013190041;-0.600000598;-0.0266667858;1.04857773;-0.359999987;-0.00805377747;10;50.216666;-0.533333;0;1.044444;1.00433333;1.00433336
29.664626;1.04857864;-0.599999962;-0.0134235847;-0.572203502;-0.012801233;1.04454974;1.04046875;-0.55610456;0.0129941242;50.2166665;2.34468674e-07;-0.0131900585;-0.600000603;-0.0266668057;1.04857772;-0.359999981;-0.00805377391;10;50.216666;-0.533333;0;1.044444;1.00433334;1.00433336
29.665626;1.04857865;-0.599999962;-0.0134235873;-0.572203523;-0.0128012295;1.04455076;1.04046872;-0.556104562;0.0129941388;50.2166665;2.0116553e-07;-0.013191742;-0.60000061;-0.0266668239;1.04857771;-0.359999977;-0.00805377234;10;50.216666;-0.533333;0;1.044444;1.00433334;1.00433336
29.666626;1.04857865;-0.599999961;-0.0134235901;-0.572203544;-0.0128012267;1.04455079;1.04046869;-0.556104565;0.0129941538;50.2166665;1.67453497e-07;-0.0131917581;-0.600000619;-0.0266668407;1.04857769;-0.359999974;-0.00805377275;10;50.216666;-0.533333;0;1.044444;1.00433335;1.00433337
29.667626;1.04857865;-0.59999996;-0.0134235932;-0.572203565;-0.0128012249;1.04455081;1.04046867;-0.556104568;0.0129957704;50.2166665;1.33950908e-07;-0.0131917735;-0.60000063;-0.0266668563;1.04857769;-0.359999973;-0.00805377511;10;50.216666;-0.533333;0;1.044444;1.00433335;1.00433337
29.673626;1.04857862;-0.599999974;-0.0134236117;-0.572203676;-0.0128012255;1.04455092;1.0404685;-0.55610458;0.0129958238;50.2166666;-3.33277917e-08;-0.0131918556;-0.600000724;-0.026666932;1.04857764;-0.359999971;-0.0080538267;10;50.2166662;-0.533333;0;1.044444;1.00433329;1.00433336
29.674626;1.04857861;-0.599999981;-0.0134219477;-0.572203692;-0.0127996364;1.04455093;1.04046947;-0.556104046;0.0129958108;50.2166666;-5.24802256e-08;-0.0131918683;-0.600000741;-0.0266669397;1.04857763;-0.359999969;-0.00805284034;10;50.2166662;-0.533333;0;1.044444;1.00433327;1.00433336
29.677626;1.04857859;-0.600000007;-0.0134219514;-0.572203732;-0.0127996352;1.04455097;1.0404694;-0.556104049;0.0129957916;50.2166666;-9.07873373e-08;-0.0131919052;-0.60000079;-0.026666949;1.04857762;-0.359999956;-0.00805288631;10;50.2166663;-0.533333;0;1.044444;1.00433321;1.00433333
29.678626;1.04857858;-0.600000018;-0.013421951;-0.572203744;-0.0127996336;1.04455197;1.04046937;-0.55610405;0.0129957801;50.2166666;-9.6793219e-08;-0.0131919169;-0.600000805;-0.0266669477;1.04857762;-0.359999949;-0.00805290241;10;50.2166664;-0.533333;0;1.044444;1.00433318;1.00433331
29.679626;1.04857858;-0.60000003;-0.0134219501;-0.572203754;-0.0127996314;1.04455198;1.04046935;-0.556104052;0.0129957663;50.2166666;-9.93800756e-08;-0.0131935949;-0.600000819;-0.0266669446;1.04857763;-0.359999941;-0.00805291863;10;50.2166664;-0.533333;0;1.044444;1.00433316;1.0043333
29.680626;1.04857857;-0.600000041;-0.0134219489;-0.572203763;-0.012799629;1.04455199;1.04046933;-0.556104054;0.012997352;50.2166667;-9.87065797e-08;-0.0131936058;-0.600000833;-0.0266669402;1.04857763;-0.359999933;-0.0080529349;10;50.2166664;-0.533333;0;1.044444;1.00433314;1.00433328
29.687626;1.04857859;-0.600000113;-0.0134219413;-0.57220381;-0.0127996268;1.04455203;1.04046927;-0.556104078;0.0129971995;50.2166667;-2.83107499e-08;-0.0131936598;-0.600000932;-0.0266669171;1.04857774;-0.359999867;-0.00805304915;10;50.2166666;-0.533333;0;1.044444;1.00433301;1.00433311
29.688626;1.0485786;-0.600000122;-0.0134202734;-0.572203814;-0.0127980401;1.04455203;1.04046928;-0.556104082;0.0129971755;50.2166667;-1.4413424e-08;-0.0131936625;-0.600000945;-0.0266669176;1.04857777;-0.359999859;-0.00805206532;10;50.2166666;-0.533333;0;1.044444;1.004333;1.00433308
29.689626;1.04857961;-0.600000131;-0.0134202718;-0.572203271;-0.0127980315;1.04455204;1.04046929;-0.556104086;0.0129971524;50.2166667;-1.03353262e-09;-0.0131936638;-0.600000956;-0.0266669189;1.04857879;-0.359999853;-0.00805208091;10;50.2166666;-0.533333;0;1.044444;1.00433299;1.00433306
29.691626;1.04857963;-0.60000015;-0.0134202665;-0.572203273;-0.0127980411;1.04455205;1.04046932;-0.556104092;0.012997111;50.2166667;2.20754315e-08;-0.0131936631;-0.60000097;-0.0266669233;1.04857885;-0.359999842;-0.00805210972;10;50.2166666;-0.533333;0;1.044444;1.00433298;1.004333
29.692626;1.04857964;-0.60000016;-0.0134202619;-0.572203272;-0.012798047;1.04455305;1.04046934;-0.556104093;0.0129970941;50.2166667;3.05255662e-08;-0.0131953283;-0.600000972;-0.0266669261;1.04857888;-0.359999839;-0.00805212254;10;50.2166666;-0.533333;0;1.044444;1.00433299;1.00433297
29.693626;1.04857965;-0.600000171;-0.0134202555;-0.572203269;-0.0127980536;1.04455305;1.04046936;-0.556104093;0.0129970805;50.2166667;3.60415552e-08;-0.0131953265;-0.60000097;-0.026666929;1.04857891;-0.359999835;-0.00805213395;10;50.2166666;-0.533333;0;1.044444;1.00433299;1.00433295
29.694626;1.04857967;-0.600000183;-0.013420247;-0.572203265;-0.0127980611;1.04455304;1.04046939;-0.556104093;0.0129986724;50.2166666;3.81696341e-08;-0.0131953243;-0.600000965;-0.026666932;1.04857895;-0.359999832;-0.00805214372;10;50.2166667;-0.533333;0;1.044444;1.00433299;1.00433292
29.695626;1.04857968;-0.600000197;-0.0134202367;-0.572203261;-0.0127980697;1.04455304;1.04046942;-0.556104092;0.0129986662;50.2166666;3.6768339e-08;-0.013195322;-0.600000955;-0.0266669351;1.04857898;-0.359999829;-0.00805215161;10;50.2166666;-0.533333;0;1.044444;1.004333;1.0043329
29.696626;1.04857969;-0.60000021;-0.0134202247;-0.572203256;-0.0127980796;1.04455303;1.04047045;-0.556103555;0.0129986514;50.2166666;3.20231881e-08;-0.0131953194;-0.600000943;-0.0266669379;1.04857901;-0.359999826;-0.00805215731;10;50.2166666;-0.533333;0;1.044444;1.00433301;1.00433288
29.700626;1.04857975;-0.600000269;-0.0134201681;-0.57220324;-0.012798131;1.04455299;1.04047059;-0.556103549;0.0129986831;50.2166666;-1.28961597e-08;-0.0131953023;-0.600000859;-0.0266669417;1.0485791;-0.359999811;-0.00805215365;10;50.2166666;-0.533333;0;1.044444;1.00433306;1.0043328
29.701626;1.04857976;-0.600000283;-0.0134184867;-0.572203237;-0.0127965567;1.04455298;1.04047063;-0.556103548;0.0129987007;50.2166666;-2.91100321e-08;-0.0131952956;-0.600000831;-0.0266669409;1.04857912;-0.359999807;-0.00805114666;10;50.2166666;-0.533333;0;1.044444;1.00433308;1.00433279
29.704626;1.04857978;-0.600000318;-0.0134184442;-0.572203225;-0.0127966045;1.04455295;1.04047074;-0.556103549;0.0129987738;50.2166666;-8.57069005e-08;-0.0131952682;-0.600000738;-0.0266669381;1.04857913;-0.359999792;-0.0080511186;10;50.2166666;-0.533333;0;1.044444;1.00433312;1.00433274
29.705626;1.04857979;-0.600000327;-0.0134184308;-0.572203219;-0.0127966204;1.04455394;1.04047077;-0.556103551;0.0129988044;50.2166666;-1.06770894e-07;-0.0131952563;-0.600000707;-0.0266669376;1.04857913;-0.359999785;-0.0080511081;10;50.2166666;-0.533333;0;1.044444;1.00433313;1.00433272
29.706626;1.04857979;-0.600000334;-0.0134184177;-0.572203212;-0.0127966363;1.04455393;1.0404708;-0.556103552;0.0129988376;50.2166665;-1.28861919e-07;-0.0131969096;-0.600000676;-0.0266669376;1.04857912;-0.359999779;-0.00805109733;10;50.2166666;-0.533333;0;1.044444;1.00433314;1.00433271
29.707626;1.04857979;-0.600000341;-0.013418405;-0.572203203;-0.0127966523;1.04455393;1.04047083;-0.556103555;0.0129988729;50.2166665;-1.51771852e-07;-0.0131968947;-0.600000645;-0.0266669381;1.04857912;-0.359999771;-0.00805108647;10;50.2166666;-0.533333;0;1.044444;1.00433315;1.0043327
29.708626;1.04857978;-0.600000347;-0.0134183928;-0.572203193;-0.0127966684;1.04455392;1.04047086;-0.556103558;0.0130005112;50.2166665;-1.7512793e-07;-0.0131968785;-0.600000615;-0.0266669393;1.04857911;-0.359999763;-0.00805107592;10;50.2166666;-0.533333;0;1.044444;1.00433316;1.00433268
29.714626;1.04857971;-0.600000378;-0.0134183329;-0.572203121;-0.0127967767;1.04455385;1.04047096;-0.556103596;0.013000716;50.2166664;-3.01545531e-07;-0.0131967627;-0.600000443;-0.0266669549;1.048579;-0.359999717;-0.00805103948;10;50.2166664;-0.533333;0;1.044444;1.00433318;1.00433265
29.715626;1.04858069;-0.600000378;-0.0134166591;-0.572202561;-0.0127951955;1.04455384;1.04047097;-0.556103604;0.013000742;50.2166664;-3.17286438e-07;-0.0131967422;-0.600000418;-0.0266669563;1.04857998;-0.359999713;-0.00805003997;10;50.2166664;-0.533333;0;1.044444;1.00433317;1.00433265
29.717626;1.04858064;-0.600000368;-0.0134166468;-0.57220253;-0.0127952366;1.04455383;1.04047099;-0.556103622;0.0130007825;50.2166664;-3.42837424e-07;-0.0131967017;-0.600000371;-0.0266669546;1.04857994;-0.359999711;-0.00805004812;10;50.2166663;-0.533333;0;1.044444;1.00433316;1.00433266
29.718626;1.04858062;-0.600000358;-0.0134166418;-0.572202511;-0.0127952564;1.04455482;1.040472;-0.556103098;0.0130007837;50.2166664;-3.52323395e-07;-0.0131966821;-0.600000351;-0.0266669508;1.04857992;-0.359999714;-0.00805005598;10;50.2166662;-0.533333;0;1.044444;1.00433314;1.00433267
29.719626;1.04858059;-0.600000345;-0.0134166376;-0.572202492;-0.0127952755;1.04455481;1.040472;-0.556103107;0.0130007925;50.2166664;-3.59149179e-07;-0.013196663;-0.600000333;-0.0266669447;1.04857991;-0.359999719;-0.00805006634;10;50.2166662;-0.533333;0;1.044444;1.00433313;1.00433268
29.720626;1.04858057;-0.600000329;-0.0134166346;-0.572202471;-0.0127952937;1.04455481;1.04047201;-0.556103117;0.0130007964;50.2166664;-3.62816549e-07;-0.0131983111;-0.600000318;-0.0266669361;1.04857989;-0.359999727;-0.00805007908;10;50.2166661;-0.533333;0;1.044444;1.00433312;1.0043327
29.721626;1.04858054;-0.600000311;-0.0134166327;-0.572202449;-0.0127953109;1.0445548;1.04047201;-0.556103125;0.0130007952;50.2166664;-3.62889234e-07;-0.0131982929;-0.600000306;-0.0266669248;1.04857987;-0.359999737;-0.00805009398;10;50.2166661;-0.533333;0;1.044444;1.0043331;1.00433272
29.722626;1.04858052;-0.600000291;-0.013416632;-0.572202427;-0.0127953271;1.0445548;1.04047201;-0.556103132;0.0130023913;50.2166663;-3.59081922e-07;-0.013198275;-0.600000296;-0.0266669107;1.04857985;-0.359999749;-0.00805011085;10;50.216666;-0.533333;0;1.044444;1.00433309;1.00433274
29.728626;1.04858038;-0.600000135;-0.0134166518;-0.572202295;-0.0127954065;1.04455478;1.04047201;-0.556103131;0.0130022776;50.2166663;-2.61203161e-07;-0.013198166;-0.600000262;-0.0266667711;1.04857977;-0.359999857;-0.00805023989;10;50.2166658;-0.533333;0;1.044444;1.004333;1.00433292
29.729626;1.04858036;-0.600000105;-0.013414992;-0.572202273;-0.0127938263;1.04455478;1.04047201;-0.556103122;0.0130022481;50.2166663;-2.35892807e-07;-0.013198148;-0.60000026;-0.0266667408;1.04857976;-0.359999879;-0.00804926149;10;50.2166658;-0.533333;0;1.044444;1.00433298;1.00433296
29.731626;1.04858034;-0.600000045;-0.0134150079;-0.572202227;-0.012793839;1.04455477;1.04047202;-0.556103101;0.0130021811;50.2166663;-1.80849564e-07;-0.0131981144;-0.600000262;-0.0266666772;1.04857974;-0.359999925;-0.00804929782;10;50.2166657;-0.533333;0;1.044444;1.00433296;1.00433303
29.732626;1.04858032;-0.600000016;-0.0134150165;-0.572202203;-0.0127938422;1.04455576;1.04047202;-0.556103089;0.0130021443;50.2166663;-1.51542788e-07;-0.0131980988;-0.600000265;-0.0266666448;1.04857973;-0.359999948;-0.00804931128;10;50.2166657;-0.533333;0;1.044444;1.00433295;1.00433307
29.733626;1.04858031;-0.599999988;-0.0134150254;-0.572202178;-0.0127938431;1.04455575;1.04047202;-0.556103076;0.0130021057;50.2166662;-1.21260312e-07;-0.0131997507;-0.60000027;-0.0266666127;1.04857972;-0.359999973;-0.00804932118;10;50.2166657;-0.533333;0;1.044444;1.00433294;1.00433311
29.735626;1.04858029;-0.599999935;-0.0134150435;-0.572202126;-0.0127938381;1.04455573;1.04047203;-0.55610305;0.0130020252;50.2166662;-5.83157218e-08;-0.0131997241;-0.600000282;-0.0266665503;1.0485797;-0.360000024;-0.00804933018;10;50.2166656;-0.533333;0;1.044444;1.00433293;1.00433318
29.736626;1.04858029;-0.599999911;-0.0134150524;-0.572202099;-0.0127938324;1.04455572;1.04047203;-0.556103038;0.0130035861;50.2166662;-2.580921e-08;-0.0131997128;-0.60000029;-0.0266665201;1.04857969;-0.36000005;-0.00804932952;10;50.2166656;-0.533333;0;1.044444;1.00433292;1.00433322
29.739626;1.04858026;-0.599999852;-0.0134150767;-0.572202021;-0.0127938041;1.04455569;1.04047203;-0.556103;0.013003465;50.2166662;7.50713013e-08;-0.0131996889;-0.600000316;-0.0266664326;1.04857965;-0.360000131;-0.00804931092;10;50.2166656;-0.533333;0;1.044444;1.00433291;1.00433331
29.740626;1.04858025;-0.599999836;-0.0134150841;-0.572201998;-0.0127937909;1.04455567;1.04047303;-0.556102452;0.0130034133;50.2166662;1.09542084e-07;-0.0131996843;-0.600000324;-0.0266664045;1.04857963;-0.360000157;-0.00804930087;10;50.2166656;-0.533333;0;1.044444;1.00433291;1.00433335
29.741626;1.04858024;-0.599999823;-0.0134150909;-0.572201975;-0.0127937759;1.04455566;1.04047303;-0.556102438;0.0130033746;50.2166662;1.44351167e-07;-0.0131996813;-0.600000331;-0.0266663771;1.04857962;-0.360000183;-0.00804928965;10;50.2166656;-0.533333;0;1.044444;1.00433291;1.00433338
29.742626;1.04858123;-0.599999811;-0.0134134305;-0.572201408;-0.0127921576;1.04455564;1.04047303;-0.556102423;0.0130033365;50.2166662;1.79476398e-07;-0.0131996796;-0.600000337;-0.0266663507;1.04858061;-0.360000207;-0.00804827752;10;50.2166656;-0.533333;0;1.044444;1.00433292;1.00433341
29.745626;1.0485812;-0.59999978;-0.0134134436;-0.572201353;-0.0127921024;1.04455559;1.04047304;-0.556102378;0.0130032283;50.2166661;2.86083762e-07;-0.0131996808;-0.600000354;-0.0266662796;1.04858056;-0.360000266;-0.0080482374;10;50.2166656;-0.533333;0;1.044444;1.00433294;1.00433349
29.746626;1.04858119;-0.599999771;-0.0134134459;-0.572201338;-0.0127920838;1.04455658;1.04047304;-0.556102362;0.0130031952;50.2166661;3.21451064e-07;-0.0131996831;-0.600000359;-0.0266662595;1.04858055;-0.360000281;-0.00804822297;10;50.2166656;-0.533333;0;1.044444;1.00433295;1.00433352
29.747626;1.04858119;-0.599999763;-0.0134134473;-0.572201324;-0.0127920658;1.04455656;1.04047304;-0.556102346;0.013003164;50.2166661;3.56229587e-07;-0.0132013531;-0.600000364;-0.0266662415;1.04858053;-0.360000293;-0.00804820785;10;50.2166656;-0.533333;0;1.044444;1.00433296;1.00433354
29.749626;1.04858117;-0.599999748;-0.0134134481;-0.572201298;-0.0127920317;1.04455653;1.04047305;-0.556102313;0.0130031086;50.2166661;4.22458265e-07;-0.0132013636;-0.600000373;-0.0266662123;1.04858051;-0.360000308;-0.00804817493;10;50.2166656;-0.533333;0;1.044444;1.00433299;1.00433359
29.750626;1.04858116;-0.599999742;-0.0134134472;-0.572201287;-0.0127920153;1.04455651;1.04047305;-0.556102296;0.0130046867;50.2166661;4.53308209e-07;-0.013201371;-0.600000378;-0.0266662014;1.0485805;-0.360000312;-0.00804815676;10;50.2166656;-0.533333;0;1.044444;1.00433301;1.00433362
29.755626;1.04858111;-0.599999735;-0.0134134234;-0.572201235;-0.0127919387;1.04455646;1.04047306;-0.556102207;0.0130046098;50.2166661;5.77198555e-07;-0.0132014268;-0.600000387;-0.026666182;1.04858052;-0.360000312;-0.0080480492;10;50.2166657;-0.533333;0;1.044444;1.00433312;1.00433372
29.756626;1.0485811;-0.599999739;-0.0134117479;-0.572201227;-0.0127903348;1.04455646;1.04047307;-0.556102191;0.013004605;50.2166661;5.94199355e-07;-0.0132014404;-0.600000384;-0.0266661834;1.04858053;-0.360000309;-0.00804702651;10;50.2166657;-0.533333;0;1.044444;1.00433314;1.00433374
29.758626;1.0485811;-0.599999753;-0.0134117271;-0.572201216;-0.0127903061;1.04455646;1.04047308;-0.556102163;0.0130046086;50.2166661;6.18110668e-07;-0.0132014678;-0.600000374;-0.0266661882;1.04858056;-0.360000298;-0.00804698163;10;50.2166657;-0.533333;0;1.044444;1.00433319;1.00433378
29.759626;1.04858109;-0.599999761;-0.0134117157;-0.572201213;-0.0127902919;1.04455746;1.04047309;-0.556102152;0.0130046169;50.2166661;6.24707839e-07;-0.0132014806;-0.600000366;-0.0266661912;1.04858058;-0.360000291;-0.00804695971;10;50.2166657;-0.533333;0;1.044444;1.00433321;1.00433379
29.761626;1.0485811;-0.599999779;-0.0134116922;-0.572201213;-0.0127902643;1.04455747;1.0404731;-0.556102132;0.0130046447;50.2166661;6.27214442e-07;-0.0132015025;-0.600000347;-0.0266661975;1.04858062;-0.360000275;-0.00804691777;10;50.2166658;-0.533333;0;1.044444;1.00433324;1.00433382
29.762626;1.0485811;-0.599999788;-0.0134116808;-0.572201216;-0.0127902514;1.04455748;1.04047311;-0.556102124;0.0130046634;50.2166661;6.23244104e-07;-0.0132031774;-0.600000336;-0.0266662004;1.04858064;-0.360000267;-0.00804689787;10;50.2166658;-0.533333;0;1.044444;1.00433326;1.00433383
29.763626;1.04858111;-0.599999797;-0.01341167;-0.572201222;-0.0127902391;1.04455748;1.04047412;-0.556101582;0.0130046721;50.2166661;6.15978631e-07;-0.0132031837;-0.600000324;-0.0266662029;1.04858066;-0.360000257;-0.00804687867;10;50.2166658;-0.533333;0;1.044444;1.00433328;1.00433384
29.764626;1.04858111;-0.599999805;-0.0134116602;-0.572201229;-0.0127902278;1.04455749;1.04047412;-0.556101575;0.0130062973;50.216666;6.05614373e-07;-0.013203188;-0.600000312;-0.0266662045;1.04858068;-0.360000248;-0.00804686017;10;50.2166659;-0.533333;0;1.044444;1.00433329;1.00433385
29.768626;1.04858116;-0.599999831;-0.013411631;-0.57220127;-0.012790192;1.04455754;1.04047415;-0.556101555;0.0130064082;50.216666;5.36874086e-07;-0.0132031877;-0.600000252;-0.0266661998;1.04858077;-0.360000209;-0.00804679339;10;50.216666;-0.533333;0;1.044444;1.00433333;1.00433387
29.769626;1.04858218;-0.599999836;-0.0134116257;-0.572200736;-0.0127901724;1.04455755;1.04047415;-0.556101553;0.0130064403;50.216666;5.14046865e-07;-0.013203185;-0.600000235;-0.0266661962;1.04858179;-0.360000201;-0.00804677803;10;50.2166661;-0.533333;0;1.044444;1.00433333;1.00433387
29.770626;1.04858219;-0.599999841;-0.0134099543;-0.572200746;-0.0127885755;1.04455757;1.04047416;-0.556101552;0.0130064741;50.216666;4.8960085e-07;-0.0132031818;-0.600000215;-0.026666192;1.04858181;-0.360000193;-0.00804576258;10;50.2166661;-0.533333;0;1.044444;1.00433334;1.00433387
29.772626;1.04858224;-0.599999852;-0.0134099463;-0.572200766;-0.0127885598;1.0445576;1.04047416;-0.556101557;0.0130065471;50.2166659;4.36954741e-07;-0.0132031744;-0.600000172;-0.026666183;1.04858183;-0.360000177;-0.00804573005;10;50.2166662;-0.533333;0;1.044444;1.00433335;1.00433385
29.773626;1.04858226;-0.599999858;-0.013409943;-0.572200775;-0.0127885512;1.04455862;1.04047416;-0.556101562;0.0130065859;50.2166659;4.09205881e-07;-0.0132031709;-0.600000148;-0.0266661784;1.04858184;-0.360000168;-0.00804571276;10;50.2166662;-0.533333;0;1.044444;1.00433336;1.00433384
29.775626;1.0485823;-0.599999872;-0.0134099387;-0.572200792;-0.0127885334;1.04455865;1.04047416;-0.556101578;0.0130066661;50.2166659;3.51967544e-07;-0.0132031664;-0.600000099;-0.026666169;1.04858186;-0.36000015;-0.0080456776;10;50.2166663;-0.533333;0;1.044444;1.00433337;1.00433382
29.776626;1.04858233;-0.599999881;-0.013409938;-0.572200799;-0.0127885248;1.04455866;1.04047415;-0.556101589;0.0130067062;50.2166659;3.22916179e-07;-0.0132048326;-0.600000075;-0.0266661641;1.04858187;-0.360000142;-0.00804566062;10;50.2166663;-0.533333;0;1.044444;1.00433338;1.0043338
29.777626;1.04858235;-0.599999891;-0.0134099387;-0.572200807;-0.0127885169;1.04455867;1.04047415;-0.556101602;0.0130067456;50.2166659;2.93961407e-07;-0.0132048333;-0.60000005;-0.0266661587;1.04858188;-0.360000134;-0.00804564445;10;50.2166663;-0.533333;0;1.044444;1.00433338;1.00433378
29.778626;1.04858237;-0.599999902;-0.0134099412;-0.572200813;-0.0127885099;1.04455868;1.04047414;-0.556101616;0.0130083852;50.2166658;2.6541269e-07;-0.0132048351;-0.600000026;-0.0266661529;1.04858188;-0.360000128;-0.00804562923;10;50.2166664;-0.533333;0;1.044444;1.00433339;1.00433376
29.783626;1.04858243;-0.599999972;-0.0134099883;-0.572200834;-0.012788497;1.0445587;1.04047408;-0.556101722;0.0130085316;50.2166657;1.31702606e-07;-0.0132048435;-0.599999923;-0.026666119;1.04858191;-0.360000127;-0.0080455749;10;50.2166665;-0.533333;0;1.044444;1.00433345;1.00433364
29.784626;1.04858243;-0.599999987;-0.0134083377;-0.572200837;-0.0127869099;1.04455869;1.04047406;-0.556101748;0.0130085496;50.2166657;1.07058229e-07;-0.0132048424;-0.599999907;-0.0266661125;1.04858191;-0.360000135;-0.00804457088;10;50.2166665;-0.533333;0;1.044444;1.00433347;1.00433362
29.785626;1.04858244;-0.600000002;-0.0134083558;-0.572200839;-0.0127869136;1.04455869;1.04047404;-0.556101775;0.0130085638;50.2166657;8.34409217e-08;-0.0132048402;-0.599999893;-0.0266661065;1.04858191;-0.360000146;-0.00804456946;10;50.2166665;-0.533333;0;1.044444;1.00433348;1.0043336
29.786626;1.04858243;-0.600000016;-0.0134083756;-0.572200842;-0.0127869188;1.04455868;1.04047502;-0.556101268;0.013008562;50.2166657;6.10948561e-08;-0.0132048374;-0.59999988;-0.0266661013;1.04858191;-0.36000016;-0.00804457041;10;50.2166666;-0.533333;0;1.044444;1.0043335;1.00433358
29.787626;1.04858243;-0.60000003;-0.013408397;-0.572200846;-0.0127869252;1.04455967;1.04047499;-0.556101296;0.0130085697;50.2166657;4.03199856e-08;-0.0132048344;-0.599999868;-0.026666097;1.04858191;-0.360000175;-0.00804457348;10;50.2166666;-0.533333;0;1.044444;1.00433351;1.00433356
29.789626;1.04858242;-0.600000052;-0.0134084441;-0.572200857;-0.0127869421;1.04455964;1.04047494;-0.556101354;0.0130085776;50.2166657;4.63473721e-09;-0.013204829;-0.59999985;-0.0266660914;1.0485819;-0.360000209;-0.00804458478;10;50.2166666;-0.533333;0;1.044444;1.00433353;1.00433353
29.790626;1.04858241;-0.60000006;-0.0134084694;-0.572200865;-0.0127869525;1.04455963;1.04047491;-0.556101383;0.0130085787;50.2166657;-9.76756472e-09;-0.0132064941;-0.599999843;-0.0266660901;1.0485819;-0.360000226;-0.00804459252;10;50.2166666;-0.533333;0;1.044444;1.00433354;1.00433352
29.791626;1.04858241;-0.600000067;-0.0134084956;-0.572200875;-0.0127869641;1.04455962;1.04047488;-0.556101412;0.0130085785;50.2166657;-2.15924869e-08;-0.0132064935;-0.599999837;-0.02666609;1.04858189;-0.360000243;-0.00804460157;10;50.2166666;-0.533333;0;1.044444;1.00433355;1.00433351
29.792626;1.0485824;-0.60000007;-0.0134085223;-0.572200887;-0.0127869766;1.04455961;1.04047485;-0.556101441;0.0130101792;50.2166656;-3.07859827e-08;-0.013206494;-0.599999832;-0.0266660912;1.04858188;-0.36000026;-0.00804461205;10;50.2166667;-0.533333;0;1.044444;1.00433356;1.0043335
29.795626;1.04858237;-0.600000067;-0.0134086011;-0.572200932;-0.0127870196;1.04455957;1.04047475;-0.556101525;0.0130101739;50.2166656;-4.40083333e-08;-0.0132065022;-0.599999825;-0.0266661054;1.04858186;-0.360000302;-0.0080446528;10;50.2166667;-0.533333;0;1.044444;1.00433357;1.0043335
29.796626;1.04858337;-0.600000061;-0.0134086259;-0.572200403;-0.0127870232;1.04455956;1.04047472;-0.556101551;0.0130101726;50.2166656;-4.43225299e-08;-0.013206507;-0.599999826;-0.0266661145;1.04858286;-0.360000312;-0.00804466891;10;50.2166667;-0.533333;0;1.044444;1.00433357;1.0043335
29.798626;1.04858335;-0.600000044;-0.0134086725;-0.572200438;-0.0127870558;1.04455955;1.04047465;-0.556101598;0.0130101727;50.2166656;-4.00337778e-08;-0.0132065197;-0.599999833;-0.0266661403;1.04858285;-0.360000326;-0.0080447031;10;50.2166667;-0.533333;0;1.044444;1.00433357;1.00433351
29.799626;1.04858335;-0.600000033;-0.0134070282;-0.572200455;-0.0127854823;1.04455954;1.04047461;-0.556101619;0.0130101746;50.2166656;-3.59190803e-08;-0.0132065274;-0.599999839;-0.0266661571;1.04858284;-0.36000033;-0.00804372046;10;50.2166667;-0.533333;0;1.044444;1.00433357;1.00433352
29.800626;1.04858334;-0.60000002;-0.0134070503;-0.572200471;-0.0127854977;1.04455953;1.04047457;-0.556101637;0.0130101778;50.2166656;-3.08638076e-08;-0.0132065358;-0.599999847;-0.0266661765;1.04858284;-0.360000332;-0.00804373756;10;50.2166668;-0.533333;0;1.044444;1.00433357;1.00433353
29.801626;1.04858334;-0.600000007;-0.0134070722;-0.572200486;-0.0127855121;1.04456053;1.04047454;-0.556101654;0.0130101824;50.2166655;-2.51562145e-08;-0.0132065447;-0.599999856;-0.0266661984;1.04858285;-0.360000333;-0.00804375411;10;50.2166668;-0.533333;0;1.044444;1.00433356;1.00433353
29.803626;1.04858333;-0.599999979;-0.0134071155;-0.572200512;-0.0127855374;1.04456051;1.04047446;-0.556101679;0.0130101956;50.2166655;-1.27696837e-08;-0.0132065628;-0.599999876;-0.0266662494;1.04858285;-0.360000329;-0.00804378474;10;50.2166668;-0.533333;0;1.044444;1.00433355;1.00433355
29.804626;1.04858333;-0.599999965;-0.0134071364;-0.572200523;-0.0127855483;1.04456051;1.04047442;-0.556101687;0.013010204;50.2166655;-6.3561578e-09;-0.0132082384;-0.599999887;-0.0266662785;1.04858286;-0.360000324;-0.00804379871;10;50.2166668;-0.533333;0;1.044444;1.00433355;1.00433356
29.806626;1.04858332;-0.599999939;-0.0134071751;-0.572200543;-0.0127855658;1.0445605;1.04047435;-0.556101696;0.0130102223;50.2166654;6.77554137e-09;-0.0132082563;-0.599999906;-0.0266663428;1.04858289;-0.36000031;-0.0080438246;10;50.2166668;-0.533333;0;1.044444;1.00433353;1.00433358
29.807626;1.04858332;-0.599999926;-0.0134071926;-0.572200551;-0.012785572;1.04456049;1.04047432;-0.556101696;0.0130118331;50.2166654;1.34477611e-08;-0.013208265;-0.599999915;-0.0266663774;1.04858291;-0.360000301;-0.00804383667;10;50.2166668;-0.533333;0;1.044444;1.00433353;1.00433358
29.808626;1.04858332;-0.599999912;-0.0134072086;-0.57220056;-0.0127855762;1.04456049;1.04047428;-0.556101693;0.013011841;50.2166654;2.01057991e-08;-0.0132082735;-0.599999921;-0.0266664131;1.04858293;-0.360000291;-0.00804384802;10;50.2166668;-0.533333;0;1.044444;1.00433352;1.00433359
29.809626;1.04858332;-0.599999899;-0.0134072232;-0.572200568;-0.0127855785;1.04456049;1.04047525;-0.556101154;0.0130118351;50.2166654;2.66200782e-08;-0.0132082814;-0.599999927;-0.0266664493;1.04858295;-0.36000028;-0.0080438584;10;50.2166668;-0.533333;0;1.044444;1.00433351;1.00433359
29.812626;1.04858333;-0.599999854;-0.0134072561;-0.572200596;-0.0127855746;1.04456048;1.04047518;-0.556101128;0.0130118455;50.2166654;4.40386615e-08;-0.0132083011;-0.599999931;-0.0266665547;1.04858302;-0.360000246;-0.00804388048;10;50.2166668;-0.533333;0;1.044444;1.00433349;1.00433359
29.813626;1.04858334;-0.599999837;-0.0134055961;-0.572200605;-0.012783981;1.04456047;1.04047516;-0.556101118;0.0130118461;50.2166653;4.8949928e-08;-0.0132083065;-0.599999928;-0.0266665869;1.04858304;-0.360000236;-0.00804288441;10;50.2166668;-0.533333;0;1.044444;1.00433348;1.00433358
29.814626;1.04858334;-0.599999819;-0.0134056002;-0.572200615;-0.0127839755;1.04456047;1.04047514;-0.556101107;0.0130118455;50.2166653;5.35021456e-08;-0.0132083115;-0.599999922;-0.0266666168;1.04858307;-0.360000226;-0.00804288693;10;50.2166668;-0.533333;0;1.044444;1.00433347;1.00433358
29.815626;1.04858335;-0.599999799;-0.0134056019;-0.572200625;-0.0127839689;1.04456146;1.04047512;-0.556101096;0.0130118441;50.2166653;5.78296762e-08;-0.0132083164;-0.599999914;-0.0266666444;1.04858309;-0.360000217;-0.00804288839;10;50.2166668;-0.533333;0;1.044444;1.00433346;1.00433357
29.818626;1.04858336;-0.599999735;-0.0134055932;-0.572200649;-0.0127839449;1.04456146;1.04047508;-0.556101065;0.0130118368;50.2166653;7.0117491e-08;-0.0132083314;-0.599999877;-0.0266667133;1.04858315;-0.360000196;-0.00804289047;10;50.2166668;-0.533333;0;1.044444;1.00433343;1.00433354
29.819626;1.04858336;-0.599999712;-0.0134055863;-0.572200655;-0.0127839358;1.04456146;1.04047507;-0.556101057;0.0130118338;50.2166654;7.36889653e-08;-0.0132100031;-0.599999861;-0.0266667325;1.04858317;-0.36000019;-0.00804289151;10;50.2166668;-0.533333;0;1.044444;1.00433342;1.00433353
29.820626;1.04858336;-0.599999687;-0.0134055775;-0.57220066;-0.0127839261;1.04456146;1.04047506;-0.55610105;0.0130118306;50.2166654;7.67114596e-08;-0.0132100081;-0.599999843;-0.0266667504;1.04858319;-0.360000186;-0.00804289311;10;50.2166668;-0.533333;0;1.044444;1.0043334;1.00433351
29.821626;1.04858336;-0.599999661;-0.0134055671;-0.572200663;-0.0127839158;1.04456147;1.04047505;-0.556101043;0.0130134292;50.2166654;7.91155488e-08;-0.0132100128;-0.599999824;-0.0266667671;1.04858321;-0.360000183;-0.00804289541;10;50.2166668;-0.533333;0;1.044444;1.00433339;1.00433349
29.823626;1.04858335;-0.599999606;-0.0134055413;-0.572200666;-0.0127838933;1.04456148;1.04047503;-0.556101033;0.0130134229;50.2166654;8.23111636e-08;-0.0132100212;-0.599999785;-0.0266667979;1.04858324;-0.360000183;-0.00804290226;10;50.2166668;-0.533333;0;1.044444;1.00433336;1.00433346
29.824626;1.04858435;-0.599999577;-0.0134055263;-0.572200121;-0.0127838691;1.04456149;1.04047503;-0.556101028;0.0130134206;50.2166655;8.34362113e-08;-0.0132100243;-0.599999765;-0.0266668126;1.04858426;-0.360000185;-0.00804290673;10;50.2166668;-0.533333;0;1.044444;1.00433335;1.00433344
29.827626;1.04858431;-0.599999489;-0.0134054749;-0.572200129;-0.012783833;1.04456152;1.04047502;-0.556101016;0.0130134196;50.2166655;8.81306988e-08;-0.013210025;-0.599999706;-0.0266668565;1.04858432;-0.360000204;-0.00804292319;10;50.2166667;-0.533333;0;1.044444;1.00433333;1.00433337
29.828626;1.0485843;-0.59999946;-0.0134037891;-0.572200134;-0.0127822323;1.04456154;1.04047502;-0.556101012;0.0130134219;50.2166656;9.09101264e-08;-0.0132100212;-0.599999687;-0.026666871;1.04858434;-0.360000213;-0.00804192903;10;50.2166667;-0.533333;0;1.044444;1.00433333;1.00433335
29.829626;1.04858428;-0.599999432;-0.0134037688;-0.57220014;-0.0127822217;1.04456255;1.04047502;-0.556101008;0.0130134258;50.2166656;9.44556495e-08;-0.0132100153;-0.599999669;-0.0266668854;1.04858436;-0.360000225;-0.00804193471;10;50.2166667;-0.533333;0;1.044444;1.00433333;1.00433332
29.831626;1.04858425;-0.599999379;-0.0134037252;-0.572200154;-0.0127822016;1.04456258;1.04047503;-0.556100997;0.0130134386;50.2166657;1.03644321e-07;-0.0132099982;-0.599999632;-0.0266669128;1.04858439;-0.36000025;-0.00804194503;10;50.2166667;-0.533333;0;1.044444;1.00433333;1.00433328
29.832626;1.04858423;-0.599999355;-0.0134037019;-0.572200163;-0.012782192;1.0445626;1.04047604;-0.556100456;0.0130134349;50.2166657;1.09081144e-07;-0.0132099882;-0.599999614;-0.0266669255;1.04858441;-0.360000264;-0.00804194924;10;50.2166667;-0.533333;0;1.044444;1.00433334;1.00433326
29.833626;1.04858421;-0.599999333;-0.0134036779;-0.572200172;-0.0127821825;1.04456262;1.04047605;-0.556100448;0.0130134453;50.2166658;1.1492257e-07;-0.0132099778;-0.599999596;-0.0266669373;1.04858442;-0.36000028;-0.00804195244;10;50.2166667;-0.533333;0;1.044444;1.00433335;1.00433325
29.834626;1.04858419;-0.599999313;-0.0134036534;-0.572200182;-0.0127821732;1.04456264;1.04047607;-0.556100438;0.0130134569;50.2166658;1.21071992e-07;-0.0132116343;-0.599999577;-0.0266669476;1.04858443;-0.360000296;-0.00804195445;10;50.2166667;-0.533333;0;1.044444;1.00433335;1.00433323
29.835626;1.04858417;-0.599999295;-0.0134036286;-0.572200193;-0.0127821644;1.04456266;1.04047609;-0.556100427;0.0130134698;50.2166658;1.2749907e-07;-0.0132116249;-0.599999558;-0.0266669561;1.04858444;-0.360000314;-0.00804195522;10;50.2166667;-0.533333;0;1.044444;1.00433336;1.00433322
29.836626;1.04858415;-0.59999928;-0.0134036036;-0.572200204;-0.0127821562;1.04456268;1.04047611;-0.556100415;0.0130150856;50.2166659;1.34283017e-07;-0.0132116167;-0.599999539;-0.0266669622;1.04858444;-0.360000332;-0.00804195472;10;50.2166667;-0.533333;0;1.044444;1.00433337;1.00433321
29.841626;1.04858406;-0.599999256;-0.0134034827;-0.572200269;-0.0127821336;1.04456277;1.04047624;-0.556100335;0.0130151543;50.216666;1.81425814e-07;-0.0132116016;-0.599999442;-0.0266669455;1.0485844;-0.360000433;-0.0080419316;10;50.2166666;-0.533333;0;1.044444;1.0043334;1.00433322
29.842626;1.04858404;-0.599999262;-0.0134017943;-0.572200284;-0.0127805439;1.04456278;1.04047627;-0.556100316;0.0130151643;50.216666;1.94571641e-07;-0.0132116039;-0.599999423;-0.0266669322;1.04858438;-0.360000452;-0.00804092303;10;50.2166666;-0.533333;0;1.044444;1.0043334;1.00433323
29.843626;1.04858402;-0.599999272;-0.013401774;-0.572200299;-0.0127805449;1.04456279;1.0404763;-0.556100297;0.0130151722;50.2166661;2.08536789e-07;-0.0132116079;-0.599999405;-0.0266669163;1.04858436;-0.360000469;-0.00804091375;10;50.2166666;-0.533333;0;1.044444;1.0043334;1.00433323
29.844626;1.048584;-0.599999285;-0.0134017556;-0.572200315;-0.0127805472;1.0445638;1.04047634;-0.556100278;0.013015178;50.2166661;2.22909129e-07;-0.0132116132;-0.599999388;-0.0266668983;1.04858434;-0.360000485;-0.00804090422;10;50.2166666;-0.533333;0;1.044444;1.0043334;1.00433325
29.848626;1.04858394;-0.599999363;-0.0134017044;-0.572200384;-0.0127805683;1.04456383;1.04047649;-0.556100212;0.0130151779;50.2166661;2.78748341e-07;-0.0132116433;-0.599999327;-0.0266668175;1.04858424;-0.360000528;-0.00804087315;10;50.2166666;-0.533333;0;1.044444;1.00433338;1.00433329
29.849626;1.04858393;-0.599999387;-0.0134016973;-0.572200402;-0.0127805761;1.04456383;1.04047653;-0.556100199;0.0130151721;50.2166661;2.9108056e-07;-0.0132133176;-0.599999315;-0.0266667981;1.04858421;-0.360000534;-0.00804086954;10;50.2166666;-0.533333;0;1.044444;1.00433337;1.0043333
29.850626;1.04858391;-0.599999413;-0.0134016925;-0.572200421;-0.0127805847;1.04456383;1.04047658;-0.556100187;0.0130151639;50.2166662;3.02359513e-07;-0.0132133245;-0.599999303;-0.02666678;1.04858419;-0.360000538;-0.00804086809;10;50.2166666;-0.533333;0;1.044444;1.00433336;1.00433331
29.851626;1.04858391;-0.599999439;-0.0134016898;-0.572200439;-0.012780594;1.04456383;1.04047662;-0.556100176;0.0130167551;50.2166662;3.1254705e-07;-0.0132133303;-0.599999293;-0.0266667635;1.04858417;-0.360000542;-0.00804086866;10;50.2166666;-0.533333;0;1.044444;1.00433336;1.00433332
29.852626;1.0485839;-0.599999467;-0.0134016891;-0.572200457;-0.012780604;1.04456383;1.04047666;-0.556100166;0.0130167419;50.2166662;3.2166341e-07;-0.013213335;-0.599999285;-0.0266667485;1.04858415;-0.360000545;-0.00804087101;10;50.2166666;-0.533333;0;1.044444;1.00433335;1.00433333
29.853626;1.04858489;-0.599999494;-0.0134016898;-0.57219993;-0.0127806022;1.04456383;1.0404767;-0.556100158;0.0130167263;50.2166662;3.29721865e-07;-0.0132133387;-0.599999278;-0.026666735;1.04858513;-0.360000547;-0.00804087495;10;50.2166666;-0.533333;0;1.044444;1.00433334;1.00433333
29.855626;1.04858489;-0.599999549;-0.0134016937;-0.572199961;-0.0127806236;1.04456382;1.04047678;-0.556100145;0.0130166882;50.2166661;3.42568434e-07;-0.0132133449;-0.59999927;-0.0266667112;1.04858509;-0.360000546;-0.00804088664;10;50.2166666;-0.533333;0;1.044444;1.00433334;1.00433333
29.856626;1.04858489;-0.599999575;-0.0134016962;-0.572199974;-0.0127806344;1.04456381;1.04047782;-0.556099606;0.0130166541;50.2166661;3.47189923e-07;-0.0132133482;-0.599999269;-0.0266667007;1.04858507;-0.360000543;-0.00804089392;10;50.2166666;-0.533333;0;1.044444;1.00433333;1.00433332
29.857626;1.04858489;-0.5999996;-0.013400032;-0.572199986;-0.0127790558;1.04456381;1.04047786;-0.556099604;0.0130166312;50.2166661;3.50353652e-07;-0.0132133521;-0.599999269;-0.0266666912;1.04858506;-0.360000538;-0.00803990199;10;50.2166665;-0.533333;0;1.044444;1.00433333;1.00433332
29.858626;1.04858489;-0.599999624;-0.0134000341;-0.572199996;-0.0127790666;1.0445648;1.04047789;-0.556099603;0.0130166077;50.2166661;3.51786615e-07;-0.013213357;-0.599999272;-0.0266666828;1.04858504;-0.360000532;-0.00803991095;10;50.2166665;-0.533333;0;1.044444;1.00433333;1.00433331
29.862626;1.04858491;-0.599999699;-0.0134000353;-0.572200013;-0.0127791088;1.0445648;1.04047799;-0.556099614;0.0130165147;50.2166661;3.37862234e-07;-0.0132133895;-0.59999929;-0.0266666599;1.048585;-0.360000496;-0.00803995795;10;50.2166665;-0.533333;0;1.044444;1.00433334;1.00433327
29.863626;1.04858492;-0.599999711;-0.0134000332;-0.572200012;-0.0127791178;1.0445648;1.04047801;-0.556099622;0.0130164937;50.2166661;3.29706495e-07;-0.0132150679;-0.599999296;-0.0266666566;1.04858499;-0.360000484;-0.00803997271;10;50.2166665;-0.533333;0;1.044444;1.00433335;1.00433327
29.865626;1.04858492;-0.599999728;-0.0134000264;-0.572200003;-0.0127791324;1.04456482;1.04047803;-0.556099645;0.0130164576;50.216666;3.08257794e-07;-0.0132150948;-0.599999307;-0.0266666522;1.04858499;-0.360000457;-0.00804000524;10;50.2166664;-0.533333;0;1.044444;1.00433334;1.00433325
29.866626;1.04858492;-0.599999733;-0.0134000221;-0.572199994;-0.0127791382;1.04456483;1.04047804;-0.55609966;0.0130180454;50.216666;2.94890209e-07;-0.0132151092;-0.599999314;-0.0266666509;1.04858498;-0.360000443;-0.00804002251;10;50.2166664;-0.533333;0;1.044444;1.00433334;1.00433324
29.871626;1.04858492;-0.599999733;-0.0133999937;-0.572199918;-0.0127791626;1.04456489;1.04047802;-0.556099761;0.013018025;50.2166659;2.00615551e-07;-0.0132151689;-0.599999358;-0.0266666432;1.04858499;-0.360000381;-0.00804010801;10;50.2166663;-0.533333;0;1.044444;1.00433327;1.00433321
29.872626;1.04858492;-0.599999731;-0.0133983189;-0.572199899;-0.0127775786;1.0445649;1.04047801;-0.556099785;0.0130180309;50.2166659;1.75941533e-07;-0.0132151745;-0.599999369;-0.0266666395;1.048585;-0.360000373;-0.00803912414;10;50.2166663;-0.533333;0;1.044444;1.00433325;1.0043332
29.873626;1.04858492;-0.59999973;-0.0133983097;-0.572199878;-0.0127775844;1.04456592;1.040478;-0.556099809;0.0130180397;50.2166659;1.49220049e-07;-0.0132151771;-0.599999382;-0.0266666345;1.048585;-0.360000368;-0.00803914034;10;50.2166663;-0.533333;0;1.044444;1.00433322;1.0043332
29.878626;1.04858489;-0.599999721;-0.0133982519;-0.572199777;-0.012777619;1.04456596;1.04047794;-0.556099926;0.0130181222;50.2166658;-7.90809168e-09;-0.0132151463;-0.599999469;-0.0266665911;1.04858501;-0.360000373;-0.00803923383;10;50.2166662;-0.533333;0;1.044444;1.00433312;1.00433318
29.879626;1.04858488;-0.599999718;-0.0133982388;-0.57219976;-0.0127776277;1.04456596;1.04047792;-0.556099946;0.0130181453;50.2166658;-4.10344553e-08;-0.013216799;-0.599999492;-0.0266665805;1.04858501;-0.360000378;-0.00803925638;10;50.2166662;-0.533333;0;1.044444;1.0043331;1.00433318
29.880626;1.04858488;-0.599999714;-0.0133982253;-0.572199745;-0.0127776371;1.04456596;1.04047891;-0.55609943;0.0130181578;50.2166658;-7.38417043e-08;-0.0132167829;-0.599999518;-0.0266665701;1.048585;-0.360000385;-0.0080392804;10;50.2166662;-0.533333;0;1.044444;1.00433309;1.00433317
29.881626;1.04858588;-0.59999971;-0.0133982119;-0.572199185;-0.0127776349;1.04456596;1.0404789;-0.556099447;0.0130197863;50.2166658;-1.06242464e-07;-0.0132167648;-0.599999545;-0.02666656;1.048586;-0.360000391;-0.00803930578;10;50.2166662;-0.533333;0;1.044444;1.00433307;1.00433317
29.886626;1.04858594;-0.599999679;-0.0133981474;-0.572199129;-0.0127776847;1.04456591;1.04047883;-0.55609951;0.0130199394;50.2166658;-2.64506504e-07;-0.0132166505;-0.599999694;-0.0266665172;1.04858597;-0.360000415;-0.00803943902;10;50.2166661;-0.533333;0;1.044444;1.00433302;1.00433314
29.887626;1.04858596;-0.599999671;-0.0133964678;-0.572199118;-0.0127761033;1.0445659;1.04047882;-0.556099517;0.0130199723;50.2166658;-2.94905931e-07;-0.0132166237;-0.599999725;-0.0266665105;1.04858596;-0.360000417;-0.00803846361;10;50.2166661;-0.533333;0;1.044444;1.00433301;1.00433313
29.888626;1.04858598;-0.599999663;-0.0133964547;-0.572199107;-0.0127761098;1.04456688;1.04047881;-0.556099521;0.0130200055;50.2166658;-3.24381354e-07;-0.0132165961;-0.599999756;-0.0266665048;1.04858595;-0.360000417;-0.00803848653;10;50.2166661;-0.533333;0;1.044444;1.004333;1.00433312
29.893626;1.04858608;-0.599999628;-0.0133963904;-0.572199045;-0.0127761135;1.04456683;1.04047876;-0.556099498;0.0130201672;50.2166659;-4.49607675e-07;-0.0132164593;-0.599999912;-0.0266664945;1.04858587;-0.360000406;-0.0080385679;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433305
29.894626;1.0485861;-0.599999623;-0.0133963789;-0.572199033;-0.0127761083;1.04456683;1.04047876;-0.556099487;0.0130201974;50.2166659;-4.68296871e-07;-0.0132181023;-0.599999943;-0.0266664952;1.04858585;-0.360000401;-0.00803857534;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433304
29.895626;1.04858612;-0.599999619;-0.0133963691;-0.572199021;-0.0127761015;1.04456683;1.04047875;-0.556099474;0.0130202263;50.2166659;-4.84349672e-07;-0.0132180811;-0.599999974;-0.0266664962;1.04858582;-0.360000395;-0.00803857956;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433302
29.896626;1.04858613;-0.599999616;-0.0133963614;-0.57219901;-0.0127760931;1.04456683;1.04047875;-0.55609946;0.0130218555;50.216666;-4.97703425e-07;-0.0132180622;-0.600000005;-0.0266664973;1.0485858;-0.360000388;-0.00803858099;10;50.216666;-0.533333;0;1.044444;1.00433299;1.004333
29.901626;1.04858618;-0.599999629;-0.0133963562;-0.572198949;-0.0127760291;1.04456687;1.04047876;-0.556099373;0.0130219592;50.2166661;-5.28587768e-07;-0.0132179972;-0.600000142;-0.0266665018;1.04858567;-0.360000324;-0.0080385641;10;50.2166659;-0.533333;0;1.044444;1.00433305;1.00433291
29.902626;1.04858619;-0.599999637;-0.0133946942;-0.572198936;-0.0127744227;1.04456688;1.04047876;-0.556099354;0.0130219721;50.2166661;-5.28830894e-07;-0.013217989;-0.600000163;-0.0266665027;1.04858564;-0.360000308;-0.00803755798;10;50.2166659;-0.533333;0;1.044444;1.00433307;1.0043329
29.903626;1.04858619;-0.599999648;-0.0133947001;-0.572198924;-0.0127744046;1.0445679;1.04047876;-0.556099337;0.0130219826;50.2166661;-5.27421289e-07;-0.013217982;-0.600000181;-0.0266665034;1.04858562;-0.360000293;-0.00803755093;10;50.2166659;-0.533333;0;1.044444;1.00433308;1.00433288
29.904626;1.04858619;-0.599999661;-0.0133947073;-0.572198912;-0.0127743853;1.04456792;1.04047877;-0.556099321;0.0130219907;50.2166661;-5.24474544e-07;-0.013217976;-0.600000195;-0.0266665037;1.04858559;-0.36000028;-0.00803754275;10;50.2166659;-0.533333;0;1.044444;1.0043331;1.00433286
29.905626;1.0485862;-0.599999676;-0.0133947155;-0.572198901;-0.0127743649;1.04456794;1.04047977;-0.55609877;0.0130219842;50.2166661;-5.20096666e-07;-0.0132179706;-0.600000205;-0.0266665037;1.04858557;-0.360000268;-0.00803753321;10;50.2166658;-0.533333;0;1.044444;1.00433312;1.00433285
29.908626;1.0485862;-0.599999728;-0.0133947443;-0.572198867;-0.0127742964;1.04456802;1.04047977;-0.556098735;0.0130219897;50.2166661;-4.99309565e-07;-0.0132179562;-0.600000216;-0.0266665009;1.04858551;-0.360000253;-0.00803749548;10;50.2166658;-0.533333;0;1.044444;1.00433318;1.0043328
