time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.909626;1.0485862;-0.599999747;-0.0133947541;-0.572198857;-0.0127742706;1.04456805;1.04047977;-0.556098725;0.0130219879;50.2166662;-4.90356203e-07;-0.0132196179;-0.600000213;-0.0266664989;1.04858549;-0.360000252;-0.00803748007;10;50.2166658;-0.533333;0;1.044444;1.0043332;1.00433278
29.910626;1.0485862;-0.599999766;-0.0133947633;-0.572198846;-0.0127742433;1.04456808;1.04047977;-0.556098717;0.0130219844;50.2166662;-4.80698032e-07;-0.0132196126;-0.600000207;-0.0266664964;1.04858548;-0.360000254;-0.00803746361;10;50.2166657;-0.533333;0;1.044444;1.00433322;1.00433277
29.911626;1.0485872;-0.599999786;-0.0133947716;-0.57219829;-0.0127742026;1.04456812;1.04047977;-0.556098708;0.0130219794;50.2166662;-4.70384818e-07;-0.0132196074;-0.600000198;-0.0266664932;1.04858647;-0.360000257;-0.00803744637;10;50.2166657;-0.533333;0;1.044444;1.00433324;1.00433275
29.912626;1.04858719;-0.599999806;-0.0133947784;-0.57219828;-0.012774173;1.04456815;1.04047976;-0.5560987;0.013023575;50.2166662;-4.5940406e-07;-0.0132196023;-0.600000187;-0.0266664893;1.04858646;-0.360000261;-0.00803742853;10;50.2166657;-0.533333;0;1.044444;1.00433326;1.00433273
29.917626;1.04858718;-0.599999906;-0.0133947885;-0.572198223;-0.0127740293;1.04456831;1.04047973;-0.556098664;0.013023529;50.2166663;-3.9488329e-07;-0.0132195797;-0.600000106;-0.0266664713;1.04858643;-0.360000282;-0.00803732936;10;50.2166657;-0.533333;0;1.044444;1.00433332;1.00433262
29.918626;1.04858718;-0.599999924;-0.0133931192;-0.572198209;-0.0127724149;1.04456934;1.04047972;-0.556098658;0.0130235168;50.2166663;-3.79322122e-07;-0.0132195754;-0.600000087;-0.0266664711;1.04858643;-0.360000283;-0.00803630718;10;50.2166657;-0.533333;0;1.044444;1.00433333;1.00433259
29.924626;1.04858715;-0.600000013;-0.0133930713;-0.572198078;-0.0127723194;1.04456945;1.04047969;-0.556098646;0.0130234156;50.2166663;-2.5614754e-07;-0.0132195388;-0.600000002;-0.0266665118;1.04858645;-0.360000255;-0.00803618527;10;50.2166658;-0.533333;0;1.044444;1.00433337;1.00433248
29.925626;1.04858715;-0.600000024;-0.0133930604;-0.572198048;-0.0127723143;1.04456946;1.04047968;-0.556098649;0.0130233941;50.2166663;-2.31946802e-07;-0.0132211966;-0.599999992;-0.0266665253;1.04858646;-0.360000245;-0.00803617042;10;50.2166658;-0.533333;0;1.044444;1.00433337;1.00433247
29.926626;1.04858715;-0.600000033;-0.0133930495;-0.572198016;-0.0127723124;1.04456948;1.04047968;-0.556098655;0.0130233715;50.2166663;-2.07000941e-07;-0.013221187;-0.599999984;-0.0266665401;1.04858647;-0.360000235;-0.00803615763;10;50.2166658;-0.533333;0;1.044444;1.00433337;1.00433246
29.927626;1.04858714;-0.600000041;-0.0133930391;-0.572197982;-0.0127723136;1.04456949;1.04047968;-0.556098662;0.0130249495;50.2166662;-1.81410053e-07;-0.0132211767;-0.599999976;-0.0266665558;1.04858647;-0.360000223;-0.00803614697;10;50.2166658;-0.533333;0;1.044444;1.00433337;1.00433246
29.929626;1.04858713;-0.600000052;-0.01339302;-0.572197909;-0.0127723237;1.04456951;1.04047968;-0.55609868;0.0130248994;50.2166662;-1.29358099e-07;-0.0132211536;-0.599999964;-0.0266665883;1.04858649;-0.360000198;-0.00803613262;10;50.2166658;-0.533333;0;1.044444;1.00433337;1.00433245
29.930626;1.04858713;-0.600000055;-0.0133930112;-0.572197872;-0.0127723318;1.04456953;1.04048069;-0.556098156;0.0130248611;50.2166662;-1.03414726e-07;-0.0132211406;-0.599999959;-0.0266666049;1.0485865;-0.360000186;-0.00803612929;10;50.2166658;-0.533333;0;1.044444;1.00433337;1.00433245
29.932626;1.04858712;-0.600000058;-0.0133929942;-0.572197798;-0.0127723521;1.04456954;1.0404807;-0.556098178;0.0130248102;50.2166661;-5.22790366e-08;-0.0132211122;-0.599999953;-0.0266666387;1.04858651;-0.360000161;-0.00803613082;10;50.2166658;-0.533333;0;1.044444;1.00433336;1.00433245
29.933626;1.04858712;-0.600000058;-0.013391319;-0.572197762;-0.012770774;1.04457055;1.04048071;-0.556098189;0.0130247862;50.2166661;-2.73644553e-08;-0.0132210971;-0.599999951;-0.026666656;1.04858652;-0.36000015;-0.0080351355;10;50.2166658;-0.533333;0;1.044444;1.00433335;1.00433246
29.939626;1.0485871;-0.600000046;-0.0133912637;-0.572197598;-0.0127708433;1.04457056;1.04048078;-0.556098266;0.0130246829;50.216666;9.56504246e-08;-0.0132210109;-0.599999955;-0.0266667619;1.04858662;-0.360000079;-0.00803521178;10;50.2166657;-0.533333;0;1.044444;1.00433333;1.00433249
29.940626;1.04858709;-0.600000043;-0.013391257;-0.572197584;-0.0127708548;1.04457055;1.04048079;-0.556098282;0.0130246726;50.216666;1.10916532e-07;-0.0132226656;-0.599999958;-0.0266667801;1.04858664;-0.360000067;-0.00803523079;10;50.2166657;-0.533333;0;1.044444;1.00433332;1.0043325
29.941626;1.04858809;-0.60000004;-0.0133912526;-0.57219703;-0.0127708537;1.04457055;1.0404808;-0.556098297;0.0130246642;50.216666;1.249801e-07;-0.013222655;-0.599999961;-0.0266667984;1.04858766;-0.360000056;-0.00803525058;10;50.2166656;-0.533333;0;1.044444;1.00433332;1.0043325
29.942626;1.04858808;-0.600000038;-0.0133912511;-0.572197027;-0.012770864;1.04457055;1.04048081;-0.556098314;0.0130246577;50.216666;1.38022174e-07;-0.0132226458;-0.599999963;-0.0266668164;1.04858768;-0.360000044;-0.00803527066;10;50.2166656;-0.533333;0;1.044444;1.00433332;1.0043325
29.943626;1.04858808;-0.600000036;-0.0133912527;-0.572197028;-0.0127708733;1.04457054;1.04048082;-0.55609833;0.0130262548;50.2166659;1.50132385e-07;-0.0132226381;-0.599999966;-0.026666834;1.04858771;-0.360000032;-0.00803529056;10;50.2166656;-0.533333;0;1.044444;1.00433331;1.00433251
29.947626;1.04858806;-0.600000026;-0.0133912945;-0.572197075;-0.0127709018;1.04457051;1.04048083;-0.556098394;0.0130262504;50.2166659;1.88916668e-07;-0.0132226197;-0.599999975;-0.0266668993;1.04858782;-0.359999988;-0.0080353623;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433253
29.948626;1.04858805;-0.600000023;-0.0133913134;-0.572197095;-0.0127709074;1.0445715;1.04048082;-0.55609841;0.0130262522;50.2166659;1.96012713e-07;-0.0132226176;-0.599999978;-0.0266669146;1.04858785;-0.359999978;-0.00803537752;10;50.2166655;-0.533333;0;1.044444;1.00433329;1.00433254
29.949626;1.04858805;-0.600000019;-0.0133896683;-0.572197117;-0.0127693232;1.04457149;1.04048082;-0.556098425;0.0130262552;50.2166659;2.01961303e-07;-0.0132226166;-0.599999983;-0.0266669293;1.04858788;-0.359999969;-0.00803439154;10;50.2166655;-0.533333;0;1.044444;1.00433329;1.00433255
29.954626;1.04858803;-0.599999986;-0.0133897988;-0.572197239;-0.0127693385;1.04457142;1.04048079;-0.556098509;0.0130262945;50.2166659;2.08722799e-07;-0.0132226272;-0.600000015;-0.026666986;1.04858801;-0.359999928;-0.00803444113;10;50.2166655;-0.533333;0;1.044444;1.00433326;1.0043326
29.955626;1.04858803;-0.599999978;-0.0133898254;-0.572197265;-0.0127693379;1.0445714;1.04048178;-0.556097993;0.013026296;50.2166659;2.05151229e-07;-0.0132226326;-0.600000022;-0.0266669922;1.04858803;-0.359999919;-0.00803444582;10;50.2166655;-0.533333;0;1.044444;1.00433326;1.00433261
29.956626;1.04858802;-0.599999969;-0.0133898512;-0.57219729;-0.0127693357;1.04457139;1.04048178;-0.556098012;0.0130263124;50.2166659;2.00380035e-07;-0.0132243058;-0.60000003;-0.0266669964;1.04858806;-0.359999909;-0.00803444889;10;50.2166655;-0.533333;0;1.044444;1.00433325;1.00433262
29.958626;1.04858802;-0.599999952;-0.0133898993;-0.57219734;-0.0127693263;1.04457136;1.04048178;-0.556098051;0.0130263512;50.2166659;1.88209135e-07;-0.013224322;-0.600000046;-0.0266669986;1.04858811;-0.359999889;-0.00803445125;10;50.2166655;-0.533333;0;1.044444;1.00433323;1.00433265
29.959626;1.04858801;-0.599999944;-0.013389921;-0.572197366;-0.0127693195;1.04457135;1.04048178;-0.556098069;0.0130279745;50.2166659;1.8127901e-07;-0.0132243314;-0.600000055;-0.0266669966;1.04858814;-0.359999879;-0.0080344508;10;50.2166655;-0.533333;0;1.044444;1.00433322;1.00433266
29.963626;1.04858799;-0.59999991;-0.0133899874;-0.572197476;-0.0127692863;1.0445713;1.04048179;-0.55609813;0.0130280597;50.2166658;1.51886203e-07;-0.0132243743;-0.600000093;-0.0266669696;1.04858824;-0.359999845;-0.00803443873;10;50.2166655;-0.533333;0;1.044444;1.00433319;1.00433273
29.964626;1.04858799;-0.599999901;-0.0133899987;-0.572197504;-0.012769278;1.04457229;1.0404818;-0.556098142;0.0130280778;50.2166658;1.43502519e-07;-0.0132243863;-0.600000104;-0.0266669588;1.04858827;-0.359999837;-0.00803443338;10;50.2166655;-0.533333;0;1.044444;1.00433318;1.00433274
29.965626;1.04858798;-0.599999891;-0.0133883417;-0.572197532;-0.0127676806;1.04457228;1.0404818;-0.556098155;0.0130280939;50.2166658;1.34202774e-07;-0.0132243989;-0.600000115;-0.0266669467;1.04858829;-0.35999983;-0.00803342688;10;50.2166655;-0.533333;0;1.044444;1.00433317;1.00433276
29.970626;1.04858797;-0.599999834;-0.0133883835;-0.572197661;-0.0127676608;1.04457219;1.04048178;-0.556098228;0.0130281433;50.2166657;7.20010112e-08;-0.0132244676;-0.600000172;-0.0266668683;1.04858839;-0.359999786;-0.00803337637;10;50.2166654;-0.533333;0;1.044444;1.00433315;1.00433286
29.971626;1.04858897;-0.599999822;-0.0133883931;-0.572197138;-0.0127676501;1.04457217;1.04048176;-0.556098247;0.0130281478;50.2166657;5.60678044e-08;-0.0132244806;-0.600000182;-0.0266668502;1.04858941;-0.359999776;-0.00803336451;10;50.2166654;-0.533333;0;1.044444;1.00433315;1.00433287
29.972626;1.04858897;-0.599999811;-0.0133884037;-0.572197161;-0.0127676537;1.04457215;1.04048175;-0.556098267;0.0130281511;50.2166657;3.89110126e-08;-0.0132261598;-0.600000192;-0.0266668325;1.04858942;-0.359999766;-0.00803335298;10;50.2166654;-0.533333;0;1.044444;1.00433315;1.00433288
29.974626;1.04858897;-0.599999791;-0.0133884291;-0.572197204;-0.0127676664;1.04457211;1.04048172;-0.556098312;0.0130281546;50.2166657;1.31200987e-09;-0.0132261831;-0.600000211;-0.0266667994;1.04858946;-0.359999744;-0.00803333131;10;50.2166654;-0.533333;0;1.044444;1.00433314;1.0043329
29.975626;1.04858897;-0.599999782;-0.0133884438;-0.572197224;-0.0127676752;1.04457209;1.04048171;-0.556098336;0.0130297568;50.2166657;-1.91860007e-08;-0.0132261942;-0.60000022;-0.0266667847;1.04858948;-0.359999733;-0.00803332088;10;50.2166654;-0.533333;0;1.044444;1.00433314;1.00433291
29.979626;1.04858896;-0.599999767;-0.0133885101;-0.572197292;-0.0127677202;1.044572;1.04048166;-0.556098439;0.0130297489;50.2166657;-1.16799798e-07;-0.013226235;-0.600000265;-0.026666742;1.04858956;-0.359999685;-0.0080332763;10;50.2166655;-0.533333;0;1.044444;1.00433311;1.00433289
29.980626;1.04858896;-0.599999768;-0.0133885272;-0.572197305;-0.0127677333;1.04457298;1.04048165;-0.556098465;0.0130297454;50.2166658;-1.45413008e-07;-0.013226245;-0.600000278;-0.0266667348;1.04858958;-0.359999673;-0.00803326445;10;50.2166655;-0.533333;0;1.044444;1.0043331;1.00433289
29.981626;1.04858896;-0.59999977;-0.0133868773;-0.572197317;-0.0127661577;1.04457296;1.04048265;-0.556097957;0.0130297293;50.2166658;-1.75735358e-07;-0.0132262555;-0.600000293;-0.0266667287;1.0485896;-0.359999662;-0.00803225262;10;50.2166655;-0.533333;0;1.044444;1.00433308;1.00433288
29.988626;1.04858903;-0.599999816;-0.0133869539;-0.572197345;-0.0127662567;1.04457279;1.04048266;-0.556098126;0.0130297286;50.2166658;-4.30337079e-07;-0.0132263459;-0.600000418;-0.0266667003;1.04858968;-0.359999613;-0.00803217093;10;50.2166657;-0.533333;0;1.044444;1.00433299;1.00433283
29.989626;1.04858904;-0.599999828;-0.0133869591;-0.57219734;-0.0127662679;1.04457276;1.04048267;-0.556098145;0.0130297329;50.2166659;-4.70598948e-07;-0.0132280277;-0.600000436;-0.0266666975;1.04858968;-0.35999961;-0.00803215836;10;50.2166657;-0.533333;0;1.044444;1.00433297;1.00433282
29.990626;1.04858906;-0.599999842;-0.0133869632;-0.572197334;-0.0127662777;1.04457273;1.04048268;-0.556098161;0.0130297374;50.2166659;-5.11289902e-07;-0.0132280435;-0.600000455;-0.0266666953;1.04858968;-0.359999607;-0.00803214571;10;50.2166657;-0.533333;0;1.044444;1.00433296;1.00433282
29.991626;1.04858908;-0.599999857;-0.0133869664;-0.572197325;-0.0127662855;1.0445727;1.04048269;-0.556098175;0.0130313436;50.2166659;-5.52172199e-07;-0.0132280599;-0.600000473;-0.0266666935;1.04858968;-0.359999606;-0.00803213311;10;50.2166657;-0.533333;0;1.044444;1.00433295;1.00433281
29.995626;1.04858916;-0.599999925;-0.0133869735;-0.572197277;-0.0127662916;1.04457259;1.04048273;-0.556098202;0.0130313519;50.2166659;-7.12246923e-07;-0.0132281267;-0.600000529;-0.0266666889;1.04858964;-0.359999608;-0.00803208851;10;50.2166658;-0.533333;0;1.044444;1.0043329;1.00433282
29.996626;1.04858918;-0.599999942;-0.0133869747;-0.572197263;-0.0127662864;1.04457356;1.04048274;-0.556098201;0.0130313505;50.216666;-7.49648704e-07;-0.0132281417;-0.600000537;-0.0266666891;1.04858963;-0.35999961;-0.00803208011;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433282
29.997626;1.0485892;-0.59999996;-0.0133853091;-0.57219725;-0.0127646892;1.04457354;1.04048274;-0.556098197;0.0130313476;50.216666;-7.85304993e-07;-0.013228155;-0.600000543;-0.0266666904;1.04858961;-0.359999614;-0.00803107326;10;50.2166659;-0.533333;0;1.044444;1.00433287;1.00433283
30.001626;1.04858926;-0.600000024;-0.0133853069;-0.572197205;-0.0127646387;1.04457347;1.04048279;-0.556098141;0.0130313171;50.216666;-8.89863412e-07;-0.0132281865;-0.600000526;-0.0266667088;1.04858953;-0.35999964;-0.00803106384;10;50.2166659;-0.533333;0;1.044444;1.00433284;1.00433287
30.005626;1.0485903;-0.600000068;-0.0133853005;-0.572196647;-0.0127645625;1.04457345;1.04048282;-0.556098035;0.0130312681;50.2166661;-9.21363852e-07;-0.0132298407;-0.600000458;-0.0266667427;1.04859044;-0.359999687;-0.00803107988;10;50.2166659;-0.533333;0;1.044444;1.0043328;1.00433292
30.011626;1.04859029;-0.600000078;-0.0133853112;-0.572196684;-0.012764481;1.04457347;1.04048385;-0.556097308;0.013032754;50.2166661;-8.71162553e-07;-0.0132297557;-0.600000337;-0.026666801;1.04859033;-0.359999778;-0.00803112519;10;50.216666;-0.533333;0;1.044444;1.00433275;1.00433299
30.021626;1.04859015;-0.600000035;-0.0133836371;-0.572196839;-0.0127628309;1.04457455;1.0404839;-0.556097076;0.0130325668;50.2166661;-6.62866834e-07;-0.0132296027;-0.600000195;-0.0266668662;1.04859018;-0.359999955;-0.00803024141;10;50.216666;-0.533333;0;1.044444;1.00433275;1.00433307
30.025626;1.04859008;-0.600000027;-0.0133836097;-0.572196902;-0.012762838;1.04457458;1.04048394;-0.556097027;0.0130341219;50.2166661;-5.72600654e-07;-0.0132312407;-0.600000154;-0.0266668761;1.04859013;-0.360000014;-0.00803030402;10;50.216666;-0.533333;0;1.044444;1.00433278;1.00433307
30.030626;1.04858999;-0.600000021;-0.0133819008;-0.572196971;-0.0127612837;1.04457564;1.04048399;-0.556096996;0.0130340896;50.216666;-4.61700327e-07;-0.0132312393;-0.600000111;-0.0266668689;1.04859009;-0.360000063;-0.00802935141;10;50.216666;-0.533333;0;1.044444;1.00433284;1.00433306
30.037626;1.04859091;-0.600000019;-0.0133818492;-0.572196505;-0.0127613353;1.04457575;1.04048507;-0.556096437;0.013034054;50.2166659;-3.27183052e-07;-0.0132312901;-0.600000051;-0.0266668181;1.04859103;-0.360000082;-0.00802934587;10;50.2166659;-0.533333;0;1.044444;1.00433293;1.00433303
30.040626;1.04859089;-0.600000024;-0.0133818312;-0.572196528;-0.0127613651;1.04457579;1.04048509;-0.556096429;0.0130340477;50.2166659;-2.82026975e-07;-0.0132329878;-0.600000021;-0.0266667831;1.04859101;-0.360000082;-0.00802932691;10;50.2166659;-0.533333;0;1.044444;1.00433295;1.00433302
30.045626;1.04859088;-0.600000044;-0.0133818043;-0.572196547;-0.0127614119;1.04457686;1.0404851;-0.556096419;0.0130356463;50.2166659;-2.19849e-07;-0.0132330378;-0.59999997;-0.0266667242;1.04859099;-0.360000081;-0.00802927885;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433301
30.054626;1.04859092;-0.600000064;-0.0133801064;-0.572196535;-0.0127598793;1.04457694;1.04048507;-0.556096409;0.0130356494;50.2166659;-1.4219054e-07;-0.0132331194;-0.599999899;-0.0266666482;1.04859097;-0.360000052;-0.00802816343;10;50.216666;-0.533333;0;1.044444;1.00433297;1.00433302
30.055626;1.04859092;-0.600000063;-0.0133801039;-0.572196531;-0.012759884;1.04457694;1.04048506;-0.55609641;0.0130356485;50.2166659;-1.35768462e-07;-0.0132347952;-0.599999895;-0.026666643;1.04859097;-0.360000048;-0.0080281502;10;50.216666;-0.533333;0;1.044444;1.00433297;1.00433302
30.060626;1.04859095;-0.600000054;-0.0133800911;-0.572196513;-0.0127599041;1.04457696;1.04048504;-0.556096413;0.0130372416;50.2166659;-1.09396334e-07;-0.0132348406;-0.599999884;-0.026666628;1.04859097;-0.36000003;-0.00802809207;10;50.216666;-0.533333;0;1.044444;1.00433297;1.00433303
30.066626;1.04859097;-0.60000004;-0.0133784072;-0.572196488;-0.0127583303;1.04457798;1.04048602;-0.556095886;0.013037214;50.216666;-8.27949203e-08;-0.0132348869;-0.599999896;-0.0266666273;1.04859097;-0.360000016;-0.00802704523;10;50.2166661;-0.533333;0;1.044444;1.00433298;1.00433303
30.071626;1.04859199;-0.60000003;-0.0133783922;-0.572195921;-0.012758329;1.04457799;1.040486;-0.556095888;0.013037204;50.216666;-5.82711533e-08;-0.0132349182;-0.599999915;-0.0266666349;1.04859197;-0.360000008;-0.00802702466;10;50.2166661;-0.533333;0;1.044444;1.00433298;1.00433304
30.075626;1.04859199;-0.600000022;-0.0133783801;-0.572195905;-0.0127583376;1.04457799;1.040486;-0.55609589;0.0130371985;50.216666;-3.99791159e-08;-0.0132366066;-0.599999932;-0.0266666426;1.04859197;-0.360000003;-0.00802701633;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433304
30.080626;1.048592;-0.600000014;-0.0133766995;-0.572195889;-0.012756759;1.04457899;1.04048599;-0.556095893;0.0130387944;50.216666;-2.36966722e-08;-0.0132366287;-0.599999953;-0.0266666508;1.04859198;-0.36;-0.00802601011;10;50.216666;-0.533333;0;1.044444;1.00433298;1.00433303
30.088626;1.048592;-0.600000006;-0.0133766814;-0.572195871;-0.0127567751;1.04457899;1.040486;-0.556095897;0.0130387863;50.216666;-1.02044068e-08;-0.0132366518;-0.59999998;-0.02666666;1.04859199;-0.359999999;-0.0080260044;10;50.216666;-0.533333;0;1.044444;1.00433299;1.00433302
30.090626;1.048592;-0.600000004;-0.0133766779;-0.572195868;-0.0127567784;1.04457899;1.040487;-0.556095364;0.0130387721;50.216666;-8.13314917e-09;-0.0132383221;-0.599999985;-0.0266666616;1.04859199;-0.359999999;-0.00802600341;10;50.216666;-0.533333;0;1.044444;1.00433299;1.00433301
30.095626;1.048592;-0.600000001;-0.013376671;-0.572195862;-0.012756785;1.04458;1.040487;-0.556095366;0.0130403705;50.216666;-3.65705645e-09;-0.0132383289;-0.599999995;-0.0266666649;1.048592;-0.36;-0.00802600139;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.100626;1.048593;-0.6;-0.013375;-0.572195313;-0.0127551872;1.04458;1.040487;-0.556095367;0.013040368;50.216666;-0;-0.0132383333;-0.6;-0.0266666667;1.048593;-0.36;-0.008025;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.107626;1.048593;-0.6;-0.013375;-0.572195313;-0.0127551872;1.04458;1.040487;-0.556095367;0.013040368;50.216666;-0;-0.0132383333;-0.6;-0.0266666667;1.048593;-0.36;-0.008025;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.110626;1.048593;-0.6;-0.013375;-0.572195313;-0.0127551872;1.04458;1.040487;-0.556095367;0.013040368;50.216666;-0;-0.01324;-0.6;-0.0266666667;1.048593;-0.36;-0.008025;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.115626;1.048593;-0.6;-0.0133733333;-0.572195313;-0.0127535978;1.044581;1.040487;-0.556095367;0.0130419698;50.216666;-0;-0.01324;-0.6;-0.0266666667;1.048593;-0.36;-0.008024;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.124626;1.048593;-0.6;-0.0133733333;-0.572195313;-0.0127535978;1.044581;1.040488;-0.556094832;0.0130419572;50.216666;-0;-0.01324;-0.6;-0.0266666667;1.048593;-0.36;-0.008024;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.125626;1.048593;-0.6;-0.0133733333;-0.572195313;-0.0127535978;1.044581;1.040488;-0.556094832;0.0130419572;50.216666;-0;-0.0132416667;-0.6;-0.0266666667;1.048593;-0.36;-0.008024;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.132626;1.048593;-0.6;-0.0133733333;-0.572195313;-0.0127535978;1.044582;1.040488;-0.556094832;0.013043559;50.216666;-0;-0.0132416667;-0.6;-0.0266666667;1.048593;-0.36;-0.008024;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.143626;1.048594;-0.6;-0.0133716667;-0.572194767;-0.0127519962;1.044582;1.040488;-0.556094832;0.013043559;50.216666;-0;-0.0132416667;-0.6;-0.0266666667;1.048594;-0.36;-0.008023;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.145626;1.048594;-0.6;-0.0133716667;-0.572194767;-0.0127519962;1.044582;1.040488;-0.556094832;0.013043559;50.216666;-0;-0.0132433333;-0.6;-0.0266666667;1.048594;-0.36;-0.008023;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.150626;1.048594;-0.6;-0.0133716667;-0.572194767;-0.0127519962;1.044583;1.040489;-0.556094298;0.0130451483;50.216666;-0;-0.0132433333;-0.6;-0.0266666667;1.048594;-0.36;-0.008023;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.161626;1.048594;-0.6;-0.01337;-0.572194767;-0.0127504067;1.044583;1.040489;-0.556094298;0.0130451483;50.216666;-0;-0.0132433333;-0.6;-0.0266666667;1.048594;-0.36;-0.008022;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.165626;1.048594;-0.6;-0.01337;-0.572194767;-0.0127504067;1.044584;1.040489;-0.556094298;0.0130467501;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048594;-0.36;-0.008022;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.170626;1.048595;-0.6;-0.0133683333;-0.572194222;-0.0127488051;1.044584;1.040489;-0.556094298;0.0130467501;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048595;-0.36;-0.008021;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.175626;1.048595;-0.6;-0.0133683333;-0.572194222;-0.0127488051;1.044584;1.040489;-0.556094298;0.0130467501;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048595;-0.36;-0.008021;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.180626;1.048595;-0.6;-0.0133683333;-0.572194222;-0.0127488051;1.044584;1.04049;-0.556093764;0.0130467376;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048595;-0.36;-0.008021;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.187626;1.048595;-0.6;-0.0133683333;-0.572194222;-0.0127488051;1.044585;1.04049;-0.556093764;0.0130483394;50.216666;-0;-0.0132466667;-0.6;-0.0266666667;1.048595;-0.36;-0.008021;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.198626;1.048595;-0.6;-0.0133666667;-0.572194222;-0.0127472157;1.044585;1.04049;-0.556093764;0.0130483394;50.216666;-0;-0.0132466667;-0.6;-0.0266666667;1.048595;-0.36;-0.00802;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.201626;1.048595;-0.6;-0.0133666667;-0.572194222;-0.0127472157;1.044585;1.04049;-0.556093764;0.0130483394;50.216666;-0;-0.0132483333;-0.6;-0.0266666667;1.048595;-0.36;-0.00802;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.205626;1.048595;-0.6;-0.0133666667;-0.572194222;-0.0127472157;1.044586;1.04049;-0.556093764;0.0130499412;50.216666;-0;-0.0132483333;-0.6;-0.0266666667;1.048595;-0.36;-0.00802;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.218626;1.048596;-0.6;-0.013365;-0.572193676;-0.0127456141;1.044586;1.040491;-0.556093229;0.0130499287;50.216666;-0;-0.0132483333;-0.6;-0.0266666667;1.048596;-0.36;-0.008019;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.220626;1.048596;-0.6;-0.013365;-0.572193676;-0.0127456141;1.044586;1.040491;-0.556093229;0.0130499287;50.216666;-0;-0.01325;-0.6;-0.0266666667;1.048596;-0.36;-0.008019;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.225626;1.048596;-0.6;-0.013365;-0.572193676;-0.0127456141;1.044587;1.040491;-0.556093229;0.0130515305;50.216666;-0;-0.01325;-0.6;-0.0266666667;1.048596;-0.36;-0.008019;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.237626;1.048596;-0.6;-0.0133633333;-0.572193676;-0.0127440247;1.044587;1.040491;-0.556093229;0.0130515305;50.216666;-0;-0.01325;-0.6;-0.0266666667;1.048596;-0.36;-0.008018;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.240626;1.048596;-0.6;-0.0133633333;-0.572193676;-0.0127440247;1.044588;1.040492;-0.556092695;0.0130515179;50.216666;-0;-0.0132516667;-0.6;-0.0266666667;1.048596;-0.36;-0.008018;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.245626;1.048597;-0.6;-0.0133633333;-0.57219313;-0.0127440126;1.044588;1.040492;-0.556092695;0.0130531197;50.216666;-0;-0.0132516667;-0.6;-0.0266666667;1.048597;-0.36;-0.008018;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.257626;1.048597;-0.6;-0.0133616667;-0.57219313;-0.0127424231;1.044588;1.040492;-0.556092695;0.0130531197;50.216666;-0;-0.0132516667;-0.6;-0.0266666667;1.048597;-0.36;-0.008017;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.261626;1.048597;-0.6;-0.0133616667;-0.57219313;-0.0127424231;1.044589;1.040492;-0.556092695;0.0130531197;50.216666;-0;-0.0132533333;-0.6;-0.0266666667;1.048597;-0.36;-0.008017;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.265626;1.048597;-0.6;-0.0133616667;-0.57219313;-0.0127424231;1.044589;1.040492;-0.556092695;0.0130547215;50.216666;-0;-0.0132533333;-0.6;-0.0266666667;1.048597;-0.36;-0.008017;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.270626;1.048597;-0.6;-0.01336;-0.57219313;-0.0127408337;1.044589;1.040493;-0.55609216;0.013054709;50.216666;-0;-0.0132533333;-0.6;-0.0266666667;1.048597;-0.36;-0.008016;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.277626;1.048597;-0.6;-0.01336;-0.57219313;-0.0127408337;1.044589;1.040493;-0.55609216;0.013054709;50.216666;-0;-0.0132533333;-0.6;-0.0266666667;1.048597;-0.36;-0.008016;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.280626;1.048597;-0.6;-0.01336;-0.57219313;-0.0127408337;1.04459;1.040493;-0.55609216;0.013054709;50.216666;-0;-0.013255;-0.6;-0.0266666667;1.048597;-0.36;-0.008016;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.285626;1.048598;-0.6;-0.01336;-0.572192585;-0.0127408216;1.04459;1.040493;-0.55609216;0.0130563108;50.216666;-0;-0.013255;-0.6;-0.0266666667;1.048598;-0.36;-0.008016;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.298626;1.048598;-0.6;-0.0133583333;-0.572192585;-0.0127392321;1.04459;1.040493;-0.55609216;0.0130563108;50.216666;-0;-0.013255;-0.6;-0.0266666667;1.048598;-0.36;-0.008015;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.302626;1.048598;-0.6;-0.0133583333;-0.572192585;-0.0127392321;1.044591;1.040493;-0.55609216;0.0130563108;50.216666;-0;-0.0132566667;-0.6;-0.0266666667;1.048598;-0.36;-0.008015;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.305626;1.048598;-0.6;-0.0133583333;-0.572192585;-0.0127392321;1.044591;1.040494;-0.556091626;0.0130579001;50.216666;-0;-0.0132566667;-0.6;-0.0266666667;1.048598;-0.36;-0.008015;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.318626;1.048598;-0.6;-0.0133566667;-0.572192585;-0.0127376427;1.044591;1.040494;-0.556091626;0.0130579001;50.216666;-0;-0.0132566667;-0.6;-0.0266666667;1.048598;-0.36;-0.008014;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.320626;1.048598;-0.6;-0.0133566667;-0.572192585;-0.0127376427;1.044592;1.040494;-0.556091626;0.0130579001;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048598;-0.36;-0.008014;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.326626;1.048599;-0.6;-0.0133566667;-0.572192039;-0.0127376306;1.044592;1.040494;-0.556091626;0.0130595019;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048599;-0.36;-0.008014;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.335626;1.048599;-0.6;-0.013355;-0.572192039;-0.0127360411;1.044592;1.040494;-0.556091626;0.0130595019;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048599;-0.36;-0.008013;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.340626;1.048599;-0.6;-0.013355;-0.572192039;-0.0127360411;1.044593;1.040495;-0.556091091;0.0130594893;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048599;-0.36;-0.008013;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.345626;1.048599;-0.6;-0.013355;-0.572192039;-0.0127360411;1.044593;1.040495;-0.556091091;0.0130610911;50.216666;-0;-0.01326;-0.6;-0.0266666667;1.048599;-0.36;-0.008013;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.360626;1.048599;-0.6;-0.0133533333;-0.572192039;-0.0127344517;1.044593;1.040495;-0.556091091;0.0130610911;50.216666;-0;-0.01326;-0.6;-0.0266666667;1.048599;-0.36;-0.008012;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.366626;1.0486;-0.6;-0.0133533333;-0.572191493;-0.0127344396;1.044594;1.040495;-0.556091091;0.0130610911;50.216666;-0;-0.0132616667;-0.6;-0.0266666667;1.0486;-0.36;-0.008012;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.370626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044594;1.040495;-0.556091091;0.0130626929;50.216666;-0;-0.0132616667;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.381626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044594;1.040496;-0.556090557;0.0130626804;50.216666;-0;-0.0132616667;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.385626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044595;1.040496;-0.556090557;0.0130626804;50.216666;-0;-0.0132633333;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.391626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044595;1.040496;-0.556090557;0.0130642822;50.216666;-0;-0.0132633333;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.403626;1.0486;-0.6;-0.01335;-0.572191493;-0.0127312607;1.044595;1.040496;-0.556090557;0.0130642822;50.216666;-0;-0.0132633333;-0.6;-0.0266666667;1.0486;-0.36;-0.00801;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.405626;1.048601;-0.6;-0.01335;-0.572190948;-0.0127312486;1.044596;1.040496;-0.556090557;0.0130642822;50.216666;-0;-0.0132633333;-0.6;-0.0266666667;1.048601;-0.36;-0.00801;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.411626;1.048601;-0.6;-0.01335;-0.572190948;-0.0127312486;1.044596;1.040497;-0.556090022;0.0130642696;50.216666;-0;-0.013265;-0.6;-0.0266666667;1.048601;-0.36;-0.00801;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.415626;1.048601;-0.6;-0.0133483333;-0.572190948;-0.0127296592;1.044596;1.040497;-0.556090022;0.0130658714;50.216666;-0;-0.013265;-0.6;-0.0266666667;1.048601;-0.36;-0.008009;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.426626;1.048601;-0.6;-0.0133483333;-0.572190948;-0.0127296592;1.044596;1.040497;-0.556090022;0.0130658714;50.216666;-0;-0.013265;-0.6;-0.0266666667;1.048601;-0.36;-0.008009;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.430626;1.048601;-0.6;-0.0133483333;-0.572190948;-0.0127296592;1.044597;1.040497;-0.556090022;0.0130658714;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048601;-0.36;-0.008009;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.435626;1.048601;-0.6;-0.0133483333;-0.572190948;-0.0127296592;1.044597;1.040497;-0.556090022;0.0130674732;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048601;-0.36;-0.008009;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.444626;1.048601;-0.6;-0.0133466667;-0.572190948;-0.0127280697;1.044597;1.040497;-0.556090022;0.0130674732;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048601;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.445626;1.048601;-0.6;-0.0133466667;-0.572190948;-0.0127280697;1.044597;1.040498;-0.556089488;0.0130674606;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048601;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.450626;1.048602;-0.6;-0.0133466667;-0.572190402;-0.0127280576;1.044598;1.040498;-0.556089488;0.0130674606;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048602;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.458626;1.048602;-0.6;-0.0133466667;-0.572190402;-0.0127280576;1.044598;1.040498;-0.556089488;0.0130674606;50.216666;-0;-0.0132683333;-0.6;-0.0266666667;1.048602;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.461626;1.048602;-0.6;-0.0133466667;-0.572190402;-0.0127280576;1.044598;1.040498;-0.556089488;0.0130690624;50.216666;-0;-0.0132683333;-0.6;-0.0266666667;1.048602;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.472626;1.048602;-0.6;-0.013345;-0.572190402;-0.0127264682;1.044598;1.040498;-0.556089488;0.0130690624;50.216666;-0;-0.0132683333;-0.6;-0.0266666667;1.048602;-0.36;-0.008007;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.477626;1.048602;-0.6;-0.013345;-0.572190402;-0.0127264682;1.044599;1.040498;-0.556089488;0.0130690624;50.216666;-0;-0.0132683333;-0.6;-0.0266666667;1.048602;-0.36;-0.008007;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.482626;1.048602;-0.6;-0.013345;-0.572190402;-0.0127264682;1.044599;1.040498;-0.556089488;0.0130690624;50.216666;-0;-0.01327;-0.6;-0.0266666667;1.048602;-0.36;-0.008007;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.485626;1.048602;-0.6;-0.013345;-0.572190402;-0.0127264682;1.044599;1.040499;-0.556088953;0.0130706517;50.216666;-0;-0.01327;-0.6;-0.0266666667;1.048602;-0.36;-0.008007;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.495626;1.048602;-0.6;-0.0133433333;-0.572190402;-0.0127248788;1.044599;1.040499;-0.556088953;0.0130706517;50.216666;-0;-0.01327;-0.6;-0.0266666667;1.048602;-0.36;-0.008006;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.502626;1.048603;-0.6;-0.0133433333;-0.572189856;-0.0127248666;1.0446;1.040499;-0.556088953;0.0130706517;50.216666;-0;-0.01327;-0.6;-0.0266666667;1.048603;-0.36;-0.008006;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.507626;1.048603;-0.6;-0.0133433333;-0.572189856;-0.0127248666;1.0446;1.040499;-0.556088953;0.0130706517;50.216666;-0;-0.0132716667;-0.6;-0.0266666667;1.048603;-0.36;-0.008006;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.510626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.0446;1.040499;-0.556088953;0.0130722535;50.216666;-0;-0.0132716667;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.521626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.0446;1.040499;-0.556088953;0.0130722535;50.216666;-0;-0.0132716667;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.527626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.044601;1.0405;-0.556088419;0.0130722409;50.216666;-0;-0.0132716667;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.533626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.044601;1.0405;-0.556088419;0.0130722409;50.216666;-0;-0.0132733333;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.535626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.044601;1.0405;-0.556088419;0.0130738427;50.216666;-0;-0.0132733333;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.544626;1.048603;-0.6;-0.01334;-0.572189856;-0.0127216878;1.044601;1.0405;-0.556088419;0.0130738427;50.216666;-0;-0.0132733333;-0.6;-0.0266666667;1.048603;-0.36;-0.008004;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.545626;1.048604;-0.6;-0.01334;-0.572189311;-0.0127216757;1.044601;1.0405;-0.556088419;0.0130738427;50.216666;-0;-0.0132733333;-0.6;-0.0266666667;1.048604;-0.36;-0.008004;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.553626;1.048604;-0.6;-0.01334;-0.572189311;-0.0127216757;1.044602;1.0405;-0.556088419;0.0130738427;50.216666;-0;-0.0132733333;-0.6;-0.0266666667;1.048604;-0.36;-0.008004;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.559626;1.048604;-0.6;-0.01334;-0.572189311;-0.0127216757;1.044602;1.0405;-0.556088419;0.0130738427;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008004;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.560626;1.048604;-0.6;-0.01334;-0.572189311;-0.0127216757;1.044602;1.0405;-0.556088419;0.0130754445;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008004;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.565626;1.048604;-0.6;-0.0133383333;-0.572189311;-0.0127200863;1.044602;1.0405;-0.556088419;0.0130754445;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008003;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.572626;1.048604;-0.6;-0.0133383333;-0.572189311;-0.0127200863;1.044602;1.040501;-0.556087885;0.0130754319;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008003;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.580626;1.048604;-0.6;-0.0133383333;-0.572189311;-0.0127200863;1.044603;1.040501;-0.556087885;0.0130754319;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008003;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.586626;1.048604;-0.6;-0.0133383333;-0.572189311;-0.0127200863;1.044603;1.040501;-0.556087885;0.0130754319;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048604;-0.36;-0.008003;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.596626;1.048604;-0.6;-0.0133366667;-0.572189311;-0.0127184968;1.044603;1.040501;-0.556087885;0.0130770337;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048604;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.600626;1.048605;-0.6;-0.0133366667;-0.572188765;-0.0127184847;1.044604;1.040501;-0.556087885;0.0130770337;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048605;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.608626;1.048605;-0.6;-0.0133366667;-0.572188765;-0.0127184847;1.044604;1.040501;-0.556087885;0.0130770337;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048605;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.610626;1.048605;-0.6;-0.0133366667;-0.572188765;-0.0127184847;1.044604;1.040502;-0.55608735;0.0130770212;50.216666;-0;-0.0132783333;-0.6;-0.0266666667;1.048605;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.615626;1.048605;-0.6;-0.0133366667;-0.572188765;-0.0127184847;1.044604;1.040502;-0.55608735;0.0130786229;50.216666;-0;-0.0132783333;-0.6;-0.0266666667;1.048605;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.626626;1.048605;-0.6;-0.013335;-0.572188765;-0.0127168953;1.044604;1.040502;-0.55608735;0.0130786229;50.216666;-0;-0.0132783333;-0.6;-0.0266666667;1.048605;-0.36;-0.008001;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.636626;1.048605;-0.6;-0.013335;-0.572188765;-0.0127168953;1.044605;1.040502;-0.55608735;0.0130786229;50.216666;-0;-0.0132783333;-0.6;-0.0266666667;1.048605;-0.36;-0.008001;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.643626;1.048605;-0.6;-0.013335;-0.572188765;-0.0127168953;1.044605;1.040502;-0.55608735;0.0130786229;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048605;-0.36;-0.008001;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.645626;1.048605;-0.6;-0.0133333333;-0.572188765;-0.0127153059;1.044605;1.040502;-0.55608735;0.0130802247;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048605;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.650626;1.048605;-0.6;-0.0133333333;-0.572188765;-0.0127153059;1.044605;1.040502;-0.55608735;0.0130802247;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048605;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.655626;1.048606;-0.6;-0.0133333333;-0.572188219;-0.0127152938;1.044606;1.040502;-0.55608735;0.0130802247;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048606;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.666626;1.048606;-0.6;-0.0133333333;-0.572188219;-0.0127152938;1.044606;1.040503;-0.556086816;0.0130802122;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048606;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.673626;1.048606;-0.6;-0.0133333333;-0.572188219;-0.0127152938;1.044606;1.040503;-0.556086816;0.0130802122;50.216666;-0;-0.0132816667;-0.6;-0.0266666667;1.048606;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.684626;1.048606;-0.6;-0.0133316667;-0.572188219;-0.0127137044;1.044606;1.040503;-0.556086816;0.013081814;50.216666;-0;-0.0132816667;-0.6;-0.0266666667;1.048606;-0.36;-0.007999;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.685626;1.048606;-0.6;-0.0133316667;-0.572188219;-0.0127137044;1.044607;1.040503;-0.556086816;0.013081814;50.216666;-0;-0.0132816667;-0.6;-0.0266666667;1.048606;-0.36;-0.007999;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.696626;1.048606;-0.6;-0.0133316667;-0.572188219;-0.0127137044;1.044607;1.040503;-0.556086816;0.013081814;50.216666;-0;-0.0132816667;-0.6;-0.0266666667;1.048606;-0.36;-0.007999;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.703626;1.048606;-0.6;-0.0133316667;-0.572188219;-0.0127137044;1.044607;1.040503;-0.556086816;0.013081814;50.216666;-0;-0.0132833333;-0.6;-0.0266666667;1.048606;-0.36;-0.007999;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.705626;1.048606;-0.6;-0.01333;-0.572188219;-0.0127121149;1.044607;1.040504;-0.556086281;0.0130834032;50.216666;-0;-0.0132833333;-0.6;-0.0266666667;1.048606;-0.36;-0.007998;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.710626;1.048607;-0.6;-0.01333;-0.572187674;-0.0127121028;1.044607;1.040504;-0.556086281;0.0130834032;50.216666;-0;-0.0132833333;-0.6;-0.0266666667;1.048607;-0.36;-0.007998;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.715626;1.048607;-0.6;-0.01333;-0.572187674;-0.0127121028;1.044608;1.040504;-0.556086281;0.0130834032;50.216666;-0;-0.0132833333;-0.6;-0.0266666667;1.048607;-0.36;-0.007998;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.728626;1.048607;-0.6;-0.01333;-0.572187674;-0.0127121028;1.044608;1.040504;-0.556086281;0.0130834032;50.216666;-0;-0.0132833333;-0.6;-0.0266666667;1.048607;-0.36;-0.007998;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.735626;1.048607;-0.6;-0.01333;-0.572187674;-0.0127121028;1.044608;1.040504;-0.556086281;0.0130834032;50.216666;-0;-0.013285;-0.6;-0.0266666667;1.048607;-0.36;-0.007998;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.745626;1.048607;-0.6;-0.0133283333;-0.572187674;-0.0127105134;1.044608;1.040504;-0.556086281;0.013085005;50.216666;-0;-0.013285;-0.6;-0.0266666667;1.048607;-0.36;-0.007997;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.755626;1.048607;-0.6;-0.0133283333;-0.572187674;-0.0127105134;1.044609;1.040504;-0.556086281;0.013085005;50.216666;-0;-0.013285;-0.6;-0.0266666667;1.048607;-0.36;-0.007997;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.761626;1.048607;-0.6;-0.0133283333;-0.572187674;-0.0127105134;1.044609;1.040505;-0.556085747;0.0130849924;50.216666;-0;-0.013285;-0.6;-0.0266666667;1.048607;-0.36;-0.007997;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.768626;1.048607;-0.6;-0.0133283333;-0.572187674;-0.0127105134;1.044609;1.040505;-0.556085747;0.0130849924;50.216666;-0;-0.0132866667;-0.6;-0.0266666667;1.048607;-0.36;-0.007997;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.770626;1.048607;-0.6;-0.0133266667;-0.572187674;-0.012708924;1.044609;1.040505;-0.556085747;0.0130865942;50.216666;-0;-0.0132866667;-0.6;-0.0266666667;1.048607;-0.36;-0.007996;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.778626;1.048608;-0.6;-0.0133266667;-0.572187128;-0.0127089119;1.044609;1.040505;-0.556085747;0.0130865942;50.216666;-0;-0.0132866667;-0.6;-0.0266666667;1.048608;-0.36;-0.007996;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.795626;1.048608;-0.6;-0.0133266667;-0.572187128;-0.0127089119;1.04461;1.040505;-0.556085747;0.0130865942;50.216666;-0;-0.0132866667;-0.6;-0.0266666667;1.048608;-0.36;-0.007996;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.803626;1.048608;-0.6;-0.0133266667;-0.572187128;-0.0127089119;1.04461;1.040505;-0.556085747;0.0130865942;50.216666;-0;-0.0132883333;-0.6;-0.0266666667;1.048608;-0.36;-0.007996;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.811626;1.048608;-0.6;-0.013325;-0.572187128;-0.0127073225;1.04461;1.040505;-0.556085747;0.013088196;50.216666;-0;-0.0132883333;-0.6;-0.0266666667;1.048608;-0.36;-0.007995;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.831626;1.048608;-0.6;-0.013325;-0.572187128;-0.0127073225;1.044611;1.040506;-0.556085212;0.0130881834;50.216666;-0;-0.0132883333;-0.6;-0.0266666667;1.048608;-0.36;-0.007995;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.839626;1.048608;-0.6;-0.013325;-0.572187128;-0.0127073225;1.044611;1.040506;-0.556085212;0.0130881834;50.216666;-0;-0.01329;-0.6;-0.0266666667;1.048608;-0.36;-0.007995;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.840626;1.048609;-0.6;-0.0133233333;-0.572186582;-0.0127057209;1.044611;1.040506;-0.556085212;0.0130881834;50.216666;-0;-0.01329;-0.6;-0.0266666667;1.048609;-0.36;-0.007994;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.848626;1.048609;-0.6;-0.0133233333;-0.572186582;-0.0127057209;1.044611;1.040506;-0.556085212;0.0130897852;50.216666;-0;-0.01329;-0.6;-0.0266666667;1.048609;-0.36;-0.007994;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.869626;1.048609;-0.6;-0.0133233333;-0.572186582;-0.0127057209;1.044612;1.040506;-0.556085212;0.0130897852;50.216666;-0;-0.01329;-0.6;-0.0266666667;1.048609;-0.36;-0.007994;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.870626;1.048609;-0.6;-0.0133233333;-0.572186582;-0.0127057209;1.044612;1.040506;-0.556085212;0.0130897852;50.216666;-0;-0.0132916667;-0.6;-0.0266666667;1.048609;-0.36;-0.007994;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.877626;1.048609;-0.6;-0.0133233333;-0.572186582;-0.0127057209;1.044612;1.040507;-0.556084678;0.0130897726;50.216666;-0;-0.0132916667;-0.6;-0.0266666667;1.048609;-0.36;-0.007994;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.886626;1.048609;-0.6;-0.0133216667;-0.572186582;-0.0127041315;1.044612;1.040507;-0.556084678;0.0130913744;50.216666;-0;-0.0132916667;-0.6;-0.0266666667;1.048609;-0.36;-0.007993;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.909626;1.048609;-0.6;-0.0133216667;-0.572186582;-0.0127041315;1.044613;1.040507;-0.556084678;0.0130913744;50.216666;-0;-0.0132916667;-0.6;-0.0266666667;1.048609;-0.36;-0.007993;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.910626;1.048609;-0.6;-0.0133216667;-0.572186582;-0.0127041315;1.044613;1.040507;-0.556084678;0.0130913744;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.048609;-0.36;-0.007993;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.915626;1.048609;-0.6;-0.0133216667;-0.572186582;-0.0127041315;1.044613;1.040507;-0.556084678;0.0130913744;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.048609;-0.36;-0.007993;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.920626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044613;1.040507;-0.556084678;0.0130929761;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.926626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044613;1.040507;-0.556084678;0.0130929761;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.936626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044614;1.040507;-0.556084678;0.0130929761;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.951626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044614;1.040508;-0.556084144;0.0130929636;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.960626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044614;1.040508;-0.556084144;0.0130929636;50.216666;-0;-0.013295;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.969626;1.04861;-0.6;-0.0133183333;-0.572186037;-0.0127009406;1.044614;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.013295;-0.6;-0.0266666667;1.04861;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.970626;1.04861;-0.6;-0.0133183333;-0.572186037;-0.0127009406;1.044615;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.013295;-0.6;-0.0266666667;1.04861;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.997626;1.04861;-0.6;-0.0133183333;-0.572186037;-0.0127009406;1.044615;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.013295;-0.6;-0.0266666667;1.04861;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
