time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.000626;1.04861;-0.6;-0.0133183333;-0.572186037;-0.0127009406;1.044615;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.0132966667;-0.6;-0.0266666667;1.04861;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.006626;1.048611;-0.6;-0.0133183333;-0.572185491;-0.0127009285;1.044615;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.0132966667;-0.6;-0.0266666667;1.048611;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.010626;1.048611;-0.6;-0.0133166667;-0.572185491;-0.0126993391;1.044615;1.040509;-0.556083609;0.0130961545;50.216666;-0;-0.0132966667;-0.6;-0.0266666667;1.048611;-0.36;-0.00799;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.015626;1.048611;-0.6;-0.0133166667;-0.572185491;-0.0126993391;1.044616;1.040509;-0.556083609;0.0130961545;50.216666;-0;-0.0132966667;-0.6;-0.0266666667;1.048611;-0.36;-0.00799;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.046626;1.048611;-0.6;-0.0133166667;-0.572185491;-0.0126993391;1.044616;1.040509;-0.556083609;0.0130961545;50.216666;-0;-0.0132966667;-0.6;-0.0266666667;1.048611;-0.36;-0.00799;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.055626;1.048611;-0.6;-0.0133166667;-0.572185491;-0.0126993391;1.044616;1.040509;-0.556083609;0.0130961545;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.00799;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.060626;1.048611;-0.6;-0.013315;-0.572185491;-0.0126977497;1.044616;1.040509;-0.556083609;0.0130977563;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.065626;1.048611;-0.6;-0.013315;-0.572185491;-0.0126977497;1.044617;1.040509;-0.556083609;0.0130977563;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.093626;1.048611;-0.6;-0.013315;-0.572185491;-0.0126977497;1.044617;1.040509;-0.556083609;0.0130977563;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.099626;1.048611;-0.6;-0.013315;-0.572185491;-0.0126977497;1.044617;1.04051;-0.556083075;0.0130977437;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.100626;1.048612;-0.6;-0.013315;-0.572184945;-0.0126977376;1.044617;1.04051;-0.556083075;0.0130977437;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048612;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.110626;1.048612;-0.6;-0.013315;-0.572184945;-0.0126977376;1.044617;1.04051;-0.556083075;0.0130977437;50.216666;-0;-0.0133;-0.6;-0.0266666667;1.048612;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.115626;1.048612;-0.6;-0.0133133333;-0.572184945;-0.0126961482;1.044617;1.04051;-0.556083075;0.0130993455;50.216666;-0;-0.0133;-0.6;-0.0266666667;1.048612;-0.36;-0.007988;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.161626;1.048612;-0.6;-0.0133133333;-0.572184945;-0.0126961482;1.044618;1.04051;-0.556083075;0.0130993455;50.216666;-0;-0.0133;-0.6;-0.0266666667;1.048612;-0.36;-0.007988;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.171626;1.048612;-0.6;-0.0133133333;-0.572184945;-0.0126961482;1.044618;1.04051;-0.556083075;0.0130993455;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007988;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.177626;1.048612;-0.6;-0.0133116667;-0.572184945;-0.0126945588;1.044618;1.04051;-0.556083075;0.0130993455;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.180626;1.048612;-0.6;-0.0133116667;-0.572184945;-0.0126945588;1.044619;1.04051;-0.556083075;0.0131009473;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.192626;1.048612;-0.6;-0.0133116667;-0.572184945;-0.0126945588;1.044619;1.04051;-0.556083075;0.0131009473;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.222626;1.048612;-0.6;-0.0133116667;-0.572184945;-0.0126945588;1.044619;1.040511;-0.55608254;0.0131009347;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.230626;1.048613;-0.6;-0.0133116667;-0.5721844;-0.0126945467;1.044619;1.040511;-0.55608254;0.0131009347;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048613;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.242626;1.048613;-0.6;-0.0133116667;-0.5721844;-0.0126945467;1.044619;1.040511;-0.55608254;0.0131009347;50.216666;-0;-0.0133033333;-0.6;-0.0266666667;1.048613;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.249626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.044619;1.040511;-0.55608254;0.0131009347;50.216666;-0;-0.0133033333;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.250626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.044619;1.040511;-0.55608254;0.0131025365;50.216666;-0;-0.0133033333;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.314626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.04462;1.040511;-0.55608254;0.0131025365;50.216666;-0;-0.0133033333;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.315626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.04462;1.040511;-0.55608254;0.0131025365;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.321626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.04462;1.040511;-0.55608254;0.0131025365;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.327626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.04462;1.040512;-0.556082006;0.0131025239;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.336626;1.048613;-0.6;-0.0133083333;-0.5721844;-0.0126913679;1.04462;1.040512;-0.556082006;0.0131025239;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.399626;1.048613;-0.6;-0.0133083333;-0.5721844;-0.0126913679;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.400626;1.048614;-0.6;-0.0133083333;-0.572183854;-0.0126913558;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048614;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.426626;1.048614;-0.6;-0.0133083333;-0.572183854;-0.0126913558;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048614;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.444626;1.048614;-0.6;-0.0133083333;-0.572183854;-0.0126913558;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.445626;1.048614;-0.6;-0.0133066667;-0.572183854;-0.0126897664;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007984;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.456626;1.048614;-0.6;-0.0133066667;-0.572183854;-0.0126897664;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007984;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.462626;1.048614;-0.6;-0.0133066667;-0.572183854;-0.0126897664;1.044622;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007984;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.549626;1.048614;-0.6;-0.0133066667;-0.572183854;-0.0126897664;1.044622;1.040512;-0.556082006;0.0131057274;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007984;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.550626;1.048614;-0.6;-0.0133066667;-0.572183854;-0.0126897664;1.044622;1.040513;-0.556081471;0.0131057148;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007984;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.840626;1.048614;-0.6;-0.0133066667;-0.572183854;-0.0126897664;1.044622;1.040513;-0.556081471;0.0131057148;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007984;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.933626;1.048614;-0.6;-0.0133066667;-0.572183854;-0.0126897664;1.044622;1.040512;-0.556082006;0.0131057274;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007984;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.940626;1.048614;-0.6;-0.0133066667;-0.572183854;-0.0126897664;1.044622;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007984;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.953626;1.048614;-0.6;-0.0133066667;-0.572183854;-0.0126897664;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007984;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.973626;1.048614;-0.6;-0.0133083333;-0.572183854;-0.0126913558;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.0133066667;-0.6;-0.0266666667;1.048614;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.003626;1.048614;-0.6;-0.0133083333;-0.572183854;-0.0126913558;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048614;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.073626;1.048613;-0.6;-0.0133083333;-0.5721844;-0.0126913679;1.044621;1.040512;-0.556082006;0.0131041257;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.075626;1.048613;-0.6;-0.0133083333;-0.5721844;-0.0126913679;1.044621;1.040512;-0.556082006;0.0131025239;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.085626;1.048613;-0.6;-0.0133083333;-0.5721844;-0.0126913679;1.04462;1.040512;-0.556082006;0.0131025239;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007985;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.093626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.04462;1.040512;-0.556082006;0.0131025239;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.101626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.04462;1.040511;-0.55608254;0.0131025365;50.216666;-0;-0.013305;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.177626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.04462;1.040511;-0.55608254;0.0131025365;50.216666;-0;-0.0133033333;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.187626;1.048613;-0.6;-0.01331;-0.5721844;-0.0126929573;1.044619;1.040511;-0.55608254;0.0131009347;50.216666;-0;-0.0133033333;-0.6;-0.0266666667;1.048613;-0.36;-0.007986;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.200626;1.048613;-0.6;-0.0133116667;-0.5721844;-0.0126945467;1.044619;1.040511;-0.55608254;0.0131009347;50.216666;-0;-0.0133033333;-0.6;-0.0266666667;1.048613;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.211626;1.048613;-0.6;-0.0133116667;-0.5721844;-0.0126945467;1.044619;1.040511;-0.55608254;0.0131009347;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048613;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.247626;1.048612;-0.6;-0.0133116667;-0.572184945;-0.0126945588;1.044619;1.040511;-0.55608254;0.0131009347;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.263626;1.048612;-0.6;-0.0133116667;-0.572184945;-0.0126945588;1.044619;1.04051;-0.556083075;0.0131009473;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.266626;1.048612;-0.6;-0.0133116667;-0.572184945;-0.0126945588;1.044618;1.04051;-0.556083075;0.0131009473;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.273626;1.048612;-0.6;-0.0133116667;-0.572184945;-0.0126945588;1.044618;1.04051;-0.556083075;0.0130993455;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007987;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.286626;1.048612;-0.6;-0.0133133333;-0.572184945;-0.0126961482;1.044618;1.04051;-0.556083075;0.0130993455;50.216666;-0;-0.0133016667;-0.6;-0.0266666667;1.048612;-0.36;-0.007988;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.340626;1.048612;-0.6;-0.0133133333;-0.572184945;-0.0126961482;1.044618;1.04051;-0.556083075;0.0130993455;50.216666;-0;-0.0133;-0.6;-0.0266666667;1.048612;-0.36;-0.007988;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.345626;1.048612;-0.6;-0.0133133333;-0.572184945;-0.0126961482;1.044617;1.04051;-0.556083075;0.0130993455;50.216666;-0;-0.0133;-0.6;-0.0266666667;1.048612;-0.36;-0.007988;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.351626;1.048612;-0.6;-0.0133133333;-0.572184945;-0.0126961482;1.044617;1.04051;-0.556083075;0.0130977437;50.216666;-0;-0.0133;-0.6;-0.0266666667;1.048612;-0.36;-0.007988;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.363626;1.048612;-0.6;-0.013315;-0.572184945;-0.0126977376;1.044617;1.04051;-0.556083075;0.0130977437;50.216666;-0;-0.0133;-0.6;-0.0266666667;1.048612;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.365626;1.048612;-0.6;-0.013315;-0.572184945;-0.0126977376;1.044617;1.04051;-0.556083075;0.0130977437;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048612;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.372626;1.048611;-0.6;-0.013315;-0.572185491;-0.0126977497;1.044617;1.04051;-0.556083075;0.0130977437;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.410626;1.048611;-0.6;-0.013315;-0.572185491;-0.0126977497;1.044617;1.040509;-0.556083609;0.0130977563;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.417626;1.048611;-0.6;-0.013315;-0.572185491;-0.0126977497;1.044616;1.040509;-0.556083609;0.0130977563;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.421626;1.048611;-0.6;-0.013315;-0.572185491;-0.0126977497;1.044616;1.040509;-0.556083609;0.0130961545;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.007989;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.433626;1.048611;-0.6;-0.0133166667;-0.572185491;-0.0126993391;1.044616;1.040509;-0.556083609;0.0130961545;50.216666;-0;-0.0132983333;-0.6;-0.0266666667;1.048611;-0.36;-0.00799;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.476626;1.048611;-0.6;-0.0133166667;-0.572185491;-0.0126993391;1.044616;1.040509;-0.556083609;0.0130961545;50.216666;-0;-0.0132966667;-0.6;-0.0266666667;1.048611;-0.36;-0.00799;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.482626;1.048611;-0.6;-0.0133166667;-0.572185491;-0.0126993391;1.044615;1.040509;-0.556083609;0.0130961545;50.216666;-0;-0.0132966667;-0.6;-0.0266666667;1.048611;-0.36;-0.00799;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.485626;1.048611;-0.6;-0.0133166667;-0.572185491;-0.0126993391;1.044615;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.0132966667;-0.6;-0.0266666667;1.048611;-0.36;-0.00799;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.496626;1.048611;-0.6;-0.0133183333;-0.572185491;-0.0127009285;1.044615;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.0132966667;-0.6;-0.0266666667;1.048611;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.500626;1.04861;-0.6;-0.0133183333;-0.572186037;-0.0127009406;1.044615;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.013295;-0.6;-0.0266666667;1.04861;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.538626;1.04861;-0.6;-0.0133183333;-0.572186037;-0.0127009406;1.044615;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.013295;-0.6;-0.0266666667;1.04861;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.547626;1.04861;-0.6;-0.0133183333;-0.572186037;-0.0127009406;1.044614;1.040508;-0.556084144;0.0130945653;50.216666;-0;-0.013295;-0.6;-0.0266666667;1.04861;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.550626;1.04861;-0.6;-0.0133183333;-0.572186037;-0.0127009406;1.044614;1.040508;-0.556084144;0.0130929636;50.216666;-0;-0.013295;-0.6;-0.0266666667;1.04861;-0.36;-0.007991;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.561626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044614;1.040508;-0.556084144;0.0130929636;50.216666;-0;-0.013295;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.582626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044614;1.040508;-0.556084144;0.0130929636;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.597626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044614;1.040507;-0.556084678;0.0130929761;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.607626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044613;1.040507;-0.556084678;0.0130929761;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.610626;1.04861;-0.6;-0.01332;-0.572186037;-0.01270253;1.044613;1.040507;-0.556084678;0.0130913744;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.04861;-0.36;-0.007992;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.621626;1.048609;-0.6;-0.0133216667;-0.572186582;-0.0127041315;1.044613;1.040507;-0.556084678;0.0130913744;50.216666;-0;-0.0132933333;-0.6;-0.0266666667;1.048609;-0.36;-0.007993;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.653626;1.048609;-0.6;-0.0133216667;-0.572186582;-0.0127041315;1.044613;1.040507;-0.556084678;0.0130913744;50.216666;-0;-0.0132916667;-0.6;-0.0266666667;1.048609;-0.36;-0.007993;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.665626;1.048609;-0.6;-0.0133216667;-0.572186582;-0.0127041315;1.044612;1.040507;-0.556084678;0.0130913744;50.216666;-0;-0.0132916667;-0.6;-0.0266666667;1.048609;-0.36;-0.007993;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.675626;1.048609;-0.6;-0.0133233333;-0.572186582;-0.0127057209;1.044612;1.040507;-0.556084678;0.0130897726;50.216666;-0;-0.0132916667;-0.6;-0.0266666667;1.048609;-0.36;-0.007994;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.708626;1.048609;-0.6;-0.0133233333;-0.572186582;-0.0127057209;1.044612;1.040506;-0.556085212;0.0130897852;50.216666;-0;-0.01329;-0.6;-0.0266666667;1.048609;-0.36;-0.007994;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.721626;1.048609;-0.6;-0.0133233333;-0.572186582;-0.0127057209;1.044611;1.040506;-0.556085212;0.0130897852;50.216666;-0;-0.01329;-0.6;-0.0266666667;1.048609;-0.36;-0.007994;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.733626;1.048608;-0.6;-0.013325;-0.572187128;-0.0127073225;1.044611;1.040506;-0.556085212;0.0130881834;50.216666;-0;-0.01329;-0.6;-0.0266666667;1.048608;-0.36;-0.007995;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.761626;1.048608;-0.6;-0.013325;-0.572187128;-0.0127073225;1.044611;1.040506;-0.556085212;0.0130881834;50.216666;-0;-0.0132883333;-0.6;-0.0266666667;1.048608;-0.36;-0.007995;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.775626;1.048608;-0.6;-0.013325;-0.572187128;-0.0127073225;1.04461;1.040505;-0.556085747;0.013088196;50.216666;-0;-0.0132883333;-0.6;-0.0266666667;1.048608;-0.36;-0.007995;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.787626;1.048608;-0.6;-0.0133266667;-0.572187128;-0.0127089119;1.04461;1.040505;-0.556085747;0.0130865942;50.216666;-0;-0.0132883333;-0.6;-0.0266666667;1.048608;-0.36;-0.007996;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.812626;1.048608;-0.6;-0.0133266667;-0.572187128;-0.0127089119;1.04461;1.040505;-0.556085747;0.0130865942;50.216666;-0;-0.0132866667;-0.6;-0.0266666667;1.048608;-0.36;-0.007996;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.823626;1.048608;-0.6;-0.0133266667;-0.572187128;-0.0127089119;1.044609;1.040505;-0.556085747;0.0130865942;50.216666;-0;-0.0132866667;-0.6;-0.0266666667;1.048608;-0.36;-0.007996;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.827626;1.048607;-0.6;-0.0133266667;-0.572187674;-0.012708924;1.044609;1.040505;-0.556085747;0.0130865942;50.216666;-0;-0.0132866667;-0.6;-0.0266666667;1.048607;-0.36;-0.007996;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.839626;1.048607;-0.6;-0.0133283333;-0.572187674;-0.0127105134;1.044609;1.040505;-0.556085747;0.0130849924;50.216666;-0;-0.0132866667;-0.6;-0.0266666667;1.048607;-0.36;-0.007997;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.840626;1.048607;-0.6;-0.0133283333;-0.572187674;-0.0127105134;1.044609;1.040505;-0.556085747;0.0130849924;50.216666;-0;-0.013285;-0.6;-0.0266666667;1.048607;-0.36;-0.007997;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.847626;1.048607;-0.6;-0.0133283333;-0.572187674;-0.0127105134;1.044609;1.040505;-0.556085747;0.0130849924;50.216666;-0;-0.013285;-0.6;-0.0266666667;1.048607;-0.36;-0.007997;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.863626;1.048607;-0.6;-0.0133283333;-0.572187674;-0.0127105134;1.044609;1.040504;-0.556086281;0.013085005;50.216666;-0;-0.013285;-0.6;-0.0266666667;1.048607;-0.36;-0.007997;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.878626;1.048607;-0.6;-0.0133283333;-0.572187674;-0.0127105134;1.044608;1.040504;-0.556086281;0.013085005;50.216666;-0;-0.013285;-0.6;-0.0266666667;1.048607;-0.36;-0.007997;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.890626;1.048607;-0.6;-0.01333;-0.572187674;-0.0127121028;1.044608;1.040504;-0.556086281;0.0130834032;50.216666;-0;-0.013285;-0.6;-0.0266666667;1.048607;-0.36;-0.007998;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.912626;1.048607;-0.6;-0.01333;-0.572187674;-0.0127121028;1.044608;1.040504;-0.556086281;0.0130834032;50.216666;-0;-0.0132833333;-0.6;-0.0266666667;1.048607;-0.36;-0.007998;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.920626;1.048607;-0.6;-0.01333;-0.572187674;-0.0127121028;1.044607;1.040504;-0.556086281;0.0130834032;50.216666;-0;-0.0132833333;-0.6;-0.0266666667;1.048607;-0.36;-0.007998;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.928626;1.048606;-0.6;-0.01333;-0.572188219;-0.0127121149;1.044607;1.040504;-0.556086281;0.0130834032;50.216666;-0;-0.0132833333;-0.6;-0.0266666667;1.048606;-0.36;-0.007998;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.940626;1.048606;-0.6;-0.0133316667;-0.572188219;-0.0127137044;1.044607;1.040503;-0.556086816;0.013081814;50.216666;-0;-0.0132833333;-0.6;-0.0266666667;1.048606;-0.36;-0.007999;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.960626;1.048606;-0.6;-0.0133316667;-0.572188219;-0.0127137044;1.044607;1.040503;-0.556086816;0.013081814;50.216666;-0;-0.0132816667;-0.6;-0.0266666667;1.048606;-0.36;-0.007999;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.976626;1.048606;-0.6;-0.0133316667;-0.572188219;-0.0127137044;1.044606;1.040503;-0.556086816;0.013081814;50.216666;-0;-0.0132816667;-0.6;-0.0266666667;1.048606;-0.36;-0.007999;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.988626;1.048606;-0.6;-0.0133333333;-0.572188219;-0.0127152938;1.044606;1.040503;-0.556086816;0.0130802122;50.216666;-0;-0.0132816667;-0.6;-0.0266666667;1.048606;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.006626;1.048606;-0.6;-0.0133333333;-0.572188219;-0.0127152938;1.044606;1.040503;-0.556086816;0.0130802122;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048606;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.014626;1.048606;-0.6;-0.0133333333;-0.572188219;-0.0127152938;1.044605;1.040502;-0.55608735;0.0130802247;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048606;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.015626;1.048605;-0.6;-0.0133333333;-0.572188765;-0.0127153059;1.044605;1.040502;-0.55608735;0.0130802247;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048605;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.024626;1.048605;-0.6;-0.0133333333;-0.572188765;-0.0127153059;1.044605;1.040502;-0.55608735;0.0130802247;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048605;-0.36;-0.008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.025626;1.048605;-0.6;-0.013335;-0.572188765;-0.0127168953;1.044605;1.040502;-0.55608735;0.0130802247;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048605;-0.36;-0.008001;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.036626;1.048605;-0.6;-0.013335;-0.572188765;-0.0127168953;1.044605;1.040502;-0.55608735;0.0130786229;50.216666;-0;-0.01328;-0.6;-0.0266666667;1.048605;-0.36;-0.008001;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.054626;1.048605;-0.6;-0.013335;-0.572188765;-0.0127168953;1.044605;1.040502;-0.55608735;0.0130786229;50.216666;-0;-0.0132783333;-0.6;-0.0266666667;1.048605;-0.36;-0.008001;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.055626;1.048605;-0.6;-0.013335;-0.572188765;-0.0127168953;1.044604;1.040502;-0.55608735;0.0130786229;50.216666;-0;-0.0132783333;-0.6;-0.0266666667;1.048605;-0.36;-0.008001;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.071626;1.048605;-0.6;-0.013335;-0.572188765;-0.0127168953;1.044604;1.040502;-0.55608735;0.0130786229;50.216666;-0;-0.0132783333;-0.6;-0.0266666667;1.048605;-0.36;-0.008001;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.083626;1.048605;-0.6;-0.0133366667;-0.572188765;-0.0127184847;1.044604;1.040502;-0.55608735;0.0130770212;50.216666;-0;-0.0132783333;-0.6;-0.0266666667;1.048605;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.085626;1.048605;-0.6;-0.0133366667;-0.572188765;-0.0127184847;1.044604;1.040501;-0.556087885;0.0130770337;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048605;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.099626;1.048605;-0.6;-0.0133366667;-0.572188765;-0.0127184847;1.044604;1.040501;-0.556087885;0.0130770337;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048605;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.100626;1.048605;-0.6;-0.0133366667;-0.572188765;-0.0127184847;1.044603;1.040501;-0.556087885;0.0130770337;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048605;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.105626;1.048604;-0.6;-0.0133366667;-0.572189311;-0.0127184968;1.044603;1.040501;-0.556087885;0.0130770337;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048604;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.118626;1.048604;-0.6;-0.0133366667;-0.572189311;-0.0127184968;1.044603;1.040501;-0.556087885;0.0130770337;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048604;-0.36;-0.008002;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.120626;1.048604;-0.6;-0.0133383333;-0.572189311;-0.0127200863;1.044603;1.040501;-0.556087885;0.0130770337;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048604;-0.36;-0.008003;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.130626;1.048604;-0.6;-0.0133383333;-0.572189311;-0.0127200863;1.044603;1.040501;-0.556087885;0.0130754319;50.216666;-0;-0.0132766667;-0.6;-0.0266666667;1.048604;-0.36;-0.008003;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.145626;1.048604;-0.6;-0.0133383333;-0.572189311;-0.0127200863;1.044603;1.040501;-0.556087885;0.0130754319;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008003;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.157626;1.048604;-0.6;-0.0133383333;-0.572189311;-0.0127200863;1.044602;1.040501;-0.556087885;0.0130754319;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008003;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.164626;1.048604;-0.6;-0.0133383333;-0.572189311;-0.0127200863;1.044602;1.0405;-0.556088419;0.0130754445;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008003;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.165626;1.048604;-0.6;-0.01334;-0.572189311;-0.0127216757;1.044602;1.0405;-0.556088419;0.0130754445;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008004;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.177626;1.048604;-0.6;-0.01334;-0.572189311;-0.0127216757;1.044602;1.0405;-0.556088419;0.0130738427;50.216666;-0;-0.013275;-0.6;-0.0266666667;1.048604;-0.36;-0.008004;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.190626;1.048604;-0.6;-0.01334;-0.572189311;-0.0127216757;1.044602;1.0405;-0.556088419;0.0130738427;50.216666;-0;-0.0132733333;-0.6;-0.0266666667;1.048604;-0.36;-0.008004;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.209626;1.048603;-0.6;-0.01334;-0.572189856;-0.0127216878;1.044601;1.0405;-0.556088419;0.0130738427;50.216666;-0;-0.0132733333;-0.6;-0.0266666667;1.048603;-0.36;-0.008004;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.210626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.044601;1.0405;-0.556088419;0.0130738427;50.216666;-0;-0.0132733333;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.222626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.044601;1.0405;-0.556088419;0.0130722409;50.216666;-0;-0.0132733333;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.231626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.044601;1.0405;-0.556088419;0.0130722409;50.216666;-0;-0.0132716667;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.235626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.0446;1.040499;-0.556088953;0.0130722535;50.216666;-0;-0.0132716667;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.254626;1.048603;-0.6;-0.0133416667;-0.572189856;-0.0127232772;1.0446;1.040499;-0.556088953;0.0130722535;50.216666;-0;-0.0132716667;-0.6;-0.0266666667;1.048603;-0.36;-0.008005;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.255626;1.048603;-0.6;-0.0133433333;-0.572189856;-0.0127248666;1.0446;1.040499;-0.556088953;0.0130722535;50.216666;-0;-0.0132716667;-0.6;-0.0266666667;1.048603;-0.36;-0.008006;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.267626;1.048603;-0.6;-0.0133433333;-0.572189856;-0.0127248666;1.0446;1.040499;-0.556088953;0.0130706517;50.216666;-0;-0.0132716667;-0.6;-0.0266666667;1.048603;-0.36;-0.008006;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.278626;1.048603;-0.6;-0.0133433333;-0.572189856;-0.0127248666;1.0446;1.040499;-0.556088953;0.0130706517;50.216666;-0;-0.01327;-0.6;-0.0266666667;1.048603;-0.36;-0.008006;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.280626;1.048602;-0.6;-0.0133433333;-0.572190402;-0.0127248788;1.044599;1.040499;-0.556088953;0.0130706517;50.216666;-0;-0.01327;-0.6;-0.0266666667;1.048602;-0.36;-0.008006;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.299626;1.048602;-0.6;-0.0133433333;-0.572190402;-0.0127248788;1.044599;1.040499;-0.556088953;0.0130706517;50.216666;-0;-0.01327;-0.6;-0.0266666667;1.048602;-0.36;-0.008006;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.300626;1.048602;-0.6;-0.013345;-0.572190402;-0.0127264682;1.044599;1.040499;-0.556088953;0.0130706517;50.216666;-0;-0.01327;-0.6;-0.0266666667;1.048602;-0.36;-0.008007;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.312626;1.048602;-0.6;-0.013345;-0.572190402;-0.0127264682;1.044599;1.040498;-0.556089488;0.0130690624;50.216666;-0;-0.01327;-0.6;-0.0266666667;1.048602;-0.36;-0.008007;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.322626;1.048602;-0.6;-0.013345;-0.572190402;-0.0127264682;1.044599;1.040498;-0.556089488;0.0130690624;50.216666;-0;-0.0132683333;-0.6;-0.0266666667;1.048602;-0.36;-0.008007;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.343626;1.048602;-0.6;-0.013345;-0.572190402;-0.0127264682;1.044598;1.040498;-0.556089488;0.0130690624;50.216666;-0;-0.0132683333;-0.6;-0.0266666667;1.048602;-0.36;-0.008007;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.347626;1.048602;-0.6;-0.0133466667;-0.572190402;-0.0127280576;1.044598;1.040498;-0.556089488;0.0130690624;50.216666;-0;-0.0132683333;-0.6;-0.0266666667;1.048602;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.357626;1.048602;-0.6;-0.0133466667;-0.572190402;-0.0127280576;1.044598;1.040498;-0.556089488;0.0130674606;50.216666;-0;-0.0132683333;-0.6;-0.0266666667;1.048602;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.365626;1.048602;-0.6;-0.0133466667;-0.572190402;-0.0127280576;1.044598;1.040498;-0.556089488;0.0130674606;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048602;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.374626;1.048601;-0.6;-0.0133466667;-0.572190948;-0.0127280697;1.044597;1.040498;-0.556089488;0.0130674606;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048601;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.375626;1.048601;-0.6;-0.0133466667;-0.572190948;-0.0127280697;1.044597;1.040497;-0.556090022;0.0130674732;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048601;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.387626;1.048601;-0.6;-0.0133466667;-0.572190948;-0.0127280697;1.044597;1.040497;-0.556090022;0.0130674732;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048601;-0.36;-0.008008;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.392626;1.048601;-0.6;-0.0133483333;-0.572190948;-0.0127296592;1.044597;1.040497;-0.556090022;0.0130674732;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048601;-0.36;-0.008009;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.401626;1.048601;-0.6;-0.0133483333;-0.572190948;-0.0127296592;1.044597;1.040497;-0.556090022;0.0130658714;50.216666;-0;-0.0132666667;-0.6;-0.0266666667;1.048601;-0.36;-0.008009;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.408626;1.048601;-0.6;-0.0133483333;-0.572190948;-0.0127296592;1.044597;1.040497;-0.556090022;0.0130658714;50.216666;-0;-0.013265;-0.6;-0.0266666667;1.048601;-0.36;-0.008009;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.431626;1.048601;-0.6;-0.0133483333;-0.572190948;-0.0127296592;1.044596;1.040497;-0.556090022;0.0130658714;50.216666;-0;-0.013265;-0.6;-0.0266666667;1.048601;-0.36;-0.008009;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.436626;1.048601;-0.6;-0.01335;-0.572190948;-0.0127312486;1.044596;1.040497;-0.556090022;0.0130658714;50.216666;-0;-0.013265;-0.6;-0.0266666667;1.048601;-0.36;-0.00801;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.445626;1.048601;-0.6;-0.01335;-0.572190948;-0.0127312486;1.044596;1.040497;-0.556090022;0.0130642696;50.216666;-0;-0.013265;-0.6;-0.0266666667;1.048601;-0.36;-0.00801;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.450626;1.0486;-0.6;-0.01335;-0.572191493;-0.0127312607;1.044596;1.040496;-0.556090557;0.0130642822;50.216666;-0;-0.0132633333;-0.6;-0.0266666667;1.0486;-0.36;-0.00801;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.474626;1.0486;-0.6;-0.01335;-0.572191493;-0.0127312607;1.044595;1.040496;-0.556090557;0.0130642822;50.216666;-0;-0.0132633333;-0.6;-0.0266666667;1.0486;-0.36;-0.00801;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.475626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044595;1.040496;-0.556090557;0.0130642822;50.216666;-0;-0.0132633333;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.480626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044595;1.040496;-0.556090557;0.0130642822;50.216666;-0;-0.0132633333;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.489626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044595;1.040496;-0.556090557;0.0130626804;50.216666;-0;-0.0132633333;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.490626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044595;1.040496;-0.556090557;0.0130626804;50.216666;-0;-0.0132616667;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.495626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044594;1.040496;-0.556090557;0.0130626804;50.216666;-0;-0.0132616667;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.515626;1.0486;-0.6;-0.0133516667;-0.572191493;-0.0127328501;1.044594;1.040496;-0.556090557;0.0130626804;50.216666;-0;-0.0132616667;-0.6;-0.0266666667;1.0486;-0.36;-0.008011;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.524626;1.0486;-0.6;-0.0133533333;-0.572191493;-0.0127344396;1.044594;1.040495;-0.556091091;0.0130626929;50.216666;-0;-0.0132616667;-0.6;-0.0266666667;1.0486;-0.36;-0.008012;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.525626;1.0486;-0.6;-0.0133533333;-0.572191493;-0.0127344396;1.044594;1.040495;-0.556091091;0.0130610911;50.216666;-0;-0.0132616667;-0.6;-0.0266666667;1.0486;-0.36;-0.008012;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.533626;1.0486;-0.6;-0.0133533333;-0.572191493;-0.0127344396;1.044594;1.040495;-0.556091091;0.0130610911;50.216666;-0;-0.0132616667;-0.6;-0.0266666667;1.0486;-0.36;-0.008012;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.536626;1.048599;-0.6;-0.0133533333;-0.572192039;-0.0127344517;1.044594;1.040495;-0.556091091;0.0130610911;50.216666;-0;-0.01326;-0.6;-0.0266666667;1.048599;-0.36;-0.008012;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.561626;1.048599;-0.6;-0.0133533333;-0.572192039;-0.0127344517;1.044593;1.040495;-0.556091091;0.0130610911;50.216666;-0;-0.01326;-0.6;-0.0266666667;1.048599;-0.36;-0.008012;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.567626;1.048599;-0.6;-0.013355;-0.572192039;-0.0127360411;1.044593;1.040495;-0.556091091;0.0130610911;50.216666;-0;-0.01326;-0.6;-0.0266666667;1.048599;-0.36;-0.008013;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.576626;1.048599;-0.6;-0.013355;-0.572192039;-0.0127360411;1.044593;1.040495;-0.556091091;0.0130594893;50.216666;-0;-0.01326;-0.6;-0.0266666667;1.048599;-0.36;-0.008013;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.580626;1.048599;-0.6;-0.013355;-0.572192039;-0.0127360411;1.044592;1.040495;-0.556091091;0.0130594893;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048599;-0.36;-0.008013;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.585626;1.048599;-0.6;-0.013355;-0.572192039;-0.0127360411;1.044592;1.040495;-0.556091091;0.0130594893;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048599;-0.36;-0.008013;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.604626;1.048599;-0.6;-0.013355;-0.572192039;-0.0127360411;1.044592;1.040494;-0.556091626;0.0130595019;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048599;-0.36;-0.008013;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.605626;1.048599;-0.6;-0.0133566667;-0.572192039;-0.0127376306;1.044592;1.040494;-0.556091626;0.0130595019;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048599;-0.36;-0.008014;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.611626;1.048599;-0.6;-0.0133566667;-0.572192039;-0.0127376306;1.044592;1.040494;-0.556091626;0.0130595019;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048599;-0.36;-0.008014;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.616626;1.048599;-0.6;-0.0133566667;-0.572192039;-0.0127376306;1.044592;1.040494;-0.556091626;0.0130579001;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048599;-0.36;-0.008014;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.620626;1.048598;-0.6;-0.0133566667;-0.572192585;-0.0127376427;1.044592;1.040494;-0.556091626;0.0130579001;50.216666;-0;-0.0132583333;-0.6;-0.0266666667;1.048598;-0.36;-0.008014;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.647626;1.048598;-0.6;-0.0133566667;-0.572192585;-0.0127376427;1.044591;1.040494;-0.556091626;0.0130579001;50.216666;-0;-0.0132566667;-0.6;-0.0266666667;1.048598;-0.36;-0.008014;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.654626;1.048598;-0.6;-0.0133583333;-0.572192585;-0.0127392321;1.044591;1.040494;-0.556091626;0.0130579001;50.216666;-0;-0.0132566667;-0.6;-0.0266666667;1.048598;-0.36;-0.008015;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.655626;1.048598;-0.6;-0.0133583333;-0.572192585;-0.0127392321;1.044591;1.040494;-0.556091626;0.0130562983;50.216666;-0;-0.0132566667;-0.6;-0.0266666667;1.048598;-0.36;-0.008015;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.663626;1.048598;-0.6;-0.0133583333;-0.572192585;-0.0127392321;1.044591;1.040493;-0.55609216;0.0130563108;50.216666;-0;-0.0132566667;-0.6;-0.0266666667;1.048598;-0.36;-0.008015;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.690626;1.048598;-0.6;-0.0133583333;-0.572192585;-0.0127392321;1.04459;1.040493;-0.55609216;0.0130563108;50.216666;-0;-0.013255;-0.6;-0.0266666667;1.048598;-0.36;-0.008015;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.698626;1.048598;-0.6;-0.01336;-0.572192585;-0.0127408216;1.04459;1.040493;-0.55609216;0.0130563108;50.216666;-0;-0.013255;-0.6;-0.0266666667;1.048598;-0.36;-0.008016;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.700626;1.048598;-0.6;-0.01336;-0.572192585;-0.0127408216;1.04459;1.040493;-0.55609216;0.013054709;50.216666;-0;-0.013255;-0.6;-0.0266666667;1.048598;-0.36;-0.008016;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.706626;1.048597;-0.6;-0.01336;-0.57219313;-0.0127408337;1.04459;1.040493;-0.55609216;0.013054709;50.216666;-0;-0.013255;-0.6;-0.0266666667;1.048597;-0.36;-0.008016;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.725626;1.048597;-0.6;-0.01336;-0.57219313;-0.0127408337;1.044589;1.040493;-0.55609216;0.013054709;50.216666;-0;-0.0132533333;-0.6;-0.0266666667;1.048597;-0.36;-0.008016;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.733626;1.048597;-0.6;-0.01336;-0.57219313;-0.0127408337;1.044589;1.040492;-0.556092695;0.0130547215;50.216666;-0;-0.0132533333;-0.6;-0.0266666667;1.048597;-0.36;-0.008016;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.741626;1.048597;-0.6;-0.0133616667;-0.57219313;-0.0127424231;1.044589;1.040492;-0.556092695;0.0130547215;50.216666;-0;-0.0132533333;-0.6;-0.0266666667;1.048597;-0.36;-0.008017;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.748626;1.048597;-0.6;-0.0133616667;-0.57219313;-0.0127424231;1.044589;1.040492;-0.556092695;0.0130531197;50.216666;-0;-0.0132533333;-0.6;-0.0266666667;1.048597;-0.36;-0.008017;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.750626;1.048597;-0.6;-0.0133616667;-0.57219313;-0.0127424231;1.044588;1.040492;-0.556092695;0.0130531197;50.216666;-0;-0.0132533333;-0.6;-0.0266666667;1.048597;-0.36;-0.008017;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.776626;1.048597;-0.6;-0.0133616667;-0.57219313;-0.0127424231;1.044588;1.040492;-0.556092695;0.0130531197;50.216666;-0;-0.0132516667;-0.6;-0.0266666667;1.048597;-0.36;-0.008017;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.783626;1.048597;-0.6;-0.0133633333;-0.57219313;-0.0127440126;1.044588;1.040492;-0.556092695;0.0130531197;50.216666;-0;-0.0132516667;-0.6;-0.0266666667;1.048597;-0.36;-0.008018;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.785626;1.048596;-0.6;-0.0133633333;-0.572193676;-0.0127440247;1.044588;1.040492;-0.556092695;0.0130531197;50.216666;-0;-0.0132516667;-0.6;-0.0266666667;1.048596;-0.36;-0.008018;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.790626;1.048596;-0.6;-0.0133633333;-0.572193676;-0.0127440247;1.044588;1.040492;-0.556092695;0.0130515179;50.216666;-0;-0.0132516667;-0.6;-0.0266666667;1.048596;-0.36;-0.008018;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.795626;1.048596;-0.6;-0.0133633333;-0.572193676;-0.0127440247;1.044587;1.040491;-0.556093229;0.0130515305;50.216666;-0;-0.01325;-0.6;-0.0266666667;1.048596;-0.36;-0.008018;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.819626;1.048596;-0.6;-0.0133633333;-0.572193676;-0.0127440247;1.044587;1.040491;-0.556093229;0.0130515305;50.216666;-0;-0.01325;-0.6;-0.0266666667;1.048596;-0.36;-0.008018;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.820626;1.048596;-0.6;-0.013365;-0.572193676;-0.0127456141;1.044587;1.040491;-0.556093229;0.0130515305;50.216666;-0;-0.01325;-0.6;-0.0266666667;1.048596;-0.36;-0.008019;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.828626;1.048596;-0.6;-0.013365;-0.572193676;-0.0127456141;1.044587;1.040491;-0.556093229;0.0130515305;50.216666;-0;-0.01325;-0.6;-0.0266666667;1.048596;-0.36;-0.008019;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.833626;1.048596;-0.6;-0.013365;-0.572193676;-0.0127456141;1.044587;1.040491;-0.556093229;0.0130499287;50.216666;-0;-0.01325;-0.6;-0.0266666667;1.048596;-0.36;-0.008019;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.837626;1.048596;-0.6;-0.013365;-0.572193676;-0.0127456141;1.044586;1.040491;-0.556093229;0.0130499287;50.216666;-0;-0.01325;-0.6;-0.0266666667;1.048596;-0.36;-0.008019;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.863626;1.048596;-0.6;-0.013365;-0.572193676;-0.0127456141;1.044586;1.040491;-0.556093229;0.0130499287;50.216666;-0;-0.0132483333;-0.6;-0.0266666667;1.048596;-0.36;-0.008019;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.865626;1.048596;-0.6;-0.0133666667;-0.572193676;-0.0127472036;1.044586;1.04049;-0.556093764;0.0130499412;50.216666;-0;-0.0132483333;-0.6;-0.0266666667;1.048596;-0.36;-0.00802;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.872626;1.048595;-0.6;-0.0133666667;-0.572194222;-0.0127472157;1.044586;1.04049;-0.556093764;0.0130499412;50.216666;-0;-0.0132483333;-0.6;-0.0266666667;1.048595;-0.36;-0.00802;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.875626;1.048595;-0.6;-0.0133666667;-0.572194222;-0.0127472157;1.044586;1.04049;-0.556093764;0.0130483394;50.216666;-0;-0.0132483333;-0.6;-0.0266666667;1.048595;-0.36;-0.00802;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.880626;1.048595;-0.6;-0.0133666667;-0.572194222;-0.0127472157;1.044585;1.04049;-0.556093764;0.0130483394;50.216666;-0;-0.0132483333;-0.6;-0.0266666667;1.048595;-0.36;-0.00802;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.906626;1.048595;-0.6;-0.0133666667;-0.572194222;-0.0127472157;1.044585;1.04049;-0.556093764;0.0130483394;50.216666;-0;-0.0132466667;-0.6;-0.0266666667;1.048595;-0.36;-0.00802;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.916626;1.048595;-0.6;-0.0133683333;-0.572194222;-0.0127488051;1.044585;1.04049;-0.556093764;0.0130483394;50.216666;-0;-0.0132466667;-0.6;-0.0266666667;1.048595;-0.36;-0.008021;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.924626;1.048595;-0.6;-0.0133683333;-0.572194222;-0.0127488051;1.044584;1.04049;-0.556093764;0.0130467376;50.216666;-0;-0.0132466667;-0.6;-0.0266666667;1.048595;-0.36;-0.008021;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.925626;1.048595;-0.6;-0.0133683333;-0.572194222;-0.0127488051;1.044584;1.04049;-0.556093764;0.0130467376;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048595;-0.36;-0.008021;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
