time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.935626;1.048595;-0.6;-0.0133683333;-0.572194222;-0.0127488051;1.044584;1.04049;-0.556093764;0.0130467376;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048595;-0.36;-0.008021;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.949626;1.048595;-0.6;-0.0133683333;-0.572194222;-0.0127488051;1.044584;1.040489;-0.556094298;0.0130467501;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048595;-0.36;-0.008021;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.950626;1.048595;-0.6;-0.01337;-0.572194222;-0.0127503946;1.044584;1.040489;-0.556094298;0.0130467501;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048595;-0.36;-0.008022;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.960626;1.048594;-0.6;-0.01337;-0.572194767;-0.0127504067;1.044584;1.040489;-0.556094298;0.0130467501;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048594;-0.36;-0.008022;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.968626;1.048594;-0.6;-0.01337;-0.572194767;-0.0127504067;1.044583;1.040489;-0.556094298;0.0130451483;50.216666;-0;-0.013245;-0.6;-0.0266666667;1.048594;-0.36;-0.008022;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.993626;1.048594;-0.6;-0.01337;-0.572194767;-0.0127504067;1.044583;1.040489;-0.556094298;0.0130451483;50.216666;-0;-0.0132433333;-0.6;-0.0266666667;1.048594;-0.36;-0.008022;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.003626;1.048594;-0.6;-0.0133716667;-0.572194767;-0.0127519962;1.044583;1.040489;-0.556094298;0.0130451483;50.216666;-0;-0.0132433333;-0.6;-0.0266666667;1.048594;-0.36;-0.008023;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.005626;1.048594;-0.6;-0.0133716667;-0.572194767;-0.0127519962;1.044582;1.040489;-0.556094298;0.0130435465;50.216666;-0;-0.0132433333;-0.6;-0.0266666667;1.048594;-0.36;-0.008023;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.012626;1.048594;-0.6;-0.0133716667;-0.572194767;-0.0127519962;1.044582;1.040488;-0.556094832;0.013043559;50.216666;-0;-0.0132433333;-0.6;-0.0266666667;1.048594;-0.36;-0.008023;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.034626;1.048594;-0.6;-0.0133716667;-0.572194767;-0.0127519962;1.044582;1.040488;-0.556094832;0.013043559;50.216666;-0;-0.0132416667;-0.6;-0.0266666667;1.048594;-0.36;-0.008023;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.035626;1.048593;-0.6;-0.0133716667;-0.572195313;-0.0127520083;1.044582;1.040488;-0.556094832;0.013043559;50.216666;-0;-0.0132416667;-0.6;-0.0266666667;1.048593;-0.36;-0.008023;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.046626;1.048593;-0.6;-0.0133733333;-0.572195313;-0.0127535978;1.044582;1.040488;-0.556094832;0.013043559;50.216666;-0;-0.0132416667;-0.6;-0.0266666667;1.048593;-0.36;-0.008024;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.056626;1.048593;-0.6;-0.0133733333;-0.572195313;-0.0127535978;1.044581;1.040488;-0.556094832;0.0130419572;50.216666;-0;-0.0132416667;-0.6;-0.0266666667;1.048593;-0.36;-0.008024;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.076626;1.048593;-0.6;-0.0133733333;-0.572195313;-0.0127535978;1.044581;1.040488;-0.556094832;0.0130419572;50.216666;-0;-0.01324;-0.6;-0.0266666667;1.048593;-0.36;-0.008024;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.081626;1.048593;-0.6;-0.0133733333;-0.572195313;-0.0127535978;1.044581;1.040487;-0.556095367;0.0130419698;50.216666;-0;-0.01324;-0.6;-0.0266666667;1.048593;-0.36;-0.008024;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.090626;1.048593;-0.6;-0.013375;-0.572195313;-0.0127551872;1.044581;1.040487;-0.556095367;0.0130419698;50.216666;-0;-0.01324;-0.6;-0.0266666667;1.048593;-0.36;-0.008025;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.101626;1.048593;-0.6;-0.013375;-0.572195313;-0.0127551872;1.04458;1.040487;-0.556095367;0.013040368;50.216666;-0;-0.01324;-0.6;-0.0266666667;1.048593;-0.36;-0.008025;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.119626;1.048593;-0.6;-0.013375;-0.572195313;-0.0127551872;1.04458;1.040487;-0.556095367;0.013040368;50.216666;-0;-0.0132383333;-0.6;-0.0266666667;1.048593;-0.36;-0.008025;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.120626;1.048592;-0.6;-0.013375;-0.572195859;-0.0127551994;1.04458;1.040487;-0.556095367;0.013040368;50.216666;-0;-0.0132383333;-0.6;-0.0266666667;1.048592;-0.36;-0.008025;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.125626;1.048592;-0.6;-0.013375;-0.572195859;-0.0127551994;1.04458;1.040487;-0.556095367;0.013040368;50.216666;-0;-0.0132383333;-0.6;-0.0266666667;1.048592;-0.36;-0.008025;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.133626;1.048592;-0.6;-0.0133766667;-0.572195859;-0.0127567888;1.04458;1.040487;-0.556095367;0.013040368;50.216666;-0;-0.0132383333;-0.6;-0.0266666667;1.048592;-0.36;-0.008026;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.137626;1.048592;-0.6;-0.0133766667;-0.572195859;-0.0127567888;1.044579;1.040487;-0.556095367;0.013040368;50.216666;-0;-0.0132383333;-0.6;-0.0266666667;1.048592;-0.36;-0.008026;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.146626;1.048592;-0.6;-0.0133766667;-0.572195859;-0.0127567888;1.044579;1.040487;-0.556095367;0.0130387661;50.216666;-0;-0.0132383333;-0.6;-0.0266666667;1.048592;-0.36;-0.008026;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.170626;1.048592;-0.6;-0.0133766667;-0.572195859;-0.0127567888;1.044579;1.040486;-0.556095901;0.0130387787;50.216666;-0;-0.0132366667;-0.6;-0.0266666667;1.048592;-0.36;-0.008026;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.177626;1.048592;-0.6;-0.0133783333;-0.572195859;-0.0127583782;1.044579;1.040486;-0.556095901;0.0130387787;50.216666;-0;-0.0132366667;-0.6;-0.0266666667;1.048592;-0.36;-0.008027;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.182626;1.048592;-0.6;-0.0133783333;-0.572195859;-0.0127583782;1.044578;1.040486;-0.556095901;0.0130387787;50.216666;-0;-0.0132366667;-0.6;-0.0266666667;1.048592;-0.36;-0.008027;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.191626;1.048592;-0.6;-0.0133783333;-0.572195859;-0.0127583782;1.044578;1.040486;-0.556095901;0.0130371769;50.216666;-0;-0.0132366667;-0.6;-0.0266666667;1.048592;-0.36;-0.008027;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.205626;1.048592;-0.6;-0.0133783333;-0.572195859;-0.0127583782;1.044578;1.040486;-0.556095901;0.0130371769;50.216666;-0;-0.013235;-0.6;-0.0266666667;1.048592;-0.36;-0.008027;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.215626;1.048591;-0.6;-0.0133783333;-0.572196405;-0.0127583904;1.044578;1.040486;-0.556095901;0.0130371769;50.216666;-0;-0.013235;-0.6;-0.0266666667;1.048591;-0.36;-0.008027;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.220626;1.048591;-0.6;-0.01338;-0.572196405;-0.0127599798;1.044578;1.040486;-0.556095901;0.0130371769;50.216666;-0;-0.013235;-0.6;-0.0266666667;1.048591;-0.36;-0.008028;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.228626;1.048591;-0.6;-0.01338;-0.572196405;-0.0127599798;1.044577;1.040485;-0.556096436;0.0130371894;50.216666;-0;-0.013235;-0.6;-0.0266666667;1.048591;-0.36;-0.008028;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.236626;1.048591;-0.6;-0.01338;-0.572196405;-0.0127599798;1.044577;1.040485;-0.556096436;0.0130355876;50.216666;-0;-0.013235;-0.6;-0.0266666667;1.048591;-0.36;-0.008028;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.260626;1.048591;-0.6;-0.01338;-0.572196405;-0.0127599798;1.044577;1.040485;-0.556096436;0.0130355876;50.216666;-0;-0.0132333333;-0.6;-0.0266666667;1.048591;-0.36;-0.008028;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.265626;1.048591;-0.6;-0.0133816667;-0.572196405;-0.0127615693;1.044577;1.040485;-0.556096436;0.0130355876;50.216666;-0;-0.0132333333;-0.6;-0.0266666667;1.048591;-0.36;-0.008029;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.273626;1.048591;-0.6;-0.0133816667;-0.572196405;-0.0127615693;1.044576;1.040485;-0.556096436;0.0130355876;50.216666;-0;-0.0132333333;-0.6;-0.0266666667;1.048591;-0.36;-0.008029;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.282626;1.048591;-0.6;-0.0133816667;-0.572196405;-0.0127615693;1.044576;1.040485;-0.556096436;0.0130339858;50.216666;-0;-0.0132333333;-0.6;-0.0266666667;1.048591;-0.36;-0.008029;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.293626;1.048591;-0.6;-0.0133816667;-0.572196405;-0.0127615693;1.044576;1.040485;-0.556096436;0.0130339858;50.216666;-0;-0.0132316667;-0.6;-0.0266666667;1.048591;-0.36;-0.008029;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.295626;1.04859;-0.6;-0.0133816667;-0.57219695;-0.0127615814;1.044576;1.040484;-0.55609697;0.0130339983;50.216666;-0;-0.0132316667;-0.6;-0.0266666667;1.04859;-0.36;-0.008029;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.305626;1.04859;-0.6;-0.0133816667;-0.57219695;-0.0127615814;1.044576;1.040484;-0.55609697;0.0130339983;50.216666;-0;-0.0132316667;-0.6;-0.0266666667;1.04859;-0.36;-0.008029;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.310626;1.04859;-0.6;-0.0133833333;-0.57219695;-0.0127631709;1.044576;1.040484;-0.55609697;0.0130339983;50.216666;-0;-0.0132316667;-0.6;-0.0266666667;1.04859;-0.36;-0.00803;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.319626;1.04859;-0.6;-0.0133833333;-0.57219695;-0.0127631709;1.044575;1.040484;-0.55609697;0.0130339983;50.216666;-0;-0.0132316667;-0.6;-0.0266666667;1.04859;-0.36;-0.00803;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.320626;1.04859;-0.6;-0.0133833333;-0.57219695;-0.0127631709;1.044575;1.040484;-0.55609697;0.0130323965;50.216666;-0;-0.0132316667;-0.6;-0.0266666667;1.04859;-0.36;-0.00803;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.328626;1.04859;-0.6;-0.0133833333;-0.57219695;-0.0127631709;1.044575;1.040484;-0.55609697;0.0130323965;50.216666;-0;-0.0132316667;-0.6;-0.0266666667;1.04859;-0.36;-0.00803;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.351626;1.04859;-0.6;-0.0133833333;-0.57219695;-0.0127631709;1.044575;1.040484;-0.55609697;0.0130323965;50.216666;-0;-0.01323;-0.6;-0.0266666667;1.04859;-0.36;-0.00803;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.355626;1.04859;-0.6;-0.013385;-0.57219695;-0.0127647603;1.044575;1.040484;-0.55609697;0.0130323965;50.216666;-0;-0.01323;-0.6;-0.0266666667;1.04859;-0.36;-0.008031;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.366626;1.04859;-0.6;-0.013385;-0.57219695;-0.0127647603;1.044574;1.040484;-0.55609697;0.0130323965;50.216666;-0;-0.01323;-0.6;-0.0266666667;1.04859;-0.36;-0.008031;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.374626;1.04859;-0.6;-0.013385;-0.57219695;-0.0127647603;1.044574;1.040483;-0.556097505;0.0130308072;50.216666;-0;-0.01323;-0.6;-0.0266666667;1.04859;-0.36;-0.008031;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.375626;1.04859;-0.6;-0.013385;-0.57219695;-0.0127647603;1.044574;1.040483;-0.556097505;0.0130308072;50.216666;-0;-0.0132283333;-0.6;-0.0266666667;1.04859;-0.36;-0.008031;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.382626;1.04859;-0.6;-0.013385;-0.57219695;-0.0127647603;1.044574;1.040483;-0.556097505;0.0130308072;50.216666;-0;-0.0132283333;-0.6;-0.0266666667;1.04859;-0.36;-0.008031;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.398626;1.048589;-0.6;-0.013385;-0.572197496;-0.0127647725;1.044574;1.040483;-0.556097505;0.0130308072;50.216666;-0;-0.0132283333;-0.6;-0.0266666667;1.048589;-0.36;-0.008031;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.401626;1.048589;-0.6;-0.0133866667;-0.572197496;-0.0127663619;1.044574;1.040483;-0.556097505;0.0130308072;50.216666;-0;-0.0132283333;-0.6;-0.0266666667;1.048589;-0.36;-0.008032;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.413626;1.048589;-0.6;-0.0133866667;-0.572197496;-0.0127663619;1.044573;1.040483;-0.556097505;0.0130308072;50.216666;-0;-0.0132283333;-0.6;-0.0266666667;1.048589;-0.36;-0.008032;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.421626;1.048589;-0.6;-0.0133866667;-0.572197496;-0.0127663619;1.044573;1.040483;-0.556097505;0.0130292053;50.216666;-0;-0.0132283333;-0.6;-0.0266666667;1.048589;-0.36;-0.008032;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.444626;1.048589;-0.6;-0.0133866667;-0.572197496;-0.0127663619;1.044573;1.040483;-0.556097505;0.0130292053;50.216666;-0;-0.0132266667;-0.6;-0.0266666667;1.048589;-0.36;-0.008032;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.445626;1.048589;-0.6;-0.0133883333;-0.572197496;-0.0127679513;1.044573;1.040482;-0.556098039;0.0130292179;50.216666;-0;-0.0132266667;-0.6;-0.0266666667;1.048589;-0.36;-0.008033;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.460626;1.048589;-0.6;-0.0133883333;-0.572197496;-0.0127679513;1.044572;1.040482;-0.556098039;0.0130292179;50.216666;-0;-0.0132266667;-0.6;-0.0266666667;1.048589;-0.36;-0.008033;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.469626;1.048589;-0.6;-0.0133883333;-0.572197496;-0.0127679513;1.044572;1.040482;-0.556098039;0.013027616;50.216666;-0;-0.0132266667;-0.6;-0.0266666667;1.048589;-0.36;-0.008033;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.470626;1.048589;-0.6;-0.0133883333;-0.572197496;-0.0127679513;1.044572;1.040482;-0.556098039;0.013027616;50.216666;-0;-0.013225;-0.6;-0.0266666667;1.048589;-0.36;-0.008033;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.492626;1.048588;-0.6;-0.0133883333;-0.572198042;-0.0127679635;1.044572;1.040482;-0.556098039;0.013027616;50.216666;-0;-0.013225;-0.6;-0.0266666667;1.048588;-0.36;-0.008033;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.508626;1.048588;-0.6;-0.01339;-0.572198042;-0.012769553;1.044571;1.040482;-0.556098039;0.013027616;50.216666;-0;-0.013225;-0.6;-0.0266666667;1.048588;-0.36;-0.008034;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.517626;1.048588;-0.6;-0.01339;-0.572198042;-0.012769553;1.044571;1.040482;-0.556098039;0.0130260142;50.216666;-0;-0.013225;-0.6;-0.0266666667;1.048588;-0.36;-0.008034;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.520626;1.048588;-0.6;-0.01339;-0.572198042;-0.012769553;1.044571;1.040482;-0.556098039;0.0130260142;50.216666;-0;-0.0132233333;-0.6;-0.0266666667;1.048588;-0.36;-0.008034;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.540626;1.048588;-0.6;-0.01339;-0.572198042;-0.012769553;1.044571;1.040481;-0.556098574;0.0130260267;50.216666;-0;-0.0132233333;-0.6;-0.0266666667;1.048588;-0.36;-0.008034;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.557626;1.048588;-0.6;-0.0133916667;-0.572198042;-0.0127711424;1.04457;1.040481;-0.556098574;0.0130260267;50.216666;-0;-0.0132233333;-0.6;-0.0266666667;1.048588;-0.36;-0.008035;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.565626;1.048588;-0.6;-0.0133916667;-0.572198042;-0.0127711424;1.04457;1.040481;-0.556098574;0.0130244249;50.216666;-0;-0.0132233333;-0.6;-0.0266666667;1.048588;-0.36;-0.008035;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.588626;1.048587;-0.6;-0.0133916667;-0.572198587;-0.0127711546;1.04457;1.040481;-0.556098574;0.0130244249;50.216666;-0;-0.0132216667;-0.6;-0.0266666667;1.048587;-0.36;-0.008035;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.599626;1.048587;-0.6;-0.0133933333;-0.572198587;-0.012772744;1.044569;1.040481;-0.556098574;0.0130244249;50.216666;-0;-0.0132216667;-0.6;-0.0266666667;1.048587;-0.36;-0.008036;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.600626;1.048587;-0.6;-0.0133933333;-0.572198587;-0.012772744;1.044569;1.04048;-0.556099108;0.0130244374;50.216666;-0;-0.0132216667;-0.6;-0.0266666667;1.048587;-0.36;-0.008036;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.606626;1.048587;-0.6;-0.0133933333;-0.572198587;-0.012772744;1.044569;1.04048;-0.556099108;0.0130244374;50.216666;-0;-0.0132216667;-0.6;-0.0266666667;1.048587;-0.36;-0.008036;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.614626;1.048587;-0.6;-0.0133933333;-0.572198587;-0.012772744;1.044569;1.04048;-0.556099108;0.0130228356;50.216666;-0;-0.0132216667;-0.6;-0.0266666667;1.048587;-0.36;-0.008036;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.615626;1.048587;-0.6;-0.0133933333;-0.572198587;-0.012772744;1.044569;1.04048;-0.556099108;0.0130228356;50.216666;-0;-0.01322;-0.6;-0.0266666667;1.048587;-0.36;-0.008036;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.636626;1.048587;-0.6;-0.0133933333;-0.572198587;-0.012772744;1.044569;1.04048;-0.556099108;0.0130228356;50.216666;-0;-0.01322;-0.6;-0.0266666667;1.048587;-0.36;-0.008036;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.656626;1.048587;-0.6;-0.013395;-0.572198587;-0.0127743335;1.044568;1.04048;-0.556099108;0.0130228356;50.216666;-0;-0.01322;-0.6;-0.0266666667;1.048587;-0.36;-0.008037;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.660626;1.048587;-0.6;-0.013395;-0.572198587;-0.0127743335;1.044568;1.04048;-0.556099108;0.0130212338;50.216666;-0;-0.01322;-0.6;-0.0266666667;1.048587;-0.36;-0.008037;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.665626;1.048586;-0.6;-0.013395;-0.572199133;-0.0127743456;1.044568;1.04048;-0.556099108;0.0130212338;50.216666;-0;-0.0132183333;-0.6;-0.0266666667;1.048586;-0.36;-0.008037;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.679626;1.048586;-0.6;-0.013395;-0.572199133;-0.0127743456;1.044568;1.04048;-0.556099108;0.0130212338;50.216666;-0;-0.0132183333;-0.6;-0.0266666667;1.048586;-0.36;-0.008037;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.680626;1.048586;-0.6;-0.013395;-0.572199133;-0.0127743456;1.044568;1.040479;-0.556099643;0.0130212463;50.216666;-0;-0.0132183333;-0.6;-0.0266666667;1.048586;-0.36;-0.008037;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.685626;1.048586;-0.6;-0.013395;-0.572199133;-0.0127743456;1.044568;1.040479;-0.556099643;0.0130212463;50.216666;-0;-0.0132183333;-0.6;-0.0266666667;1.048586;-0.36;-0.008037;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.706626;1.048586;-0.6;-0.0133966667;-0.572199133;-0.0127759351;1.044567;1.040479;-0.556099643;0.0130212463;50.216666;-0;-0.0132183333;-0.6;-0.0266666667;1.048586;-0.36;-0.008038;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.715626;1.048586;-0.6;-0.0133966667;-0.572199133;-0.0127759351;1.044567;1.040479;-0.556099643;0.0130196445;50.216666;-0;-0.0132183333;-0.6;-0.0266666667;1.048586;-0.36;-0.008038;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.735626;1.048586;-0.6;-0.0133966667;-0.572199133;-0.0127759351;1.044567;1.040479;-0.556099643;0.0130196445;50.216666;-0;-0.0132166667;-0.6;-0.0266666667;1.048586;-0.36;-0.008038;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.757626;1.048586;-0.6;-0.0133983333;-0.572199133;-0.0127775245;1.044566;1.040479;-0.556099643;0.0130196445;50.216666;-0;-0.0132166667;-0.6;-0.0266666667;1.048586;-0.36;-0.008039;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.761626;1.048585;-0.6;-0.0133983333;-0.572199679;-0.0127775367;1.044566;1.040479;-0.556099643;0.0130180427;50.216666;-0;-0.0132166667;-0.6;-0.0266666667;1.048585;-0.36;-0.008039;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.766626;1.048585;-0.6;-0.0133983333;-0.572199679;-0.0127775367;1.044566;1.040478;-0.556100177;0.0130180552;50.216666;-0;-0.0132166667;-0.6;-0.0266666667;1.048585;-0.36;-0.008039;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.785626;1.048585;-0.6;-0.0133983333;-0.572199679;-0.0127775367;1.044566;1.040478;-0.556100177;0.0130180552;50.216666;-0;-0.013215;-0.6;-0.0266666667;1.048585;-0.36;-0.008039;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.790626;1.048585;-0.6;-0.0134;-0.572199679;-0.0127791262;1.044565;1.040478;-0.556100177;0.0130180552;50.216666;-0;-0.013215;-0.6;-0.0266666667;1.048585;-0.36;-0.00804;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.810626;1.048585;-0.6;-0.0134;-0.572199679;-0.0127791262;1.044565;1.040478;-0.556100177;0.0130180552;50.216666;-0;-0.013215;-0.6;-0.0266666667;1.048585;-0.36;-0.00804;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.819626;1.048585;-0.6;-0.0134;-0.572199679;-0.0127791262;1.044565;1.040478;-0.556100177;0.0130164533;50.216666;-0;-0.013215;-0.6;-0.0266666667;1.048585;-0.36;-0.00804;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.820626;1.048585;-0.6;-0.0134;-0.572199679;-0.0127791262;1.044565;1.040478;-0.556100177;0.0130164533;50.216666;-0;-0.0132133333;-0.6;-0.0266666667;1.048585;-0.36;-0.00804;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.836626;1.048585;-0.6;-0.0134;-0.572199679;-0.0127791262;1.044565;1.040478;-0.556100177;0.0130164533;50.216666;-0;-0.0132133333;-0.6;-0.0266666667;1.048585;-0.36;-0.00804;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.841626;1.048585;-0.6;-0.0134;-0.572199679;-0.0127791262;1.044564;1.040478;-0.556100177;0.0130164533;50.216666;-0;-0.0132133333;-0.6;-0.0266666667;1.048585;-0.36;-0.00804;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.845626;1.048585;-0.6;-0.0134016667;-0.572199679;-0.0127807156;1.044564;1.040478;-0.556100177;0.0130164533;50.216666;-0;-0.0132133333;-0.6;-0.0266666667;1.048585;-0.36;-0.008041;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.857626;1.048585;-0.6;-0.0134016667;-0.572199679;-0.0127807156;1.044564;1.040477;-0.556100712;0.0130164658;50.216666;-0;-0.0132133333;-0.6;-0.0266666667;1.048585;-0.36;-0.008041;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.863626;1.048584;-0.6;-0.0134016667;-0.572200224;-0.0127807278;1.044564;1.040477;-0.556100712;0.0130164658;50.216666;-0;-0.0132133333;-0.6;-0.0266666667;1.048584;-0.36;-0.008041;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.872626;1.048584;-0.6;-0.0134016667;-0.572200224;-0.0127807278;1.044564;1.040477;-0.556100712;0.013014864;50.216666;-0;-0.0132133333;-0.6;-0.0266666667;1.048584;-0.36;-0.008041;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.889626;1.048584;-0.6;-0.0134016667;-0.572200224;-0.0127807278;1.044564;1.040477;-0.556100712;0.013014864;50.216666;-0;-0.0132116667;-0.6;-0.0266666667;1.048584;-0.36;-0.008041;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.890626;1.048584;-0.6;-0.0134016667;-0.572200224;-0.0127807278;1.044563;1.040477;-0.556100712;0.013014864;50.216666;-0;-0.0132116667;-0.6;-0.0266666667;1.048584;-0.36;-0.008041;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.895626;1.048584;-0.6;-0.0134033333;-0.572200224;-0.0127823172;1.044563;1.040477;-0.556100712;0.013014864;50.216666;-0;-0.0132116667;-0.6;-0.0266666667;1.048584;-0.36;-0.008042;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.917626;1.048584;-0.6;-0.0134033333;-0.572200224;-0.0127823172;1.044563;1.040477;-0.556100712;0.013014864;50.216666;-0;-0.0132116667;-0.6;-0.0266666667;1.048584;-0.36;-0.008042;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.926626;1.048584;-0.6;-0.0134033333;-0.572200224;-0.0127823172;1.044563;1.040477;-0.556100712;0.0130132622;50.216666;-0;-0.0132116667;-0.6;-0.0266666667;1.048584;-0.36;-0.008042;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.931626;1.048584;-0.6;-0.0134033333;-0.572200224;-0.0127823172;1.044563;1.040477;-0.556100712;0.0130132622;50.216666;-0;-0.01321;-0.6;-0.0266666667;1.048584;-0.36;-0.008042;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.942626;1.048584;-0.6;-0.0134033333;-0.572200224;-0.0127823172;1.044563;1.040476;-0.556101246;0.0130132747;50.216666;-0;-0.01321;-0.6;-0.0266666667;1.048584;-0.36;-0.008042;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.948626;1.048584;-0.6;-0.0134033333;-0.572200224;-0.0127823172;1.044562;1.040476;-0.556101246;0.0130132747;50.216666;-0;-0.01321;-0.6;-0.0266666667;1.048584;-0.36;-0.008042;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.961626;1.048584;-0.6;-0.013405;-0.572200224;-0.0127839067;1.044562;1.040476;-0.556101246;0.0130132747;50.216666;-0;-0.01321;-0.6;-0.0266666667;1.048584;-0.36;-0.008043;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.972626;1.048583;-0.6;-0.013405;-0.57220077;-0.0127839189;1.044562;1.040476;-0.556101246;0.0130132747;50.216666;-0;-0.01321;-0.6;-0.0266666667;1.048583;-0.36;-0.008043;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.981626;1.048583;-0.6;-0.013405;-0.57220077;-0.0127839189;1.044562;1.040476;-0.556101246;0.0130116729;50.216666;-0;-0.01321;-0.6;-0.0266666667;1.048583;-0.36;-0.008043;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.996626;1.048583;-0.6;-0.013405;-0.57220077;-0.0127839189;1.044562;1.040476;-0.556101246;0.0130116729;50.216666;-0;-0.0132083333;-0.6;-0.0266666667;1.048583;-0.36;-0.008043;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.004626;1.048583;-0.6;-0.013405;-0.57220077;-0.0127839189;1.044561;1.040476;-0.556101246;0.0130116729;50.216666;-0;-0.0132083333;-0.6;-0.0266666667;1.048583;-0.36;-0.008043;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.005626;1.048583;-0.6;-0.0134066667;-0.57220077;-0.0127855083;1.044561;1.040476;-0.556101246;0.0130116729;50.216666;-0;-0.0132083333;-0.6;-0.0266666667;1.048583;-0.36;-0.008044;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.021626;1.048583;-0.6;-0.0134066667;-0.57220077;-0.0127855083;1.044561;1.040476;-0.556101246;0.0130116729;50.216666;-0;-0.0132083333;-0.6;-0.0266666667;1.048583;-0.36;-0.008044;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.028626;1.048583;-0.6;-0.0134066667;-0.57220077;-0.0127855083;1.044561;1.040475;-0.55610178;0.0130116854;50.216666;-0;-0.0132083333;-0.6;-0.0266666667;1.048583;-0.36;-0.008044;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.037626;1.048583;-0.6;-0.0134066667;-0.57220077;-0.0127855083;1.044561;1.040475;-0.55610178;0.0130100835;50.216666;-0;-0.0132083333;-0.6;-0.0266666667;1.048583;-0.36;-0.008044;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.051626;1.048583;-0.6;-0.0134066667;-0.57220077;-0.0127855083;1.044561;1.040475;-0.55610178;0.0130100835;50.216666;-0;-0.0132066667;-0.6;-0.0266666667;1.048583;-0.36;-0.008044;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.060626;1.048583;-0.6;-0.0134066667;-0.57220077;-0.0127855083;1.04456;1.040475;-0.55610178;0.0130100835;50.216666;-0;-0.0132066667;-0.6;-0.0266666667;1.048583;-0.36;-0.008044;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.070626;1.048583;-0.6;-0.0134083333;-0.57220077;-0.0127870978;1.04456;1.040475;-0.55610178;0.0130100835;50.216666;-0;-0.0132066667;-0.6;-0.0266666667;1.048583;-0.36;-0.008045;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.086626;1.048582;-0.6;-0.0134083333;-0.572201316;-0.01278711;1.04456;1.040475;-0.55610178;0.0130100835;50.216666;-0;-0.0132066667;-0.6;-0.0266666667;1.048582;-0.36;-0.008045;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.095626;1.048582;-0.6;-0.0134083333;-0.572201316;-0.01278711;1.04456;1.040475;-0.55610178;0.0130084817;50.216666;-0;-0.0132066667;-0.6;-0.0266666667;1.048582;-0.36;-0.008045;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.107626;1.048582;-0.6;-0.0134083333;-0.572201316;-0.01278711;1.04456;1.040475;-0.55610178;0.0130084817;50.216666;-0;-0.013205;-0.6;-0.0266666667;1.048582;-0.36;-0.008045;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.113626;1.048582;-0.6;-0.0134083333;-0.572201316;-0.01278711;1.044559;1.040475;-0.55610178;0.0130084817;50.216666;-0;-0.013205;-0.6;-0.0266666667;1.048582;-0.36;-0.008045;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.118626;1.048582;-0.6;-0.0134083333;-0.572201316;-0.01278711;1.044559;1.040474;-0.556102315;0.0130084942;50.216666;-0;-0.013205;-0.6;-0.0266666667;1.048582;-0.36;-0.008045;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.145626;1.048582;-0.6;-0.01341;-0.572201316;-0.0127886994;1.044559;1.040474;-0.556102315;0.0130084942;50.216666;-0;-0.013205;-0.6;-0.0266666667;1.048582;-0.36;-0.008046;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.154626;1.048582;-0.6;-0.01341;-0.572201316;-0.0127886994;1.044559;1.040474;-0.556102315;0.0130068924;50.216666;-0;-0.013205;-0.6;-0.0266666667;1.048582;-0.36;-0.008046;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.155626;1.048582;-0.6;-0.01341;-0.572201316;-0.0127886994;1.044559;1.040474;-0.556102315;0.0130068924;50.216666;-0;-0.0132033333;-0.6;-0.0266666667;1.048582;-0.36;-0.008046;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.165626;1.048582;-0.6;-0.01341;-0.572201316;-0.0127886994;1.044559;1.040474;-0.556102315;0.0130068924;50.216666;-0;-0.0132033333;-0.6;-0.0266666667;1.048582;-0.36;-0.008046;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.177626;1.048582;-0.6;-0.01341;-0.572201316;-0.0127886994;1.044558;1.040474;-0.556102315;0.0130068924;50.216666;-0;-0.0132033333;-0.6;-0.0266666667;1.048582;-0.36;-0.008046;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.182626;1.048582;-0.6;-0.0134116667;-0.572201316;-0.0127902889;1.044558;1.040474;-0.556102315;0.0130068924;50.216666;-0;-0.0132033333;-0.6;-0.0266666667;1.048582;-0.36;-0.008047;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.205626;1.048581;-0.6;-0.0134116667;-0.572201861;-0.0127903011;1.044558;1.040474;-0.556102315;0.0130068924;50.216666;-0;-0.0132033333;-0.6;-0.0266666667;1.048581;-0.36;-0.008047;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.210626;1.048581;-0.6;-0.0134116667;-0.572201861;-0.0127903011;1.044558;1.040473;-0.556102849;0.013005303;50.216666;-0;-0.0132033333;-0.6;-0.0266666667;1.048581;-0.36;-0.008047;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.215626;1.048581;-0.6;-0.0134116667;-0.572201861;-0.0127903011;1.044558;1.040473;-0.556102849;0.013005303;50.216666;-0;-0.0132016667;-0.6;-0.0266666667;1.048581;-0.36;-0.008047;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.224626;1.048581;-0.6;-0.0134116667;-0.572201861;-0.0127903011;1.044558;1.040473;-0.556102849;0.013005303;50.216666;-0;-0.0132016667;-0.6;-0.0266666667;1.048581;-0.36;-0.008047;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.225626;1.048581;-0.6;-0.0134116667;-0.572201861;-0.0127903011;1.044557;1.040473;-0.556102849;0.013005303;50.216666;-0;-0.0132016667;-0.6;-0.0266666667;1.048581;-0.36;-0.008047;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.237626;1.048581;-0.6;-0.0134116667;-0.572201861;-0.0127903011;1.044557;1.040473;-0.556102849;0.013005303;50.216666;-0;-0.0132016667;-0.6;-0.0266666667;1.048581;-0.36;-0.008047;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.267626;1.048581;-0.6;-0.0134133333;-0.572201861;-0.0127918905;1.044557;1.040473;-0.556102849;0.013005303;50.216666;-0;-0.0132016667;-0.6;-0.0266666667;1.048581;-0.36;-0.008048;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.276626;1.048581;-0.6;-0.0134133333;-0.572201861;-0.0127918905;1.044557;1.040473;-0.556102849;0.0130037012;50.216666;-0;-0.0132016667;-0.6;-0.0266666667;1.048581;-0.36;-0.008048;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.285626;1.048581;-0.6;-0.0134133333;-0.572201861;-0.0127918905;1.044557;1.040473;-0.556102849;0.0130037012;50.216666;-0;-0.0132;-0.6;-0.0266666667;1.048581;-0.36;-0.008048;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.299626;1.048581;-0.6;-0.0134133333;-0.572201861;-0.0127918905;1.044556;1.040473;-0.556102849;0.0130037012;50.216666;-0;-0.0132;-0.6;-0.0266666667;1.048581;-0.36;-0.008048;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.300626;1.048581;-0.6;-0.013415;-0.572201861;-0.01279348;1.044556;1.040473;-0.556102849;0.0130037012;50.216666;-0;-0.0132;-0.6;-0.0266666667;1.048581;-0.36;-0.008049;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.309626;1.04858;-0.6;-0.013415;-0.572202407;-0.0127934922;1.044556;1.040473;-0.556102849;0.0130037012;50.216666;-0;-0.0132;-0.6;-0.0266666667;1.04858;-0.36;-0.008049;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.310626;1.04858;-0.6;-0.013415;-0.572202407;-0.0127934922;1.044556;1.040472;-0.556103384;0.0130037137;50.216666;-0;-0.0132;-0.6;-0.0266666667;1.04858;-0.36;-0.008049;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.330626;1.04858;-0.6;-0.013415;-0.572202407;-0.0127934922;1.044556;1.040472;-0.556103384;0.0130037137;50.216666;-0;-0.0132;-0.6;-0.0266666667;1.04858;-0.36;-0.008049;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.340626;1.04858;-0.6;-0.013415;-0.572202407;-0.0127934922;1.044556;1.040472;-0.556103384;0.0130021119;50.216666;-0;-0.0132;-0.6;-0.0266666667;1.04858;-0.36;-0.008049;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.347626;1.04858;-0.6;-0.013415;-0.572202407;-0.0127934922;1.044556;1.040472;-0.556103384;0.0130021119;50.216666;-0;-0.0131983333;-0.6;-0.0266666667;1.04858;-0.36;-0.008049;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.363626;1.04858;-0.6;-0.013415;-0.572202407;-0.0127934922;1.044555;1.040472;-0.556103384;0.0130021119;50.216666;-0;-0.0131983333;-0.6;-0.0266666667;1.04858;-0.36;-0.008049;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.396626;1.04858;-0.6;-0.0134166667;-0.572202407;-0.0127950816;1.044555;1.040472;-0.556103384;0.0130021119;50.216666;-0;-0.0131983333;-0.6;-0.0266666667;1.04858;-0.36;-0.00805;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.406626;1.04858;-0.6;-0.0134166667;-0.572202407;-0.0127950816;1.044555;1.040472;-0.556103384;0.01300051;50.216666;-0;-0.0131983333;-0.6;-0.0266666667;1.04858;-0.36;-0.00805;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.411626;1.04858;-0.6;-0.0134166667;-0.572202407;-0.0127950816;1.044555;1.040472;-0.556103384;0.01300051;50.216666;-0;-0.0131966667;-0.6;-0.0266666667;1.04858;-0.36;-0.00805;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.415626;1.04858;-0.6;-0.0134166667;-0.572202407;-0.0127950816;1.044554;1.040471;-0.556103918;0.0130005225;50.216666;-0;-0.0131966667;-0.6;-0.0266666667;1.04858;-0.36;-0.00805;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.426626;1.04858;-0.6;-0.0134166667;-0.572202407;-0.0127950816;1.044554;1.040471;-0.556103918;0.0130005225;50.216666;-0;-0.0131966667;-0.6;-0.0266666667;1.04858;-0.36;-0.00805;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.430626;1.048579;-0.6;-0.0134183333;-0.572202953;-0.0127966833;1.044554;1.040471;-0.556103918;0.0130005225;50.216666;-0;-0.0131966667;-0.6;-0.0266666667;1.048579;-0.36;-0.008051;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.463626;1.048579;-0.6;-0.0134183333;-0.572202953;-0.0127966833;1.044554;1.040471;-0.556103918;0.0130005225;50.216666;-0;-0.0131966667;-0.6;-0.0266666667;1.048579;-0.36;-0.008051;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.474626;1.048579;-0.6;-0.0134183333;-0.572202953;-0.0127966833;1.044554;1.040471;-0.556103918;0.0129989207;50.216666;-0;-0.0131966667;-0.6;-0.0266666667;1.048579;-0.36;-0.008051;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.475626;1.048579;-0.6;-0.0134183333;-0.572202953;-0.0127966833;1.044554;1.040471;-0.556103918;0.0129989207;50.216666;-0;-0.013195;-0.6;-0.0266666667;1.048579;-0.36;-0.008051;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.497626;1.048579;-0.6;-0.0134183333;-0.572202953;-0.0127966833;1.044553;1.040471;-0.556103918;0.0129989207;50.216666;-0;-0.013195;-0.6;-0.0266666667;1.048579;-0.36;-0.008051;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.525626;1.048579;-0.6;-0.01342;-0.572202953;-0.0127982727;1.044553;1.040471;-0.556103918;0.0129989207;50.216666;-0;-0.013195;-0.6;-0.0266666667;1.048579;-0.36;-0.008052;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.533626;1.048579;-0.6;-0.01342;-0.572202953;-0.0127982727;1.044553;1.04047;-0.556104453;0.0129989332;50.216666;-0;-0.013195;-0.6;-0.0266666667;1.048579;-0.36;-0.008052;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.544626;1.048579;-0.6;-0.01342;-0.572202953;-0.0127982727;1.044553;1.04047;-0.556104453;0.0129973313;50.216666;-0;-0.013195;-0.6;-0.0266666667;1.048579;-0.36;-0.008052;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.545626;1.048579;-0.6;-0.01342;-0.572202953;-0.0127982727;1.044553;1.04047;-0.556104453;0.0129973313;50.216666;-0;-0.0131933333;-0.6;-0.0266666667;1.048579;-0.36;-0.008052;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.560626;1.048579;-0.6;-0.01342;-0.572202953;-0.0127982727;1.044552;1.04047;-0.556104453;0.0129973313;50.216666;-0;-0.0131933333;-0.6;-0.0266666667;1.048579;-0.36;-0.008052;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.568626;1.048578;-0.6;-0.01342;-0.572203498;-0.0127982849;1.044552;1.04047;-0.556104453;0.0129973313;50.216666;-0;-0.0131933333;-0.6;-0.0266666667;1.048578;-0.36;-0.008052;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.606626;1.048578;-0.6;-0.0134216667;-0.572203498;-0.0127998744;1.044552;1.04047;-0.556104453;0.0129973313;50.216666;-0;-0.0131933333;-0.6;-0.0266666667;1.048578;-0.36;-0.008053;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.617626;1.048578;-0.6;-0.0134216667;-0.572203498;-0.0127998744;1.044552;1.04047;-0.556104453;0.0129957295;50.216666;-0;-0.0131933333;-0.6;-0.0266666667;1.048578;-0.36;-0.008053;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.641626;1.048578;-0.6;-0.0134216667;-0.572203498;-0.0127998744;1.044551;1.04047;-0.556104453;0.0129957295;50.216666;-0;-0.0131916667;-0.6;-0.0266666667;1.048578;-0.36;-0.008053;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.682626;1.048578;-0.6;-0.0134233333;-0.572203498;-0.0128014638;1.044551;1.040469;-0.556104987;0.012995742;50.216666;-0;-0.0131916667;-0.6;-0.0266666667;1.048578;-0.36;-0.008054;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.691626;1.048578;-0.6;-0.0134233333;-0.572203498;-0.0128014638;1.044551;1.040469;-0.556104987;0.0129941401;50.216666;-0;-0.0131916667;-0.6;-0.0266666667;1.048578;-0.36;-0.008054;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.704626;1.048578;-0.6;-0.0134233333;-0.572203498;-0.0128014638;1.04455;1.040469;-0.556104987;0.0129941401;50.216666;-0;-0.01319;-0.6;-0.0266666667;1.048578;-0.36;-0.008054;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.705626;1.048577;-0.6;-0.0134233333;-0.572204044;-0.012801476;1.04455;1.040469;-0.556104987;0.0129941401;50.216666;-0;-0.01319;-0.6;-0.0266666667;1.048577;-0.36;-0.008054;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.718626;1.048577;-0.6;-0.0134233333;-0.572204044;-0.012801476;1.04455;1.040469;-0.556104987;0.0129941401;50.216666;-0;-0.01319;-0.6;-0.0266666667;1.048577;-0.36;-0.008054;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.761626;1.048577;-0.6;-0.013425;-0.572204044;-0.0128030655;1.04455;1.040469;-0.556104987;0.0129941401;50.216666;-0;-0.01319;-0.6;-0.0266666667;1.048577;-0.36;-0.008055;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.768626;1.048577;-0.6;-0.013425;-0.572204044;-0.0128030655;1.04455;1.040469;-0.556104987;0.0129925383;50.216666;-0;-0.01319;-0.6;-0.0266666667;1.048577;-0.36;-0.008055;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.770626;1.048577;-0.6;-0.013425;-0.572204044;-0.0128030655;1.044549;1.040468;-0.556105522;0.0129925508;50.216666;-0;-0.01319;-0.6;-0.0266666667;1.048577;-0.36;-0.008055;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.798626;1.048577;-0.6;-0.013425;-0.572204044;-0.0128030655;1.044549;1.040468;-0.556105522;0.0129925508;50.216666;-0;-0.0131883333;-0.6;-0.0266666667;1.048577;-0.36;-0.008055;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.844626;1.048577;-0.6;-0.0134266667;-0.572204044;-0.0128046549;1.044549;1.040468;-0.556105522;0.0129925508;50.216666;-0;-0.0131883333;-0.6;-0.0266666667;1.048577;-0.36;-0.008056;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.845626;1.048577;-0.6;-0.0134266667;-0.572204044;-0.0128046549;1.044549;1.040468;-0.556105522;0.0129909489;50.216666;-0;-0.0131883333;-0.6;-0.0266666667;1.048577;-0.36;-0.008056;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.850626;1.048577;-0.6;-0.0134266667;-0.572204044;-0.0128046549;1.044549;1.040468;-0.556105522;0.0129909489;50.216666;-0;-0.0131883333;-0.6;-0.0266666667;1.048577;-0.36;-0.008056;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.856626;1.048577;-0.6;-0.0134266667;-0.572204044;-0.0128046549;1.044548;1.040468;-0.556105522;0.0129909489;50.216666;-0;-0.0131883333;-0.6;-0.0266666667;1.048577;-0.36;-0.008056;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.860626;1.048577;-0.6;-0.0134266667;-0.572204044;-0.0128046549;1.044548;1.040468;-0.556105522;0.0129909489;50.216666;-0;-0.0131866667;-0.6;-0.0266666667;1.048577;-0.36;-0.008056;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.882626;1.048576;-0.6;-0.0134266667;-0.57220459;-0.0128046672;1.044548;1.040468;-0.556105522;0.0129909489;50.216666;-0;-0.0131866667;-0.6;-0.0266666667;1.048576;-0.36;-0.008056;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.903626;1.048576;-0.6;-0.0134283333;-0.57220459;-0.0128062566;1.044548;1.040468;-0.556105522;0.0129909489;50.216666;-0;-0.0131866667;-0.6;-0.0266666667;1.048576;-0.36;-0.008057;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.931626;1.048576;-0.6;-0.0134283333;-0.57220459;-0.0128062566;1.044548;1.040467;-0.556106056;0.0129909614;50.216666;-0;-0.0131866667;-0.6;-0.0266666667;1.048576;-0.36;-0.008057;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.935626;1.048576;-0.6;-0.0134283333;-0.57220459;-0.0128062566;1.044548;1.040467;-0.556106056;0.0129893596;50.216666;-0;-0.0131866667;-0.6;-0.0266666667;1.048576;-0.36;-0.008057;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.944626;1.048576;-0.6;-0.0134283333;-0.57220459;-0.0128062566;1.044547;1.040467;-0.556106056;0.0129893596;50.216666;-0;-0.0131866667;-0.6;-0.0266666667;1.048576;-0.36;-0.008057;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.945626;1.048576;-0.6;-0.0134283333;-0.57220459;-0.0128062566;1.044547;1.040467;-0.556106056;0.0129893596;50.216666;-0;-0.013185;-0.6;-0.0266666667;1.048576;-0.36;-0.008057;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
35.970626;1.048576;-0.6;-0.0134283333;-0.57220459;-0.0128062566;1.044547;1.040467;-0.556106056;0.0129893596;50.216666;-0;-0.013185;-0.6;-0.0266666667;1.048576;-0.36;-0.008057;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.024626;1.048576;-0.6;-0.01343;-0.57220459;-0.0128078461;1.044547;1.040467;-0.556106056;0.0129893596;50.216666;-0;-0.013185;-0.6;-0.0266666667;1.048576;-0.36;-0.008058;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.025626;1.048576;-0.6;-0.01343;-0.57220459;-0.0128078461;1.044547;1.040467;-0.556106056;0.0129877577;50.216666;-0;-0.013185;-0.6;-0.0266666667;1.048576;-0.36;-0.008058;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.034626;1.048576;-0.6;-0.01343;-0.57220459;-0.0128078461;1.044546;1.040467;-0.556106056;0.0129877577;50.216666;-0;-0.013185;-0.6;-0.0266666667;1.048576;-0.36;-0.008058;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.035626;1.048575;-0.6;-0.01343;-0.572205136;-0.0128078583;1.044546;1.040467;-0.556106056;0.0129877577;50.216666;-0;-0.013185;-0.6;-0.0266666667;1.048575;-0.36;-0.008058;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.052626;1.048575;-0.6;-0.01343;-0.572205136;-0.0128078583;1.044546;1.040467;-0.556106056;0.0129877577;50.216666;-0;-0.0131833333;-0.6;-0.0266666667;1.048575;-0.36;-0.008058;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.065626;1.048575;-0.6;-0.01343;-0.572205136;-0.0128078583;1.044546;1.040466;-0.556106591;0.0129877702;50.216666;-0;-0.0131833333;-0.6;-0.0266666667;1.048575;-0.36;-0.008058;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.122626;1.048575;-0.6;-0.0134316667;-0.572205136;-0.0128094477;1.044546;1.040466;-0.556106591;0.0129877702;50.216666;-0;-0.0131833333;-0.6;-0.0266666667;1.048575;-0.36;-0.008059;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.137626;1.048575;-0.6;-0.0134316667;-0.572205136;-0.0128094477;1.044545;1.040466;-0.556106591;0.0129861684;50.216666;-0;-0.0131833333;-0.6;-0.0266666667;1.048575;-0.36;-0.008059;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.166626;1.048575;-0.6;-0.0134316667;-0.572205136;-0.0128094477;1.044545;1.040466;-0.556106591;0.0129861684;50.216666;-0;-0.0131816667;-0.6;-0.0266666667;1.048575;-0.36;-0.008059;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.217626;1.048575;-0.6;-0.0134333333;-0.572205136;-0.0128110372;1.044545;1.040466;-0.556106591;0.0129861684;50.216666;-0;-0.0131816667;-0.6;-0.0266666667;1.048575;-0.36;-0.00806;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.225626;1.048575;-0.6;-0.0134333333;-0.572205136;-0.0128110372;1.044545;1.040465;-0.556107125;0.0129861809;50.216666;-0;-0.0131816667;-0.6;-0.0266666667;1.048575;-0.36;-0.00806;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.230626;1.048575;-0.6;-0.0134333333;-0.572205136;-0.0128110372;1.044544;1.040465;-0.556107125;0.0129861809;50.216666;-0;-0.0131816667;-0.6;-0.0266666667;1.048575;-0.36;-0.00806;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.244626;1.048574;-0.6;-0.0134333333;-0.572205681;-0.0128110494;1.044544;1.040465;-0.556107125;0.012984579;50.216666;-0;-0.0131816667;-0.6;-0.0266666667;1.048574;-0.36;-0.00806;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.245626;1.048574;-0.6;-0.0134333333;-0.572205681;-0.0128110494;1.044544;1.040465;-0.556107125;0.012984579;50.216666;-0;-0.01318;-0.6;-0.0266666667;1.048574;-0.36;-0.00806;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.275612;1.048574;-0.6;-0.0134333333;-0.572205681;-0.0128110494;1.044544;1.040465;-0.556107125;0.012984579;50.216666;-0;-0.01318;-0.6;-0.0266666667;1.048574;-0.36;-0.00806;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.337612;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044544;1.040465;-0.556107125;0.012984579;50.216666;-0;-0.01318;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.345612;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044543;1.040465;-0.556107125;0.012984579;50.216666;-0;-0.01318;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.361612;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044543;1.040465;-0.556107125;0.0129829772;50.216666;-0;-0.01318;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.392612;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044543;1.040465;-0.556107125;0.0129829772;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.405612;1.048574;-0.6;-0.0134366667;-0.572205681;-0.0128142283;1.044543;1.040465;-0.556107125;0.0129829772;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048574;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.456612;1.048574;-0.6;-0.0134366667;-0.572205681;-0.0128142283;1.044543;1.040464;-0.55610766;0.0129829896;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048574;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.467612;1.048573;-0.6;-0.0134366667;-0.572206227;-0.0128142406;1.044542;1.040464;-0.55610766;0.0129829896;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048573;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.484612;1.048573;-0.6;-0.0134366667;-0.572206227;-0.0128142406;1.044542;1.040464;-0.55610766;0.0129813878;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048573;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.485612;1.048573;-0.6;-0.0134366667;-0.572206227;-0.0128142406;1.044542;1.040464;-0.55610766;0.0129813878;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.516612;1.048573;-0.6;-0.0134366667;-0.572206227;-0.0128142406;1.044542;1.040464;-0.55610766;0.0129813878;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.580612;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044542;1.040464;-0.55610766;0.0129813878;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.596612;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044541;1.040464;-0.55610766;0.0129813878;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
