time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
36.609612;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044541;1.040464;-0.55610766;0.0129797859;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.610612;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044541;1.040463;-0.556108194;0.0129797984;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.646612;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044541;1.040463;-0.556108194;0.0129797984;50.216666;-0;-0.013175;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.710612;1.048573;-0.6;-0.01344;-0.572206227;-0.0128174195;1.044541;1.040463;-0.556108194;0.0129797984;50.216666;-0;-0.013175;-0.6;-0.0266666667;1.048573;-0.36;-0.008064;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.732612;1.048572;-0.6;-0.01344;-0.572206773;-0.0128174317;1.04454;1.040463;-0.556108194;0.0129797984;50.216666;-0;-0.013175;-0.6;-0.0266666667;1.048572;-0.36;-0.008064;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.750612;1.048572;-0.6;-0.01344;-0.572206773;-0.0128174317;1.04454;1.040463;-0.556108194;0.0129781966;50.216666;-0;-0.013175;-0.6;-0.0266666667;1.048572;-0.36;-0.008064;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.783612;1.048572;-0.6;-0.01344;-0.572206773;-0.0128174317;1.04454;1.040463;-0.556108194;0.0129781966;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008064;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.831612;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.04454;1.040463;-0.556108194;0.0129781966;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.850612;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.04454;1.040462;-0.556108729;0.012978209;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.876612;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.044539;1.040462;-0.556108729;0.012978209;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.894612;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.044539;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.895612;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.044539;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.929612;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.044539;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.930612;1.048572;-0.6;-0.0134433333;-0.572206773;-0.0128206106;1.044539;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048572;-0.36;-0.008066;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.990612;1.048572;-0.6;-0.0134433333;-0.572206773;-0.0128206106;1.044539;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048572;-0.36;-0.008066;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
36.997612;1.048571;-0.6;-0.0134433333;-0.572207318;-0.0128206229;1.044539;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048571;-0.36;-0.008066;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.029612;1.048571;-0.6;-0.0134433333;-0.572207318;-0.0128206229;1.044538;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048571;-0.36;-0.008066;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.030612;1.048571;-0.6;-0.0134433333;-0.572207318;-0.0128206229;1.044538;1.040462;-0.556108729;0.0129750053;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048571;-0.36;-0.008066;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.048612;1.048571;-0.6;-0.0134433333;-0.572207318;-0.0128206229;1.044538;1.040462;-0.556108729;0.0129750053;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048571;-0.36;-0.008066;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.077612;1.048571;-0.6;-0.0134433333;-0.572207318;-0.0128206229;1.044538;1.040462;-0.556108729;0.0129750053;50.216666;-0;-0.01317;-0.6;-0.0266666667;1.048571;-0.36;-0.008066;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.084612;1.048571;-0.6;-0.0134433333;-0.572207318;-0.0128206229;1.044538;1.040461;-0.556109263;0.0129750178;50.216666;-0;-0.01317;-0.6;-0.0266666667;1.048571;-0.36;-0.008066;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.085612;1.048571;-0.6;-0.013445;-0.572207318;-0.0128222123;1.044538;1.040461;-0.556109263;0.0129750178;50.216666;-0;-0.01317;-0.6;-0.0266666667;1.048571;-0.36;-0.008067;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.154612;1.048571;-0.6;-0.013445;-0.572207318;-0.0128222123;1.044538;1.040461;-0.556109263;0.0129750178;50.216666;-0;-0.01317;-0.6;-0.0266666667;1.048571;-0.36;-0.008067;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.155612;1.048571;-0.6;-0.013445;-0.572207318;-0.0128222123;1.044537;1.040461;-0.556109263;0.0129750178;50.216666;-0;-0.01317;-0.6;-0.0266666667;1.048571;-0.36;-0.008067;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.192612;1.048571;-0.6;-0.013445;-0.572207318;-0.0128222123;1.044537;1.040461;-0.556109263;0.0129750178;50.216666;-0;-0.01317;-0.6;-0.0266666667;1.048571;-0.36;-0.008067;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.213612;1.048571;-0.6;-0.013445;-0.572207318;-0.0128222123;1.044537;1.040461;-0.556109263;0.012973416;50.216666;-0;-0.01317;-0.6;-0.0266666667;1.048571;-0.36;-0.008067;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.250612;1.048571;-0.6;-0.013445;-0.572207318;-0.0128222123;1.044537;1.040461;-0.556109263;0.012973416;50.216666;-0;-0.0131683333;-0.6;-0.0266666667;1.048571;-0.36;-0.008067;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.307612;1.048571;-0.6;-0.0134466667;-0.572207318;-0.0128238018;1.044537;1.040461;-0.556109263;0.012973416;50.216666;-0;-0.0131683333;-0.6;-0.0266666667;1.048571;-0.36;-0.008068;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.322612;1.04857;-0.6;-0.0134466667;-0.572207864;-0.012823814;1.044537;1.040461;-0.556109263;0.012973416;50.216666;-0;-0.0131683333;-0.6;-0.0266666667;1.04857;-0.36;-0.008068;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.351612;1.04857;-0.6;-0.0134466667;-0.572207864;-0.012823814;1.044536;1.040461;-0.556109263;0.012973416;50.216666;-0;-0.0131683333;-0.6;-0.0266666667;1.04857;-0.36;-0.008068;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.368612;1.04857;-0.6;-0.0134466667;-0.572207864;-0.012823814;1.044536;1.04046;-0.556109798;0.0129734284;50.216666;-0;-0.0131683333;-0.6;-0.0266666667;1.04857;-0.36;-0.008068;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.390612;1.04857;-0.6;-0.0134466667;-0.572207864;-0.012823814;1.044536;1.04046;-0.556109798;0.0129718266;50.216666;-0;-0.0131683333;-0.6;-0.0266666667;1.04857;-0.36;-0.008068;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.429612;1.04857;-0.6;-0.0134466667;-0.572207864;-0.012823814;1.044536;1.04046;-0.556109798;0.0129718266;50.216666;-0;-0.0131666667;-0.6;-0.0266666667;1.04857;-0.36;-0.008068;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.430612;1.04857;-0.6;-0.0134483333;-0.572207864;-0.0128254035;1.044536;1.04046;-0.556109798;0.0129718266;50.216666;-0;-0.0131666667;-0.6;-0.0266666667;1.04857;-0.36;-0.008069;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.504612;1.04857;-0.6;-0.0134483333;-0.572207864;-0.0128254035;1.044536;1.04046;-0.556109798;0.0129718266;50.216666;-0;-0.0131666667;-0.6;-0.0266666667;1.04857;-0.36;-0.008069;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.505612;1.04857;-0.6;-0.0134483333;-0.572207864;-0.0128254035;1.044535;1.04046;-0.556109798;0.0129718266;50.216666;-0;-0.0131666667;-0.6;-0.0266666667;1.04857;-0.36;-0.008069;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.559612;1.04857;-0.6;-0.0134483333;-0.572207864;-0.0128254035;1.044535;1.04046;-0.556109798;0.0129718266;50.216666;-0;-0.0131666667;-0.6;-0.0266666667;1.04857;-0.36;-0.008069;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.560612;1.04857;-0.6;-0.0134483333;-0.572207864;-0.0128254035;1.044535;1.04046;-0.556109798;0.0129702247;50.216666;-0;-0.0131666667;-0.6;-0.0266666667;1.04857;-0.36;-0.008069;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.583612;1.04857;-0.6;-0.0134483333;-0.572207864;-0.0128254035;1.044535;1.04046;-0.556109798;0.0129702247;50.216666;-0;-0.0131666667;-0.6;-0.0266666667;1.04857;-0.36;-0.008069;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.624612;1.04857;-0.6;-0.0134483333;-0.572207864;-0.0128254035;1.044535;1.04046;-0.556109798;0.0129702247;50.216666;-0;-0.013165;-0.6;-0.0266666667;1.04857;-0.36;-0.008069;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.625612;1.04857;-0.6;-0.01345;-0.572207864;-0.012826993;1.044535;1.04046;-0.556109798;0.0129702247;50.216666;-0;-0.013165;-0.6;-0.0266666667;1.04857;-0.36;-0.00807;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.663612;1.04857;-0.6;-0.01345;-0.572207864;-0.012826993;1.044535;1.04046;-0.556109798;0.0129702247;50.216666;-0;-0.013165;-0.6;-0.0266666667;1.04857;-0.36;-0.00807;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.677612;1.04857;-0.6;-0.01345;-0.572207864;-0.012826993;1.044535;1.040459;-0.556110332;0.0129702372;50.216666;-0;-0.013165;-0.6;-0.0266666667;1.04857;-0.36;-0.00807;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.702612;1.048569;-0.6;-0.01345;-0.57220841;-0.0128270052;1.044535;1.040459;-0.556110332;0.0129702372;50.216666;-0;-0.013165;-0.6;-0.0266666667;1.048569;-0.36;-0.00807;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.769612;1.048569;-0.6;-0.01345;-0.57220841;-0.0128270052;1.044534;1.040459;-0.556110332;0.0129702372;50.216666;-0;-0.013165;-0.6;-0.0266666667;1.048569;-0.36;-0.00807;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.770612;1.048569;-0.6;-0.01345;-0.57220841;-0.0128270052;1.044534;1.040459;-0.556110332;0.0129686353;50.216666;-0;-0.013165;-0.6;-0.0266666667;1.048569;-0.36;-0.00807;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.795612;1.048569;-0.6;-0.01345;-0.57220841;-0.0128270052;1.044534;1.040459;-0.556110332;0.0129686353;50.216666;-0;-0.013165;-0.6;-0.0266666667;1.048569;-0.36;-0.00807;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.838612;1.048569;-0.6;-0.01345;-0.57220841;-0.0128270052;1.044534;1.040459;-0.556110332;0.0129686353;50.216666;-0;-0.0131633333;-0.6;-0.0266666667;1.048569;-0.36;-0.00807;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
37.921612;1.048569;-0.6;-0.0134516667;-0.57220841;-0.0128285947;1.044534;1.040459;-0.556110332;0.0129686353;50.216666;-0;-0.0131633333;-0.6;-0.0266666667;1.048569;-0.36;-0.008071;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.002612;1.048569;-0.6;-0.0134516667;-0.57220841;-0.0128285947;1.044533;1.040459;-0.556110332;0.0129686353;50.216666;-0;-0.0131633333;-0.6;-0.0266666667;1.048569;-0.36;-0.008071;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.029612;1.048569;-0.6;-0.0134516667;-0.57220841;-0.0128285947;1.044533;1.040459;-0.556110332;0.0129670335;50.216666;-0;-0.0131633333;-0.6;-0.0266666667;1.048569;-0.36;-0.008071;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.030612;1.048569;-0.6;-0.0134516667;-0.57220841;-0.0128285947;1.044533;1.040458;-0.556110867;0.0129670459;50.216666;-0;-0.0131633333;-0.6;-0.0266666667;1.048569;-0.36;-0.008071;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.077612;1.048569;-0.6;-0.0134516667;-0.57220841;-0.0128285947;1.044533;1.040458;-0.556110867;0.0129670459;50.216666;-0;-0.0131616667;-0.6;-0.0266666667;1.048569;-0.36;-0.008071;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.125612;1.048569;-0.6;-0.0134533333;-0.57220841;-0.0128301841;1.044533;1.040458;-0.556110867;0.0129670459;50.216666;-0;-0.0131616667;-0.6;-0.0266666667;1.048569;-0.36;-0.008072;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.165612;1.048568;-0.6;-0.0134533333;-0.572208955;-0.0128301964;1.044533;1.040458;-0.556110867;0.0129670459;50.216666;-0;-0.0131616667;-0.6;-0.0266666667;1.048568;-0.36;-0.008072;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.265612;1.048568;-0.6;-0.0134533333;-0.572208955;-0.0128301964;1.044532;1.040458;-0.556110867;0.0129670459;50.216666;-0;-0.0131616667;-0.6;-0.0266666667;1.048568;-0.36;-0.008072;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.297612;1.048568;-0.6;-0.0134533333;-0.572208955;-0.0128301964;1.044532;1.040458;-0.556110867;0.0129654441;50.216666;-0;-0.0131616667;-0.6;-0.0266666667;1.048568;-0.36;-0.008072;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.348612;1.048568;-0.6;-0.0134533333;-0.572208955;-0.0128301964;1.044532;1.040458;-0.556110867;0.0129654441;50.216666;-0;-0.01316;-0.6;-0.0266666667;1.048568;-0.36;-0.008072;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.445612;1.048568;-0.6;-0.013455;-0.572208955;-0.0128317858;1.044532;1.040458;-0.556110867;0.0129654441;50.216666;-0;-0.01316;-0.6;-0.0266666667;1.048568;-0.36;-0.008073;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.476612;1.048568;-0.6;-0.013455;-0.572208955;-0.0128317858;1.044531;1.040458;-0.556110867;0.0129654441;50.216666;-0;-0.01316;-0.6;-0.0266666667;1.048568;-0.36;-0.008073;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.569612;1.048568;-0.6;-0.013455;-0.572208955;-0.0128317858;1.044531;1.040457;-0.556111401;0.0129654565;50.216666;-0;-0.01316;-0.6;-0.0266666667;1.048568;-0.36;-0.008073;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.570612;1.048568;-0.6;-0.013455;-0.572208955;-0.0128317858;1.044531;1.040457;-0.556111401;0.0129638547;50.216666;-0;-0.01316;-0.6;-0.0266666667;1.048568;-0.36;-0.008073;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.607612;1.048568;-0.6;-0.013455;-0.572208955;-0.0128317858;1.044531;1.040457;-0.556111401;0.0129638547;50.216666;-0;-0.01316;-0.6;-0.0266666667;1.048568;-0.36;-0.008073;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.664612;1.048568;-0.6;-0.013455;-0.572208955;-0.0128317858;1.044531;1.040457;-0.556111401;0.0129638547;50.216666;-0;-0.0131583333;-0.6;-0.0266666667;1.048568;-0.36;-0.008073;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.665612;1.048568;-0.6;-0.0134566667;-0.572208955;-0.0128333753;1.044531;1.040457;-0.556111401;0.0129638547;50.216666;-0;-0.0131583333;-0.6;-0.0266666667;1.048568;-0.36;-0.008074;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.706612;1.048568;-0.6;-0.0134566667;-0.572208955;-0.0128333753;1.044531;1.040457;-0.556111401;0.0129638547;50.216666;-0;-0.0131583333;-0.6;-0.0266666667;1.048568;-0.36;-0.008074;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.774612;1.048567;-0.6;-0.0134566667;-0.572209501;-0.0128333875;1.044531;1.040457;-0.556111401;0.0129638547;50.216666;-0;-0.0131583333;-0.6;-0.0266666667;1.048567;-0.36;-0.008074;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.775612;1.048567;-0.6;-0.0134566667;-0.572209501;-0.0128333875;1.04453;1.040457;-0.556111401;0.0129638547;50.216666;-0;-0.0131583333;-0.6;-0.0266666667;1.048567;-0.36;-0.008074;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.935612;1.048567;-0.6;-0.0134566667;-0.572209501;-0.0128333875;1.04453;1.040457;-0.556111401;0.0129638547;50.216666;-0;-0.0131583333;-0.6;-0.0266666667;1.048567;-0.36;-0.008074;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
38.981612;1.048567;-0.6;-0.0134566667;-0.572209501;-0.0128333875;1.04453;1.040457;-0.556111401;0.0129622528;50.216666;-0;-0.0131583333;-0.6;-0.0266666667;1.048567;-0.36;-0.008074;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.049612;1.048567;-0.6;-0.0134566667;-0.572209501;-0.0128333875;1.04453;1.040457;-0.556111401;0.0129622528;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008074;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.050612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.04453;1.040457;-0.556111401;0.0129622528;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.068612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.04453;1.040457;-0.556111401;0.0129622528;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.179612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.04453;1.040456;-0.556111936;0.0129622653;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.180612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.044529;1.040456;-0.556111936;0.0129622653;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.404612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.044529;1.040456;-0.556111936;0.0129622653;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.405612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.464612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.465612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.554612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.555612;1.048567;-0.6;-0.01346;-0.572209501;-0.0128365665;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048567;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.584612;1.048567;-0.6;-0.01346;-0.572209501;-0.0128365665;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048567;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.585612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
39.725612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
40.018612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044528;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
40.092612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044528;1.040455;-0.55611247;0.0129606759;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
40.192612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044528;1.040455;-0.55611247;0.012959074;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
40.343612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044528;1.040455;-0.55611247;0.012959074;50.216666;-0;-0.0131533333;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
40.668612;1.048566;-0.6;-0.0134616667;-0.572210047;-0.0128381682;1.044528;1.040455;-0.55611247;0.012959074;50.216666;-0;-0.0131533333;-0.6;-0.0266666667;1.048566;-0.36;-0.008077;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
43.778612;1.048566;-0.6;-0.0134616667;-0.572210047;-0.0128381682;1.044527;1.040455;-0.55611247;0.012959074;50.216666;-0;-0.0131533333;-0.6;-0.0266666667;1.048566;-0.36;-0.008077;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
44.490612;1.048566;-0.6;-0.0134616667;-0.572210047;-0.0128381682;1.044528;1.040455;-0.55611247;0.012959074;50.216666;-0;-0.0131533333;-0.6;-0.0266666667;1.048566;-0.36;-0.008077;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
44.886612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044528;1.040455;-0.55611247;0.012959074;50.216666;-0;-0.0131533333;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
45.181612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044528;1.040455;-0.55611247;0.012959074;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
45.417612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044528;1.040455;-0.55611247;0.0129606759;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
46.592612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044528;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
47.381612;1.048566;-0.6;-0.01346;-0.572210047;-0.0128365787;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048566;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
47.580612;1.048567;-0.6;-0.01346;-0.572209501;-0.0128365665;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048567;-0.36;-0.008076;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
48.266612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.013155;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
48.850612;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.044529;1.040456;-0.556111936;0.0129606634;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
100.000000;1.048567;-0.6;-0.0134583333;-0.572209501;-0.012834977;1.044529;1.040456;-0.556111936;0.0129622653;50.216666;-0;-0.0131566667;-0.6;-0.0266666667;1.048567;-0.36;-0.008075;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
