time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.533333333;0;0.510638515;0;1.044444;1.053302;0.526132739;0.02371906;50;0;0;0.533333333;0;1.044444;0.32;0;10;50;0.533333;0;1.044444;1;1
19.999996;1.04444351;0.533333021;-3.0852167e-06;0.510638539;-1.14793912e-06;1.04444281;1.05330218;0.526133008;0.0237185936;49.9999997;-3.36386087e-07;-1.75093164e-06;0.53333329;-1.45553971e-07;1.0444447;0.31999976;1.09286532e-06;10;50.0000007;0.533333;0;1.044444;1;1.00000712
19.999997;1.03190855;0.526981355;-0.0120528562;0.510686205;-0.0116784497;1.0282929;1.04007716;0.526522184;0.012336795;49.9999997;0.0730179969;0.0408150485;0.599999957;0.0266665211;1.03190965;0.31618876;-0.00722898358;10;50.0000007;0.533333;0;1.044444;0.932541008;0.932547599
20.000000;1.03192458;0.526989688;-0.0120026267;0.510686363;-0.0116297311;1.02832399;1.04009614;0.526520577;0.0123846757;49.9999887;0.0730096637;0.0407635149;0.599999957;0.0266665211;1.0319256;0.31619376;-0.00719905989;10;49.9999897;0.533333;0;1.044444;0.932807011;0.932813078
20.000004;1.03194061;0.526998021;-0.0119540768;0.51068652;-0.0115826338;1.02835507;1.04011512;0.526520574;0.0124325525;49.9999777;0.0730013304;0.040711974;0.599999957;0.0266665211;1.03194155;0.31619876;-0.00717013192;10;49.9999787;0.533333;0;1.044444;0.933072014;0.933077587
20.000060;1.03215864;0.527114688;-0.0112771873;0.510691691;-0.0109245239;1.02877515;1.04037211;0.526505852;0.0130815201;49.9998247;0.0728846646;0.04001377;0.599999957;0.0266665209;1.0321595;0.31626876;-0.00676420277;10;49.9998257;0.533333;0;1.044444;0.936676006;0.936681111
20.000092;1.03227767;0.527179688;-0.0109070209;0.510695786;-0.0105647736;1.02900621;1.04051309;0.526496975;0.0134369658;49.9997367;0.0728196651;0.0396322005;0.599999957;0.0266665208;1.03227846;0.31630776;-0.00654225675;10;49.9997377;0.533333;0;1.044444;0.938648003;0.938652745
20.000124;1.03239267;0.527239688;-0.0105485217;0.510697016;-0.0102164464;1.02922927;1.04064908;0.526489027;0.0137795692;49.9996497;0.0727596657;0.0392622973;0.599999957;0.0266665207;1.03239346;0.31634376;-0.00632731083;10;49.9996507;0.533333;0;1.044444;0.940559002;0.940563376
20.000156;1.03250467;0.527299687;-0.0102017006;0.51069973;-0.00987952903;1.02944532;1.04078107;0.526481504;0.0141125277;49.9995627;0.0726996662;0.0389040533;0.599999957;0.0266665206;1.03250546;0.316379761;-0.00611936131;10;49.9995637;0.533333;0;1.044444;0.942411001;0.942415034
20.000188;1.03261367;0.52735802;-0.00986488013;0.510702313;-0.00955239658;1.02965438;1.04090807;0.526474911;0.0144358644;49.9994757;0.0726413334;0.0385574756;0.599999957;0.0266665205;1.03261446;0.316414761;-0.00591741189;10;49.9994767;0.533333;0;1.044444;0.944206001;0.94420969
20.000220;1.03271867;0.52741302;-0.00953749557;0.510703646;-0.00923484188;1.02985758;1.04103207;0.526466634;0.0147480449;49.9993887;0.0725863339;0.0382212246;0.599999957;0.0266665204;1.03271946;0.316447761;-0.00572157896;10;49.9993897;0.533333;0;1.044444;0.945944024;0.945946029
20.000260;1.03284667;0.527479687;-0.00913894552;0.510704901;-0.00884795913;1.03010458;1.04118307;0.526457514;0.0151285112;49.9992777;0.0725196678;0.0378113606;0.599999957;0.0266665202;1.03284746;0.316487761;-0.0054825785;10;49.9992787;0.533333;0;1.044444;0.948064053;0.948064282
20.000262;1.03285267;0.52748302;-0.00912061212;0.510705161;-0.00883015755;1.03011658;1.04119107;0.52645667;0.0151476038;49.9992727;0.0725163346;0.0377913607;0.599999957;0.0266665202;1.03285346;0.316489761;-0.00547157848;10;49.9992737;0.533333;0;1.044444;0.948167053;0.948167282
20.000276;1.03289567;0.527506354;-0.00898727828;0.510706491;-0.00870070304;1.03019958;1.04124107;0.526453799;0.0152749284;49.9992347;0.0724930014;0.0376546942;0.599999957;0.0266665202;1.03289646;0.316503761;-0.00539157832;10;49.9992357;0.533333;0;1.044444;0.948879052;0.948879283
20.000292;1.03294367;0.527531354;-0.00883561104;0.51070696;-0.0085534692;1.03029358;1.04129807;0.52644899;0.0154197436;49.9991907;0.0724680016;0.0374996946;0.599999957;0.0266665201;1.03294446;0.316518761;-0.00530057814;10;49.9991917;0.533333;0;1.044444;0.949682052;0.949682283
20.000324;1.03303867;0.527581354;-0.00854227655;0.510708396;-0.00826873074;1.03047658;1.04141007;0.526441984;0.0157013544;49.9991047;0.0724180022;0.0371963619;0.599999957;0.02666652;1.03303946;0.316548761;-0.00512457777;10;49.9991057;0.533333;0;1.044444;0.951250052;0.951250284
20.000356;1.03313067;0.527628019;-0.0082572754;0.510708087;-0.00799213391;1.03065358;1.04151807;0.526435401;0.0159733647;49.9990177;0.0723713361;0.0369013626;0.599999957;0.0266665199;1.03313146;0.316576761;-0.0049535774;10;49.9990187;0.533333;0;1.044444;0.952769051;0.952769284
20.000388;1.03321867;0.527674686;-0.00798060757;0.510709756;-0.00772368163;1.03082458;1.04162307;0.526427136;0.0162389652;49.9989307;0.0723246699;0.0366180298;0.599999956;0.0266665198;1.03321946;0.316604762;-0.00478757703;10;49.9989317;0.533333;0;1.044444;0.954242051;0.954242285
20.000420;1.03330467;0.527719686;-0.00771227309;0.510710801;-0.00746335423;1.03099158;1.04172407;0.526420894;0.016494976;49.9988437;0.0722796704;0.0363413639;0.599999956;0.0266665197;1.03330546;0.316631762;-0.00462657667;10;49.9988447;0.533333;0;1.044444;0.955668051;0.955668285
20.000452;1.03338867;0.527763019;-0.00745393859;0.51071122;-0.007212761;1.03115258;1.04182307;0.526414064;0.0167429705;49.9987567;0.0722363376;0.0360746978;0.599999956;0.0266665196;1.03338946;0.316657762;-0.0044715763;10;49.9987577;0.533333;0;1.044444;0.95705005;0.957050286
20.000484;1.03346967;0.527804686;-0.00720227078;0.51071151;-0.00696867948;1.03130858;1.04191807;0.526407656;0.0169829851;49.9986707;0.0721946714;0.0358163651;0.599999956;0.0266665195;1.03347046;0.316682762;-0.00432057593;10;49.9986717;0.533333;0;1.044444;0.95838905;0.958389286
20.000516;1.03354767;0.527846353;-0.00695893628;0.510713281;-0.00673271858;1.03145958;1.04201007;0.526401166;0.0172166076;49.9985837;0.0721530052;0.0355646991;0.599999956;0.0266665194;1.03354845;0.316707762;-0.00417457556;10;49.9985847;0.533333;0;1.044444;0.95968605;0.959686287
20.000548;1.03362366;0.527884685;-0.00672226847;0.510712816;-0.00650325566;1.03160658;1.04210007;0.526394088;0.0174406263;49.9984977;0.0721146724;0.035323033;0.599999956;0.0266665193;1.03362445;0.316730762;-0.00403257519;10;49.9984987;0.533333;0;1.044444;0.960943049;0.960943288
20.000580;1.03369666;0.527923018;-0.00649393397;0.510713833;-0.00628190636;1.03174858;1.04218607;0.526389032;0.0176598765;49.9984107;0.0720763397;0.0350880337;0.599999956;0.0266665192;1.03369745;0.316753762;-0.00389557483;10;49.9984117;0.533333;0;1.044444;0.962160049;0.962160288
20.000612;1.03376766;0.527959685;-0.00627226615;0.510714226;-0.00606704895;1.03188658;1.04227007;0.526381788;0.0178711295;49.9983247;0.0720396735;0.034859701;0.599999956;0.026666519;1.03376845;0.316775762;-0.00376257446;10;49.9983257;0.533333;0;1.044444;0.963340048;0.963340289
20.000644;1.03383666;0.527994685;-0.006057265;0.510713993;-0.00585868084;1.03201958;1.04235207;0.526375555;0.0180775863;49.9982377;0.072004674;0.034638035;0.599999956;0.0266665189;1.03383745;0.316796763;-0.00363357409;10;49.9982387;0.533333;0;1.044444;0.964483048;0.964483289
20.000676;1.03390366;0.528029685;-0.0058489305;0.51071475;-0.00565679952;1.03214858;1.04243007;0.526369744;0.0182760866;49.9981517;0.0719696745;0.0344247023;0.599999956;0.0266665188;1.03390445;0.316817763;-0.00350857372;10;49.9981527;0.533333;0;1.044444;0.965590048;0.96559029
20.000708;1.03396866;0.528063018;-0.00564726269;0.510714882;-0.00546140257;1.03227358;1.04250707;0.526364439;0.0184681801;49.9980647;0.0719363417;0.0342180363;0.599999956;0.0266665187;1.03396945;0.316837763;-0.00338757335;10;49.9980657;0.533333;0;1.044444;0.966663047;0.96666329
20.000772;1.03409166;0.528126351;-0.00526226038;0.510715381;-0.0050884456;1.03251258;1.04265207;0.526353579;0.0188364598;49.9978927;0.0718730093;0.033821371;0.599999956;0.0266665185;1.03409245;0.316875763;-0.00315657262;10;49.9978937;0.533333;0;1.044444;0.968711046;0.968711292
20.000830;1.03419666;0.528179684;-0.00493725828;0.510715099;-0.00477367544;1.03271557;1.04277608;0.526345331;0.0191474853;49.9977377;0.071819677;0.0334863721;0.599999956;0.0266665183;1.03419745;0.316907763;-0.00296157195;10;49.9977387;0.533333;0;1.044444;0.970446046;0.970446293
20.000888;1.03429566;0.528231351;-0.00462892285;0.510716168;-0.00447510908;1.03290657;1.04289308;0.526335823;0.0194425861;49.9975827;0.0717680112;0.0331697066;0.599999956;0.0266665181;1.03429645;0.316938764;-0.00277657128;10;49.9975837;0.533333;0;1.044444;0.972085045;0.972085294
20.000945;1.03438866;0.528278016;-0.00433725413;0.510715365;-0.00419273666;1.03308757;1.04300308;0.526328251;0.0197201758;49.9974277;0.0717213455;0.0328697077;0.599999956;0.0266665179;1.03438945;0.316966764;-0.00260157063;10;49.9974287;0.533333;0;1.044444;0.973632044;0.973632295
20.001003;1.03447766;0.528324683;-0.00406225204;0.510716537;-0.00392654131;1.03325857;1.04310708;0.526320513;0.0199834419;49.9972727;0.0716746797;0.0325863756;0.599999956;0.0266665177;1.03447845;0.316994764;-0.00243656997;10;49.9972737;0.533333;0;1.044444;0.975094044;0.975094296
20.001060;1.03456066;0.52836635;-0.00380058325;0.510715838;-0.00367330068;1.03342057;1.04320508;0.526314207;0.0202307957;49.9971177;0.071633014;0.0323197101;0.599999956;0.0266665175;1.03456145;0.317019764;-0.00227956943;10;49.9971187;0.533333;0;1.044444;0.976475043;0.976475297
20.001091;1.03460266;0.528388016;-0.0036705821;0.510716048;-0.00354749934;1.03350157;1.04325508;0.52630975;0.020356033;49.9970367;0.0716113479;0.0321863775;0.599999956;0.0266665174;1.03460345;0.317032764;-0.00220156914;10;49.9970377;0.533333;0;1.044444;0.977166043;0.977166297
20.001139;1.03466666;0.528421349;-0.00347058032;0.510716673;-0.00335398073;1.03362557;1.04333008;0.526303864;0.0205462628;49.9969077;0.0715780153;0.0319813785;0.599999956;0.0266665173;1.03466745;0.317052764;-0.00208156869;10;49.9969087;0.533333;0;1.044444;0.978225042;0.978225298
20.001203;1.03474766;0.528463015;-0.00321891127;0.510716962;-0.00311050243;1.03378157;1.04342508;0.526297476;0.0207871813;49.9967357;0.0715363497;0.0317213798;0.599999956;0.0266665171;1.03474845;0.317077765;-0.00193056809;10;49.9967367;0.533333;0;1.044444;0.979561041;0.9795613
20.001267;1.03482366;0.528503015;-0.00298224224;0.510718108;-0.0028815713;1.03392857;1.04351508;0.526292014;0.0210121849;49.9965647;0.0714963508;0.0314780478;0.599999956;0.0266665169;1.03482445;0.317101765;-0.00178856749;10;49.9965657;0.533333;0;1.044444;0.98081604;0.980816301
20.001331;1.03489466;0.528541348;-0.00275890652;0.510720109;-0.00266557038;1.03406657;1.04359908;0.526286384;0.0212260926;49.9963927;0.0714580184;0.0312497158;0.599999956;0.0266665167;1.03489545;0.317124765;-0.00165456689;10;49.9963937;0.533333;0;1.044444;0.981993039;0.981993302
20.001395;1.03496166;0.528576348;-0.00255057082;0.510720865;-0.00246410184;1.03419657;1.04367808;0.52628168;0.0214256963;49.9962217;0.0714230194;0.0310347171;0.599999956;0.0266665164;1.03496245;0.317145765;-0.00152956629;10;49.9962227;0.533333;0;1.044444;0.983098039;0.983098303
20.001459;1.03502465;0.528609681;-0.00235390177;0.510721983;-0.00227393998;1.03431857;1.04375308;0.526277396;0.0216125783;49.9960497;0.0713896872;0.0308330518;0.599999956;0.0266665162;1.03502544;0.317165765;-0.00141156568;10;49.9960507;0.533333;0;1.044444;0.984135038;0.984135304
20.001523;1.03508365;0.528641347;-0.0021688994;0.510723465;-0.00209508057;1.03443357;1.04382209;0.526272944;0.0217883818;49.9958787;0.0713580215;0.0306447198;0.599999956;0.026666516;1.03508444;0.317184766;-0.00130056508;10;49.9958797;0.533333;0;1.044444;0.985108037;0.985108306
20.001587;1.03513965;0.528671347;-0.00199556369;0.510724817;-0.00192751771;1.03454057;1.04388809;0.526270005;0.0219546457;49.9957077;0.0713280226;0.0304663879;0.599999956;0.0266665158;1.03514044;0.317202766;-0.00119656448;10;49.9957087;0.533333;0;1.044444;0.986021036;0.986021307
20.001651;1.03519165;0.52869968;-0.00183222798;0.510726532;-0.00176963982;1.03464157;1.04395009;0.526265891;0.0221097977;49.9955367;0.0712996903;0.0302980558;0.599999956;0.0266665156;1.03519244;0.317219766;-0.00109856388;10;49.9955377;0.533333;0;1.044444;0.986878035;0.986878308
20.001715;1.03524065;0.528726346;-0.00167889227;0.510728117;-0.00162144205;1.03473657;1.04400809;0.526263793;0.0222554382;49.9953657;0.0712730247;0.0301413905;0.599999957;0.0266665154;1.03524144;0.317235766;-0.00100656328;10;49.9953667;0.533333;0;1.044444;0.987682035;0.987682309
20.001779;1.03528665;0.528753012;-0.00153555656;0.510731182;-0.00148292174;1.03482656;1.04406209;0.526262115;0.0223931667;49.9951947;0.0712463591;0.0299930585;0.599999957;0.0266665152;1.03528744;0.317251766;-0.000920562678;10;49.9951957;0.533333;0;1.044444;0.988437034;0.988437311
20.001843;1.03533065;0.528776346;-0.00139888752;0.510732014;-0.00135085548;1.03491056;1.04411309;0.526260354;0.0225229644;49.9950237;0.0712230268;0.0298547265;0.599999957;0.026666515;1.03533144;0.317265767;-0.000838562076;10;49.9950247;0.533333;0;1.044444;0.989145033;0.989145312
20.002035;1.03544565;0.528844678;-0.00103888036;0.510741283;-0.00100302799;1.03513356;1.04424909;0.526258848;0.0228663693;49.9945107;0.0711546966;0.0294847306;0.599999957;0.0266665144;1.03544644;0.317306767;-0.000622560343;10;49.9945117;0.533333;0;1.044444;0.99101703;0.991017315
20.003059;1.03580664;0.529104674;8.94919473e-05;0.510814288;8.66593013e-05;1.03583356;1.04467711;0.526298501;0.0239450404;49.9917837;0.0708947134;0.0283247532;0.599999959;0.0266665115;1.03580743;0.31746277;5.44471176e-05;10;49.9917847;0.533333;0;1.044444;0.996703016;0.996703336
20.004095;1.03595863;0.529308003;0.000561198844;0.510935613;0.000541955206;1.03612755;1.04485812;0.526406716;0.0244018648;49.9890317;0.0706913966;0.0278364442;0.599999963;0.026666509;1.03595942;0.317584771;0.000337452907;10;49.9890327;0.533333;0;1.044444;0.998771002;0.998771357
20.005089;1.03603362;0.529509669;0.000791237962;0.511093276;0.000763932796;1.03627055;1.04494813;0.526557556;0.0246294262;49.9863997;0.070489745;0.0275931356;0.599999967;0.026666507;1.03603441;0.317705771;0.000475457275;10;49.9864007;0.533333;0;1.044444;0.999482987;0.999483379
20.006165;1.03608861;0.529753001;0.000959613864;0.511301003;0.000926382782;1.03637655;1.04501614;0.526760924;0.0248016518;49.9835627;0.0702464269;0.0274131641;0.599999974;0.0266665049;1.0360894;0.317851769;0.000576461059;10;49.9835637;0.533333;0;1.044444;0.99975197;0.999752402
20.007086;1.0361286;0.529984668;0.00108131682;0.511504855;0.00104379055;1.03645256;1.04506714;0.526960079;0.0249296103;49.9811387;0.0700147721;0.027279856;0.599999981;0.0266665033;1.03612939;0.317990767;0.000649463737;10;49.9811396;0.533333;0;1.044444;0.999823955;0.999824422
20.008238;1.03617659;0.530299668;0.00122469474;0.511785165;0.00118209713;1.03654456;1.04512815;0.527237094;0.0250844266;49.9781207;0.0696997852;0.0271182215;0.599999993;0.0266665013;1.03617738;0.318179763;0.000735466304;10;49.9781216;0.533333;0;1.044444;0.999837936;0.999838446
20.009160;1.03621458;0.530569669;0.00133972955;0.512026964;0.0012930563;1.03661657;1.04517715;0.527473891;0.0252076261;49.9757167;0.0694297943;0.0269915807;0.600000004;0.0266664996;1.03621538;0.31834176;0.000804467781;10;49.9757176;0.533333;0;1.044444;0.999821921;0.999822464
20.010081;1.03625258;0.530853002;0.00145309659;0.512281613;0.00140239969;1.03668858;1.04522615;0.527725016;0.0253292215;49.9733217;0.0691464687;0.0268649393;0.600000017;0.0266664979;1.03625337;0.318511755;0.00087246867;10;49.9733226;0.533333;0;1.044444;0.999795906;0.999796483
20.011464;1.03630857;0.531291338;0.00161981129;0.512676912;0.00156318634;1.0367946;1.04529814;0.528114376;0.0255124316;49.9697487;0.0687081437;0.0266766426;0.600000038;0.0266664953;1.03630937;0.318774747;0.000972468746;10;49.9697496;0.533333;0;1.044444;0.999745883;0.999746509
20.012385;1.03634557;0.53159134;0.00172817494;0.512948091;0.00166768903;1.03686461;1.04534614;0.528381892;0.0256324346;49.9673797;0.0684081473;0.0265533326;0.600000053;0.0266664937;1.03634637;0.318954741;0.00103746815;10;49.9673806;0.533333;0;1.044444;0.999707869;0.999708526
20.013307;1.03638157;0.531894677;0.0018348705;0.513222962;0.00177057889;1.03693162;1.04539213;0.528653584;0.0257508838;49.9650207;0.068104816;0.0264333548;0.600000069;0.0266664925;1.03638236;0.319136736;0.00110146716;10;49.9650216;0.533333;0;1.044444;0.999665856;0.999666543
20.014229;1.03641656;0.532198015;0.00193823118;0.513498308;0.00187024835;1.03699763;1.04543712;0.528925759;0.0258645665;49.9626717;0.067801483;0.0263150421;0.600000085;0.0266664918;1.03641736;0.319318731;0.00116346604;10;49.9626726;0.533333;0;1.044444;0.999622843;0.999623559
20.015150;1.03644956;0.532501356;0.00203825684;0.513774626;0.00196669986;1.03706164;1.0454821;0.529199506;0.0259766471;49.9603337;0.0674981485;0.0262017273;0.6000001;0.0266664917;1.03645036;0.319500727;0.00122346502;10;49.9603346;0.533333;0;1.044444;0.999576832;0.999577576
20.016072;1.03648256;0.532804698;0.00213328069;0.514050927;0.0020583223;1.03712265;1.04552409;0.529471561;0.0260840122;49.9580067;0.0671948126;0.0260917435;0.600000116;0.0266664926;1.03648336;0.319682725;0.0012804643;10;49.9580075;0.533333;0;1.044444;0.999529821;0.999530592
20.017915;1.03654355;0.533398053;0.00231332167;0.514593089;0.00223191547;1.03723767;1.04560505;0.53000597;0.0262876389;49.9533827;0.0666014699;0.0258851001;0.600000144;0.026666498;1.03654436;0.320038726;0.00138846409;10;49.9533835;0.533333;0;1.044444;0.999430803;0.999431624
20.018837;1.03657155;0.5336864;0.00239667189;0.514857346;0.00231227933;1.03729168;1.04564203;0.530269341;0.026383952;49.9510858;0.0663131298;0.0257884399;0.600000157;0.0266665031;1.03657237;0.320211729;0.00143846438;10;49.9510865;0.533333;0;1.044444;0.999378795;0.99937964
20.019758;1.03659955;0.533971415;0.00247668638;0.515118373;0.0023894235;1.03734268;1.04567801;0.530526827;0.0264755029;49.9487988;0.066028122;0.0256967764;0.600000169;0.0266665099;1.03660037;0.320382734;0.00148646461;10;49.9487995;0.533333;0;1.044444;0.999326788;0.999327654
20.020680;1.03662455;0.534248097;0.00255169859;0.515372835;0.00246174746;1.03739069;1.04571298;0.530778428;0.0265622919;49.9465218;0.0657514467;0.0256084428;0.600000179;0.0266665185;1.03662537;0.32054874;0.00153146463;10;49.9465225;0.533333;0;1.044444;0.99927478;0.999275667
20.021601;1.03664955;0.534518113;0.00262337528;0.515620855;0.00253085232;1.0374357;1.04574496;0.531025161;0.0266443706;49.9442538;0.0654814376;0.0255251063;0.600000188;0.0266665289;1.03665037;0.320710747;0.00157446441;10;49.9442545;0.533333;0;1.044444;0.999220773;0.99922168
20.022523;1.03667256;0.534781464;0.00269004997;0.515863425;0.00259513544;1.03747971;1.04577594;0.531264419;0.0267232823;49.9419958;0.0652180948;0.0254467669;0.600000195;0.0266665413;1.03667337;0.320868755;0.00161446401;10;49.9419965;0.533333;0;1.044444;0.999167765;0.999168692
20.023523;1.03669556;0.53505815;0.00275838981;0.516118846;0.00266102539;1.03752372;1.04580792;0.5315175;0.0268037587;49.9395548;0.0649414183;0.0253667573;0.6000002;0.026666557;1.03669637;0.321034764;0.00165546356;10;49.9395555;0.533333;0;1.044444;0.999108757;0.999109704
20.024523;1.03671757;0.535324836;0.00282339418;0.516365106;0.00272369881;1.03756472;1.0458379;0.531760428;0.0268795003;49.9371248;0.0646747421;0.0252900782;0.600000203;0.026666575;1.03671837;0.321194774;0.0016944633;10;49.9371254;0.533333;0;1.044444;0.99904975;0.999050715
20.025379;1.03673557;0.535546521;0.00287506302;0.516569946;0.00277351389;1.03759773;1.04586188;0.531963366;0.0269410474;49.9350509;0.064453068;0.0252300658;0.600000204;0.026666592;1.03673637;0.321327784;0.00172546343;10;49.9350514;0.533333;0;1.044444;0.998999743;0.999000724
20.026403;1.03675559;0.535801542;0.00293339723;0.516805932;0.00282975592;1.03763574;1.04588886;0.532198235;0.0270104844;49.9325809;0.06419806;0.0251600492;0.600000202;0.0266666141;1.03675636;0.321480795;0.0017604641;10;49.9325814;0.533333;0;1.044444;0.998938736;0.998939733
20.027403;1.0367736;0.536039896;0.00298506322;0.517026832;0.00287956874;1.03766974;1.04591384;0.532418176;0.0270735953;49.9301779;0.0639597199;0.0250966985;0.600000197;0.0266666369;1.03677436;0.321623807;0.0017914652;10;49.9301784;0.533333;0;1.044444;0.99888073;0.99888174
20.028403;1.03679162;0.536269916;0.0030350613;0.517239687;0.0029277703;1.03770174;1.04593783;0.532629053;0.0271335427;49.9277839;0.0637297139;0.0250383469;0.60000019;0.0266666601;1.03679236;0.321761819;0.00182146649;10;49.9277844;0.533333;0;1.044444;0.998821725;0.998822745
20.029403;1.03680763;0.536489937;0.00308172509;0.51744389;0.00297275848;1.03773174;1.04595981;0.532831379;0.0271903533;49.925398;0.0635097085;0.024983328;0.60000018;0.026666683;1.03680835;0.321893831;0.00184946767;10;49.9253984;0.533333;0;1.044444;0.998762721;0.998763749
20.030403;1.03682265;0.536701625;0.00312505487;0.51764055;0.00301453037;1.03775974;1.0459808;0.533026238;0.0272440018;49.92302;0.0632980367;0.0249299756;0.600000167;0.0266667048;1.03682335;0.322020843;0.00187546845;10;49.9230204;0.533333;0;1.044444;0.998704719;0.99870575
20.031403;1.03683667;0.536903311;0.0031650509;0.517828061;0.00305308595;1.03778574;1.04600079;0.533210443;0.0272928954;49.92065;0.0630963651;0.0248816231;0.600000152;0.026666725;1.03683734;0.322141855;0.00189946855;10;49.9206503;0.533333;0;1.044444;0.998647719;0.99864875
20.032403;1.03684969;0.537094996;0.00320337997;0.518006422;0.00309003284;1.03781073;1.04601877;0.533389286;0.0273402472;49.918288;0.0629046933;0.0248349375;0.600000134;0.0266667431;1.03685034;0.322256866;0.00192246778;10;49.9182883;0.533333;0;1.044444;0.998589721;0.998590747
20.033403;1.03686171;0.537280014;0.00323837538;0.518178852;0.00312376389;1.03783372;1.04603576;0.533560663;0.0273844382;49.9159321;0.0627196879;0.0247932525;0.600000114;0.0266667584;1.03686234;0.322367876;0.00194346607;10;49.9159323;0.533333;0;1.044444;0.998533725;0.998534743
20.034403;1.03687373;0.537456697;0.00327170352;0.518343242;0.00315588399;1.03785571;1.04605274;0.533724066;0.0274270356;49.9135831;0.0625430156;0.0247515683;0.600000092;0.0266667707;1.03687433;0.322473885;0.00196346342;10;49.9135833;0.533333;0;1.044444;0.998477731;0.998478736
20.035403;1.03688475;0.537626711;0.00330336404;0.5185017;0.00318639679;1.0378757;1.04606773;0.533880516;0.0274664987;49.9112411;0.0623730098;0.0247132183;0.60000007;0.0266667797;1.03688533;0.322575892;0.00198245978;10;49.9112413;0.533333;0;1.044444;0.998421737;0.998422727
20.036403;1.03689477;0.53778839;0.00333335666;0.518652621;0.00321530306;1.03789468;1.04608271;0.534030584;0.0275027751;49.9089051;0.0622113374;0.0246765361;0.600000047;0.0266667853;1.03689532;0.322672897;0.00200045508;10;49.9089053;0.533333;0;1.044444;0.998366744;0.998367715
20.037403;1.03690478;0.537945067;0.00336168112;0.518798718;0.00324260056;1.03791367;1.04609669;0.534174784;0.0275390778;49.9065752;0.0620546651;0.0246431881;0.600000024;0.0266667875;1.03690532;0.3227669;0.00201744923;10;49.9065753;0.533333;0;1.044444;0.998312751;0.998313702
20.038403;1.0369148;0.538095076;0.00338833714;0.518938384;0.00326829015;1.03793065;1.04610967;0.534313114;0.02757222;49.9042512;0.0619046597;0.024609841;0.600000002;0.0266667862;1.03691532;0.3228569;0.00203344216;10;49.9042513;0.533333;0;1.044444;0.998259757;0.998260688
20.039403;1.03692282;0.538238415;0.00341332436;0.51907262;0.00329237899;1.03794664;1.04612165;0.53444717;0.0276037952;49.9019322;0.0617613215;0.024579828;0.599999981;0.0266667813;1.03692332;0.322942897;0.00204843382;10;49.9019322;0.533333;0;1.044444;0.998206762;0.998207674
20.040403;1.03693183;0.538378418;0.00343664238;0.519203139;0.00331485838;1.03796262;1.04613363;0.534576443;0.0276353697;49.8996193;0.0616213174;0.0245498156;0.599999962;0.026666773;1.03693232;0.323026891;0.00206242416;10;49.8996192;0.533333;0;1.044444;0.998154766;0.99815566
20.041403;1.03693985;0.538513419;0.00345995744;0.519329335;0.00333734255;1.0379776;1.0461456;0.534702525;0.027663757;49.8973103;0.0614863144;0.0245214708;0.599999946;0.0266667615;1.03694032;0.323107883;0.00207641319;10;49.8973102;0.533333;0;1.044444;0.998102769;0.998103646
20.042403;1.03694786;0.538645085;0.0034816027;0.519452314;0.00335822137;1.03799159;1.04615658;0.534822742;0.0276921693;49.8950073;0.0613546461;0.0244947937;0.599999932;0.0266667471;1.03694832;0.323186872;0.00208940103;10;49.8950072;0.533333;0;1.044444;0.998051771;0.998052632
20.043403;1.03695487;0.538771748;0.00350157813;0.519570971;0.00337749834;1.03800557;1.04616656;0.534941873;0.0277190133;49.8927083;0.0612279794;0.0244681179;0.599999921;0.0266667303;1.03695532;0.323262859;0.00210138785;10;49.8927082;0.533333;0;1.044444;0.998001772;0.998002619
20.044403;1.03696189;0.538896742;0.00352155061;0.519688018;0.00339677741;1.03801856;1.04617754;0.535057304;0.0277458287;49.8904153;0.0611029811;0.0244447771;0.599999913;0.0266667116;1.03696232;0.323337844;0.00211337387;10;49.8904151;0.533333;0;1.044444;0.997952772;0.997953606
20.045403;1.0369689;0.5390184;0.00354152058;0.519801849;0.00341605834;1.03803055;1.04618652;0.53517216;0.0277711022;49.8881263;0.0609813178;0.024419771;0.599999907;0.0266666914;1.03696933;0.323410828;0.00212535928;10;49.8881261;0.533333;0;1.044444;0.997903772;0.997904593
20.046403;1.03697491;0.539138392;0.00355982197;0.519914574;0.00343373679;1.03804254;1.04619651;0.535283317;0.0277947541;49.8858413;0.0608613224;0.0243964331;0.599999903;0.0266666703;1.03697533;0.323482811;0.00213634425;10;49.8858411;0.533333;0;1.044444;0.997854772;0.99785558
20.047403;1.03698192;0.539256716;0.00357645546;0.520025187;0.00344980566;1.03805453;1.0462055;0.535393391;0.0278184304;49.8835614;0.0607429947;0.024374763;0.599999902;0.0266666484;1.03698234;0.323553793;0.00214632897;10;49.883561;0.533333;0;1.044444;0.997807773;0.997808566
20.048403;1.03698794;0.53937504;0.00359475501;0.520136301;0.00346748538;1.03806552;1.04621449;0.535501868;0.027842105;49.8812854;0.0606246676;0.0243530941;0.599999902;0.0266666261;1.03698834;0.323624775;0.00215731377;10;49.881285;0.533333;0;1.044444;0.997760774;0.997761553
20.049403;1.03699395;0.539490032;0.00361138789;0.520244199;0.00348355753;1.03807651;1.04622348;0.535610344;0.0278641846;49.8790144;0.0605096742;0.0243314262;0.599999903;0.0266666038;1.03699435;0.323693758;0.00216729901;10;49.879014;0.533333;0;1.044444;0.997713776;0.997714538
20.050403;1.03699996;0.53960669;0.00362635471;0.520353704;0.00349802156;1.03808751;1.04623248;0.535718817;0.0278862624;49.8767474;0.0603930143;0.0243114259;0.599999905;0.0266665817;1.03700035;0.323763741;0.00217628515;10;49.876747;0.533333;0;1.044444;0.997667778;0.997668523
20.051403;1.03700497;0.539723349;0.00364298939;0.520463709;0.00351409487;1.03809751;1.04624048;0.535827802;0.0279083647;49.8744844;0.0602763543;0.0242897599;0.599999908;0.0266665603;1.03700535;0.323833725;0.00218627268;10;49.8744839;0.533333;0;1.044444;0.99762278;0.997623507
20.052403;1.03701099;0.539838343;0.00365795909;0.520571603;0.00352855604;1.0381075;1.04624848;0.535935194;0.027928872;49.8722264;0.0601613606;0.0242714284;0.59999991;0.0266665397;1.03701136;0.32390271;0.00219526205;10;49.8722259;0.533333;0;1.044444;0.997577781;0.99757849
20.053403;1.037016;0.539956672;0.00367293081;0.520683211;0.00354301885;1.0381175;1.04625649;0.536045769;0.0279493773;49.8699724;0.0600430334;0.0242514316;0.599999912;0.0266665203;1.03701635;0.323973697;0.00220425345;10;49.8699719;0.533333;0;1.044444;0.997532782;0.997533474
20.054403;1.03702201;0.540073335;0.00368790472;0.520792709;0.00355747626;1.0381275;1.04626449;0.536156344;0.0279698805;49.8677234;0.0599263728;0.0242331026;0.599999913;0.0266665022;1.03702235;0.324043685;0.00221324687;10;49.8677229;0.533333;0;1.044444;0.997488782;0.997489457
20.055403;1.03702702;0.540193333;0.0037012142;0.520905921;0.00357032764;1.0381365;1.0462725;0.536266919;0.0279903816;49.8654785;0.0598063786;0.0242131084;0.599999913;0.0266664857;1.03702735;0.324115675;0.00222124209;10;49.8654778;0.533333;0;1.044444;0.997445781;0.99744644
20.056403;1.03703203;0.540313333;0.00371452583;0.521019129;0.00358317637;1.0381465;1.04628051;0.53638068;0.0280108809;49.8632375;0.0596863843;0.0241947821;0.599999912;0.026666471;1.03703234;0.324187666;0.00222923882;10;49.8632368;0.533333;0;1.044444;0.997401779;0.997402422
20.057403;1.03703705;0.540436669;0.00372783944;0.52113555;0.00359602214;1.0381555;1.04628853;0.536496034;0.0280313779;49.8610025;0.0595630563;0.0241764571;0.59999991;0.0266664584;1.03703734;0.324261659;0.00223723663;10;49.8610018;0.533333;0;1.044444;0.997359776;0.997360405
20.059403;1.03704708;0.540688344;0.0037544715;0.521373203;0.00362170462;1.0381725;1.04630356;0.536732032;0.0280707982;49.8565445;0.0593113994;0.0241414765;0.599999902;0.0266664398;1.03704732;0.324412649;0.00225323359;10;49.8565438;0.533333;0;1.044444;0.997274768;0.99727537
20.060403;1.03705109;0.540818352;0.00376778946;0.521496544;0.00363454516;1.03818149;1.04631058;0.53685427;0.0280897212;49.8543225;0.0591814034;0.0241231539;0.599999897;0.0266664334;1.03705131;0.324490647;0.00226123196;10;49.8543218;0.533333;0;1.044444;0.997233763;0.997234354
20.061403;1.03705611;0.540950029;0.00377944197;0.521620988;0.00364577247;1.03818949;1.0463186;0.536979182;0.0281086148;49.8521055;0.0590497399;0.0241064987;0.599999892;0.0266664287;1.03705629;0.324569646;0.00226822996;10;49.8521048;0.533333;0;1.044444;0.997191759;0.997192339
20.062403;1.03706112;0.541085041;0.0037910958;0.521748642;0.00365699726;1.03819749;1.04632562;0.5371062;0.0281291264;49.8498935;0.0589147424;0.0240898443;0.599999887;0.0266664254;1.03706128;0.324650648;0.00227522755;10;49.8498928;0.533333;0;1.044444;0.997150754;0.997151325
20.063403;1.03706513;0.541223388;0.00380275106;0.521880009;0.00366822321;1.03820549;1.04633364;0.53723589;0.0281480166;49.8476875;0.0587764111;0.0240731909;0.599999882;0.0266664236;1.03706527;0.324733652;0.00228222473;10;49.8476868;0.533333;0;1.044444;0.997110749;0.997111312
20.064403;1.03707014;0.541365071;0.00381440794;0.522014085;0.00367944365;1.03821349;1.04634067;0.537370873;0.0281669325;49.8454855;0.0586347457;0.0240565385;0.599999877;0.0266664235;1.03707025;0.324818657;0.00228922166;10;49.8454848;0.533333;0;1.044444;0.997069744;0.997070301
20.065403;1.03707415;0.541510089;0.0038260666;0.522151875;0.00369066611;1.0382215;1.0463487;0.537506934;0.0281858206;49.8432895;0.0584897464;0.0240398871;0.599999872;0.0266664254;1.03707424;0.324905665;0.00229621861;10;49.8432888;0.533333;0;1.044444;0.997029739;0.997030291
20.066403;1.03707816;0.541660108;0.00383772714;0.522294485;0.00370188758;1.0382295;1.04635572;0.537648288;0.0282047348;49.8410995;0.0583397464;0.0240232367;0.599999869;0.0266664297;1.03707822;0.324995675;0.00230321591;10;49.8410988;0.533333;0;1.044444;0.996990734;0.996991282
20.067403;1.03708316;0.541811795;0.003847723;0.522438197;0.00371149786;1.0382365;1.04636275;0.537792826;0.0282236483;49.8389145;0.0581880788;0.0240065875;0.599999866;0.0266664367;1.03708321;0.325086687;0.00230921386;10;49.8389138;0.533333;0;1.044444;0.996950729;0.996951273
20.068403;1.03708716;0.541968481;0.00385938762;0.522587232;0.00372271874;1.0382445;1.04637077;0.537940035;0.0282425339;49.8367355;0.0580314105;0.0239899394;0.599999864;0.0266664467;1.03708721;0.325180701;0.00231621254;10;49.8367348;0.533333;0;1.044444;0.996911725;0.996912265
20.069403;1.03709116;0.542128501;0.0038693878;0.522739481;0.00373233286;1.0382515;1.0463778;0.538092536;0.0282614452;49.8345625;0.057871408;0.023974959;0.599999862;0.0266664602;1.0370912;0.325276717;0.00232221193;10;49.8345618;0.533333;0;1.044444;0.99687272;0.996873256
20.070403;1.03709515;0.542293521;0.0038793903;0.52289655;0.0037419476;1.03825851;1.04638482;0.53824822;0.0282819478;49.8323955;0.057706405;0.0239583128;0.59999986;0.0266664773;1.03709519;0.325375734;0.00232821198;10;49.8323948;0.533333;0;1.044444;0.996833716;0.996834247
20.071403;1.03709915;0.542461874;0.00388772849;0.523056833;0.00374995613;1.03826551;1.04639184;0.53840868;0.0283008559;49.8302345;0.0575380682;0.023943334;0.599999859;0.0266664982;1.03709919;0.325476751;0.00233321269;10;49.8302338;0.533333;0;1.044444;0.996795714;0.996796238
20.072403;1.03710313;0.542635225;0.00389773567;0.523221936;0.00375957261;1.03827251;1.04639986;0.538573401;0.0283197351;49.8280795;0.0573647315;0.0239266892;0.599999859;0.0266665226;1.03710318;0.32558077;0.0023392141;10;49.8280788;0.533333;0;1.044444;0.996756712;0.996757227
20.073403;1.03710712;0.542811908;0.00390774502;0.523390254;0.00376918995;1.03827851;1.04640688;0.538741818;0.0283386395;49.8259315;0.0571880615;0.0239117115;0.599999858;0.0266665504;1.03710718;0.325686789;0.00234521625;10;49.8259308;0.533333;0;1.044444;0.996718711;0.996719216
20.074403;1.0371111;0.542993588;0.00391608968;0.523563393;0.00377720091;1.03828552;1.04641389;0.538913418;0.0283575422;49.8237905;0.057006392;0.0238967341;0.599999858;0.0266665812;1.03711117;0.325795809;0.00235021915;10;49.8237898;0.533333;0;1.044444;0.996680712;0.996681203
20.075403;1.03711408;0.543180267;0.00392443601;0.523741857;0.00378521589;1.03829152;1.0464209;0.539091384;0.0283764436;49.8216565;0.0568197231;0.0238817565;0.599999858;0.0266666147;1.03711416;0.325907829;0.00235522282;10;49.8216558;0.533333;0;1.044444;0.996643715;0.996644189
20.076403;1.03711806;0.543370276;0.00393278361;0.523923031;0.00379322737;1.03829753;1.04642892;0.539272017;0.0283953171;49.8195295;0.0566297214;0.0238667785;0.599999858;0.0266666506;1.03711815;0.326021848;0.00236022731;10;49.8195288;0.533333;0;1.044444;0.996605718;0.996606172
20.077403;1.03712203;0.543565283;0.00394113207;0.524109025;0.00380123877;1.03830353;1.04643593;0.539457939;0.0284142171;49.8174095;0.0564347201;0.0238518;0.599999859;0.0266666883;1.03712214;0.326138868;0.00236523277;10;49.8174088;0.533333;0;1.044444;0.996568724;0.996569152
20.078403;1.037125;0.543765289;0.00394781429;0.524300346;0.00380764658;1.03830953;1.04644294;0.539647043;0.028433117;49.8152975;0.0562347189;0.0238368206;0.59999986;0.0266667275;1.03712513;0.326258887;0.00236923941;10;49.8152968;0.533333;0;1.044444;0.99653173;0.996532129
20.079403;1.03712897;0.543970292;0.0039561634;0.52449598;0.00381565739;1.03831554;1.04644994;0.539842513;0.0284520172;49.8131925;0.0560297176;0.0238218405;0.599999861;0.0266667677;1.03712912;0.326381906;0.00237424745;10;49.8131918;0.533333;0;1.044444;0.996494738;0.996495104
20.080403;1.03713194;0.544178627;0.003962846;0.524695335;0.0038220645;1.03832054;1.04645695;0.540041163;0.0284709179;49.8110945;0.0558213824;0.0238085261;0.599999864;0.0266668085;1.03713211;0.326506924;0.0023782571;10;49.8110938;0.533333;0;1.044444;0.996458748;0.996459075
20.081403;1.03713491;0.544391963;0.00396952889;0.524899511;0.00382847126;1.03832654;1.04646496;0.540244072;0.0284897923;49.8090055;0.0556080462;0.0237935444;0.599999866;0.0266668493;1.03713509;0.326634941;0.00238226845;10;49.8090048;0.533333;0;1.044444;0.996421758;0.996422044
20.082403;1.03713887;0.544610296;0.00397621221;0.525108001;0.0038348741;1.03833155;1.04647197;0.540453864;0.0285086951;49.8069245;0.0553897089;0.0237802285;0.59999987;0.0266668896;1.03713908;0.326765958;0.00238628144;10;49.8069238;0.533333;0;1.044444;0.99638577;0.996386011
20.083403;1.03714184;0.544833628;0.00398289608;0.52532182;0.00384128062;1.03833655;1.04647898;0.540665245;0.0285291919;49.8048516;0.0551663703;0.0237652448;0.599999874;0.0266669288;1.03714206;0.326899973;0.00239029585;10;49.8048508;0.533333;0;1.044444;0.996349783;0.996349975
20.084403;1.03714481;0.54506196;0.00398958062;0.525540459;0.00384768738;1.03834155;1.04648599;0.540882997;0.0285480974;49.8027876;0.0549380303;0.0237519263;0.599999879;0.0266669665;1.03714504;0.327036988;0.00239431137;10;49.8027868;0.533333;0;1.044444;0.996313797;0.996313937
20.085403;1.03714777;0.545293623;0.00399459921;0.525762313;0.00385248767;1.03834556;1.04649301;0.541105523;0.0285670044;49.8007316;0.0547063559;0.023738606;0.599999886;0.0266670023;1.03714803;0.327176001;0.00239732762;10;49.8007309;0.533333;0;1.044444;0.99627781;0.996277897
20.086403;1.03715074;0.545530285;0.00399961853;0.525988986;0.00385728879;1.03835057;1.04650002;0.541332826;0.0285859128;49.7986846;0.0544696805;0.0237252837;0.599999893;0.0266670361;1.03715101;0.327318013;0.00240034413;10;49.7986839;0.533333;0;1.044444;0.996242824;0.996242856
20.087403;1.03715372;0.545773612;0.00400463857;0.526222087;0.00386209106;1.03835458;1.04650703;0.541563313;0.0286048225;49.7966466;0.0542263381;0.0237119591;0.599999901;0.0266670677;1.037154;0.327464024;0.00240336034;10;49.7966459;0.533333;0;1.044444;0.996206838;0.996206814
20.088403;1.03715669;0.546018604;0.00400965933;0.526456795;0.00386689476;1.03835959;1.04651405;0.541798577;0.0286237333;49.7946176;0.0539813289;0.0237002986;0.599999909;0.0266670971;1.03715699;0.327611034;0.00240637576;10;49.7946169;0.533333;0;1.044444;0.996171852;0.996171772
20.089403;1.03715867;0.546270261;0.00401468072;0.526698436;0.00387170391;1.03836361;1.04652106;0.542038616;0.0286426455;49.7925976;0.0537296535;0.023686969;0.599999918;0.026667124;1.03715898;0.327762043;0.00240939017;10;49.7925969;0.533333;0;1.044444;0.996136866;0.99613673
20.090403;1.03716165;0.546526916;0.004018036;0.526944387;0.00387490434;1.03836763;1.04652808;0.542283432;0.0286615588;49.7905876;0.0534729789;0.0236736369;0.599999927;0.0266671483;1.03716197;0.327916053;0.00241140356;10;49.7905869;0.533333;0;1.044444;0.996101879;0.996101688
20.091403;1.03716464;0.546786902;0.00402305838;0.527193551;0.00387971395;1.03837066;1.04653509;0.542533023;0.0286804735;49.7885876;0.0532129724;0.0236619694;0.599999936;0.0266671695;1.03716496;0.328072063;0.00241441607;10;49.7885869;0.533333;0;1.044444;0.996067891;0.996067647
20.092403;1.03716663;0.547051886;0.00402641438;0.527448041;0.00388292273;1.03837468;1.0465421;0.542787387;0.0287009821;49.7865976;0.0529479675;0.0236503;0.599999944;0.0266671873;1.03716695;0.328231073;0.00241642784;10;49.7865969;0.533333;0;1.044444;0.996032903;0.996032608
20.093403;1.03716862;0.547321868;0.00402977054;0.527707349;0.00388613393;1.03837771;1.04654912;0.543044936;0.0287198998;49.7846166;0.0526779643;0.0236369623;0.599999952;0.0266672014;1.03716895;0.328393083;0.0024184391;10;49.7846159;0.533333;0;1.044444;0.995998914;0.995998572
20.094403;1.03717161;0.547596849;0.00403146005;0.527970964;0.00388773676;1.03838074;1.04655613;0.543308851;0.0287388192;49.7826466;0.0524029626;0.0236252898;0.599999959;0.026667212;1.03717195;0.328558094;0.00241945027;10;49.7826459;0.533333;0;1.044444;0.995964924;0.995964539
20.095403;1.03717361;0.547875162;0.00403481609;0.5282383;0.00389095229;1.03838378;1.04656314;0.543575948;0.0287577405;49.7806866;0.0521246291;0.0236136162;0.599999966;0.0266672191;1.03717396;0.328725104;0.00242146189;10;49.7806859;0.533333;0;1.044444;0.995930934;0.995930509
20.096403;1.03717561;0.54816014;0.00403650511;0.528512059;0.00389256249;1.03838681;1.04657015;0.54384782;0.0287766636;49.7787376;0.05183963;0.0236036082;0.599999972;0.0266672232;1.03717596;0.328896114;0.00242247446;10;49.7787369;0.533333;0;1.044444;0.995896942;0.995896484
20.097403;1.03717761;0.548446784;0.00403986008;0.528787419;0.00389578077;1.03838984;1.04657716;0.544122874;0.0287955884;49.7767986;0.0515529653;0.0235919329;0.599999978;0.0266672243;1.03717797;0.329068123;0.00242448834;10;49.7767979;0.533333;0;1.044444;0.99586295;0.995862462
20.098403;1.03717961;0.548740093;0.00404154728;0.529069205;0.0038973928;1.03839188;1.04658416;0.544404297;0.0288145148;49.7748716;0.0512596348;0.0235802568;0.599999983;0.0266672227;1.03717999;0.32924413;0.00242550371;10;49.7748709;0.533333;0;1.044444;0.995829958;0.995829446
20.099403;1.03718162;0.549036735;0.00404156637;0.5293542;0.00389739812;1.03839491;1.04659017;0.544689422;0.0288334703;49.7729546;0.0509629717;0.0235702467;0.599999989;0.0266672187;1.037182;0.329422137;0.00242552058;10;49.7729539;0.533333;0;1.044444;0.995796965;0.995796434
20.100403;1.03718363;0.549338375;0.00404325054;0.529644012;0.00389901019;1.03839695;1.04659718;0.544977209;0.0288523994;49.7710496;0.0506613094;0.0235602361;0.599999993;0.0266672123;1.03718402;0.329603142;0.00242653886;10;49.7710489;0.533333;0;1.044444;0.995763972;0.995763427
20.101403;1.03718564;0.549643349;0.00404493315;0.529937034;0.00390062172;1.03839898;1.04660418;0.545271364;0.0288713296;49.7691546;0.0503563144;0.0235502248;0.599999998;0.0266672037;1.03718604;0.329786147;0.00242755841;10;49.7691538;0.533333;0;1.044444;0.995730979;0.995730424
20.102403;1.03718665;0.549954989;0.00404494758;0.530236992;0.00390062924;1.03840101;1.04661119;0.545568702;0.0288902604;49.7672726;0.0500446532;0.0235402132;0.600000001;0.0266671928;1.03718706;0.32997315;0.00242757895;10;49.7672718;0.533333;0;1.044444;0.995697987;0.995697425
20.103403;1.03718866;0.550268294;0.00404496049;0.530538043;0.00390063172;1.03840204;1.04661719;0.545869743;0.0289092193;49.7654016;0.049731326;0.0235302012;0.600000003;0.0266671799;1.03718908;0.330161153;0.00242759999;10;49.7654008;0.533333;0;1.044444;0.995665994;0.99566543
20.104403;1.03718967;0.5505866;0.00404497185;0.530844426;0.00390063625;1.03840407;1.04662419;0.546175038;0.0289281506;49.7635426;0.049412999;0.0235201892;0.600000005;0.0266671649;1.0371901;0.330352156;0.00242762087;10;49.7635418;0.533333;0;1.044444;0.995633001;0.995632438
20.105403;1.03719168;0.550909904;0.00404498162;0.531155115;0.003900635;1.0384051;1.04663119;0.546485107;0.0289486743;49.7616956;0.0490896723;0.0235101773;0.600000006;0.026667148;1.03719212;0.330546158;0.00242764085;10;49.7616948;0.533333;0;1.044444;0.995601007;0.995600449
20.106403;1.03719269;0.551236541;0.00404332304;0.53146953;0.00389902836;1.03840613;1.04663718;0.546798879;0.0289676331;49.7598616;0.0487630122;0.0235018321;0.600000006;0.0266671294;1.03719314;0.33074216;0.00242665934;10;49.7598608;0.533333;0;1.044444;0.995569012;0.995568462
20.107403;1.0371937;0.551568177;0.00404332936;0.531788766;0.00389902619;1.03840715;1.04664417;0.547116903;0.0289865639;49.7580385;0.0484313521;0.0234934869;0.600000006;0.0266671094;1.03719417;0.330941163;0.00242667597;10;49.7580378;0.533333;0;1.044444;0.995538016;0.995537477
20.108403;1.03719571;0.551903148;0.00404166718;0.532110703;0.00389741077;1.03840817;1.04665016;0.547438628;0.0290055218;49.7562285;0.0480963579;0.0234851418;0.600000004;0.0266670882;1.03719619;0.331142167;0.00242569049;10;49.7562277;0.533333;0;1.044444;0.99550602;0.995505492
20.109403;1.03719671;0.552241453;0.0040400032;0.532436368;0.00389579635;1.03840919;1.04665715;0.547764603;0.0290244511;49.7544315;0.0477580293;0.0234767965;0.600000001;0.0266670663;1.03719721;0.331345171;0.00242470273;10;49.7544307;0.533333;0;1.044444;0.995475023;0.995474509
20.110403;1.03719772;0.552584758;0.00403833755;0.532766853;0.0038941791;1.03840921;1.04666314;0.54809428;0.0290434071;49.7526475;0.0474146995;0.0234684509;0.599999997;0.026667044;1.03719823;0.331551177;0.00242371244;10;49.7526467;0.533333;0;1.044444;0.995444025;0.995443527
20.111403;1.03719873;0.552931397;0.00403667048;0.533100555;0.00389255889;1.03840922;1.04667012;0.548428204;0.029062334;49.7508755;0.0470680348;0.0234601052;0.599999992;0.0266670217;1.03719924;0.331759183;0.00242271929;10;49.7508747;0.533333;0;1.044444;0.995413027;0.995412545
20.112403;1.03719873;0.553283035;0.0040333356;0.533439592;0.00388933261;1.03841023;1.04667611;0.548764237;0.0290796949;49.7491175;0.0467163689;0.0234517594;0.599999985;0.0266669996;1.03719926;0.331970189;0.00242072292;10;49.7491167;0.533333;0;1.044444;0.995382029;0.995381562
20.113403;1.03719974;0.553636342;0.00403166665;0.533779723;0.00388770661;1.03841024;1.04668309;0.549106109;0.0290986189;49.7473725;0.0463630351;0.02344508;0.599999977;0.0266669781;1.03720028;0.332182196;0.00241972312;10;49.7473717;0.533333;0;1.044444;0.995351031;0.99535058
20.114403;1.03720075;0.553994648;0.00402833063;0.534124674;0.00388447106;1.03840925;1.04668907;0.549450092;0.029117569;49.7456404;0.0460047005;0.0234384005;0.599999967;0.0266669574;1.03720129;0.332397203;0.00241771984;10;49.7456397;0.533333;0;1.044444;0.995321033;0.995320597
20.115403;1.03720076;0.554356288;0.0040249945;0.534473356;0.00388123692;1.03840926;1.04669505;0.549798846;0.0291365172;49.7439214;0.045643032;0.0234317208;0.599999956;0.0266669377;1.0372013;0.33261421;0.00241571321;10;49.7439206;0.533333;0;1.044444;0.995291035;0.995290615
20.116403;1.03720177;0.554722928;0.00402165837;0.534826343;0.00387799711;1.03840927;1.04670103;0.550149187;0.0291554634;49.7422174;0.0452763634;0.0234250408;0.599999943;0.026666919;1.03720231;0.332834216;0.00241370348;10;49.7422166;0.533333;0;1.044444;0.995261037;0.995260633
20.117403;1.03720178;0.555091236;0.00401832227;0.535181453;0.00387475955;1.03840827;1.04670802;0.550503774;0.0291743795;49.7405264;0.0449080281;0.0234183602;0.599999929;0.0266669013;1.03720232;0.333055221;0.00241169107;10;49.7405256;0.533333;0;1.044444;0.995231039;0.995230651
20.118403;1.03720279;0.555464545;0.00401498619;0.53554087;0.00387151727;1.03840728;1.046714;0.550863659;0.0291933212;49.7388494;0.0445346931;0.0234116791;0.599999914;0.0266668848;1.03720332;0.333279226;0.00240967647;10;49.7388486;0.533333;0;1.044444;0.995202041;0.995201671
20.119403;1.0372028;0.555839522;0.0040099834;0.535902409;0.00386667119;1.03840629;1.04671998;0.551225132;0.0292122603;49.7371863;0.0441596915;0.0234049972;0.599999898;0.0266668699;1.03720333;0.33350423;0.00240666022;10;49.7371856;0.533333;0;1.044444;0.995172043;0.995171692
20.120403;1.03720281;0.5562195;0.00400664716;0.53626877;0.00386343155;1.0384053;1.04672596;0.551589783;0.0292311965;49.7355373;0.0437796897;0.0233999814;0.599999882;0.0266668569;1.03720333;0.333732233;0.00240464277;10;49.7355366;0.533333;0;1.044444;0.995143044;0.995142716
20.121403;1.03720282;0.556602814;0.00400164408;0.536638345;0.00385858453;1.0384043;1.04673195;0.551957614;0.0292501301;49.7339023;0.043396354;0.0233949652;0.599999865;0.0266668463;1.03720334;0.333962236;0.00240162448;10;49.7339016;0.533333;0;1.044444;0.995115045;0.995114741
20.122403;1.03720283;0.556987796;0.00399664081;0.537009529;0.00385373697;1.03840231;1.04673793;0.552330217;0.0292690612;49.7322823;0.0430113503;0.0233899486;0.599999849;0.0266668384;1.03720334;0.334193237;0.00239860562;10;49.7322816;0.533333;0;1.044444;0.995086046;0.995085768
20.123403;1.03720284;0.557377781;0.00399163744;0.537385535;0.00384888888;1.03840132;1.04674392;0.552704406;0.0292879902;49.7306772;0.0426213451;0.0233849321;0.599999833;0.0266668332;1.03720334;0.334427238;0.00239558643;10;49.7306766;0.533333;0;1.044444;0.995058046;0.995057797
20.124403;1.03720285;0.557769435;0.00398496741;0.53776315;0.0038424335;1.03839933;1.04674991;0.553081773;0.029305325;49.7290862;0.0422296715;0.0233799161;0.599999818;0.0266668311;1.03720334;0.334662237;0.00239156712;10;49.7290856;0.533333;0;1.044444;0.995029045;0.995028827
20.125403;1.03720286;0.558166092;0.00397996419;0.538145587;0.00383758486;1.03839733;1.0467559;0.553462319;0.0293242505;49.7275102;0.0418329961;0.0233749012;0.599999804;0.0266668319;1.03720334;0.334900235;0.00238854781;10;49.7275096;0.533333;0;1.044444;0.995001045;0.995000858
20.126403;1.03720286;0.558564417;0.00397496125;0.538529634;0.00383273631;1.03839534;1.04676189;0.553846043;0.029343175;49.7259482;0.0414346526;0.0233715544;0.599999792;0.0266668354;1.03720333;0.335139232;0.00238552854;10;49.7259476;0.533333;0;1.044444;0.994974044;0.994973889
20.127403;1.03720187;0.558966078;0.00396829206;0.538917415;0.00382628506;1.03839335;1.04676788;0.554232946;0.0293620987;49.7244021;0.0410329744;0.023366543;0.599999781;0.0266668413;1.03720233;0.335380228;0.00238150922;10;49.7244016;0.533333;0;1.044444;0.994946044;0.994945919
20.128403;1.03720187;0.559369408;0.00396162342;0.539306286;0.00381983106;1.03839035;1.04677387;0.554621436;0.0293810223;49.7228711;0.0406296289;0.0233632006;0.599999771;0.0266668492;1.03720232;0.335622222;0.0023774897;10;49.7228707;0.533333;0;1.044444;0.994919044;0.99491895
20.129403;1.03720087;0.559777739;0.00395495546;0.539700499;0.0038133822;1.03838836;1.04677987;0.555014698;0.0293999465;49.7213551;0.040221283;0.0233598609;0.599999763;0.0266668586;1.03720132;0.335867216;0.00237346991;10;49.7213547;0.533333;0;1.044444;0.994892045;0.994891979
