time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.130403;1.03720088;0.560186075;0.0039482882;0.540094193;0.00380693169;1.03838537;1.04678486;0.555410078;0.0294173078;49.7198541;0.0398129369;0.023356524;0.599999756;0.0266668691;1.03720131;0.336112209;0.00236944986;10;49.7198537;0.533333;0;1.044444;0.994865048;0.994865007
20.131403;1.03719988;0.560599411;0.00394162146;0.54049323;0.00380048739;1.03838337;1.04679086;0.555806515;0.0294362346;49.718369;0.0393995912;0.0233548566;0.59999975;0.0266668803;1.0372003;0.336360202;0.00236542959;10;49.7183687;0.533333;0;1.044444;0.994838051;0.994838033
20.132403;1.03719987;0.561014417;0.00393495484;0.540893351;0.00379404241;1.03838038;1.04679685;0.556206134;0.0294551631;49.716899;0.0389845793;0.0233515254;0.599999744;0.0266668916;1.03720029;0.336609195;0.0023614092;10;49.7168987;0.533333;0;1.044444;0.994812056;0.994812058
20.134403;1.03719787;0.561852768;0.00391995352;0.541702672;0.00377956311;1.03837438;1.04680785;0.557013851;0.0294914612;49.714007;0.0381462254;0.0233465385;0.599999734;0.0266669132;1.03719826;0.33711218;0.00235236859;10;49.7140068;0.533333;0;1.044444;0.994760071;0.994760101
20.135403;1.03719687;0.562276115;0.00391161809;0.542111348;0.00377152555;1.03837139;1.04681285;0.557421951;0.0295104224;49.712584;0.0377228841;0.0233448829;0.59999973;0.0266669227;1.03719725;0.337366172;0.00234734861;10;49.7125838;0.533333;0;1.044444;0.99473408;0.99473412
20.137403;1.03719487;0.563127811;0.00389661058;0.542933522;0.0037570681;1.03836439;1.04682385;0.558243978;0.0295483197;49.7097869;0.036871209;0.0233415799;0.599999723;0.0266669374;1.03719522;0.337877153;0.00233830976;10;49.7097869;0.533333;0;1.044444;0.994684103;0.994684151
20.138403;1.03719387;0.563557828;0.0038882724;0.543348624;0.00374904042;1.03836039;1.04682985;0.558657904;0.0295656631;49.7084129;0.0364412091;0.023341598;0.599999721;0.0266669425;1.0371942;0.338135143;0.00233329127;10;49.7084129;0.533333;0;1.044444;0.994659116;0.994659163
20.139403;1.03719287;0.563989513;0.00387993418;0.543765335;0.00374101498;1.03835638;1.04683485;0.559073952;0.0295846268;49.7070539;0.0360095457;0.0233399502;0.599999718;0.0266669464;1.03719319;0.338394132;0.00232827366;10;49.7070539;0.533333;0;1.044444;0.99463413;0.994634173
20.140403;1.03719087;0.564424532;0.0038699298;0.544185783;0.00373138791;1.03835338;1.04684085;0.559492647;0.0296035619;49.7057119;0.0355745519;0.0233399694;0.599999716;0.0266669492;1.03719117;0.338655121;0.00232225702;10;49.7057119;0.533333;0;1.044444;0.994610144;0.994610181
20.141403;1.03718988;0.564859551;0.0038615931;0.544605707;0.00372336531;1.03834937;1.04684586;0.559913464;0.0296225246;49.7043858;0.0351395606;0.0233383213;0.599999714;0.0266669509;1.03719016;0.338916109;0.00231724132;10;49.704386;0.533333;0;1.044444;0.99458616;0.994586187
20.142403;1.03718888;0.565297902;0.00385325781;0.545028845;0.00371534346;1.03834536;1.04685086;0.560335869;0.0296398942;49.7030768;0.0347012382;0.0233383386;0.599999712;0.0266669518;1.03718915;0.339179098;0.0023122265;10;49.703077;0.533333;0;1.044444;0.994562176;0.994562191
20.143403;1.03718689;0.565737921;0.00384325756;0.545454116;0.00370571863;1.03834035;1.04685587;0.560759863;0.0296588545;49.7017838;0.0342612506;0.0233383542;0.59999971;0.026666952;1.03718713;0.339443088;0.00230621253;10;49.701784;0.533333;0;1.044444;0.994538194;0.994538192
20.144403;1.0371859;0.566179605;0.00383492585;0.545880469;0.00369769707;1.03833633;1.04686188;0.561184908;0.0296777851;49.7005068;0.0338195974;0.0233383674;0.599999709;0.0266669516;1.03718612;0.339708078;0.00230119932;10;49.7005071;0.533333;0;1.044444;0.994515212;0.994515191
20.145403;1.0371839;0.566622955;0.00382492941;0.546308956;0.00368807167;1.03833232;1.04686688;0.56161367;0.02969515;49.6992468;0.0333762783;0.0233383779;0.599999708;0.0266669511;1.03718411;0.339974068;0.00229518665;10;49.6992471;0.533333;0;1.044444;0.99449223;0.994492188
20.146403;1.03718291;0.567067972;0.00381493488;0.546738524;0.0036784418;1.0383273;1.04687189;0.562042429;0.0297141048;49.6980037;0.0329312928;0.0233400525;0.599999709;0.0266669507;1.03718311;0.340241059;0.00228917419;10;49.6980041;0.533333;0;1.044444;0.994469249;0.994469183
20.147403;1.03718092;0.567514656;0.00380660877;0.547170229;0.00367042103;1.03832328;1.04687689;0.562472775;0.0297330572;49.6967767;0.0324846407;0.0233400577;0.599999711;0.0266669506;1.0371811;0.340509051;0.00228416158;10;49.6967771;0.533333;0;1.044444;0.994446268;0.994446175
20.148403;1.03717893;0.567963005;0.0037966174;0.547603543;0.00366079146;1.03831826;1.0468819;0.562906302;0.0297520071;49.6955677;0.0320363219;0.0233417272;0.599999713;0.0266669508;1.0371791;0.340778043;0.00227814855;10;49.6955681;0.533333;0;1.044444;0.994424287;0.994424165
20.149403;1.03717695;0.568413021;0.00378662691;0.548038466;0.0036511595;1.03831324;1.0468869;0.563339825;0.0297693624;49.6943747;0.0315863361;0.0233433944;0.599999717;0.0266669512;1.0371771;0.341048035;0.00227213501;10;49.6943752;0.533333;0;1.044444;0.994402306;0.994402154
20.150403;1.03717596;0.568864703;0.00377663674;0.548474472;0.00364152117;1.03830822;1.0468919;0.563774936;0.0297883073;49.6931987;0.0311346831;0.0233450597;0.599999722;0.0266669515;1.0371761;0.341319027;0.00226612097;10;49.6931992;0.533333;0;1.044444;0.994380324;0.994380142
20.151403;1.03717397;0.569316383;0.00376664633;0.54891101;0.00363188323;1.0383042;1.0468969;0.564211634;0.0298072498;49.6920397;0.0306830296;0.0233467233;0.599999727;0.0266669517;1.03717411;0.341590018;0.0022601065;10;49.6920402;0.533333;0;1.044444;0.994358341;0.994358129
20.152403;1.03717199;0.569771396;0.00375498858;0.549350765;0.00362063519;1.03829917;1.0469019;0.56464992;0.0298245983;49.6908967;0.0302280425;0.0233483853;0.599999732;0.0266669512;1.03717212;0.341863009;0.0022530917;10;49.6908972;0.533333;0;1.044444;0.994337358;0.994337117
20.153403;1.03717;0.570226406;0.00374499656;0.549790524;0.00361099109;1.03829315;1.04690689;0.565089791;0.0298435371;49.6897717;0.0297730555;0.0233517129;0.599999737;0.02666695;1.03717013;0.342135999;0.00224707665;10;49.6897722;0.533333;0;1.044444;0.994316374;0.994316106
20.154403;1.03716801;0.570683082;0.00373500343;0.550231892;0.00360134433;1.03828813;1.04691189;0.565529659;0.0298624746;49.6886636;0.0293164023;0.0233533726;0.599999743;0.0266669478;1.03716815;0.342409989;0.00224106137;10;49.6886642;0.533333;0;1.044444;0.994295389;0.994295096
20.155403;1.03716602;0.571139756;0.0037250091;0.550673265;0.00359169525;1.0382831;1.04691589;0.565971655;0.0298798476;49.6875736;0.0288597495;0.0233566984;0.599999748;0.0266669444;1.03716616;0.342683978;0.00223504585;10;49.6875742;0.533333;0;1.044444;0.994275402;0.994275089
20.156403;1.03716403;0.571598096;0.00371334677;0.551116247;0.0035804372;1.03827807;1.04692088;0.566413106;0.0298987833;49.6864996;0.0284014307;0.0233583565;0.599999754;0.0266669398;1.03716418;0.342958966;0.00222803003;10;49.6865002;0.533333;0;1.044444;0.994254414;0.994254083
20.157403;1.03716104;0.572058101;0.00370334965;0.55156137;0.0035707878;1.03827205;1.04692588;0.566856144;0.0299177184;49.6854436;0.0279414455;0.0233616806;0.599999761;0.0266669343;1.0371612;0.343234954;0.00222201379;10;49.6854442;0.533333;0;1.044444;0.994234425;0.994234079
20.158403;1.03715905;0.572518105;0.00369168435;0.552005966;0.00355952655;1.03826702;1.04693088;0.56730077;0.0299350609;49.6844036;0.0274814606;0.0233650036;0.599999768;0.026666928;1.03715922;0.343510942;0.00221499707;10;49.6844042;0.533333;0;1.044444;0.994214434;0.994214076
20.160403;1.03715507;0.573439777;0.00367001649;0.552896771;0.00353860775;1.03825596;1.04693987;0.568192144;0.0299729574;49.6823776;0.0265598244;0.0233716467;0.599999786;0.0266669137;1.03715526;0.344063921;0.00220196227;10;49.6823782;0.533333;0;1.044444;0.994176448;0.994176075
20.161403;1.03715207;0.573903112;0.00365834781;0.553345119;0.00352734723;1.03824993;1.04694387;0.568638894;0.0299903277;49.6813906;0.026096506;0.0233766337;0.599999795;0.0266669058;1.03715228;0.344341911;0.0021949444;10;49.6813912;0.533333;0;1.044444;0.994157453;0.994157075
20.162403;1.03715008;0.574366447;0.00364834534;0.553792937;0.00351769003;1.03824391;1.04694887;0.569085096;0.0300092613;49.6804206;0.0256331871;0.0233799533;0.599999806;0.0266668977;1.0371503;0.344619903;0.00218892634;10;49.6804212;0.533333;0;1.044444;0.994138457;0.994138075
20.163403;1.03714708;0.574829781;0.00363667626;0.554241289;0.00350642932;1.03823788;1.04695387;0.569532888;0.0300281948;49.6794676;0.0251698678;0.0233832724;0.599999817;0.0266668893;1.03714731;0.344897895;0.00218190814;10;49.6794682;0.533333;0;1.044444;0.99412046;0.994120074
20.164403;1.03714509;0.575293115;0.0036250078;0.554689109;0.00349516538;1.03823285;1.04695787;0.569981219;0.0300455653;49.6785326;0.0247065479;0.0233882574;0.599999828;0.0266668807;1.03714533;0.345175887;0.00217488994;10;49.6785332;0.533333;0;1.044444;0.994102461;0.994102074
20.165403;1.03714209;0.575758116;0.00361334059;0.555139072;0.00348390493;1.03822683;1.04696287;0.570429003;0.0300644991;49.6776146;0.024241561;0.0233932418;0.599999839;0.0266668722;1.03714234;0.345454879;0.00216787192;10;49.6776152;0.533333;0;1.044444;0.994084461;0.994084072
20.166403;1.0371401;0.576223118;0.00360334189;0.555588502;0.0034742482;1.0382208;1.04696687;0.57087892;0.030083462;49.6767146;0.0237765737;0.0233982258;0.599999849;0.026666864;1.03714035;0.345733872;0.00216185429;10;49.6767152;0.533333;0;1.044444;0.99406646;0.99406607
20.167403;1.03713711;0.57668812;0.0035916789;0.556038468;0.00346298794;1.03821478;1.04697088;0.571327243;0.0301024252;49.6758316;0.0233115862;0.0234032098;0.599999859;0.0266668562;1.03713736;0.346012865;0.00215483716;10;49.6758322;0.533333;0;1.044444;0.994049457;0.994049067
20.168403;1.03713511;0.577153123;0.00358001882;0.556487901;0.00345172452;1.03820876;1.04697588;0.571776608;0.0301197682;49.6749655;0.0228465987;0.023408194;0.599999867;0.0266668492;1.03713537;0.346291857;0.00214782054;10;49.6749662;0.533333;0;1.044444;0.994032453;0.994032062
20.169403;1.03713212;0.577618127;0.00356836211;0.556937871;0.00344046472;1.03820274;1.04697988;0.572226516;0.0301387322;49.6741175;0.0223816116;0.023413179;0.599999875;0.0266668431;1.03713237;0.346570849;0.00214080439;10;49.6741182;0.533333;0;1.044444;0.994015446;0.994015056
20.170403;1.03712913;0.57808313;0.00355670903;0.557387843;0.00342920526;1.03819672;1.04698389;0.572676422;0.0301576966;49.6732875;0.0219166255;0.0234181652;0.599999881;0.026666838;1.03712937;0.346849842;0.00213378866;10;49.6732882;0.533333;0;1.044444;0.993999437;0.993999048
20.171403;1.03712714;0.578549801;0.00354505966;0.557838885;0.00341794286;1.0381897;1.04698889;0.573125776;0.0301750407;49.6724746;0.0214499741;0.0234231532;0.599999886;0.0266668341;1.03712737;0.347129834;0.00212677335;10;49.6724751;0.533333;0;1.044444;0.993982426;0.993982037
20.172403;1.03712416;0.579014803;0.00353341399;0.55828886;0.00340668411;1.03818368;1.0469929;0.573574083;0.030194006;49.6716786;0.0209849911;0.0234298098;0.599999889;0.0266668314;1.03712436;0.347408826;0.00211975838;10;49.6716791;0.533333;0;1.044444;0.993966412;0.993966024
20.173403;1.03712117;0.579479805;0.00352343844;0.558738836;0.00339703278;1.03817766;1.04699691;0.574023979;0.0302129725;49.6709006;0.0205200099;0.0234348018;0.599999891;0.0266668298;1.03712135;0.347687817;0.00211374358;10;49.6709011;0.533333;0;1.044444;0.993951396;0.993951007
20.174403;1.03711918;0.579944806;0.00351179924;0.559188275;0.00338577177;1.03817165;1.04700192;0.574473324;0.0302303201;49.6701396;0.0200550304;0.0234414627;0.599999891;0.0266668294;1.03711934;0.347966808;0.00210672868;10;49.6701401;0.533333;0;1.044444;0.993935377;0.993934987
20.175403;1.0371162;0.580409804;0.0035001625;0.559638254;0.00337451485;1.03816563;1.04700593;0.574921624;0.0302492908;49.6693966;0.0195900527;0.0234464592;0.599999889;0.0266668299;1.03711633;0.348245798;0.0020997134;10;49.669397;0.533333;0;1.044444;0.993920356;0.993919964
20.176403;1.03711321;0.580874801;0.00348852765;0.560088235;0.00336325891;1.03815861;1.04700994;0.575371514;0.0302682645;49.6686706;0.0191250767;0.0234531247;0.599999885;0.0266668315;1.03711331;0.348524788;0.00209269756;10;49.668671;0.533333;0;1.044444;0.993905333;0.993904939
20.178403;1.03710723;0.581801456;0.00346526099;0.56098499;0.00334075087;1.03814658;1.04701797;0.576268108;0.030304631;49.6672706;0.0181984635;0.023466463;0.59999987;0.0266668369;1.03710728;0.349080765;0.00207866421;10;49.667271;0.533333;0;1.044444;0.993876283;0.993875881
20.179403;1.03710525;0.58226478;0.00345362775;0.561432831;0.00332949614;1.03814057;1.04702199;0.576714812;0.0303236161;49.6665966;0.0177351597;0.0234731352;0.59999986;0.0266668404;1.03710525;0.349358753;0.00207164708;10;49.666597;0.533333;0;1.044444;0.993862255;0.99386185
20.181403;1.03709927;0.583189755;0.00343035786;0.562327996;0.0033069995;1.03812754;1.04703003;0.577608216;0.0303615983;49.6653017;0.0168102239;0.0234864847;0.599999835;0.0266668465;1.0370992;0.349913725;0.00205761362;10;49.665302;0.533333;0;1.044444;0.9938352;0.993834785
20.182403;1.03709627;0.583651407;0.00342038658;0.56277478;0.00329736143;1.03812152;1.04703404;0.578053323;0.0303790036;49.6646797;0.0163485917;0.0234931614;0.59999982;0.0266668481;1.03709618;0.350190711;0.00205159822;10;49.6646799;0.533333;0;1.044444;0.993822172;0.993821753
20.183403;1.03709328;0.584111392;0.00340874601;0.56321996;0.00328611808;1.03811451;1.04703906;0.578497877;0.030397975;49.6640757;0.0158886273;0.0234998392;0.599999804;0.0266668485;1.03709315;0.350466696;0.0020445843;10;49.6640759;0.533333;0;1.044444;0.993809144;0.993808721
20.184403;1.03709029;0.584571377;0.00339710264;0.563665144;0.00327487604;1.03810849;1.04704308;0.57894298;0.030416978;49.6634877;0.0154286635;0.0235065177;0.599999788;0.0266668478;1.03709012;0.350742681;0.00203757222;10;49.6634879;0.533333;0;1.044444;0.993796117;0.993795689
20.185403;1.03708729;0.585029696;0.00338545647;0.564108724;0.00326363476;1.03810248;1.04704709;0.579386489;0.0304359832;49.6629177;0.0149703662;0.0235148633;0.599999771;0.0266668462;1.03708708;0.351017667;0.00203056222;10;49.6629179;0.533333;0;1.044444;0.993784091;0.993783659
20.186403;1.03708429;0.585488015;0.00337380771;0.564552308;0.00325239367;1.03809547;1.04705011;0.579828957;0.0304534268;49.6623657;0.0145120684;0.0235215423;0.599999754;0.0266668441;1.03708405;0.351292652;0.0020235544;10;49.6623659;0.533333;0;1.044444;0.993772066;0.993771629
20.187403;1.03708129;0.58594467;0.00336382339;0.564994286;0.00324275941;1.03808946;1.04705412;0.580270868;0.0304724336;49.6618297;0.0140554359;0.0235298877;0.599999738;0.0266668416;1.03708102;0.351566639;0.00201754874;10;49.6618299;0.533333;0;1.044444;0.993760042;0.993759601
20.189403;1.03707529;0.586854651;0.00334051659;0.565875036;0.00322027461;1.03807745;1.04706214;0.581149903;0.0305104471;49.6608097;0.0131454986;0.0235432436;0.599999709;0.0266668358;1.03707495;0.352112612;0.00200354357;10;49.6608099;0.533333;0;1.044444;0.993736999;0.993736549
20.190403;1.03707329;0.587307978;0.00333052802;0.56631326;0.00321063449;1.03807045;1.04706615;0.58158862;0.0305278615;49.6603247;0.0126921931;0.023551587;0.599999697;0.0266668324;1.03707292;0.3523846;0.00199754383;10;49.660325;0.533333;0;1.044444;0.99372598;0.993725526
20.191403;1.03707029;0.587759641;0.00331887156;0.566750424;0.00319938892;1.03806445;1.04707015;0.582024148;0.0305468676;49.6598577;0.0122405516;0.023559929;0.599999687;0.0266668287;1.03706989;0.352655589;0.00199054574;10;49.659858;0.533333;0;1.044444;0.993714963;0.993714505
20.192403;1.03706729;0.588211307;0.00330888041;0.56718759;0.00318974883;1.03805845;1.04707416;0.582459673;0.0305658737;49.6594067;0.0117889074;0.023566603;0.599999679;0.0266668245;1.03706686;0.352926579;0.00198454897;10;49.659407;0.533333;0;1.044444;0.993704948;0.993704488
20.193403;1.03706428;0.588659641;0.00329722115;0.567621544;0.00317849992;1.03805245;1.04707817;0.582895193;0.03058488;49.6589737;0.0113405939;0.0235749422;0.599999674;0.02666682;1.03706383;0.35319557;0.00197755314;10;49.658974;0.533333;0;1.044444;0.993694935;0.993694474
20.195403;1.03705828;0.589554648;0.00327723113;0.568487853;0.00315921167;1.03804045;1.04708618;0.583759855;0.0306228932;49.6581567;0.0104456261;0.0235899512;0.59999967;0.0266668103;1.03705779;0.353732559;0.00196556299;10;49.658157;0.533333;0;1.044444;0.993674914;0.993674455
20.196403;1.03705527;0.589999653;0.00326556699;0.568918599;0.00314795859;1.03803445;1.04708918;0.584189555;0.0306403375;49.6577737;0.0100006388;0.0235982887;0.599999671;0.0266668053;1.03705477;0.353999556;0.00195856827;10;49.657774;0.533333;0;1.044444;0.993664905;0.993664451
20.198403;1.03704925;0.590884668;0.00324556756;0.569775278;0.00312866469;1.03802246;1.0470972;0.585044646;0.0306783506;49.6570567;0.00911565731;0.0236132989;0.59999968;0.0266667957;1.03704874;0.354530556;0.00194657896;10;49.657057;0.533333;0;1.044444;0.993646891;0.993646455
20.199403;1.03704624;0.591324678;0.00323556553;0.570201209;0.00311901763;1.03801647;1.04710121;0.585470595;0.0306973566;49.6567226;0.00867566337;0.0236216389;0.599999687;0.026666791;1.03704573;0.354794558;0.00194058428;10;49.656723;0.533333;0;1.044444;0.993638887;0.993638462
20.200403;1.03704423;0.591763022;0.0032255616;0.570624985;0.00310936821;1.03801047;1.04710521;0.585893358;0.0307163621;49.6564056;0.00823733404;0.02362998;0.599999695;0.0266667863;1.03704372;0.355057561;0.00193458974;10;49.6564061;0.533333;0;1.044444;0.993630884;0.993630472
20.201403;1.03704122;0.592199702;0.00321555534;0.571047707;0.00309972293;1.03800448;1.04710822;0.586316678;0.0307353966;49.6561046;0.00780066939;0.0236383223;0.599999704;0.0266667816;1.03704072;0.355319564;0.00192859564;10;49.6561051;0.533333;0;1.044444;0.993621882;0.993621485
20.202403;1.0370382;0.592634715;0.0032055464;0.571468823;0.0030900793;1.03799849;1.04711223;0.586736252;0.0307544011;49.6558206;0.0073656695;0.0236449991;0.599999714;0.0266667769;1.03703772;0.355580568;0.0019226023;10;49.6558211;0.533333;0;1.044444;0.993614882;0.9936145
20.203403;1.03703518;0.593068063;0.00319553455;0.571888334;0.00308043776;1.0379935;1.04711625;0.587154231;0.0307734047;49.6555526;0.00693233445;0.0236533435;0.599999725;0.0266667724;1.03703472;0.355840571;0.00191660998;10;49.6555531;0.533333;0;1.044444;0.993606883;0.993606516
20.204403;1.03703216;0.593498078;0.0031855197;0.572304632;0.00307079872;1.03798751;1.04712026;0.587570616;0.0307924073;49.6553006;0.00650233104;0.0236616887;0.599999737;0.0266667682;1.03703173;0.356098575;0.00191061889;10;49.6553011;0.533333;0;1.044444;0.993599885;0.993599534
20.205403;1.03703014;0.593928095;0.0031771685;0.57272038;0.00306276676;1.03798252;1.04712427;0.587985405;0.030809817;49.6550646;0.00607232615;0.0236700345;0.59999975;0.0266667644;1.03702974;0.356356579;0.00190562914;10;49.6550651;0.533333;0;1.044444;0.993592888;0.993592551
20.206403;1.03702711;0.594354779;0.00316714769;0.573133467;0.00305313378;1.03797653;1.04712728;0.58839757;0.0308288463;49.6548455;0.00564565344;0.0236783808;0.599999762;0.0266667612;1.03702675;0.356612584;0.0018996409;10;49.6548462;0.533333;0;1.044444;0.993585891;0.993585569
20.207403;1.03702409;0.594779798;0.00315879072;0.573544948;0.00304511124;1.03797154;1.0471313;0.588807577;0.0308478448;49.6546415;0.00522064659;0.0236850609;0.599999775;0.0266667585;1.03702376;0.356867591;0.00189465442;10;49.6546422;0.533333;0;1.044444;0.993579895;0.993579587
20.208403;1.03702206;0.595201485;0.00314876446;0.573952663;0.00303548183;1.03796555;1.04713531;0.589215991;0.0308668416;49.6544535;0.00479897257;0.023693408;0.599999788;0.0266667562;1.03702177;0.357120599;0.00188866996;10;49.6544542;0.533333;0;1.044444;0.9935729;0.993572604
20.209403;1.03701903;0.595621505;0.0031404025;0.574359323;0.00302746556;1.03796056;1.04713933;0.589621216;0.0308858369;49.6542815;0.0043789649;0.0237017558;0.5999998;0.0266667543;1.03701878;0.357372609;0.00188368763;10;49.6542822;0.533333;0;1.044444;0.993566904;0.993566621
20.210403;1.037016;0.59603986;0.0031320386;0.574764378;0.00301945206;1.03795556;1.04714334;0.590024846;0.0309048306;49.6541255;0.00396062363;0.0237084374;0.599999812;0.0266667529;1.03701579;0.35762362;0.00187870731;10;49.6541263;0.533333;0;1.044444;0.993561909;0.993561638
20.211403;1.03701398;0.596456548;0.00312367327;0.575167272;0.00301143812;1.03795057;1.04714635;0.590427445;0.0309238528;49.6539845;0.0035439488;0.0237167865;0.599999824;0.0266667521;1.0370138;0.357873632;0.00187372875;10;49.6539853;0.533333;0;1.044444;0.993555914;0.993555653
20.212403;1.03701095;0.596869902;0.00311364041;0.575567507;0.00300182204;1.03794557;1.04715037;0.590826294;0.0309428445;49.6538595;0.00313060712;0.0237251362;0.599999837;0.0266667523;1.03701081;0.358121645;0.00186775161;10;49.6538603;0.533333;0;1.044444;0.993550918;0.993550667
20.214403;1.0370059;0.597688273;0.00309857379;0.576359392;0.00298741343;1.03793557;1.0471584;0.591617613;0.030980826;49.6536555;0.00231225651;0.0237401702;0.599999863;0.0266667563;1.03700582;0.358612676;0.00185879992;10;49.6536564;0.533333;0;1.044444;0.993540923;0.993540689
20.215403;1.03700387;0.598094956;0.00309020736;0.576752647;0.00297940565;1.03793057;1.04716141;0.592010649;0.0309998456;49.6535765;0.00190558077;0.0237468542;0.599999878;0.0266667606;1.03700383;0.358856693;0.00185382438;10;49.6535774;0.533333;0;1.044444;0.993536922;0.993536696
20.216403;1.03700085;0.598498304;0.00308184143;0.577143247;0.00297140119;1.03792557;1.04716543;0.592399933;0.0310188352;49.6535125;0.00150223793;0.0237552049;0.599999893;0.0266667664;1.03700084;0.359098711;0.00184884848;10;49.6535134;0.533333;0;1.044444;0.99353292;0.993532701
20.217403;1.03699883;0.598898316;0.00307514284;0.577530075;0.00296500111;1.03792057;1.04716944;0.592787621;0.0310378247;49.6534635;0.00110222783;0.0237618892;0.599999909;0.0266667738;1.03699885;0.35933873;0.00184487202;10;49.6534645;0.533333;0;1.044444;0.993528915;0.993528704
20.218403;1.03699682;0.599296661;0.00306677847;0.577915298;0.00295699358;1.03791656;1.04717345;0.593172122;0.0310568141;49.6534295;0.00070388365;0.0237702405;0.599999925;0.0266667828;1.03699685;0.359577748;0.00183989495;10;49.6534305;0.533333;0;1.044444;0.993524909;0.993524705
20.219403;1.03699381;0.599693334;0.00306008186;0.578299471;0.00295059559;1.03791156;1.04717747;0.593555028;0.0310758034;49.6534105;0.000307205208;0.0237769255;0.599999941;0.0266667937;1.03699386;0.359815767;0.00183591731;10;49.6534115;0.533333;0;1.044444;0.9935219;0.993521704
20.220403;1.0369918;0.600085007;0.00305338648;0.578678265;0.0029441941;1.03790756;1.04718148;0.593933155;0.0310947927;49.6534065;-8.44743019e-05;0.0237836108;0.599999957;0.0266668064;1.03699187;0.360050784;0.00183193922;10;49.6534075;0.533333;0;1.044444;0.993518888;0.993518702
20.221403;1.0369898;0.60047501;0.00304669223;0.579055453;0.0029377919;1.03790356;1.04718449;0.594310254;0.0311138115;49.6534165;-0.000474488214;0.0237902965;0.599999972;0.0266668209;1.03698988;0.3602848;0.00182796081;10;49.6534176;0.533333;0;1.044444;0.993515875;0.993515698
20.222403;1.0369878;0.600863344;0.00303999879;0.579431033;0.00293138902;1.03789956;1.0471885;0.594685191;0.0311328004;49.6534415;-0.000862836398;0.0237986492;0.599999985;0.026666837;1.03698788;0.360517814;0.00182398224;10;49.6534426;0.533333;0;1.044444;0.993512861;0.993512693
20.223403;1.0369858;0.601248343;0.00303330585;0.579803399;0.0029249856;1.03789556;1.04719251;0.59505694;0.0311517885;49.6534815;-0.00124785198;0.0238053355;0.599999998;0.0266668545;1.03698589;0.360748827;0.00182000366;10;49.6534826;0.533333;0;1.044444;0.993509845;0.993509688
20.224403;1.03698381;0.601630008;0.00302661321;0.580172552;0.00291858183;1.03789156;1.04719652;0.595423912;0.0311723672;49.6535356;-0.0016295348;0.0238120224;0.600000009;0.0266668734;1.0369839;0.360977838;0.00181602521;10;49.6535366;0.533333;0;1.044444;0.993507829;0.993507681
20.225403;1.03698182;0.602008338;0.00301992083;0.580538492;0.00291217787;1.03788756;1.04720053;0.59579088;0.0311913535;49.6536036;-0.00200788476;0.0238187096;0.600000017;0.0266668937;1.03698191;0.361204848;0.00181204695;10;49.6536046;0.533333;0;1.044444;0.993505812;0.993505672
20.226403;1.03697983;0.602383335;0.0030148955;0.580901217;0.00290738099;1.03788357;1.04720454;0.59615307;0.0312103386;49.6536856;-0.00238290193;0.0238237306;0.600000024;0.0266669155;1.03697992;0.361429856;0.00180906886;10;49.6536866;0.533333;0;1.044444;0.993504796;0.993504663
20.227403;1.03697784;0.602756664;0.00300820411;0.581262338;0.00290097672;1.03788057;1.04720856;0.596512073;0.0312293225;49.6537826;-0.00275625307;0.0238304182;0.600000028;0.0266669388;1.03697792;0.361653864;0.00180509082;10;49.6537836;0.533333;0;1.044444;0.99350278;0.993502654
20.228403;1.03697586;0.603126659;0.00300318026;0.581620245;0.0028961795;1.03787658;1.04721257;0.596869483;0.031248305;49.6538927;-0.00312627151;0.0238371053;0.60000003;0.0266669632;1.03697593;0.36187587;0.00180211278;10;49.6538936;0.533333;0;1.044444;0.993501765;0.993501644
20.229403;1.03697388;0.60349332;0.00299815744;0.58197494;0.0028913821;1.0378736;1.04721658;0.597223705;0.0312672855;49.6540167;-0.00349295715;0.0238437913;0.60000003;0.0266669887;1.03697393;0.362095875;0.00179913478;10;49.6540176;0.533333;0;1.044444;0.99350075;0.993500634
20.230403;1.0369729;0.603856648;0.00299313581;0.58232586;0.00288658174;1.03787061;1.0472206;0.59757474;0.0312862635;49.6541547;-0.0038563098;0.0238488094;0.600000028;0.0266670151;1.03697294;0.362313878;0.00179615696;10;49.6541556;0.533333;0;1.044444;0.993499737;0.993499625
20.231403;1.03697092;0.604216642;0.00298811559;0.582674128;0.002881784;1.03786663;1.04722461;0.597922589;0.0313052387;49.6543057;-0.00421632929;0.0238554926;0.600000024;0.0266670422;1.03697094;0.36252988;0.00179317942;10;49.6543066;0.533333;0;1.044444;0.993498725;0.993498617
20.232403;1.03696895;0.604574968;0.00298309703;0.583020791;0.00287698612;1.03786364;1.04722863;0.598267249;0.0313242111;49.6544707;-0.00457468222;0.0238605073;0.60000002;0.0266670697;1.03696895;0.362744881;0.00179020215;10;49.6544716;0.533333;0;1.044444;0.993498714;0.993498611
20.234403;1.03696599;0.605279952;0.00297473218;0.58370231;0.00286899459;1.03785868;1.04723665;0.598947006;0.0313637382;49.6548408;-0.00527972174;0.0238721968;0.600000007;0.0266671238;1.03696595;0.363167878;0.00178524771;10;49.6548415;0.533333;0;1.044444;0.993498695;0.993498605
20.235403;1.03696501;0.605626611;0.0029713858;0.584037167;0.00286580086;1.03785571;1.04724067;0.599282103;0.0313827017;49.6550448;-0.00562640813;0.0238772048;0.599999998;0.0266671494;1.03696495;0.363375875;0.00178327003;10;49.6550455;0.533333;0;1.044444;0.993498686;0.993498606
20.236403;1.03696303;0.605971602;0.00296637425;0.584370981;0.00286100229;1.03785373;1.04724468;0.599615603;0.0314016631;49.6552618;-0.00597142751;0.0238822108;0.599999989;0.0266671733;1.03696295;0.363582873;0.00178029165;10;49.6552625;0.533333;0;1.044444;0.993499677;0.993499608
20.237403;1.03696205;0.606311593;0.00296303059;0.584699414;0.00285780764;1.03785075;1.04724869;0.599944326;0.0314206224;49.6554929;-0.00631144625;0.0238855484;0.599999978;0.0266671952;1.03696195;0.36378687;0.00177831232;10;49.6554935;0.533333;0;1.044444;0.993500667;0.993500613
20.238403;1.03696107;0.606649918;0.002959688;0.585026242;0.00285461204;1.03784877;1.0472527;0.60026986;0.0314395803;49.6557359;-0.00664979747;0.0238905513;0.599999967;0.0266672148;1.03696095;0.363989868;0.00177633192;10;49.6557364;0.533333;0;1.044444;0.993501656;0.993501619
20.239403;1.03696009;0.606983243;0.00295801314;0.58534825;0.00285302238;1.03784679;1.04725671;0.60059221;0.0314585369;49.6559909;-0.00698314765;0.0238955531;0.599999955;0.026667232;1.03695995;0.364189868;0.00177535043;10;49.6559914;0.533333;0;1.044444;0.993502645;0.993502627
20.240403;1.0369591;0.607314903;0.00295467284;0.585668654;0.00284982382;1.03784481;1.04726171;0.600910799;0.0314790536;49.6562589;-0.00731483004;0.0239005538;0.599999942;0.0266672464;1.03695895;0.364388869;0.00177336789;10;49.6562594;0.533333;0;1.044444;0.993503634;0.993503637
20.241403;1.03695812;0.607641563;0.00295133401;0.58598424;0.00284662341;1.03784283;1.04726572;0.601226776;0.0314980078;49.6565399;-0.00764151125;0.0239038872;0.599999929;0.0266672581;1.03695795;0.364584871;0.00177138431;10;49.6565404;0.533333;0;1.044444;0.993505623;0.993505648
20.242403;1.03695713;0.607966557;0.00294966356;0.586298222;0.00284502832;1.03784185;1.04726972;0.601537976;0.0315169609;49.656832;-0.00796652469;0.0239072203;0.599999917;0.0266672669;1.03695695;0.364779874;0.00177039961;10;49.6568323;0.533333;0;1.044444;0.993507613;0.99350766
20.243403;1.03695615;0.60828655;0.00294799497;0.586607385;0.0028434313;1.03783987;1.04727373;0.601847582;0.0315359132;49.657137;-0.00828653722;0.0239122199;0.599999905;0.0266672729;1.03695595;0.364971879;0.00176941366;10;49.6571373;0.533333;0;1.044444;0.993509602;0.993509673
20.244403;1.03695516;0.608603209;0.00294632832;0.586913338;0.00284183255;1.03783889;1.04727873;0.602153429;0.0315548349;49.657454;-0.00860321577;0.0239155529;0.599999893;0.0266672759;1.03695495;0.365161886;0.00176842642;10;49.6574543;0.533333;0;1.044444;0.993511593;0.993511687
20.245403;1.03695417;0.608916535;0.00294466356;0.58721608;0.00284023228;1.03783691;1.04728273;0.602455073;0.031575378;49.657782;-0.0089165606;0.0239188862;0.599999883;0.0266672762;1.03695394;0.365349894;0.00176743788;10;49.6577823;0.533333;0;1.044444;0.993514584;0.993514702
20.246403;1.03695319;0.609226526;0.0029430007;0.587515611;0.00283863082;1.03783593;1.04728673;0.602753534;0.0315943302;49.6581221;-0.00922657184;0.0239205531;0.599999874;0.0266672741;1.03695294;0.365535904;0.00176644791;10;49.6581223;0.533333;0;1.044444;0.993517577;0.993517716
20.247403;1.0369532;0.609533181;0.0029413399;0.587811364;0.00283702576;1.03783494;1.04729173;0.603048233;0.0316132532;49.6584741;-0.00953324954;0.023923887;0.599999867;0.0266672699;1.03695294;0.365719915;0.00176545624;10;49.6584742;0.533333;0;1.044444;0.993519572;0.99351973
20.248403;1.03695222;0.609834837;0.00294134808;0.588102868;0.00283703006;1.03783496;1.04729573;0.603340323;0.0316322075;49.6588371;-0.00983492699;0.0239272211;0.599999863;0.026667264;1.03695193;0.365900928;0.0017654625;10;49.6588372;0.533333;0;1.044444;0.99352357;0.993523744
20.249403;1.03695223;0.610134825;0.00293969234;0.5883922;0.00283542383;1.03783397;1.04729973;0.603627638;0.0316511635;49.6592122;-0.0101349373;0.0239288883;0.59999986;0.0266672569;1.03695193;0.366080941;0.0017644663;10;49.6592122;0.533333;0;1.044444;0.993526569;0.993526757
20.250403;1.03695125;0.610429813;0.00293970645;0.588677283;0.00283542707;1.03783298;1.04730473;0.603911191;0.0316716824;49.6595972;-0.0104299471;0.0239305551;0.59999986;0.026667249;1.03695093;0.366257954;0.00176446742;10;49.6595972;0.533333;0;1.044444;0.993529571;0.993529769
20.251403;1.03695127;0.610721468;0.0029397241;0.588958587;0.00283542699;1.03783299;1.04730873;0.604192136;0.0316906418;49.6599942;-0.010721623;0.0239338877;0.599999861;0.0266672407;1.03695092;0.366432967;0.00176446598;10;49.6599941;0.533333;0;1.044444;0.993533574;0.99353378
20.253403;1.0369513;0.611293111;0.00293976991;0.589509954;0.00283542502;1.03783302;1.04731773;0.604743895;0.0317285353;49.6608193;-0.0112933056;0.0239372167;0.599999868;0.0266672235;1.03695091;0.36677599;0.00176445712;10;49.6608191;0.533333;0;1.044444;0.993541582;0.9935418
20.254403;1.03695032;0.6115731;0.00294146404;0.589780585;0.00283703322;1.03783303;1.04732273;0.605013116;0.0317490606;49.6612483;-0.0115733122;0.0239372128;0.599999873;0.0266672152;1.03694991;0.366944;0.0017654509;10;49.661248;0.533333;0;1.044444;0.993545588;0.993545809
20.255403;1.03695034;0.611849756;0.00294149382;0.590047436;0.00283703107;1.03783304;1.04732773;0.605279153;0.0317679962;49.6616873;-0.0118499844;0.0239388741;0.599999879;0.0266672071;1.03694991;0.36711001;0.00176544438;10;49.661687;0.533333;0;1.044444;0.993550593;0.993550818
20.256403;1.03695136;0.612123078;0.00294319209;0.590310505;0.0028386335;1.03783405;1.04733173;0.605542583;0.0317869639;49.6621373;-0.0121233224;0.0239388671;0.599999885;0.0266671993;1.0369509;0.367274018;0.0017664382;10;49.662137;0.533333;0;1.044444;0.993554599;0.993554828
20.257403;1.03695138;0.612393066;0.00294489178;0.59057093;0.00284023909;1.03783406;1.04733672;0.605800657;0.0318059033;49.6625964;-0.0123933264;0.0239405248;0.599999892;0.0266671918;1.0369509;0.367436027;0.00176743289;10;49.662596;0.533333;0;1.044444;0.993559606;0.993559838
20.258403;1.03695139;0.612658052;0.0029465925;0.590826534;0.00284184549;1.03783507;1.04734172;0.606055548;0.0318248453;49.6630664;-0.01265833;0.0239405133;0.599999898;0.0266671842;1.03695089;0.367595034;0.00176842872;10;49.6630659;0.533333;0;1.044444;0.993564613;0.993564848
20.259403;1.03695141;0.612919705;0.00294829398;0.591078924;0.00284345284;1.03783609;1.04734572;0.606307831;0.0318454114;49.6635464;-0.0129200003;0.0239404993;0.599999905;0.0266671762;1.03695089;0.367752042;0.00176942573;10;49.6635459;0.533333;0;1.044444;0.993570621;0.993570858
20.260403;1.03695243;0.613176356;0.00295166276;0.591325922;0.00284666569;1.0378371;1.04735071;0.606554761;0.0318643586;49.6640354;-0.0131766711;0.0239404828;0.599999911;0.0266671675;1.03695188;0.367906048;0.00177142381;10;49.6640349;0.533333;0;1.044444;0.99357563;0.993575869
20.261403;1.03695244;0.613431338;0.00295336543;0.591571882;0.00284827491;1.03783811;1.0473557;0.606798505;0.0318833082;49.6645344;-0.0134316764;0.0239387974;0.599999915;0.026667158;1.03695188;0.368059053;0.00177242278;10;49.6645338;0.533333;0;1.044444;0.99358064;0.99358088
20.262403;1.03695346;0.61368132;0.00295673532;0.591812449;0.00285148955;1.03784013;1.04736069;0.607039065;0.0319022604;49.6650424;-0.0136816833;0.023938777;0.599999919;0.0266671476;1.03695287;0.368209056;0.00177442242;10;49.6650418;0.533333;0;1.044444;0.99358665;0.99358689
20.263403;1.03695348;0.613927968;0.00296010576;0.592050372;0.00285470789;1.03784114;1.04736568;0.607274848;0.0319228058;49.6655604;-0.0139283588;0.0239370888;0.599999922;0.0266671359;1.03695286;0.368357058;0.00177642247;10;49.6655598;0.533333;0;1.044444;0.993592662;0.993592902
20.264403;1.03695449;0.614169616;0.00296347673;0.592282901;0.00285792447;1.03784316;1.04736967;0.607508027;0.0319417919;49.6660875;-0.0141700365;0.0239370664;0.599999923;0.026667123;1.03695386;0.368502058;0.00177842266;10;49.6660867;0.533333;0;1.044444;0.993598674;0.993598913
20.265403;1.0369555;0.614407931;0.0029668482;0.592512213;0.00286114199;1.03784517;1.04737465;0.607735849;0.0319607488;49.6666225;-0.0144083828;0.023935377;0.599999924;0.0266671086;1.03695485;0.368645057;0.00178042285;10;49.6666217;0.533333;0;1.044444;0.993604686;0.993604925
20.266403;1.03695651;0.614642914;0.00297021998;0.592738309;0.00286436019;1.03784719;1.04737964;0.607962078;0.031979706;49.6671675;-0.0146433974;0.0239336875;0.599999925;0.0266670926;1.03695585;0.368786054;0.001782423;10;49.6671667;0.533333;0;1.044444;0.993611699;0.993611938
20.267403;1.03695752;0.614872898;0.00297525842;0.59295958;0.00286918599;1.0378492;1.04738462;0.60818194;0.0319986631;49.6677205;-0.0148734135;0.0239303315;0.599999926;0.0266670752;1.03695684;0.36892405;0.00178542313;10;49.6677197;0.533333;0;1.044444;0.993617713;0.993617952
20.268403;1.03695853;0.61509955;0.00297862975;0.593177633;0.00287240441;1.03785122;1.0473896;0.608400209;0.0320192108;49.6682825;-0.0151000977;0.0239286421;0.599999928;0.0266670564;1.03695784;0.369060046;0.00178742333;10;49.6682817;0.533333;0;1.044444;0.993624726;0.993624966
20.269403;1.03695953;0.615322869;0.00298366688;0.59339247;0.00287722962;1.03785424;1.04739458;0.608613702;0.0320381661;49.6688535;-0.0153234497;0.0239252861;0.599999931;0.0266670361;1.03695884;0.369194041;0.00179042371;10;49.6688526;0.533333;0;1.044444;0.99363174;0.993631982
20.270403;1.03696053;0.61554119;0.00298870275;0.59360248;0.00288205418;1.03785725;1.04740056;0.608821838;0.0320570899;49.6694315;-0.0155418029;0.0239219301;0.599999934;0.0266670143;1.03695983;0.369325037;0.00179342452;10;49.6694306;0.533333;0;1.044444;0.993638754;0.993638998
20.271403;1.03696153;0.615756178;0.00299373694;0.593809271;0.00288687799;1.03786027;1.04740554;0.609028961;0.0320760431;49.6700185;-0.0157568234;0.0239202409;0.599999939;0.026666991;1.03696083;0.369454035;0.00179642601;10;49.6700176;0.533333;0;1.044444;0.993645768;0.993646014
20.272403;1.03696352;0.615966167;0.0029987691;0.594010663;0.00289169829;1.03786329;1.04741051;0.609229718;0.0320949953;49.6706135;-0.0159668445;0.0239152186;0.599999944;0.0266669661;1.03696284;0.369580034;0.00179942851;10;49.6706126;0.533333;0;1.044444;0.993653782;0.993654032
20.273403;1.03696451;0.616172824;0.00300546558;0.594209409;0.00289812811;1.0378663;1.04741549;0.609428881;0.0321155379;49.6712165;-0.0161735323;0.0239118635;0.59999995;0.02666694;1.03696384;0.369704034;0.00180343233;10;49.6712156;0.533333;0;1.044444;0.993660795;0.99366105
20.274403;1.0369665;0.61637615;0.0030104929;0.594404364;0.0029029477;1.03786932;1.04742046;0.609623268;0.0321344888;49.6718265;-0.0163768869;0.0239085088;0.599999956;0.0266669131;1.03696584;0.369826037;0.00180643775;10;49.6718256;0.533333;0;1.044444;0.993668809;0.993669069
20.275403;1.03696848;0.616576143;0.00301718437;0.594596099;0.00290937482;1.03787334;1.04742643;0.6098123;0.0321534086;49.6724445;-0.0165769074;0.023903488;0.599999963;0.0266668862;1.03696784;0.369946041;0.001810445;10;49.6724436;0.533333;0;1.044444;0.993675822;0.99367609
20.276403;1.03696946;0.616771136;0.00302387347;0.594783582;0.00291580542;1.03787736;1.0474314;0.609998729;0.0321723587;49.6730695;-0.016771927;0.0238984681;0.59999997;0.0266668598;1.03696885;0.370063046;0.0018144542;10;49.6730686;0.533333;0;1.044444;0.993683835;0.99368411
20.277403;1.03697143;0.61696113;0.00303056054;0.594965666;0.00292223423;1.03788037;1.04743637;0.610181975;0.0321913086;49.6737015;-0.0169619451;0.0238934491;0.599999978;0.0266668347;1.03697085;0.370177054;0.0018184653;10;49.6737006;0.533333;0;1.044444;0.993692848;0.993693131
20.278403;1.0369734;0.617149457;0.00303724592;0.595146139;0.00292866409;1.03788539;1.04744234;0.610359864;0.0322102274;49.6743415;-0.0171502945;0.0238884311;0.599999986;0.0266668112;1.03697286;0.370290063;0.00182247805;10;49.6743407;0.533333;0;1.044444;0.993700862;0.993701153
20.279403;1.03697536;0.617331118;0.00304559666;0.595320179;0.00293670207;1.0378894;1.04744731;0.610535153;0.0322307675;49.6749875;-0.0173319748;0.0238834141;0.599999994;0.0266667897;1.03697486;0.370399074;0.00182749206;10;49.6749867;0.533333;0;1.044444;0.993708876;0.993709173
20.280403;1.03697732;0.617511112;0.00305227967;0.595492607;0.00294313339;1.03789341;1.04745328;0.610705085;0.0322496854;49.6756415;-0.0175119854;0.0238767317;0.600000002;0.0266667703;1.03697687;0.370507086;0.00183150683;10;49.6756407;0.533333;0;1.044444;0.993717892;0.993718193
20.281403;1.03698028;0.617686107;0.0030606283;0.595659637;0.00295116942;1.03789842;1.04745825;0.610872415;0.0322686335;49.6763015;-0.0176869927;0.0238717171;0.600000011;0.0266667532;1.03697987;0.370612101;0.00183652186;10;49.6763007;0.533333;0;1.044444;0.993725908;0.993726213
20.282403;1.03698223;0.617857767;0.00306897565;0.595824021;0.00295920848;1.03790343;1.04746422;0.61103598;0.03228755;49.6769676;-0.0178586631;0.0238650371;0.60000002;0.0266667384;1.03698188;0.370715117;0.00184153674;10;49.6769667;0.533333;0;1.044444;0.993734925;0.993735231
20.283403;1.03698418;0.61802443;0.00307732134;0.595983582;0.00296724779;1.03790744;1.0474702;0.611194769;0.0323064657;49.6776406;-0.01802533;0.0238583584;0.600000029;0.0266667256;1.03698389;0.370815134;0.00184655133;10;49.6776398;0.533333;0;1.044444;0.993743944;0.993744248
20.284403;1.03698712;0.618187758;0.00308566495;0.596139349;0.0029752847;1.03791345;1.04747517;0.611350958;0.032325411;49.6783196;-0.01818866;0.023851681;0.60000004;0.0266667147;1.0369869;0.370913151;0.00185156567;10;49.6783188;0.533333;0;1.044444;0.993752964;0.993753263
20.285403;1.03698907;0.618347755;0.00309567287;0.596292475;0.00298493248;1.03791845;1.04748115;0.61150179;0.0323443241;49.6790046;-0.0183486533;0.0238433378;0.600000052;0.0266667052;1.03698891;0.371009169;0.00185757977;10;49.6790038;0.533333;0;1.044444;0.993761986;0.993762277
20.286403;1.03699201;0.618502752;0.0031040117;0.596440202;0.00299297117;1.03792346;1.04748713;0.611649438;0.0323648266;49.6796956;-0.0185036435;0.0238366623;0.600000066;0.0266666967;1.03699192;0.371102186;0.00186259347;10;49.6796948;0.533333;0;1.044444;0.993771009;0.993771289
20.287403;1.03699496;0.618654418;0.00311401487;0.596584712;0.00300261819;1.03792946;1.04749211;0.611792895;0.0323837675;49.6803916;-0.0186552977;0.0238283206;0.600000082;0.0266666887;1.03699494;0.371193203;0.00186860643;10;49.6803908;0.533333;0;1.044444;0.993781033;0.993781299
20.288403;1.0369979;0.618801085;0.00312401598;0.596724399;0.00301226624;1.03793547;1.04749809;0.61193418;0.0324026759;49.6810946;-0.0188019495;0.0238199794;0.6000001;0.0266666807;1.03699795;0.371281219;0.00187461828;10;49.6810938;0.533333;0;1.044444;0.993790059;0.993790306
20.289403;1.03700085;0.618944419;0.00313401543;0.596860869;0.00302191511;1.03794147;1.04750408;0.612069099;0.032421583;49.6818026;-0.0189452658;0.0238116383;0.600000121;0.0266666722;1.03700097;0.371367234;0.00188062886;10;49.6818019;0.533333;0;1.044444;0.993800086;0.993800311
20.290403;1.03700379;0.619084422;0.00314401372;0.596994125;0.00303156443;1.03794747;1.04751007;0.612200837;0.0324404889;49.6825156;-0.0190852466;0.0238016304;0.600000143;0.0266666629;1.03700398;0.371451247;0.00188663819;10;49.6825149;0.533333;0;1.044444;0.993809113;0.993809312
20.291403;1.03700674;0.619219427;0.00315401133;0.597122559;0.00304121374;1.03795348;1.04751606;0.612329394;0.0324593938;49.6832336;-0.0192202253;0.023793289;0.600000165;0.0266666526;1.037007;0.371532259;0.00189264632;10;49.6832329;0.533333;0;1.044444;0.99381914;0.99381931
20.292403;1.03700969;0.619351099;0.0031656753;0.597247778;0.00305246974;1.03795948;1.04752205;0.612454772;0.0324782976;49.6839566;-0.0193518688;0.0237832811;0.600000189;0.0266666413;1.03701001;0.371611268;0.0018996532;10;49.6839559;0.533333;0;1.044444;0.993829166;0.993829304
20.293403;1.03701264;0.619479439;0.00317733924;0.597369783;0.00306372482;1.03796648;1.04752805;0.612575378;0.0324972007;49.6846847;-0.0194801773;0.0237732737;0.600000211;0.0266666292;1.03701302;0.371688276;0.00190665865;10;49.6846839;0.533333;0;1.044444;0.993839192;0.993839295
20.294403;1.0370166;0.619602779;0.00318733675;0.597486392;0.00307336862;1.03797348;1.04753404;0.612691213;0.0325161031;49.6854177;-0.0196034848;0.0237632669;0.600000233;0.0266666165;1.03701703;0.371762281;0.00191266242;10;49.6854169;0.533333;0;1.044444;0.993849216;0.993849284
20.295403;1.03701955;0.619722788;0.00319900143;0.597600363;0.00308462128;1.03798049;1.04754004;0.612803868;0.0325350049;49.6861547;-0.0197234584;0.023753261;0.600000252;0.0266666037;1.03702004;0.371834285;0.00191966425;10;49.6861539;0.533333;0;1.044444;0.993860239;0.99386027
20.296403;1.03702351;0.619839464;0.00321233341;0.597710544;0.00309747688;1.03798749;1.04754604;0.612913342;0.0325539063;49.6868967;-0.0198400987;0.0237432558;0.60000027;0.026666591;1.03702405;0.371904288;0.00192766387;10;49.6868959;0.533333;0;1.044444;0.993870261;0.993870254
20.297403;1.03702647;0.619951141;0.00322399925;0.597816481;0.00310872714;1.03799449;1.04755204;0.613019635;0.0325728074;49.6876427;-0.0199517396;0.0237315846;0.600000284;0.0266665788;1.03702706;0.371971289;0.00193466105;10;49.6876419;0.533333;0;1.044444;0.993880282;0.993880236
20.298403;1.03703043;0.620059485;0.00323566532;0.597918628;0.00311997341;1.0380025;1.04755804;0.613121156;0.0325917081;49.6883927;-0.0200600482;0.0237199136;0.600000297;0.0266665673;1.03703106;0.372036288;0.0019416556;10;49.6883919;0.533333;0;1.044444;0.993891302;0.993891218
20.299403;1.0370344;0.620164497;0.00324899784;0.598017562;0.00313282604;1.03800951;1.04756505;0.61321891;0.0326105777;49.6891467;-0.0201650251;0.023709909;0.600000307;0.0266665567;1.03703507;0.372099287;0.00194964741;10;49.6891459;0.533333;0;1.044444;0.99390132;0.993901199
20.300403;1.03703837;0.62026451;0.0032623298;0.598111675;0.00314567816;1.03801751;1.04757105;0.613312476;0.0326294786;49.6899047;-0.020265004;0.0236965704;0.600000314;0.0266665473;1.03703907;0.372159285;0.00195763639;10;49.6899039;0.533333;0;1.044444;0.993912337;0.993912179
20.301403;1.03704234;0.620361191;0.00327399418;0.598202576;0.00315692291;1.03802552;1.04757705;0.61340286;0.0326483793;49.6906667;-0.0203616521;0.0236848974;0.60000032;0.0266665391;1.03704308;0.372217282;0.00196462253;10;49.6906659;0.533333;0;1.044444;0.993923353;0.99392316
20.302403;1.03704632;0.620454538;0.00328732409;0.598290264;0.00316977482;1.03803353;1.04758306;0.613490059;0.0326672804;49.6914317;-0.0204549695;0.0236732234;0.600000323;0.0266665318;1.03704708;0.37227328;0.00197260591;10;49.6914309;0.533333;0;1.044444;0.993934368;0.993934141
20.303403;1.0370503;0.620542886;0.00330231921;0.598373132;0.00318423393;1.03804153;1.04759006;0.6135719;0.0326861507;49.6922007;-0.0205432898;0.0236598818;0.600000325;0.0266665251;1.03705109;0.372326278;0.00198158683;10;49.6922;0.533333;0;1.044444;0.99394538;0.993945122
20.304403;1.03705429;0.620627901;0.00331564584;0.598452786;0.00319708599;1.03805054;1.04759606;0.613651144;0.0327050525;49.6929727;-0.0206282799;0.0236465394;0.600000325;0.0266665189;1.03705509;0.372377276;0.00198956573;10;49.692972;0.533333;0;1.044444;0.993956392;0.993956104
20.305403;1.03705928;0.620709582;0.00332897032;0.59852865;0.00320993485;1.03805855;1.04760307;0.613726619;0.032723924;49.6937477;-0.0207099397;0.0236331965;0.600000323;0.0266665128;1.0370601;0.372426276;0.00199754312;10;49.693747;0.533333;0;1.044444;0.993967401;0.993967086
20.306403;1.03706328;0.62078793;0.00334395914;0.598601877;0.00322439351;1.03806755;1.04760907;0.613799495;0.0327412364;49.6945257;-0.0207882689;0.0236198539;0.60000032;0.0266665071;1.0370641;0.372473277;0.00200651949;10;49.694525;0.533333;0;1.044444;0.993978409;0.993978068
20.307403;1.03706728;0.620861278;0.00335894562;0.598670283;0.00323885143;1.03807656;1.04761608;0.613867011;0.0327601095;49.6953067;-0.0208616007;0.0236065119;0.600000315;0.0266665017;1.0370681;0.372517278;0.00201549514;10;49.695306;0.533333;0;1.044444;0.993990416;0.993990052
20.308403;1.03707228;0.620931293;0.00337392994;0.598734898;0.00325330512;1.03808557;1.04762209;0.613931929;0.0327790147;49.6960907;-0.0209316012;0.0235915041;0.600000307;0.0266664965;1.03707311;0.37255928;0.00202447025;10;49.69609;0.533333;0;1.044444;0.994001422;0.994001036
20.309403;1.03707728;0.620997974;0.00338891229;0.598796298;0.00326775734;1.03809458;1.0476291;0.613991485;0.0327978896;49.6968766;-0.0209982702;0.0235781641;0.600000297;0.0266664917;1.03707811;0.372599283;0.00203344498;10;49.6968761;0.533333;0;1.044444;0.994012426;0.99401202
20.310403;1.03708128;0.621061323;0.00340389286;0.59885506;0.00328221094;1.03810459;1.0476351;0.614048443;0.0328167966;49.6976646;-0.0210616081;0.0235631587;0.600000285;0.0266664872;1.03708212;0.372637285;0.00204241949;10;49.6976641;0.533333;0;1.044444;0.994024428;0.994024005
20.311403;1.03708629;0.621119672;0.00341887186;0.598908422;0.00329665938;1.0381136;1.04764211;0.614101629;0.0328356729;49.6984556;-0.0211199478;0.0235481547;0.60000027;0.0266664829;1.03708712;0.372672288;0.00205139385;10;49.6984551;0.533333;0;1.044444;0.994035429;0.994034991
20.312403;1.0370913;0.62117469;0.00343551619;0.59895857;0.00331271285;1.0381236;1.04764912;0.61415163;0.0328529585;49.6992486;-0.021174956;0.0235314855;0.600000253;0.0266664788;1.03709212;0.372705291;0.00206136795;10;49.6992481;0.533333;0;1.044444;0.994047429;0.994046977
20.313403;1.03709631;0.621226375;0.00345215949;0.599005502;0.00332876456;1.03813361;1.04765613;0.614198447;0.0328718349;49.7000435;-0.0212266326;0.0235164847;0.600000235;0.026666475;1.03709713;0.372736294;0.00207134156;10;49.7000432;0.533333;0;1.044444;0.994059428;0.994058964
20.314403;1.03710132;0.621274728;0.00346713535;0.599049219;0.00334320778;1.03814362;1.04766214;0.614241074;0.0328907421;49.7008405;-0.0212749773;0.0234998191;0.600000215;0.0266664717;1.03710213;0.372765297;0.00208031441;10;49.7008402;0.533333;0;1.044444;0.994070426;0.994069952
