time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.315403;1.03710633;0.621319748;0.00348377737;0.599089721;0.00335925694;1.03815363;1.04766915;0.614279931;0.0329096172;49.7016395;-0.0213199901;0.0234848227;0.600000195;0.0266664688;1.03710714;0.3727923;0.00209028626;10;49.7016392;0.533333;0;1.044444;0.994082423;0.994081942
20.316403;1.03711234;0.621359769;0.00350041908;0.599124825;0.00337530189;1.03816365;1.04767615;0.614315602;0.0329269003;49.7024395;-0.0213600038;0.0234681623;0.600000174;0.0266664664;1.03711314;0.372816303;0.00210025702;10;49.7024392;0.533333;0;1.044444;0.99409442;0.994093934
20.317403;1.03711735;0.621398124;0.00351872716;0.5991589;0.00339295625;1.03817366;1.04768316;0.61434809;0.0329457731;49.7032414;-0.0213983512;0.023451505;0.600000153;0.0266664643;1.03711815;0.372839306;0.00211122683;10;49.7032413;0.533333;0;1.044444;0.994106417;0.994105928
20.318403;1.03712236;0.621431482;0.00353536832;0.599188152;0.00340900274;1.03818467;1.04769017;0.614377395;0.0329646448;49.7040444;-0.0214316987;0.0234348505;0.600000131;0.0266664621;1.03712316;0.372859309;0.00212119601;10;49.7040443;0.533333;0;1.044444;0.994118415;0.994117923
20.319403;1.03712838;0.621461507;0.00355200927;0.599213615;0.00342504506;1.03819568;1.04769717;0.614401927;0.0329819245;49.7048484;-0.0214617121;0.023416532;0.60000011;0.0266664595;1.03712916;0.372877311;0.00213116493;10;49.7048483;0.533333;0;1.044444;0.994130413;0.99412992
20.320403;1.03713339;0.621488199;0.00357031694;0.599236441;0.00344269664;1.03820569;1.04770417;0.614423275;0.0330007941;49.7056533;-0.021488391;0.0233998825;0.600000089;0.0266664562;1.03713417;0.372893313;0.00214213398;10;49.7056533;0.533333;0;1.044444;0.994142411;0.994141917
20.321403;1.03713941;0.621511561;0.00358862511;0.599255476;0.00346034381;1.0382167;1.04771117;0.614441443;0.0330196625;49.7064593;-0.0215117348;0.0233815683;0.600000069;0.026666452;1.03714019;0.372907314;0.00215310356;10;49.7064593;0.533333;0;1.044444;0.994154411;0.994153917
20.322403;1.03714543;0.621529923;0.00360693434;0.59926969;0.00347798993;1.03822872;1.04771816;0.614456429;0.0330369388;49.7072662;-0.0215300764;0.0233632557;0.600000048;0.0266664469;1.0371462;0.372918316;0.00216407411;10;49.7072663;0.533333;0;1.044444;0.994166412;0.994165917
20.324403;1.03715648;0.621559983;0.00364355847;0.599292266;0.0035132833;1.03825074;1.04773215;0.614476856;0.0330730787;49.7088822;-0.0215600851;0.0233266345;0.600000009;0.0266664335;1.03715722;0.372936319;0.00218601943;10;49.7088824;0.533333;0;1.044444;0.994190418;0.994189923
20.325403;1.0371625;0.621568346;0.0036618746;0.599296837;0.00353092762;1.03826275;1.04773914;0.614482298;0.0330919422;49.7096912;-0.0215684185;0.0233083251;0.59999999;0.0266664255;1.03716324;0.37294132;0.00219699453;10;49.7096914;0.533333;0;1.044444;0.994203425;0.994202928
20.326403;1.03716852;0.621575041;0.00368019421;0.599299801;0.00354857165;1.03827476;1.04774612;0.614482965;0.0331092138;49.7105001;-0.0215750825;0.0232883497;0.599999972;0.026666417;1.03716925;0.372945322;0.00220797133;10;49.7105004;0.533333;0;1.044444;0.994215433;0.994214934
20.327403;1.03717455;0.621576735;0.0037001844;0.599297943;0.00356782228;1.03828576;1.04775311;0.614482042;0.033128075;49.7113091;-0.0215767438;0.0232683747;0.599999954;0.0266664082;1.03717526;0.372946324;0.00221994993;10;49.7113094;0.533333;0;1.044444;0.994227444;0.99422694
20.328403;1.03718157;0.62157676;0.00371851199;0.599293901;0.00358546207;1.03829777;1.04776009;0.614476345;0.0331453443;49.7121181;-0.0215767356;0.0232500662;0.599999937;0.0266663993;1.03718228;0.372946327;0.00223093049;10;49.7121184;0.533333;0;1.044444;0.994240456;0.994239947
20.329403;1.0371876;0.621571782;0.00373851026;0.599285616;0.00360471164;1.03830977;1.04776708;0.614469056;0.0331642032;49.712927;-0.0215717251;0.0232300908;0.599999919;0.0266663905;1.03718829;0.37294333;0.00224291325;10;49.7129274;0.533333;0;1.044444;0.99425247;0.994251953
20.330403;1.03719362;0.621565135;0.00375851232;0.599275723;0.00362396058;1.03832277;1.04777506;0.614457996;0.0331814387;49.713736;-0.021565046;0.0232101151;0.599999902;0.0266663819;1.0371943;0.372939334;0.00225489843;10;49.7137364;0.533333;0;1.044444;0.994264485;0.994263958
20.331403;1.03720064;0.621555151;0.00377851791;0.599262041;0.00364320539;1.03833477;1.04778204;0.614442748;0.0332002954;49.714544;-0.0215550323;0.0231884722;0.599999885;0.0266663734;1.03720132;0.372933338;0.00226688614;10;49.7145444;0.533333;0;1.044444;0.9942775;0.994276963
20.332403;1.03720666;0.621540164;0.00379852672;0.599244114;0.00366245313;1.03834677;1.04778901;0.614425908;0.0332175601;49.7153519;-0.021540018;0.0231684955;0.599999869;0.0266663649;1.03720733;0.372924342;0.00227887624;10;49.7153524;0.533333;0;1.044444;0.994289514;0.994288966
20.333403;1.03721268;0.621523508;0.00381853835;0.599224582;0.00368170038;1.03835976;1.04779699;0.614403706;0.0332347917;49.7161599;-0.0215233369;0.0231485183;0.599999852;0.0266663564;1.03721334;0.372914346;0.00229086841;10;49.7161604;0.533333;0;1.044444;0.994302528;0.994301967
20.334403;1.0372197;0.621503516;0.0038402189;0.599201258;0.00370255054;1.03837275;1.04780396;0.6143805;0.0332536443;49.7169659;-0.0215033229;0.0231268737;0.599999836;0.0266663475;1.03722034;0.372902351;0.00230386229;10;49.7169663;0.533333;0;1.044444;0.994314541;0.994313968
20.335403;1.03722672;0.621480189;0.00386023439;0.599174722;0.0037217935;1.03838574;1.04781093;0.61435411;0.0332709049;49.7177719;-0.0214799763;0.0231052283;0.59999982;0.026666338;1.03722735;0.372888355;0.0023158575;10;49.7177723;0.533333;0;1.044444;0.994327552;0.994326968
20.336403;1.03723274;0.621453526;0.00388191745;0.599145549;0.00374264662;1.03839873;1.04781891;0.61432236;0.033288133;49.7185768;-0.0214532975;0.0230835822;0.599999805;0.0266663279;1.03723335;0.372872358;0.0023288536;10;49.7185773;0.533333;0;1.044444;0.994339561;0.994338967
20.337403;1.03723975;0.621423528;0.00390193408;0.599112588;0.00376188903;1.03841171;1.04782587;0.614289607;0.0333069831;49.7193808;-0.0214232868;0.0230619356;0.59999979;0.0266663171;1.03724036;0.372854362;0.00234085005;10;49.7193813;0.533333;0;1.044444;0.994352567;0.994351966
20.338403;1.03724677;0.621391862;0.003923617;0.59907802;0.00378273795;1.0384247;1.04783284;0.614253669;0.0333242425;49.7201838;-0.0213916113;0.0230402885;0.599999776;0.0266663056;1.03724735;0.372835364;0.00235384625;10;49.7201843;0.533333;0;1.044444;0.994364571;0.994363966
20.339403;1.03725379;0.621355192;0.003945299;0.599038633;0.00380358642;1.03843768;1.04784081;0.614215556;0.0333414707;49.7209847;-0.0213549379;0.0230186411;0.599999761;0.0266662935;1.03725435;0.372813366;0.00236684164;10;49.7209852;0.533333;0;1.044444;0.994377572;0.994376965
20.340403;1.0372608;0.621316854;0.00396697961;0.59899764;0.00382443429;1.03845166;1.04784777;0.614173257;0.0333587316;49.7217847;-0.0213166005;0.0229953267;0.599999748;0.0266662809;1.03726134;0.372790367;0.00237983577;10;49.7217852;0.533333;0;1.044444;0.99438957;0.994388966
20.341403;1.03726782;0.62127518;0.00398865849;0.598953435;0.0038452816;1.03846464;1.04785574;0.61412878;0.033375962;49.7225837;-0.0212749328;0.0229720116;0.599999734;0.0266662682;1.03726833;0.372765367;0.00239282835;10;49.7225842;0.533333;0;1.044444;0.994402566;0.994401967
20.342403;1.03727483;0.621230171;0.00401033547;0.598906017;0.00386612848;1.03847862;1.0478627;0.614080119;0.0333948162;49.7233807;-0.0212299349;0.022950362;0.599999722;0.0266662557;1.03727532;0.372738365;0.00240581924;10;49.7233811;0.533333;0;1.044444;0.99441456;0.994413968
20.343403;1.03728184;0.621181826;0.00403201038;0.598855386;0.00388697506;1.0384926;1.04787067;0.61402928;0.0334120493;49.7241757;-0.0211816067;0.0229270442;0.599999711;0.0266662438;1.03728231;0.372709362;0.00241880845;10;49.7241761;0.533333;0;1.044444;0.994427551;0.994426971
20.344403;1.03728886;0.621131812;0.00405534976;0.59880315;0.00390942816;1.03850658;1.04787863;0.613975261;0.0334292835;49.7249697;-0.0211316149;0.0229037248;0.599999702;0.0266662327;1.03728929;0.372679357;0.00243279607;10;49.72497;0.533333;0;1.044444;0.994439541;0.994438974
20.345403;1.03729587;0.621078462;0.00407702022;0.5987477;0.00393027408;1.03852055;1.0478856;0.613920239;0.0334465503;49.7257607;-0.0210782925;0.0228804041;0.599999695;0.0266662226;1.03729627;0.37264735;0.00244578226;10;49.725761;0.533333;0;1.044444;0.994452529;0.994451978
20.346403;1.03730388;0.621021778;0.00410035518;0.59868846;0.00395272223;1.03853453;1.04789356;0.613861451;0.0334637858;49.7265497;-0.0210216395;0.022857082;0.599999689;0.0266662134;1.03730424;0.372613341;0.00245976716;10;49.7265499;0.533333;0;1.044444;0.994464515;0.994463983
20.347403;1.03731089;0.620963426;0.00412368824;0.59862819;0.00397517313;1.0385485;1.04790053;0.61379848;0.0334810534;49.7273377;-0.0209633219;0.0228320917;0.599999686;0.0266662055;1.03731122;0.372578331;0.00247375093;10;49.7273379;0.533333;0;1.044444;0.994477499;0.994476989
20.348403;1.0373189;0.62090174;0.00414535317;0.598564129;0.00399601225;1.03856248;1.0479085;0.613734925;0.0334982889;49.7281217;-0.0209016731;0.0228087663;0.599999686;0.0266661989;1.03731919;0.37254132;0.00248673384;10;49.7281219;0.533333;0;1.044444;0.994489483;0.994488996
20.349403;1.03732591;0.620836719;0.00416868378;0.598497431;0.00401846062;1.03857745;1.04791647;0.6136666;0.0335155242;49.7289047;-0.0208366923;0.0227837724;0.599999688;0.0266661936;1.03732616;0.372502308;0.00250071633;10;49.7289048;0.533333;0;1.044444;0.994502465;0.994502004
20.350403;1.03733392;0.62077003;0.00419201396;0.598428549;0.00404090401;1.03859143;1.04792345;0.613597274;0.0335327912;49.7296847;-0.020770046;0.0227604431;0.599999693;0.0266661895;1.03733413;0.372462295;0.00251469898;10;49.7296848;0.533333;0;1.044444;0.994514445;0.994514012
20.351403;1.03734092;0.620700007;0.00421534417;0.59835703;0.00406335056;1.03860641;1.04793143;0.613525774;0.0335500259;49.7304627;-0.0207000672;0.0227354452;0.599999701;0.0266661867;1.0373411;0.372420282;0.00252868246;10;49.7304627;0.533333;0;1.044444;0.994527424;0.994527021
20.352403;1.03734893;0.62062665;0.00423867482;0.598281723;0.004085793;1.03862038;1.04793941;0.613449505;0.0335672603;49.7312377;-0.0206267559;0.0227104453;0.599999713;0.026666185;1.03734907;0.372376268;0.0025426674;10;49.7312377;0.533333;0;1.044444;0.994539402;0.994539031
20.353403;1.03735593;0.620551625;0.00426367286;0.598205384;0.00410984639;1.03863536;1.04794639;0.613373825;0.0335845266;49.7320097;-0.0205517782;0.0226854435;0.599999727;0.0266661845;1.03735604;0.372331253;0.00255765427;10;49.7320096;0.533333;0;1.044444;0.994552377;0.99455204
20.354403;1.03736394;0.620473265;0.00428700511;0.598125258;0.00413229002;1.03865034;1.04795438;0.613292791;0.0336001708;49.7327787;-0.0204734672;0.0226604397;0.599999743;0.0266661852;1.037364;0.372284238;0.00257164342;10;49.7327786;0.533333;0;1.044444;0.99456435;0.994564048
20.355403;1.03737194;0.62039324;0.00431033836;0.598043525;0.00415473486;1.03866533;1.04796237;0.613210169;0.0336174058;49.7335447;-0.0203934896;0.022635434;0.599999761;0.0266661869;1.03737197;0.372236223;0.00258563504;10;49.7335446;0.533333;0;1.044444;0.994576321;0.994576057
20.356403;1.03737994;0.620311548;0.00433533927;0.597960187;0.00417878774;1.03868031;1.04797037;0.61312437;0.0336346415;49.7343078;-0.0203118452;0.0226104263;0.59999978;0.0266661897;1.03737994;0.372187207;0.00260062926;10;49.7343075;0.533333;0;1.044444;0.99458929;0.994589064
20.357403;1.03738794;0.620224855;0.00435867441;0.597872028;0.0042012356;1.03869529;1.04797736;0.613037569;0.0336519099;49.7350678;-0.0202252002;0.02258375;0.5999998;0.0266661935;1.03738792;0.372135191;0.00261462618;10;49.7350675;0.533333;0;1.044444;0.994601258;0.994601071
20.358403;1.03739595;0.620138162;0.004383677;0.597783872;0.00422529183;1.03871128;1.04798536;0.612948596;0.033669147;49.7358248;-0.0201385546;0.0225587388;0.59999982;0.0266661982;1.03739589;0.372083175;0.00262962575;10;49.7358244;0.533333;0;1.044444;0.994613224;0.994613077
20.359403;1.03740295;0.620048136;0.00440868023;0.597693078;0.00424935416;1.03872627;1.04799336;0.612856446;0.0336847949;49.7365788;-0.0200485749;0.0225320594;0.599999841;0.0266662037;1.03740286;0.372029159;0.00264462783;10;49.7365784;0.533333;0;1.044444;0.994626189;0.994626082
20.360403;1.03741095;0.619954777;0.00443201733;0.597598498;0.00427180806;1.03874125;1.04800136;0.612761119;0.0337020346;49.7373288;-0.0199552609;0.0225053787;0.599999862;0.0266662098;1.03741083;0.371973143;0.00265863211;10;49.7373284;0.533333;0;1.044444;0.994638153;0.994638086
20.361403;1.03741996;0.619859751;0.00445702153;0.597501734;0.00429586676;1.03875724;1.04800936;0.612664204;0.0337192762;49.7380748;-0.0198602792;0.0224803639;0.599999882;0.0266662163;1.03741981;0.371916127;0.00267363819;10;49.7380743;0.533333;0;1.044444;0.994650116;0.99465009
20.362403;1.03742797;0.619763059;0.00448202596;0.597403941;0.00431993208;1.03877223;1.04801637;0.612566287;0.0337349621;49.7388178;-0.0197636299;0.0224536818;0.599999902;0.0266662232;1.03742778;0.371858111;0.00268864571;10;49.7388173;0.533333;0;1.044444;0.994662078;0.994662092
20.363403;1.03743598;0.619663035;0.00450703031;0.597302936;0.00434399998;1.03878821;1.04802437;0.612464606;0.033752209;49.7395568;-0.0196636462;0.0224269994;0.599999922;0.0266662305;1.03743575;0.371798094;0.00270365447;10;49.7395563;0.533333;0;1.044444;0.994675041;0.994675094
20.364403;1.03744399;0.619561346;0.00453203413;0.597200325;0.00436807038;1.0388042;1.04803238;0.612361338;0.0337678687;49.7402928;-0.0195619946;0.0224003168;0.59999994;0.0266662385;1.03744373;0.371737079;0.00271866436;10;49.7402922;0.533333;0;1.044444;0.994687004;0.994687094
20.365403;1.037452;0.61945799;0.00455703693;0.597096108;0.00439214308;1.03881919;1.04804039;0.612256481;0.0337851218;49.7410238;-0.0194586748;0.0223736339;0.599999957;0.0266662476;1.03745171;0.371675064;0.00273367527;10;49.7410232;0.533333;0;1.044444;0.994698968;0.994699094
20.366403;1.03746001;0.619351303;0.00458370497;0.596988678;0.00441782425;1.03883518;1.04804839;0.612148445;0.0338007877;49.7417518;-0.0193520201;0.0223469508;0.599999974;0.026666258;1.03745969;0.37161105;0.00274968696;10;49.7417512;0.533333;0;1.044444;0.994710934;0.994711092
20.367403;1.03746902;0.61924295;0.00460870461;0.596879068;0.00444189628;1.03885117;1.0480564;0.612038822;0.0338180468;49.7424758;-0.019243697;0.0223202672;0.599999989;0.0266662701;1.03746867;0.371546038;0.002764699;10;49.7424751;0.533333;0;1.044444;0.994722902;0.994723091
20.368403;1.03747703;0.619132933;0.00463370225;0.596768427;0.00446597391;1.03886716;1.0480634;0.611926603;0.0338337505;49.7431948;-0.0191337058;0.0222919166;0.600000004;0.026666284;1.03747665;0.371480027;0.00277971085;10;49.7431941;0.533333;0;1.044444;0.994734874;0.994735088
20.369403;1.03748503;0.619019585;0.00465869771;0.596654574;0.00449005259;1.03888315;1.04807141;0.611813803;0.0338510141;49.7439108;-0.0190203797;0.0222652323;0.600000019;0.0266662997;1.03748463;0.371412019;0.00279472204;10;49.7439101;0.533333;0;1.044444;0.99474685;0.994747086
20.370403;1.03749404;0.618904573;0.00468535761;0.596538543;0.00451573407;1.03889914;1.04807942;0.611697823;0.0338666891;49.7446218;-0.0189053852;0.022236881;0.600000033;0.0266663171;1.03749362;0.371343014;0.00281073215;10;49.744621;0.533333;0;1.044444;0.994758829;0.994759083
20.371403;1.03750204;0.618789564;0.00471034869;0.596423088;0.00453981377;1.03891512;1.04808743;0.611580255;0.0338839554;49.7453278;-0.018790389;0.0222101961;0.600000047;0.0266663365;1.03750161;0.37127401;0.00282574082;10;49.745327;0.533333;0;1.044444;0.994769812;0.994770082
20.372403;1.03751004;0.618669558;0.00473700445;0.596302816;0.00456549988;1.03893111;1.04809544;0.611459509;0.0338996326;49.7460308;-0.0186703911;0.0221818445;0.600000063;0.0266663576;1.0375096;0.371202008;0.00284174763;10;49.74603;0.533333;0;1.044444;0.994781799;0.994782081
20.373403;1.03751904;0.618549554;0.00476199179;0.596181972;0.00458957479;1.0389481;1.04810345;0.611338764;0.0339153103;49.7467288;-0.0185503918;0.0221551595;0.600000079;0.0266663806;1.03751859;0.371130007;0.00285675228;10;49.7467279;0.533333;0;1.044444;0.994793788;0.99479408
20.374403;1.03752704;0.618427885;0.00478864434;0.596060098;0.00461525981;1.03896409;1.04811146;0.61121484;0.0339325787;49.7474218;-0.0184287246;0.022126808;0.600000097;0.0266664054;1.03752659;0.371057007;0.00287275462;10;49.7474209;0.533333;0;1.044444;0.994805781;0.994806081
20.375403;1.03753604;0.618302885;0.00481529581;0.59593444;0.00464093942;1.03898008;1.04811948;0.611089328;0.0339482569;49.7481108;-0.0183037231;0.0220984567;0.600000116;0.0266664315;1.03753558;0.370982007;0.00288875459;10;49.7481099;0.533333;0;1.044444;0.994816776;0.994817082
20.376403;1.03754503;0.618177887;0.0048419465;0.595808784;0.00466661792;1.03899708;1.04812649;0.610962811;0.0339639671;49.7487948;-0.0181787211;0.0220717727;0.600000138;0.0266664587;1.03754458;0.370907006;0.00290475221;10;49.7487938;0.533333;0;1.044444;0.994828773;0.994829084
20.377403;1.03755303;0.618049558;0.00486692995;0.595680492;0.00469069358;1.03901307;1.04813451;0.610834123;0.0339796439;49.7494738;-0.0180503854;0.0220434226;0.600000162;0.0266664867;1.03755257;0.370830003;0.00291974754;10;49.7494728;0.533333;0;1.044444;0.994839771;0.994840086
20.379403;1.03757002;0.617787903;0.00492022886;0.595418527;0.00474205092;1.03904605;1.04815055;0.610571986;0.0340125838;49.7508178;-0.0177887135;0.021986726;0.600000216;0.0266665438;1.03756957;0.370672988;0.00295173188;10;49.7508168;0.533333;0;1.044444;0.994862772;0.99486309
20.381403;1.037588;0.617521254;0.00497352639;0.595151181;0.00479340162;1.03908004;1.04816659;0.610303499;0.0340439274;49.7521418;-0.0175220408;0.0219300348;0.600000277;0.0266666011;1.03758756;0.370512961;0.00298370892;10;49.7521407;0.533333;0;1.044444;0.994885775;0.994886093
20.382403;1.037596;0.617384597;0.0050001749;0.595014875;0.00481908088;1.03909603;1.04817461;0.610165284;0.0340595965;49.7527958;-0.0173853706;0.0219016911;0.600000309;0.0266666293;1.03759556;0.370430943;0.00299969527;10;49.7527947;0.533333;0;1.044444;0.994896776;0.994897094
20.383403;1.03760499;0.617246276;0.00502682345;0.594876393;0.00484475498;1.03911303;1.04818263;0.610027072;0.0340752636;49.7534458;-0.0172470337;0.0218733484;0.600000341;0.0266666571;1.03760455;0.370347922;0.00301568062;10;49.7534447;0.533333;0;1.044444;0.994907777;0.994908094
20.384403;1.03761399;0.617106288;0.00505347238;0.594736308;0.00487042845;1.03913002;1.04819065;0.609887273;0.0340909285;49.7540898;-0.0171070303;0.0218450068;0.600000374;0.0266666842;1.03761354;0.370263898;0.00303166529;10;49.7540887;0.533333;0;1.044444;0.994918778;0.994919092
20.385403;1.03762299;0.6169663;0.00508012212;0.594596227;0.00489610119;1.03914702;1.04819767;0.609746466;0.0341066234;49.7547287;-0.0169670274;0.0218149995;0.600000405;0.0266667107;1.03762253;0.370179872;0.00304764951;10;49.7547278;0.533333;0;1.044444;0.994929777;0.994930089
20.386403;1.03763099;0.616822979;0.00510677309;0.59445351;0.00492177785;1.03916301;1.04820569;0.60960349;0.034122283;49.7553617;-0.0168236922;0.0217866599;0.600000436;0.0266667362;1.03763052;0.370093844;0.00306363349;10;49.7553608;0.533333;0;1.044444;0.994940775;0.994941086
20.387403;1.03763999;0.61667966;0.00513342551;0.594310224;0.0049474489;1.03918001;1.04821371;0.609458924;0.0341379394;49.7559907;-0.0166803582;0.0217583216;0.600000466;0.0266667605;1.03763951;0.370007814;0.00307961746;10;49.7559898;0.533333;0;1.044444;0.994951771;0.994952081
20.388403;1.03764899;0.616534674;0.00516174609;0.594165336;0.00497472523;1.03919701;1.04822173;0.60931436;0.0341520024;49.7566127;-0.016535359;0.0217299845;0.600000493;0.0266667835;1.03764849;0.369920783;0.00309660177;10;49.7566118;0.533333;0;1.044444;0.994962766;0.994963076
20.389403;1.03765799;0.616388023;0.00518840129;0.594018844;0.0050003945;1.039214;1.04822975;0.609166617;0.0341676517;49.7572307;-0.0163886945;0.0216999817;0.600000518;0.0266668048;1.03765747;0.36983275;0.00311258684;10;49.7572298;0.533333;0;1.044444;0.994973759;0.994974072
20.390403;1.03766599;0.616239706;0.00521505749;0.593871323;0.00502606788;1.039231;1.04823777;0.609018876;0.0341832974;49.7578417;-0.016240365;0.0216716464;0.600000541;0.0266668242;1.03766545;0.369743715;0.00312857303;10;49.7578409;0.533333;0;1.044444;0.994983752;0.994984068
20.391403;1.03767499;0.61609139;0.00524171422;0.59372323;0.00505173571;1.03924799;1.04824579;0.608869547;0.0341989393;49.7584487;-0.0160920373;0.0216433116;0.600000561;0.0266668416;1.03767443;0.369654679;0.00314456058;10;49.7584479;0.533333;0;1.044444;0.994994744;0.994995066
20.392403;1.03768399;0.61593974;0.00527003766;0.593571929;0.00507900884;1.03926499;1.04825281;0.608719209;0.0342146107;49.7590487;-0.0159403778;0.0216133103;0.60000058;0.026666857;1.0376834;0.369563641;0.00316154963;10;49.759048;0.533333;0;1.044444;0.995005738;0.995006066
20.394403;1.037702;0.615634776;0.00532334997;0.593267726;0.00513033978;1.03929898;1.04826886;0.608414198;0.0342442896;49.7602326;-0.0156353971;0.0215549748;0.60000061;0.0266668822;1.03770136;0.369380563;0.00319353266;10;49.760232;0.533333;0;1.044444;0.99502673;0.995027073
20.396403;1.03772001;0.615326477;0.00537832705;0.592960318;0.00518327337;1.03933296;1.0482849;0.608104425;0.0342739592;49.7613936;-0.0153270885;0.0214983064;0.600000635;0.0266669013;1.03771931;0.369195485;0.00322652301;10;49.7613931;0.533333;0;1.044444;0.995046729;0.995047091
20.397403;1.03772901;0.615169825;0.00540498198;0.592804206;0.00520893617;1.03934996;1.04829193;0.607949326;0.0342896193;49.7619656;-0.0151704357;0.0214683062;0.600000645;0.0266669089;1.03772829;0.369101447;0.00324252074;10;49.7619652;0.533333;0;1.044444;0.995056732;0.995057104
20.398403;1.03773701;0.615011507;0.00543330366;0.592647061;0.00523620927;1.03936695;1.04829996;0.607792059;0.0343052459;49.7625316;-0.0150121168;0.0214399733;0.600000654;0.0266669151;1.03773627;0.36900641;0.00325951982;10;49.7625312;0.533333;0;1.044444;0.995066737;0.99506712
20.399403;1.03774601;0.614853186;0.00545995904;0.592489344;0.00526187006;1.03938394;1.04830798;0.607633203;0.034319282;49.7630916;-0.0148537977;0.0214099744;0.600000661;0.02666692;1.03774525;0.368911375;0.00327551996;10;49.7630912;0.533333;0;1.044444;0.995076744;0.995077138
20.400403;1.03775502;0.614694864;0.00548828175;0.592331628;0.00528913533;1.03940193;1.04831601;0.607474348;0.0343349078;49.7636456;-0.0146954783;0.0213816433;0.600000667;0.0266669238;1.03775423;0.368816342;0.00329252094;10;49.7636453;0.533333;0;1.044444;0.995086752;0.995087159
20.401403;1.03776402;0.614534874;0.00551493878;0.592172308;0.00531479284;1.03941892;1.04832304;0.607314485;0.0343489761;49.7641936;-0.0145354912;0.0213516466;0.600000672;0.0266669267;1.03776322;0.368720311;0.00330852255;10;49.7641933;0.533333;0;1.044444;0.995096762;0.995097181
20.403403;1.03778204;0.614211558;0.00556992294;0.59185046;0.00536770873;1.03945289;1.04833909;0.606990427;0.0343786363;49.7652716;-0.0142121795;0.0212933232;0.600000675;0.0266669309;1.0377812;0.368526255;0.00334152698;10;49.7652714;0.533333;0;1.044444;0.995116783;0.995117231
20.404403;1.03779105;0.61404823;0.00559658333;0.591687934;0.0053933614;1.03946987;1.04834711;0.606828401;0.0343926711;49.7658016;-0.0140488546;0.0212649965;0.600000674;0.0266669326;1.03779019;0.368428229;0.00335752946;10;49.7658015;0.533333;0;1.044444;0.995125794;0.995126258
20.407403;1.03781808;0.613554911;0.00567990318;0.591197157;0.00547352809;1.03952081;1.04837018;0.606336562;0.034436396;49.7673546;-0.0135555375;0.0211766869;0.600000663;0.0266669359;1.03781718;0.368132167;0.00340753601;10;49.7673546;0.533333;0;1.044444;0.995154832;0.995155339
20.408403;1.0378271;0.613388248;0.00570656722;0.591031428;0.00549918038;1.03953879;1.04837719;0.606170357;0.0344520513;49.7678596;-0.0133888735;0.0211483622;0.600000657;0.0266669358;1.03782618;0.368032151;0.00342353782;10;49.7678596;0.533333;0;1.044444;0.995163847;0.995164365
20.409403;1.03783512;0.613221585;0.00573323222;0.59086627;0.0055248386;1.03955577;1.04838521;0.606003577;0.0344660836;49.7683586;-0.0132222084;0.0211183711;0.60000065;0.0266669348;1.03783419;0.367932138;0.00343953983;10;49.7683587;0.533333;0;1.044444;0.995172862;0.99517339
20.410403;1.03784414;0.613054922;0.00576156462;0.590700546;0.0055520979;1.03957275;1.04839322;0.605836799;0.0344801153;49.7688506;-0.0130555423;0.0210900466;0.600000643;0.0266669327;1.03784319;0.367832127;0.00345654251;10;49.7688507;0.533333;0;1.044444;0.995181879;0.995182413
20.411403;1.03785316;0.612886593;0.00578823066;0.590533218;0.0055777517;1.03958973;1.04840024;0.605670602;0.0344941793;49.7693376;-0.0128872089;0.0210600549;0.600000636;0.0266669298;1.0378522;0.367731119;0.00347254623;10;49.7693378;0.533333;0;1.044444;0.995190896;0.995191435
20.412403;1.03786219;0.612718263;0.00581656327;0.590365893;0.00560501177;1.03960672;1.04840825;0.605502239;0.0345097994;49.7698176;-0.0127188753;0.0210317294;0.600000629;0.0266669261;1.03786121;0.367630114;0.00348955118;10;49.7698178;0.533333;0;1.044444;0.995199913;0.995200455
20.414403;1.03788024;0.612378275;0.00586989336;0.590028038;0.00565632116;1.03964068;1.04842326;0.605164508;0.0345378913;49.7707586;-0.012378876;0.0209734086;0.600000616;0.0266669178;1.03787923;0.367426111;0.00352156472;10;49.7707588;0.533333;0;1.044444;0.995217948;0.995218487
20.415403;1.03788926;0.612208281;0.00589822383;0.589859115;0.00568358182;1.03965766;1.04843026;0.60499673;0.0345519535;49.7712196;-0.0122088777;0.0209450799;0.60000061;0.0266669135;1.03788824;0.367324113;0.00353857312;10;49.7712199;0.533333;0;1.044444;0.995226964;0.995227499
20.416403;1.03789829;0.612038289;0.00592488692;0.589690196;0.00570923638;1.03967465;1.04843827;0.604826785;0.0345659829;49.7716746;-0.0120388802;0.0209167496;0.600000605;0.0266669093;1.03789725;0.367222116;0.00355458238;10;49.7716749;0.533333;0;1.044444;0.995234979;0.995235509
20.417403;1.03790632;0.611868297;0.00595321614;0.589521849;0.00573650183;1.03969163;1.04844527;0.604655831;0.0345800458;49.7721226;-0.0118688834;0.0208867507;0.600000599;0.0266669051;1.03790526;0.367120122;0.00357159233;10;49.7721229;0.533333;0;1.044444;0.995243994;0.995244515
20.419403;1.03792438;0.61152498;0.00600654032;0.589180817;0.00578780847;1.0397256;1.04846026;0.60431494;0.0346081413;49.7729997;-0.0115255566;0.0208300798;0.600000589;0.0266668965;1.03792328;0.366914138;0.00360361402;10;49.773;0.533333;0;1.044444;0.995260021;0.99526052
20.421403;1.03794243;0.611181662;0.00606153067;0.588839802;0.00584071868;1.03975957;1.04847525;0.603972466;0.0346362425;49.7738517;-0.0111822269;0.0207717338;0.60000058;0.0266668872;1.0379413;0.366708162;0.00363663825;10;49.773852;0.533333;0;1.044444;0.995277044;0.995277513
20.422403;1.03795045;0.611008334;0.00608819291;0.588668262;0.00586637581;1.03977656;1.04848324;0.603800944;0.0346502788;49.7742677;-0.0110088931;0.0207433911;0.600000577;0.0266668825;1.03794931;0.366604175;0.00365265137;10;49.774268;0.533333;0;1.044444;0.995285054;0.995285505
20.424403;1.0379685;0.610663343;0.00614151983;0.588325663;0.00591767755;1.03981054;1.04849722;0.603457468;0.0346768322;49.7750797;-0.0106638868;0.0206867016;0.600000571;0.0266668745;1.03796733;0.366397205;0.00368467921;10;49.77508;0.533333;0;1.044444;0.995301067;0.995301483
20.425403;1.03797752;0.610490012;0.00616985154;0.588153567;0.00594493347;1.03982752;1.0485052;0.603284363;0.0346908729;49.7754768;-0.0104905476;0.0206583555;0.600000569;0.0266668715;1.03797634;0.36629322;0.00370169355;10;49.775477;0.533333;0;1.044444;0.995308071;0.99530847
20.426403;1.03798554;0.61031668;0.0061965177;0.587982042;0.00597058887;1.03984351;1.04851219;0.603113425;0.034704948;49.7758668;-0.0103172066;0.0206300095;0.600000567;0.026666869;1.03798436;0.366189236;0.0037177078;10;49.775867;0.533333;0;1.044444;0.995316073;0.995316456
20.427403;1.03799456;0.610143345;0.00622318511;0.587809956;0.00599623796;1.0398605;1.04851917;0.602940901;0.0347174351;49.7762508;-0.0101438642;0.0206016642;0.600000565;0.0266668669;1.03799337;0.366085253;0.00373372173;10;49.776251;0.533333;0;1.044444;0.995324073;0.995324441
20.428403;1.03800358;0.609970009;0.00624985406;0.587637873;0.00602188645;1.03987749;1.04852716;0.602767805;0.0347314799;49.7766278;-0.00997052106;0.0205733201;0.600000563;0.0266668648;1.03800239;0.36598127;0.00374973523;10;49.7766281;0.533333;0;1.044444;0.995331071;0.995331426
20.429403;1.0380116;0.609796673;0.00627652489;0.58746636;0.00604754018;1.03989348;1.04853415;0.602596877;0.034745559;49.7769988;-0.00979717743;0.0205449779;0.600000561;0.0266668626;1.03801041;0.365877288;0.00376574844;10;49.7769991;0.533333;0;1.044444;0.995339068;0.99533941
20.430403;1.03802061;0.609623334;0.00630319784;0.587294285;0.00607318757;1.03991047;1.04854113;0.602424362;0.0347580498;49.7773629;-0.0096238338;0.0205166374;0.600000558;0.0266668601;1.03801943;0.365773307;0.00378176169;10;49.7773631;0.533333;0;1.044444;0.995346064;0.995346395
20.431403;1.03802963;0.609449996;0.006329873;0.587122212;0.00609883446;1.03992746;1.04854812;0.602251849;0.034772131;49.7777199;-0.00945049053;0.0204899654;0.600000555;0.0266668577;1.03802844;0.365669329;0.00379777523;10;49.7777201;0.533333;0;1.044444;0.995353058;0.99535338
20.432403;1.03803764;0.609278324;0.00635655022;0.586952313;0.00612448661;1.03994345;1.0485551;0.602080929;0.0347862131;49.7780709;-0.00927881449;0.0204616286;0.600000552;0.0266668552;1.03803647;0.365566353;0.00381378906;10;49.7780711;0.533333;0;1.044444;0.995360052;0.995360366
20.433403;1.03804665;0.609104987;0.00638322912;0.586780245;0.00615013194;1.03996045;1.04856309;0.601907848;0.0347986733;49.7784159;-0.00910547243;0.0204332935;0.600000547;0.0266668528;1.03804549;0.365462379;0.00382980296;10;49.7784161;0.533333;0;1.044444;0.995367046;0.995367352
20.435403;1.03806367;0.608758316;0.00643658997;0.58643668;0.00620142389;1.03999343;1.04857707;0.601564428;0.0348252509;49.7790859;-0.00875879026;0.0203782945;0.600000535;0.0266668475;1.03806253;0.365254437;0.00386182957;10;49.779086;0.533333;0;1.044444;0.995381035;0.995381329
20.436403;1.03807167;0.60858665;0.00646327094;0.586266789;0.0062270698;1.04000943;1.04858406;0.601393517;0.0348393343;49.7794109;-0.00858711701;0.0203499632;0.600000527;0.0266668444;1.03807055;0.365151468;0.00387784171;10;49.779411;0.533333;0;1.044444;0.99538803;0.995388318
20.437403;1.03808068;0.608413318;0.00648828512;0.586094729;0.00625110192;1.04002642;1.04859105;0.601221016;0.0348518276;49.77973;-0.00841377814;0.0203232991;0.600000516;0.0266668408;1.03807957;0.365047499;0.00389285281;10;49.77973;0.533333;0;1.044444;0.995394024;0.995394309
20.438403;1.03808868;0.608241657;0.00651496561;0.585924842;0.00627674341;1.04004242;1.04859804;0.601050106;0.0348643199;49.780042;-0.0082421073;0.0202949689;0.600000503;0.0266668368;1.03808759;0.364944531;0.00390886261;10;49.780042;0.533333;0;1.044444;0.995401019;0.9954013
20.439403;1.03809768;0.608069995;0.00654164566;0.585754393;0.00630237695;1.04005842;1.04860503;0.600879196;0.0348784004;49.780348;-0.00807043796;0.0202683055;0.600000488;0.0266668327;1.03809661;0.364841563;0.00392487079;10;49.780348;0.533333;0;1.044444;0.995407013;0.995407292
20.440403;1.03810568;0.607898334;0.00656665858;0.585584512;0.00632640955;1.04007542;1.04861202;0.600709876;0.0348908901;49.780648;-0.00789877014;0.0202399756;0.600000471;0.0266668283;1.03810463;0.364738594;0.00393987705;10;49.780648;0.533333;0;1.044444;0.995413007;0.995413283
20.441403;1.03811468;0.607726675;0.00659333771;0.585414069;0.00635204041;1.04009142;1.04861902;0.600538968;0.0349033785;49.780941;-0.00772710371;0.0202133122;0.600000453;0.0266668237;1.03811365;0.364635625;0.00395588126;10;49.780941;0.533333;0;1.044444;0.99542;0.995420275
20.442403;1.03812268;0.607555015;0.00662001646;0.585244194;0.00637767644;1.04010742;1.04862601;0.600369649;0.0349174546;49.781227;-0.00755543844;0.0201866486;0.600000433;0.0266668188;1.03812167;0.364532653;0.00397188348;10;49.7812269;0.533333;0;1.044444;0.995425992;0.995426266
20.443403;1.03813068;0.607385023;0.00664502827;0.585075927;0.00640170616;1.04012343;1.048633;0.60020033;0.0349299398;49.781507;-0.00738544089;0.0201599844;0.600000412;0.0266668134;1.03812969;0.36443068;0.00398688382;10;49.7815069;0.533333;0;1.044444;0.995431984;0.995432256
20.444403;1.03813968;0.607215031;0.00667170666;0.584907099;0.00642733413;1.04013944;1.04863999;0.600031014;0.0349424233;49.7817811;-0.00721544427;0.0201333193;0.60000039;0.0266668076;1.0381387;0.364328706;0.00400288243;10;49.7817809;0.533333;0;1.044444;0.995437976;0.995438246
20.445403;1.03814768;0.60704504;0.00669671845;0.584738839;0.00645136171;1.04015544;1.04864699;0.5998617;0.0349549053;49.7820481;-0.00704544842;0.0201066535;0.600000367;0.0266668014;1.03814671;0.36422673;0.00401787951;10;49.7820479;0.533333;0;1.044444;0.995443968;0.995444235
20.446403;1.03815569;0.606875048;0.00672339708;0.584570582;0.00647699346;1.04017145;1.04865398;0.599693977;0.0349689751;49.7823091;-0.00687545314;0.0200799865;0.600000343;0.0266667951;1.03815473;0.364124752;0.00403387535;10;49.7823088;0.533333;0;1.044444;0.995448961;0.995449224
20.447403;1.03816369;0.606706724;0.00674840922;0.584403934;0.00650101843;1.04018746;1.04865998;0.599526829;0.0349814874;49.7825641;-0.00670712486;0.0200533184;0.600000318;0.0266667889;1.03816274;0.364023774;0.00404887032;10;49.7825638;0.533333;0;1.044444;0.995454954;0.995455211
20.448403;1.03817269;0.606538399;0.00677342139;0.584236726;0.0065250357;1.04020347;1.04866698;0.599359114;0.0349939653;49.7828121;-0.00653879667;0.020026649;0.600000293;0.0266667832;1.03817175;0.363922795;0.00406386473;10;49.7828118;0.533333;0;1.044444;0.995460948;0.995461198
20.449403;1.0381807;0.606370075;0.00679843336;0.584070084;0.00654905776;1.04021847;1.04867398;0.59919299;0.0350064418;49.7830541;-0.00637046841;0.0199999783;0.600000267;0.026666778;1.03817977;0.363821814;0.00407885884;10;49.7830538;0.533333;0;1.044444;0.995465942;0.995466185
20.450403;1.03818871;0.606203416;0.00682511149;0.583905052;0.0065746836;1.04023448;1.04868097;0.59902687;0.0350189167;49.7832901;-0.00620380657;0.0199733062;0.600000241;0.0266667733;1.03818778;0.363721832;0.00409485277;10;49.7832897;0.533333;0;1.044444;0.995470936;0.995471172
20.451403;1.03819672;0.606036757;0.00685012206;0.583740023;0.00659870233;1.04025048;1.04868697;0.598861326;0.0350314234;49.7835201;-0.0060371444;0.0199482994;0.600000215;0.0266667688;1.0381958;0.363621849;0.00410984649;10;49.7835197;0.533333;0;1.044444;0.995476929;0.995477159
20.452403;1.03820473;0.605870096;0.00687513139;0.583574997;0.00662271912;1.04026548;1.04869397;0.598696801;0.0350438944;49.7837431;-0.00587048174;0.0199216244;0.600000188;0.0266667645;1.03820381;0.363521866;0.00412483979;10;49.7837427;0.533333;0;1.044444;0.995481924;0.995482145
20.453403;1.03821274;0.605705102;0.00690013922;0.583411581;0.00664673377;1.04028148;1.04870098;0.598532281;0.0350563632;49.7839601;-0.00570548508;0.0198949475;0.600000161;0.0266667599;1.03821183;0.363422882;0.00413983232;10;49.7839596;0.533333;0;1.044444;0.995486918;0.995487131
20.454403;1.03822076;0.605540106;0.00692514542;0.583248169;0.00667074611;1.04029648;1.04870698;0.598368333;0.0350688629;49.7841711;-0.00554048754;0.0198699356;0.600000133;0.0266667548;1.03821984;0.363323897;0.00415482366;10;49.7841706;0.533333;0;1.044444;0.995491914;0.995492117
20.455403;1.03822877;0.605376777;0.00695014994;0.583086366;0.00669475598;1.04031248;1.04871398;0.598205408;0.0350813264;49.7843761;-0.00537715564;0.0198432556;0.600000105;0.0266667489;1.03822786;0.363225913;0.00416981352;10;49.7843756;0.533333;0;1.044444;0.995496911;0.995497102
20.456403;1.03823677;0.605213447;0.0069734861;0.582924568;0.00671715802;1.04032749;1.04872098;0.598042486;0.0350937872;49.7845741;-0.00521382265;0.0198182411;0.600000078;0.0266667419;1.03823588;0.363127928;0.0041838018;10;49.7845736;0.533333;0;1.044444;0.995500909;0.995501086
20.457403;1.03824478;0.605050118;0.00699848729;0.582762774;0.00674116268;1.04034249;1.04872699;0.597881726;0.0351062789;49.7847671;-0.00505048856;0.0197932255;0.600000052;0.0266667334;1.03824389;0.363029943;0.00419878856;10;49.7847665;0.533333;0;1.044444;0.995505908;0.995506068
20.458403;1.03825279;0.604888455;0.00702348691;0.582602588;0.00676516456;1.04035849;1.04873399;0.597720398;0.0351187348;49.7849531;-0.00488881999;0.0197682092;0.600000027;0.0266667232;1.03825191;0.362932957;0.00421377397;10;49.7849525;0.533333;0;1.044444;0.995510907;0.995511049
20.459403;1.03825979;0.604726794;0.00704848507;0.582442967;0.0067891701;1.0403735;1.04873999;0.597561234;0.0351312225;49.7851331;-0.00472715028;0.0197431924;0.600000004;0.0266667114;1.03825892;0.36283597;0.00422875821;10;49.7851325;0.533333;0;1.044444;0.995514908;0.995515029
20.460403;1.03826779;0.604566799;0.00707181527;0.582284392;0.00681156111;1.0403885;1.04874699;0.597401503;0.0351420867;49.7853081;-0.00456714615;0.0197181753;0.599999984;0.0266666984;1.03826693;0.362739984;0.00424274137;10;49.7853075;0.533333;0;1.044444;0.995519911;0.995520008
20.461403;1.03827579;0.604406804;0.0070968111;0.58212582;0.00683555489;1.04040351;1.04875299;0.597242345;0.0351545739;49.7854762;-0.00440714108;0.0196931582;0.599999966;0.0266666845;1.03827494;0.362643997;0.00425772347;10;49.7854754;0.533333;0;1.044444;0.995523914;0.995523987
20.462403;1.03828379;0.604248476;0.0071201396;0.581968854;0.00685794156;1.04041852;1.048759;0.59708637;0.0351670619;49.7856382;-0.00424880191;0.0196681414;0.599999951;0.0266666701;1.03828295;0.36254901;0.00427170448;10;49.7856374;0.533333;0;1.044444;0.99552792;0.995527966
20.463403;1.03829079;0.60409015;0.00714513459;0.581812451;0.00688193893;1.04043353;1.048766;0.59692824;0.0351795181;49.7857952;-0.00409046208;0.0196431253;0.599999938;0.0266666553;1.03828996;0.362454023;0.00428668444;10;49.7857944;0.533333;0;1.044444;0.995531927;0.995531946
20.464403;1.03829878;0.60393349;0.00716846327;0.581657093;0.00690432402;1.04044854;1.048772;0.596772274;0.0351904209;49.7859452;-0.00393378825;0.01961811;0.599999929;0.02666664;1.03829797;0.362360035;0.00430066347;10;49.7859444;0.533333;0;1.044444;0.995535936;0.995535927
20.465403;1.03830678;0.603776832;0.00719179281;0.581501736;0.00692670906;1.04046256;1.04877901;0.596617333;0.0352028818;49.7860902;-0.00377711356;0.0195930959;0.599999922;0.0266666241;1.03830598;0.362266046;0.00431464191;10;49.7860894;0.533333;0;1.044444;0.995539948;0.995539911
20.466403;1.03831377;0.60362184;0.00721679014;0.581348544;0.00695070621;1.04047757;1.04878502;0.596462964;0.0352153793;49.7862282;-0.00362210433;0.0195697498;0.599999918;0.0266666076;1.03831298;0.362173057;0.00432962026;10;49.7862274;0.533333;0;1.044444;0.995543961;0.995543897
20.467403;1.03832176;0.603468514;0.007240122;0.581196398;0.00697309199;1.04049259;1.04879102;0.59631019;0.0352262903;49.7863612;-0.00346876012;0.0195447386;0.599999917;0.0266665904;1.03832098;0.362081067;0.00434359905;10;49.7863604;0.533333;0;1.044444;0.995547976;0.995547886
20.468403;1.03832874;0.603315189;0.00726345496;0.58104481;0.00699548521;1.04050661;1.04879703;0.596159011;0.0352387934;49.7864882;-0.00331541392;0.0195213955;0.599999918;0.0266665725;1.03832799;0.361989077;0.00435757875;10;49.7864874;0.533333;0;1.044444;0.995550993;0.995550876
20.469403;1.03833673;0.603161863;0.00728678885;0.580892663;0.00701787252;1.04052163;1.04880404;0.596007266;0.0352512654;49.7866102;-0.00316206556;0.0194963868;0.599999922;0.0266665538;1.03833599;0.361897086;0.00437155968;10;49.7866094;0.533333;0;1.044444;0.995555011;0.99555487
20.470403;1.03834371;0.603010202;0.00731012342;0.580742681;0.00704026732;1.04053564;1.04881006;0.595856096;0.0352621841;49.7867262;-0.00301038185;0.0194730454;0.599999927;0.0266665344;1.03834299;0.361806095;0.00438554205;10;49.7867254;0.533333;0;1.044444;0.99555803;0.995557866
20.471403;1.03835169;0.602860207;0.00733345847;0.580593743;0.00706265592;1.04054966;1.04881607;0.595708107;0.035274694;49.7868362;-0.00286036322;0.0194497048;0.599999935;0.0266665144;1.038351;0.361716103;0.00439952599;10;49.7868354;0.533333;0;1.044444;0.995562051;0.995561865
20.472403;1.03835867;0.602711878;0.00735679383;0.580446968;0.00708505177;1.04056468;1.04882208;0.595560121;0.0352856161;49.7869402;-0.00271201011;0.0194263646;0.599999944;0.0266664939;1.038358;0.361627111;0.00441351167;10;49.7869395;0.533333;0;1.044444;0.995565072;0.995564867
20.473403;1.03836565;0.602563547;0.00737846261;0.580300193;0.00710584303;1.04057869;1.0488281;0.595412139;0.0352981285;49.7870392;-0.00256365618;0.0194030248;0.599999954;0.0266664729;1.03836501;0.36153812;0.00442649926;10;49.7870385;0.533333;0;1.044444;0.995568092;0.995567871
20.474403;1.03837262;0.602415216;0.00740179793;0.580153416;0.00712823997;1.04059271;1.04883411;0.595265747;0.0353090527;49.7871322;-0.00241530158;0.0193796855;0.599999966;0.0266664518;1.03837202;0.361449128;0.00444048894;10;49.7871315;0.533333;0;1.044444;0.995571112;0.995570878
20.475403;1.0383806;0.602270216;0.00742513278;0.580009292;0.00715063073;1.04060672;1.04884013;0.595120947;0.0353215667;49.7872202;-0.00227027958;0.0193563466;0.599999979;0.0266664308;1.03838003;0.361362136;0.00445448087;10;49.7872195;0.533333;0;1.044444;0.995574131;0.995573887
20.476403;1.03838757;0.602125214;0.00744680018;0.579865727;0.00717142416;1.04062073;1.04884615;0.594977735;0.0353324922;49.7873032;-0.00212525673;0.0193330081;0.599999993;0.02666641;1.03838704;0.361275145;0.00446747528;10;49.7873025;0.533333;0;1.044444;0.995577148;0.995576897
20.477403;1.03839455;0.601980211;0.00747013307;0.579722163;0.00719382362;1.04063474;1.04885216;0.594834524;0.0353450071;49.7873801;-0.00198023289;0.01930967;0.600000008;0.0266663895;1.03839405;0.361188154;0.00448147236;10;49.7873795;0.533333;0;1.044444;0.995580163;0.99557991
20.479403;1.03840849;0.601696866;0.00751346092;0.579441462;0.00723541591;1.04066175;1.0488642;0.59455128;0.0353668589;49.7875181;-0.00169684869;0.019264661;0.600000041;0.0266663494;1.03840808;0.361018172;0.00450747495;10;49.7875176;0.533333;0;1.044444;0.995586184;0.99558594
20.480403;1.03841547;0.60155519;0.00753678886;0.579301116;0.00725781919;1.04067575;1.04887021;0.594412835;0.0353793729;49.7875791;-0.00155515511;0.01924299;0.60000006;0.0266663296;1.03841509;0.360933181;0.00452148028;10;49.7875786;0.533333;0;1.044444;0.995588192;0.995587955
20.481403;1.03842244;0.601416847;0.00755844826;0.579163983;0.00727861911;1.04068975;1.04887623;0.594274389;0.0353902966;49.787634;-0.00141679414;0.0192196526;0.600000079;0.02666631;1.0384221;0.36085019;0.0045344879;10;49.7876336;0.533333;0;1.044444;0.995591197;0.995590971
20.482403;1.03842942;0.6012785;0.0075801058;0.579026853;0.00729942081;1.04070276;1.04888225;0.594137529;0.035401219;49.787685;-0.00127843272;0.0191979821;0.6000001;0.0266662906;1.03842911;0.360767198;0.00454749742;10;49.7876846;0.533333;0;1.044444;0.9955932;0.995592986
20.483403;1.03843639;0.601141821;0.00760176155;0.578891331;0.00732022433;1.04071576;1.04888826;0.594000668;0.0354137292;49.78773;-0.00114173792;0.0191763121;0.600000121;0.0266662717;1.03843612;0.360685207;0.00456050843;10;49.7877297;0.533333;0;1.044444;0.9955952;0.995594999
20.484403;1.03844337;0.601006805;0.00762341571;0.578757416;0.00734102969;1.04072977;1.04889328;0.593865962;0.0354246834;49.7877709;-0.00100671016;0.0191529756;0.600000142;0.0266662533;1.03844313;0.360604214;0.00457352054;10;49.7877707;0.533333;0;1.044444;0.9955982;0.995598012
20.485403;1.03845035;0.600871789;0.00764506862;0.578623504;0.00736183682;1.04074278;1.0488993;0.593732276;0.0354356036;49.7878059;-0.000871683063;0.0191313062;0.600000163;0.0266662355;1.03845014;0.36052322;0.00458653347;10;49.7878057;0.533333;0;1.044444;0.995600197;0.995600022
20.486403;1.03845633;0.600738438;0.00766505398;0.578491756;0.00738104775;1.04075578;1.04890532;0.593600179;0.0354465242;49.7878359;-0.000738323356;0.0191096366;0.600000183;0.0266662184;1.03845614;0.360443226;0.00459854706;10;49.7878357;0.533333;0;1.044444;0.995602194;0.995602031
20.487403;1.03846331;0.600606754;0.00768670558;0.578361057;0.00740185794;1.04076879;1.04891134;0.593469672;0.0354574455;49.7878608;-0.000606630979;0.0190879666;0.600000203;0.0266662023;1.03846315;0.360364229;0.00461156128;10;49.7878607;0.533333;0;1.044444;0.995604191;0.995604038
20.489403;1.03847728;0.600346718;0.00772834241;0.578102875;0.00744187602;1.04079481;1.04892238;0.593210811;0.0354809131;49.7878968;-0.000346581341;0.019046291;0.600000238;0.026666174;1.03847715;0.360208233;0.00463659187;10;49.7878967;0.533333;0;1.044444;0.995607186;0.995607049
20.490403;1.03848326;0.600218366;0.00774999486;0.577975948;0.00746269468;1.04080782;1.0489284;0.593083484;0.0354918368;49.7879078;-0.000218224064;0.0190246188;0.600000251;0.0266661622;1.03848316;0.360131233;0.00464960851;10;49.7879077;0.533333;0;1.044444;0.995609185;0.995609054
20.491403;1.03849024;0.600091683;0.00776998129;0.577850071;0.00748190015;1.04082084;1.04893341;0.592958311;0.0355027949;49.7879127;-9.15341203e-05;0.0190046129;0.600000262;0.0266661521;1.03849016;0.360055232;0.00466162631;10;49.7879128;0.533333;0;1.044444;0.995611184;0.995611059
20.492403;1.03849623;0.599966667;0.00779163505;0.577726358;0.00750271584;1.04083385;1.04893943;0.592832573;0.0355137197;49.7879147;3.34884056e-05;0.0189829406;0.60000027;0.0266661435;1.03849616;0.35998023;0.00467464545;10;49.7879148;0.533333;0;1.044444;0.995612185;0.995612064
20.494403;1.0385092;0.599719973;0.00783161084;0.577481592;0.00754112233;1.04085888;1.04895045;0.592588024;0.0355356034;49.7879027;0.000280197771;0.0189412652;0.600000273;0.0266661307;1.03850915;0.359832224;0.00469868805;10;49.7879028;0.533333;0;1.044444;0.99561519;0.995615075
20.495403;1.03851619;0.599598296;0.00785159929;0.57736054;0.00756031757;1.04087089;1.04895546;0.592467621;0.0355465624;49.7878897;0.000401884701;0.0189212628;0.600000268;0.0266661262;1.03851615;0.35975922;0.00471071141;10;49.7878898;0.533333;0;1.044444;0.995616195;0.99561608
20.496403;1.03852218;0.599478288;0.00787158789;0.577241652;0.00757951744;1.04088391;1.04896147;0.592348244;0.0355574878;49.7878727;0.000521904362;0.0189012621;0.600000259;0.0266661228;1.03852215;0.359687214;0.00472273598;10;49.7878728;0.533333;0;1.044444;0.995618201;0.995618084
20.497403;1.03852816;0.59935995;0.0078915764;0.577124372;0.00759871518;1.04089593;1.04896647;0.592231022;0.0355684475;49.7878507;0.000640256819;0.0188812632;0.600000246;0.0266661204;1.03852814;0.359616208;0.00473476166;10;49.7878508;0.533333;0;1.044444;0.995619207;0.995619089
20.498403;1.03853415;0.59924328;0.00791156458;0.577008698;0.00761791139;1.04090795;1.04897248;0.592113237;0.0355793737;49.7878247;0.000756942087;0.0188612662;0.60000023;0.0266661189;1.03853414;0.3595462;0.00474678843;10;49.7878248;0.533333;0;1.044444;0.995620214;0.995620092
20.499403;1.03854113;0.59912828;0.00793155232;0.576894077;0.00763709926;1.04091996;1.04897748;0.591999196;0.035590334;49.7877936;0.000871960182;0.0188412708;0.600000209;0.0266661187;1.03854113;0.359477191;0.00475881631;10;49.7877938;0.533333;0;1.044444;0.995621222;0.995621095
20.500403;1.03854712;0.599013281;0.00795153957;0.576780014;0.00765629394;1.04093198;1.04898248;0.591885157;0.0356012946;49.7877596;0.000986977826;0.0188212769;0.600000185;0.0266661198;1.03854713;0.359408181;0.00477084535;10;49.7877598;0.533333;0;1.044444;0.99562223;0.995622097
20.501403;1.0385531;0.59889995;0.0079698597;0.576667558;0.00767388387;1.040944;1.04898848;0.591772144;0.035612221;49.7877206;0.00110032842;0.0188029506;0.600000157;0.0266661227;1.03855312;0.359340171;0.00478187564;10;49.7877208;0.533333;0;1.044444;0.995623237;0.995623097
20.502403;1.03855909;0.598789954;0.00798984617;0.576558313;0.0076930792;1.04095602;1.04899348;0.591661285;0.0356231809;49.7876766;0.00121034532;0.0187829587;0.600000126;0.0266661276;1.03855911;0.359274159;0.00479390727;10;49.7876768;0.533333;0;1.044444;0.995624245;0.995624094
20.503403;1.03856507;0.598679958;0.00800816591;0.576449069;0.00771067079;1.04096805;1.04899848;0.591552016;0.0356325514;49.7876296;0.00132036178;0.0187629674;0.600000092;0.0266661346;1.03856511;0.359208147;0.00480494029;10;49.7876298;0.533333;0;1.044444;0.995624253;0.99562409
