time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.504403;1.03857106;0.598569963;0.00802815272;0.576339827;0.00772986852;1.04097907;1.04900448;0.591443774;0.035643476;49.7875776;0.00143037764;0.0187446432;0.600000056;0.0266661435;1.0385711;0.359142134;0.00481697463;10;49.7875778;0.533333;0;1.044444;0.99562526;0.995625083
20.505403;1.03857705;0.598463301;0.00804647392;0.576233796;0.00774746295;1.04099109;1.04900948;0.591336095;0.0356544336;49.7875226;0.00153705937;0.0187263189;0.600000018;0.0266661541;1.0385771;0.35907812;0.00482801022;10;49.7875228;0.533333;0;1.044444;0.995625268;0.995625075
20.507403;1.03858903;0.59825331;0.00808312194;0.576024946;0.00778265701;1.04101413;1.04901948;0.591127097;0.0356763456;49.7873996;0.0017470865;0.0186880027;0.599999938;0.0266661795;1.03858909;0.35895209;0.00485008507;10;49.7873999;0.533333;0;1.044444;0.995626284;0.995626053
20.508403;1.03859502;0.598151647;0.00810144967;0.575923733;0.00780025725;1.04102516;1.04902448;0.591025776;0.035685711;49.7873316;0.00184876517;0.0186696772;0.599999899;0.0266661939;1.03859508;0.358891074;0.0048611243;10;49.7873319;0.533333;0;1.044444;0.995627291;0.99562704
20.509403;1.03860001;0.598049983;0.00811978009;0.575823077;0.00781786774;1.04103718;1.04902948;0.590924456;0.035696664;49.7872606;0.00195044296;0.0186513509;0.59999986;0.0266662093;1.03860008;0.358830057;0.00487216445;10;49.7872609;0.533333;0;1.044444;0.995627297;0.995627025
20.510403;1.038606;0.597949985;0.00813811309;0.575723472;0.00783547381;1.0410482;1.04903548;0.590824162;0.0357075822;49.7871857;0.00205045334;0.0186330236;0.599999821;0.0266662255;1.03860607;0.358770039;0.00488320504;10;49.7871859;0.533333;0;1.044444;0.995627303;0.995627008
20.511403;1.03861199;0.597851653;0.00815644845;0.575625476;0.00785308312;1.04105923;1.04904047;0.59072602;0.0357185336;49.7871067;0.00214879644;0.0186146954;0.599999784;0.0266662423;1.03861207;0.358711021;0.00489424546;10;49.787107;0.533333;0;1.044444;0.995627307;0.995626989
20.512403;1.03861797;0.597754986;0.0081747858;0.575529086;0.00787069555;1.04107025;1.04904547;0.590629469;0.0357278955;49.7870247;0.00224547228;0.0185963661;0.599999747;0.0266662596;1.03861807;0.358653003;0.00490528524;10;49.787025;0.533333;0;1.044444;0.99562831;0.995627968
20.513403;1.03862296;0.597659985;0.00819312473;0.575434856;0.00788831838;1.04108127;1.04905047;0.590534507;0.0357388455;49.7869387;0.00234048083;0.0185797023;0.599999712;0.026666277;1.03862306;0.358595985;0.00491632421;10;49.786939;0.533333;0;1.044444;0.995628311;0.995627945
20.514403;1.03862895;0.597566651;0.00820979803;0.575341679;0.00790433138;1.04109229;1.04905546;0.590441134;0.0357497949;49.7868497;0.002433822;0.0185613707;0.599999679;0.0266662943;1.03862906;0.358539968;0.00492636249;10;49.78685;0.533333;0;1.044444;0.995627309;0.99562692
20.515403;1.03863393;0.597474982;0.00822813842;0.575250661;0.00792195872;1.0411033;1.04906045;0.590349351;0.0357591547;49.7867567;0.00252549569;0.0185430376;0.599999647;0.0266663113;1.03863406;0.358484952;0.0049374003;10;49.786757;0.533333;0;1.044444;0.995627306;0.995626894
20.516403;1.03863992;0.597383313;0.00824481203;0.575159092;0.00793797549;1.04111332;1.04906544;0.590259156;0.0357701027;49.7866597;0.0026171685;0.0185263699;0.599999618;0.0266663277;1.03864005;0.358429939;0.00494743781;10;49.7866601;0.533333;0;1.044444;0.9956273;0.995626867
20.517403;1.03864491;0.597294977;0.00826148512;0.575071286;0.00795400134;1.04112434;1.04906944;0.590169524;0.0357810843;49.7865607;0.00270550713;0.0185097004;0.59999959;0.0266663434;1.03864505;0.358376928;0.00495747507;10;49.7865611;0.533333;0;1.044444;0.995627294;0.99562684
20.518403;1.03865089;0.597206642;0.00827982407;0.574982927;0.0079716254;1.04113435;1.04907443;0.590082506;0.0357904427;49.7864567;0.00279384506;0.0184913629;0.599999566;0.0266663582;1.03865104;0.358323922;0.00496851203;10;49.7864571;0.533333;0;1.044444;0.995627285;0.995626812
20.520403;1.03866086;0.597036639;0.00831316598;0.574813739;0.00800368252;1.04115538;1.04908441;0.589911645;0.035810747;49.7862417;0.00296385256;0.0184580176;0.599999525;0.0266663841;1.03866103;0.358221921;0.00498858453;10;49.7862421;0.533333;0;1.044444;0.995626266;0.995625759
20.521403;1.03866685;0.596953305;0.00832983584;0.574730197;0.00801970438;1.04116639;1.0490894;0.589827801;0.035821693;49.7861287;0.00304718888;0.0184413437;0.599999508;0.0266663948;1.03866702;0.358171926;0.00499861961;10;49.7861292;0.533333;0;1.044444;0.995625255;0.995624734
20.522403;1.03867183;0.596871641;0.0083465053;0.574648814;0.00803573418;1.0411764;1.04909439;0.589747132;0.0358310498;49.7860127;0.00312885805;0.0184246692;0.599999492;0.0266664037;1.03867201;0.358122936;0.00500865346;10;49.7860132;0.533333;0;1.044444;0.995625244;0.995624712
20.523403;1.03867682;0.596791643;0.00836317462;0.574569038;0.00805176386;1.04118641;1.04909838;0.589667023;0.0358420286;49.7858937;0.00320886019;0.0184079945;0.599999479;0.0266664107;1.03867701;0.358074949;0.00501868573;10;49.7858942;0.533333;0;1.044444;0.995624232;0.995623692
20.524403;1.0386818;0.596713313;0.00837984396;0.574490868;0.00806779318;1.04119641;1.04910337;0.589587939;0.0358513837;49.7857727;0.00328719553;0.0183913202;0.599999468;0.026666416;1.038682;0.358027966;0.00502871609;10;49.7857732;0.533333;0;1.044444;0.99562422;0.995623676
20.526403;1.03869176;0.596561658;0.00841151589;0.574339345;0.00809824535;1.04121643;1.04911335;0.589434533;0.0358716796;49.7855208;0.00343886699;0.01835964;0.599999452;0.0266664214;1.03869198;0.357937008;0.00504776986;10;49.7855213;0.533333;0;1.044444;0.995622197;0.995621656
20.527403;1.03869674;0.596488331;0.00842651822;0.574265994;0.00811266785;1.04122543;1.04911734;0.589360774;0.0358826545;49.7853898;0.00351220354;0.0183429678;0.599999446;0.026666422;1.03869697;0.357893034;0.00505679256;10;49.7853903;0.533333;0;1.044444;0.995621187;0.995620653
20.528403;1.03870171;0.596416675;0.00844318671;0.57419425;0.00812869383;1.04123543;1.04912233;0.589288042;0.0358920057;49.7852568;0.00358387396;0.0183279633;0.599999441;0.0266664216;1.03870196;0.357850061;0.00506681189;10;49.7852573;0.533333;0;1.044444;0.995620178;0.995619654
20.529403;1.03870669;0.596345019;0.0084581879;0.574122507;0.00814311411;1.04124543;1.04912633;0.58921746;0.0359029792;49.7851218;0.00365554485;0.018311293;0.599999437;0.0266664206;1.03870696;0.357807091;0.0050758274;10;49.7851223;0.533333;0;1.044444;0.995620171;0.99561966
20.530403;1.03871167;0.596276698;0.00847485501;0.574053974;0.00815913785;1.04125443;1.04913132;0.589147908;0.0359123292;49.7849828;0.00372388273;0.0182962898;0.599999435;0.0266664193;1.03871195;0.357766122;0.00508583875;10;49.7849833;0.533333;0;1.044444;0.995619165;0.995618669
20.531403;1.03871664;0.596208379;0.00848985456;0.573985444;0.00817355593;1.04126442;1.0491363;0.589079946;0.0359216786;49.7848418;0.00379222078;0.0182812869;0.599999434;0.0266664181;1.03871695;0.357725156;0.00509484581;10;49.7848424;0.533333;0;1.044444;0.995617161;0.995616682
20.532403;1.03872162;0.596143395;0.00850485299;0.573920124;0.00818797279;1.04127342;1.04914029;0.589014135;0.0359326502;49.7846988;0.00385722548;0.0182662842;0.599999434;0.0266664171;1.03872195;0.357686192;0.00510384859;10;49.7846994;0.533333;0;1.044444;0.995616158;0.995615697
20.533403;1.03872559;0.596078413;0.00851984999;0.573855357;0.00820239608;1.0412824;1.04914528;0.588949353;0.0359419983;49.7845528;0.00392223004;0.0182512818;0.599999435;0.0266664163;1.03872594;0.35764723;0.00511284718;10;49.7845534;0.533333;0;1.044444;0.995615157;0.995614714
20.534403;1.03873057;0.596016766;0.00853484522;0.573793247;0.00821680968;1.04129239;1.04914926;0.588885134;0.0359513799;49.7844048;0.00398390108;0.0182362798;0.599999438;0.0266664159;1.03873094;0.35761027;0.00512184165;10;49.7844054;0.533333;0;1.044444;0.995614158;0.995613733
20.536403;1.03874053;0.595895143;0.00856482924;0.573670634;0.00824562993;1.04131035;1.04915823;0.588762496;0.0359716955;49.7841018;0.00410557586;0.0182062779;0.599999447;0.0266664166;1.03874095;0.357537352;0.00513981843;10;49.7841025;0.533333;0;1.044444;0.995612161;0.995611774
20.537403;1.03874451;0.595836834;0.00857981783;0.573612285;0.00826004368;1.04131932;1.04916322;0.588704075;0.0359810409;49.7839469;0.00416391263;0.0181912783;0.599999453;0.0266664181;1.03874495;0.357502394;0.00514880087;10;49.7839475;0.533333;0;1.044444;0.995610164;0.995609796
20.538403;1.03874949;0.595780193;0.0085931377;0.573554989;0.00827284171;1.04132829;1.0491672;0.588646219;0.035992009;49.7837889;0.004220582;0.0181762799;0.599999461;0.0266664208;1.03874996;0.357468436;0.00515677943;10;49.7837895;0.533333;0;1.044444;0.995609168;0.995608819
20.539403;1.03875347;0.59572522;0.00860812262;0.573499849;0.00828724892;1.04133726;1.04917118;0.588591542;0.0360013882;49.7836299;0.00427558383;0.0181629494;0.599999471;0.0266664253;1.03875397;0.357435477;0.0051657543;10;49.7836305;0.533333;0;1.044444;0.995608171;0.995607842
20.540403;1.03875845;0.595671915;0.00862143971;0.573445758;0.00830004068;1.04134522;1.04917617;0.588536306;0.0360107329;49.7834689;0.00432891822;0.0181479538;0.599999481;0.0266664319;1.03875898;0.357403518;0.00517372603;10;49.7834695;0.533333;0;1.044444;0.995606175;0.995605865
20.541403;1.03876244;0.595618609;0.00863642267;0.573392218;0.00831444242;1.04135419;1.04918015;0.588483223;0.0360201118;49.7833059;0.00438225205;0.0181346265;0.599999494;0.0266664409;1.03876299;0.357371558;0.00518269537;10;49.7833065;0.533333;0;1.044444;0.995605178;0.995604889
20.542403;1.03876742;0.595568638;0.0086497384;0.573341333;0.00832722977;1.04136315;1.04918414;0.58843332;0.0360310792;49.7831399;0.0044322522;0.0181196343;0.599999508;0.0266664521;1.03876801;0.357341596;0.00519066312;10;49.7831405;0.533333;0;1.044444;0.995603181;0.995602912
20.543403;1.03877141;0.595520334;0.00866305375;0.573292602;0.00834002379;1.04137111;1.04918912;0.588382858;0.0360404237;49.7829729;0.00448058544;0.0181063104;0.599999524;0.0266664652;1.03877203;0.357312633;0.00519862987;10;49.7829735;0.533333;0;1.044444;0.995601183;0.995600936
20.544403;1.03877541;0.59547203;0.00867803561;0.573243868;0.00835442141;1.04138007;1.04919311;0.588334548;0.0360498032;49.7828039;0.00452891841;0.0180929879;0.599999543;0.0266664798;1.03877605;0.357283668;0.00520759606;10;49.7828045;0.533333;0;1.044444;0.995600185;0.995599959
20.545403;1.0387794;0.595427059;0.00869135099;0.573198342;0.0083672141;1.04138804;1.0491971;0.588287828;0.0360591835;49.7826339;0.00457391772;0.0180796667;0.599999563;0.0266664954;1.03878006;0.357256701;0.00521556199;10;49.7826345;0.533333;0;1.044444;0.995598187;0.995597981
20.546403;1.0387844;0.595382087;0.00870466684;0.573152264;0.00837999858;1.041396;1.04920209;0.588242138;0.0360701194;49.7824609;0.00461891662;0.0180663465;0.599999585;0.0266665117;1.03878508;0.357229732;0.005223528;10;49.7824615;0.533333;0;1.044444;0.995596187;0.995596003
20.547403;1.03878839;0.59533878;0.00871798341;0.573108339;0.00839279121;1.04140397;1.04920608;0.588197011;0.0360795032;49.7822869;0.00466224834;0.0180530271;0.599999609;0.0266665284;1.03878911;0.357203759;0.00523149451;10;49.7822875;0.533333;0;1.044444;0.995595188;0.995595024
20.548403;1.03879239;0.595297141;0.00873130089;0.573066018;0.00840558415;1.04141193;1.04921007;0.58815506;0.0360888889;49.7821119;0.0047039128;0.0180397085;0.599999634;0.0266665455;1.03879313;0.357178783;0.00523946209;10;49.7821125;0.533333;0;1.044444;0.995593188;0.995593043
20.549403;1.03879639;0.595257166;0.00874461941;0.5730253;0.00841837766;1.0414209;1.04921406;0.588114699;0.0360982768;49.7819349;0.00474390994;0.0180263907;0.59999966;0.0266665627;1.03879715;0.357154804;0.00524743133;10;49.7819355;0.533333;0;1.044444;0.995591188;0.995591062
20.550403;1.0388004;0.595218856;0.00875627241;0.572986186;0.00842956763;1.04142888;1.04921806;0.588074338;0.0361076669;49.7817559;0.0047822397;0.0180130734;0.599999687;0.0266665797;1.03880117;0.35713182;0.00525440269;10;49.7817565;0.533333;0;1.044444;0.995589188;0.995589078
20.551403;1.0388044;0.595182212;0.0087695932;0.572948676;0.00844236317;1.04143586;1.04922205;0.588037155;0.0361170589;49.7815759;0.00481890204;0.0179997567;0.599999713;0.0266665963;1.03880519;0.357109834;0.00526237644;10;49.7815765;0.533333;0;1.044444;0.995587188;0.995587093
20.552403;1.03880841;0.595147232;0.00878291512;0.572912768;0.00845516006;1.04144384;1.04922704;0.587999411;0.0361264183;49.7813949;0.00485389703;0.017988107;0.599999738;0.026666612;1.03880921;0.357088844;0.00527035257;10;49.7813955;0.533333;0;1.044444;0.995586188;0.995586105
20.553403;1.03881242;0.595113916;0.00879457148;0.572878462;0.00846635403;1.04145183;1.04923104;0.587965405;0.0361374019;49.7812119;0.00488722479;0.0179747908;0.599999763;0.0266666267;1.03881324;0.357068851;0.0052773309;10;49.7812125;0.533333;0;1.044444;0.995584187;0.995584115
20.554403;1.03881644;0.595080598;0.0088078956;0.572844155;0.00847915395;1.04145982;1.04923503;0.587931399;0.0361467984;49.7810289;0.00492055207;0.0179631413;0.599999786;0.0266666401;1.03881726;0.357048855;0.00528531114;10;49.7810294;0.533333;0;1.044444;0.995582186;0.995582123
20.555403;1.03882045;0.595048944;0.00881955408;0.572811449;0.00849035109;1.04146681;1.04923903;0.587898982;0.036156196;49.7808429;0.00495221235;0.017949825;0.599999807;0.0266666524;1.03882128;0.357029857;0.00529229288;10;49.7808434;0.533333;0;1.044444;0.995580184;0.995580128
20.556403;1.03882447;0.59502062;0.00883288022;0.57278195;0.00850315429;1.04147481;1.04924302;0.587868153;0.036165595;49.7806569;0.00498053912;0.0179381752;0.599999826;0.0266666635;1.0388253;0.357012856;0.00530027573;10;49.7806574;0.533333;0;1.044444;0.995578182;0.995578131
20.558403;1.03883251;0.594965631;0.00885620252;0.572724551;0.00852555746;1.04148982;1.049251;0.587809674;0.0361843975;49.7802819;0.00503552712;0.0179132085;0.59999986;0.0266666826;1.03883334;0.356979848;0.00531424341;10;49.7802824;0.533333;0;1.044444;0.995573174;0.995573131
20.559403;1.03883554;0.594940633;0.00886786568;0.572698807;0.0085367702;1.04149683;1.04925498;0.587783611;0.0361938012;49.7800919;0.00506052287;0.017901558;0.599999875;0.0266666907;1.03883636;0.356964842;0.00532122762;10;49.7800924;0.533333;0;1.044444;0.995571168;0.995571129
20.561403;1.03884359;0.594893964;0.00889119654;0.572649425;0.00855918466;1.04151087;1.04926296;0.58773466;0.0362126137;49.7797109;0.00510718741;0.0178782545;0.599999899;0.0266667039;1.03884439;0.356936827;0.00533519534;10;49.7797113;0.533333;0;1.044444;0.995567154;0.99556712
20.562403;1.03884662;0.59487396;0.00890286412;0.572628492;0.0085704023;1.0415189;1.04926694;0.587711772;0.0362220222;49.7795189;0.00512719017;0.017866601;0.599999908;0.0266667089;1.03884739;0.356924817;0.00534217825;10;49.7795193;0.533333;0;1.044444;0.995565145;0.995565112
20.563403;1.03885065;0.594853956;0.0089145329;0.572607009;0.00858161268;1.04152593;1.04927093;0.587690472;0.0362314321;49.7793269;0.0051471955;0.0178549455;0.599999915;0.0266667126;1.0388514;0.356912807;0.00534916014;10;49.7793273;0.533333;0;1.044444;0.995563135;0.995563103
20.564403;1.03885468;0.594835619;0.00892620259;0.572587129;0.00859282354;1.04153296;1.04927391;0.587671319;0.0362408779;49.7791329;0.00516553651;0.0178432875;0.599999922;0.026666715;1.0388554;0.356901796;0.00535614071;10;49.7791333;0.533333;0;1.044444;0.995560124;0.995560091
20.565403;1.03885771;0.594818948;0.00893787284;0.572569405;0.00860404263;1.041539;1.0492779;0.587653194;0.0362502903;49.7789389;0.0051822129;0.0178332932;0.599999927;0.0266667159;1.0388584;0.356891783;0.00536311958;10;49.7789392;0.533333;0;1.044444;0.995558112;0.995558078
20.566403;1.03886174;0.594803944;0.00894787668;0.572552735;0.00861364864;1.04154603;1.04928189;0.587636656;0.036259704;49.7787449;0.00519722435;0.0178216287;0.599999931;0.0266667151;1.0388624;0.35688277;0.00536909635;10;49.7787452;0.533333;0;1.044444;0.995556099;0.995556063
20.567403;1.03886477;0.594788941;0.00895954726;0.572536617;0.00862486645;1.04155307;1.04928588;0.587620118;0.0362691185;49.7785499;0.00521223724;0.0178099602;0.599999934;0.0266667123;1.03886539;0.356873756;0.00537607067;10;49.7785502;0.533333;0;1.044444;0.995553087;0.995553047
20.568403;1.03886879;0.594777272;0.00896955121;0.572523157;0.00863447066;1.04156011;1.04928987;0.587606755;0.0362785342;49.7783539;0.00522391789;0.0177999546;0.599999936;0.0266667071;1.03886938;0.356866741;0.00538204245;10;49.7783542;0.533333;0;1.044444;0.995551074;0.99555103
20.569403;1.03887182;0.594765603;0.00898122186;0.572510251;0.00864568647;1.04156615;1.04929386;0.587593391;0.0362879507;49.7781579;0.00523559923;0.0177882782;0.599999937;0.0266666993;1.03887237;0.356859725;0.00538901192;10;49.7781581;0.533333;0;1.044444;0.995549062;0.995549013
20.570403;1.03887484;0.594755601;0.00899122587;0.572498949;0.00865529704;1.04157319;1.04929686;0.587582176;0.0362974023;49.7779609;0.00524561408;0.0177782648;0.599999938;0.0266666889;1.03887535;0.35685371;0.00539497958;10;49.7779611;0.533333;0;1.044444;0.99554605;0.995545998
20.571403;1.03887886;0.594747265;0.00900289654;0.572488702;0.00866650275;1.04158023;1.04930085;0.587571989;0.0363068198;49.7777649;0.00525396181;0.0177665815;0.599999939;0.0266666759;1.03887933;0.356848695;0.00540194603;10;49.777765;0.533333;0;1.044444;0.995544038;0.995543983
20.572403;1.03888188;0.594740596;0.00901290051;0.572480612;0.00867611191;1.04158626;1.04930485;0.587561801;0.0363162374;49.777568;0.00526064179;0.0177565623;0.599999939;0.0266666604;1.03888232;0.356844682;0.00540791187;10;49.777568;0.533333;0;1.044444;0.995542027;0.99554197
20.573403;1.03888489;0.594733927;0.00902290441;0.572472523;0.00868572067;1.0415923;1.04930885;0.58755479;0.0363256551;49.77737;0.00526732011;0.0177465413;0.599999939;0.0266666428;1.03888529;0.35684067;0.00541387757;10;49.7773699;0.533333;0;1.044444;0.995539016;0.995538959
20.574403;1.03888891;0.594730592;0.00903290822;0.572467093;0.00869532081;1.04159933;1.04931184;0.58754834;0.0363351076;49.777173;0.00527066302;0.0177348527;0.599999938;0.0266666232;1.03888927;0.35683866;0.00541984354;10;49.7771729;0.533333;0;1.044444;0.995537005;0.995536949
20.575403;1.03889192;0.594727257;0.00904291195;0.572462216;0.00870492916;1.04160536;1.04931584;0.587542918;0.0363445253;49.776975;0.00527400357;0.0177248303;0.599999936;0.0266666018;1.03889225;0.356836651;0.00542581019;10;49.7769749;0.533333;0;1.044444;0.995533993;0.99553394
20.577403;1.03889794;0.594723923;0.00906291921;0.572455671;0.00872414559;1.04161742;1.04932283;0.587537402;0.0363618058;49.776579;0.00527734405;0.0177047859;0.599999929;0.0266665545;1.0388982;0.356834638;0.00543774746;10;49.7765788;0.533333;0;1.044444;0.995528969;0.995528928
20.579403;1.03890395;0.594727259;0.0090829266;0.572455546;0.00874336249;1.04162946;1.04933082;0.587534504;0.0363806365;49.776184;0.00527400911;0.0176847449;0.599999916;0.0266665038;1.03890415;0.356836633;0.00544969341;10;49.7761837;0.533333;0;1.044444;0.995523943;0.995523923
20.580403;1.03890696;0.594730593;0.00909293075;0.57245709;0.00875297163;1.04163548;1.04933381;0.587535998;0.0363900845;49.775986;0.00527067212;0.0176747266;0.599999906;0.0266664782;1.03890713;0.356838633;0.00545567039;10;49.7759856;0.533333;0;1.044444;0.99552193;0.995521922
20.581403;1.03890996;0.594733927;0.00910293562;0.572458633;0.00876258153;1.04164149;1.04933781;0.58753852;0.0363994957;49.775789;0.00526733333;0.0176663767;0.599999895;0.0266664525;1.03891011;0.356840634;0.00546165009;10;49.7757886;0.533333;0;1.044444;0.995518918;0.995518924
20.582403;1.03891296;0.594740595;0.00911127489;0.572463387;0.00877058829;1.04164751;1.04934181;0.587541043;0.0364089044;49.775591;0.00526065942;0.0176563618;0.599999883;0.0266664269;1.03891308;0.356844637;0.0054666324;10;49.7755905;0.533333;0;1.044444;0.995516906;0.995516927
20.583403;1.03891595;0.594747262;0.0091212821;0.572468141;0.0087802008;1.04165352;1.04934481;0.587545715;0.0364183451;49.775394;0.00525398386;0.0176463485;0.59999987;0.0266664015;1.03891606;0.356848641;0.0054726171;10;49.7753935;0.533333;0;1.044444;0.995513894;0.995513933
20.584403;1.03891895;0.594755596;0.00912962398;0.5724745;0.00878821095;1.04165854;1.04934882;0.587551415;0.0364261597;49.775197;0.00524564019;0.0176380033;0.599999855;0.0266663765;1.03891904;0.356853647;0.0054776039;10;49.7751965;0.533333;0;1.044444;0.995511884;0.99551194
20.586403;1.03892494;0.594773929;0.00914797825;0.572488823;0.00880584237;1.04167056;1.04935583;0.587566551;0.036444991;49.774804;0.00522728319;0.0176179837;0.599999825;0.0266663279;1.03892501;0.35686466;0.00548858288;10;49.7748034;0.533333;0;1.044444;0.995506866;0.995506958
20.587403;1.03892793;0.594785597;0.00915799039;0.57249839;0.00881546407;1.04167556;1.04935884;0.587577577;0.0364544197;49.774609;0.00521560381;0.0176096421;0.599999809;0.026666305;1.038928;0.356871668;0.00549457485;10;49.7746084;0.533333;0;1.044444;0.995503858;0.99550397
20.589403;1.03893392;0.594812264;0.00917468377;0.572520734;0.00883150762;1.04168657;1.04936586;0.58759907;0.0364732347;49.774219;0.00518891129;0.0175912946;0.599999781;0.0266662639;1.03893398;0.356887684;0.00550456322;10;49.7742183;0.533333;0;1.044444;0.995498847;0.995498996
20.590403;1.03893591;0.594827263;0.00918469801;0.572534063;0.00884114656;1.04169257;1.04936987;0.587611127;0.0364810329;49.774024;0.00517389861;0.0175829552;0.599999769;0.0266662468;1.03893597;0.356896693;0.00551055947;10;49.7740233;0.533333;0;1.044444;0.995495842;0.995496011
20.592403;1.0389419;0.594862261;0.00920139418;0.572564432;0.00885720688;1.04170258;1.04937689;0.587640566;0.0364998339;49.773638;0.00513887445;0.0175646132;0.599999749;0.0266662215;1.03894196;0.356917712;0.00552055609;10;49.7736373;0.533333;0;1.044444;0.995490836;0.995491044
20.593403;1.0389439;0.594880591;0.00920974224;0.572580972;0.00886524848;1.04170757;1.0493799;0.587656361;0.0365092485;49.773445;0.00512052976;0.0175562778;0.599999742;0.026666214;1.03894396;0.356928722;0.00552555646;10;49.7734443;0.533333;0;1.044444;0.995488834;0.995489063
20.594403;1.0389469;0.594898919;0.0092180898;0.572596963;0.00887328275;1.04171357;1.0493839;0.587673184;0.036517038;49.773254;0.00510218561;0.017547944;0.599999737;0.0266662102;1.03894696;0.356939731;0.00553055815;10;49.7732533;0.533333;0;1.044444;0.995485834;0.995486082
20.595403;1.0389499;0.594920579;0.00922643652;0.572616165;0.00888131768;1.04171857;1.04938691;0.587690566;0.0365264488;49.773063;0.00508050871;0.0175396125;0.599999733;0.0266662099;1.03894996;0.356952741;0.0055355611;10;49.7730623;0.533333;0;1.044444;0.995482835;0.995483103
20.596403;1.0389519;0.594942239;0.00923478209;0.572635919;0.00888936146;1.04172357;1.04939092;0.587710564;0.0365358232;49.772873;0.00505883241;0.0175312829;0.599999731;0.0266662129;1.03895196;0.35696575;0.00554056525;10;49.7728722;0.533333;0;1.044444;0.995480836;0.995481124
20.597403;1.0389549;0.594963896;0.00924312629;0.572655125;0.00889739666;1.04172857;1.04939393;0.587729534;0.0365452314;49.772684;0.00503715657;0.0175229549;0.599999731;0.0266662188;1.03895496;0.356978758;0.00554557052;10;49.7726832;0.533333;0;1.044444;0.995477839;0.995478147
20.598403;1.0389579;0.594988887;0.0092514689;0.57267754;0.0089054315;1.04173357;1.04939693;0.58775168;0.0365546386;49.7724949;0.00501214764;0.0175146282;0.599999733;0.0266662272;1.03895797;0.356993765;0.00555057684;10;49.7724942;0.533333;0;1.044444;0.995475841;0.99547617
20.599403;1.03895991;0.595012212;0.00925814306;0.572698905;0.00891187005;1.04173857;1.04940094;0.587773266;0.0365624223;49.7723079;0.00498880545;0.0175063025;0.599999736;0.0266662379;1.03895997;0.357007771;0.00555458429;10;49.7723073;0.533333;0;1.044444;0.995472843;0.995473192
20.600403;1.03896291;0.59503887;0.00926648197;0.572722928;0.00891990312;1.04174357;1.04940394;0.587796999;0.0365718286;49.7721209;0.00496212992;0.0174979774;0.599999741;0.0266662506;1.03896298;0.357023777;0.00555959316;10;49.7721203;0.533333;0;1.044444;0.995470845;0.995471215
20.601403;1.03896492;0.595065529;0.0092748189;0.572747503;0.00892794332;1.04174757;1.04940695;0.587820732;0.0365812346;49.7719359;0.00493545437;0.0174913197;0.599999748;0.026666265;1.03896498;0.357039781;0.00556460388;10;49.7719353;0.533333;0;1.044444;0.995467845;0.995468238
20.602403;1.03896792;0.595093854;0.00928148719;0.572773133;0.00893436889;1.04175257;1.04941095;0.587845492;0.0365906056;49.7717509;0.00490711227;0.0174829958;0.599999757;0.0266662809;1.03896799;0.357056785;0.00556861685;10;49.7717503;0.533333;0;1.044444;0.995465844;0.99546626
20.604403;1.03897193;0.595152175;0.00929815106;0.572827103;0.00895043861;1.04176258;1.04941696;0.58789931;0.0366078292;49.7713848;0.00484876243;0.0174680152;0.599999782;0.0266663163;1.03897201;0.35709179;0.00557865001;10;49.7713843;0.533333;0;1.044444;0.995459839;0.995460301
20.605403;1.03897493;0.59518217;0.00930481293;0.572854341;0.00895685671;1.04176658;1.04942097;0.587925659;0.0366172007;49.7712038;0.00481875505;0.0174596912;0.599999797;0.0266663354;1.03897502;0.35710979;0.00558266989;10;49.7712033;0.533333;0;1.044444;0.995457836;0.99545832
20.606403;1.03897693;0.595213832;0.00931313892;0.572883738;0.00896488462;1.04177158;1.04942397;0.587955746;0.0366266075;49.7710238;0.00478708184;0.0174513666;0.599999815;0.0266663552;1.03897703;0.35712879;0.00558769159;10;49.7710233;0.533333;0;1.044444;0.995454833;0.995455339
20.607403;1.03897993;0.595247162;0.00931979573;0.572914189;0.00897129658;1.04177658;1.04942698;0.587985835;0.0366344271;49.7708447;0.00475374292;0.0174447075;0.599999835;0.0266663754;1.03898004;0.35714879;0.00559171472;10;49.7708443;0.533333;0;1.044444;0.995452831;0.995453357
20.608403;1.03898193;0.595280494;0.00932645021;0.572945194;0.00897771384;1.04178057;1.04943099;0.588015365;0.0366438009;49.7706667;0.00472040503;0.0174363805;0.599999857;0.0266663957;1.03898205;0.357168789;0.0055957387;10;49.7706663;0.533333;0;1.044444;0.99544983;0.995450375
20.609403;1.03898392;0.595313827;0.00933476931;0.5729762;0.00898573184;1.04178557;1.04943399;0.588047045;0.0366532108;49.7704907;0.00468706814;0.0174297187;0.599999882;0.026666416;1.03898407;0.357188788;0.00560076288;10;49.7704902;0.533333;0;1.044444;0.995447831;0.995448393
20.611403;1.03898891;0.595385499;0.00934806955;0.573042476;0.00899854084;1.04179356;1.04944001;0.588112001;0.0366704469;49.7701417;0.00461539738;0.0174147246;0.599999937;0.0266664556;1.0389891;0.357231787;0.00560880948;10;49.7701412;0.533333;0;1.044444;0.995442838;0.995443428
20.612403;1.03899091;0.595422172;0.00935638494;0.573076693;0.00900654884;1.04179855;1.04944403;0.588146305;0.0366798265;49.7699697;0.00457873022;0.0174080595;0.599999966;0.0266664744;1.03899113;0.357253786;0.00561383123;10;49.7699692;0.533333;0;1.044444;0.995439845;0.995440445
20.613403;1.03899291;0.595460513;0.00936303325;0.573112514;0.00901294951;1.04180255;1.04944704;0.588181172;0.0366892426;49.7697987;0.0045403975;0.0173997274;0.599999996;0.0266664922;1.03899315;0.357276786;0.00561785181;10;49.7697982;0.533333;0;1.044444;0.995437853;0.995438462
20.614403;1.03899491;0.595498855;0.00936968141;0.573148335;0.00901934713;1.04180654;1.04945006;0.588217629;0.0366970724;49.7696287;0.0045020659;0.0173930618;0.600000027;0.0266665087;1.03899517;0.357299786;0.00562187129;10;49.7696282;0.533333;0;1.044444;0.995435864;0.995436478
20.615403;1.03899791;0.595537201;0.00937632956;0.573183605;0.00902573328;1.04181153;1.04945307;0.588254088;0.0367064923;49.7694607;0.00446373545;0.0173863966;0.600000058;0.0266665234;1.03899819;0.357322785;0.0056258898;10;49.7694602;0.533333;0;1.044444;0.995432876;0.995433493
20.616403;1.03899992;0.595577214;0.00938297786;0.57322103;0.00903212573;1.04181551;1.04945609;0.58829055;0.036715914;49.7692947;0.00442373939;0.0173797318;0.60000009;0.0266665358;1.03900022;0.357346785;0.00562990738;10;49.7692942;0.533333;0;1.044444;0.995430889;0.995431506
20.617403;1.03900193;0.595618894;0.00938962656;0.573260057;0.00903851625;1.0418195;1.04946011;0.588328038;0.0367237146;49.7691297;0.00438207759;0.0173730679;0.600000124;0.0266665453;1.03900224;0.357371785;0.00563392399;10;49.7691292;0.533333;0;1.044444;0.995427904;0.995428518
20.618403;1.03900394;0.595660577;0.00939627586;0.573299084;0.00904490528;1.04182349;1.04946314;0.588367676;0.0367331403;49.7689657;0.00434041654;0.0173647384;0.600000158;0.0266665517;1.03900426;0.357396785;0.00563793947;10;49.7689652;0.533333;0;1.044444;0.99542592;0.995426529
20.619403;1.03900595;0.595703926;0.00940292595;0.573339712;0.00905129328;1.04182747;1.04946616;0.588405724;0.036742568;49.7688037;0.00429708947;0.0173580766;0.600000193;0.0266665545;1.03900628;0.357422785;0.00564195366;10;49.7688032;0.533333;0;1.044444;0.995423936;0.995424538
20.622403;1.039012;0.595835642;0.00942288347;0.573463188;0.00907045457;1.04183943;1.04947525;0.58852939;0.0367692757;49.7683277;0.00416544376;0.0173380951;0.600000302;0.0266665406;1.03901231;0.357501784;0.00565398762;10;49.7683272;0.533333;0;1.044444;0.995416981;0.995417557
20.623403;1.03901402;0.595880657;0.00942953927;0.573505411;0.00907684169;1.04184341;1.04947928;0.588571635;0.0367770888;49.7681727;0.00412045143;0.0173314351;0.600000337;0.0266665288;1.03901431;0.357528783;0.00565799597;10;49.7681722;0.533333;0;1.044444;0.995413994;0.995414561
20.624403;1.03901703;0.595925669;0.0094361971;0.573547078;0.00908322043;1.0418474;1.04948232;0.588614438;0.036786527;49.7680187;0.00407545969;0.0173247751;0.600000371;0.0266665142;1.03901732;0.357555783;0.00566200292;10;49.7680182;0.533333;0;1.044444;0.995412005;0.995412566
20.625403;1.03901905;0.595972347;0.00944119039;0.573590898;0.0090880043;1.04185138;1.04948535;0.588657239;0.036795967;49.7678667;0.00402880197;0.0173181152;0.600000404;0.0266664971;1.03901931;0.357583782;0.00566500862;10;49.7678662;0.533333;0;1.044444;0.995410014;0.995410571
20.628403;1.03902509;0.596117361;0.00946118355;0.573727152;0.00910716985;1.04186334;1.04949445;0.588791983;0.0368227069;49.7674217;0.00388383229;0.0172998052;0.600000495;0.0266664363;1.03902529;0.357670779;0.00567701967;10;49.7674212;0.533333;0;1.044444;0.995403032;0.995403591
20.629403;1.0390261;0.596165693;0.00946618552;0.573773115;0.00911196329;1.04186733;1.04949748;0.588837953;0.0368305635;49.7672767;0.0038355096;0.0172931481;0.600000522;0.0266664145;1.03902628;0.357699777;0.00568002216;10;49.7672762;0.533333;0;1.044444;0.995401036;0.9954016
20.630403;1.03902811;0.596215688;0.0094728559;0.573820129;0.009118352;1.04187032;1.04950051;0.58888392;0.0368400086;49.7671347;0.0037855199;0.0172864925;0.600000547;0.0266663926;1.03902827;0.357729776;0.00568402459;10;49.7671342;0.533333;0;1.044444;0.995399038;0.995399611
20.631403;1.03903012;0.596265681;0.00947952762;0.573867139;0.00912474058;1.0418743;1.04950353;0.588931476;0.0368494538;49.7669937;0.00373552932;0.017281505;0.600000571;0.026666371;1.03903026;0.357759773;0.0056880272;10;49.7669932;0.533333;0;1.044444;0.995397039;0.995397622
20.632403;1.03903212;0.596317337;0.00948453357;0.573915752;0.00912952482;1.04187829;1.04950656;0.588979029;0.0368573109;49.7668547;0.00368387054;0.0172748524;0.600000592;0.0266663503;1.03903224;0.357790769;0.00569103004;10;49.7668542;0.533333;0;1.044444;0.995394038;0.995394635
20.633403;1.03903412;0.59636899;0.00949120677;0.573964364;0.00913591271;1.04188228;1.04951058;0.589027607;0.0368667205;49.7667167;0.00363220965;0.0172682011;0.600000612;0.0266663307;1.03903423;0.357821764;0.00569503301;10;49.7667162;0.533333;0;1.044444;0.995392035;0.995392647
20.635403;1.03903811;0.59647396;0.00950288744;0.574063193;0.00914708312;1.04188926;1.04951662;0.589124295;0.0368840196;49.7664487;0.00352721307;0.0172565672;0.600000644;0.0266662961;1.0390382;0.357884748;0.00570203842;10;49.7664482;0.533333;0;1.044444;0.995388026;0.995388671
20.636403;1.0390401;0.59652561;0.00950789454;0.574111805;0.00915186597;1.04189225;1.04951963;0.589175019;0.0368934617;49.7663177;0.00347554376;0.0172499169;0.600000657;0.0266662816;1.03904019;0.357915737;0.00570504022;10;49.7663172;0.533333;0;1.044444;0.995386019;0.995386682
20.637403;1.03904209;0.596580592;0.00951456814;0.574163626;0.009158253;1.04189625;1.04952264;0.589225743;0.036902903;49.7661877;0.00342053834;0.0172449329;0.600000666;0.0266662686;1.03904218;0.357948725;0.00570904117;10;49.7661873;0.533333;0;1.044444;0.995384011;0.995384691
20.638403;1.03904308;0.596633907;0.00951957477;0.574214397;0.0091630452;1.04190024;1.04952565;0.589276464;0.0369107554;49.7660607;0.00336719698;0.0172382813;0.600000673;0.026666257;1.03904317;0.357980711;0.00571204136;10;49.7660603;0.533333;0;1.044444;0.995382002;0.995382698
20.642403;1.03905101;0.596853827;0.00954293138;0.574421697;0.00918539293;1.0419142;1.04953764;0.589482515;0.0369469253;49.7655727;0.00314714372;0.0172149982;0.600000676;0.0266662204;1.03905114;0.358112652;0.0057260392;10;49.7655723;0.533333;0;1.044444;0.995373961;0.995374712
20.643403;1.03905299;0.596910473;0.00954793692;0.574475129;0.00919017919;1.04191719;1.04954063;0.589536406;0.0369547756;49.7654557;0.00309045974;0.0172100083;0.600000672;0.0266662141;1.03905314;0.358146637;0.00572903869;10;49.7654553;0.533333;0;1.044444;0.995372951;0.99537371
20.644403;1.03905397;0.59696712;0.00955460935;0.574529116;0.00919657855;1.04192118;1.04954363;0.589588706;0.0369642132;49.7653407;0.00303377463;0.0172033509;0.600000667;0.0266662095;1.03905414;0.358180622;0.00573303851;10;49.7653403;0.533333;0;1.044444;0.99537094;0.995371706
20.645403;1.03905594;0.597023766;0.00955961536;0.57458255;0.00920136496;1.04192417;1.04954662;0.589642593;0.0369736496;49.7652277;0.0029770886;0.0171983591;0.60000066;0.0266662068;1.03905614;0.358214607;0.00573603873;10;49.7652273;0.533333;0;1.044444;0.995368931;0.9953697
20.647403;1.0390599;0.597138725;0.00956962755;0.574691026;0.00921093609;1.04193115;1.04955259;0.58975036;0.0369909321;49.7650087;0.00286204808;0.017186705;0.600000644;0.0266662077;1.03906015;0.358283574;0.00574203976;10;49.7650084;0.533333;0;1.044444;0.995364913;0.995365683
20.649403;1.03906285;0.59725535;0.00958130529;0.574801659;0.00922211545;1.04193812;1.04955856;0.589859709;0.0370082121;49.7647987;0.00274534048;0.0171750431;0.600000625;0.0266662166;1.03906315;0.358353538;0.00574903947;10;49.7647984;0.533333;0;1.044444;0.995361898;0.99536266
20.651403;1.03906681;0.597373637;0.00959298021;0.574913342;0.00923327912;1.0419441;1.04956453;0.589970639;0.0370254898;49.7645977;0.00262696821;0.0171650385;0.6000006;0.0266662305;1.03906716;0.358424498;0.00575603604;10;49.7645975;0.533333;0;1.044444;0.995358886;0.995359633
20.652403;1.03906779;0.597433613;0.00959798301;0.574970538;0.00923806488;1.04194808;1.04956751;0.5900261;0.037034921;49.7644997;0.00256695033;0.0171583659;0.600000586;0.0266662383;1.03906817;0.358460477;0.00575903327;10;49.7644995;0.533333;0;1.044444;0.99535688;0.99535762
20.653403;1.03906978;0.597491921;0.00960298492;0.575025576;0.00924283979;1.04195107;1.04957049;0.590083148;0.0370443506;49.7644047;0.00250860065;0.0171533578;0.600000571;0.0266662465;1.03907018;0.358495455;0.00576203016;10;49.7644045;0.533333;0;1.044444;0.995354875;0.995355605
20.654403;1.03907177;0.597551894;0.00960798595;0.575082218;0.00924761285;1.04195406;1.04957347;0.590138606;0.0370521901;49.7643117;0.0024485861;0.0171483481;0.600000555;0.026666255;1.03907219;0.358531433;0.00576502709;10;49.7643115;0.533333;0;1.044444;0.995353871;0.995354591
20.655403;1.03907276;0.597611865;0.00961298605;0.575139414;0.00925239308;1.04195805;1.04957646;0.590195651;0.0370616147;49.7642217;0.00238857331;0.017143337;0.600000539;0.0266662636;1.0390732;0.358567411;0.00576802443;10;49.7642216;0.533333;0;1.044444;0.995351867;0.995352577
20.657403;1.03907675;0.59773347;0.00962464965;0.575254301;0.00926353497;1.04196403;1.04958242;0.590309741;0.0370788649;49.7640467;0.00226688509;0.0171316464;0.600000504;0.0266662806;1.03907723;0.35864037;0.00577502093;10;49.7640466;0.533333;0;1.044444;0.995348861;0.995349548
20.658403;1.03907775;0.59779344;0.00962964609;0.575311495;0.00926831064;1.04196703;1.0495854;0.590366787;0.0370882776;49.7639627;0.00220687556;0.0171266344;0.600000486;0.0266662889;1.03907824;0.358676351;0.00577801991;10;49.7639627;0.533333;0;1.044444;0.99534786;0.995348533
20.659403;1.03907975;0.597855077;0.00963464094;0.575369739;0.00927307605;1.04197102;1.04958838;0.590423833;0.0370960981;49.7638817;0.00214519987;0.0171216228;0.600000468;0.026666297;1.03908026;0.358713334;0.00578101907;10;49.7638817;0.533333;0;1.044444;0.99534686;0.995347518
20.660403;1.03908175;0.597915048;0.00963963418;0.575426378;0.00927784023;1.04197401;1.04959137;0.590480879;0.0371055021;49.7638017;0.0020851912;0.0171149451;0.60000045;0.0266663051;1.03908227;0.358749318;0.00578401821;10;49.7638017;0.533333;0;1.044444;0.995344862;0.995345504
20.661403;1.03908275;0.597976686;0.00964462588;0.575485173;0.00928261222;1.041977;1.04959335;0.590540079;0.0371149377;49.7637247;0.00202351607;0.0171099345;0.600000432;0.0266663134;1.03908329;0.358786303;0.00578701716;10;49.7637248;0.533333;0;1.044444;0.995343866;0.99534449
20.662403;1.03908475;0.598038324;0.00964961622;0.575543412;0.00928737433;1.04197999;1.04959633;0.590597128;0.0371227467;49.7636507;0.00196184114;0.0171049244;0.600000414;0.0266663221;1.03908531;0.35882329;0.00579001573;10;49.7636508;0.533333;0;1.044444;0.995341871;0.995342478
20.663403;1.03908676;0.598099964;0.00965460544;0.575601651;0.00929213568;1.04198298;1.04959931;0.590655767;0.0371321411;49.7635777;0.00190016645;0.0170999144;0.600000396;0.0266663314;1.03908733;0.358860278;0.00579301368;10;49.7635778;0.533333;0;1.044444;0.995340878;0.995341466
20.664403;1.03908776;0.598161605;0.0096612606;0.57566044;0.00929850939;1.04198697;1.04960229;0.590712818;0.0371415335;49.7635077;0.00183849205;0.0170949041;0.600000378;0.0266663413;1.03908835;0.358897268;0.00579701062;10;49.7635079;0.533333;0;1.044444;0.995339886;0.995340455
20.665403;1.03908976;0.598223245;0.00966624884;0.575718674;0.00930326987;1.04198996;1.04960527;0.590771458;0.0371493367;49.7634397;0.00177681797;0.0170882267;0.60000036;0.0266663519;1.03909037;0.35893426;0.00580000608;10;49.7634399;0.533333;0;1.044444;0.995338895;0.995339445
20.666403;1.03909176;0.598284886;0.00967123738;0.575776906;0.00930803042;1.04199295;1.04960825;0.590830099;0.0371587274;49.7633747;0.00171514412;0.0170832153;0.600000342;0.0266663628;1.03909239;0.358971252;0.00580299958;10;49.7633749;0.533333;0;1.044444;0.995337905;0.995338436
20.669403;1.03909676;0.598471479;0.00968620919;0.57595374;0.00932232555;1.04200293;1.04961721;0.591004435;0.0371853144;49.7631917;0.00152845586;0.0170681806;0.600000293;0.0266663974;1.03909744;0.359083236;0.00581196459;10;49.763192;0.533333;0;1.044444;0.995333936;0.995334418
20.672403;1.03910077;0.598658077;0.00970119136;0.576131102;0.00933664179;1.04201192;1.04962617;0.591180358;0.0372103287;49.7630307;0.00134176445;0.0170514862;0.600000257;0.0266664341;1.03910149;0.359195221;0.00582090513;10;49.7630311;0.533333;0;1.044444;0.995330968;0.995331419
20.673403;1.03910277;0.598719724;0.00970618682;0.576189312;0.0093414113;1.04201491;1.04962917;0.591238998;0.0372197295;49.7629817;0.00128008887;0.0170464795;0.600000248;0.0266664471;1.0391035;0.359232216;0.00582388072;10;49.7629822;0.533333;0;1.044444;0.995329978;0.995330426
20.676403;1.03910781;0.598906344;0.00972284316;0.576366086;0.00935734484;1.04202489;1.04963816;0.591414921;0.0372463526;49.7628477;0.00109339553;0.017031466;0.600000237;0.0266664889;1.03910854;0.359344201;0.00583379654;10;49.7628482;0.533333;0;1.044444;0.995326996;0.995327461
20.677403;1.03910983;0.598967998;0.00972784094;0.576424287;0.0093621231;1.04202789;1.04964016;0.591474129;0.0372542058;49.7628078;0.00103172058;0.017026463;0.600000238;0.0266665034;1.03911055;0.359381196;0.00583676545;10;49.7628083;0.533333;0;1.044444;0.995326998;0.995327478
20.678403;1.03911085;0.599029655;0.00973283946;0.576483042;0.00936691318;1.04203088;1.04964316;0.591532773;0.0372636118;49.7627708;0.000970046212;0.0170214601;0.600000242;0.0266665181;1.03911156;0.359418193;0.00583973342;10;49.7627713;0.533333;0;1.044444;0.995325998;0.995326497
20.679403;1.03911287;0.59909298;0.00973783895;0.576542846;0.00937169714;1.04203387;1.04964616;0.591591419;0.0372730181;49.7627358;0.000906705879;0.0170147904;0.600000248;0.0266665328;1.03911357;0.359456189;0.00584270098;10;49.7627363;0.533333;0;1.044444;0.995324995;0.995325517
20.680403;1.03911489;0.59915464;0.00974283965;0.576601046;0.00937648387;1.04203787;1.04964917;0.591648478;0.0372808367;49.7627028;0.000845033025;0.0170097869;0.600000256;0.0266665477;1.03911559;0.359493187;0.00584566863;10;49.7627033;0.533333;0;1.044444;0.995323989;0.995324536
20.681403;1.03911592;0.5992163;0.00974784168;0.576659803;0.00938128207;1.04204086;1.04965218;0.591707126;0.037290243;49.7626718;0.000783361044;0.0170047827;0.600000266;0.0266665625;1.0391166;0.359530185;0.00584863697;10;49.7626723;0.533333;0;1.044444;0.995322981;0.995323556
20.683403;1.03911898;0.599339622;0.00975784926;0.576776767;0.00939087494;1.04204684;1.0496582;0.591822834;0.037307467;49.7626178;0.000660019162;0.0169947706;0.600000289;0.0266665924;1.03911962;0.359604185;0.00585457841;10;49.7626184;0.533333;0;1.044444;0.99532196;0.99532259
20.685403;1.03912304;0.599462948;0.00976786022;0.576893186;0.00940046266;1.04205283;1.04966422;0.591940129;0.0373246895;49.7625729;0.000536677771;0.0169847516;0.600000309;0.026666622;1.03912363;0.359678192;0.00586053052;10;49.7625734;0.533333;0;1.044444;0.995320934;0.995321614
20.687403;1.0391261;0.599584611;0.00977953909;0.577008564;0.0094116638;1.04205982;1.04967025;0.592054246;0.0373434976;49.7625379;0.000415000536;0.0169730577;0.600000319;0.0266666505;1.03912664;0.359751206;0.0058674961;10;49.7625384;0.533333;0;1.044444;0.995319906;0.995320629
20.688403;1.03912813;0.599646277;0.00978454479;0.577066782;0.00941645725;1.04206281;1.04967326;0.592111304;0.0373513129;49.7625229;0.000353327351;0.0169680414;0.600000319;0.0266666642;1.03912865;0.359788217;0.00587048386;10;49.7625234;0.533333;0;1.044444;0.995318892;0.995319631
20.689403;1.03912916;0.599706277;0.00978954992;0.577123953;0.00942125902;1.0420658;1.04967627;0.592169949;0.0373607154;49.762511;0.000293320216;0.0169630237;0.600000317;0.0266666775;1.03912965;0.359824229;0.00587347471;10;49.7625114;0.533333;0;1.044444;0.995318878;0.995319631
20.691403;1.03913321;0.599827943;0.00979955883;0.5772388;0.00943084192;1.04207279;1.04968129;0.592283041;0.037377967;49.762494;0.000171637946;0.0169529852;0.600000303;0.0266667027;1.03913365;0.35989726;0.0058794654;10;49.7624944;0.533333;0;1.044444;0.995317856;0.995318623
20.692403;1.03913424;0.599887943;0.00980456308;0.577295981;0.0094356415;1.04207578;1.04968429;0.592340097;0.0373873686;49.7624881;0.000111629519;0.0169462982;0.600000293;0.026666715;1.03913465;0.359933277;0.00588246535;10;49.7624884;0.533333;0;1.044444;0.995317849;0.995318616
20.693403;1.03913626;0.599947941;0.00980956756;0.577352613;0.00944043183;1.04207877;1.0496873;0.592397154;0.0373951825;49.7624851;5.16206809e-05;0.0169412771;0.600000282;0.0266667272;1.03913665;0.359969295;0.00588546846;10;49.7624854;0.533333;0;1.044444;0.995317844;0.995318607
20.694403;1.03913829;0.600007939;0.00981623916;0.577409248;0.00944682634;1.04208177;1.0496903;0.592452621;0.0374045846;49.7624841;-8.38852379e-06;0.0169362554;0.600000271;0.0266667396;1.03913864;0.360005315;0.00588947469;10;49.7624844;0.533333;0;1.044444;0.995316842;0.995317597
20.697403;1.03914336;0.600184594;0.00983125824;0.577576523;0.00946121405;1.04209175;1.04969931;0.592620611;0.0374312056;49.7624952;-0.000185085048;0.0169195237;0.600000239;0.026666779;1.03914362;0.360111381;0.00589851028;10;49.7624954;0.533333;0;1.044444;0.99531685;0.995317566
20.698403;1.03914438;0.600242923;0.00983626644;0.577632125;0.00946601929;1.04209575;1.0497023;0.592676077;0.0374390219;49.7625032;-0.000243429351;0.0169145034;0.60000023;0.0266667933;1.03914461;0.360146404;0.00590152682;10;49.7625034;0.533333;0;1.044444;0.995316858;0.995317556
20.699403;1.03914641;0.600302919;0.00984294238;0.577688779;0.00947242096;1.04209875;1.0497053;0.592729954;0.0374484268;49.7625142;-0.000303440916;0.0169094845;0.600000222;0.0266668086;1.0391466;0.360182428;0.00590554518;10;49.7625144;0.533333;0;1.044444;0.995315868;0.995316549
20.700403;1.03914843;0.600359582;0.00984795264;0.577742227;0.00947722012;1.04210174;1.0497083;0.592785418;0.0374562447;49.7625262;-0.000360119624;0.0169044672;0.600000216;0.026666825;1.0391486;0.360216451;0.00590856498;10;49.7625264;0.533333;0;1.044444;0.995315879;0.995316542
20.701403;1.03914945;0.600417912;0.00985296364;0.577797839;0.00948202944;1.04210474;1.0497113;0.592839293;0.0374656515;49.7625413;-0.000418465175;0.0168977851;0.60000021;0.0266668425;1.03914959;0.360251475;0.00591158579;10;49.7625414;0.533333;0;1.044444;0.995315892;0.995316536
20.704403;1.03915551;0.600589573;0.00986966479;0.577959807;0.00949803777;1.04211574;1.04972029;0.59300091;0.0374922932;49.7625973;-0.0005901652;0.0168827505;0.600000198;0.0266668985;1.03915556;0.360354542;0.00592164988;10;49.7625974;0.533333;0;1.044444;0.995315933;0.99531652
20.705403;1.03915652;0.600646239;0.00987467598;0.578013821;0.00950284912;1.04211874;1.04972328;0.593054778;0.0375001195;49.7626213;-0.00064684061;0.0168760763;0.600000195;0.0266669176;1.03915656;0.360388563;0.00592467082;10;49.7626214;0.533333;0;1.044444;0.995316946;0.995317514
20.706403;1.03915854;0.600702904;0.00987968667;0.57806728;0.00950765138;1.04212174;1.04972628;0.593107058;0.0375095363;49.7626463;-0.000703514419;0.0168710708;0.600000192;0.0266669365;1.03915856;0.360422583;0.00592769134;10;49.7626464;0.533333;0;1.044444;0.995316959;0.995317508
20.707403;1.03916055;0.60075957;0.00988636343;0.578120739;0.00951405738;1.04212574;1.04972828;0.5931599;0.0375174037;49.7626733;-0.000760186531;0.0168660674;0.600000189;0.026666955;1.03916055;0.360456603;0.00593171147;10;49.7626734;0.533333;0;1.044444;0.995316972;0.995317501
20.709403;1.03916355;0.600869568;0.00989638191;0.578225006;0.0095236697;1.04213175;1.04973427;0.593264446;0.03753625;49.7627352;-0.000870192218;0.0168544004;0.600000185;0.02666699;1.03916355;0.360522639;0.00593775085;10;49.7627354;0.533333;0;1.044444;0.995316995;0.995317488
20.710403;1.03916555;0.600924566;0.00990305714;0.578276862;0.0095300743;1.04213575;1.04973726;0.593315129;0.0375440887;49.7627682;-0.000925192573;0.016849403;0.600000184;0.0266670058;1.03916555;0.360555654;0.00594177019;10;49.7627683;0.533333;0;1.044444;0.995317006;0.995317482
20.712403;1.03916954;0.601032891;0.00991307333;0.578378964;0.00953967415;1.04214275;1.04974324;0.593418075;0.0375613597;49.7628422;-0.00103352217;0.0168377456;0.600000181;0.0266670318;1.03916954;0.360620679;0.0059478079;10;49.7628423;0.533333;0;1.044444;0.995318028;0.99531847
20.713403;1.03917053;0.601086218;0.00991974791;0.578429766;0.0095460866;1.04214576;1.04974623;0.593467164;0.0375707916;49.7628812;-0.00108685154;0.0168310852;0.60000018;0.0266670411;1.03917054;0.360652688;0.00595182604;10;49.7628813;0.533333;0;1.044444;0.995318041;0.995318464
20.715403;1.0391745;0.601192867;0.00993143154;0.578530252;0.00955728853;1.04215276;1.04975221;0.593566926;0.0375880707;49.7629671;-0.00119350653;0.0168210995;0.600000176;0.0266670506;1.03917453;0.360716698;0.00595886007;10;49.7629673;0.533333;0;1.044444;0.995319069;0.995319451
20.716403;1.03917647;0.601246191;0.00993644131;0.57858049;0.00956208687;1.04215676;1.0497552;0.593616012;0.037597505;49.7630131;-0.00124683254;0.0168144407;0.600000173;0.0266670513;1.03917653;0.360748701;0.00596187558;10;49.7630132;0.533333;0;1.044444;0.995320084;0.995320444
20.717403;1.03917845;0.601297846;0.00994311884;0.578629124;0.00956848836;1.04215977;1.04975818;0.593665098;0.0376053519;49.7630601;-0.00129849113;0.0168094488;0.60000017;0.0266670496;1.03917852;0.360779702;0.00596588982;10;49.7630602;0.533333;0;1.044444;0.9953201;0.995320437
20.718403;1.03917942;0.601349502;0.00994813077;0.578678311;0.00957329439;1.04216377;1.04976116;0.593714183;0.0376147868;49.7631101;-0.00135014914;0.0168027902;0.600000166;0.0266670459;1.03917951;0.360810701;0.00596890254;10;49.7631102;0.533333;0;1.044444;0.995321117;0.99532143
