time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.719403;1.03918139;0.601401159;0.00995314354;0.578726938;0.00957809023;1.04216677;1.04976415;0.593761681;0.0376226343;49.763162;-0.00140180673;0.0167977981;0.600000161;0.0266670405;1.0391815;0.3608417;0.00597191348;10;49.7631622;0.533333;0;1.044444;0.995321135;0.995321423
20.720403;1.03918336;0.601451149;0.00995982352;0.578773959;0.00958448858;1.04217078;1.04976713;0.593809178;0.0376320695;49.763215;-0.00145179743;0.0167911391;0.600000155;0.0266670337;1.03918349;0.360871698;0.00597592248;10;49.7632152;0.533333;0;1.044444;0.995322153;0.995322416
20.721403;1.03918533;0.601501141;0.00996483709;0.578820979;0.00958928136;1.04217478;1.04977011;0.593855088;0.0376399172;49.763271;-0.00150178818;0.0167861462;0.600000149;0.0266670257;1.03918547;0.360901695;0.00597892951;10;49.7632712;0.533333;0;1.044444;0.995322172;0.995322409
20.724403;1.03919122;0.601649455;0.00998321023;0.57896042;0.00960685191;1.0421858;1.04977904;0.593994406;0.0376666356;49.7634479;-0.00165009533;0.016767833;0.600000132;0.0266669983;1.03919143;0.360990683;0.00598993954;10;49.7634481;0.533333;0;1.044444;0.995324227;0.995324387
20.725403;1.03919218;0.601697784;0.00998988926;0.579006385;0.00961324646;1.04218881;1.04978201;0.594038729;0.0376760707;49.7635109;-0.00169842051;0.0167611732;0.600000128;0.0266669891;1.03919241;0.361019678;0.00599393923;10;49.7635111;0.533333;0;1.044444;0.995325245;0.995325378
20.726403;1.03919414;0.601746115;0.00999490103;0.57905179;0.00961802477;1.04219282;1.04978499;0.594084639;0.0376839179;49.7635749;-0.00174674584;0.01675618;0.600000124;0.0266669798;1.0391944;0.361048674;0.00599693695;10;49.7635751;0.533333;0;1.044444;0.995326262;0.995326368
20.727403;1.03919611;0.601792781;0.0100015789;0.579095589;0.00962440383;1.04219683;1.04978797;0.594128961;0.037693352;49.7636419;-0.00179340445;0.01674952;0.600000123;0.0266669702;1.03919638;0.36107667;0.00600093268;10;49.7636421;0.533333;0;1.044444;0.995326277;0.995326355
20.728403;1.03919807;0.601841115;0.0100082561;0.57914099;0.00963078007;1.04219985;1.04979094;0.594171696;0.0377011976;49.7637099;-0.00184172952;0.0167428602;0.600000122;0.0266669603;1.03919837;0.361105667;0.0060049266;10;49.7637101;0.533333;0;1.044444;0.995327292;0.995327341
20.732403;1.03920593;0.602022799;0.0100316268;0.579311335;0.00965305727;1.04221594;1.04980285;0.594342638;0.0377373273;49.7639999;-0.00202335872;0.0167195637;0.600000133;0.0266669168;1.03920631;0.361214658;0.00601888975;10;49.7640001;0.533333;0;1.044444;0.995331331;0.995331269
20.733403;1.0392079;0.602067808;0.0100383019;0.579353515;0.00965942592;1.04221897;1.04980583;0.594383788;0.0377451636;49.7640769;-0.00206834756;0.0167129103;0.600000138;0.0266669058;1.0392083;0.361241656;0.00602287857;10;49.7640771;0.533333;0;1.044444;0.995332337;0.995332247
20.734403;1.03920987;0.602111151;0.0100449769;0.579394087;0.00966579457;1.042223;1.04980881;0.59442494;0.0377545847;49.7641549;-0.0021116687;0.0167062593;0.600000143;0.0266668953;1.03921029;0.361267655;0.00602686686;10;49.7641552;0.533333;0;1.044444;0.995333342;0.995333225
20.735403;1.03921184;0.602154495;0.0100516514;0.579434657;0.00967216383;1.04222704;1.04981178;0.594464506;0.0377624151;49.7642349;-0.00215498877;0.016699611;0.60000015;0.0266668854;1.03921228;0.361293653;0.00603085466;10;49.7642352;0.533333;0;1.044444;0.995334345;0.995334202
20.736403;1.03921381;0.60219784;0.0100566587;0.579475226;0.00967693048;1.04223107;1.04981476;0.594504073;0.0377718303;49.7643169;-0.0021983079;0.0166946322;0.600000157;0.0266668761;1.03921427;0.36131965;0.00603384206;10;49.7643172;0.533333;0;1.044444;0.995335348;0.99533518
20.738403;1.03921776;0.602281199;0.0100700052;0.579553154;0.0096896762;1.04223915;1.04982072;0.594583214;0.0377890656;49.7644849;-0.00228161096;0.0166813496;0.600000174;0.0266668599;1.03921825;0.361369644;0.00604181589;10;49.7644852;0.533333;0;1.044444;0.995337348;0.995337136
20.739403;1.03921974;0.602322878;0.0100766777;0.579592118;0.00969605174;1.04224319;1.0498237;0.5946212;0.0377968864;49.7645709;-0.00232326233;0.0166747117;0.600000183;0.026666853;1.03922023;0.36139464;0.00604580247;10;49.7645712;0.533333;0;1.044444;0.995338346;0.995338114
20.740403;1.03922172;0.602362892;0.0100833492;0.579629479;0.00970242917;1.04224723;1.04982669;0.594659189;0.0378062928;49.7646589;-0.00236324751;0.0166680755;0.600000192;0.026666847;1.03922222;0.361418637;0.00604978887;10;49.7646592;0.533333;0;1.044444;0.995339343;0.995339093
20.741403;1.03922371;0.602402905;0.0100900195;0.579666839;0.00970880864;1.04225127;1.04982967;0.594695593;0.0378141103;49.7647479;-0.00240323353;0.0166614406;0.600000202;0.0266668416;1.03922421;0.361442633;0.00605377505;10;49.7647483;0.533333;0;1.044444;0.995340337;0.995340072
20.742403;1.03922569;0.602442919;0.0100966879;0.5797042;0.00971519023;1.0422553;1.04983366;0.594731434;0.0378234781;49.7648389;-0.00244322062;0.0166548065;0.600000212;0.0266668368;1.0392262;0.36146663;0.00605776092;10;49.7648393;0.533333;0;1.044444;0.995341331;0.995341053
20.743403;1.03922768;0.602481267;0.0101033542;0.579739958;0.009721574;1.04225934;1.04983664;0.594767842;0.0378312937;49.764931;-0.00248154231;0.0166481727;0.600000223;0.0266668322;1.03922819;0.361489627;0.00606174641;10;49.7649313;0.533333;0;1.044444;0.995342324;0.995342035
20.744403;1.03922967;0.602519615;0.0101083518;0.579775716;0.00972635613;1.04226337;1.04983963;0.594802667;0.0378406962;49.765025;-0.00251986545;0.0166415393;0.600000235;0.0266668277;1.03923018;0.361512623;0.00606473155;10;49.7650253;0.533333;0;1.044444;0.995344316;0.995344019
20.745403;1.03923166;0.602557963;0.0101150138;0.579811474;0.00973274409;1.0422674;1.04984262;0.594837495;0.0378485111;49.76512;-0.00255819025;0.0166365724;0.600000248;0.026666823;1.03923216;0.36153562;0.00606871646;10;49.7651203;0.533333;0;1.044444;0.995345306;0.995345006
20.747403;1.03923564;0.602631325;0.0101283314;0.579879783;0.00974552607;1.04227546;1.0498486;0.594907157;0.0378657291;49.765315;-0.00263151174;0.0166216376;0.600000279;0.0266668136;1.03923614;0.361579613;0.00607668659;10;49.7653153;0.533333;0;1.044444;0.995348285;0.995347987
20.748403;1.03923863;0.602668004;0.0101366537;0.579913378;0.00975351409;1.04227948;1.0498516;0.594940401;0.037875133;49.765415;-0.00266817477;0.0166150026;0.600000296;0.0266668099;1.03923913;0.361601611;0.00608167241;10;49.7654153;0.533333;0;1.044444;0.995349273;0.99534898
20.750403;1.03924262;0.602738024;0.0101499591;0.579978478;0.00976630555;1.04228852;1.04985759;0.595005306;0.0378923571;49.765617;-0.00273817087;0.01660173;0.600000331;0.0266668078;1.03924311;0.361643606;0.00608964641;10;49.7656174;0.533333;0;1.044444;0.995352245;0.995351974
20.751403;1.03924461;0.60277303;0.0101566094;0.580011026;0.00977270284;1.04229254;1.04986059;0.595035378;0.0379001778;49.765721;-0.00277317033;0.0165950919;0.600000347;0.02666681;1.0392451;0.361664603;0.00609363454;10;49.7657214;0.533333;0;1.044444;0.995353229;0.995352972
20.753403;1.0392486;0.602839699;0.0101699071;0.580072913;0.00978549854;1.04230057;1.0498666;0.595097111;0.0379174128;49.765931;-0.0028398387;0.0165818113;0.600000378;0.0266668209;1.03924909;0.361704598;0.00610161295;10;49.7659314;0.533333;0;1.044444;0.995356192;0.995355971
20.754403;1.0392506;0.602871362;0.0101765553;0.58010225;0.00979189577;1.04230558;1.04986961;0.595127185;0.0379268276;49.766038;-0.00287150768;0.0165751684;0.600000391;0.0266668292;1.03925108;0.361723596;0.00610560356;10;49.7660384;0.533333;0;1.044444;0.995357172;0.99535697
20.755403;1.03925359;0.602904687;0.0101832035;0.580132633;0.0097982824;1.04230958;1.04987361;0.595156691;0.0379346213;49.766147;-0.00290484424;0.0165685235;0.600000402;0.026666839;1.03925408;0.361743594;0.00610959547;10;49.7661474;0.533333;0;1.044444;0.995359152;0.99535897
20.756403;1.03925559;0.602934676;0.0101915188;0.580160365;0.00980628066;1.04231359;1.04987662;0.595185177;0.0379440411;49.766256;-0.0029348482;0.01656021;0.600000412;0.02666685;1.03925608;0.361761592;0.00611458884;10;49.7662564;0.533333;0;1.044444;0.995360132;0.995359969
20.758403;1.03925959;0.602996313;0.0102048177;0.580217432;0.0098190653;1.04232259;1.04988265;0.595240561;0.0379613001;49.766479;-0.00299652343;0.0165469093;0.600000427;0.0266668746;1.03926008;0.361798586;0.00612257985;10;49.7664793;0.533333;0;1.044444;0.995363095;0.995362965
20.759403;1.03926259;0.603026296;0.0102114682;0.580244606;0.00982544647;1.04232658;1.04988566;0.59526746;0.0379691388;49.766591;-0.00302652709;0.016540255;0.600000432;0.0266668878;1.03926309;0.361816581;0.00612657737;10;49.7665913;0.533333;0;1.044444;0.995365078;0.99536496
20.760403;1.03926459;0.60305461;0.0102197861;0.580270734;0.0098334401;1.04233158;1.04988868;0.595292771;0.0379785663;49.766705;-0.00305486303;0.0165319311;0.600000436;0.0266669016;1.03926509;0.361833575;0.0061315762;10;49.7667053;0.533333;0;1.044444;0.995366063;0.995365952
20.762403;1.03926859;0.60310957;0.0102330903;0.58032139;0.00984621897;1.04234056;1.04989472;0.59534498;0.0379942475;49.766937;-0.00310986361;0.0165186066;0.600000441;0.0266669307;1.03926911;0.36186656;0.00613957768;10;49.7669373;0.533333;0;1.044444;0.995370037;0.99536993
20.763403;1.03927159;0.603137883;0.01024141;0.580346964;0.00985420249;1.04234455;1.04989774;0.595368703;0.038003675;49.767054;-0.00313819453;0.0165102722;0.600000443;0.0266669463;1.03927212;0.36188355;0.00614458028;10;49.7670543;0.533333;0;1.044444;0.995371026;0.995370914
20.764403;1.03927359;0.603162864;0.0102480632;0.580369889;0.00986059203;1.04234954;1.04990176;0.595391857;0.0380114775;49.767172;-0.00316319035;0.0165036004;0.600000445;0.0266669627;1.03927413;0.361898539;0.00614858421;10;49.7671723;0.533333;0;1.044444;0.995373017;0.995372897
20.765403;1.03927559;0.603189512;0.010254717;0.58039442;0.00986698205;1.04235353;1.04990479;0.595415577;0.0380209021;49.767291;-0.0031898513;0.0164952581;0.600000446;0.0266669796;1.03927614;0.361914527;0.00615258951;10;49.7672913;0.533333;0;1.044444;0.995375009;0.995374878
20.766403;1.03927859;0.603214493;0.0102630377;0.58041679;0.00987496694;1.04235851;1.04990781;0.595437708;0.0380287372;49.767411;-0.00321484434;0.0164885786;0.600000447;0.0266669968;1.03927916;0.361929513;0.00615759611;10;49.7674113;0.533333;0;1.044444;0.995376002;0.995375857
20.767403;1.03928059;0.603239476;0.0102696922;0.58043972;0.0098813584;1.0423625;1.04991083;0.595459837;0.0380381572;49.767532;-0.00323983652;0.0164802291;0.600000448;0.026667014;1.03928117;0.361944498;0.0061616038;10;49.7675323;0.533333;0;1.044444;0.995377996;0.995377835
20.768403;1.03928259;0.603262792;0.0102780137;0.580461049;0.00988935426;1.04236748;1.04991386;0.595481964;0.0380459872;49.7676539;-0.00326316157;0.0164735435;0.600000448;0.0266670308;1.03928318;0.361958481;0.00616661227;10;49.7676543;0.533333;0;1.044444;0.99537999;0.995379812
20.769403;1.03928559;0.603286112;0.010284669;0.580481819;0.0098957376;1.04237146;1.04991688;0.595502502;0.0380538143;49.7677769;-0.00328648657;0.0164651893;0.600000448;0.0266670471;1.0392862;0.361972464;0.00617062121;10;49.7677773;0.533333;0;1.044444;0.995381984;0.995381788
20.770403;1.03928759;0.603309432;0.0102929911;0.580503151;0.00990373461;1.04237644;1.04991989;0.595523037;0.0380632258;49.7679009;-0.00330981177;0.0164585003;0.600000449;0.0266670623;1.03928821;0.361986445;0.00617563029;10;49.7679013;0.533333;0;1.044444;0.995382978;0.995382765
20.771403;1.03928959;0.603331088;0.0102996471;0.580522879;0.00991012814;1.04238142;1.04992391;0.595543003;0.038071011;49.7680249;-0.00333147068;0.016450144;0.600000449;0.026667076;1.03929023;0.361999426;0.00617963925;10;49.7680253;0.533333;0;1.044444;0.995384972;0.995384742
20.772403;1.03929259;0.603352745;0.0103079705;0.58054205;0.00991811567;1.04238539;1.04992693;0.595561947;0.0380804174;49.7681508;-0.00335313007;0.0164434538;0.60000045;0.0266670881;1.03929324;0.362012405;0.0061846479;10;49.7681513;0.533333;0;1.044444;0.995386965;0.995386719
20.773403;1.03929459;0.603372738;0.0103146284;0.580560176;0.00992450877;1.04239037;1.04992995;0.595579301;0.0380882345;49.7682768;-0.00337312333;0.0164350967;0.600000452;0.026667098;1.03929525;0.362024384;0.00618865623;10;49.7682773;0.533333;0;1.044444;0.995388958;0.995388697
20.774403;1.03929759;0.6033944;0.0103229546;0.580579347;0.00993249566;1.04239534;1.04993296;0.59559824;0.0380960502;49.7684038;-0.00339478386;0.016428406;0.600000455;0.0266671056;1.03929827;0.362037363;0.00619366435;10;49.7684043;0.533333;0;1.044444;0.99538995;0.995389677
20.776403;1.0393026;0.603432727;0.0103379469;0.580613437;0.00994687513;1.04240428;1.04993899;0.595631351;0.0381132666;49.7686598;-0.00343310711;0.016411691;0.600000463;0.0266671117;1.03930329;0.362060318;0.00620268018;10;49.7686603;0.533333;0;1.044444;0.995393931;0.995393641
20.777403;1.0393046;0.603451059;0.0103462798;0.58062996;0.00995487186;1.04240925;1.04994301;0.59564813;0.0381226316;49.7687887;-0.00345143662;0.0164049993;0.600000469;0.0266671093;1.03930531;0.362071296;0.00620768779;10;49.7687893;0.533333;0;1.044444;0.995395921;0.995395626
20.778403;1.0393066;0.603467725;0.0103546148;0.58064488;0.00996286914;1.04241422;1.04994603;0.595662302;0.0381304457;49.7689177;-0.00346810018;0.01639664;0.600000475;0.0266671031;1.03930732;0.362081273;0.00621269507;10;49.7689183;0.533333;0;1.044444;0.995397911;0.995397614
20.779403;1.0393096;0.60348606;0.0103612851;0.580660846;0.00996925399;1.04241919;1.04994904;0.59567806;0.03813826;49.7690487;-0.00348643098;0.0163882792;0.600000482;0.026667093;1.03931033;0.36209225;0.00621670193;10;49.7690493;0.533333;0;1.044444;0.9953999;0.995399604
20.780403;1.03931161;0.603502728;0.0103696236;0.580675768;0.00997725307;1.04242316;1.04995205;0.595692231;0.038147662;49.7691797;-0.00350309553;0.0163799171;0.60000049;0.0266670792;1.03931234;0.362102228;0.00622170833;10;49.7691803;0.533333;0;1.044444;0.995401889;0.995401596
20.781403;1.03931462;0.60351773;0.0103779634;0.580688529;0.00998524383;1.04242813;1.04995507;0.595706402;0.0381554776;49.7693117;-0.00351809377;0.0163732201;0.600000498;0.0266670619;1.03931535;0.362111206;0.00622671421;10;49.7693123;0.533333;0;1.044444;0.995403877;0.995403591
20.782403;1.03931663;0.603532733;0.0103863042;0.580701852;0.00999324562;1.0424331;1.04995808;0.595718984;0.038163294;49.7694437;-0.0035330923;0.0163648554;0.600000506;0.0266670414;1.03931736;0.362120186;0.00623171952;10;49.7694443;0.533333;0;1.044444;0.995405864;0.995405589
20.783403;1.03931964;0.603547736;0.0103929787;0.580714615;0.00999963574;1.04243807;1.04996209;0.595730999;0.0381726626;49.7695767;-0.00354809108;0.0163564899;0.600000513;0.0266670183;1.03932036;0.362129166;0.00623572415;10;49.7695773;0.533333;0;1.044444;0.995407851;0.995407589
20.784403;1.03932165;0.603561074;0.0104013202;0.580726334;0.0100076407;1.04244304;1.04996509;0.595743582;0.0381804812;49.7697097;-0.00356142328;0.0163481241;0.600000519;0.0266669931;1.03932236;0.362137147;0.00624072798;10;49.7697103;0.533333;0;1.044444;0.995409836;0.995409591
20.785403;1.03932467;0.603576077;0.0104096617;0.580739099;0.0100156378;1.04244801;1.0499681;0.595754577;0.0381883006;49.7698436;-0.00357642206;0.0163397586;0.600000522;0.0266669666;1.03932536;0.362146131;0.00624573094;10;49.7698443;0.533333;0;1.044444;0.995410822;0.995410594
20.786403;1.03932769;0.603587746;0.0104180029;0.580748654;0.0100236368;1.04245299;1.0499711;0.595765572;0.0381977081;49.7699776;-0.00358808731;0.0163330604;0.600000523;0.0266669393;1.03932836;0.362153117;0.00625073306;10;49.7699783;0.533333;0;1.044444;0.995412807;0.995412599
20.787403;1.03932971;0.603601083;0.0104263442;0.580760372;0.0100316473;1.04245796;1.0499741;0.595774981;0.0382055284;49.7701126;-0.00360141893;0.0163246968;0.600000521;0.0266669118;1.03933035;0.362161107;0.00625573445;10;49.7701133;0.533333;0;1.044444;0.995414791;0.995414605
20.788403;1.03933273;0.603612752;0.0104346855;0.580769926;0.0100396501;1.04246293;1.04997809;0.595783822;0.0382133124;49.7702476;-0.00361308344;0.0163163349;0.600000515;0.0266668848;1.03933334;0.362168099;0.00626073529;10;49.7702483;0.533333;0;1.044444;0.995416775;0.995416611
20.789403;1.03933476;0.603622756;0.0104413604;0.580778434;0.0100460608;1.04246791;1.04998109;0.595793231;0.0382227201;49.7703836;-0.00362308072;0.0163079748;0.600000506;0.0266668587;1.03933533;0.362174093;0.00626473578;10;49.7703843;0.533333;0;1.044444;0.995419759;0.995419618
20.791403;1.03933981;0.603642762;0.0104580444;0.580794889;0.0100620842;1.04247786;1.04998707;0.595808874;0.0382383612;49.7706556;-0.00364307334;0.0162912617;0.600000479;0.0266668116;1.03934031;0.362186089;0.00627473682;10;49.7706563;0.533333;0;1.044444;0.995423726;0.995423634
20.792403;1.03934284;0.603652765;0.010466387;0.580802835;0.010070093;1.04248283;1.04999006;0.595816695;0.0382477691;49.7707926;-0.00365306877;0.0162829095;0.60000046;0.0266667916;1.0393433;0.362192089;0.00627973794;10;49.7707933;0.533333;0;1.044444;0.995425708;0.995425645
20.793403;1.03934587;0.603661102;0.0104747295;0.580809178;0.0100781024;1.04248781;1.04999404;0.595822361;0.0382555533;49.7709296;-0.00366139706;0.0162745612;0.60000044;0.0266667741;1.03934628;0.36219709;0.0062847396;10;49.7709303;0.533333;0;1.044444;0.995427689;0.995427657
20.794403;1.03934789;0.603669437;0.0104830722;0.580816077;0.0100861216;1.0424928;1.04999702;0.595828595;0.0382633739;49.7710676;-0.00366972504;0.0162662171;0.600000417;0.026666759;1.03934827;0.362202093;0.00628974181;10;49.7710683;0.533333;0;1.044444;0.995429669;0.99542967
20.795403;1.03935092;0.603676105;0.0104914151;0.580820814;0.0100941313;1.04249878;1.05000001;0.595834829;0.0382711944;49.7712056;-0.00367638637;0.0162578776;0.600000392;0.0266667461;1.03935125;0.362206096;0.00629474462;10;49.7712063;0.533333;0;1.044444;0.995431647;0.995431684
20.796403;1.03935395;0.603682772;0.0104997578;0.580825549;0.010102141;1.04250376;1.05000299;0.595839476;0.0382806022;49.7713436;-0.0036830481;0.0162495431;0.600000365;0.0266667349;1.03935424;0.362210101;0.0062997481;10;49.7713443;0.533333;0;1.044444;0.995433624;0.995433699
20.797403;1.03935597;0.603689439;0.0105081004;0.580830841;0.0101101602;1.04250875;1.05000697;0.595843556;0.0382883864;49.7714816;-0.00368971063;0.0162412136;0.600000336;0.0266667252;1.03935622;0.362214108;0.00630475233;10;49.7714823;0.533333;0;1.044444;0.9954356;0.995435714
20.798403;1.039359;0.603694438;0.0105164427;0.580833969;0.0101181691;1.04251374;1.05000994;0.595846615;0.0382962076;49.7716196;-0.00369470761;0.0162328887;0.600000305;0.0266667166;1.03935921;0.362217115;0.00630975738;10;49.7716203;0.533333;0;1.044444;0.995437576;0.995437729
20.799403;1.03936202;0.603701105;0.0105247844;0.5808387;0.0101261775;1.04251873;1.05001292;0.595849675;0.0383056166;49.7717586;-0.00370137255;0.0162229014;0.600000273;0.0266667092;1.03936219;0.362221123;0.00631476326;10;49.7717593;0.533333;0;1.044444;0.99543955;0.995439745
20.800403;1.03936404;0.603704436;0.0105347922;0.580840781;0.0101357981;1.04252473;1.0500159;0.595852734;0.0383134395;49.7718976;-0.00370470554;0.0162145846;0.60000024;0.0266667028;1.03936418;0.362223132;0.00632076992;10;49.7718983;0.533333;0;1.044444;0.995441523;0.99544176
20.801403;1.03936706;0.603709434;0.0105431328;0.580843905;0.0101438045;1.04252973;1.05001888;0.595854205;0.0383212636;49.7720366;-0.00370970647;0.0162062707;0.600000206;0.0266666973;1.03936717;0.362226141;0.00632577727;10;49.7720373;0.533333;0;1.044444;0.995443496;0.995443776
20.802403;1.03937008;0.603712765;0.0105514734;0.580845424;0.0101518098;1.04253472;1.05002285;0.595855108;0.0383290526;49.7721756;-0.0037130417;0.0161979591;0.600000172;0.0266666927;1.03937016;0.362228151;0.00633078517;10;49.7721763;0.533333;0;1.044444;0.995446469;0.995446791
20.803403;1.0393721;0.603714428;0.0105598142;0.580845898;0.010159824;1.04253972;1.05002583;0.595856578;0.0383384672;49.7723146;-0.00371471084;0.0161896494;0.600000139;0.0266666889;1.03937215;0.362229162;0.00633579351;10;49.7723153;0.533333;0;1.044444;0.995448443;0.995448806
20.804403;1.03937511;0.603717755;0.0105681556;0.580847415;0.0101678277;1.04254572;1.0500288;0.595858046;0.0383462962;49.7724546;-0.00371804681;0.0161796742;0.600000107;0.0266666859;1.03937515;0.362231172;0.00634080236;10;49.7724553;0.533333;0;1.044444;0.995450417;0.99545082
20.805403;1.03937812;0.603717747;0.0105764982;0.580845725;0.0101758306;1.04255072;1.05003178;0.595857927;0.0383541271;49.7725936;-0.00371804928;0.0161713665;0.600000076;0.0266666838;1.03937814;0.362231182;0.00634581183;10;49.7725943;0.533333;0;1.044444;0.995452392;0.995452834
20.806403;1.03938113;0.603719404;0.0105865085;0.580845638;0.0101854362;1.04255572;1.05003575;0.595855653;0.0383619234;49.7727336;-0.00371971806;0.0161630591;0.600000047;0.0266666824;1.03938113;0.362232192;0.00635182208;10;49.7727342;0.533333;0;1.044444;0.995454368;0.995454846
20.807403;1.03938314;0.603719391;0.0105948535;0.580844506;0.0101934474;1.04256172;1.05003873;0.595853945;0.0383697585;49.7728726;-0.00371971977;0.016154752;0.60000002;0.0266666817;1.03938312;0.362232202;0.00635683321;10;49.7728732;0.533333;0;1.044444;0.995456345;0.995456859
20.809403;1.03938915;0.603719357;0.010611547;0.580841127;0.0102094499;1.04257273;1.05004468;0.595850528;0.0383870233;49.7731516;-0.00371972232;0.0161364707;0.599999972;0.0266666829;1.03938909;0.362232219;0.00636685829;10;49.7731522;0.533333;0;1.044444;0.995461305;0.995461883
20.810403;1.03939215;0.60371767;0.0106215617;0.580837836;0.0102190552;1.04257773;1.05004766;0.595847232;0.0383948656;49.7732916;-0.00371805666;0.0161281626;0.59999995;0.0266666847;1.03939208;0.362231227;0.0063728724;10;49.7732922;0.533333;0;1.044444;0.995463288;0.995463895
20.811403;1.03939415;0.603715981;0.0106299102;0.580835107;0.010227067;1.04258273;1.05005164;0.595843369;0.0384026733;49.7734306;-0.00371639081;0.0161181872;0.59999993;0.0266666872;1.03939406;0.362230235;0.00637788775;10;49.7734312;0.533333;0;1.044444;0.995465274;0.995465908
20.812403;1.03939715;0.60371429;0.0106382589;0.580831821;0.0102350692;1.04258874;1.05005462;0.595840075;0.038410519;49.7735696;-0.00371472462;0.0161098773;0.59999991;0.0266666904;1.03939705;0.362229243;0.00638290443;10;49.7735702;0.533333;0;1.044444;0.995467263;0.99546792
20.813403;1.03940016;0.603710931;0.0106466078;0.580826934;0.010243071;1.04259374;1.0500576;0.595835193;0.0384183658;49.7737096;-0.00371139129;0.0161015661;0.599999891;0.0266666942;1.03940003;0.36222725;0.00638792244;10;49.7737101;0.533333;0;1.044444;0.995469256;0.995469933
20.814403;1.03940316;0.603707571;0.0106566235;0.580822048;0.0102526759;1.04259975;1.05006059;0.595830312;0.0384278002;49.7738487;-0.00370805732;0.0160915868;0.599999872;0.0266666985;1.03940301;0.362225256;0.00639394178;10;49.7738491;0.533333;0;1.044444;0.995471254;0.995471946
20.815403;1.03940615;0.603704212;0.0106649728;0.580817166;0.0102606769;1.04260476;1.05006457;0.595824864;0.0384356109;49.7739877;-0.00370472253;0.0160832727;0.599999853;0.0266667029;1.03940599;0.362223262;0.00639896239;10;49.7739881;0.533333;0;1.044444;0.995474257;0.995474959
20.816403;1.03940915;0.603699185;0.0106733223;0.580810681;0.0102686776;1.04261077;1.05006756;0.595818397;0.038443458;49.7741267;-0.00369972011;0.0160732909;0.599999835;0.0266667071;1.03940896;0.362220267;0.00640398407;10;49.7741271;0.533333;0;1.044444;0.995476265;0.995476972
20.817403;1.03941115;0.603694159;0.0106833386;0.580804757;0.0102782916;1.04261578;1.05007055;0.595811928;0.0384513044;49.7742647;-0.00369471665;0.0160649749;0.599999818;0.0266667108;1.03941094;0.362217271;0.00641000651;10;49.7742651;0.533333;0;1.044444;0.995478277;0.995478984
20.818403;1.03941415;0.603689135;0.0106916883;0.580798275;0.0102862925;1.0426218;1.05007353;0.595805459;0.0384591501;49.7744037;-0.00368971222;0.016056658;0.599999802;0.0266667139;1.03941391;0.362214274;0.00641502926;10;49.7744042;0.533333;0;1.044444;0.995480294;0.995480996
20.819403;1.03941714;0.603684111;0.0107017042;0.580791796;0.0102958973;1.04262681;1.05007753;0.595796836;0.0384669582;49.7745417;-0.00368470691;0.0160466738;0.599999786;0.0266667161;1.03941688;0.362211276;0.00642105186;10;49.7745422;0.533333;0;1.044444;0.995482315;0.995483006
20.821403;1.03942313;0.603670737;0.0107200678;0.580775632;0.0103135058;1.04263884;1.05008352;0.595780719;0.0384826439;49.7748177;-0.00367136058;0.0160283705;0.599999759;0.0266667181;1.03942282;0.362203278;0.00643209494;10;49.7748182;0.533333;0;1.044444;0.995487366;0.995488025
20.822403;1.03942611;0.603662385;0.0107284151;0.580765949;0.0103215097;1.04264386;1.05008651;0.595772659;0.0384920719;49.7749557;-0.00366301955;0.0160200514;0.599999746;0.0266667183;1.03942579;0.362198277;0.00643711469;10;49.7749562;0.533333;0;1.044444;0.995489395;0.995490032
20.823403;1.0394291;0.603654037;0.0107367617;0.580756267;0.0103295147;1.04264987;1.05009051;0.595762444;0.0384998747;49.7750927;-0.00365467782;0.0160100649;0.599999735;0.0266667181;1.03942876;0.362193276;0.00644213291;10;49.7750932;0.533333;0;1.044444;0.995491426;0.995492037
20.824403;1.03943108;0.603645691;0.010746774;0.580747142;0.0103391343;1.04265488;1.05009352;0.595752795;0.038507713;49.7752297;-0.00364633557;0.0160017443;0.599999725;0.026666718;1.03943073;0.362188273;0.00644814953;10;49.7752303;0.533333;0;1.044444;0.995493459;0.99549404
20.825403;1.03943406;0.603637347;0.0107551184;0.58073746;0.0103471413;1.04266089;1.05009653;0.595741558;0.0385155504;49.7753658;-0.00363799305;0.0159917565;0.599999717;0.0266667179;1.0394337;0.36218327;0.0064531647;10;49.7753663;0.533333;0;1.044444;0.995495492;0.995496041
20.826403;1.03943704;0.603627338;0.0107651281;0.580726172;0.0103567524;1.04266689;1.05009954;0.595731908;0.0385233871;49.7755028;-0.00362798392;0.0159817683;0.599999709;0.0266667183;1.03943667;0.362177266;0.00645917861;10;49.7755033;0.533333;0;1.044444;0.995497526;0.99549804
20.827403;1.03944002;0.60361733;0.0107734696;0.580714883;0.0103647604;1.04267189;1.05010355;0.595720104;0.0385311868;49.7756378;-0.00361797517;0.0159734465;0.599999702;0.0266667194;1.03943965;0.362171262;0.0064641915;10;49.7756383;0.533333;0;1.044444;0.995500561;0.995501037
20.829403;1.03944598;0.603597319;0.0107918145;0.580692302;0.0103823791;1.04268388;1.05010959;0.595696048;0.0385468582;49.7759089;-0.00359795993;0.0159551368;0.599999693;0.0266667248;1.0394456;0.362159251;0.00647521497;10;49.7759094;0.533333;0;1.044444;0.995504632;0.995505025
20.830403;1.03944895;0.603585648;0.0108018182;0.580679406;0.0103919895;1.04268887;1.05011261;0.595683227;0.038554693;49.7760439;-0.0035862871;0.0159451493;0.599999689;0.0266667296;1.03944858;0.362152244;0.00648122565;10;49.7760444;0.533333;0;1.044444;0.995506667;0.995507017
20.831403;1.03945193;0.603573977;0.0108118208;0.580666509;0.0104015991;1.04269486;1.05011664;0.595669842;0.0385624897;49.7761779;-0.00357461547;0.0159351623;0.599999687;0.0266667358;1.03945157;0.362145235;0.00648723543;10;49.7761784;0.533333;0;1.044444;0.9955087;0.995509008
20.832403;1.03945491;0.603562307;0.0108201559;0.580653611;0.0104096048;1.04270085;1.05011966;0.595655439;0.0385703216;49.776312;-0.00356294541;0.0159268427;0.599999687;0.0266667433;1.03945455;0.362138224;0.0064922441;10;49.7763124;0.533333;0;1.044444;0.995510733;0.995511
20.835403;1.03946384;0.603522303;0.0108484912;0.580610101;0.0104368271;1.04271782;1.05012875;0.595612243;0.0385938023;49.776711;-0.00352294828;0.0158985546;0.599999693;0.0266667723;1.03946352;0.362114182;0.00650926119;10;49.7767114;0.533333;0;1.044444;0.995517826;0.995517978
20.836403;1.03946682;0.60350897;0.0108568246;0.580595597;0.0104448325;1.0427238;1.05013277;0.595597283;0.0386015866;49.7768421;-0.00350962074;0.0158885711;0.599999698;0.0266667843;1.03946651;0.362106164;0.00651426317;10;49.7768424;0.533333;0;1.044444;0.995519856;0.995519973
20.838403;1.03947278;0.603478975;0.010876824;0.580563383;0.0104640509;1.04273479;1.05013882;0.595565332;0.0386172201;49.7771051;-0.00347963934;0.0158702725;0.59999971;0.0266668108;1.0394725;0.362088126;0.00652626034;10;49.7771054;0.533333;0;1.044444;0.995523915;0.995523967
20.839403;1.03947476;0.603463979;0.0108851569;0.580547836;0.0104720669;1.04274078;1.05014185;0.59554936;0.0386250327;49.7772351;-0.00346465204;0.0158602904;0.599999718;0.0266668244;1.0394745;0.362079106;0.00653125531;10;49.7772354;0.533333;0;1.044444;0.995525944;0.995525967
20.840403;1.03947774;0.603448986;0.0108951562;0.58053173;0.0104816759;1.04274678;1.05014587;0.595531237;0.0386328056;49.7773641;-0.00344966684;0.0158503084;0.599999727;0.0266668376;1.0394775;0.362070086;0.00653724795;10;49.7773644;0.533333;0;1.044444;0.995527972;0.995527966
20.843403;1.03948671;0.603399015;0.0109234823;0.580478613;0.0105088931;1.04276379;1.05015491;0.595478588;0.0386562182;49.7777501;-0.00339972036;0.0158220263;0.599999756;0.0266668713;1.0394865;0.362040033;0.00655421418;10;49.7777504;0.533333;0;1.044444;0.995535048;0.995534966
20.844403;1.0394897;0.60338236;0.0109334771;0.58046091;0.0105184966;1.0427698;1.05015892;0.595460477;0.0386639806;49.7778772;-0.00338307316;0.0158120415;0.599999767;0.02666688;1.0394895;0.362030019;0.00656019989;10;49.7778774;0.533333;0;1.044444;0.995537071;0.995536965
20.845403;1.0394927;0.603364041;0.010941804;0.580441606;0.0105264946;1.04277581;1.05016192;0.59544135;0.0386717783;49.7780032;-0.00336475963;0.0158037222;0.599999778;0.0266668871;1.0394925;0.362019007;0.00656518445;10;49.7780034;0.533333;0;1.044444;0.995539094;0.995538963
20.848403;1.03950168;0.603309088;0.0109701111;0.580383699;0.0105536827;1.04279384;1.05017093;0.595382399;0.0386935801;49.7783792;-0.0033098201;0.0157737571;0.599999813;0.0266668999;1.03950152;0.361985981;0.0065821331;10;49.7783793;0.533333;0;1.044444;0.995545157;0.995544948
20.849403;1.03950568;0.603289104;0.010980101;0.580362236;0.0105632652;1.04279985;1.05017493;0.595361128;0.0387013398;49.7785032;-0.00328984023;0.0157654328;0.599999825;0.0266669016;1.03950552;0.361973976;0.00658811508;10;49.7785033;0.533333;0;1.044444;0.995547175;0.995546941
20.850403;1.03950868;0.603270787;0.0109900905;0.580342934;0.0105728553;1.04280486;1.05017793;0.595342011;0.0387091367;49.7786262;-0.0032715268;0.0157554403;0.599999838;0.0266669023;1.03950853;0.361962974;0.00659409695;10;49.7786263;0.533333;0;1.044444;0.995549193;0.995548934
20.852403;1.03951466;0.603230818;0.0110084023;0.580301127;0.0105904247;1.04281688;1.05018393;0.595299017;0.0387247317;49.7788692;-0.00323156541;0.0157354519;0.599999863;0.0266669019;1.03951454;0.36193898;0.0066050609;10;49.7788692;0.533333;0;1.044444;0.995553223;0.995552918
20.853403;1.03951766;0.603209166;0.0110183915;0.58027862;0.0106000074;1.04282288;1.05018693;0.595278312;0.0387325301;49.7789902;-0.00320991691;0.0157254566;0.599999877;0.0266669013;1.03951755;0.361925987;0.00661104332;10;49.7789902;0.533333;0;1.044444;0.995555236;0.99555491
20.854403;1.03952065;0.60318918;0.011028381;0.580257717;0.0106095878;1.04282889;1.05019093;0.595255451;0.0387387052;49.7791102;-0.00318993376;0.0157154612;0.599999892;0.0266669007;1.03952055;0.361913997;0.00661702637;10;49.7791102;0.533333;0;1.044444;0.995557248;0.995556903
20.857403;1.03952963;0.603124218;0.0110566845;0.580190201;0.0106367123;1.0428469;1.05019993;0.595188559;0.0387621075;49.7794652;-0.00312497272;0.0156871445;0.599999939;0.0266668991;1.03952956;0.361875038;0.00663398244;10;49.7794651;0.533333;0;1.044444;0.995563275;0.995562884
20.858403;1.03953263;0.603102562;0.0110666749;0.580167695;0.010646285;1.04285289;1.05020393;0.595164102;0.0387698728;49.7795822;-0.00310331442;0.015677151;0.599999957;0.0266668984;1.03953257;0.361862055;0.00663997121;10;49.7795821;0.533333;0;1.044444;0.995565281;0.995564879
20.860403;1.03953862;0.603057584;0.0110849895;0.580121079;0.0106638243;1.04286489;1.05020994;0.595116311;0.0387838919;49.7798131;-0.0030583245;0.0156571641;0.599999997;0.0266668969;1.03953858;0.361835089;0.0066509551;10;49.7798131;0.533333;0;1.044444;0.995569287;0.995568873
20.861403;1.03954162;0.603034262;0.0110949803;0.580096968;0.0106733947;1.04287088;1.05021294;0.59509241;0.0387916961;49.7799281;-0.00303499332;0.0156488365;0.600000019;0.0266668959;1.03954159;0.361821106;0.0066569499;10;49.779928;0.533333;0;1.044444;0.995571286;0.995570873
20.863403;1.03954762;0.602985949;0.0111149634;0.580047136;0.0106925348;1.04288187;1.05021895;0.595044594;0.0388057198;49.7801531;-0.00298665965;0.0156288458;0.60000007;0.0266668937;1.0395476;0.361792133;0.0066689433;10;49.780153;0.533333;0;1.044444;0.995575278;0.99557488
20.864403;1.03955062;0.602962626;0.0111232897;0.580023019;0.0107005015;1.04288786;1.05022296;0.595018525;0.0388134892;49.780265;-0.00296332443;0.0156188489;0.600000097;0.0266668925;1.03955061;0.361778144;0.00667394096;10;49.780265;0.533333;0;1.044444;0.995577269;0.995576887
20.865403;1.03955362;0.602939305;0.0111332839;0.579998898;0.0107100716;1.04289385;1.05022597;0.59499302;0.0388212965;49.780376;-0.00293998848;0.0156088508;0.600000126;0.0266668916;1.03955361;0.361764152;0.00667993858;10;49.7803759;0.533333;0;1.044444;0.995579256;0.995578896
20.866403;1.03955663;0.602914318;0.0111432796;0.579973172;0.0107196422;1.04289984;1.05022897;0.594967512;0.0388291047;49.780485;-0.0029149854;0.0155988514;0.600000156;0.0266668911;1.03955662;0.361749157;0.0066859357;10;49.7804849;0.533333;0;1.044444;0.99558124;0.995580906
20.868403;1.03956264;0.602864349;0.0111632746;0.579921712;0.0107387856;1.04291182;1.05023499;0.594916486;0.0388431378;49.7807019;-0.00286497901;0.0155805147;0.600000215;0.0266668932;1.03956263;0.361719158;0.00669792726;10;49.7807019;0.533333;0;1.044444;0.995585198;0.995584933
20.869403;1.03956565;0.602839367;0.011171607;0.579895979;0.0107467554;1.04291781;1.05023801;0.59489097;0.0388509498;49.7808089;-0.00283997628;0.0155705105;0.600000243;0.0266668967;1.03956563;0.361704154;0.00670292152;10;49.7808088;0.533333;0;1.044444;0.995586173;0.995585949
20.870403;1.03956867;0.602814387;0.0111816069;0.579870245;0.0107563296;1.04292379;1.05024202;0.594863298;0.0388571394;49.7809148;-0.00281497418;0.0155605046;0.600000271;0.0266669023;1.03956863;0.361689147;0.00670891483;10;49.7809148;0.533333;0;1.044444;0.995588145;0.995587966
20.871403;1.03957168;0.602787742;0.0111916075;0.579842908;0.0107659049;1.04292978;1.05024503;0.594837779;0.0388649543;49.7810198;-0.00278830619;0.0155504971;0.600000296;0.0266669103;1.03957163;0.361673138;0.00671490725;10;49.7810198;0.533333;0;1.044444;0.995590115;0.995589985
20.872403;1.0395757;0.602762767;0.0112016087;0.579816617;0.0107754709;1.04293577;1.05024805;0.594810671;0.0388727707;49.7811238;-0.0027633057;0.015540488;0.600000319;0.0266669208;1.03957564;0.361658127;0.00672089882;10;49.7811238;0.533333;0;1.044444;0.995592084;0.995592005
20.873403;1.03957872;0.602736126;0.0112116107;0.57978928;0.010785048;1.04294176;1.05025106;0.594783562;0.0388790016;49.7812267;-0.0027366393;0.0155304776;0.600000341;0.0266669336;1.03957864;0.361642115;0.00672688956;10;49.7812267;0.533333;0;1.044444;0.995594053;0.995594026
20.875403;1.03958475;0.602682846;0.0112299503;0.57973461;0.0108026004;1.04295374;1.05025709;0.594727757;0.0388946417;49.7814306;-0.00268330757;0.0155104536;0.600000377;0.0266669658;1.03958464;0.361610087;0.00673786884;10;49.7814307;0.533333;0;1.044444;0.99559699;0.995597074
20.876403;1.03958777;0.602656206;0.011239955;0.579707276;0.0108121787;1.04295974;1.0502611;0.594700082;0.03890084;49.7815306;-0.00265664151;0.0155021071;0.600000392;0.0266669846;1.03958764;0.361594071;0.00674385771;10;49.7815307;0.533333;0;1.044444;0.995598959;0.995599101
20.878403;1.03959381;0.602602924;0.0112583013;0.579652614;0.0108297327;1.04297172;1.05026713;0.594644277;0.038916488;49.7817275;-0.00260330722;0.0154820797;0.600000414;0.0266670263;1.03959364;0.36156204;0.0067548346;10;49.7817277;0.533333;0;1.044444;0.995601899;0.995602158
20.880403;1.03959985;0.60254797;0.01127832;0.579596356;0.01084889;1.04298372;1.05027315;0.594586885;0.0389305521;49.7819205;-0.00254830131;0.0154620512;0.600000424;0.0266670703;1.03959965;0.361529011;0.00676681105;10;49.7819206;0.533333;0;1.044444;0.99560584;0.99560622
20.881403;1.03960286;0.602519657;0.0112883314;0.579567428;0.0108584683;1.04298872;1.05027616;0.594559778;0.0389367913;49.7820154;-0.00251996261;0.0154520365;0.600000423;0.0266670918;1.03960266;0.361511998;0.00677279946;10;49.7820156;0.533333;0;1.044444;0.995607811;0.995608252
20.882403;1.03960588;0.602491342;0.0112983441;0.5795385;0.0108680462;1.04299472;1.05027917;0.594531084;0.0389446173;49.7821094;-0.00249162223;0.0154420215;0.600000418;0.0266671124;1.03960566;0.361494986;0.0067787881;10;49.7821096;0.533333;0;1.044444;0.995608782;0.995609284
20.883403;1.03960889;0.602463024;0.0113066915;0.579509575;0.0108760202;1.04300072;1.05028218;0.594500804;0.0389524429;49.7822024;-0.00246328018;0.0154336731;0.60000041;0.0266671318;1.03960867;0.361477974;0.00678377698;10;49.7822026;0.533333;0;1.044444;0.995610753;0.995611316
20.884403;1.03961191;0.602434703;0.0113167067;0.579480652;0.0108855965;1.04300673;1.05028519;0.594472111;0.0389586813;49.7822943;-0.00243493654;0.0154236586;0.600000399;0.02666715;1.03961168;0.361460964;0.00678976604;10;49.7822946;0.533333;0;1.044444;0.995612725;0.995613349
20.885403;1.03961492;0.60240638;0.0113267233;0.57945173;0.0108951723;1.04301273;1.0502892;0.594442853;0.038966469;49.7823853;-0.00240659141;0.0154136446;0.600000385;0.0266671669;1.03961468;0.361443954;0.00679575534;10;49.7823856;0.533333;0;1.044444;0.995613696;0.995614381
20.888403;1.03962395;0.602321389;0.0113551153;0.579364972;0.0109222952;1.04303076;1.05029822;0.594353612;0.0389867648;49.7826512;-0.00232154958;0.0153836073;0.600000327;0.0266672127;1.03962371;0.36139293;0.00681272636;10;49.7826516;0.533333;0;1.044444;0.995618611;0.995619474
20.890403;1.03962996;0.602263047;0.0113751635;0.579305538;0.0109414464;1.04304278;1.05030424;0.594294654;0.0390008198;49.7828231;-0.00226318617;0.0153652532;0.600000277;0.0266672395;1.03962972;0.361357917;0.00682471131;10;49.7828236;0.533333;0;1.044444;0.995621559;0.995622527
20.891403;1.03963397;0.602233039;0.0113835235;0.579274464;0.0109494088;1.04304879;1.05030725;0.594264386;0.0390086393;49.7829071;-0.00223317159;0.0153552439;0.600000248;0.0266672515;1.03963373;0.361339911;0.00682970509;10;49.7829076;0.533333;0;1.044444;0.995623535;0.995624549
20.893403;1.03963998;0.602174686;0.0114035804;0.579215036;0.0109685621;1.04306081;1.05031327;0.594203853;0.0390226885;49.7830721;-0.00217481319;0.0153352269;0.600000186;0.0266672721;1.03963973;0.361304902;0.00684169497;10;49.7830726;0.533333;0;1.044444;0.995626492;0.99562758
20.898403;1.03965503;0.602026292;0.01145205;0.579064072;0.0110148494;1.04308986;1.05032833;0.59405255;0.039057002;49.783466;-0.00202646888;0.0152868562;0.600000013;0.0266673057;1.03965474;0.361215887;0.00687068239;10;49.7834666;0.533333;0;1.044444;0.995633423;0.995634573
20.899403;1.03965804;0.60199628;0.0114604073;0.57903356;0.0110228265;1.04309587;1.05033134;0.594020705;0.039063228;49.783542;-0.00199647764;0.015276849;0.599999978;0.0266673097;1.03965774;0.361197886;0.00687568248;10;49.7835426;0.533333;0;1.044444;0.995635416;0.995636558
20.900403;1.03966105;0.601966268;0.0114704303;0.579003048;0.011032408;1.04310187;1.05033536;0.593989882;0.0390710032;49.783616;-0.00196649027;0.0152685081;0.599999945;0.0266673128;1.03966074;0.361179886;0.00688168376;10;49.7836166;0.533333;0;1.044444;0.995636411;0.995637541
20.902403;1.03966707;0.601906245;0.0114888068;0.578942025;0.0110499728;1.04311288;1.05034139;0.593927781;0.0390850408;49.783761;-0.00190652697;0.0152484923;0.599999881;0.0266673148;1.03966674;0.361143888;0.00689269016;10;49.7837616;0.533333;0;1.044444;0.995639408;0.995640495
20.906403;1.03967911;0.601784531;0.0115272174;0.578818379;0.0110867216;1.0431369;1.05035345;0.593803582;0.0391115286;49.7840381;-0.00178496981;0.0152101264;0.599999779;0.0266672939;1.03967873;0.361070901;0.0069157167;10;49.7840386;0.533333;0;1.044444;0.995644433;0.995645368
20.907403;1.03968211;0.601754519;0.0115372343;0.57878787;0.0110963116;1.0431419;1.05035646;0.593773326;0.0391177529;49.7841041;-0.00175500139;0.0152017863;0.59999976;0.0266672823;1.03968172;0.361052904;0.00692172525;10;49.7841046;0.533333;0;1.044444;0.995645445;0.995646329
20.909403;1.03968812;0.601692827;0.0115555971;0.578725251;0.011113889;1.04315391;1.05036248;0.593711227;0.0391317861;49.7842341;-0.00169339829;0.0151817768;0.599999727;0.0266672524;1.03968772;0.36101591;0.00693274333;10;49.7842346;0.533333;0;1.044444;0.995648477;0.995649242
20.910403;1.03969112;0.601662814;0.0115639424;0.578694743;0.0111218759;1.04315991;1.05036449;0.593679948;0.0391380456;49.7842971;-0.0016634289;0.0151717746;0.599999712;0.0266672348;1.03969071;0.360997912;0.00693775259;10;49.7842976;0.533333;0;1.044444;0.995649495;0.995650195
20.911403;1.03969412;0.6016328;0.0115739523;0.578664235;0.0111314656;1.04316591;1.0503675;0.593648104;0.0391458541;49.7843581;-0.00163345789;0.0151634408;0.599999699;0.0266672158;1.03969371;0.360979914;0.0069437617;10;49.7843586;0.533333;0;1.044444;0.995650515;0.995651146
20.912403;1.03969612;0.601601121;0.0115839601;0.578632681;0.0111410654;1.04317091;1.0503705;0.593617847;0.0391520754;49.7844192;-0.00160181806;0.015153442;0.599999686;0.0266671956;1.03969571;0.360960915;0.00694977041;10;49.7844196;0.533333;0;1.044444;0.995652536;0.995653096
20.918403;1.03971413;0.601419369;0.01163897;0.57844802;0.0111937684;1.04320593;1.05038853;0.593431511;0.039192586;49.7847593;-0.00142026013;0.0150968068;0.59999961;0.0266670687;1.03971372;0.360851895;0.00698280368;10;49.7847596;0.533333;0;1.044444;0.995659685;0.995659797
20.919403;1.03971714;0.601389356;0.011648966;0.578417505;0.0112033479;1.04321093;1.05039153;0.593399658;0.0391988126;49.7848123;-0.00139027127;0.015088483;0.599999596;0.0266670485;1.03971673;0.360833887;0.00698880474;10;49.7848126;0.533333;0;1.044444;0.99566071;0.995660751
20.923403;1.03972916;0.601267641;0.011685609;0.578293815;0.0112384407;1.04323394;1.05040355;0.593275427;0.0392253216;49.7850114;-0.00126863799;0.0150501964;0.599999542;0.0266669694;1.03972876;0.360760854;0.00701079991;10;49.7850117;0.533333;0;1.044444;0.995664791;0.995664589
20.924403;1.03973116;0.60123763;0.0116939361;0.578263841;0.0112464195;1.04323994;1.05040555;0.593245731;0.0392315942;49.7850584;-0.00123864454;0.0150418759;0.599999529;0.0266669488;1.03973076;0.360742847;0.00701579728;10;49.7850587;0.533333;0;1.044444;0.995665807;0.995665557
20.925403;1.03973416;0.601207621;0.0117039302;0.578233308;0.0112559895;1.04324495;1.05040856;0.593215472;0.0392378315;49.7851045;-0.00120865068;0.015031889;0.599999515;0.0266669277;1.03973377;0.360724841;0.00702179436;10;49.7851047;0.533333;0;1.044444;0.995666821;0.995666528
20.928403;1.03974316;0.601117601;0.0117305826;0.578141692;0.0112814907;1.04326195;1.05041757;0.593123125;0.0392581402;49.7852356;-0.00111866879;0.0150052637;0.599999471;0.0266668639;1.03974279;0.360670827;0.00703778432;10;49.7852357;0.533333;0;1.044444;0.995669855;0.995669461
20.929403;1.03974615;0.601087597;0.0117389132;0.57811115;0.0112894563;1.04326696;1.05042058;0.593092877;0.0392643841;49.7852766;-0.00108867565;0.0149952783;0.599999456;0.0266668434;1.03974579;0.360652824;0.0070427806;10;49.7852767;0.533333;0;1.044444;0.995670865;0.995670445
20.930403;1.03974914;0.601057595;0.0117489119;0.578080606;0.011299025;1.04327296;1.05042358;0.593062632;0.0392706295;49.7853166;-0.00105868348;0.0149869599;0.599999442;0.0266668241;1.03974879;0.36063482;0.00704877671;10;49.7853167;0.533333;0;1.044444;0.995670876;0.995670434
20.931403;1.03975213;0.601027595;0.0117572455;0.578050061;0.0113069908;1.04327896;1.05042559;0.593031368;0.0392769138;49.7853567;-0.00102869264;0.0149786415;0.599999428;0.0266668066;1.0397518;0.360616816;0.00705377274;10;49.7853567;0.533333;0;1.044444;0.995671886;0.995671425
20.932403;1.03975412;0.600999263;0.0117655806;0.578021674;0.0113149679;1.04328396;1.05042859;0.593001131;0.0392831621;49.7853947;-0.00100037001;0.0149686561;0.599999414;0.0266667913;1.0397538;0.360599812;0.0070587689;10;49.7853948;0.533333;0;1.044444;0.995672897;0.995672419
20.933403;1.03975711;0.600969267;0.011775584;0.577991127;0.0113245376;1.04328996;1.05043159;0.592970896;0.0392894118;49.7854317;-0.000970382166;0.0149603365;0.5999994;0.0266667789;1.0397568;0.360581807;0.00706476542;10;49.7854318;0.533333;0;1.044444;0.995673907;0.995673416
20.936403;1.03976607;0.600880962;0.0118022685;0.577901088;0.0113500472;1.04330594;1.0504406;0.592881795;0.0393081676;49.7855359;-0.00088209028;0.0149336998;0.599999357;0.0266667622;1.03976579;0.360528789;0.0070807599;10;49.7855358;0.533333;0;1.044444;0.995675942;0.995675417
20.937403;1.03976806;0.600852644;0.01181061;0.577872701;0.0113580306;1.04331093;1.0504426;0.592852135;0.0393144589;49.7855679;-0.000853770722;0.0149237049;0.599999342;0.026666764;1.03976779;0.360511782;0.00708576036;10;49.7855678;0.533333;0;1.044444;0.995676953;0.995676421
20.938403;1.03977105;0.60082433;0.0118189527;0.577843757;0.0113660053;1.04331693;1.05044561;0.5928235;0.0393223005;49.7855999;-0.000825450336;0.0149153745;0.599999328;0.0266667691;1.03977078;0.360494774;0.00709076219;10;49.7855999;0.533333;0;1.044444;0.995677964;0.995677426
20.939403;1.03977404;0.600794352;0.0118289634;0.577813211;0.0113755855;1.04332192;1.05044861;0.59279328;0.0393285567;49.78563;-0.00079546211;0.0149070421;0.599999313;0.0266667771;1.03977377;0.360476765;0.00709676551;10;49.7856299;0.533333;0;1.044444;0.995678974;0.995678432
20.940403;1.03977703;0.600766043;0.0118373088;0.57778427;0.0113835652;1.0433279;1.05045161;0.592764647;0.0393348143;49.78566;-0.000767139079;0.0148970413;0.599999298;0.0266667878;1.03977677;0.360459756;0.00710177042;10;49.7856599;0.533333;0;1.044444;0.995679983;0.995679441
20.941403;1.03978003;0.600737736;0.011845655;0.577755327;0.0113915472;1.04333289;1.0504536;0.592734992;0.039341111;49.785688;-0.000738814256;0.014888706;0.599999284;0.026666801;1.03977976;0.360442746;0.007106777;10;49.7856879;0.533333;0;1.044444;0.995679991;0.995679452
20.942403;1.03978202;0.60070943;0.0118540019;0.577726942;0.0113995423;1.04333788;1.0504566;0.59270636;0.0393473718;49.7857151;-0.000710487293;0.01488037;0.59999927;0.0266668168;1.03978175;0.360425736;0.00711178533;10;49.7857149;0.533333;0;1.044444;0.995680998;0.995680464
20.944403;1.03978801;0.600652821;0.0118723633;0.577669061;0.0114171178;1.04334885;1.05046259;0.592649093;0.039359898;49.7857661;-0.000653825769;0.0148620295;0.599999244;0.0266668555;1.03978773;0.360391713;0.00712280786;10;49.785766;0.533333;0;1.044444;0.995682009;0.995681497
20.945403;1.03979001;0.600626185;0.0118807106;0.577642278;0.0114251159;1.04335384;1.05046458;0.592621024;0.0393662008;49.7857902;-0.000627157603;0.0148536913;0.599999232;0.026666878;1.03978972;0.360375701;0.0071278222;10;49.78579;0.533333;0;1.044444;0.995683013;0.995682516
20.947403;1.03979601;0.600569578;0.0118974043;0.577584399;0.0114410878;1.04336482;1.05047056;0.59256375;0.0393787358;49.7858352;-0.000570480585;0.0148353449;0.599999215;0.0266669275;1.0397957;0.360341675;0.00713785591;10;49.785835;0.533333;0;1.044444;0.995684019;0.995683563
20.948403;1.03979901;0.60054294;0.0119057501;0.577557065;0.0114490718;1.04336981;1.05047355;0.592535112;0.0393850051;49.7858563;-0.000543805766;0.0148270029;0.59999921;0.0266669533;1.03979869;0.360325662;0.00714287453;10;49.785856;0.533333;0;1.044444;0.99568502;0.995684589
20.949403;1.03980101;0.600514635;0.0119157615;0.577528683;0.0114586679;1.0433758;1.05047554;0.592507036;0.0393913128;49.7858763;-0.000515462675;0.0148186591;0.599999208;0.026666979;1.03980068;0.360308649;0.00714889376;10;49.7858761;0.533333;0;1.044444;0.995685019;0.995684618
20.950403;1.03980402;0.600487994;0.0119241049;0.577501352;0.0114666485;1.04338079;1.05047853;0.592479982;0.0393975833;49.7858953;-0.000488784833;0.0148103139;0.599999208;0.0266670042;1.03980367;0.360292637;0.00715391315;10;49.7858951;0.533333;0;1.044444;0.995686017;0.995685648
20.951403;1.03980703;0.600461354;0.0119324469;0.577474022;0.0114746277;1.04338579;1.05048152;0.59245134;0.0394022674;49.7859124;-0.000462105702;0.0148019671;0.59999921;0.0266670284;1.03980666;0.360276626;0.00715893232;10;49.7859121;0.533333;0;1.044444;0.995686015;0.995685678
